Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-05 10:42:40,78.15394,1.1284720000000004,1.142875982862748,6.307874000000001,6.336802,13.59960000000001,1099.636666666572
2023-05-05 10:45:41,79.31134,1.0995369999999998,1.1139418763647653,6.250004000000001,6.278937000000001,12.442200000000014,1099.6869444443498
2023-05-05 10:48:41,76.59144,1.1863419999999998,1.0972488105671134,6.336809000000001,6.163197,9.259299999999996,1099.7369444443498
2023-05-05 10:51:38,82.00231,1.1574080000000002,1.1134410676261812,6.1053239999999995,6.018516,13.31019999999998,1099.7861111110165
2023-05-05 10:54:41,78.90625,1.0995370000000007,1.1423899185369473,6.307874000000001,6.394677,11.573999999999984,1099.8369444443497
2023-05-05 10:57:41,77.37269,1.070601,1.0992826475971222,6.278938,6.336807,10.416699999999963,1099.8869444443496
2023-05-05 11:00:40,80.46875,1.2442130000000002,1.1399398165494086,6.336809000000001,6.134256000000001,12.152799999999985,1099.936666666572
2023-05-05 11:03:40,82.40741,1.2442130000000002,1.1399451263234677,6.365739,6.163195999999999,13.599499999999978,1099.9866666665719
2023-05-05 11:06:40,81.62616,1.157407,1.1718149691294042,6.510419000000001,6.539352,13.888900000000007,1100.0366666665718
2023-05-05 11:09:40,80.84491,1.1863419999999998,1.2007538837511706,6.6261589999999995,6.655097,12.731500000000011,1100.0866666665718
2023-05-05 11:12:40,78.15394,1.1284720000000004,1.1713409378030815,6.539349,6.626156999999999,12.442199999999957,1100.1366666665717
2023-05-05 11:15:40,78.15394,1.273148,1.1222651143651936,6.568283999999999,6.278936,7.5230999999999995,1100.1866666665717
2023-05-05 11:18:40,79.6875,1.273148,1.1222596554579027,6.423614,6.134256000000001,10.416600000000017,1100.2366666665716
2023-05-05 11:21:40,82.00231,1.2442130000000002,1.1245043388681224,6.307869,6.076385999999999,10.416600000000017,1100.2866666665716
2023-05-05 11:24:41,78.90625,1.1863419999999998,1.1124395672736738,6.307869,6.163197,9.548599999999993,1100.3369444443495
2023-05-05 11:27:41,82.40741,1.157407,1.1428784450218061,6.307874000000001,6.278937000000001,12.44210000000001,1100.3869444443494
2023-05-05 11:30:40,78.90625,1.157407,1.0834600562237735,6.307869,6.163192,9.837999999999994,1100.4366666665717
2023-05-05 11:33:40,78.15394,1.1284720000000004,1.1139443808342988,6.249999000000001,6.221067,9.837900000000019,1100.4866666665716
2023-05-05 11:36:40,76.59144,1.0995370000000007,1.0850102332162397,6.076384,6.047457,9.548599999999993,1100.5366666665716
2023-05-05 11:39:41,79.31134,1.1863419999999998,1.081914069001667,6.076389000000001,5.873847,8.969799999999992,1100.5869444443495
2023-05-05 11:42:40,81.62616,1.2731480000000008,1.0903412696626738,6.221064000000001,5.8738459999999995,10.416699999999992,1100.6366666665717
2023-05-05 11:45:41,84.69329,1.273148,1.106385004364352,6.1631990000000005,5.844911000000001,14.467600000000004,1100.6869444443496
2023-05-05 11:48:41,92.82407,1.3020839999999998,1.1513544242550944,6.250004000000001,5.96065,15.625,1100.7369444443495
2023-05-05 11:51:41,93.98148,1.1574080000000002,1.2002918170626498,6.452544,6.539356,16.782399999999996,1100.7869444443495
2023-05-05 11:54:40,87.78935,0.9259260000000005,1.1919567064852006,6.365743999999999,6.9444479999999995,19.09730000000002,1100.8366666665718
2023-05-05 11:57:41,82.00231,1.0127310000000005,1.164636616580664,6.3368079999999996,6.655097,19.097199999999987,1100.8869444443496
2023-05-05 12:00:41,77.74884,1.0127319999999997,3.047432526933699,0.8969909999999999,6.712962000000001,12.442200000000014,1100.9369444443496
2023-05-05 12:03:43,83.53588,1.0995369999999998,1.2519436330720677,6.5104180000000005,6.828701,21.12270000000001,1100.9874999999051
2023-05-05 12:06:40,84.31713,1.1284720000000004,1.2406196292449747,6.423608,6.655096,21.41210000000001,1101.0366666665718
2023-05-05 12:09:38,86.63194,1.0995369999999998,1.2385865052118692,6.365743,6.655096,21.990800000000007,1101.0861111110162
2023-05-05 12:12:40,84.31713,1.0127310000000005,1.2297257582626209,6.249998,6.712966999999999,21.99079999999998,1101.1366666665717
2023-05-05 12:15:42,82.00231,1.0416660000000002,1.1535405539501489,6.249998,6.481482000000001,18.22909999999999,1101.1872222221273
2023-05-05 12:18:40,84.31713,1.1574080000000002,1.1718154732699815,6.365743999999999,6.3946760000000005,19.097199999999987,1101.2366666665716
2023-05-05 12:21:40,82.78356,1.070602,1.1414142080787015,6.1053239999999995,6.250001999999999,18.80789999999999,1101.2866666665716
2023-05-05 12:24:40,80.43981,1.0416660000000002,1.1399415874460792,6.192128,6.394672000000001,17.93979999999999,1101.3366666665715
2023-05-05 12:27:41,81.59722,1.1574080000000002,1.1574099999794556,6.278934,6.278936,17.361099999999993,1101.3869444443494
2023-05-05 12:30:41,83.53588,1.1284720000000004,1.113939337256467,6.105328,6.076385999999999,17.93980000000002,1101.4369444443494
2023-05-05 12:33:42,82.37847,1.0416660000000002,1.0985229238370622,6.076388,6.192132,17.361199999999997,1101.4872222221272
2023-05-05 12:36:40,82.37847,1.0995369999999998,1.099534499997544,6.0763940000000005,6.076387,18.22920000000002,1101.5366666665716
2023-05-05 12:39:40,83.94097,1.157407,1.1134405803706986,6.163194,6.076387,18.22919999999999,1101.5866666665715
2023-05-05 12:42:40,84.69329,1.1284719999999995,1.1428809409352716,6.163193,6.192131000000001,18.807900000000018,1101.6366666665715
2023-05-05 12:45:40,86.63194,1.0995369999999998,1.1423899185369466,6.134264,6.221067,20.25460000000001,1101.6866666665715
2023-05-05 12:48:40,84.69329,1.1284720000000004,1.1713409378030815,6.2789340000000005,6.365742,20.83330000000001,1101.7366666665714
2023-05-05 12:51:40,82.75463,1.1284720000000004,1.1854004646794534,6.423614,6.539352,20.544100000000014,1101.7866666665714
2023-05-05 12:54:41,85.47454,1.1574080000000002,1.186104784816303,6.365743999999999,6.4236059999999995,19.675899999999984,1101.8369444443492
2023-05-05 12:57:41,87.78935,1.1574080000000002,1.2002869354506596,6.307874,6.3946760000000005,21.12270000000001,1101.8869444443492
2023-05-05 13:00:42,88.5706,1.1284720000000004,1.1993531776903215,6.278938,6.4236059999999995,21.12270000000001,1101.937222222127
2023-05-05 13:04:06,85.06944,1.0416670000000003,1.2069667997354006,6.278934,6.626156999999999,19.386500000000012,1101.9938888887937
2023-05-05 13:06:40,82.75463,1.0416670000000003,1.1804398198989383,6.278934,6.568287,20.54400000000001,1102.0366666665714
2023-05-05 13:09:41,85.85069,1.157407,1.1718149691294042,6.365738,6.394671,22.28,1102.0869444443492
2023-05-05 13:12:41,89.32292,1.157407,1.171814969129404,6.3368079999999996,6.365741000000001,21.701400000000007,1102.1369444443492
2023-05-05 13:15:40,88.16551,1.0416660000000002,1.2331442792222291,6.249998,6.655092000000001,25.173599999999993,1102.1866666665715
2023-05-05 13:18:40,82.37847,0.9837959999999999,1.2258281047093742,6.3368079999999996,6.857642,22.569500000000005,1102.2366666665714
2023-05-05 13:21:41,80.43981,1.0416660000000002,1.20696624813155,6.423608,6.7708319999999995,18.80789999999999,1102.2869444443493
2023-05-05 13:24:41,82.00231,1.0416660000000002,1.1804392764135219,6.249998,6.539352,20.254699999999985,1102.3369444443492
2023-05-05 13:27:38,82.78356,1.0995369999999998,1.1979571347820661,6.2500029999999995,6.452546,21.701400000000007,1102.386111111016
2023-05-05 13:30:40,84.69329,1.0416659999999993,1.1937454562612286,6.2500029999999995,6.568287,20.254599999999982,1102.4366666665715
2023-05-05 13:33:40,85.09838,1.0995369999999998,1.1979571347820661,6.307872999999999,6.510415999999999,20.54389999999998,1102.4866666665714
2023-05-05 13:36:41,86.63194,1.0416659999999993,1.1670355842561362,6.2500029999999995,6.510417,21.412000000000006,1102.5369444443493
2023-05-05 13:39:40,88.16551,1.0995369999999998,1.184219452888723,6.307874,6.481477,23.148200000000003,1102.5866666665715
2023-05-05 13:42:40,85.47454,1.1284720000000004,1.213207454494561,6.394678000000001,6.5682860000000005,21.412000000000006,1102.6366666665715
2023-05-05 13:45:40,85.47454,1.0416670000000003,1.2201003657517555,6.452544,6.828707,23.1481,1102.6866666665715
2023-05-05 13:48:41,83.91204,1.070602,1.209518806285,6.394674,6.684031999999999,23.148200000000003,1102.7369444443493
2023-05-05 13:51:41,85.85069,1.1284719999999995,1.2269618638082305,6.365743,6.568290999999999,23.148200000000003,1102.7869444443493
2023-05-05 13:54:40,88.16551,1.157407,1.2832135419171298,6.510418,6.770831,24.594899999999996,1102.8366666665715
2023-05-05 13:58:01,90.10417,1.0416659999999993,1.2200998101496712,6.510413,6.886577000000001,25.46289999999999,1102.8924999999049
2023-05-05 14:00:41,86.63194,1.0127310000000005,1.2424953285535023,6.365738,6.857637,24.016199999999998,1102.9369444443494
2023-05-05 14:03:40,82.75463,1.0127310000000005,1.2039395310146006,6.278938,6.684027,23.4375,1102.9866666665716
2023-05-05 14:06:38,85.85069,1.1284720000000004,1.1854004646794534,6.3368079999999996,6.452546,20.25460000000001,1103.036111111016
2023-05-05 14:09:41,83.53588,1.070601,1.182568049671001,6.3368079999999996,6.568287,19.96520000000001,1103.0869444443492
2023-05-05 14:12:40,82.75463,1.070601,1.1689485358662184,6.221068000000001,6.4236070000000005,20.254599999999982,1103.1366666665715
2023-05-05 14:15:40,84.69329,1.1284720000000004,1.171336059058086,6.221068000000001,6.307866000000001,19.965299999999985,1103.1866666665715
2023-05-05 14:18:41,87.41319,1.1284720000000004,1.1854004646794534,6.249998,6.365736,20.83329999999998,1103.2369444443493
2023-05-05 14:21:40,85.09838,1.070602,1.1552336735205384,6.221064,6.394672000000001,23.148199999999974,1103.2866666665716
2023-05-05 14:24:40,83.53588,1.0127310000000005,1.164636616580664,6.076388,6.394677,23.4375,1103.3366666665715
2023-05-05 14:27:41,80.84491,1.0416660000000002,1.1535405539501489,6.076388,6.307872000000001,18.22920000000002,1103.3869444443494
2023-05-05 14:30:41,78.90625,1.070602,1.1274821149176488,6.0763940000000005,6.192132,17.071699999999993,1103.4369444443494
2023-05-05 14:33:40,79.31134,1.070601,1.1134425553881666,6.076388,6.163197,17.93979999999999,1103.4866666665716
2023-05-05 14:36:41,78.125,1.0127310000000005,1.0972483887339617,5.902778,6.076387,15.625,1103.5369444443495
2023-05-05 14:39:41,83.53588,1.186343,1.1423877908909332,6.134264,6.047451,17.071799999999996,1103.5869444443495
2023-05-05 14:42:40,83.94097,1.0995369999999998,1.1139418763647653,6.1053239999999995,6.134257,17.071799999999996,1103.6366666665717
2023-05-05 14:45:38,82.00231,1.1574080000000002,1.1718154732699815,6.365743999999999,6.3946760000000005,16.492999999999995,1103.686111111016
2023-05-05 14:48:40,75.05787,0.8101859999999999,1.0978869137478797,5.873844,6.510418,8.969999999999999,1103.7366666665716
2023-05-05 14:51:40,77.74884,1.0416660000000002,1.0271310696058333,6.047458000000001,6.018522,8.101799999999997,1103.7866666665716
2023-05-05 14:54:41,73.49537,1.1284720000000004,1.0392512289377345,5.931714,5.758102,5.786999999999978,1103.8369444443495
2023-05-05 14:57:40,73.49537,1.0995370000000007,0.9475070818609517,5.700234000000001,5.410876999999999,4.918999999999983,1103.8866666665717
2023-05-05 15:00:42,76.21528,1.1574080000000002,0.9403621233769103,5.642364000000001,5.237266,4.919000000000011,1103.9372222221273
2023-05-05 15:03:40,78.90625,1.070601,0.9183416504536365,5.468748,5.179397,6.365800000000007,1103.9866666665716
2023-05-05 15:06:41,75.43403,1.0127309999999996,0.9076930306675769,5.2951429999999995,5.092592000000001,5.787099999999981,1104.0369444443495
2023-05-05 15:09:42,73.90046,1.0127309999999996,0.9385336100737828,5.353012999999999,5.2083319999999995,5.7871000000000095,1104.0872222221274
2023-05-05 15:12:40,73.52431,1.0127309999999996,0.907698424281157,5.439812999999999,5.237272,5.7871000000000095,1104.1366666665717
2023-05-05 15:15:40,75.43403,1.157407,0.9234572875157355,5.439812999999999,5.005786,1.7361000000000217,1104.1866666665717
2023-05-05 15:18:41,77.37269,1.1284720000000004,0.927722214158289,5.353008000000001,4.976856,4.340299999999985,1104.2369444443495
2023-05-05 15:21:40,79.28241,1.070602,0.9183421018291569,5.295138000000001,5.0057860000000005,4.629599999999982,1104.2866666665718
2023-05-05 15:24:38,73.49537,0.9837959999999999,0.9247222118250409,5.353008000000001,5.237272000000001,3.1828000000000145,1104.3361111110162
2023-05-05 15:27:41,75.43403,1.1574080000000002,0.9234577175844993,5.439814,5.0057860000000005,3.761599999999987,1104.3869444443494
2023-05-05 15:30:40,71.96181,1.0127319999999997,0.8760804349454167,5.353014,5.092592,1.1573999999999955,1104.4366666665717
2023-05-05 15:33:40,72.74306,1.157407,0.8711945667502724,5.439814000000001,4.918977,-2.025499999999994,1104.4866666665716
2023-05-05 15:36:40,72.3669,1.0995369999999998,0.8294204096312456,5.208334000000001,4.716437000000001,-0.867999999999995,1104.5366666665716
2023-05-05 15:39:40,76.21528,1.2152780000000005,0.8949558717718311,5.208334,4.629626,0.28930000000002565,1104.5866666665715
2023-05-05 15:42:41,72.33796,1.1863419999999998,0.883118522024031,5.295139000000001,4.745367,0.28940000000000055,1104.6369444443494
2023-05-05 15:45:40,75.43403,1.2152780000000005,0.9129661379243182,5.353014000000001,4.803236,0.28940000000000055,1104.6866666665717
2023-05-05 15:48:40,76.21528,1.1574080000000002,0.9063079197444985,5.381944000000001,4.918986,-0.28940000000000055,1104.7366666665716
2023-05-05 15:51:41,71.99074,1.0127319999999997,0.8599590342558131,5.121524000000001,4.832172,1.446799999999996,1104.7869444443495
2023-05-05 15:54:41,73.11921,1.186343,0.8464878570772321,5.121524000000001,4.513891,-2.3148000000000195,1104.8369444443495
2023-05-05 15:57:40,81.59722,1.186343,0.8084464763129344,4.774305,4.108801000000001,3.4721999999999866,1104.8866666665717
2023-05-05 16:00:41,77.74884,1.1284720000000004,0.8232143779204308,4.716436000000001,4.166662,5.787000000000006,1104.9369444443496
2023-05-05 16:03:40,70.8044,1.0995369999999998,0.7931470939107119,4.658564,4.108792000000001,-0.867999999999995,1104.9866666665719
2023-05-05 16:06:41,65.39352,1.9675919999999998,0.8112413411580109,4.947917,3.211805,-7.8125,1105.0369444443497
2023-05-05 16:09:40,60.79282,2.0833330000000005,0.8069452802230829,4.861111,2.9803250000000006,-10.70599999999996,1105.086666666572
2023-05-05 16:13:01,60.38773,2.141204,0.7831821916262824,4.976852,3.009258,-9.548600000000022,1105.1424999999053
2023-05-05 16:15:41,58.07292,2.0833330000000005,0.806938878869654,4.976852,3.0960610000000006,-11.284800000000018,1105.1869444443498
2023-05-05 16:18:42,60.79282,2.228009,0.881717686536171,5.0347230000000005,3.038195000000001,-10.706000000000017,1105.2372222221277
2023-05-05 16:21:40,66.57986,2.2858790000000004,0.9324429895545299,5.295134,3.2696749999999994,-9.259299999999996,1105.286666666572
2023-05-05 16:24:41,64.26505,1.967593,0.7763318243736438,5.005786,3.2407450000000004,-9.259200000000021,1105.33694444435
2023-05-05 16:27:40,61.54514,2.0254629999999993,0.7916838125702602,5.005787,3.1828700000000003,-10.127299999999991,1105.3866666665722
2023-05-05 16:30:40,63.10764,2.141203,0.8584590318703156,5.092588000000001,3.182875,-9.259299999999996,1105.4366666665721
2023-05-05 16:33:40,63.10764,2.1701390000000007,0.8296644950116145,5.150462,3.182875,-9.837900000000047,1105.486666666572
2023-05-05 16:36:41,60.38773,2.0833330000000005,0.8069516815011314,5.150462,3.2696810000000003,-8.969899999999996,1105.53694444435
2023-05-05 16:39:40,61.54514,2.170139,0.8296566619962558,5.063658,3.0960650000000003,-10.416699999999992,1105.5866666665722
2023-05-05 16:42:39,63.10764,2.141203,0.8221139084434198,5.121528,3.182875,-10.127200000000016,1105.6363888887945
2023-05-05 16:45:40,61.95023,2.141203,0.7831833367465687,4.947917,2.9803249999999997,-10.706099999999992,1105.6866666665724
2023-05-05 16:48:42,60.79282,2.0254629999999993,0.8270811501294948,4.918982,3.125000000000001,-10.127299999999991,1105.737222222128
2023-05-05 16:51:40,58.07292,2.0254630000000002,0.7537815530120432,4.861111,3.0092550000000005,-11.863499999999988,1105.7866666665723
2023-05-05 16:54:40,58.85417,1.9386579999999993,0.7686011746873742,4.774305999999999,3.038190000000001,-11.863400000000013,1105.8366666665722
2023-05-05 16:57:41,60.38773,2.1701380000000006,0.8296511794678652,4.890046,2.9224500000000004,-10.706099999999992,1105.88694444435
2023-05-05 17:00:40,61.57407,2.141203,0.8221100170447414,4.9189810000000005,2.9803249999999997,-11.284799999999962,1105.9366666665724
2023-05-05 17:03:18,58.47801,1.9965279999999996,0.746379215977322,4.861110999999999,3.0381929999999997,-12.731499999999983,1105.9805555554613
2023-05-05 17:03:41,58.47801,1.9965279999999996,0.8191741291645088,4.803241,3.0381929999999997,-11.574099999999987,1105.9869444443502
2023-05-05 17:06:40,60.38773,1.9386580000000002,0.8032841990010753,4.658565,2.951389,-11.574099999999987,1106.0366666665725
2023-05-05 17:10:02,56.94444,1.9965279999999996,0.7463819175885958,4.687499,2.8645830000000005,-11.574099999999987,1106.0927777776835
2023-05-05 17:12:40,55.00579,2.0833330000000005,0.7685315324865284,4.74537,2.835649,-13.888899999999978,1106.1366666665724
2023-05-05 17:15:40,54.62963,2.1990739999999995,0.7977487191320685,4.774306,2.7488420000000007,-12.442200000000014,1106.1866666665724
2023-05-05 17:18:41,51.53356,2.1990739999999995,0.7977515510035945,4.600694,2.5752320000000006,-15.3356,1106.2369444443502
2023-05-05 17:21:38,49.24768,1.938657,0.8032827611358079,4.600694,2.8935180000000003,-15.335700000000031,1106.286111111017
2023-05-05 17:24:41,42.30324,2.083334,0.8766430069640374,5.439814,3.6169000000000002,-17.361099999999965,1106.3369444443501
2023-05-05 17:27:40,42.30324,2.0254630000000002,0.8270799639038127,5.642364,3.8483810000000007,-16.492999999999995,1106.3866666665724
2023-05-05 17:30:40,36.14005,2.0833330000000005,0.7268512886542277,5.4976840000000005,3.559030999999999,-15.9144,1106.4366666665724
2023-05-05 17:33:40,38.83102,2.228009,0.8050004801243554,5.439814000000001,3.385415000000001,-15.914299999999969,1106.4866666665723
2023-05-05 17:36:41,44.58912,2.314814,0.7827202682672405,5.468749000000001,3.298615,-17.36110000000002,1106.5369444443502
2023-05-05 17:39:41,40.76968,2.228009,0.7142053973736131,5.266203999999999,3.1539349999999997,-16.782399999999996,1106.5869444443501
2023-05-05 17:42:17,37.29745,2.0254630000000002,0.8604610178610832,4.947917,3.1828660000000006,-17.36110000000002,1106.6302777776834
2023-05-05 17:42:41,36.89236,2.054398,0.9004917589305306,5.005787,3.2407410000000008,-17.36110000000002,1106.63694444435
2023-05-05 17:45:40,38.83102,2.228009,0.8050004801243554,5.4976840000000005,3.4432850000000004,-18.80789999999996,1106.6866666665724
2023-05-05 17:48:40,39.58334,2.228009,0.7618993415940094,5.410884,3.3275449999999998,-18.518500000000017,1106.7366666665723
2023-05-05 17:51:43,37.73148,2.1122680000000003,0.6874642346684784,5.092593000000001,3.0960610000000006,-20.254700000000014,1106.7874999999055
2023-05-05 17:54:40,36.14005,2.1122690000000004,0.6345790784019306,4.832175,2.8067130000000002,-19.09729999999996,1106.8366666665722
2023-05-05 17:57:40,31.51042,1.9675920000000007,0.6984185041699454,4.74537,2.922454,-16.492999999999995,1106.8866666665722
2023-05-05 18:00:38,34.60648,2.170139,0.7479433612196739,4.6875,2.6620370000000007,-18.518500000000017,1106.9361111110165
2023-05-05 18:03:40,36.5162,2.1122690000000004,0.7758694197095617,4.803241,2.864584,-21.12270000000001,1106.986666666572
2023-05-05 18:06:40,38.04977,2.228009,0.761908703165354,4.918982000000001,2.835649000000001,-17.361099999999965,1107.036666666572
2023-05-05 18:09:40,33.82523,2.0254630000000002,0.7126771483399162,4.890046000000001,3.0092600000000003,-20.254700000000014,1107.086666666572
2023-05-05 18:12:40,51.53356,2.2858790000000004,0.7757974356333044,4.890046,2.748843,-17.361199999999997,1107.136666666572
2023-05-05 18:15:40,49.21875,2.1990740000000004,0.7549342300849239,4.716435000000001,2.6620359999999996,-14.467600000000004,1107.186666666572
2023-05-05 18:18:41,46.52778,2.170139,0.7479449009804755,4.629629,2.6041670000000003,-15.046299999999974,1107.2369444443498
2023-05-05 18:21:40,49.21875,2.1990740000000004,0.7549357801171288,4.571759,2.517361,-17.071799999999996,1107.286666666572
2023-05-05 18:24:41,50.78125,2.2858789999999996,0.8596259279840986,4.687499,2.604166,-16.203699999999998,1107.33694444435
2023-05-05 18:27:40,52.69097,2.256944,0.7688624765016419,4.774305,2.6620370000000007,-16.782399999999996,1107.3866666665722
2023-05-05 18:30:40,54.62963,2.1990740000000004,0.7977501350698305,4.716435000000001,2.6909719999999995,-13.888900000000007,1107.4366666665721
2023-05-05 18:33:41,52.69097,1.7361119999999994,0.6785854873110573,4.311344,2.7488420000000007,-13.888900000000007,1107.48694444435
2023-05-05 18:36:40,55.7581,1.7361109999999993,0.678585222767189,4.224538,2.6620370000000007,-14.467599999999976,1107.5366666665723
2023-05-05 18:40:02,47.68518,1.7071760000000005,0.7058607346127377,4.340277,2.835647,-14.178200000000032,1107.5927777776833
2023-05-05 18:42:40,50.0,1.9386580000000002,0.7314956670934178,4.3402780000000005,2.5752309999999996,-15.335700000000003,1107.6366666665722
2023-05-05 18:45:40,49.62384,2.0254629999999993,0.6672239291318118,4.369213,2.4594910000000008,-15.046300000000002,1107.6866666665721
2023-05-05 18:48:41,46.15162,1.967593,0.7389516279400565,4.166666,2.3726850000000006,-14.75690000000003,1107.73694444435
2023-05-05 18:51:41,47.68518,2.1122680000000003,0.7758677781901171,4.2534719999999995,2.3148150000000003,-15.3356,1107.78694444435
2023-05-05 18:54:40,46.93287,1.9965270000000004,0.7055595673400324,4.2245360000000005,2.372686,-15.625,1107.8366666665722
2023-05-05 18:57:40,45.37037,2.083334,0.7268454981919882,4.137732,2.1990740000000004,-15.9144,1107.8866666665722
2023-05-05 19:00:41,46.15162,2.1701380000000006,0.8296564015387805,4.311342,2.343749999999999,-17.071799999999996,1107.93694444435
2023-05-05 19:03:40,49.21875,2.228009,0.761908703165354,4.369213,2.2858800000000006,-16.493100000000027,1107.9866666665723
2023-05-05 19:06:42,51.15741,2.170139,0.7479433612196739,4.340278,2.3148150000000003,-16.782399999999996,1108.0372222221279
2023-05-05 19:09:42,53.09606,2.141203,0.7831833367465687,4.340277,2.3726849999999997,-15.04630000000003,1108.0872222221278
2023-05-05 19:12:40,48.84259,1.9965270000000004,0.7463789596004436,4.369213,2.546296,-17.36110000000002,1108.1366666665722
2023-05-05 19:15:17,43.46065,2.0254630000000002,0.8270823363527865,4.427084000000001,2.633103,-17.071799999999968,1108.1802777776834
2023-05-05 19:15:44,45.77546,2.1122690000000004,0.8145396160192258,4.513889000000001,2.6041669999999995,-17.07170000000002,1108.1877777776833
2023-05-05 19:18:39,45.37037,2.170139,0.7904788980945116,4.6875,2.6909730000000005,-18.22919999999999,1108.2363888887944
2023-05-05 19:22:01,51.93866,2.314814,0.7340694644182375,4.484954,2.2858800000000006,-17.93979999999999,1108.2924999999054
2023-05-05 19:24:42,46.52778,2.170139,0.7479433612196739,4.195602,2.1701390000000007,-15.624999999999972,1108.3372222221276
2023-05-05 19:27:40,45.37037,2.141204,0.7409326186633494,4.108796000000001,2.1122690000000004,-15.335700000000003,1108.386666666572
2023-05-05 19:30:41,44.99421,2.1122680000000003,0.7758677781901145,4.311343000000001,2.372686,-15.9144,1108.4369444443498
2023-05-05 19:33:41,42.6794,2.141203,0.7831833367465687,4.484953,2.5173609999999993,-19.097199999999987,1108.4869444443498
2023-05-05 19:36:40,50.0,2.517361,0.8306357009494213,4.542824,2.1701379999999997,-17.36110000000002,1108.536666666572
2023-05-05 19:39:42,47.68518,2.228009,0.761908703165354,4.484953,2.4016200000000003,-15.3356,1108.5872222221276
2023-05-05 19:42:42,48.06134,2.1990740000000004,0.8371817933704275,4.427083,2.430554999999999,-17.939800000000048,1108.6372222221275
2023-05-05 19:45:40,51.93866,2.256944,0.7688609060861616,4.716435000000001,2.604166,-15.046299999999974,1108.686666666572
2023-05-05 19:48:18,45.37037,1.8807869999999998,0.716512427278907,4.5428239999999995,2.835649,-16.7825,1108.7305555554608
2023-05-05 19:48:41,44.99421,1.9097220000000004,0.7240172671788625,4.5428239999999995,2.8067139999999995,-17.36110000000002,1108.7369444443498
2023-05-05 19:51:41,48.46643,1.9097220000000004,0.6840721709668658,4.224537000000001,2.459492,-17.361099999999993,1108.7869444443497
2023-05-05 19:54:40,53.84838,1.7361109999999993,0.6404409598790244,3.993056,2.4016200000000003,-16.7825,1108.836666666572
2023-05-05 19:57:39,51.15741,1.6493059999999993,0.6182702653817221,3.7905100000000003,2.2858790000000004,-15.335699999999974,1108.8863888887943
2023-05-05 20:01:01,51.15741,1.765047,0.686225699736021,3.8773160000000004,2.2858790000000004,-15.914300000000026,1108.9424999999053
2023-05-05 20:03:41,50.0,1.851852,0.7452906909531057,4.0509260000000005,2.4016200000000003,-15.04630000000003,1108.9869444443498
2023-05-05 20:06:41,48.84259,1.9386579999999993,0.7314956670934176,4.224537,2.4594899999999997,-14.756899999999973,1109.0369444443497
2023-05-05 20:09:41,46.52778,2.0254630000000002,0.7126741730442793,4.398148000000001,2.51736,-16.782399999999996,1109.0869444443497
2023-05-05 20:12:40,49.24768,2.1990730000000003,0.754933988764638,4.398148000000001,2.34375,-18.229100000000017,1109.136666666572
2023-05-05 20:15:41,47.68518,2.083334,0.7268454981919882,4.340278,2.4016200000000003,-17.36110000000002,1109.1869444443498
2023-05-05 20:18:41,45.77546,2.0254630000000002,0.8270811501294952,4.253472,2.4594900000000006,-14.467600000000004,1109.2369444443498
2023-05-05 20:21:41,51.15741,2.141203,0.7409323759700295,4.513888,2.5173619999999994,-16.2038,1109.2869444443497
2023-05-05 20:24:44,49.24768,1.9097229999999996,0.6840695298139489,4.282408,2.51736,-14.757000000000005,1109.337777777683
2023-05-05 20:27:40,39.98843,1.7361109999999993,0.678585222767189,4.253473,2.6909720000000004,-19.675900000000013,1109.386666666572
2023-05-05 20:30:40,42.6794,1.9965279999999996,0.7055568595787608,4.3402780000000005,2.4884250000000003,-18.51849999999999,1109.436666666572
2023-05-05 20:33:42,42.39005,1.9965279999999996,0.7055568595787608,4.311343,2.4594899999999997,-18.518500000000017,1109.4872222221275
2023-05-05 20:36:38,36.5162,1.9097219999999995,0.5897445928317794,4.079860999999999,2.256945000000001,-17.650499999999994,1109.5361111110165
2023-05-05 20:39:41,35.76389,1.967593,0.6026445630045314,3.819444,1.938656,-19.675899999999984,1109.5869444443497
2023-05-05 20:42:40,33.44907,1.967593,0.6984172848883456,3.6747689999999995,1.851850999999999,-19.675999999999988,1109.636666666572
2023-05-05 20:45:41,39.20718,2.0254630000000002,0.667223929131812,3.703703,1.7939809999999996,-20.25460000000001,1109.6869444443498
2023-05-05 20:48:41,39.67014,2.054398,0.67399312185539,3.4722220000000004,1.5335650000000003,-17.071699999999964,1109.7369444443498
2023-05-05 20:51:41,34.23032,1.9965270000000004,0.7840164731855666,3.3854170000000003,1.5914359999999999,-19.675900000000013,1109.7869444443497
2023-05-05 20:54:42,35.76389,2.170139,0.9007022560256334,3.6747689999999995,1.765047,-20.543900000000008,1109.8372222221276
2023-05-05 20:57:40,38.83102,2.256944,0.7688640469116509,4.1377310000000005,2.0254640000000004,-16.49309999999997,1109.886666666572
2023-05-05 21:00:40,37.29745,2.228009,0.6598088529621116,4.02199,1.8807859999999996,-20.254599999999982,1109.936666666572
2023-05-05 21:03:40,33.82523,2.141204,0.7409326186633494,3.877314,1.8807869999999998,-17.071799999999996,1109.9866666665719
2023-05-05 21:06:40,33.07291,2.1990740000000004,0.7549357801171288,3.8483789999999996,1.7939809999999996,-19.96519999999998,1110.0366666665718
2023-05-05 21:09:40,36.5162,2.256944,0.6660787653696927,3.8483789999999996,1.6782410000000008,-18.229100000000017,1110.0866666665718
2023-05-05 21:12:41,36.5162,2.0833330000000005,0.6282244172215338,3.5879630000000002,1.5914349999999997,-19.386600000000044,1110.1369444443496
2023-05-05 21:15:38,37.29745,2.0833329999999997,0.6282263797743738,3.385416,1.3888889999999998,-18.518500000000017,1110.1861111110163
2023-05-05 21:18:40,34.98264,1.9386579999999993,0.7314956670934176,3.3564819999999997,1.5914349999999997,-15.625,1110.2366666665719
2023-05-05 21:21:40,37.29745,1.9386580000000002,0.6912549975356598,3.4722230000000005,1.6782399999999997,-16.49309999999997,1110.2866666665718
2023-05-05 21:24:40,36.54514,1.9675919999999998,0.7389486881312867,3.616898,1.8229160000000002,-19.097199999999987,1110.3366666665718
2023-05-05 21:27:41,37.29745,1.967593,0.6026445630045314,3.7615739999999995,1.8807859999999996,-17.071699999999964,1110.3869444443496
2023-05-05 21:30:41,39.23611,1.967593,0.6984187513054393,3.616897999999999,1.7939809999999996,-18.518500000000017,1110.4369444443496
2023-05-05 21:33:40,36.9213,2.0254630000000002,0.6154707539212491,3.530093,1.5914349999999997,-20.54400000000004,1110.4866666665719
2023-05-05 21:36:42,38.83102,2.054398,0.6739897681490974,3.3854170000000003,1.446758,-18.229100000000017,1110.5372222221274
2023-05-05 21:39:40,34.23032,2.054399,0.7611716627654814,3.530092,1.649305,-17.071799999999996,1110.5866666665718
2023-05-05 21:42:40,36.14005,2.1701390000000007,0.8662283981125931,3.819444,1.8807859999999996,-16.782399999999996,1110.6366666665717
2023-05-05 21:45:43,39.23611,2.2569440000000007,0.8122317402396586,4.137732000000001,2.054398,-17.93979999999999,1110.687499999905
2023-05-05 21:48:42,37.29745,2.1122690000000004,0.6345751244293396,3.9641200000000003,1.938656,-18.518500000000017,1110.7372222221272
2023-05-05 21:51:41,36.9213,2.141204,0.7409310892195006,3.8483789999999996,1.851851,-19.96520000000004,1110.7869444443495
2023-05-05 21:54:38,34.98264,2.1122680000000003,0.7338983518331276,3.8483789999999996,1.8807869999999998,-19.675900000000013,1110.8361111110162
2023-05-05 21:57:42,34.23032,2.141204,0.7409310892195006,3.7615740000000004,1.7650460000000008,-18.807799999999986,1110.8872222221273
2023-05-05 22:00:41,36.5162,2.170139,0.7479433612196739,3.703704,1.6782410000000008,-20.254599999999982,1110.9369444443496
2023-05-05 22:03:40,36.9213,2.1122690000000004,0.7338985952314796,3.6747689999999995,1.7071759999999996,-19.097199999999987,1110.9866666665719
2023-05-05 22:06:40,36.9213,2.141203,0.7831833367465687,3.616898000000001,1.6493060000000002,-21.412099999999953,1111.0366666665718
2023-05-05 22:09:41,41.14584,2.141203,0.7409308465265381,3.5879629999999993,1.5914359999999999,-18.518599999999992,1111.0869444443497
2023-05-05 22:12:41,37.29745,1.9386579999999993,0.7314956670934201,3.530092999999999,1.7650460000000008,-16.20369999999997,1111.1369444443496
2023-05-05 22:15:41,38.83102,1.967593,0.7763243486588671,3.5590279999999996,1.7939809999999996,-16.78249999999997,1111.1869444443496
2023-05-05 22:18:40,40.76968,2.054398,0.7611714080043162,3.9641199999999994,2.083334,-19.386500000000012,1111.2366666665719
2023-05-05 22:21:40,42.30324,1.967593,0.6984187513054393,3.819443999999999,1.9965269999999995,-19.965300000000013,1111.2866666665718
2023-05-05 22:24:41,39.23611,1.9965279999999996,0.7055598136988286,3.703703,1.851852,-17.650500000000022,1111.3369444443497
2023-05-05 22:27:40,38.0787,2.0254629999999993,0.7126756606946533,3.703702999999999,1.8229160000000002,-19.965299999999957,1111.386666666572
2023-05-05 22:30:40,37.29745,2.0254629999999993,0.7126756606946533,3.703702999999999,1.8229160000000002,-19.965300000000013,1111.436666666572
2023-05-05 22:33:38,36.9213,2.054398,0.7993260716736706,3.6458329999999997,1.7939809999999996,-18.807800000000043,1111.4861111110163
2023-05-05 22:36:40,36.9213,2.054398,0.7993260716736706,3.6458329999999997,1.7939809999999996,-18.807800000000043,1111.5366666665718
2023-05-05 22:39:41,36.9213,2.054398,0.7197711594285148,3.6747680000000003,1.7650460000000008,-18.807800000000043,1111.5869444443497
2023-05-05 22:42:40,33.44907,1.938657,0.7314954090337616,3.6458329999999997,1.8807870000000007,-20.25460000000004,1111.636666666572
2023-05-05 22:45:40,39.98843,2.1990730000000003,0.754935538796489,3.6458329999999997,1.5914359999999999,-17.650499999999965,1111.686666666572
2023-05-05 22:48:41,34.60648,2.0254630000000002,0.7126756606946535,3.6458329999999997,1.765046,-18.22919999999999,1111.7369444443498
2023-05-05 22:51:40,36.9213,2.054398,0.6739914450059513,3.616898000000001,1.6782399999999997,-20.25460000000004,1111.786666666572
2023-05-05 22:54:41,37.29745,2.0833330000000005,0.8069439999584261,3.90625,2.0254629999999993,-18.807900000000018,1111.83694444435
2023-05-05 22:57:40,36.54514,2.0833330000000005,0.7268452540748601,3.9351839999999996,1.9965269999999995,-21.12270000000001,1111.8866666665722
2023-05-05 23:00:40,37.29745,2.0833330000000005,0.7268437454170164,3.790509,1.851850999999999,-18.518500000000017,1111.9366666665721
2023-05-05 23:03:41,38.83102,2.1122679999999994,0.7338983518331275,3.6458329999999997,1.6782410000000008,-18.229100000000017,1111.98694444435
2023-05-05 23:06:40,36.9213,2.0254630000000002,0.7126756606946535,3.5879629999999993,1.7071759999999996,-18.229100000000017,1112.0366666665723
2023-05-05 23:09:40,35.76389,1.9386579999999993,0.6912564532483452,3.530092999999999,1.7361110000000002,-17.65039999999999,1112.0866666665722
2023-05-05 23:12:38,35.76389,2.0254630000000002,0.7126756606946535,3.616898,1.7361110000000002,-19.097200000000043,1112.1361111110166
2023-05-05 23:15:40,36.5162,2.0254630000000002,0.7126756606946535,3.616898,1.7361110000000002,-19.386599999999987,1112.1866666665721
2023-05-05 23:18:41,39.23611,2.0254629999999993,0.7126756606946533,3.616897999999999,1.7361110000000002,-17.650400000000047,1112.23694444435
2023-05-05 23:21:40,34.98264,2.0254629999999993,0.7537869940787415,3.5879630000000002,1.7361110000000002,-20.254599999999982,1112.2866666665723
2023-05-05 23:24:40,38.0787,2.054398,0.7197711594285148,3.616897999999999,1.7071759999999996,-17.93979999999999,1112.3366666665722
2023-05-05 23:27:41,39.61227,2.141203,0.7409308465265381,3.6458329999999997,1.6493060000000002,-18.229100000000017,1112.38694444435
2023-05-05 23:30:40,36.5162,2.054398,0.7197711594285148,3.6458329999999997,1.7361110000000002,-16.782399999999996,1112.4366666665724
2023-05-05 23:33:42,39.20718,2.1701380000000006,0.7904758328342717,3.790509,1.7939809999999996,-19.386600000000016,1112.487222222128
2023-05-05 23:36:40,36.9213,2.0833330000000005,0.7268452540748601,3.9351839999999996,1.9965269999999995,-17.650499999999965,1112.5366666665723
2023-05-05 23:39:40,38.0787,2.083334,0.7268439895337833,3.8483800000000006,1.9097210000000002,-16.4931,1112.5866666665722
2023-05-05 23:42:42,34.60648,2.1122690000000004,0.6345771014216934,3.819444,1.7939810000000005,-18.22919999999999,1112.6372222221278
2023-05-05 23:45:40,34.23032,2.141204,0.7409310892195006,3.732639,1.7361110000000002,-18.22919999999999,1112.6866666665721
2023-05-05 23:48:41,33.82523,2.1701390000000007,0.7479418214535348,3.703704000000001,1.6782399999999997,-19.675999999999988,1112.73694444435
2023-05-05 23:51:38,34.23032,2.083334,0.6807428340221066,3.5590279999999996,1.5914349999999997,-19.097200000000043,1112.7861111110167
2023-05-05 23:54:40,37.29745,2.1122690000000004,0.7339001143064161,3.530092,1.5624999999999991,-18.80789999999999,1112.8366666665722
2023-05-05 23:58:02,33.82523,2.054398,0.7197696612467748,3.5879630000000002,1.6782399999999997,-18.807900000000018,1112.8927777776832
2023-05-06 00:01:01,36.14005,2.0833330000000005,0.7268452540748601,3.6458329999999997,1.7071759999999996,-18.51849999999999,1112.9424999999055
2023-05-06 00:03:40,38.22338,2.1701380000000006,0.8296564015387805,3.8194440000000007,1.851852,-19.675899999999984,1112.986666666572
2023-05-06 00:06:41,39.98843,2.054398,0.7197696612467748,3.7615739999999995,1.851850999999999,-20.54389999999998,1113.03694444435
2023-05-06 00:09:41,38.0787,2.0254629999999993,0.7126756606946533,3.6458329999999997,1.7650460000000008,-19.386599999999987,1113.08694444435
2023-05-06 00:12:42,36.14005,2.054398,0.7197711594285148,3.6458329999999997,1.7361110000000002,-18.80789999999996,1113.1372222221278
2023-05-06 00:16:02,32.66782,1.9097220000000004,0.6840707260241401,3.6747680000000003,1.9097220000000004,-19.386500000000012,1113.1927777776834
2023-05-06 00:18:41,37.29745,2.0833330000000005,0.7268452540748601,3.6747680000000003,1.7361110000000002,-19.675900000000013,1113.23694444435
2023-05-06 00:21:40,37.29745,2.1122690000000004,0.8506440898903532,3.6747689999999995,1.7939809999999996,-17.650500000000022,1113.2866666665723
2023-05-06 00:24:40,35.76389,2.141204,0.7409310892195006,3.9641200000000003,1.9675920000000007,-18.807800000000043,1113.3366666665722
2023-05-06 00:27:40,35.76389,2.141204,0.7409310892195006,3.7615740000000004,1.7650460000000008,-18.51849999999996,1113.3866666665722
2023-05-06 00:30:38,37.29745,2.1701390000000007,0.7479433612196741,3.7615740000000004,1.7361110000000002,-17.939899999999966,1113.4361111110165
2023-05-06 00:33:40,35.76389,2.1122690000000004,0.7338985952314796,3.6747689999999995,1.7071759999999996,-17.93979999999999,1113.486666666572
2023-05-06 00:36:41,34.98264,1.967593,0.6984172848883456,3.5590280000000005,1.73611,-19.09729999999996,1113.53694444435
2023-05-06 00:39:40,34.98264,1.967593,0.6984187513054393,3.530092999999999,1.7071759999999996,-17.361099999999965,1113.5866666665722
2023-05-06 00:42:40,38.83102,2.0254629999999993,0.7126756606946533,3.5590279999999996,1.6782410000000008,-19.965300000000013,1113.6366666665722
2023-05-06 00:45:40,42.6794,2.141203,0.7409308465265381,3.616897999999999,1.6203709999999996,-19.09729999999999,1113.6866666665721
2023-05-06 00:49:02,36.9213,2.054399,0.7611702931060322,3.6458340000000007,1.765046,-20.543900000000036,1113.7427777776832
2023-05-06 00:51:40,34.23032,2.141204,0.85844956122677,3.7615740000000004,1.851852,-17.361199999999997,1113.786666666572
2023-05-06 00:54:40,38.0787,2.170139,0.7904760845432389,4.079862,2.0833330000000005,-18.80789999999996,1113.836666666572
2023-05-06 00:57:40,40.74074,2.1701390000000007,0.7479433612196741,4.02199,1.9965269999999995,-19.675999999999988,1113.886666666572
2023-05-06 01:00:41,37.29745,2.054399,0.7197714042782575,3.7615739999999995,1.851851,-17.93980000000002,1113.9369444443498
2023-05-06 01:03:41,34.98264,2.1122690000000004,0.7338985952314796,3.732639,1.765046,-17.361199999999997,1113.9869444443498
2023-05-06 01:06:40,34.23032,2.141204,0.7409310892195006,3.732639,1.7361110000000002,-19.965300000000013,1114.036666666572
2023-05-06 01:09:39,36.5162,2.1701390000000007,0.7904774913208602,3.732639,1.7361110000000002,-18.807900000000018,1114.0863888887943
2023-05-06 01:12:42,36.5162,2.1701390000000007,0.7479433612196741,3.732639,1.7071759999999996,-19.965299999999985,1114.1372222221275
2023-05-06 01:15:40,37.29745,2.141204,0.7409295597703589,3.703704000000001,1.7071750000000003,-17.361199999999997,1114.186666666572
2023-05-06 01:18:19,33.07291,2.170139,0.7904774913208575,3.7326390000000007,1.7361110000000002,-21.12270000000001,1114.2308333332385
2023-05-06 01:18:42,33.07291,2.141204,0.7831835891973392,3.7326390000000007,1.765046,-18.80789999999996,1114.2372222221275
2023-05-06 01:21:40,34.98264,2.314814,0.8266356439198738,3.7615739999999995,1.6203710000000004,-19.386600000000016,1114.2866666665718
2023-05-06 01:24:43,37.29745,2.256944,0.8122331743620596,3.877314,1.7939809999999996,-17.361099999999993,1114.337499999905
2023-05-06 01:27:41,38.83102,2.141204,0.6941841283645545,3.7615740000000004,1.7361110000000002,-20.83340000000001,1114.3869444443494
2023-05-06 01:30:40,36.9213,2.1701390000000007,0.7904774913208578,3.5590280000000005,1.5624999999999991,-17.07170000000002,1114.4366666665717
2023-05-06 01:33:40,33.44907,2.0833330000000005,0.7268437454170164,3.6747690000000004,1.7361109999999993,-19.386600000000016,1114.4866666665716
2023-05-06 01:36:41,36.9213,2.1701390000000007,0.7904774913208578,3.703704000000001,1.7071759999999996,-20.254700000000014,1114.5369444443495
2023-05-06 01:40:01,38.0787,2.141203,0.7831833367465687,3.7615730000000003,1.7939809999999996,-18.22920000000005,1114.5924999999052
2023-05-06 01:42:40,38.0787,2.1122690000000004,0.7338985952314796,3.90625,1.938657,-17.939899999999966,1114.6366666665717
2023-05-06 01:45:40,35.76389,2.1122690000000004,0.7338970761512952,3.819445,1.851850999999999,-18.518500000000017,1114.6866666665717
2023-05-06 01:48:38,34.98264,2.0833330000000005,0.7268452540748601,3.819444,1.8807869999999998,-17.361099999999965,1114.736111111016
2023-05-06 01:52:02,33.82523,2.141204,0.7409310892195006,3.7615740000000004,1.7650460000000008,-18.807799999999986,1114.7927777776827
2023-05-06 01:54:40,33.44907,2.228009,0.761908703165354,3.732639,1.6493060000000002,-15.625,1114.8366666665715
2023-05-06 01:57:40,36.9213,2.228009,0.761908703165354,3.6747689999999995,1.5914359999999999,-20.25460000000004,1114.8866666665715
2023-05-06 02:00:41,36.14005,2.0254630000000002,0.7126756606946535,3.501158,1.6203710000000004,-18.229100000000017,1114.9369444443494
2023-05-06 02:03:40,34.20139,2.0254630000000002,0.7537869940787418,3.4722220000000004,1.6203699999999994,-21.70139999999998,1114.9866666665716
2023-05-06 02:06:40,36.5162,2.0833330000000005,0.9087693420561009,3.7326379999999997,1.938657,-15.914300000000026,1115.0366666665716
2023-05-06 02:09:41,38.83102,2.170139,0.7479449009804755,4.0509260000000005,2.0254640000000004,-21.122699999999952,1115.0869444443495
2023-05-06 02:12:40,35.76389,2.1122690000000004,0.7338970761512952,3.8483800000000006,1.8807859999999996,-17.650499999999965,1115.1366666665717
2023-05-06 02:15:41,39.23611,2.083334,0.7268454981919882,3.7615739999999995,1.8229160000000002,-19.386599999999987,1115.1869444443496
2023-05-06 02:18:40,33.82523,2.054399,0.7611702931060348,3.6747689999999995,1.7939810000000005,-18.80789999999996,1115.2366666665719
2023-05-06 02:21:40,33.44907,2.1701390000000007,0.7904774913208602,3.732639,1.7361110000000002,-17.93979999999999,1115.2866666665718
2023-05-06 02:24:41,33.85416,2.256944,0.7688624765016419,3.790509,1.6782410000000008,-19.097200000000043,1115.3369444443497
2023-05-06 02:27:38,36.9213,2.1701390000000007,0.7479433612196741,3.732639,1.7071759999999996,-17.93979999999999,1115.3861111110164
2023-05-06 02:30:40,37.29745,2.1701390000000007,0.7479449009804757,3.5300920000000007,1.5046299999999997,-18.807900000000018,1115.436666666572
2023-05-06 02:33:41,33.82523,2.0833330000000005,0.8069439999584261,3.616898,1.7361109999999993,-16.493100000000027,1115.4869444443498
2023-05-06 02:36:41,33.44907,2.1701390000000007,0.8662283981125931,3.732639,1.7939809999999996,-19.965300000000013,1115.5369444443497
2023-05-06 02:39:41,38.85995,2.3148150000000003,0.7827141446155756,4.166666,1.9965270000000004,-18.807900000000018,1115.5869444443497
2023-05-06 02:42:41,40.36459,2.1701390000000007,0.7008749283177221,3.993056,1.938657,-20.25460000000004,1115.6369444443496
2023-05-06 02:45:40,37.29745,2.141204,0.7409310892195006,3.819444,1.8229160000000002,-17.650499999999965,1115.686666666572
2023-05-06 02:48:40,34.98264,2.141204,0.7409310892195006,3.790509,1.7939810000000005,-18.80789999999996,1115.7366666665719
2023-05-06 02:51:41,33.44907,2.170139,0.7479433612196739,3.790509,1.7650460000000008,-18.518500000000017,1115.7869444443497
2023-05-06 02:54:40,36.14005,2.314814,0.7827139058966711,3.790509,1.6203710000000004,-18.518500000000017,1115.836666666572
2023-05-06 02:57:41,36.5162,2.1990740000000004,0.7549357801171288,3.7615739999999995,1.7071759999999996,-19.386599999999987,1115.8869444443499
2023-05-06 03:00:40,34.60648,2.141204,0.6409084827349476,3.6747690000000004,1.6203700000000003,-18.22919999999999,1115.9366666665721
2023-05-06 03:03:40,37.29745,2.228009,0.761908703165354,3.5590280000000005,1.4756950000000009,-20.543999999999983,1115.986666666572
2023-05-06 03:06:59,36.14005,2.054399,0.761168923442751,3.616899,1.73611,-17.65039999999999,1116.0419444443498
2023-05-06 03:09:40,35.76389,2.141204,0.7409295597703589,3.703704000000001,1.7071750000000003,-18.80789999999996,1116.086666666572
2023-05-06 03:12:40,34.98264,2.083334,0.8069442628206938,3.935186,2.054398,-19.675900000000013,1116.136666666572
2023-05-06 03:15:41,38.83102,2.228009,0.761908703165354,4.166666,2.0833330000000005,-17.36110000000002,1116.1869444443498
2023-05-06 03:18:42,38.83102,2.1701390000000007,0.7479433612196741,3.9641200000000003,1.938657,-17.939899999999966,1116.2372222221277
2023-05-06 03:21:41,34.60648,2.0254630000000002,0.7126756606946535,3.819444,1.938657,-17.93979999999999,1116.28694444435
2023-05-06 03:24:40,31.51042,2.0254630000000002,0.7126756606946535,3.7615740000000004,1.8807870000000007,-17.36110000000002,1116.3366666665722
2023-05-06 03:27:40,34.23032,2.1701390000000007,0.7479433612196741,3.7615740000000004,1.7361110000000002,-21.41210000000001,1116.3866666665722
2023-05-06 03:30:18,36.9213,2.2569440000000007,0.8122331743620622,3.732639,1.6493060000000002,-18.80789999999996,1116.430555555461
2023-05-06 03:30:41,36.9213,2.170139,0.7008766530544543,3.703704,1.6493060000000002,-18.518500000000017,1116.43694444435
2023-05-06 03:33:40,34.60648,2.141204,0.694185841210616,3.587962,1.5625000000000009,-19.675899999999956,1116.4866666665723
2023-05-06 03:36:40,34.20139,2.1701390000000007,0.7479433612196741,3.616898,1.5914349999999997,-18.518599999999992,1116.5366666665723
2023-05-06 03:39:41,36.5162,2.2569440000000007,0.7688609060861619,3.703704000000001,1.5914349999999997,-19.097199999999987,1116.5869444443501
2023-05-06 03:42:40,34.60648,2.1122690000000004,0.7758680313963255,3.703704000000001,1.765046,-20.254599999999982,1116.6366666665724
2023-05-06 03:45:59,34.98264,2.1990740000000004,0.7549357801171288,3.7615739999999995,1.7071759999999996,-18.807799999999986,1116.6919444443502
2023-05-06 03:48:41,37.29745,2.256944,0.8894290226850669,3.9351850000000006,1.9097230000000005,-18.51849999999996,1116.7369444443502
2023-05-06 03:51:40,36.14005,2.1122680000000003,0.7338998709077049,4.1377310000000005,2.17014,-17.361000000000047,1116.7866666665725
2023-05-06 03:54:17,34.23032,2.141204,0.7409310892195006,3.993055,1.9965270000000004,-18.80789999999996,1116.8302777776837
2023-05-06 03:54:41,34.23032,2.141204,0.6409084827349476,3.993055,1.938656,-19.96519999999998,1116.8369444443504
2023-05-06 03:57:40,34.98264,2.1990740000000004,0.7549373301439511,3.877314,1.8229169999999995,-17.650499999999965,1116.8866666665726
2023-05-06 04:00:40,38.04977,2.1990740000000004,0.7075508831857056,3.790509,1.7071759999999996,-17.939899999999966,1116.9366666665726
2023-05-06 04:03:40,34.98264,2.141204,0.6941841283645545,3.5879630000000002,1.5625,-18.807800000000043,1116.9866666665725
2023-05-06 04:06:40,33.82523,2.1990740000000004,0.7977515510035947,3.616897,1.5914349999999997,-20.83330000000001,1117.0366666665725
2023-05-06 04:09:40,33.44907,2.1990740000000004,0.7549342300849239,3.7326390000000007,1.6782399999999997,-19.675999999999988,1117.0866666665725
2023-05-06 04:12:40,36.9213,2.170139,0.7479433612196739,3.7615739999999995,1.7361110000000002,-17.939900000000023,1117.1366666665724
2023-05-06 04:15:41,35.76389,2.1701390000000007,0.7479433612196741,3.732639,1.7071759999999996,-18.22919999999999,1117.1869444443503
2023-05-06 04:18:40,35.76389,2.141204,0.85844956122677,3.7615740000000004,1.851852,-19.965300000000013,1117.2366666665725
2023-05-06 04:21:40,39.61227,2.1990740000000004,0.8371844210439098,4.07986,2.083334,-16.49309999999997,1117.2866666665725
2023-05-06 04:24:38,36.9213,2.141204,0.6409084827349476,3.9641200000000003,1.9097210000000002,-19.386599999999987,1117.3361111110169
2023-05-06 04:27:42,38.83102,2.141204,0.7409326186633494,3.8483790000000004,1.851852,-18.229100000000017,1117.387222222128
2023-05-06 04:30:40,36.14005,2.141204,0.7409310892195006,3.7615740000000004,1.7650460000000008,-18.22919999999999,1117.4366666665724
2023-05-06 04:33:42,33.82523,2.1122690000000004,0.7338985952314796,3.732639,1.765046,-18.51849999999996,1117.487222222128
2023-05-06 04:36:41,33.07291,2.054399,0.7197714042782575,3.6747689999999995,1.765046,-19.386599999999987,1117.5369444443502
2023-05-06 04:39:40,35.76389,2.1990740000000004,0.7549357801171288,3.6747689999999995,1.6203709999999996,-19.965300000000013,1117.5866666665725
2023-05-06 04:42:40,40.76968,2.170139,0.7008766530544543,3.5590279999999996,1.5046299999999997,-18.80789999999996,1117.6366666665724
2023-05-06 04:45:42,34.60648,2.0254630000000002,0.7126741730442793,3.3854170000000003,1.5046289999999996,-18.518500000000017,1117.687222222128
