Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-06 04:48:41,32.66782,2.054399,0.834962310420967,3.530092,1.7071749999999994,-21.122600000000034,1117.7369444443502
2023-05-06 04:52:01,37.29745,2.2569440000000007,0.8521686959817836,4.050925,1.9965289999999998,-18.80789999999996,1117.7924999999059
2023-05-06 04:54:40,39.98843,2.228009,0.7142053973736131,3.993056,1.8807870000000007,-18.807900000000018,1117.8366666665725
2023-05-06 04:57:40,38.0787,2.141204,0.7409310892195006,3.819444,1.8229160000000002,-19.386500000000012,1117.8866666665724
2023-05-06 05:00:40,36.5162,2.141204,0.7409310892195006,3.732639,1.7361110000000002,-18.807900000000018,1117.9366666665724
2023-05-06 05:03:38,34.60648,2.1701390000000007,0.7479433612196741,3.7615740000000004,1.7361110000000002,-17.361000000000047,1117.9861111110167
2023-05-06 05:06:40,38.0787,2.1701390000000007,0.829656661996256,3.7615740000000004,1.7939809999999996,-19.675900000000013,1118.0366666665723
2023-05-06 05:09:41,36.14005,2.1701390000000007,0.7479433612196741,3.7615740000000004,1.7361110000000002,-16.492999999999995,1118.0869444443501
2023-05-06 05:12:41,39.98843,2.1701390000000007,0.7479433612196741,3.732639,1.7071759999999996,-18.22909999999999,1118.13694444435
2023-05-06 05:15:40,35.76389,2.1122690000000004,0.7338985952314796,3.732639,1.765046,-18.807900000000018,1118.1866666665724
2023-05-06 05:18:40,38.0787,2.170139,0.79047749132086,3.6747689999999995,1.6782410000000008,-17.93979999999999,1118.2366666665723
2023-05-06 05:21:40,38.0787,2.1122690000000004,0.8145383272947234,3.790509,1.8807859999999996,-18.80789999999999,1118.2866666665723
2023-05-06 05:24:41,39.98843,2.1122690000000004,0.7338970761512952,3.819445,1.851850999999999,-18.80789999999999,1118.3369444443501
2023-05-06 05:27:42,36.5162,2.083334,0.7268454981919882,3.7615739999999995,1.8229160000000002,-19.097199999999987,1118.387222222128
2023-05-06 05:30:40,40.79861,2.083334,0.8069442628206938,3.703704,1.8229160000000002,-17.361099999999993,1118.4366666665724
2023-05-06 05:33:41,38.0787,2.141204,0.8221089811497478,3.7615740000000004,1.8229160000000002,-17.361099999999993,1118.4869444443502
2023-05-06 05:36:41,38.0787,2.1701390000000007,0.7904788980945118,3.819444,1.8229169999999995,-17.65040000000002,1118.5369444443502
2023-05-06 05:39:19,39.61227,2.2569440000000007,0.8122317402396586,4.137732000000001,2.054398,-17.650500000000022,1118.580833333239
2023-05-06 05:39:41,39.61227,2.228009,0.8050004801243554,4.137732000000001,2.0833330000000005,-21.12270000000001,1118.5869444443501
2023-05-06 05:42:39,40.39352,2.141204,0.7409310892195006,4.02199,2.025462,-19.386600000000016,1118.6363888887945
2023-05-06 05:45:40,36.5162,2.1122690000000004,0.7338970761512952,3.906250000000001,1.938656,-18.807900000000018,1118.6866666665724
2023-05-06 05:48:41,35.76389,2.170139,0.7904774913208575,3.877314,1.8807859999999996,-18.807900000000018,1118.7369444443502
2023-05-06 05:51:40,38.0787,2.1701390000000007,0.7479433612196741,3.819444,1.7939809999999996,-16.782399999999996,1118.7866666665725
2023-05-06 05:54:40,35.76389,2.1122690000000004,0.7338985952314796,3.703704,1.7361110000000002,-19.386599999999987,1118.8366666665725
2023-05-06 05:57:40,34.60648,2.1122679999999994,0.7338983518331275,3.703702999999999,1.7361110000000002,-17.93979999999999,1118.8866666665724
2023-05-06 06:00:40,40.76968,2.170139,0.7479433612196739,3.6747679999999994,1.649305,-17.361099999999993,1118.9366666665724
2023-05-06 06:03:41,38.83102,1.9965279999999996,0.7055583366413276,3.703702999999999,1.851851,-20.254699999999985,1118.9869444443502
2023-05-06 06:06:40,37.29745,2.054398,0.7993260716736706,3.6747680000000003,1.8229160000000002,-17.361099999999993,1119.0366666665725
2023-05-06 06:09:40,36.9213,2.0833330000000005,0.842817306524943,3.964119,2.1122690000000004,-18.807900000000018,1119.0866666665725
2023-05-06 06:12:41,39.61227,2.0833330000000005,0.7268452540748601,4.0509260000000005,2.1122690000000004,-20.254699999999985,1119.1369444443503
2023-05-06 06:15:40,39.23611,2.0833330000000005,0.7268452540748601,3.877314,1.938657,-20.543999999999983,1119.1866666665726
2023-05-06 06:18:40,38.0787,2.054398,0.7197726576050975,3.7615730000000003,1.851852,-20.543900000000008,1119.2366666665725
2023-05-06 06:21:38,35.76389,2.054399,0.7197714042782575,3.7615739999999995,1.851851,-18.807900000000018,1119.286111111017
2023-05-06 06:24:41,38.04977,2.170139,0.7904788980945116,3.7615739999999995,1.765047,-19.097200000000043,1119.3369444443501
2023-05-06 06:27:40,39.61227,2.1990740000000004,0.7549373301439511,3.790509,1.7361119999999994,-18.51860000000002,1119.3866666665724
2023-05-06 06:30:41,37.70255,2.0254630000000002,0.7126756606946535,3.819444,1.938657,-19.09729999999999,1119.4369444443503
2023-05-06 06:34:01,36.14005,2.141204,0.7831849867644642,3.819444,1.851852,-20.254700000000014,1119.492499999906
2023-05-06 06:36:40,39.61227,2.228009,0.881718927066191,3.9641200000000003,1.967593,-20.25460000000001,1119.5366666665725
2023-05-06 06:39:42,41.92709,2.228009,0.761908703165354,4.166666,2.0833330000000005,-17.65039999999999,1119.587222222128
2023-05-06 06:42:40,39.98843,2.141204,0.7409310892195006,3.9641200000000003,1.9675920000000007,-18.518500000000017,1119.6366666665724
2023-05-06 06:45:41,36.5162,2.141204,0.7409295597703589,3.8773150000000003,1.8807859999999996,-17.071800000000025,1119.6869444443503
2023-05-06 06:48:41,36.5162,2.141204,0.7409326186633494,3.8483790000000004,1.851852,-17.361099999999993,1119.7369444443502
2023-05-06 06:51:40,36.9213,2.141204,0.7409326186633494,3.8483790000000004,1.851852,-20.254599999999982,1119.7866666665725
2023-05-06 06:54:40,36.9213,2.0833330000000005,0.7268452540748601,3.7326379999999997,1.7939809999999996,-19.965300000000013,1119.8366666665725
2023-05-06 06:57:40,40.39352,2.1701380000000006,0.7479431192191454,3.7326379999999997,1.7071759999999996,-17.65039999999999,1119.8866666665724
2023-05-06 07:00:38,36.9213,2.1122690000000004,0.7338985952314796,3.7615739999999995,1.7939809999999996,-18.518599999999992,1119.9361111110168
2023-05-06 07:03:40,41.92709,2.228009,0.7619102634082585,3.8483790000000004,1.765047,-17.65040000000002,1119.9866666665723
2023-05-06 07:06:40,41.14584,2.1990740000000004,0.7977515510035947,4.050924999999999,2.0254629999999993,-20.54400000000001,1120.0366666665723
2023-05-06 07:09:40,43.8368,2.1990740000000004,0.8371817933704275,4.224537,2.2280089999999992,-19.097200000000015,1120.0866666665722
2023-05-06 07:12:40,39.61227,2.141204,0.7831849867644642,4.311342000000001,2.343750000000001,-19.386599999999987,1120.1366666665722
2023-05-06 07:15:42,38.83102,2.083334,0.7268454981919882,4.369213,2.430555000000001,-17.07170000000002,1120.1872222221277
2023-05-06 07:18:40,40.39352,1.967593,0.6536232085969339,4.224538000000001,2.3726849999999997,-16.492999999999995,1120.236666666572
2023-05-06 07:21:42,39.20718,2.1122690000000004,0.6874729715684733,4.050925,2.054397,-16.49309999999997,1120.2872222221276
2023-05-06 07:24:41,36.9213,2.141204,0.8927068831421764,3.993056,2.1122690000000004,-17.36110000000002,1120.33694444435
2023-05-06 07:27:41,40.76968,2.170139,0.7479433612196739,4.108796,2.0833330000000005,-15.9144,1120.3869444443499
2023-05-06 07:30:41,41.92709,2.170139,0.7008749283177219,3.935186,1.8807870000000007,-16.20369999999997,1120.4369444443498
2023-05-06 07:33:40,39.98843,2.0833330000000005,0.8069439999584261,3.8194440000000007,1.938657,-17.650499999999994,1120.486666666572
2023-05-06 07:37:01,44.61805,2.141203,0.7831847343133747,3.9351839999999996,1.967593,-18.80789999999999,1120.5424999999054
2023-05-06 07:39:38,38.83102,1.9097219999999995,0.7240172671788622,3.993055,2.256945000000001,-20.543999999999983,1120.5861111110166
2023-05-06 07:42:40,45.77546,1.2152779999999996,0.5353110057712032,3.038195,1.9965270000000004,-19.386600000000016,1120.6366666665722
2023-05-06 07:45:41,58.47801,1.070602,0.5479176973494573,2.922453,2.0833329999999997,-14.756899999999973,1120.68694444435
2023-05-06 07:48:40,42.30324,1.7939809999999996,0.6123125613303914,3.8773139999999993,2.1990750000000006,-19.675999999999988,1120.7366666665723
2023-05-06 07:51:40,39.20718,2.1122690000000004,0.8145383272947234,3.906250000000001,1.9965270000000004,-18.51860000000002,1120.7866666665723
2023-05-06 07:54:41,39.61227,2.1701390000000007,0.7479433612196741,4.137732000000001,2.1122690000000004,-19.386599999999987,1120.8369444443501
2023-05-06 07:57:40,40.76968,2.141203,0.7409308465265381,4.07986,2.0833330000000005,-19.386600000000016,1120.8866666665724
2023-05-06 08:00:41,42.6794,2.0833329999999997,0.7685315324865283,3.9641200000000003,2.054399000000001,-16.492999999999995,1120.9369444443503
2023-05-06 08:03:43,49.62384,2.054398,0.7197726576050975,3.8773150000000003,1.967594,-18.807900000000018,1120.9874999999058
2023-05-06 08:06:40,46.52778,1.8229170000000003,0.6623716783988971,3.5590270000000004,1.8807869999999998,-20.54389999999998,1121.0366666665725
2023-05-06 08:09:43,44.99421,1.9097229999999996,0.7952966441991264,3.90625,2.228009,-18.22919999999999,1121.0874999999057
2023-05-06 08:12:40,55.78704,2.2858789999999996,0.7757990161623701,4.195601,2.054399,-17.071799999999996,1121.1366666665724
2023-05-06 08:15:41,60.41667,2.228009,0.8050019051767511,4.513889000000001,2.459491,-12.731500000000011,1121.1869444443503
2023-05-06 08:18:41,76.21528,2.6620369999999998,1.2284107260839832,5.70023,3.4722230000000005,-10.12730000000002,1121.2369444443502
2023-05-06 08:21:40,80.46875,2.1122690000000004,1.1119430479072265,7.175924000000001,5.555555,3.472200000000015,1121.2866666665725
2023-05-06 08:24:40,71.58565,1.9965280000000005,1.049303396718975,6.6261540000000005,5.092596,-0.8680999999999983,1121.3366666665725
2023-05-06 08:27:41,74.68171,2.141203,0.986158956491118,6.105323,4.31134,-3.472200000000015,1121.3869444443503
2023-05-06 08:30:40,72.74306,1.9965279999999996,0.9428906018210453,5.758103,4.108795000000001,-1.446799999999996,1121.4366666665726
2023-05-06 08:33:42,77.77778,2.054398,0.9602879576698082,5.671298,3.9641200000000003,-0.2892999999999972,1121.4872222221281
2023-05-06 08:36:40,82.37847,2.0833329999999997,0.9087671732477565,5.671298,3.8773149999999994,3.182799999999986,1121.5366666665725
2023-05-06 08:39:40,77.37269,1.8807869999999998,1.035579686521394,5.787038,4.3981509999999995,1.7361000000000217,1121.5866666665725
2023-05-06 08:42:42,80.46875,2.0833330000000005,1.0248104760708225,6.105328,4.427084999999999,0.8680000000000234,1121.637222222128
2023-05-06 08:45:41,75.02894,1.9386580000000002,0.979515059765071,5.873844,4.340275999999999,3.1828999999999894,1121.6869444443503
2023-05-06 08:48:40,79.31134,2.1990740000000004,1.032359248261029,5.989584000000001,4.166669999999999,4.340300000000013,1121.7366666665725
2023-05-06 08:54:41,87.41319,2.1122690000000004,1.006147643047761,5.989584000000001,4.253474999999999,2.8935000000000173,1121.8369444443504
2023-05-06 08:57:38,73.90046,1.938657,1.0304451906952863,6.018514000000001,4.542827000000001,0.867999999999995,1121.886111111017
2023-05-06 09:00:40,78.53009,2.170139,1.0787005756314423,6.307874,4.5717550000000005,3.7615000000000123,1121.9366666665726
2023-05-06 09:03:40,75.43403,2.0833330000000005,1.0773257818660444,6.4525440000000005,4.832181,3.4723000000000184,1121.9866666665725
2023-05-06 09:12:17,84.31713,1.967593,1.08850283299099,6.452544,5.005790999999999,7.523200000000031,1122.1302777776837
2023-05-06 09:12:42,83.53588,1.967593,1.08850283299099,6.452544,5.005790999999999,8.391300000000001,1122.137222222128
2023-05-06 10:00:41,72.74306,1.8807869999999998,1.1268165020218275,6.770834,5.497687,3.182800000000043,1122.9369444443503
2023-05-06 10:03:41,77.74884,2.2858789999999996,1.1677810720504007,7.002313999999999,5.208335000000001,0.0,1122.9869444443502
2023-05-06 10:06:42,73.11921,2.141204,0.9861592530216727,6.452548999999999,4.658564999999999,-1.1573999999999955,1123.037222222128
2023-05-06 10:09:40,70.8044,2.0833330000000005,1.0248104760708225,6.365744,4.687500999999999,-2.893499999999989,1123.0866666665725
2023-05-06 10:12:41,77.74884,2.3726850000000006,0.9200460972951209,6.134264000000001,3.9930589999999997,0.5785999999999945,1123.1369444443503
2023-05-06 10:15:38,74.68171,2.1122690000000004,0.9775648110525098,5.931714,4.166665,-1.446799999999996,1123.186111111017
2023-05-06 10:18:40,79.6875,2.3148150000000003,1.0371462184235627,6.4525440000000005,4.484949,1.1573999999999955,1123.2366666665725
2023-05-06 10:21:41,76.59144,2.1122690000000004,1.006147643047761,6.221064000000001,4.484954999999999,4.629600000000011,1123.2869444443504
2023-05-06 10:25:02,80.43981,2.2858790000000004,1.0583156159408385,6.336804,4.427085,4.340300000000013,1123.3427777776838
2023-05-06 10:27:40,71.58565,1.9675920000000007,1.0644826611524483,6.365744,4.890041999999999,0.5788000000000011,1123.3866666665726
2023-05-06 10:30:41,71.58565,2.083334,0.9973511774193454,6.799764,5.09259,-1.7360999999999933,1123.4369444443505
2023-05-06 10:33:40,76.21528,2.1990730000000003,0.9730743511309778,6.481478000000001,4.600695,1.446799999999996,1123.4866666665728
2023-05-06 10:36:40,71.96181,1.9965279999999996,0.9707659176878736,6.0763929999999995,4.456015000000001,0.8680999999999983,1123.5366666665727
2023-05-06 10:39:40,68.48958,2.0254630000000002,0.8921840083167014,5.844908,4.108795000000001,-3.7615000000000123,1123.5866666665727
2023-05-06 10:42:40,72.33796,2.1701380000000006,0.9334370860484531,5.844908,3.9641200000000003,-3.182799999999986,1123.6366666665726
2023-05-06 10:45:41,75.43403,2.1990730000000003,1.0323490684476093,6.3368079999999996,4.513885,-2.0254000000000474,1123.6869444443505
2023-05-06 10:48:40,72.3669,1.938657,0.979514743762606,6.365738,4.832171,-0.28940000000000055,1123.7366666665728
2023-05-06 10:51:41,67.73727,2.054399,0.9602882572404551,6.221064,4.513885,-2.893599999999992,1123.7869444443506
2023-05-06 10:54:38,74.68171,2.0833330000000005,0.9087671732477586,6.076388,4.282405,-1.4466999999999928,1123.8361111110173
2023-05-06 10:57:40,71.58565,2.0254629999999993,0.9225029946904044,5.787032999999999,4.079860000000001,-2.314799999999991,1123.8866666665729
2023-05-06 11:00:41,72.33796,2.054398,0.9005003792392492,5.989578,4.22454,-2.314799999999991,1123.9369444443507
2023-05-06 11:03:41,71.58565,2.0254630000000002,0.9225029946904029,5.931708,4.2245349999999995,-2.8935000000000173,1123.9869444443507
2023-05-06 11:06:41,68.86574,2.170139,0.9007057348541269,5.989584000000001,4.079865000000001,-8.101799999999997,1124.0369444443506
2023-05-06 11:09:40,69.64699,2.1122690000000004,0.9775648110525098,6.163194000000001,4.398145,-6.365800000000007,1124.086666666573
2023-05-06 11:12:41,70.02315,2.0833330000000005,0.9394729538951526,6.192128,4.427084999999999,-5.208399999999983,1124.1369444443508
2023-05-06 11:15:41,71.96181,2.0833330000000005,0.9689410376094912,6.134258000000001,4.398145,-3.7615000000000123,1124.1869444443507
2023-05-06 11:18:41,68.48958,1.9965279999999996,0.9139737254401211,6.047452999999999,4.3692150000000005,-3.761599999999987,1124.2369444443507
2023-05-06 11:21:40,63.4838,1.9965279999999996,0.8838498225373804,6.018523,4.311344999999999,-5.497700000000009,1124.286666666573
2023-05-06 11:24:40,77.37269,2.256944,0.9245444403260565,5.787038,3.790514,-1.4466999999999928,1124.336666666573
2023-05-06 11:27:40,79.6875,2.0833329999999997,0.9087671732477565,5.642358000000001,3.848375,-0.8680000000000234,1124.3866666665729
2023-05-06 11:30:40,70.8044,1.8807869999999998,0.9866516031673996,5.873837999999999,4.427080999999999,-2.6041999999999916,1124.4366666665728
2023-05-06 11:33:38,87.38426,2.2280099999999994,1.011774108582242,6.1631979999999995,4.282408,2.314799999999991,1124.4861111110172
2023-05-06 11:36:40,76.59144,1.9097229999999996,1.0209529411722449,6.394677999999999,4.947915,0.5786999999999978,1124.5366666665727
2023-05-06 11:40:01,72.33796,1.9965279999999996,1.098202164806436,6.973383,5.497685000000001,2.6041999999999916,1124.592499999906
2023-05-06 11:42:42,70.02315,1.9965279999999996,1.0238842242679504,6.886573,5.324075000000001,-1.446799999999996,1124.6372222221282
2023-05-06 11:45:43,70.02315,2.054398,0.9885238039095983,6.539353,4.861114999999999,-3.1828999999999894,1124.687499999906
2023-05-06 11:48:41,70.8044,2.1701380000000006,0.9647043963293402,6.394678000000001,4.54282,-1.1574999999999989,1124.7369444443505
2023-05-06 11:51:41,73.78472,2.34375,0.9481593209768729,6.250004000000001,4.166664000000001,-2.3148000000000195,1124.7869444443504
2023-05-06 11:54:40,71.96181,2.083334,0.9394628582650815,6.0763940000000005,4.31134,-2.025499999999994,1124.8366666665727
2023-05-06 11:57:40,81.59722,2.2858790000000004,1.1146286451674396,7.060188,5.208329,0.8680999999999983,1124.8866666665726
2023-05-06 12:00:40,78.125,1.9675919999999998,2.7918999552039216,2.922453,4.7743009999999995,0.28930000000002565,1124.9366666665726
2023-05-06 12:03:41,92.39005,2.3148149999999994,0.9047798759522819,6.307872999999999,4.224538000000001,11.574100000000016,1124.9869444443505
2023-05-06 12:06:40,69.64699,1.7361109999999993,0.9392491870361894,6.018523,4.716432000000001,-2.0254999999999654,1125.0366666665727
2023-05-06 12:09:41,71.55671,2.054398,0.9885238039095983,6.105323,4.427084999999999,-2.0253999999999905,1125.0869444443506
2023-05-06 12:12:40,63.85995,1.9097219999999995,0.9438976147932999,6.2500029999999995,4.716431000000001,-6.076300000000003,1125.1366666665729
2023-05-06 12:15:40,68.46065,2.170139,0.9007057348541269,6.192127999999999,4.2824089999999995,-4.918999999999983,1125.1866666665728
2023-05-06 12:18:40,70.8044,2.0254630000000002,0.9225029946904049,6.018517999999999,4.311345,-3.47229999999999,1125.2366666665728
2023-05-06 12:21:41,66.57986,1.9097219999999995,0.8586694842935919,6.018523,4.3981509999999995,-4.919000000000011,1125.2869444443506
2023-05-06 12:24:42,74.68171,2.1990739999999995,0.9416081067963195,6.192133,4.2824089999999995,-3.4721999999999866,1125.3372222221285
2023-05-06 12:27:41,70.02315,1.8807860000000005,0.9611564273491824,6.249998,4.7743020000000005,-4.340300000000013,1125.3869444443508
2023-05-06 12:30:41,65.39352,2.054399,0.9602882572404551,6.163194000000001,4.456015000000001,-4.629599999999982,1125.4369444443507
2023-05-06 12:33:42,73.11921,2.2569440000000007,0.9578736236554675,6.221064000000001,4.253469999999999,-3.1828999999999894,1125.4872222221286
2023-05-06 12:36:41,65.76968,2.0254630000000002,0.8921840083167014,5.989584,4.253471,-5.4976999999999805,1125.5369444443509
2023-05-06 12:39:40,65.39352,2.141204,0.9252406797707058,6.076389000000001,4.2245349999999995,-6.944400000000002,1125.5866666665731
2023-05-06 12:42:40,67.33218,2.1990740000000004,0.9086762479315174,6.105319,4.166664999999999,-6.076400000000007,1125.636666666573
2023-05-06 12:45:41,66.55093,2.1990739999999995,0.9086762479315171,6.076384,4.13773,-6.365700000000004,1125.686944444351
2023-05-06 12:48:41,60.76389,1.9965269999999995,0.883860171079826,6.076384,4.369217000000001,-8.1019,1125.736944444351
2023-05-06 12:51:39,61.9213,2.170139,0.9007057348541269,6.134253999999999,4.2245349999999995,-7.8125,1125.7863888887953
2023-05-06 12:54:41,63.10764,2.2858790000000004,0.9324429895545299,6.249999000000001,4.22454,-9.548599999999993,1125.8369444443508
2023-05-06 12:57:41,65.39352,2.314814,0.9403183984758535,6.365739,4.311344999999999,-8.391199999999998,1125.8869444443508
2023-05-06 13:00:43,63.85995,2.2569440000000007,0.889426526428361,6.423614,4.39815,-9.837999999999994,1125.9374999999063
2023-05-06 13:03:44,69.2419,2.2569440000000007,0.889426526428361,6.423614,4.39815,-7.5230999999999995,1125.9877777776842
2023-05-06 13:06:42,65.39352,2.141204,0.9252406797707058,6.221064000000001,4.36921,-7.8125,1126.0372222221285
2023-05-06 13:09:41,60.38773,2.0833330000000005,0.8766313489629141,6.192134,4.369211,-10.127299999999991,1126.0869444443508
2023-05-06 13:12:40,61.9213,2.1701390000000007,0.8296618840188612,5.989584,4.0219949999999995,-9.837999999999994,1126.136666666573
2023-05-06 13:15:41,58.47801,2.141204,0.8927103404170792,5.931714,4.05093,-10.995299999999986,1126.186944444351
2023-05-06 13:18:40,62.73148,2.430556,0.9715970394855102,5.931714,3.761578,-10.706000000000017,1126.2366666665732
2023-05-06 13:22:01,65.79861,2.1701390000000007,0.8296618840188612,6.018514000000001,4.050925,-8.680599999999998,1126.2924999999066
2023-05-06 13:24:40,63.4838,2.0833330000000005,0.8428137006779766,5.642364,3.7905110000000004,-10.127299999999991,1126.3366666665731
2023-05-06 13:27:40,63.4838,2.1701390000000007,0.7904760845432391,5.410884,3.4143549999999996,-8.680599999999998,1126.386666666573
2023-05-06 13:30:38,57.3206,2.0254630000000002,0.8270799639038106,5.353014,3.559030999999999,-10.416600000000017,1126.4361111110175
2023-05-06 13:33:40,60.01157,2.2858790000000004,0.8596312822564461,5.729164,3.645835,-11.284699999999987,1126.486666666573
2023-05-06 13:36:43,63.4838,2.1122690000000004,0.775866643079191,5.555554000000001,3.6168950000000004,-10.995300000000015,1126.5374999999062
2023-05-06 13:39:41,61.95023,2.054398,0.8349596503242583,5.613428000000001,3.7905100000000003,-9.548600000000022,1126.5869444443506
2023-05-06 13:42:40,65.39352,2.170139,0.9006941386869182,5.700234,3.7905050000000005,-8.969899999999996,1126.6366666665729
2023-05-06 13:45:40,60.38773,1.851851,0.8417282476841863,5.5555579999999996,3.9930570000000003,-10.416699999999992,1126.6866666665728
2023-05-06 13:48:41,56.53935,2.0254630000000002,0.8270799639038106,5.758098,3.9641149999999996,-12.731599999999986,1126.7369444443507
2023-05-06 13:51:41,56.53935,2.054398,0.8685697981393162,5.787038000000001,3.9930600000000007,-13.020900000000012,1126.7869444443506
2023-05-06 13:54:17,61.95023,2.228009,0.8817288512151563,5.815968,3.8194490000000005,-10.416599999999988,1126.830277777684
2023-05-06 13:54:41,61.95023,2.1990730000000003,0.8739955294178481,5.815968,3.8483850000000004,-11.863399999999984,1126.8369444443506
2023-05-06 13:57:41,58.07292,2.141203,0.783181939175831,5.671298,3.7037050000000002,-13.020800000000008,1126.8869444443505
2023-05-06 14:00:40,61.95023,2.1701380000000006,0.8296485684138558,5.5555579999999996,3.58796,-11.863499999999988,1126.9366666665728
2023-05-06 14:03:42,58.07292,2.141203,0.7409369642687654,5.237268,3.2407449999999995,-13.020899999999983,1126.9872222221284
2023-05-06 14:06:40,56.53935,1.938657,0.768610805595285,5.208328,3.4722210000000002,-12.442100000000039,1127.0366666665727
2023-05-06 14:09:37,51.53356,1.9965270000000004,0.7463789596004436,5.179398000000001,3.3564810000000005,-14.178200000000004,1127.0858333332394
2023-05-06 14:12:43,51.15741,2.054398,0.7197771521039236,5.092592999999999,3.182875,-13.59960000000001,1127.1374999999061
2023-05-06 14:15:43,53.84838,2.1701380000000006,0.7904786463849096,5.063656,3.0671299999999997,-13.020899999999983,1127.187499999906
2023-05-06 14:18:41,54.62963,2.0833330000000005,0.8069439999584261,4.976852000000001,3.0960650000000003,-13.310200000000009,1127.2369444443505
2023-05-06 14:21:40,56.91551,2.1990730000000003,0.7977513000219696,5.063656,3.038195,-13.888900000000035,1127.2866666665727
2023-05-06 14:24:40,57.69676,2.1701380000000006,0.7904786463849096,5.063656,3.0671299999999997,-13.310199999999952,1127.3366666665727
2023-05-06 14:27:40,52.69097,2.054399,0.8349718632001506,5.121524000000001,3.298615,-14.467600000000004,1127.3866666665726
2023-05-06 14:30:40,51.90972,2.054398,0.7611686686822338,5.237268,3.3564800000000004,-14.75690000000003,1127.4366666665726
2023-05-06 14:33:41,53.84838,2.1701380000000006,0.8296485684138535,5.266208000000001,3.298609999999999,-13.888899999999978,1127.4869444443505
2023-05-06 14:36:40,55.38194,2.1990730000000003,0.7549417388700912,5.121528,3.0671350000000004,-13.599500000000035,1127.5366666665727
2023-05-06 14:39:40,55.38194,2.0833330000000005,0.7685232583643691,5.034722,3.1249949999999993,-14.467600000000004,1127.5866666665727
2023-05-06 14:42:43,56.53935,2.141203,0.7409293170777539,4.9189810000000005,2.922453,-13.020800000000008,1127.637499999906
2023-05-06 14:45:41,48.84259,1.8807860000000005,0.6768613318927382,4.6875,2.95139,-15.3356,1127.6869444443503
2023-05-06 14:48:39,48.09028,1.9965270000000004,0.7463816612110623,4.774305,2.95139,-15.335700000000031,1127.7363888887946
2023-05-06 14:51:40,47.68518,2.054398,0.7611700383451909,4.947917,3.0671299999999997,-15.625,1127.7866666665725
2023-05-06 14:54:41,53.09606,2.228009,0.761908703165354,5.034722,2.9513890000000007,-14.178299999999979,1127.8369444443504
2023-05-06 14:57:41,55.41088,2.1701380000000006,0.7479431192191454,4.8321760000000005,2.8067140000000004,-13.59960000000001,1127.8869444443503
2023-05-06 15:00:40,51.90972,2.0254630000000002,0.7916838125702604,4.6875,2.8645829999999997,-15.046299999999974,1127.9366666665726
2023-05-06 15:03:56,50.78125,2.0254630000000002,0.7126756606946535,4.774305,2.8935180000000003,-14.757000000000005,1127.991111111017
2023-05-06 15:06:41,46.90393,2.0254630000000002,0.7126756606946535,4.658564,2.7777770000000004,-15.9144,1128.0369444443504
2023-05-06 15:09:40,45.74653,2.0254630000000002,0.7126741730442793,4.629630000000001,2.748842,-15.625,1128.0866666665727
2023-05-06 15:12:44,49.59491,2.1990740000000004,0.7075474100527055,4.658566,2.5752309999999996,-15.625,1128.1377777776838
2023-05-06 15:16:02,52.31481,2.1122690000000004,0.7338970761512952,4.658566,2.6909719999999995,-14.757000000000005,1128.192777777684
2023-05-06 15:18:41,53.09606,2.054398,0.7197696612467748,4.629630000000001,2.719907,-15.04630000000003,1128.2369444443505
2023-05-06 15:21:40,55.38194,2.1990740000000004,0.7977515510035947,4.774305,2.748843,-13.310099999999977,1128.2866666665727
2023-05-06 15:24:40,51.53356,1.8807869999999998,0.7530897289309659,4.716436,3.038195,-13.888900000000035,1128.3366666665727
2023-05-06 15:27:37,46.52778,1.9965270000000004,0.7463816612110623,4.803240000000001,2.9803250000000006,-16.203700000000026,1128.3858333332394
2023-05-06 15:30:41,53.87731,2.34375,0.8744833797521393,4.976852000000001,2.835648000000001,-15.3356,1128.4369444443505
2023-05-06 15:33:40,50.78125,1.9965270000000004,0.7055580902828984,4.8321760000000005,2.9803250000000006,-15.625,1128.4866666665728
2023-05-06 15:36:41,50.0,2.054398,0.7197696612467748,4.600695,2.6909719999999995,-15.04630000000003,1128.5369444443506
2023-05-06 15:39:40,46.15162,1.9965279999999996,0.7055598136988286,4.456018,2.6041670000000003,-14.75690000000003,1128.586666666573
2023-05-06 15:42:40,48.84259,2.1122679999999994,0.7338998709077047,4.456018,2.4884270000000006,-15.625,1128.6366666665729
2023-05-06 15:45:41,47.71412,2.0254630000000002,0.7537869940787418,4.484953000000001,2.633101,-15.9144,1128.6869444443507
2023-05-06 15:49:01,47.71412,2.141203,0.7831847343133747,4.658564,2.6909730000000005,-15.046399999999949,1128.7424999999064
2023-05-06 15:51:40,52.48843,2.054398,0.7611714080043162,4.716434,2.835648,-15.046299999999974,1128.786666666573
2023-05-06 15:54:41,53.84838,2.0254630000000002,0.7126756606946535,4.62963,2.748843,-15.046299999999974,1128.8369444443508
2023-05-06 15:57:41,51.93866,2.0254629999999993,0.7537883543359151,4.745369999999999,2.8935190000000004,-14.75690000000003,1128.8869444443508
2023-05-06 16:00:40,45.74653,1.9675919999999998,0.6984170377532205,4.600695,2.7777779999999996,-16.20369999999997,1128.936666666573
2023-05-06 16:03:42,46.93287,2.054398,0.7197711594285148,4.456018,2.546296000000001,-16.78230000000002,1128.9872222221286
2023-05-06 16:06:38,56.56829,2.34375,0.7896108403543373,4.398148000000001,2.1990730000000003,-14.467600000000004,1129.0361111110176
2023-05-06 16:09:40,53.87731,1.9097220000000004,0.7240172671788625,4.456018,2.719908,-15.046299999999974,1129.0866666665731
2023-05-06 16:12:40,53.84838,2.1990730000000003,0.8739856663559058,4.658564,2.6909729999999996,-15.046199999999999,1129.136666666573
2023-05-06 16:15:40,51.15741,1.9965270000000004,0.7463789596004436,4.890046,3.0671289999999996,-15.04630000000003,1129.186666666573
2023-05-06 16:18:41,48.84259,2.054398,0.7611686686822338,4.890046,3.009258,-16.203699999999998,1129.236944444351
2023-05-06 16:21:43,49.21875,2.054398,0.7611714080043162,5.063656,3.1828700000000003,-15.914399999999972,1129.2874999999065
2023-05-06 16:24:40,52.31481,2.1122690000000004,0.6345790784019306,4.774305,2.748843,-14.75690000000003,1129.3366666665731
2023-05-06 16:27:40,55.00579,2.1122690000000004,0.7758680313963255,4.629630000000001,2.6909719999999995,-13.888900000000035,1129.386666666573
2023-05-06 16:30:40,52.69097,2.1701390000000007,0.7904788980945118,4.861111,2.864584,-15.335700000000003,1129.436666666573
2023-05-06 16:33:41,51.93866,2.1122690000000004,0.7758694197095617,5.092592,3.1539349999999997,-14.756899999999973,1129.486944444351
2023-05-06 16:36:41,54.62963,2.054399,0.761168923442751,5.208334000000001,3.3275450000000006,-15.625,1129.5369444443509
2023-05-06 16:39:40,55.00579,2.1701390000000007,0.7479495202308738,5.266204000000001,3.2407449999999995,-14.178200000000004,1129.5866666665731
2023-05-06 16:42:41,57.69676,2.228009,0.7619149441044307,5.179394000000001,3.0960650000000003,-13.888999999999953,1129.636944444351
2023-05-06 16:45:38,49.21875,1.9675919999999998,0.7389500294324349,5.063658,3.2696769999999997,-14.467600000000004,1129.6861111110177
2023-05-06 16:48:40,49.21875,2.170139,0.790470457393087,5.150463,3.15393,-15.335700000000031,1129.7366666665732
2023-05-06 16:51:40,53.84838,2.1990740000000004,0.7549419801921465,5.2372689999999995,3.182875,-14.756899999999973,1129.7866666665732
2023-05-06 16:54:40,49.62384,2.0833330000000005,0.7268377107336479,5.0347230000000005,3.0960610000000006,-15.046299999999974,1129.8366666665731
2023-05-06 16:57:41,55.00579,2.170139,0.7479433612196739,4.918982,2.8935190000000004,-14.467600000000033,1129.886944444351
2023-05-06 17:00:43,49.59491,2.0254630000000002,0.7126756606946535,4.803241,2.922454,-15.046299999999974,1129.9374999999065
2023-05-06 17:03:41,50.0,2.083334,0.7685317864629225,4.774305,2.8645830000000005,-15.914299999999997,1129.986944444351
2023-05-06 17:06:40,50.0,2.0254630000000002,0.7537883543359152,4.803240000000001,2.9513890000000007,-15.046300000000002,1130.0366666665732
2023-05-06 17:09:40,50.78125,2.170139,0.7479433612196739,4.861112,2.835649000000001,-15.914399999999972,1130.0866666665731
2023-05-06 17:12:41,52.69097,2.1122690000000004,0.7338985952314796,4.803241,2.835648,-14.756900000000002,1130.136944444351
2023-05-06 17:15:42,51.53356,2.083334,0.7268439895337833,4.658566,2.719907,-15.3356,1130.1872222221289
2023-05-06 17:18:40,56.53935,2.170139,0.7479433612196739,4.5428239999999995,2.517361,-15.335699999999974,1130.2366666665732
2023-05-06 17:21:41,43.8368,1.9675920000000007,0.7389513707298521,4.74537,2.95139,-16.782399999999996,1130.286944444351
2023-05-06 17:24:39,43.8368,2.141204,0.822103792561827,4.976852,3.038190000000001,-17.071799999999996,1130.3363888887955
2023-05-06 17:27:40,49.21875,2.1701390000000007,0.7479495202308766,5.208334,3.182875,-15.3356,1130.3866666665733
2023-05-06 17:30:41,43.46065,2.0833330000000005,0.6282283423152124,4.832175,2.835649,-16.4931,1130.4369444443512
2023-05-06 17:33:40,41.14584,2.1701390000000007,0.7008766530544546,4.4270830000000005,2.3726849999999997,-16.782399999999996,1130.4866666665735
2023-05-06 17:36:40,39.98843,2.141204,0.7409310892195006,4.4270830000000005,2.430555000000001,-17.361000000000047,1130.5366666665734
2023-05-06 17:39:41,44.99421,2.256945,0.7688611460827302,4.398149,2.2858789999999996,-17.939800000000048,1130.5869444443513
2023-05-06 17:42:40,46.15162,2.228009,0.761908703165354,4.369213,2.2858800000000006,-16.493100000000027,1130.6366666665735
2023-05-06 17:45:41,41.92709,1.9386580000000002,0.7314956670934203,4.340278,2.5752310000000005,-17.071799999999996,1130.6869444443514
2023-05-06 17:48:41,44.99421,2.1122690000000004,0.6874712706561673,4.398149,2.4016200000000003,-16.492999999999995,1130.7369444443514
2023-05-06 17:51:40,41.14584,2.0254630000000002,0.7916838125702604,4.282408,2.459491,-17.361099999999965,1130.7866666665736
2023-05-06 17:54:41,39.61227,2.054398,0.7197711594285148,4.311342,2.4016200000000003,-17.36110000000002,1130.8369444443515
2023-05-06 17:57:40,43.8368,2.228009,0.761908703165354,4.340278,2.256945,-17.650400000000047,1130.8866666665738
2023-05-06 18:00:42,44.61805,2.1122690000000004,0.8145383272947234,4.282408,2.3726849999999997,-17.939899999999966,1130.9372222221293
2023-05-06 18:03:38,46.52778,2.170139,0.7479433612196739,4.340278,2.3148150000000003,-16.492999999999995,1130.9861111110183
2023-05-06 18:06:40,45.37037,2.083334,0.7268454981919882,4.340278,2.4016200000000003,-17.071699999999964,1131.0366666665739
2023-05-06 18:09:42,41.14584,2.1122690000000004,0.6345771014216934,4.398148,2.3726850000000006,-17.650400000000047,1131.0872222221294
2023-05-06 18:12:40,40.36459,2.054399,0.7611716627654814,4.253472,2.3726850000000006,-17.36110000000002,1131.1366666665738
2023-05-06 18:15:40,40.74074,2.228009,0.8050019051767511,4.4270830000000005,2.3726849999999997,-17.65039999999999,1131.1866666665737
2023-05-06 18:18:41,45.37037,2.2569440000000007,0.7208439973845784,4.484954000000001,2.343749999999999,-17.650400000000047,1131.2369444443516
2023-05-06 18:21:40,39.61227,2.054399,0.6218586462323448,4.340278,2.3726850000000006,-17.36110000000002,1131.2866666665739
2023-05-06 18:24:40,46.15162,2.228009,0.7142071457060738,4.282408,2.17014,-17.071699999999964,1131.3366666665738
2023-05-06 18:27:41,41.89815,2.0254630000000002,0.6672222644059588,4.108796,2.1990730000000003,-17.650499999999965,1131.3869444443517
2023-05-06 18:30:40,39.98843,2.0254630000000002,0.7537856338177696,4.0509260000000005,2.1990730000000003,-17.361099999999965,1131.436666666574
2023-05-06 18:34:01,42.6794,2.141203,0.7409323759700295,4.484953000000001,2.4884270000000006,-18.22919999999999,1131.4924999999073
2023-05-06 18:36:41,42.30324,2.083334,0.6807411451106624,4.427084000000001,2.4594899999999997,-18.51849999999996,1131.5369444443518
2023-05-06 18:39:40,45.37037,2.1701390000000007,0.7008749283177221,4.456019,2.4016200000000003,-17.361099999999965,1131.586666666574
2023-05-06 18:42:37,41.89815,2.1701390000000007,0.7008766530544546,4.4270830000000005,2.3726849999999997,-17.939800000000048,1131.6358333332407
2023-05-06 18:45:40,41.14584,2.141204,0.6941841283645545,4.311342000000001,2.2858790000000004,-17.93979999999999,1131.686666666574
2023-05-06 18:48:41,40.36459,2.141204,0.7409295597703589,4.2534730000000005,2.256944,-17.361199999999997,1131.7369444443518
2023-05-06 18:51:41,36.89236,2.141204,0.7409310892195006,4.224537,2.228009,-17.36110000000002,1131.7869444443518
2023-05-06 18:54:40,36.5162,2.141204,0.7409310892195006,4.166666,2.1701380000000006,-18.22919999999999,1131.836666666574
2023-05-06 18:57:40,39.98843,2.141204,0.7409310892195006,4.166666,2.1701380000000006,-17.36099999999999,1131.886666666574
2023-05-06 19:00:40,39.61227,2.141204,0.6941824155108797,4.195602,2.1701380000000006,-18.518500000000017,1131.936666666574
2023-05-06 19:03:40,39.20718,2.1122680000000003,0.7338983518331276,4.195601,2.228009,-17.07170000000002,1131.986666666574
2023-05-06 19:06:19,39.61227,2.1990740000000004,0.7075508831857056,4.340277,2.256944,-17.65039999999999,1132.0308333332405
2023-05-06 19:06:41,39.20718,2.1990740000000004,0.7075508831857056,4.340277,2.256944,-17.939800000000048,1132.0369444443515
2023-05-06 19:09:41,39.61227,2.1701390000000007,0.7008766530544546,4.137732000000001,2.083334,-18.22919999999999,1132.0869444443515
2023-05-06 19:12:40,39.20718,2.083334,0.6807445229260665,3.9641199999999994,1.9965280000000005,-17.939900000000023,1132.1366666665738
2023-05-06 19:15:41,38.04977,2.1701390000000007,0.7479433612196741,4.02199,1.9965269999999995,-16.203700000000026,1132.1869444443516
2023-05-06 19:18:41,41.89815,2.1701390000000007,0.7479433612196741,4.166666,2.141203,-19.097199999999987,1132.2369444443516
2023-05-06 19:21:37,41.14584,2.141204,0.7409326186633494,4.311342000000001,2.3148150000000003,-16.49309999999997,1132.2858333332406
2023-05-06 19:24:41,40.36459,2.0833330000000005,0.7268452540748601,4.398148,2.459491,-19.675899999999984,1132.3369444443517
2023-05-06 19:27:41,40.76968,2.1122690000000004,0.775866643079191,4.456019,2.51736,-17.650499999999994,1132.3869444443517
2023-05-06 19:30:40,40.74074,2.141204,0.6941841283645545,4.4270830000000005,2.4016200000000003,-18.518500000000017,1132.436666666574
2023-05-06 19:33:40,39.58334,2.054399,0.6739916786074868,4.224538000000001,2.2858789999999996,-16.782399999999996,1132.486666666574
2023-05-06 19:36:40,39.20718,2.141204,0.6941841283645545,4.137732000000001,2.1122690000000004,-17.361099999999993,1132.5366666665739
2023-05-06 19:39:42,37.29745,2.1701390000000007,0.7008783777835086,4.02199,1.967593,-18.51860000000002,1132.5872222221294
2023-05-06 19:43:08,43.46065,2.141204,0.7409310892195006,4.02199,2.025462,-16.4931,1132.6444444443516
2023-05-06 19:45:40,40.74074,2.170139,0.7904774913208575,4.311343000000001,2.3148150000000003,-17.650499999999994,1132.686666666574
2023-05-06 19:48:41,36.89236,2.141204,0.6941841283645545,4.340277,2.314814,-17.93979999999999,1132.7369444443518
2023-05-06 19:51:40,34.60648,2.170139,0.7008783777835084,4.195601,2.141204000000001,-18.807800000000015,1132.786666666574
2023-05-06 19:54:52,34.98264,2.1990740000000004,0.7549357801171288,4.166667,2.1122690000000004,-17.65040000000002,1132.8399999999074
2023-05-06 19:57:40,44.99421,2.1990740000000004,0.7075526197405869,3.9641199999999994,1.880788,-17.361000000000047,1132.886666666574
2023-05-06 20:00:38,38.83102,2.1122690000000004,0.7338970761512952,3.8773150000000003,1.9097209999999993,-17.650499999999965,1132.9361111110184
2023-05-06 20:03:40,43.8368,1.4467590000000001,0.6631535348234847,3.1539339999999996,1.9386580000000002,-18.518500000000017,1132.986666666574
2023-05-06 20:06:40,61.16898,0.8101850000000006,0.4843866547358429,2.835648000000001,2.2858789999999996,-14.467600000000033,1133.0366666665739
2023-05-06 20:09:40,45.74653,1.0127309999999996,0.5033971704928678,3.4722219999999995,2.6620369999999998,-15.3356,1133.0866666665738
2023-05-06 20:12:42,46.15162,1.5335650000000003,0.5883023594541587,3.6747680000000003,2.2858799999999997,-16.20360000000005,1133.1372222221294
2023-05-06 20:15:42,41.14584,1.649305,0.6182713536161002,3.7326379999999997,2.228009,-17.071799999999996,1133.1872222221293
2023-05-06 20:18:40,40.76968,1.8229170000000003,0.619253224091151,3.7615730000000003,2.054397,-17.93979999999999,1133.2366666665737
2023-05-06 20:21:41,39.58334,1.8807869999999998,0.6330664549885311,3.6458330000000005,1.8807859999999996,-17.36110000000002,1133.2869444443515
2023-05-06 20:24:40,41.14584,1.9386579999999993,0.6912549975356596,3.703704,1.9097210000000002,-17.361099999999965,1133.3366666665738
2023-05-06 20:27:40,44.61805,2.0254629999999993,0.7126771483399161,3.90625,2.0254640000000004,-17.361199999999997,1133.3866666665738
2023-05-06 20:30:41,38.04977,1.967593,0.7389489453408323,3.993056,2.1990730000000003,-18.22919999999999,1133.4369444443516
2023-05-06 20:33:40,38.04977,2.0254629999999993,0.7537856338177694,4.137732,2.2858790000000004,-18.807900000000018,1133.486666666574
2023-05-06 20:36:40,45.37037,2.228009,0.8050019051767511,4.513889000000001,2.459491,-19.097199999999987,1133.5366666665739
2023-05-06 20:39:38,42.6794,2.141204,0.5769582549431482,4.398148,2.3148150000000003,-17.071799999999996,1133.5861111110182
2023-05-06 20:42:41,38.04977,2.0254630000000002,0.667225593850317,4.108796,2.1990750000000006,-17.071799999999996,1133.6369444443515
2023-05-06 20:45:40,37.29745,2.054398,0.6739947986974109,4.07986,2.141204000000001,-18.229100000000017,1133.6866666665737
2023-05-06 20:48:41,39.23611,2.1122690000000004,0.6874729715684733,4.079862,2.083334,-17.361099999999965,1133.7369444443516
2023-05-06 20:51:40,36.14005,2.054399,0.7197714042782575,3.9641199999999994,2.054397,-18.807799999999986,1133.7866666665739
2023-05-06 20:54:40,40.36459,2.3148150000000003,0.7827141446155756,3.993056,1.8229170000000003,-17.650400000000047,1133.8366666665738
2023-05-06 20:57:40,36.89236,2.054398,0.7993286151895189,4.07986,2.2280100000000003,-18.518599999999992,1133.8866666665738
2023-05-06 21:00:40,36.9213,2.170139,0.7008749283177219,4.224537,2.1701380000000006,-17.939800000000048,1133.9366666665737
2023-05-06 21:03:41,39.58334,2.1990740000000004,0.8371817933704275,4.369213,2.3726849999999997,-17.361099999999965,1133.9869444443516
2023-05-06 21:06:40,45.37037,2.4016200000000003,0.803354109550937,4.513889000000001,2.256944,-16.49309999999997,1134.0366666665739
2023-05-06 21:09:40,43.8368,2.141204,0.6941824155108797,4.195602,2.1701380000000006,-17.650500000000022,1134.0866666665738
2023-05-06 21:12:41,38.83102,2.1122680000000003,0.6874744402077952,4.050924999999999,2.054399,-17.650500000000022,1134.1369444443517
2023-05-06 21:15:40,40.36459,2.256944,0.7688624765016419,4.021991,1.9097230000000005,-17.071799999999996,1134.186666666574
2023-05-06 21:18:39,40.36459,2.141204,0.7409326186633494,4.108796000000001,2.1122690000000004,-17.650500000000022,1134.2363888887962
2023-05-06 21:21:41,36.89236,2.1122680000000003,0.6874727393034503,4.166667,2.17014,-18.807799999999986,1134.2869444443518
2023-05-06 21:24:40,38.04977,2.1122680000000003,0.7338983518331276,4.166667,2.1990750000000006,-18.22919999999999,1134.336666666574
2023-05-06 21:27:41,40.74074,2.314814,0.8670648368130967,4.224537,2.1122689999999995,-17.650400000000047,1134.386944444352
2023-05-06 21:30:40,39.98843,2.0254630000000002,0.667225593850317,4.195601,2.2858800000000006,-17.650500000000022,1134.4366666665742
2023-05-06 21:33:40,38.04977,2.2858789999999996,0.7757974356333042,4.195602,2.054399000000001,-17.939900000000023,1134.4866666665741
2023-05-06 21:36:42,41.14584,2.2858790000000004,0.8194457470053558,4.195601,2.083334,-18.22919999999999,1134.5372222221297
2023-05-06 21:39:40,40.76968,2.0254630000000002,0.7126741730442793,4.427084000000001,2.546296,-18.518500000000017,1134.586666666574
2023-05-06 21:42:40,42.30324,2.0254629999999993,0.7126756606946533,4.311342,2.430555000000001,-17.93979999999999,1134.636666666574
2023-05-06 21:45:42,41.92709,1.967593,0.6026445630045314,4.108797,2.228009,-19.386599999999987,1134.6872222221295
2023-05-06 21:48:40,37.29745,1.8807869999999998,0.6330664549885339,3.7905099999999994,2.0254630000000002,-17.93979999999999,1134.736666666574
2023-05-06 21:51:41,36.9213,1.9386579999999993,0.6912549975356596,3.6747689999999995,1.8807859999999996,-18.51849999999996,1134.7869444443518
2023-05-06 21:54:41,39.98843,2.141203,0.783181939175831,3.7615739999999995,1.7939809999999996,-17.939899999999966,1134.8369444443517
2023-05-06 21:57:38,43.8368,2.141203,0.7409323759700295,3.993055,1.9965289999999998,-17.650499999999994,1134.8861111110184
2023-05-06 22:00:42,42.6794,2.054398,0.7197711594285148,4.108796,2.1990740000000004,-17.071799999999996,1134.9372222221295
2023-05-06 22:03:41,40.74074,2.054398,0.7611686686822338,4.137732,2.256944,-16.20369999999997,1134.9869444443518
2023-05-06 22:07:01,37.29745,1.967593,0.6984187513054393,4.195602,2.3726850000000006,-18.807900000000018,1135.0424999999075
2023-05-06 22:09:43,37.29745,2.0254630000000002,0.667223929131812,4.195602,2.2858799999999997,-17.361000000000047,1135.0874999999075
2023-05-06 22:12:40,40.76968,1.967593,0.6984172848883456,4.079862,2.256944,-17.361199999999997,1135.1366666665742
2023-05-06 22:15:40,39.20718,1.9386579999999993,0.6467941499736727,3.935186,2.1122690000000004,-18.807799999999986,1135.1866666665742
2023-05-06 22:18:40,39.98843,1.967593,0.6984187513054393,3.7615739999999995,1.938657,-17.36110000000002,1135.2366666665741
2023-05-06 22:21:40,37.29745,1.880788,0.6330666929303801,3.6747690000000004,1.9097209999999993,-17.361199999999997,1135.286666666574
2023-05-06 22:24:41,38.83102,1.9965279999999996,0.7840167385958797,3.6747690000000004,1.8807870000000007,-18.22909999999996,1135.336944444352
2023-05-06 22:27:40,41.14584,1.9965270000000004,0.7055580902828984,3.8483800000000006,1.9965290000000007,-18.807900000000018,1135.3866666665742
2023-05-06 22:30:40,41.92709,1.8807869999999998,0.5832645163442579,3.8483790000000004,2.054398,-17.071799999999996,1135.4366666665742
2023-05-06 22:33:41,46.93287,1.9965270000000004,0.7055580902828984,3.732639,1.880788,-17.650499999999965,1135.486944444352
2023-05-06 22:36:38,38.83102,1.7939819999999997,0.6550870316541395,3.7905089999999992,2.141203,-18.22919999999999,1135.5361111110187
2023-05-06 22:39:40,37.29745,1.880788,0.6768632651382217,3.8773150000000003,2.141204,-18.22919999999999,1135.5866666665743
2023-05-06 22:42:40,34.20139,1.9097229999999996,0.7608615260850841,4.021992,2.3148150000000003,-18.80789999999996,1135.6366666665742
2023-05-06 22:45:41,39.23611,1.9965270000000004,0.7055566132206985,4.195602,2.343749999999999,-17.93979999999999,1135.686944444352
2023-05-06 22:48:17,39.98843,1.8807869999999998,0.5236393738479128,3.993056,2.1701380000000006,-19.675900000000013,1135.7302777776854
2023-05-06 22:48:41,37.29745,1.8807869999999998,0.6330664549885339,3.9351849999999997,2.1701380000000006,-18.807900000000018,1135.736944444352
2023-05-06 22:51:40,38.04977,1.9097229999999996,0.5897429420611094,3.6747689999999995,1.851851,-18.51849999999996,1135.7866666665743
2023-05-06 22:54:40,35.76389,1.9965279999999996,0.6604329851518697,3.5879630000000002,1.7071749999999994,-18.229100000000017,1135.8366666665743
2023-05-06 22:57:41,31.13426,1.9097219999999995,0.68407072602414,3.501156999999999,1.7361110000000002,-19.96519999999998,1135.8869444443521
2023-05-06 23:00:41,34.20139,2.0833330000000005,0.7268437454170164,3.616898000000001,1.6782399999999997,-19.386500000000012,1135.936944444352
2023-05-06 23:03:42,36.5162,2.141203,0.7409308465265381,3.7326379999999997,1.7361110000000002,-17.939899999999966,1135.98722222213
2023-05-06 23:06:43,35.76389,2.0833330000000005,0.6282263797743775,3.7326379999999997,1.7361110000000002,-19.09730000000002,1136.0374999999078
2023-05-06 23:09:40,35.76389,2.0833330000000005,0.7268452540748601,3.7326379999999997,1.7939809999999996,-20.254599999999982,1136.0866666665745
2023-05-06 23:12:41,38.04977,2.141203,0.7409308465265381,3.877314,1.8807870000000007,-17.93979999999999,1136.1369444443524
2023-05-06 23:15:38,36.54514,2.0254630000000002,0.667223929131812,3.790509,1.8807869999999998,-18.807900000000018,1136.186111111019
2023-05-06 23:18:40,35.76389,2.0254629999999993,0.6672239291318118,3.6458329999999997,1.7361110000000002,-18.807900000000018,1136.2366666665746
2023-05-06 23:21:41,37.29745,2.0254630000000002,0.6154726873826581,3.6747679999999994,1.7361110000000002,-18.229100000000017,1136.2869444443525
2023-05-06 23:24:40,39.98843,1.967593,0.6026464670799224,3.616897999999999,1.7361110000000002,-18.22919999999999,1136.3366666665747
2023-05-06 23:27:40,34.98264,1.9097229999999996,0.5897448164430743,3.616897999999999,1.7939810000000005,-17.93979999999999,1136.3866666665747
2023-05-06 23:30:41,32.66782,1.9965279999999996,0.6604346376908348,3.732639,1.851852,-19.965300000000013,1136.4369444443525
2023-05-06 23:33:40,36.5162,2.1122680000000003,0.77586916650303,3.9641200000000003,2.0254640000000004,-18.80789999999996,1136.4866666665748
2023-05-06 23:36:40,38.04977,2.0254630000000002,0.667225593850317,4.02199,2.1122690000000004,-19.676000000000045,1136.5366666665748
2023-05-06 23:39:41,38.0787,2.054398,0.6218584258490877,3.790509,1.8229169999999995,-18.229100000000017,1136.5869444443526
2023-05-06 23:42:40,36.9213,2.054398,0.6739914450059513,3.616898000000001,1.6782399999999997,-18.229199999999963,1136.636666666575
2023-05-06 23:45:41,33.47801,1.938657,0.6467939135369846,3.530092,1.7071759999999996,-18.51849999999999,1136.6869444443528
2023-05-06 23:48:41,30.35301,2.054399,0.7197714042782575,3.5590279999999996,1.649305,-19.676000000000016,1136.7369444443527
2023-05-06 23:51:40,33.42014,2.1990740000000004,0.7549342300849239,3.6458340000000007,1.5914349999999997,-19.09729999999996,1136.786666666575
2023-05-06 23:54:38,39.6412,2.228009,0.761908703165354,3.7615740000000004,1.6782410000000008,-18.80789999999999,1136.8361111110194
2023-05-06 23:57:40,34.98264,2.1122690000000004,0.6874712706561643,3.703704000000001,1.7071749999999994,-19.097199999999987,1136.886666666575
