Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-07 00:00:40,34.98264,2.083334,0.6807428340221066,3.5590279999999996,1.5914349999999997,-20.54400000000001,1136.9366666665749
2023-05-07 00:03:41,34.9537,2.083334,0.7685290284370302,3.935186,2.025462,-18.22909999999999,1136.9869444443527
2023-05-07 00:06:40,34.20139,2.0833330000000005,0.6807426010949476,3.964119,1.9965269999999995,-19.097200000000015,1137.036666666575
2023-05-07 00:09:41,37.29745,2.1122679999999994,0.7338983518331275,3.8483789999999996,1.8807870000000007,-19.386600000000016,1137.0869444443529
2023-05-07 00:12:40,35.76389,1.9965279999999996,0.6604329851518697,3.7615740000000004,1.8807859999999996,-17.939899999999966,1137.1366666665751
2023-05-07 00:15:40,36.9213,2.0254629999999993,0.5534218497762723,3.616897999999999,1.6493060000000002,-19.386500000000012,1137.186666666575
2023-05-07 00:18:42,36.5162,1.9386579999999993,0.5962033706791012,3.4722229999999996,1.6203700000000003,-18.229100000000017,1137.2372222221306
2023-05-07 00:21:40,31.13426,1.851852,0.6261719996773583,3.4722219999999995,1.7361109999999993,-19.097199999999987,1137.286666666575
2023-05-07 00:24:41,30.7581,2.0254629999999993,0.712674173044279,3.5590279999999996,1.6782399999999997,-21.701300000000003,1137.3369444443529
2023-05-07 00:27:41,39.98843,2.228009,0.6598108870316397,3.7326379999999997,1.5914350000000006,-18.229100000000017,1137.3869444443528
2023-05-07 00:30:40,35.76389,2.054399,0.6739933554573435,3.703704,1.765046,-17.93979999999999,1137.436666666575
2023-05-07 00:33:38,34.98264,2.1122690000000004,0.6874712706561643,3.6458340000000007,1.6493049999999991,-19.386500000000012,1137.4861111110195
2023-05-07 00:36:40,37.29745,2.170139,0.8296592730137415,3.993055,2.0254640000000004,-17.65039999999999,1137.536666666575
2023-05-07 00:39:41,39.20718,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-18.807900000000018,1137.5869444443529
2023-05-07 00:42:40,36.14005,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-19.097199999999987,1137.6366666665751
2023-05-07 00:45:40,34.98264,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-19.097200000000015,1137.686666666575
2023-05-07 00:48:41,35.76389,2.0254630000000002,0.667223929131812,3.732639,1.8229169999999995,-19.097200000000015,1137.736944444353
2023-05-07 00:51:41,35.76389,1.9965279999999996,0.7055583366413276,3.616898,1.7650460000000008,-18.22919999999999,1137.786944444353
2023-05-07 00:54:41,36.5162,2.054398,0.7197711594285148,3.616897999999999,1.7071759999999996,-19.09729999999999,1137.8369444443529
2023-05-07 00:57:41,34.98264,2.0254629999999993,0.6672222644059557,3.5879630000000002,1.6782399999999997,-19.675899999999984,1137.8869444443528
2023-05-07 01:00:40,36.89236,2.141203,0.7409308465265381,3.530092,1.5335650000000003,-18.80789999999999,1137.936666666575
2023-05-07 01:03:40,32.66782,1.9965270000000004,0.6090666794790232,3.5879630000000002,1.6782409999999999,-18.518599999999992,1137.986666666575
2023-05-07 01:06:41,32.66782,2.0833330000000005,0.7268437454170164,3.616898000000001,1.6782399999999997,-18.807900000000018,1138.036944444353
2023-05-07 01:10:13,36.89236,2.1701380000000006,0.790477239611573,3.7615730000000003,1.765045999999999,-20.254699999999985,1138.095833333242
2023-05-07 01:12:38,39.20718,2.1122690000000004,0.6874712706561673,3.935186,1.938657,-18.51849999999999,1138.1361111110198
2023-05-07 01:15:41,36.5162,2.083334,0.6807428340221066,3.790509,1.8229160000000002,-19.675899999999984,1138.186944444353
2023-05-07 01:18:40,34.98264,2.170139,0.7008749283177219,3.6747689999999995,1.6203700000000003,-17.65040000000002,1138.2366666665753
2023-05-07 01:21:41,36.5162,2.170139,0.7479433612196739,3.703704,1.6782410000000008,-19.097199999999987,1138.2869444443531
2023-05-07 01:24:40,34.20139,2.083334,0.7268454981919882,3.703704,1.7650460000000008,-19.675900000000013,1138.3366666665754
2023-05-07 01:27:41,36.14005,2.1122690000000004,0.7338985952314796,3.6747689999999995,1.7071759999999996,-18.80789999999999,1138.3869444443533
2023-05-07 01:30:40,36.14005,2.083334,0.7268470068449904,3.790509,1.851852,-19.675999999999988,1138.4366666665755
2023-05-07 01:33:40,33.42014,2.054399,0.6739916786074868,3.8483800000000006,1.9097209999999993,-19.097200000000015,1138.4866666665755
2023-05-07 01:36:41,32.66782,2.1122690000000004,0.6874729715684733,3.790509,1.7939809999999996,-19.09730000000002,1138.5369444443534
2023-05-07 01:39:41,37.29745,2.1990740000000004,0.7549373301439511,3.790509,1.7361119999999994,-19.097199999999987,1138.5869444443533
2023-05-07 01:43:01,36.5162,2.054399,0.6739916786074897,3.6747689999999995,1.73611,-19.09729999999999,1138.642499999909
2023-05-07 01:45:40,34.98264,2.054399,0.7197714042782575,3.5590279999999996,1.649305,-18.518599999999992,1138.6866666665755
2023-05-07 01:48:40,31.51042,2.083334,0.8069442628206938,3.616899,1.7361110000000002,-17.939900000000023,1138.7366666665755
2023-05-07 01:51:38,31.51042,2.1122690000000004,0.7338985952314796,3.935186,1.967593,-19.097199999999987,1138.7861111110199
2023-05-07 01:54:40,34.60648,2.170139,0.7008783777835084,3.9641199999999994,1.9097230000000005,-19.097199999999987,1138.8366666665754
2023-05-07 01:57:41,38.04977,2.228009,0.6598088529621116,3.90625,1.765046,-17.36110000000002,1138.8869444443533
2023-05-07 02:00:41,38.83102,2.1122690000000004,0.5710968446688817,3.7615739999999995,1.7071759999999996,-19.386600000000044,1138.9369444443532
2023-05-07 02:03:42,35.76389,2.054398,0.6218564778059078,3.5879630000000002,1.6203700000000003,-19.386500000000012,1138.987222222131
2023-05-07 02:06:40,34.60648,2.054398,0.67399312185539,3.530092,1.5914349999999997,-18.807799999999986,1139.0366666665755
2023-05-07 02:09:44,33.82523,2.1122690000000004,0.7338985952314796,3.6747689999999995,1.7071759999999996,-17.93979999999999,1139.0877777776866
2023-05-07 02:12:40,34.20139,2.1122690000000004,0.7338985952314796,3.7615739999999995,1.7939809999999996,-19.097199999999987,1139.1366666665756
2023-05-07 02:15:43,36.9213,2.170139,0.7904760845432389,3.819445,1.8229160000000002,-19.386500000000012,1139.1874999999088
2023-05-07 02:18:40,39.23611,2.170139,0.7479449009804755,4.0509260000000005,2.0254640000000004,-19.097200000000043,1139.2366666665755
2023-05-07 02:21:40,36.5162,2.054399,0.6739916786074868,3.8483800000000006,1.9097209999999993,-18.22920000000005,1139.2866666665755
2023-05-07 02:24:41,31.51042,2.0254630000000002,0.7126756606946535,3.703704,1.8229170000000003,-18.22919999999999,1139.3369444443533
2023-05-07 02:27:40,32.66782,2.170139,0.7479433612196739,3.7615739999999995,1.7361110000000002,-19.675900000000013,1139.3866666665756
2023-05-07 02:30:38,34.20139,2.083334,0.7268454981919882,3.7615739999999995,1.8229160000000002,-17.93979999999999,1139.43611111102
2023-05-07 02:33:40,36.5162,2.170139,0.7008749283177219,3.6747689999999995,1.6203700000000003,-19.386500000000012,1139.4866666665755
2023-05-07 02:36:40,34.60648,2.1122690000000004,0.6874712706561643,3.6458340000000007,1.6493049999999991,-17.65039999999999,1139.5366666665755
2023-05-07 02:39:40,32.7257,2.0254630000000002,0.7126756606946535,3.703704,1.8229170000000003,-18.80789999999996,1139.5866666665754
2023-05-07 02:42:41,34.60648,2.170139,0.7008766530544543,3.703704,1.6493060000000002,-18.518500000000017,1139.6369444443533
2023-05-07 02:45:40,38.04977,2.228009,0.761908703165354,3.7615740000000004,1.6782410000000008,-18.22919999999999,1139.6866666665755
2023-05-07 02:48:40,34.98264,2.1122690000000004,0.6874729715684733,3.7615740000000004,1.765046,-19.965299999999957,1139.7366666665755
2023-05-07 02:51:41,35.01157,2.2569440000000007,0.7688624765016421,3.7615740000000004,1.6493060000000002,-19.386500000000012,1139.7869444443534
2023-05-07 02:54:41,36.14005,2.228009,0.8050033302251168,4.02199,1.967593,-19.097199999999987,1139.8369444443533
2023-05-07 02:57:40,39.61227,2.2569440000000007,0.7208457574318928,4.050925,1.9097219999999995,-18.807799999999986,1139.8866666665756
2023-05-07 03:00:40,34.20139,2.0254630000000002,0.667223929131812,3.8483790000000004,1.938657,-19.386599999999987,1139.9366666665755
2023-05-07 03:03:41,31.51042,2.0254630000000002,0.7126756606946535,3.732639,1.851852,-19.386599999999987,1139.9869444443534
2023-05-07 03:06:40,30.7581,2.141204,0.7409310892195006,3.819444,1.8229160000000002,-19.386599999999987,1140.0366666665757
2023-05-07 03:09:38,36.5162,2.2569440000000007,0.7208457574318928,3.8773150000000003,1.7361119999999994,-18.518500000000017,1140.08611111102
2023-05-07 03:12:41,37.29745,2.1701390000000007,0.6472270294780084,3.819444,1.7361110000000002,-18.80789999999996,1140.1369444443533
2023-05-07 03:15:40,35.76389,2.141204,0.7409295597703589,3.6747690000000004,1.6782399999999997,-18.807799999999986,1140.1866666665755
2023-05-07 03:18:17,33.07291,2.1122690000000004,0.7338970761512952,3.6747690000000004,1.7071749999999994,-18.518599999999992,1140.2302777776868
2023-05-07 03:18:41,31.91551,2.0254630000000002,0.7537856338177696,3.6747690000000004,1.8229160000000002,-19.675900000000013,1140.2369444443534
2023-05-07 03:21:40,31.51042,2.1701390000000007,0.7479449009804757,3.8483790000000004,1.8229169999999995,-18.807800000000043,1140.2866666665757
2023-05-07 03:24:40,34.23032,2.1701390000000007,0.7479449009804757,3.8483790000000004,1.8229169999999995,-19.386599999999987,1140.3366666665756
2023-05-07 03:27:42,36.5162,2.3148150000000003,0.7827157352168993,3.8483790000000004,1.6782409999999999,-18.807900000000018,1140.3872222221312
2023-05-07 03:30:40,37.29745,2.0833330000000005,0.6807409121839222,3.732639,1.765046,-18.80789999999996,1140.4366666665755
2023-05-07 03:33:40,34.60648,2.083334,0.7268439895337833,3.616899,1.6782399999999997,-19.675999999999988,1140.4866666665755
2023-05-07 03:36:41,34.60648,2.083334,0.7685290284370302,3.616899,1.7071750000000003,-19.675899999999956,1140.5369444443534
2023-05-07 03:39:41,36.5162,2.170139,0.7479449009804755,4.0509260000000005,2.0254640000000004,-19.965299999999957,1140.5869444443533
2023-05-07 03:42:40,36.54514,2.1122690000000004,0.7339001143064161,3.993055,2.0254629999999993,-18.22919999999999,1140.6366666665756
2023-05-07 03:45:42,35.76389,2.1122690000000004,0.7338985952314796,3.935186,1.967593,-18.22909999999996,1140.6872222221311
2023-05-07 03:48:38,35.76389,2.083334,0.6807411451106624,3.8483800000000006,1.8807859999999996,-19.965299999999957,1140.7361111110201
2023-05-07 03:51:41,34.60648,2.1122690000000004,0.6345771014216934,3.7615739999999995,1.7361110000000002,-19.675900000000013,1140.7869444443534
2023-05-07 03:54:41,36.5162,2.170139,0.7008749283177188,3.6458340000000007,1.5914349999999997,-19.675899999999956,1140.8369444443533
2023-05-07 03:57:40,33.04398,2.0254630000000002,0.667223929131812,3.5590279999999996,1.6493059999999993,-18.807900000000018,1140.8866666665756
2023-05-07 04:00:41,33.82523,2.170139,0.7479449009804755,3.530092,1.5046299999999997,-19.386600000000044,1140.9369444443535
2023-05-07 04:03:41,33.07291,2.0254630000000002,0.7537856338177696,3.5879630000000002,1.73611,-18.807900000000018,1140.9869444443534
2023-05-07 04:06:40,33.07291,2.0833330000000005,0.7268452540748601,3.6747680000000003,1.7361110000000002,-19.675999999999988,1141.0366666665757
2023-05-07 04:09:41,37.29745,2.1990740000000004,0.8371817933704275,3.8483800000000006,1.851852,-18.518500000000017,1141.0869444443535
2023-05-07 04:12:40,39.61227,2.1122690000000004,0.7338985952314796,3.935186,1.967593,-17.93979999999999,1141.1366666665758
2023-05-07 04:15:40,36.9213,2.0254630000000002,0.6154726873826581,3.7615739999999995,1.8229170000000003,-17.939800000000048,1141.1866666665758
2023-05-07 04:18:41,33.82523,2.054399,0.6739916786074897,3.6747689999999995,1.73611,-19.386599999999987,1141.2369444443536
2023-05-07 04:21:40,33.04398,2.083334,0.7268454981919882,3.703704,1.7650460000000008,-19.386599999999987,1141.286666666576
2023-05-07 04:24:41,34.98264,2.1990740000000004,0.7549357801171288,3.7615739999999995,1.7071759999999996,-18.22919999999999,1141.3369444443538
2023-05-07 04:27:38,39.23611,2.170139,0.7008766530544543,3.703704,1.6493060000000002,-18.80789999999996,1141.3861111110205
2023-05-07 04:30:40,35.76389,2.141204,0.7409295597703589,3.6747690000000004,1.6782399999999997,-17.93979999999999,1141.436666666576
2023-05-07 04:33:41,34.60648,2.141204,0.6941841283645545,3.616898,1.5914349999999997,-18.22919999999999,1141.4869444443539
2023-05-07 04:36:41,33.07291,2.141204,0.7409310892195006,3.819444,1.8229160000000002,-19.386599999999987,1141.5369444443538
2023-05-07 04:40:01,36.89236,2.2858790000000004,0.7757990161623703,3.8483790000000004,1.7071769999999997,-19.965300000000013,1141.5924999999095
2023-05-07 04:42:41,37.29745,2.1701390000000007,0.7008766530544546,3.8773150000000003,1.8229169999999995,-19.09729999999996,1141.636944444354
2023-05-07 04:45:40,33.82523,2.141204,0.7409310892195006,3.819444,1.8229160000000002,-19.965300000000013,1141.6866666665762
2023-05-07 04:48:41,36.9213,2.1701390000000007,0.7479433612196741,3.732639,1.7071759999999996,-17.650499999999965,1141.736944444354
2023-05-07 04:51:41,36.9213,2.1701390000000007,0.7479449009804757,3.8483790000000004,1.8229169999999995,-18.518500000000017,1141.786944444354
2023-05-07 04:54:40,33.82523,2.141204,0.7409310892195006,3.7615740000000004,1.7650460000000008,-17.93979999999999,1141.8366666665763
2023-05-07 04:57:40,31.13426,2.054399,0.7197714042782575,3.6747689999999995,1.765046,-19.675900000000013,1141.8866666665763
2023-05-07 05:00:40,35.79282,2.1990740000000004,0.7549357801171288,3.7615739999999995,1.7071759999999996,-19.675900000000013,1141.9366666665762
2023-05-07 05:03:41,33.82523,2.083334,0.7268454981919882,3.703704,1.7650460000000008,-19.675900000000013,1141.986944444354
2023-05-07 05:06:38,34.98264,2.083334,0.6807411451106624,3.6458340000000007,1.6782399999999997,-19.386600000000016,1142.0361111110208
2023-05-07 05:09:40,33.82523,2.1122690000000004,0.7338985952314796,3.5590279999999996,1.5914349999999997,-19.097199999999987,1142.0866666665763
2023-05-07 05:12:42,33.42014,2.1122690000000004,0.7338985952314796,3.6747689999999995,1.7071759999999996,-21.41209999999998,1142.1372222221319
2023-05-07 05:15:40,39.98843,2.228009,0.7619071429170224,3.616899,1.5335649999999994,-18.22909999999999,1142.1866666665762
2023-05-07 05:18:40,34.98264,2.1122690000000004,0.7758680313963255,3.703704000000001,1.765046,-19.09729999999999,1142.2366666665762
2023-05-07 05:21:42,33.44907,2.141204,0.7409310892195006,3.7615740000000004,1.7650460000000008,-18.80789999999999,1142.2872222221317
2023-05-07 05:24:40,38.0787,2.2569440000000007,0.8894302708095919,4.02199,1.9965289999999998,-19.675999999999988,1142.336666666576
2023-05-07 05:27:40,41.14584,2.228009,0.6598088529621116,4.2534730000000005,2.1122690000000004,-19.386600000000016,1142.386666666576
2023-05-07 05:30:42,36.14005,2.1122690000000004,0.63457710142169,3.906250000000001,1.8807869999999998,-19.097199999999987,1142.4372222221316
2023-05-07 05:33:40,31.51042,2.1122690000000004,0.7338985952314796,3.7615740000000004,1.7939810000000005,-18.80789999999999,1142.486666666576
2023-05-07 05:36:18,34.20139,2.228009,0.7619102634082585,3.8483790000000004,1.765047,-18.807800000000043,1142.5305555554648
2023-05-07 05:36:41,34.20139,2.228009,0.7619102634082585,3.8483790000000004,1.765047,-19.965300000000013,1142.5369444443538
2023-05-07 05:39:41,34.23032,2.1122690000000004,0.7339001143064161,3.790509,1.8229169999999995,-18.22920000000005,1142.5869444443538
2023-05-07 05:42:40,36.5162,2.1122690000000004,0.6874712706561673,3.6747689999999995,1.6782399999999997,-19.675900000000013,1142.636666666576
2023-05-07 05:45:38,33.82523,2.054399,0.7197714042782575,3.5590279999999996,1.649305,-19.097199999999987,1142.6861111110204
2023-05-07 05:48:41,31.53935,2.054399,0.7197729024552032,3.530092,1.6203699999999994,-19.097199999999987,1142.7369444443536
2023-05-07 05:51:40,38.83102,2.3148150000000003,0.782712554008693,3.616899,1.4467589999999992,-18.80789999999996,1142.786666666576
2023-05-07 05:54:41,33.42014,2.083334,0.7268454981919882,3.703704,1.7650460000000008,-19.09730000000002,1142.8369444443538
2023-05-07 05:57:40,36.14005,2.1122690000000004,0.7338970761512952,3.6458340000000007,1.6782399999999997,-18.229100000000017,1142.886666666576
2023-05-07 06:00:40,35.76389,2.170139,0.8296566619962558,3.90625,1.938657,-19.386599999999987,1142.936666666576
2023-05-07 06:03:42,39.61227,2.228009,0.7142071457060738,3.993055,1.8807869999999998,-19.09729999999996,1142.9872222221315
2023-05-07 06:06:40,36.14005,2.083334,0.6807428340221066,3.819445,1.851852,-19.386500000000012,1143.036666666576
2023-05-07 06:09:42,34.60648,2.054398,0.6218584258490911,3.7326379999999997,1.7650460000000008,-19.386599999999987,1143.0872222221315
2023-05-07 06:12:40,34.20139,2.0833330000000005,0.7685315324865284,3.7326379999999997,1.8229169999999995,-16.782399999999996,1143.1366666665758
2023-05-07 06:15:40,33.07291,2.054398,0.67399312185539,3.7615730000000003,1.8229160000000002,-17.93980000000002,1143.1866666665758
2023-05-07 06:18:41,35.76389,2.054398,0.67399312185539,3.6747680000000003,1.7361110000000002,-18.22919999999999,1143.2369444443536
2023-05-07 06:21:40,37.29745,2.083334,0.6282246369954693,3.616899,1.6203700000000003,-19.097199999999987,1143.286666666576
2023-05-07 06:24:38,33.07291,1.967593,0.6536264891645197,3.530092,1.6782410000000008,-18.807800000000015,1143.3361111110203
2023-05-07 06:27:40,30.7581,2.054399,0.7197714042782575,3.6747689999999995,1.765046,-17.650499999999965,1143.3866666665758
2023-05-07 06:30:40,31.51042,2.141203,0.8221087199057178,3.8194440000000007,1.8807870000000007,-21.12270000000001,1143.4366666665758
2023-05-07 06:33:40,36.9213,2.170139,0.7479433612196739,3.9641199999999994,1.938657,-18.807900000000018,1143.4866666665757
2023-05-07 06:36:40,39.20718,2.170139,0.7008766530544543,3.819445,1.765047,-19.386599999999987,1143.5366666665757
2023-05-07 06:39:41,36.5162,2.1122690000000004,0.6874712706561643,3.6458340000000007,1.6493049999999991,-18.51849999999999,1143.5869444443535
2023-05-07 06:42:40,39.20718,2.170139,0.7008766530544543,3.5590279999999996,1.5046299999999997,-18.807799999999986,1143.6366666665758
2023-05-07 06:45:40,32.66782,2.054399,0.7197714042782575,3.5590279999999996,1.649305,-20.25460000000001,1143.6866666665758
2023-05-07 06:48:42,33.44907,2.1122690000000004,0.7338985952314796,3.703704,1.7361110000000002,-19.386500000000012,1143.7372222221313
2023-05-07 06:51:40,34.98264,2.0833330000000005,0.8069439999584261,3.877314,1.9965269999999995,-17.93979999999999,1143.7866666665757
2023-05-07 06:54:40,39.20718,2.1990730000000003,0.754935538796489,4.108796,2.054399,-18.807900000000018,1143.8366666665756
2023-05-07 06:57:41,36.9213,2.054398,0.6739947986974109,3.9351839999999996,1.9965280000000005,-17.93979999999999,1143.8869444443535
2023-05-07 07:00:41,35.76389,2.0254630000000002,0.6154726873826581,3.7326379999999997,1.7939810000000005,-19.097200000000043,1143.9369444443535
2023-05-07 07:03:39,39.20718,2.141203,0.6941821838961575,3.6458329999999997,1.6203700000000003,-17.939800000000048,1143.9863888887978
2023-05-07 07:06:40,37.29745,2.141203,0.7409308465265381,3.6458329999999997,1.6493060000000002,-18.807799999999986,1144.0366666665757
2023-05-07 07:09:42,39.61227,2.1701390000000007,0.7008766530544546,3.7615740000000004,1.7071759999999996,-17.93979999999999,1144.0872222221312
2023-05-07 07:12:40,45.37037,2.3726850000000006,1.022688283791719,4.311342000000001,2.256944,-17.36110000000002,1144.1366666665756
2023-05-07 07:15:40,45.77546,2.1701390000000007,0.7479433612196741,4.600694,2.5752309999999996,-17.650500000000022,1144.1866666665755
2023-05-07 07:18:41,40.74074,2.0833330000000005,0.8069439999584261,4.484954000000001,2.6041670000000003,-17.650400000000047,1144.2369444443534
2023-05-07 07:21:40,44.61805,2.0833330000000005,0.7268452540748601,4.513888,2.5752309999999996,-18.22919999999999,1144.2866666665757
2023-05-07 07:24:40,47.68518,1.9097220000000004,0.6840707260241401,4.2534719999999995,2.4884259999999996,-17.361000000000047,1144.3366666665756
2023-05-07 07:27:40,57.3206,1.7361110000000002,0.6404423388925522,3.8773150000000003,2.2858800000000006,-15.625,1144.3866666665756
2023-05-07 07:30:40,47.68518,1.5335640000000001,0.6242533244480837,3.993055,2.633101999999999,-16.492999999999995,1144.4366666665755
2023-05-07 07:33:40,42.6794,1.967593,0.8112427860961537,4.311343,2.5752310000000005,-17.071799999999996,1144.4866666665755
2023-05-07 07:36:41,44.99421,2.1990740000000004,0.7977515510035947,4.803241,2.7777789999999998,-17.36110000000002,1144.5369444443534
2023-05-07 07:39:41,44.99421,2.1122690000000004,0.6874729715684733,4.6875,2.6909719999999995,-17.071799999999996,1144.5869444443533
2023-05-07 07:42:38,44.99421,2.0254630000000002,0.7126756606946535,4.456017999999999,2.5752309999999996,-16.492999999999995,1144.63611111102
2023-05-07 07:45:40,43.46065,1.9386580000000002,0.6912579089560573,4.3402780000000005,2.546297,-18.518500000000017,1144.6866666665755
2023-05-07 07:48:41,48.20602,1.9097220000000004,0.7240146229293335,4.195602,2.4594899999999997,-17.36100000000002,1144.7369444443534
2023-05-07 07:52:01,46.52778,1.9097220000000004,0.7240159450559319,4.137731,2.4016200000000003,-16.782399999999996,1144.792499999909
2023-05-07 07:54:41,45.74653,1.8229160000000002,0.6623700148544517,4.137731,2.459491,-18.22919999999999,1144.8369444443535
2023-05-07 07:57:40,42.30324,1.851852,0.6696268455385342,4.195602,2.4884249999999994,-18.22919999999999,1144.8866666665758
2023-05-07 08:00:40,50.78125,2.025462,0.7126739274479494,4.224537000000001,2.34375,-15.625,1144.9366666665758
2023-05-07 08:03:41,43.46065,1.8229160000000002,0.6623686025766192,4.224537000000001,2.546296,-17.65039999999999,1144.9869444443536
2023-05-07 08:06:40,46.15162,1.9965279999999996,0.7840167385958797,4.2534730000000005,2.4594910000000008,-16.492999999999995,1145.036666666576
2023-05-07 08:09:41,47.68518,2.0254629999999993,0.7126771483399161,4.6296289999999996,2.748843,-15.625,1145.0869444443538
2023-05-07 08:12:41,45.77546,1.9386579999999993,0.6467941499736727,4.427083,2.604166,-16.78230000000002,1145.1369444443537
2023-05-07 08:15:40,40.74074,1.8807869999999998,0.6768601473356896,4.282408,2.546296,-18.518599999999992,1145.186666666576
2023-05-07 08:18:40,40.76968,1.9386579999999993,0.6912564532483452,4.340278,2.546296000000001,-17.939800000000048,1145.236666666576
2023-05-07 08:21:38,44.61805,1.9965279999999996,0.6090669011149434,4.311343,2.4016200000000003,-17.361000000000047,1145.2861111110203
2023-05-07 08:24:43,46.52778,1.938657,0.6912547496075937,4.166667,2.3726849999999997,-17.36099999999999,1145.3374999999091
2023-05-07 08:27:41,45.3993,1.8229170000000003,0.619253224091151,4.1377310000000005,2.430555,-17.361099999999965,1145.3869444443535
2023-05-07 08:30:40,45.37037,1.8229170000000003,0.6623702661254716,4.108796,2.430555,-17.07170000000002,1145.4366666665758
2023-05-07 08:33:40,43.46065,1.9097229999999996,0.7240162039831097,4.195602,2.4594899999999997,-16.203700000000026,1145.4866666665757
2023-05-07 08:36:40,43.46065,1.967593,0.7763243486588671,4.282408,2.517361,-18.807900000000018,1145.5366666665757
2023-05-07 08:39:40,42.6794,2.054398,0.7197711594285148,4.484952999999999,2.5752309999999996,-16.493100000000027,1145.5866666665756
2023-05-07 08:42:40,43.8368,2.0833330000000005,0.6807426010949476,4.484953000000001,2.517361,-18.22920000000005,1145.6366666665756
2023-05-07 08:45:40,48.84259,2.141203,0.6941821838961575,4.369213,2.343750000000001,-17.07170000000002,1145.6866666665755
2023-05-07 08:48:40,41.92709,1.967593,0.6984187513054393,4.340278,2.517361,-18.22919999999999,1145.7366666665755
2023-05-07 08:51:40,41.14584,2.141204,0.7831849867644642,4.542824,2.5752320000000006,-17.361000000000047,1145.7866666665755
2023-05-07 08:55:01,42.30324,2.1990740000000004,0.7549357801171288,4.774305,2.719907,-18.51849999999996,1145.8424999999088
2023-05-07 08:57:41,45.77546,2.314814,0.6785677962633972,4.716435000000001,2.4884269999999997,-17.36110000000002,1145.8869444443533
2023-05-07 09:00:15,45.77546,2.1701390000000007,0.6472250238139633,4.542824,2.4594899999999997,-16.78249999999997,1145.929722222131
2023-05-07 09:00:38,45.77546,2.1701390000000007,0.6472250238139633,4.542824,2.4594899999999997,-15.9144,1145.93611111102
2023-05-07 09:03:40,48.84259,2.2858790000000004,0.6723309795511916,4.398148,2.1990750000000006,-17.361199999999997,1145.9866666665755
2023-05-07 09:06:40,41.92709,1.938657,0.6912562053199084,4.253472,2.4594910000000008,-16.782399999999996,1146.0366666665755
2023-05-07 09:09:43,44.99421,2.1122679999999994,0.7758663898733003,4.340278,2.4016200000000003,-17.93979999999999,1146.0874999999087
2023-05-07 09:12:40,47.68518,2.0833329999999997,0.7685315324865283,4.687499,2.7777780000000005,-17.361099999999965,1146.1366666665754
2023-05-07 09:15:40,45.77546,1.9386579999999993,0.6912549975356596,4.51389,2.719907,-16.782399999999996,1146.1866666665753
2023-05-07 09:18:41,45.37037,1.9965279999999996,0.7055583366413276,4.456017999999999,2.604166,-17.650500000000022,1146.2369444443532
2023-05-07 09:21:40,42.30324,1.9965279999999996,0.7055583366413276,4.427083,2.5752310000000005,-17.93979999999999,1146.2866666665755
2023-05-07 09:24:41,41.14584,2.0833330000000005,0.7268437454170164,4.369213,2.430554999999999,-17.939800000000048,1146.3369444443533
2023-05-07 09:27:40,46.15162,2.141203,0.7409308465265381,4.253472,2.256945000000001,-16.782399999999996,1146.3866666665756
2023-05-07 09:30:40,44.61805,2.0833330000000005,0.6807426010949476,4.2245360000000005,2.256944,-16.782399999999996,1146.4366666665755
2023-05-07 09:33:41,46.15162,2.1122679999999994,0.7338968327533022,4.166667,2.1990740000000004,-16.492999999999995,1146.4869444443534
2023-05-07 09:36:40,45.37037,1.9965270000000004,0.7055580902828984,4.253472,2.4016210000000004,-17.361099999999993,1146.5366666665757
2023-05-07 09:39:39,40.76968,2.0254630000000002,0.7537869940787442,4.311342,2.4594900000000006,-17.650499999999994,1146.586388888798
2023-05-07 09:42:41,45.77546,2.228009,0.8050033302251168,4.484954,2.4305570000000003,-17.36110000000002,1146.6369444443535
2023-05-07 09:46:01,48.06134,2.170139,0.7479433612196739,4.5428239999999995,2.517361,-17.071799999999996,1146.6924999999092
2023-05-07 09:48:43,45.77546,2.083334,0.6807411451106654,4.398149,2.430555000000001,-18.807900000000018,1146.7374999999092
2023-05-07 09:51:40,41.14584,1.938657,0.6912562053199084,4.253472,2.4594910000000008,-17.361099999999993,1146.786666666576
2023-05-07 09:54:42,43.08449,2.1122679999999994,0.7338983518331275,4.311342,2.343750000000001,-17.93979999999999,1146.8372222221315
2023-05-07 09:57:40,46.52778,2.1122680000000003,0.7338968327533024,4.311343,2.343749999999999,-17.361099999999993,1146.8866666665758
2023-05-07 10:00:40,48.06134,2.0833329999999997,0.6282263797743773,4.2534719999999995,2.256945000000001,-18.22919999999999,1146.9366666665758
2023-05-07 10:03:41,45.77546,2.0254630000000002,0.667223929131812,4.195602,2.2858799999999997,-17.361099999999993,1146.9869444443536
2023-05-07 10:06:41,45.77546,1.9097229999999996,0.6840709747619746,4.224537,2.4594900000000006,-16.782399999999996,1147.0369444443536
2023-05-07 10:09:41,46.93287,1.9386579999999993,0.6912564532483452,4.224537,2.430555000000001,-17.650499999999994,1147.0869444443535
2023-05-07 10:12:45,44.99421,1.9386580000000002,0.6912564532483454,4.195602,2.4016200000000003,-18.22909999999999,1147.1380555554647
2023-05-07 10:15:41,44.61805,1.967593,0.6984187513054393,4.224537,2.4016200000000003,-19.097199999999987,1147.1869444443537
2023-05-07 10:18:37,47.68518,2.0254630000000002,0.7916838125702604,4.3402780000000005,2.517361,-17.650499999999994,1147.2358333332427
2023-05-07 10:21:40,47.68518,2.0254629999999993,0.6672222644059586,4.340278,2.430555000000001,-15.914299999999997,1147.286666666576
2023-05-07 10:24:58,48.84259,2.1122679999999994,0.7338983518331275,4.224537,2.256945000000001,-16.782299999999992,1147.341666666576
2023-05-07 10:27:41,43.8368,1.9965279999999996,0.7055583366413276,4.282406999999999,2.430555,-18.229100000000017,1147.3869444443537
2023-05-07 10:30:41,43.8368,2.0254629999999993,0.7537856338177694,4.340278,2.4884250000000003,-16.203699999999998,1147.4369444443537
2023-05-07 10:33:42,45.77546,2.0254630000000002,0.7537883543359152,4.600694,2.748843,-16.493000000000023,1147.4872222221315
2023-05-07 10:36:40,46.52778,2.0254630000000002,0.7126741730442793,4.542824,2.6620359999999996,-16.203700000000026,1147.536666666576
2023-05-07 10:39:40,46.55671,1.967593,0.6984202177175131,4.369213,2.546297,-15.624999999999972,1147.5866666665759
2023-05-07 10:42:41,44.99421,1.9386580000000002,0.6912549975356598,4.2534730000000005,2.4594899999999997,-17.071799999999968,1147.6369444443537
2023-05-07 10:45:43,41.92709,1.851852,0.6696268455385342,4.224538,2.5173609999999993,-17.361099999999993,1147.6874999999093
2023-05-07 10:48:40,45.77546,1.9386580000000002,0.6912549975356598,4.224538,2.430554999999999,-16.493000000000023,1147.736666666576
2023-05-07 10:51:41,42.30324,1.765047,0.6477780023488737,4.0509260000000005,2.430555000000001,-16.20360000000005,1147.7869444443538
2023-05-07 10:54:41,45.37037,1.649305,0.6182713536161002,3.819444,2.3148150000000003,-16.7825,1147.8369444443538
2023-05-07 10:57:38,56.53935,1.070602,0.49308129207767964,3.0671290000000004,2.1701379999999997,-15.625,1147.8861111110205
2023-05-07 11:00:41,50.78125,1.4178240000000004,0.592466479728539,3.8483799999999997,2.6041670000000003,-15.335700000000031,1147.9369444443537
2023-05-07 11:03:40,46.52778,2.054398,0.7197726576050975,4.2245360000000005,2.3148150000000003,-17.361099999999965,1147.986666666576
2023-05-07 11:06:41,42.6794,2.025462,0.7537867385176831,4.3402780000000005,2.4884269999999997,-17.361000000000047,1148.0369444443538
2023-05-07 11:09:43,41.14584,2.2280099999999994,0.7619089438182335,4.484953999999999,2.4016200000000003,-16.492999999999995,1148.0874999999094
2023-05-07 11:12:40,43.8368,2.256945,0.889428040629382,4.861111999999999,2.835648,-17.071799999999996,1148.136666666576
2023-05-07 11:15:40,46.15162,2.3148149999999994,0.6785700877341895,4.918981,2.6909730000000005,-16.782399999999996,1148.186666666576
2023-05-07 11:18:41,43.8368,2.228009,0.7142088940307257,4.658563999999999,2.546297,-16.203700000000026,1148.2369444443539
2023-05-07 11:21:40,42.6794,2.228009,0.7619071429170224,4.542824,2.4594899999999997,-17.071799999999996,1148.2866666665761
2023-05-07 11:24:40,42.6794,2.170139,0.7479418214535346,4.484954,2.4594899999999997,-16.493100000000027,1148.336666666576
2023-05-07 11:27:41,42.30324,2.170139,0.7479433612196739,4.456018,2.430555000000001,-17.361099999999965,1148.386944444354
2023-05-07 11:30:40,39.98843,2.1122690000000004,0.7338985952314796,4.4270830000000005,2.4594900000000006,-17.650400000000047,1148.4366666665762
2023-05-07 11:33:40,42.6794,2.1701390000000007,0.7479433612196741,4.4270830000000005,2.4016200000000003,-19.675900000000013,1148.4866666665762
2023-05-07 11:36:39,41.14584,2.228009,0.6598108870316397,4.398148,2.256945000000001,-17.071699999999964,1148.5363888887985
2023-05-07 11:39:40,41.14584,2.141204,0.7409295597703589,4.2534730000000005,2.256944,-17.65039999999999,1148.5866666665763
2023-05-07 11:42:41,43.8368,2.228009,0.7142071457060738,4.369212,2.256944,-16.78230000000002,1148.6369444443542
2023-05-07 11:45:42,45.37037,2.3726849999999997,0.747229928994791,4.427084,2.17014,-16.492999999999995,1148.687222222132
2023-05-07 11:48:40,44.99421,2.141203,0.6941838967494205,4.369212,2.34375,-17.071799999999996,1148.7366666665764
2023-05-07 11:51:41,42.30324,2.141204,0.7409310892195006,4.369213,2.3726850000000006,-16.20369999999997,1148.7869444443543
2023-05-07 11:54:41,45.77546,2.141203,0.8221100170447414,4.484953000000001,2.546297,-17.650499999999965,1148.8369444443542
2023-05-07 11:57:41,48.06134,2.0833329999999997,0.7268467627275009,4.484953,2.546297,-16.49309999999997,1148.8869444443542
2023-05-07 12:00:40,46.52778,2.0254630000000002,0.7916838125702604,4.3402780000000005,2.517361,-17.65039999999999,1148.9366666665765
2023-05-07 12:03:40,48.06134,3.0960639999999993,,4.716435,1.5914350000000006,-17.650500000000022,1148.9866666665764
2023-05-07 12:06:41,41.14584,1.851852,0.6696268455385342,4.3402780000000005,2.633101,-18.807900000000018,1149.0369444443543
2023-05-07 12:09:41,47.68518,2.1701379999999997,0.7008746973410291,4.369213,2.3148149999999994,-16.492999999999995,1149.0869444443542
2023-05-07 12:12:40,45.37037,2.1701380000000006,0.7479415794533617,4.398148000000001,2.3726849999999997,-18.80789999999999,1149.1366666665765
2023-05-07 12:15:38,42.30324,2.0254630000000002,0.7126756606946535,4.311342,2.430555,-18.22919999999999,1149.1861111110209
2023-05-07 12:18:41,45.77546,2.1122690000000004,0.7338985952314796,4.484954,2.517361,-17.361099999999993,1149.236944444354
2023-05-07 12:21:40,46.93287,2.141204,0.7409310892195006,4.4270830000000005,2.430555000000001,-17.650500000000022,1149.2866666665764
2023-05-07 12:24:41,43.8368,2.1701390000000007,0.7479433612196741,4.3402780000000005,2.3148150000000003,-17.071699999999993,1149.3369444443542
2023-05-07 12:27:42,43.43171,2.141204,0.7409310892195006,4.398148,2.4016200000000003,-18.22919999999999,1149.387222222132
2023-05-07 12:30:41,43.8368,2.0833330000000005,0.7268437454170164,4.456019,2.5173609999999993,-17.07170000000002,1149.4369444443544
2023-05-07 12:33:41,44.61805,2.1701390000000007,0.7479418214535348,4.456019,2.430554999999999,-15.914299999999969,1149.4869444443543
2023-05-07 12:36:41,43.46065,2.141204,0.7831849867644642,4.542824,2.5752320000000006,-16.782399999999996,1149.5369444443543
2023-05-07 12:40:01,45.37037,1.967593,0.6984202177175131,4.369213,2.546297,-16.493000000000052,1149.59249999991
2023-05-07 12:42:41,40.74074,1.6203709999999996,0.610822998603015,4.079862,2.604166,-17.36110000000002,1149.6369444443544
2023-05-07 12:45:41,40.76968,1.765047,0.6477766121780973,4.108797000000001,2.4884250000000003,-17.36110000000002,1149.6869444443544
2023-05-07 12:48:40,39.20718,1.7939819999999997,0.6938376179642957,4.108797,2.4884250000000003,-17.361099999999965,1149.7366666665766
2023-05-07 12:51:40,39.20718,1.938657,0.6912576610272494,4.282407000000001,2.4884270000000006,-18.518500000000017,1149.7866666665766
2023-05-07 12:54:38,38.83102,1.8229170000000003,0.5702438090696992,4.021990000000001,2.2858789999999996,-17.36110000000002,1149.836111111021
2023-05-07 12:57:41,38.0787,2.0833329999999997,0.680740912183922,3.8483799999999997,1.8807870000000007,-17.650499999999965,1149.8869444443542
2023-05-07 13:00:41,39.98843,2.1122680000000003,0.6874727393034503,3.616898,1.6203709999999996,-18.518599999999992,1149.9369444443541
2023-05-07 13:03:44,37.29745,1.9386579999999993,0.5962033706791012,3.4722229999999996,1.6203700000000003,-17.93979999999999,1149.9877777776874
2023-05-07 13:06:40,39.61227,2.1122679999999994,0.850643819750141,3.7615739999999995,1.8807870000000007,-17.071799999999996,1150.0366666665764
2023-05-07 13:09:42,39.6412,2.1122690000000004,1.0061457018364997,4.484954,2.748843,-18.807900000000018,1150.087222222132
2023-05-07 13:12:40,39.98843,2.141204,0.8584593011686829,5.179394000000001,3.26968,-17.939899999999994,1150.1366666665763
2023-05-07 13:15:40,48.06134,2.430556,0.8102015452210839,5.1215280000000005,2.835648000000001,-18.518599999999992,1150.1866666665762
2023-05-07 13:18:41,46.52778,2.2858790000000004,0.7274670254899026,4.658564,2.4884259999999996,-16.492999999999995,1150.236944444354
2023-05-07 13:21:40,43.8368,2.141204,0.7409310892195006,4.224537,2.228009,-18.22920000000002,1150.2866666665764
2023-05-07 13:24:40,39.20718,2.0833330000000005,0.842814902629397,4.195602,2.34375,-17.939899999999966,1150.3366666665763
2023-05-07 13:27:40,38.83102,2.1122690000000004,0.8506452996378568,4.427084000000001,2.546297,-17.650400000000047,1150.3866666665763
2023-05-07 13:30:40,46.15162,2.314814,0.9403148135432347,4.658564,2.6041670000000003,-16.78249999999997,1150.4366666665762
2023-05-07 13:33:38,47.68518,2.2858790000000004,0.8194457470053558,5.150462,3.038195,-17.361199999999997,1150.4861111110206
2023-05-07 13:36:40,46.12268,2.228009,0.761908703165354,4.74537,2.6620370000000007,-17.07170000000002,1150.5366666665761
2023-05-07 13:39:41,43.8368,2.170139,0.8662296233317893,4.658564,2.719907,-17.650499999999994,1150.586944444354
2023-05-07 13:42:40,43.46065,2.1122680000000003,0.77586916650303,4.571759,2.633103,-16.203699999999998,1150.6366666665763
2023-05-07 13:45:41,39.98843,2.1122680000000003,0.7758677781901145,4.456018,2.5173609999999993,-20.25460000000001,1150.6869444443541
2023-05-07 13:48:40,39.20718,2.1990740000000004,0.8371817933704275,4.456018,2.4594899999999997,-19.097200000000015,1150.7366666665764
2023-05-07 13:51:40,41.92709,2.2858790000000004,0.8194443038608213,4.4270830000000005,2.3148149999999994,-19.386599999999987,1150.7866666665764
2023-05-07 13:54:40,43.86574,2.2569440000000007,0.7688609060861619,4.2534730000000005,2.141203999999999,-17.361099999999993,1150.8366666665763
2023-05-07 13:57:42,40.76968,2.1122690000000004,0.8145409047406893,4.050925,2.141204,-17.93979999999999,1150.8872222221319
2023-05-07 14:00:17,36.9213,2.1122680000000003,0.814538065249262,4.166667,2.256945,-18.51860000000002,1150.9302777776875
2023-05-07 14:00:44,36.5162,2.1122680000000003,0.8846847349769169,4.166667,2.3148149999999994,-18.80789999999999,1150.9377777776874
2023-05-07 14:03:40,36.14005,2.170139,0.7904774913208575,4.456018,2.4594899999999997,-16.782399999999996,1150.9866666665764
2023-05-07 14:07:13,41.92709,2.256944,0.812234608480398,4.340277,2.256945000000001,-16.782399999999996,1151.045833333243
2023-05-07 14:09:41,43.46065,2.314814,0.7827139058966711,4.224536,2.054398,-16.782399999999996,1151.0869444443542
2023-05-07 14:12:38,39.61227,2.1122680000000003,0.8145406426946447,4.07986,2.17014,-18.518400000000042,1151.136111111021
2023-05-07 14:15:40,37.29745,2.170139,0.8296566619962558,4.166666,2.1990730000000003,-18.51849999999996,1151.1866666665765
2023-05-07 14:18:40,37.29745,2.1990740000000004,0.7977515510035947,4.195601,2.170139,-17.93979999999999,1151.2366666665764
2023-05-07 14:21:40,42.30324,2.1990740000000004,0.7977487191320688,4.195603,2.170139,-18.807900000000018,1151.2866666665764
2023-05-07 14:24:45,41.14584,2.083334,0.8069442628206938,4.195603,2.3148150000000003,-17.36110000000002,1151.3380555554652
2023-05-07 14:27:40,37.29745,1.9965280000000005,0.7463792159773222,4.2534730000000005,2.430555,-17.650500000000022,1151.3866666665763
2023-05-07 14:30:40,39.61227,2.170139,0.8296566619962558,4.224537,2.256944,-19.097200000000015,1151.4366666665762
2023-05-07 14:33:41,46.93287,2.34375,0.8338092428664415,4.195601,2.0254630000000002,-17.36110000000002,1151.486944444354
2023-05-07 14:36:40,40.36459,2.141204,0.7831849867644642,4.1377310000000005,2.1701390000000007,-17.650499999999965,1151.5366666665764
2023-05-07 14:39:40,38.0787,2.0254630000000002,0.8270835225736891,4.050925,2.256945000000001,-18.80789999999996,1151.5866666665763
2023-05-07 14:42:40,38.0787,2.1701390000000007,0.9007022560256336,4.4270830000000005,2.517361,-18.807900000000018,1151.6366666665763
2023-05-07 14:45:42,39.98843,2.228009,0.8050033302251168,4.542824,2.4884270000000006,-17.93979999999999,1151.6872222221318
2023-05-07 14:48:41,45.3993,2.228009,0.7619102634082585,4.253472,2.17014,-17.65039999999999,1151.736944444354
2023-05-07 14:51:40,42.6794,2.083334,0.7268470068449904,3.993055,2.054398,-17.939700000000016,1151.7866666665764
2023-05-07 14:54:40,38.83102,2.1122690000000004,0.775866643079191,3.993056,2.054397,-18.518500000000017,1151.8366666665763
2023-05-07 14:57:41,38.0787,2.228009,0.8817201675936797,4.050925,2.054399000000001,-18.518599999999992,1151.8869444443542
2023-05-07 15:00:41,42.30324,2.228009,0.8446847853689723,4.195602,2.170139,-17.361099999999965,1151.9369444443541
2023-05-07 15:03:41,49.62384,2.3148150000000003,0.8670650935450164,4.195603,2.083334,-16.782399999999996,1151.986944444354
2023-05-07 15:06:40,41.14584,2.0254630000000002,0.7916838125702604,4.398148000000001,2.5752310000000005,-17.650499999999965,1152.0366666665764
2023-05-07 15:09:40,42.6794,2.0833330000000005,0.8069439999584261,4.311342,2.430554999999999,-17.361099999999965,1152.0866666665763
2023-05-07 15:12:42,40.36459,2.0833330000000005,0.8428161045783851,4.600694000000001,2.748843,-17.36110000000002,1152.1372222221319
2023-05-07 15:15:40,39.23611,1.9965270000000004,0.7463816612110623,4.513888,2.6909729999999996,-17.65039999999999,1152.1866666665762
2023-05-07 15:18:41,42.6794,2.0833330000000005,0.8069439999584261,4.253472,2.3726849999999997,-18.22920000000002,1152.236944444354
2023-05-07 15:21:40,40.76968,2.0833330000000005,0.7685315324865284,4.07986,2.170139,-17.071800000000025,1152.2866666665764
2023-05-07 15:24:41,44.61805,2.1701380000000006,0.7479431192191454,3.9351839999999996,1.9097219999999995,-17.071799999999996,1152.3369444443542
2023-05-07 15:27:41,41.92709,2.054399,0.7993288788850791,3.993055,2.141204,-17.65039999999999,1152.3869444443542
2023-05-07 15:30:38,36.14005,1.9386580000000002,0.7686061237630893,4.079862,2.34375,-18.80789999999999,1152.4361111110209
2023-05-07 15:33:18,38.0787,2.083334,0.8428151736301263,4.137732,2.2858790000000004,-17.65040000000002,1152.4805555554653
2023-05-07 15:33:42,38.0787,2.170139,0.8662283981125927,4.137732,2.1990740000000004,-17.650499999999994,1152.487222222132
2023-05-07 15:36:40,40.39352,2.1122690000000004,0.7758680313963255,4.224538000000001,2.2858799999999997,-17.65040000000002,1152.5366666665764
2023-05-07 15:39:40,40.39352,2.1701390000000007,0.829656661996256,4.195602,2.2280089999999992,-17.93980000000002,1152.5866666665763
2023-05-07 15:42:41,46.55671,2.2858790000000004,0.8194457470053558,4.02199,1.9097229999999996,-16.203699999999998,1152.6369444443542
2023-05-07 15:45:40,43.46065,2.1990740000000004,0.8371817933704275,3.993055,1.9965269999999995,-17.071799999999968,1152.6866666665765
2023-05-07 15:48:40,41.14584,2.170139,0.9334384736263034,4.166667,2.2858790000000004,-18.807800000000015,1152.7366666665764
2023-05-07 15:51:41,39.61227,2.1122690000000004,0.8145383272947234,4.542824,2.633101,-18.807900000000018,1152.7869444443543
2023-05-07 15:54:40,38.83102,2.141204,0.8221089811497478,4.484954000000001,2.546296000000001,-17.93979999999999,1152.8366666665765
2023-05-07 15:57:40,40.76968,2.1990740000000004,0.7549357801171288,4.369213,2.3148150000000003,-16.49309999999997,1152.8866666665765
2023-05-07 16:00:40,42.6794,2.141203,0.6941821838961575,4.108796,2.0833330000000005,-16.782400000000052,1152.9366666665765
2023-05-07 16:03:41,40.76968,1.9965279999999996,0.7055583366413276,3.8773149999999994,2.0254630000000002,-18.22919999999999,1152.9869444443543
2023-05-07 16:06:22,36.9213,1.9675919999999998,0.7763240823647656,3.790509,2.0254630000000002,-18.22909999999996,1153.0316666665765
2023-05-07 16:06:41,36.9213,1.9965279999999996,0.7840167385958797,3.790509,1.9965270000000004,-17.36110000000002,1153.0369444443543
2023-05-07 16:09:38,36.9213,2.054398,0.7611686686822338,3.8773149999999994,1.9965269999999995,-18.807799999999986,1153.086111111021
2023-05-07 16:12:40,38.0787,2.141203,0.8221087199057178,4.021991,2.083334,-18.518400000000042,1153.1366666665765
2023-05-07 16:15:41,46.55671,2.228009,0.7619102634082585,4.021990000000001,1.9386580000000002,-17.36110000000002,1153.1869444443544
2023-05-07 16:18:41,39.98843,2.0254630000000002,0.7916838125702604,3.8483800000000006,2.0254630000000002,-17.071799999999996,1153.2369444443543
2023-05-07 16:21:40,34.23032,1.967593,0.7763243486588671,3.90625,2.141203,-18.518400000000042,1153.2866666665766
2023-05-07 16:24:40,38.0787,2.228009,0.9166188142206552,4.311342000000001,2.343750000000001,-18.51849999999996,1153.3366666665765
2023-05-07 16:27:40,42.70834,2.2569440000000007,0.7688624765016421,4.398148,2.2858799999999997,-17.36110000000002,1153.3866666665765
2023-05-07 16:30:40,39.61227,2.0833330000000005,0.7685287744612809,4.137732000000001,2.228009,-18.807900000000018,1153.4366666665765
2023-05-07 16:33:41,38.83102,2.1122690000000004,0.8145409047406893,4.050925,2.141204,-18.518500000000017,1153.4869444443543
2023-05-07 16:36:40,39.98843,2.170139,0.866230848548495,3.993055,2.054399000000001,-17.93979999999999,1153.5366666665766
2023-05-07 16:39:40,42.70834,2.0833330000000005,0.7268467627275012,4.021990000000001,2.083334,-17.939800000000048,1153.5866666665765
2023-05-07 16:42:40,39.98843,2.0254629999999993,0.7537856338177694,3.8773149999999994,2.025462,-17.93979999999999,1153.6366666665765
2023-05-07 16:45:40,37.29745,2.0254629999999993,0.7537883543359151,3.8483789999999996,1.9965280000000005,-18.807799999999986,1153.6866666665765
2023-05-07 16:48:38,36.5162,2.054398,0.8349632326481954,3.9351839999999996,2.1122690000000004,-18.229100000000017,1153.7361111110208
2023-05-07 16:51:40,43.46065,2.1122679999999994,0.7758691665030297,3.993055,2.054399000000001,-18.22919999999999,1153.7866666665764
2023-05-07 16:54:41,41.14584,2.0833330000000005,0.7685287744612809,3.90625,1.9965269999999995,-17.071799999999996,1153.8369444443542
2023-05-07 16:57:40,37.29745,2.054398,0.8349620385426273,3.877314,2.054398,-17.93979999999999,1153.8866666665765
2023-05-07 17:00:41,39.61227,2.170139,0.8296566619962558,4.195603,2.2280100000000003,-16.782399999999996,1153.9369444443544
2023-05-07 17:03:41,40.39352,2.1122690000000004,0.8145383272947234,4.137732,2.2280089999999992,-17.650400000000047,1153.9869444443543
2023-05-07 17:06:40,36.9213,2.083334,0.7268454981919882,4.079862,2.141204000000001,-18.51849999999996,1154.0366666665766
2023-05-07 17:09:40,41.92709,2.1701380000000006,0.7904786463849096,3.9351839999999996,1.9386579999999993,-17.93979999999999,1154.0866666665765
2023-05-07 17:12:17,42.70834,2.054398,0.7611714080043162,3.906248999999999,2.0254629999999993,-16.782399999999996,1154.1302777776878
2023-05-07 17:12:41,42.6794,2.0254629999999993,0.7916838125702602,3.8773149999999994,2.054398,-16.492999999999995,1154.1369444443544
2023-05-07 17:15:40,36.9213,1.9097219999999995,0.7608612579679696,3.790509,2.0833330000000005,-18.22919999999999,1154.1866666665767
2023-05-07 17:18:40,36.14005,2.0254630000000002,0.7916838125702604,3.9641200000000003,2.141203,-19.097199999999987,1154.2366666665766
2023-05-07 17:21:40,40.39352,2.141203,0.8221087199057178,4.108797,2.17014,-18.22920000000002,1154.2866666665766
2023-05-07 17:24:40,44.61805,2.0833329999999997,0.7268452540748599,3.993056,2.054399000000001,-17.36110000000002,1154.3366666665765
2023-05-07 17:27:37,41.14584,1.9965279999999996,0.7055583366413276,3.8483789999999996,1.9965270000000004,-17.93979999999999,1154.3858333332432
2023-05-07 17:30:40,34.98264,1.967593,0.7763243486588671,3.8483800000000006,2.0833330000000005,-18.22919999999999,1154.4366666665765
2023-05-07 17:33:41,34.98264,2.1122690000000004,0.8145383272947234,3.935186,2.0254629999999993,-17.361099999999965,1154.4869444443543
2023-05-07 17:36:41,44.99421,2.228009,0.8050033302251168,3.9641199999999994,1.9097229999999996,-17.650499999999965,1154.5369444443543
2023-05-07 17:39:40,38.0787,1.9965270000000004,0.7463789596004436,3.90625,2.0833329999999997,-17.93979999999999,1154.5866666665765
2023-05-07 17:42:17,36.9213,2.0254629999999993,0.7537883543359151,3.906248999999999,2.054398,-17.650500000000022,1154.6302777776878
2023-05-07 17:42:42,36.9213,2.0254629999999993,0.8270835225736889,3.906248999999999,2.1122690000000004,-19.097200000000043,1154.637222222132
2023-05-07 17:45:40,40.76968,2.141203,0.8221087199057178,4.2534719999999995,2.3148149999999994,-18.518500000000017,1154.6866666665765
2023-05-07 17:48:40,44.99421,1.9965279999999996,0.7055568595787608,4.137732000000001,2.2858790000000004,-17.650499999999965,1154.7366666665764
2023-05-07 17:51:41,39.98843,1.938657,0.731496740771414,3.8773139999999993,2.1122689999999995,-18.807900000000018,1154.7869444443543
2023-05-07 17:54:40,36.5162,2.0254629999999993,0.7537856338177694,3.8773149999999994,2.025462,-19.386600000000016,1154.8366666665765
2023-05-07 17:57:41,40.74074,2.141203,0.8221087199057178,4.021991,2.083334,-17.939899999999994,1154.8869444443544
2023-05-07 18:00:40,39.61227,1.967593,0.6984202177175131,3.9641200000000003,2.141204,-18.22920000000005,1154.9366666665767
