Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-07 18:03:40,40.76968,1.967593,0.7389516279400565,3.7615739999999995,1.967593,-18.51849999999996,1154.9866666665766
2023-05-07 18:06:38,38.04977,1.9386579999999993,0.731494335351734,3.7905099999999994,2.025462,-18.51849999999999,1155.036111111021
2023-05-07 18:09:41,44.99421,2.0833329999999997,0.7268452540748599,3.819443999999999,1.8807869999999998,-16.78230000000002,1155.0869444443542
2023-05-07 18:13:01,38.0787,1.9965279999999996,0.7463819175885958,3.906248999999999,2.0833329999999997,-17.65039999999999,1155.14249999991
2023-05-07 18:15:40,38.0787,2.0254630000000002,0.8270835225736891,3.9351839999999996,2.141204,-18.229100000000017,1155.1866666665765
2023-05-07 18:18:41,36.9213,2.0254630000000002,0.8270823363527865,4.2245360000000005,2.430555,-17.65039999999999,1155.2369444443543
2023-05-07 18:21:41,41.92709,2.170139,0.7479418214535346,4.224538000000001,2.1990740000000004,-17.650500000000022,1155.2869444443543
2023-05-07 18:24:41,38.83102,2.1701390000000007,0.7479449009804757,4.050925,2.0254629999999993,-19.097199999999987,1155.3369444443542
2023-05-07 18:27:40,36.14005,2.1990740000000004,0.7977515510035947,3.993055,1.967593,-17.36110000000002,1155.3866666665765
2023-05-07 18:30:40,34.98264,2.1122680000000003,0.77586916650303,3.993055,2.054399,-19.386500000000012,1155.4366666665765
2023-05-07 18:33:40,34.23032,2.1701390000000007,0.829656661996256,3.993056,2.0254629999999993,-18.807900000000018,1155.4866666665764
2023-05-07 18:36:41,40.39352,2.228009,0.8050004801243554,3.935186,1.8807869999999998,-18.22919999999999,1155.5369444443543
2023-05-07 18:39:40,38.83102,2.083334,0.7685290284370302,3.819445,1.9097210000000002,-17.650499999999994,1155.5866666665765
2023-05-07 18:42:40,38.83102,2.083334,0.8069442628206938,3.7615739999999995,1.8807859999999996,-17.361199999999968,1155.6366666665765
2023-05-07 18:45:38,34.60648,2.054398,0.7993260716736706,3.7615730000000003,1.9097210000000002,-18.80789999999999,1155.6861111110209
2023-05-07 18:48:40,36.54514,2.0833330000000005,0.8766393146039854,3.90625,2.083334,-19.097199999999987,1155.7366666665764
2023-05-07 18:51:43,40.39352,2.1701380000000006,0.8296564015387805,4.108796,2.141203999999999,-16.7825,1155.7874999999096
2023-05-07 18:54:41,43.86574,2.1701380000000006,0.7904786463849096,4.021990000000001,2.0254640000000004,-18.22909999999999,1155.836944444354
2023-05-07 18:57:40,39.23611,1.967593,0.7763243486588671,3.8483800000000006,2.0833330000000005,-15.625000000000028,1155.8866666665763
2023-05-07 19:00:40,35.76389,2.054399,0.7993263353686413,3.790509,1.938656,-18.518500000000017,1155.9366666665762
2023-05-07 19:03:40,34.60648,2.1122690000000004,0.775866643079191,3.819445,1.8807859999999996,-19.965300000000013,1155.9866666665762
2023-05-07 19:06:40,38.0787,2.1122690000000004,0.7758694197095617,3.90625,1.967593,-18.22919999999999,1156.0366666665761
2023-05-07 19:09:41,39.23611,2.170139,0.8296566619962558,3.8483800000000006,1.8807870000000007,-19.386500000000012,1156.086944444354
2023-05-07 19:12:40,40.39352,2.1990740000000004,0.7977487191320688,3.819445,1.7939809999999996,-18.80789999999999,1156.1366666665763
2023-05-07 19:15:40,39.61227,2.0833330000000005,0.7685315324865284,3.819444,1.9097229999999996,-20.25460000000001,1156.1866666665762
2023-05-07 19:18:40,37.29745,2.170139,0.8296566619962558,3.8483789999999996,1.8807859999999996,-18.22919999999999,1156.2366666665762
2023-05-07 19:21:41,38.04977,2.1990740000000004,0.9416114411651686,4.07986,2.170139,-15.9144,1156.286944444354
2023-05-07 19:24:39,38.83102,2.170139,0.7479418214535346,4.224538000000001,2.1990740000000004,-18.518500000000017,1156.3363888887984
2023-05-07 19:27:40,39.23611,1.967593,0.7389489453408323,3.935186,2.141203,-17.939899999999966,1156.3866666665763
2023-05-07 19:30:40,42.30324,1.9965279999999996,0.7463819175885958,3.732639,1.9097230000000005,-17.650500000000022,1156.4366666665762
2023-05-07 19:33:40,36.9213,1.967593,0.6984202177175131,3.703703,1.8807869999999998,-18.22909999999996,1156.4866666665762
2023-05-07 19:36:40,34.23032,1.9965279999999996,0.7840167385958797,3.6458329999999997,1.851851,-18.807799999999986,1156.5366666665761
2023-05-07 19:39:41,34.23032,2.054398,0.7993260716736706,3.7326379999999997,1.8807859999999996,-19.675899999999956,1156.586944444354
2023-05-07 19:42:41,36.9213,2.1122690000000004,0.8506452996378568,3.8483800000000006,1.967593,-17.939700000000016,1156.636944444354
2023-05-07 19:45:42,42.30324,2.3148150000000003,0.8266344399839268,3.819445,1.6782399999999997,-17.93979999999999,1156.6872222221318
2023-05-07 19:48:41,37.29745,1.967593,0.7763243486588671,3.703704,1.938657,-18.229100000000017,1156.736944444354
2023-05-07 19:51:40,34.60648,2.054399,0.8349611163127176,3.6747689999999995,1.851851,-18.807900000000018,1156.7866666665764
2023-05-07 19:54:40,34.23032,2.1122690000000004,0.8506440898903532,3.819445,1.938657,-18.807900000000018,1156.8366666665763
2023-05-07 19:57:41,39.23611,2.1990740000000004,0.7977515510035947,4.0509260000000005,2.0254640000000004,-19.097199999999987,1156.8869444443542
2023-05-07 20:00:42,37.29745,2.083334,0.7685317864629225,3.90625,1.9965280000000005,-17.36110000000002,1156.937222222132
2023-05-07 20:03:40,37.29745,2.141204,0.7831835891973392,3.8483790000000004,1.8807859999999996,-18.51849999999996,1156.9866666665764
2023-05-07 20:06:40,36.9213,2.141204,0.7831849867644642,3.8483789999999996,1.8807869999999998,-19.675900000000013,1157.0366666665764
2023-05-07 20:09:40,34.23032,2.1122680000000003,0.814538065249262,3.8483789999999996,1.9386569999999992,-17.361199999999968,1157.0866666665763
2023-05-07 20:12:41,37.29745,2.1990740000000004,0.8371817933704275,3.877314,1.8807859999999996,-18.80789999999999,1157.1369444443542
2023-05-07 20:15:40,38.85995,2.228009,0.8817201675936797,4.050925,2.054399000000001,-17.939899999999966,1157.1866666665765
2023-05-07 20:18:40,36.14005,2.1990740000000004,0.8371844210439098,4.07986,2.083334,-17.361099999999965,1157.2366666665764
2023-05-07 20:21:41,38.83102,2.2858789999999996,0.8596259279840986,3.9641200000000003,1.8807870000000007,-18.229100000000017,1157.2869444443543
2023-05-07 20:24:40,35.76389,2.170139,0.7904774913208575,3.906249,1.9097209999999993,-18.807900000000018,1157.3366666665765
2023-05-07 20:27:43,37.67361,2.256944,0.8521660352473749,3.790509,1.7361110000000002,-17.939700000000016,1157.3874999999098
2023-05-07 20:30:40,33.44907,2.170139,0.8296566619962558,3.790509,1.8229160000000002,-17.361199999999997,1157.4366666665765
2023-05-07 20:33:40,34.98264,2.1990740000000004,0.8739847011160262,3.90625,1.938657,-17.361099999999965,1157.4866666665764
2023-05-07 20:36:40,36.9213,2.2858790000000004,0.8971178837177459,4.07986,2.0254640000000004,-18.807900000000018,1157.5366666665764
2023-05-07 20:39:40,41.14584,2.2858790000000004,0.8194457470053558,4.050924999999999,1.9386579999999993,-17.939700000000016,1157.5866666665763
2023-05-07 20:42:37,39.23611,2.1990740000000004,0.7977501350698305,3.877314,1.851850999999999,-18.22919999999999,1157.635833333243
2023-05-07 20:45:41,34.23032,2.1122680000000003,0.77586916650303,3.8483789999999996,1.9097229999999996,-19.097200000000043,1157.6869444443541
2023-05-07 20:48:40,33.82523,2.1990740000000004,0.7977501350698305,3.877314,1.851850999999999,-19.386599999999987,1157.7366666665764
2023-05-07 20:51:41,41.14584,2.34375,0.8338092428664415,3.993055,1.8229170000000003,-18.807900000000018,1157.7869444443543
2023-05-07 20:54:42,38.0787,2.141204,0.8221089811497478,3.9351850000000006,1.9965270000000004,-18.80789999999996,1157.8372222221321
2023-05-07 20:57:40,36.9213,2.1122690000000004,0.775866643079191,3.8773150000000003,1.938656,-17.361099999999993,1157.8866666665765
2023-05-07 21:00:41,39.98843,2.228009,0.881718927066191,4.166666,2.170139,-21.12270000000001,1157.9369444443544
2023-05-07 21:03:40,37.29745,2.141204,0.7409310892195006,4.166666,2.1701380000000006,-18.51849999999996,1157.9866666665766
2023-05-07 21:06:41,39.23611,2.256944,0.7688624765016419,4.021991,1.9097230000000005,-17.361099999999965,1158.0369444443545
2023-05-07 21:09:41,36.54514,2.1990739999999995,0.8371817933704273,3.9641200000000003,1.9675920000000007,-17.361099999999965,1158.0869444443545
2023-05-07 21:12:43,34.23032,2.141203,0.8221087199057178,3.9641200000000003,2.0254630000000002,-17.650500000000022,1158.13749999991
2023-05-07 21:15:41,37.29745,2.2858789999999996,0.7757958550987227,3.9641200000000003,1.8229160000000002,-17.93979999999999,1158.1869444443544
2023-05-07 21:18:41,34.98264,2.1990739999999995,0.7977501350698303,3.906249,1.8807859999999996,-17.939899999999966,1158.2369444443543
2023-05-07 21:21:38,34.98264,2.1990740000000004,0.7977515510035947,3.8483789999999996,1.8229169999999995,-18.518500000000017,1158.286111111021
2023-05-07 21:24:40,39.98843,2.256944,0.812234608480398,3.8483789999999996,1.765047,-18.51860000000002,1158.3366666665765
2023-05-07 21:27:41,36.54514,2.141204,0.8584483437229035,3.90625,1.9965270000000004,-19.097200000000043,1158.3869444443544
2023-05-07 21:30:40,37.29745,2.1990740000000004,0.7977515510035947,3.993055,1.967593,-19.097200000000015,1158.4366666665767
2023-05-07 21:33:44,39.23611,2.2858789999999996,0.8596259279840986,4.195602,2.1122690000000004,-19.097200000000043,1158.4877777776878
2023-05-07 21:36:41,42.70834,2.228009,0.8446874296142167,4.108795,2.083334,-17.65040000000002,1158.5369444443545
2023-05-07 21:39:40,36.5162,2.170139,0.8296566619962558,3.9351850000000006,1.9675920000000007,-17.650400000000047,1158.5866666665768
2023-05-07 21:42:40,34.98264,2.170139,0.7904760845432389,3.90625,1.9097210000000002,-17.93980000000002,1158.6366666665767
2023-05-07 21:45:40,38.0787,2.2858790000000004,0.8596259279840989,3.9351850000000006,1.851852,-17.93980000000002,1158.6866666665767
2023-05-07 21:48:40,40.76968,2.256944,0.8122317402396584,3.90625,1.8229160000000002,-20.254699999999985,1158.7366666665766
2023-05-07 21:51:41,36.95023,2.1122680000000003,0.7338998709077049,3.877314,1.9097229999999996,-18.22909999999999,1158.7869444443545
2023-05-07 21:54:40,34.60648,2.141204,0.7831849867644642,3.8483789999999996,1.8807869999999998,-18.518500000000017,1158.8366666665768
2023-05-07 21:57:42,33.44907,2.141204,0.85844956122677,3.9351850000000006,2.0254630000000002,-18.51860000000002,1158.8872222221323
2023-05-07 22:00:38,34.98264,2.1990740000000004,0.7549357801171288,4.021991,1.967593,-19.386500000000012,1158.9361111110213
2023-05-07 22:03:40,33.44907,2.170139,0.7904788980945116,3.8483789999999996,1.851852,-19.09729999999999,1158.9866666665769
2023-05-07 22:06:41,33.07291,2.170139,0.7904774913208575,3.7326390000000007,1.7361110000000002,-18.518500000000017,1159.0369444443547
2023-05-07 22:09:40,34.23032,2.256944,0.7688609060861616,3.703704,1.5914349999999997,-18.22909999999996,1159.086666666577
2023-05-07 22:12:40,31.51042,2.1122680000000003,0.7338998709077049,3.616897,1.6493059999999993,-18.51849999999996,1159.136666666577
2023-05-07 22:15:40,30.7581,2.141204,0.8221102782890616,3.5590270000000004,1.6203699999999994,-19.386599999999987,1159.186666666577
2023-05-07 22:24:41,34.98264,2.2858790000000004,0.8194443038608213,3.7326390000000007,1.6203709999999996,-16.78230000000002,1159.186666666577
2023-05-07 22:27:40,34.60648,2.141204,0.7409310892195006,3.5879630000000002,1.5914350000000006,-18.22919999999999,1159.186666666577
2023-05-07 22:36:41,33.44907,2.314814,0.9047821378274573,3.790509,1.7071769999999997,-19.386599999999987,1159.186666666577
2023-05-07 22:39:38,34.98264,2.256944,0.7688624765016419,3.8483789999999996,1.7361110000000002,-18.807900000000018,1159.186666666577
2023-05-07 22:42:40,31.53935,2.141204,0.7409295597703589,3.703704,1.7071749999999994,-19.386499999999984,1159.186666666577
2023-05-07 22:45:44,34.23032,2.228009,0.8050019051767511,3.5590280000000005,1.5046299999999997,-18.807800000000015,1159.186666666577
2023-05-07 22:48:43,34.98264,2.2858790000000004,0.7757990161623703,3.5300920000000007,1.38889,-18.518599999999992,1159.186666666577
2023-05-07 22:51:40,34.98264,2.228009,0.8050019051767511,3.4432870000000007,1.3888889999999998,-19.675900000000013,1159.186666666577
2023-05-07 22:54:43,30.7581,2.0833330000000005,0.7685301534758375,3.4432870000000007,1.5335649999999994,-18.229100000000017,1159.186666666577
2023-05-07 23:00:40,32.66782,2.256944,0.8894277745579906,3.90625,1.8807870000000007,-18.80789999999996,1159.186666666577
2023-05-07 23:03:41,38.85995,2.430555,0.8102013089317364,4.050926,1.765047,-17.361199999999997,1159.186666666577
2023-05-07 23:06:41,31.77083,1.9965269999999995,0.7055566132206983,3.7615740000000004,1.9097220000000004,-18.51849999999996,1159.186666666577
2023-05-07 23:09:41,30.38194,2.170139,0.7904788980945116,3.587962,1.5914350000000006,-19.675900000000013,1159.186666666577
2023-05-07 23:15:40,31.53935,2.1990740000000004,0.8371817933704275,3.5879630000000002,1.5914349999999997,-18.807900000000018,1159.186666666577
2023-05-07 23:18:41,32.69676,2.228009,0.8050019051767511,3.5590280000000005,1.5046299999999997,-18.22919999999999,1159.186666666577
2023-05-07 23:21:45,34.23032,2.2858790000000004,0.7757990161623703,3.5300920000000007,1.38889,-20.254699999999985,1159.186666666577
2023-05-07 23:24:42,31.53935,2.1122680000000003,0.814538065249262,3.501158,1.5914359999999999,-19.965300000000013,1159.186666666577
2023-05-07 23:27:40,31.13426,2.170139,0.8296566619962558,3.501158,1.5335650000000003,-19.675900000000013,1159.186666666577
2023-05-07 23:33:41,31.53935,2.1990740000000004,0.8739859340103425,3.790509,1.8229169999999995,-18.229100000000017,1159.186666666577
2023-05-07 23:36:43,36.14005,2.2569440000000007,0.8521660352473753,3.7615740000000004,1.7071759999999996,-19.09730000000002,1159.186666666577
2023-05-07 23:40:01,33.82523,2.054399,0.7197729024552032,3.530092,1.6203699999999994,-18.807800000000043,1159.186666666577
2023-05-07 23:42:40,31.53935,2.141204,0.8221089811497478,3.4722230000000005,1.5335650000000003,-18.51849999999996,1159.186666666577
2023-05-07 23:46:11,31.51042,2.1122690000000004,0.7758680313963255,3.3854170000000003,1.4467589999999992,-19.09730000000002,1159.186666666577
2023-05-07 23:51:40,34.60648,2.2569440000000007,0.8521660352473753,3.616898,1.5624999999999991,-19.675900000000013,1159.186666666577
2023-05-07 23:54:40,33.07291,2.170139,0.8296566619962558,3.7326390000000007,1.7650460000000008,-18.518500000000017,1159.186666666577
2023-05-07 23:57:38,32.66782,2.141204,0.7831835891973392,3.7326390000000007,1.765046,-20.25460000000004,1159.186666666577
2023-05-08 00:00:41,30.7581,2.170139,0.8662296233317893,3.616897,1.6782399999999997,-19.386500000000012,1159.186666666577
2023-05-08 00:06:43,36.14005,2.3726849999999997,0.796491259758108,3.732639,1.5046289999999996,-19.097200000000043,1159.186666666577
2023-05-08 00:09:40,33.82523,2.1990739999999995,0.7549373301439509,3.587962,1.5335650000000003,-18.22920000000005,1159.186666666577
2023-05-08 00:12:41,30.7581,2.170139,0.7904774913208575,3.501157,1.5046289999999996,-19.097199999999987,1159.186666666577
2023-05-08 00:18:40,33.82523,2.256944,0.8521660352473749,3.8483789999999996,1.7939809999999996,-18.807900000000018,1159.186666666577
2023-05-08 00:21:40,31.53935,2.170139,0.8296566619962558,3.790509,1.8229160000000002,-18.807799999999986,1159.186666666577
2023-05-08 00:24:40,34.60648,2.314814,0.7827123152901356,3.732639,1.5624999999999991,-18.22919999999999,1159.186666666577
2023-05-08 00:27:40,32.69676,2.1990739999999995,0.7549357801171286,3.616898,1.5625000000000009,-19.965299999999957,1159.186666666577
2023-05-08 00:30:40,31.13426,2.170139,0.7479418214535346,3.530093,1.5046289999999996,-20.543999999999983,1159.186666666577
2023-05-08 00:39:42,33.82523,2.314814,0.9047821378274573,3.790509,1.7071769999999997,-19.09729999999996,1159.186666666577
2023-05-08 00:42:40,31.53935,2.1122680000000003,0.7338983518331276,3.7615739999999995,1.7939819999999997,-19.097199999999987,1159.2361111110213
2023-05-08 00:45:41,33.44907,2.141204,0.7409326186633494,3.587962,1.5914349999999997,-18.80789999999996,1159.2863888887991
2023-05-08 00:48:41,31.51042,2.141204,0.8584483437229035,3.4722230000000005,1.5625000000000009,-19.675900000000013,1159.336388888799
2023-05-08 00:51:41,33.44907,2.2569440000000007,0.8122346084803982,3.5300920000000007,1.4467600000000003,-19.097199999999987,1159.386388888799
2023-05-08 00:54:40,35.76389,2.2569440000000007,0.8894290226850671,3.587962,1.5624999999999991,-17.939899999999966,1159.4361111110213
2023-05-08 00:57:41,35.79282,2.1990740000000004,0.7977501350698305,3.5879630000000002,1.5624999999999991,-20.25460000000004,1159.4863888887992
2023-05-08 01:00:41,32.69676,2.141204,0.8221089811497478,3.501158,1.5625,-19.09730000000002,1159.5363888887991
2023-05-08 01:03:40,33.07291,2.256944,0.9245408975109876,3.7615739999999995,1.765047,-18.807800000000015,1159.5861111110214
2023-05-08 01:06:40,34.23032,2.256944,0.8521660352473749,3.9351850000000006,1.8807870000000007,-17.36110000000002,1159.6361111110214
2023-05-08 01:09:40,36.14005,2.2569440000000007,0.8122346084803982,3.819444,1.7361119999999994,-18.51849999999996,1159.6861111110213
2023-05-08 01:12:41,35.76389,2.1990740000000004,0.7549342300849239,3.703704,1.6493049999999991,-18.518500000000017,1159.7363888887992
2023-05-08 01:15:38,33.82523,2.1122680000000003,0.7338998709077049,3.5590270000000004,1.5914359999999999,-19.965300000000013,1159.7855555554659
2023-05-08 01:24:40,34.98264,2.4016200000000003,0.9276501275887016,3.616897,1.4467589999999992,-19.386599999999987,1159.7855555554659
2023-05-08 01:27:40,32.69676,2.054398,0.7197726576050975,3.616897,1.7071759999999996,-19.097199999999987,1159.8355555554658
2023-05-08 01:30:40,30.38194,2.170139,0.7904774913208575,3.5879630000000002,1.5914349999999997,-18.807900000000018,1159.8855555554658
2023-05-08 01:33:40,33.82523,2.1990740000000004,0.8739859340103425,3.5590270000000004,1.5914349999999997,-19.09730000000002,1159.9355555554657
2023-05-08 01:36:40,33.82523,2.256944,0.8894277745579906,3.90625,1.8807870000000007,-19.386599999999987,1159.9855555554657
2023-05-08 01:39:40,34.23032,2.170139,0.7479433612196739,3.790509,1.7650460000000008,-17.36110000000002,1160.0355555554656
2023-05-08 01:42:40,30.7581,2.1122680000000003,0.814538065249262,3.6458329999999997,1.7361109999999993,-18.518500000000017,1160.0855555554656
2023-05-08 01:45:41,30.7581,2.1990740000000004,0.8371817933704275,3.6458329999999997,1.6493049999999991,-19.097200000000043,1160.1358333332435
2023-05-08 01:48:41,30.7581,2.1990740000000004,0.7977487191320688,3.703704,1.6782399999999997,-18.807800000000043,1160.1858333332434
2023-05-08 01:51:41,33.44907,2.2858790000000004,0.8194457470053558,3.616897,1.5046299999999997,-17.939800000000048,1160.2358333332434
2023-05-08 01:54:40,33.07291,2.1990740000000004,0.8371817933704275,3.501158,1.5046299999999997,-19.09730000000002,1160.2855555554656
2023-05-08 02:00:40,30.38194,2.1990740000000004,0.7977501350698305,3.4722220000000004,1.4467589999999992,-19.097199999999987,1160.2855555554656
2023-05-08 02:06:40,33.07291,2.1990740000000004,0.8739859340103425,3.616897,1.6493049999999991,-19.097199999999987,1160.2855555554656
2023-05-08 02:09:42,33.07291,2.1990740000000004,0.9086727476632914,3.6458329999999997,1.7071759999999996,-19.09729999999996,1160.2855555554656
2023-05-08 02:12:40,34.60648,2.256944,0.8521660352473749,3.7326390000000007,1.6782410000000008,-20.25460000000004,1160.2855555554656
2023-05-08 02:15:42,31.13426,2.170139,0.8296566619962558,3.6458329999999997,1.6782399999999997,-19.097199999999987,1160.2855555554656
2023-05-08 02:18:41,33.82523,2.1701390000000007,0.7904774913208578,3.5590280000000005,1.5624999999999991,-18.229100000000017,1160.2855555554656
2023-05-08 02:21:40,33.85416,2.141204,0.8221102782890616,3.5300920000000007,1.5914349999999997,-19.097200000000043,1160.2855555554656
2023-05-08 02:27:42,33.3044,2.2858790000000004,0.9324382376483032,3.5879630000000002,1.5624999999999991,-20.254700000000014,1160.2855555554656
2023-05-08 02:30:40,34.98264,2.2858790000000004,0.932439425628055,3.90625,1.880788,-18.807900000000018,1160.2855555554656
2023-05-08 02:33:39,36.54514,2.256944,0.7688609060861616,3.90625,1.7939809999999996,-20.25460000000004,1160.2855555554656
2023-05-08 02:36:43,33.82523,2.141204,0.8221089811497478,3.6458329999999997,1.7071749999999994,-19.097199999999987,1160.2855555554656
2023-05-08 02:39:41,30.38194,2.170139,0.8296566619962558,3.5879630000000002,1.6203700000000003,-19.097199999999987,1160.2855555554656
2023-05-08 02:42:40,30.38194,2.170139,0.8662296233317893,3.616897,1.6782399999999997,-18.51849999999996,1160.2855555554656
2023-05-08 02:45:40,33.44907,2.256944,0.8521660352473749,3.6458329999999997,1.5914349999999997,-19.097200000000043,1160.2855555554656
2023-05-08 02:48:40,34.98264,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-18.518500000000017,1160.2855555554656
2023-05-08 02:54:41,31.51042,2.256944,0.8122331743620596,3.4722220000000004,1.3888889999999998,-19.386599999999987,1160.2855555554656
2023-05-08 03:00:41,32.69676,2.1990740000000004,0.8739859340103425,3.616897,1.6493049999999991,-19.386600000000044,1160.2855555554656
2023-05-08 03:03:40,34.23032,2.314814,0.8266370960476497,3.616897,1.475695,-19.675899999999956,1160.335277777688
2023-05-08 03:06:41,33.47801,2.141204,0.8221089811497478,3.6458329999999997,1.7071749999999994,-18.80789999999996,1160.3855555554658
2023-05-08 03:09:40,30.38194,2.170139,0.7904774913208575,3.5879630000000002,1.5914349999999997,-19.675900000000013,1160.435277777688
2023-05-08 03:12:38,30.38194,2.141204,0.85844956122677,3.5590270000000004,1.649305,-19.09729999999996,1160.4847222221324
2023-05-08 03:15:40,33.44907,2.256944,0.8894277745579906,3.7615739999999995,1.7361110000000002,-19.09730000000002,1160.535277777688
2023-05-08 03:18:40,34.60648,2.1701390000000007,0.829656661996256,3.703704000000001,1.7361110000000002,-19.097199999999987,1160.585277777688
2023-05-08 03:21:40,31.13426,2.170139,0.8662283981125927,3.6458329999999997,1.7071750000000003,-19.675999999999988,1160.6352777776879
2023-05-08 03:24:41,32.69676,2.1990740000000004,0.7977515510035947,3.616897,1.5914349999999997,-19.386500000000012,1160.6855555554657
2023-05-08 03:27:40,34.23032,2.256944,0.8521673656161616,3.5590270000000004,1.5046299999999997,-19.965300000000013,1160.735277777688
2023-05-08 03:30:41,31.13426,2.170139,0.8296566619962558,3.530093,1.5625,-19.386599999999987,1160.7855555554659
2023-05-08 03:33:40,30.7581,2.1990739999999995,0.8739859340103423,3.501157,1.5335650000000003,-19.097199999999987,1160.8352777776881
2023-05-08 03:39:41,31.53935,2.2858789999999996,0.932438237648303,3.819444,1.7939809999999996,-20.83340000000004,1160.8352777776881
2023-05-08 03:42:41,34.98264,2.2858789999999996,0.8194443038608211,3.7615740000000004,1.6493060000000002,-19.097199999999987,1160.8352777776881
2023-05-08 03:45:40,32.66782,2.1990739999999995,0.7977501350698303,3.616898,1.5914349999999997,-21.122600000000034,1160.8352777776881
2023-05-08 03:49:01,31.13426,2.1990739999999995,0.8371817933704273,3.530093,1.5335650000000003,-18.807900000000018,1160.8352777776881
2023-05-08 03:54:41,30.7581,2.3148149999999994,0.9047811391633316,3.703703999999999,1.6203700000000003,-20.25460000000004,1160.8352777776881
2023-05-08 03:57:40,33.44907,2.34375,0.9481665327206211,3.7905100000000003,1.7071759999999996,-19.097199999999987,1160.8352777776881
2023-05-08 04:00:40,36.9213,2.2858789999999996,0.8596259279840986,3.819444,1.7361110000000002,-19.386599999999987,1160.8352777776881
2023-05-08 04:03:41,31.13426,2.170139,0.8296566619962558,3.6747679999999994,1.7071749999999994,-21.122600000000034,1160.8352777776881
2023-05-08 04:06:40,30.38194,2.170139,0.7904774913208575,3.616898,1.6203699999999994,-19.96520000000004,1160.8352777776881
2023-05-08 04:12:41,36.5162,2.430555,0.8552085136454535,3.703704,1.4467590000000001,-19.965299999999957,1160.8352777776881
2023-05-08 04:15:42,31.53935,2.141204,0.8221089811497478,3.5879630000000002,1.649305,-19.386500000000012,1160.885555555466
2023-05-08 04:18:41,30.7581,2.1990740000000004,0.7977515510035947,3.5590270000000004,1.5335650000000003,-19.675999999999988,1160.9352777776883
2023-05-08 04:21:41,31.13426,2.228009,0.9497556071974772,3.587962,1.6493049999999991,-18.807800000000043,1160.9852777776882
2023-05-08 04:24:40,33.07291,2.228009,0.881717686536171,3.9351849999999997,1.938657,-19.675900000000013,1161.0349999999105
2023-05-08 04:27:40,34.23032,2.2858789999999996,0.8596259279840986,3.819444,1.7361110000000002,-19.097199999999987,1161.0849999999105
2023-05-08 04:30:59,32.69676,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-19.386499999999955,1161.1402777776882
2023-05-08 04:33:41,30.7581,2.141203,0.8221087199057178,3.6747679999999994,1.7361109999999993,-18.80789999999996,1161.1852777776883
2023-05-08 04:36:42,30.38194,2.1990739999999995,0.8739859340103423,3.6458319999999995,1.6782399999999997,-19.09729999999996,1161.2355555554661
2023-05-08 04:39:40,31.51042,2.314814,0.8670648368130967,3.616898,1.5046299999999997,-19.097199999999987,1161.2849999999105
2023-05-08 04:42:41,33.07291,2.228009,0.8446861074931644,3.587962,1.5624999999999991,-19.386599999999987,1161.3352777776884
2023-05-08 04:45:41,32.69676,2.256944,0.8521660352473749,3.501158,1.4467600000000003,-17.650499999999965,1161.3852777776883
2023-05-08 04:54:40,30.7581,2.1990740000000004,0.8739847011160262,3.703704,1.7361110000000002,-20.254599999999982,1161.3852777776883
2023-05-08 04:57:41,36.9213,2.34375,0.8338077817972666,3.7615739999999995,1.5914350000000006,-20.543900000000008,1161.4355555554662
2023-05-08 05:00:42,37.29745,2.170139,0.7904774913208575,3.5879630000000002,1.5914349999999997,-19.675900000000013,1161.485833333244
2023-05-08 05:03:41,33.44907,2.141204,0.7831835891973392,3.4722220000000004,1.5046289999999996,-19.675999999999988,1161.5355555554663
2023-05-08 05:06:40,35.76389,2.2858790000000004,1.0287178107793211,3.877314,1.9386579999999993,-19.675900000000013,1161.5852777776886
2023-05-08 05:09:38,40.74074,2.34375,1.0455540480657202,4.571759,2.5752310000000005,-18.22920000000002,1161.634722222133
2023-05-08 05:12:40,43.46065,2.256944,0.9245397165684038,4.9189810000000005,2.922453,-17.650499999999994,1161.6852777776885
2023-05-08 05:15:40,45.77546,2.256944,0.9245397165684038,4.9189810000000005,2.922453,-17.650499999999994,1161.7352777776885
2023-05-08 05:18:41,42.30324,2.141203,0.7831847343133747,4.80324,2.835649,-16.78230000000002,1161.7855555554663
2023-05-08 05:21:40,41.92709,2.025462,0.7537867385176831,4.484953,2.633101999999999,-18.518599999999992,1161.8352777776886
2023-05-08 05:24:40,36.9213,2.170139,0.7904760845432389,4.311343,2.314814,-19.96519999999998,1161.8852777776885
2023-05-08 05:27:41,36.14005,2.1990739999999995,0.8371817933704273,4.195602,2.1990740000000004,-19.386599999999987,1161.9355555554664
2023-05-08 05:30:40,39.98843,2.228009,0.881717686536171,4.398148,2.4016200000000003,-18.22919999999999,1161.9852777776887
2023-05-08 05:33:44,36.54514,2.228009,0.8446847853689723,4.2534719999999995,2.2280089999999992,-19.675900000000013,1162.0363888887998
2023-05-08 05:36:40,36.14005,2.170139,0.7904788980945116,4.079859999999999,2.0833329999999997,-19.097200000000043,1162.0852777776888
2023-05-08 05:39:40,36.54514,2.228009,0.881717686536171,3.9351849999999997,1.938657,-18.22919999999999,1162.1352777776888
2023-05-08 05:42:41,35.76389,2.1990739999999995,0.7977515510035945,3.8773139999999993,1.851852,-18.80789999999996,1162.1855555554666
2023-05-08 05:45:41,34.98264,2.228009,0.8446847853689723,3.819444,1.7939809999999996,-18.807800000000043,1162.2355555554666
2023-05-08 05:48:38,33.44907,2.1990739999999995,0.8739859340103423,3.819444,1.851852,-18.807800000000043,1162.2847222221333
2023-05-08 05:51:43,36.9213,2.343749,0.9481674636694155,3.906249,1.8229170000000003,-19.097199999999987,1162.336111111022
2023-05-08 05:54:40,38.0787,2.141204,0.8221089811497478,3.8483789999999996,1.9097209999999993,-18.807900000000018,1162.3852777776888
2023-05-08 05:57:41,36.14005,2.1990740000000004,0.8739847011160262,3.7615739999999995,1.7939809999999996,-18.807800000000043,1162.4355555554666
2023-05-08 06:00:41,34.23032,2.228009,0.9497544890681932,3.819444,1.8807859999999996,-19.675999999999988,1162.4855555554666
2023-05-08 06:03:40,36.9213,2.256944,0.8521660352473749,4.1377310000000005,2.0833330000000005,-18.807900000000018,1162.5352777776889
2023-05-08 06:06:43,35.76389,2.1990740000000004,0.7977515510035947,4.050924999999999,2.0254629999999993,-19.386599999999987,1162.586111111022
2023-05-08 06:09:42,35.76389,2.1990740000000004,0.8371817933704275,3.9351850000000006,1.938657,-19.386500000000012,1162.6358333332444
2023-05-08 06:12:40,36.54514,2.170139,0.8662296233317893,3.790509,1.851852,-19.386599999999987,1162.6852777776887
2023-05-08 06:15:41,36.54514,2.1701390000000007,0.829656661996256,3.703704000000001,1.7361110000000002,-18.80789999999999,1162.7355555554666
2023-05-08 06:18:40,35.76389,2.054399,0.7993263353686413,3.616899,1.765046,-19.386600000000016,1162.7852777776889
2023-05-08 06:21:17,34.60648,2.083334,0.8069442628206938,3.6458340000000007,1.7650460000000008,-19.965300000000013,1162.8288888888
2023-05-08 06:21:41,34.60648,2.1122690000000004,0.8145383272947234,3.6458340000000007,1.7361110000000002,-17.93980000000002,1162.8355555554667
2023-05-08 06:24:40,37.29745,2.1990740000000004,0.8371817933704275,3.790509,1.7939809999999996,-19.09729999999996,1162.885277777689
2023-05-08 06:27:38,34.60648,2.0833330000000005,0.8069439999584261,3.819444,1.9386569999999992,-19.386499999999955,1162.9347222221334
2023-05-08 06:30:41,35.76389,2.1701390000000007,0.829656661996256,3.703704000000001,1.7361110000000002,-19.386600000000044,1162.9855555554666
2023-05-08 06:33:40,34.23032,2.054398,0.7993260716736706,3.7326390000000007,1.8807870000000007,-18.22919999999999,1163.0352777776889
2023-05-08 06:36:40,36.9213,2.1990740000000004,0.8739847011160262,3.8483789999999996,1.8807859999999996,-18.80789999999999,1163.0852777776888
2023-05-08 06:39:46,36.9213,2.1990740000000004,0.8371817933704275,3.8483789999999996,1.851850999999999,-20.254700000000014,1163.1369444443555
2023-05-08 06:42:40,36.9213,2.170139,0.8662296233317893,3.790509,1.851852,-18.51849999999999,1163.185277777689
2023-05-08 06:45:41,39.61227,2.1990740000000004,0.8739859340103425,3.790509,1.8229169999999995,-19.675899999999984,1163.2355555554668
2023-05-08 06:48:41,36.54514,2.170139,0.8296566619962558,3.7326390000000007,1.7650460000000008,-17.939800000000048,1163.2855555554668
2023-05-08 06:51:41,33.44907,2.141204,0.8221089811497478,3.7326390000000007,1.7939810000000005,-19.097199999999987,1163.3355555554667
2023-05-08 06:54:40,34.98264,2.256944,0.9245408975109876,3.877314,1.8807870000000007,-18.807900000000018,1163.385277777689
2023-05-08 06:57:40,48.87153,2.459491,0.9039574311705448,3.9351850000000006,1.6782400000000006,-18.229100000000017,1163.435277777689
2023-05-08 07:00:41,51.5625,2.314814,0.9047821378274573,3.819444,1.7361119999999994,-17.361099999999993,1163.4855555554668
2023-05-08 07:03:40,50.78125,1.8229169999999995,0.9426526903316228,5.295139999999999,3.877313000000001,-16.782299999999992,1163.535277777689
2023-05-08 07:06:41,38.51273,2.170139,0.9006941386869182,5.555559999999999,3.6458309999999994,-18.80789999999999,1163.585555555467
2023-05-08 07:09:40,32.66782,2.054398,0.8685697981393162,5.353009,3.559031,-20.25460000000001,1163.6352777776892
2023-05-08 07:12:40,34.60648,2.141204,0.8221141696886077,5.266204000000001,3.3275499999999996,-19.675999999999988,1163.6852777776892
2023-05-08 07:15:41,30.7581,2.0833330000000005,0.7268452540748601,4.976852,3.038195,-20.54400000000001,1163.735555555467
2023-05-08 07:18:40,31.51042,2.314814,0.7827123152901356,4.774306,2.6041669999999995,-21.41210000000001,1163.7852777776893
2023-05-08 07:24:41,34.60648,2.2858790000000004,0.7274670254899026,4.369213,2.1990749999999997,-19.097199999999987,1163.7852777776893
2023-05-08 07:30:41,32.69676,2.256945,0.8521662934297759,4.224538000000001,2.1701390000000007,-18.807900000000018,1163.7852777776893
2023-05-08 07:33:42,31.53935,2.170139,0.8296566619962558,4.311343000000001,2.343750000000001,-19.675899999999984,1163.8355555554672
2023-05-08 07:36:41,39.61227,2.314814,0.7827154964976473,4.369212,2.1990749999999997,-18.807900000000018,1163.8852777776895
2023-05-08 07:39:41,41.92709,2.343749,1.0754838101318303,4.890045,2.9224549999999994,-17.65040000000002,1163.9352777776894
2023-05-08 07:42:41,45.3993,2.2858790000000004,1.1146380837372512,6.539349,4.687499999999999,-17.36110000000002,1163.9852777776894
2023-05-08 07:45:38,45.77546,2.1990740000000004,0.7549264798432107,6.1631990000000005,4.108795,-18.51860000000002,1164.034444444356
2023-05-08 07:48:41,36.14005,1.9965280000000005,0.7840092108862677,5.584494,3.7905060000000006,-17.071799999999996,1164.0852777776893
2023-05-08 07:51:43,44.76273,1.3020829999999997,0.5909046689789061,4.195606,3.096063000000001,-18.807900000000018,1164.1358333332448
2023-05-08 07:54:40,52.71991,1.273148,0.6887886251667225,4.079861,3.1250009999999993,-17.071799999999996,1164.1849999999115
2023-05-08 07:57:40,41.92709,1.938657,1.2119336259499218,5.208328,3.9641209999999996,-17.93979999999999,1164.2349999999115
2023-05-08 08:00:40,57.34954,2.6041670000000003,0.980299001204407,5.555554000000001,3.182867,-14.757000000000005,1164.2849999999114
2023-05-08 08:03:40,63.88889,1.649305,1.1038867699009052,7.4652780000000005,6.510413000000001,-8.101799999999997,1164.3349999999114
2023-05-08 08:06:40,70.05208,1.938657,1.1020651296581812,7.667827999999999,6.278931,-4.629599999999982,1164.3849999999113
2023-05-08 08:09:40,71.96181,2.1701390000000007,1.0787005756314425,6.423614,4.687494999999999,-4.629600000000011,1164.4349999999113
2023-05-08 08:12:43,67.73727,2.256944,1.105700057138874,6.597219000000001,4.774305000000001,-4.918999999999983,1164.4858333332445
2023-05-08 08:15:40,75.46296,2.256944,1.105700057138874,6.741898,4.918984,-3.7616000000000156,1164.5349999999112
2023-05-08 08:18:40,86.63194,1.2442130000000002,1.011733948977067,5.439812,5.005789,7.233800000000002,1164.5849999999111
2023-05-08 08:21:41,76.21528,1.7361110000000002,1.2707069995390243,7.175922,6.336801,0.8680000000000518,1164.635277777689
2023-05-08 08:24:38,81.62616,1.3888889999999998,1.1909259728357284,6.9444490000000005,6.56829,4.629599999999982,1164.6844444443557
2023-05-08 08:27:40,80.43981,1.1574080000000002,1.1574049999969986,6.365743999999999,6.365736,4.918999999999983,1164.7349999999112
2023-05-08 08:31:01,78.125,0.9837959999999999,1.0682489633118937,5.989588,6.163192,2.8935000000000173,1164.7908333332446
2023-05-08 08:33:40,78.125,0.983797,1.0124588425597745,5.613423,5.671296,3.761599999999987,1164.8349999999111
2023-05-08 08:36:41,80.84491,0.9837959999999999,0.9981941100670706,5.613427000000001,5.642361,3.761599999999987,1164.885277777689
2023-05-08 08:39:41,85.47454,1.070602,0.9965121023269247,5.671298,5.526616,3.4722999999999615,1164.935277777689
2023-05-08 08:42:41,82.37847,0.9548610000000002,0.9976371085085597,5.468748000000001,5.555557,3.182900000000018,1164.985277777689
2023-05-08 08:45:41,73.90046,0.8969909999999999,0.9675245366615165,5.353014,5.497683,2.314799999999991,1165.0352777776889
2023-05-08 08:48:40,72.3669,1.0995369999999998,0.9634709439602014,5.497688999999999,5.237272000000001,0.28940000000000055,1165.0849999999111
2023-05-08 08:51:42,75.05787,1.273148,1.007260832052645,5.931714,5.439816,0.5787000000000262,1165.1355555554667
2023-05-08 08:54:40,75.05787,1.273148,0.9900002900370297,5.613429,5.092591,1.446799999999996,1165.184999999911
2023-05-08 08:57:40,75.08681,1.157407,0.9570406525556057,5.295139000000001,4.918982000000001,0.5787000000000262,1165.234999999911
2023-05-08 09:00:41,75.46296,1.273148,1.007260832052645,5.555554,5.063656,1.1575000000000273,1165.2852777776889
2023-05-08 09:03:38,76.21528,1.0995369999999998,0.9313475764457616,5.208338,4.890051000000001,1.7360000000000468,1165.3344444443555
2023-05-08 09:06:40,80.46875,0.9837959999999999,0.9545716988474734,4.9479169999999995,4.890051000000001,4.340199999999982,1165.384999999911
2023-05-08 09:09:40,75.05787,0.9548610000000002,0.9403203035613457,4.976852,4.947917,2.0254000000000474,1165.434999999911
2023-05-08 09:12:41,73.90046,1.0127310000000005,0.8919889472396441,5.034722,4.803236999999999,2.893599999999992,1165.485277777689
2023-05-08 09:15:41,76.62037,1.2442130000000002,0.9603737610160242,5.324074,4.803241000000001,0.28930000000002565,1165.5352777776889
2023-05-08 09:18:40,74.68171,1.1863419999999998,1.0027324177165833,5.555554,5.2083319999999995,1.1573999999999955,1165.5849999999111
2023-05-08 09:21:40,71.99074,1.0995369999999998,0.979243964469441,5.468749000000001,5.237272000000001,2.314700000000016,1165.634999999911
2023-05-08 09:24:41,73.14815,1.2442130000000002,0.9248766092060913,5.439819,4.8611059999999995,-1.446799999999996,1165.685277777689
2023-05-08 09:27:40,76.24421,1.3310189999999995,0.9225400945213161,5.35301,4.629631000000001,-1.1573999999999955,1165.7349999999112
2023-05-08 09:30:17,73.14815,1.2442129999999993,0.9248828379399369,5.35301,4.774307,-1.7360000000000468,1165.7786111110224
2023-05-08 09:30:42,73.14815,1.2442129999999993,0.9427670684178694,5.381939999999999,4.832177,-1.1573999999999955,1165.7855555554668
2023-05-08 09:33:42,73.14815,1.1863419999999998,0.9185441226339093,5.266203999999999,4.774302,-0.5786999999999694,1165.8355555554667
2023-05-08 09:36:40,69.67593,1.2152779999999996,0.9129723128455914,5.2662,4.716432,-1.446799999999996,1165.884999999911
2023-05-08 09:39:40,72.77199,1.1863419999999998,0.883122254875099,5.150463,4.600697,-2.8935000000000173,1165.934999999911
2023-05-08 09:42:38,76.24421,1.157407,0.9063074950310968,5.179394000000001,4.716437000000001,-0.2892999999999688,1165.9844444443554
2023-05-08 09:45:40,75.08681,1.1863419999999998,0.9185447252404961,5.092593,4.600692,-1.446799999999996,1166.034999999911
2023-05-08 09:48:40,76.24421,1.157407,0.9063074950310968,5.179394000000001,4.716437000000001,-0.8680999999999699,1166.084999999911
2023-05-08 09:51:40,76.24421,1.1863419999999998,0.90097316698963,5.150463,4.629627000000001,0.28940000000000055,1166.1349999999109
2023-05-08 09:54:41,70.05208,1.1284719999999995,0.9109658935105293,5.2083319999999995,4.803242000000001,-1.7361000000000217,1166.1852777776887
2023-05-08 09:57:41,75.08681,1.157407,0.9234572875157347,5.150463,4.716435999999999,-0.867999999999995,1166.2352777776887
2023-05-08 10:00:17,83.94097,1.0127320000000006,0.8760815418548833,4.774305,4.513884999999999,2.8935000000000173,1166.278611111022
2023-05-08 10:00:41,84.72222,1.0127320000000006,0.8599590342558133,4.803237000000001,4.513884999999999,2.6041999999999916,1166.2852777776886
2023-05-08 10:03:46,80.87384,0.78125,0.8786369446118124,4.774306,4.976852999999999,4.918999999999983,1166.3366666665775
2023-05-08 10:06:40,76.62037,0.8680559999999993,0.9107701596479305,4.832177,4.918982,4.340300000000013,1166.3849999999109
2023-05-08 10:09:40,70.83333,0.8680559999999993,,4.918982,4.918982,-0.8680000000000518,1166.4349999999108
2023-05-08 10:12:40,75.05787,1.070602,0.8348709950952216,4.861112,4.427086,0.0,1166.4849999999108
2023-05-08 10:15:40,73.9294,1.0127309999999996,0.891992224501035,5.005786,4.774307,0.0,1166.5349999999107
2023-05-08 10:18:43,73.9294,0.9548609999999993,0.9107675782917422,4.918982,4.832172,1.4466999999999643,1166.585833333244
2023-05-08 10:21:38,69.67593,1.0127310000000005,0.8599563413882261,5.034722,4.745367,-2.314900000000023,1166.634444444355
2023-05-08 10:25:02,73.9294,1.0995369999999998,0.8644390963450252,4.74537,4.311341,-1.1574999999999704,1166.6911111110217
2023-05-08 10:27:40,74.68171,1.0127309999999996,0.8760844086452327,4.74537,4.484957,-0.8680999999999699,1166.7349999999105
2023-05-08 10:30:40,75.08681,1.0416660000000002,0.8563569846337706,4.976852000000001,4.629632,-0.5786999999999694,1166.7849999999105
2023-05-08 10:33:40,75.08681,1.0127319999999997,0.8436035839319439,4.803242,4.484951,-0.28940000000000055,1166.8349999999105
2023-05-08 10:37:01,76.24421,0.868055,0.8238930489899394,4.571759,4.484957,1.446799999999996,1166.8908333332438
2023-05-08 10:39:41,78.93519,0.9259260000000005,0.8046464039312305,4.369214,4.137735999999999,1.446799999999996,1166.9352777776883
2023-05-08 10:42:40,80.87384,0.8391210000000004,0.8677363854152501,4.484954,4.542826,4.629600000000039,1166.9849999999105
2023-05-08 10:45:43,75.08681,0.78125,0.8238905291073837,4.513889,4.600692,2.893599999999992,1167.0358333332438
2023-05-08 10:48:41,73.14815,0.6655099999999994,0.8143121979498487,4.340278,4.658562,2.314799999999991,1167.0852777776881
2023-05-08 10:51:40,73.52431,0.868055,0.8238904588284708,4.484954,4.398147,0.867999999999995,1167.1349999999104
2023-05-08 10:54:41,78.55903,0.9837960000000008,0.846928910567911,4.456018,4.195605999999999,2.893599999999992,1167.1852777776883
2023-05-08 10:57:41,80.87384,0.9259260000000005,0.9259289999941682,5.092592000000001,5.0925959999999995,3.761599999999987,1167.2352777776882
2023-05-08 11:00:39,83.96991,0.7523149999999994,0.8628855874184117,4.542825,4.774301,4.340300000000013,1167.2847222221326
2023-05-08 11:03:41,79.71644,0.8101849999999997,0.8387878219533708,4.4270830000000005,4.484952,4.340300000000013,1167.3352777776881
2023-05-08 11:06:41,70.83333,0.868055,0.8238904588284708,4.600695,4.513888,0.5787000000000262,1167.385277777688
2023-05-08 11:09:40,74.68171,0.8969910000000008,0.7914055025276149,4.398149,4.195605999999999,0.0,1167.4349999999104
2023-05-08 11:12:41,84.34606,0.8101859999999999,0.85285384603408,4.427084,4.513890000000001,4.3402000000000385,1167.4852777776882
2023-05-08 11:15:40,88.19444,0.7523150000000003,0.7808931618847971,4.137732000000001,4.195601,4.6296999999999855,1167.5349999999105
2023-05-08 11:18:40,79.31134,0.7233799999999997,0.8599603792695423,4.398148,4.6875029999999995,5.208400000000012,1167.5849999999105
2023-05-08 11:21:41,72.3669,0.8969899999999997,0.8677333843030886,4.600695,4.542822999999999,2.0255000000000223,1167.6352777776883
2023-05-08 11:24:40,73.9294,1.0995369999999998,0.881531285332756,4.976853,4.571757,-0.28940000000000055,1167.6849999999106
2023-05-08 11:27:40,75.08681,1.157407,0.8711964162700977,4.861111,4.340277,-0.5786999999999978,1167.7349999999105
2023-05-08 11:30:39,69.29977,1.157407,0.8532057684180394,4.832175,4.282407000000001,-2.8933999999999855,1167.7847222221328
2023-05-08 11:33:40,70.83333,1.1284720000000004,0.8413585949326015,4.745369,4.2245360000000005,-2.893599999999992,1167.8349999999107
2023-05-08 11:37:01,74.71065,1.070602,0.7995936846145574,4.4270830000000005,3.9351839999999996,-2.314800000000048,1167.890833333244
2023-05-08 11:39:39,71.99074,0.9837959999999999,0.8307398950228485,4.484953,4.195602,-3.4721999999999866,1167.934722222133
2023-05-08 11:42:44,70.05208,1.0127309999999996,0.8101518260575886,4.513888,4.137732000000001,-3.4722000000000435,1167.9861111110217
2023-05-08 11:45:40,69.67593,1.070602,0.852065044529992,4.571759,4.166662,-3.4721999999999866,1168.0349999999107
2023-05-08 11:48:40,87.81829,0.7523140000000001,0.6928371691301678,3.877314,3.7615789999999993,2.6041000000000167,1168.0849999999107
2023-05-08 11:51:40,98.23495,0.34722200000000036,0.817257119989483,3.009259,4.253470999999999,24.884299999999996,1168.1349999999106
2023-05-08 11:54:40,77.40162,0.46296300000000024,0.8837783986757325,3.6747690000000004,4.7164399999999995,14.467600000000004,1168.1849999999106
2023-05-08 11:57:41,69.67593,1.0416660000000002,0.8891608058660874,4.890045,4.6006979999999995,-0.28940000000000055,1168.2352777776885
2023-05-08 12:00:40,69.67593,1.1863419999999998,1.6646558573994457,3.530093,4.600692,-2.314800000000048,1168.2849999999107
2023-05-08 12:03:40,88.19444,1.73611,1.0535155644326095,5.671298999999999,4.513889000000001,5.7871000000000095,1168.3349999999107
2023-05-08 12:07:01,73.9294,1.157407,0.8712001153001289,4.86111,4.340281999999999,-0.8680000000000518,1168.390833333244
2023-05-08 12:09:40,78.53009,1.3310180000000003,0.9032419981551588,4.890045,4.137735999999999,1.1573999999999955,1168.4349999999106
2023-05-08 12:12:40,87.41319,1.273148,0.9183819162950403,4.890046,4.253470000000001,1.736099999999965,1168.4849999999105
2023-05-08 12:15:40,84.34606,0.9837959999999999,0.9095436544487308,4.774305,4.629632000000001,6.944500000000005,1168.5349999999105
2023-05-08 12:18:38,73.90046,0.8969909999999999,0.8969904999996325,4.8321760000000005,4.832173000000001,4.050900000000013,1168.5844444443549
2023-05-08 12:21:41,72.3669,1.0127319999999997,0.8599579119912703,4.8321760000000005,4.542822000000001,1.736099999999965,1168.635277777688
2023-05-08 12:24:40,71.58565,1.0995369999999998,0.8470737536672275,4.918982,4.456017000000001,0.0,1168.6849999999104
2023-05-08 12:27:40,70.83333,1.0416670000000003,0.8563585734309738,4.8321760000000005,4.484957,-1.7361000000000217,1168.7349999999103
2023-05-08 12:30:43,67.73727,1.1863419999999998,0.8831197663091639,4.947917,4.398147,-3.182900000000018,1168.7858333332435
2023-05-08 12:33:41,72.77199,1.3020830000000005,0.8526272828454364,4.86111,4.079866,-1.1573999999999955,1168.835277777688
2023-05-08 12:36:41,75.05787,1.3020830000000005,0.8725266242755515,4.774305,4.021985999999999,-0.8680999999999699,1168.8852777776879
2023-05-08 12:39:41,73.9294,1.157407,0.8888916929394782,4.918982000000001,4.427087,-0.867999999999995,1168.9352777776878
2023-05-08 12:42:40,73.52431,1.157407,0.906305703366605,5.005787000000001,4.542827000000001,0.867999999999995,1168.98499999991
2023-05-08 12:45:42,77.77778,1.2442130000000002,0.9067126229965655,5.1215280000000005,4.513891,0.5786999999999694,1169.0355555554656
2023-05-08 12:48:40,73.9294,1.070602,0.8856783175574038,4.918982000000001,4.571762,0.0,1169.08499999991
2023-05-08 12:51:47,72.3669,1.157407,0.8711957997638465,4.976852,4.456017000000001,-1.446799999999996,1169.1369444443544
2023-05-08 12:54:40,77.77778,1.2442130000000002,0.8694149923836988,4.918982000000001,4.253471,2.0254999999999654,1169.18499999991
2023-05-08 12:57:38,80.87384,1.2152780000000005,0.9129698428811801,5.063658000000001,4.513885999999999,2.0255000000000223,1169.2344444443543
2023-05-08 13:00:40,78.96412,1.157407,0.9403628485585883,5.179397,4.774302,2.6041000000000167,1169.2849999999098
2023-05-08 13:03:41,75.08681,1.1284720000000004,0.927719914070598,5.150463,4.774307,1.446799999999996,1169.3352777776877
2023-05-08 13:06:42,73.52431,1.1863419999999998,0.9529150960231163,5.324069,4.890047000000001,0.867999999999995,1169.3855555554655
2023-05-08 13:09:43,73.55324,1.1284720000000004,0.8767108005898806,5.1215280000000005,4.658562000000001,0.0,1169.4358333332434
2023-05-08 13:12:42,75.08681,1.1863419999999998,0.9185477382686926,5.092593000000001,4.600697,2.314799999999991,1169.4855555554657
2023-05-08 13:16:01,73.9294,1.1574080000000002,0.8711992959274636,4.947917,4.427085999999999,1.1573999999999955,1169.5408333332434
2023-05-08 13:18:40,73.9294,1.1284720000000004,0.8767108005898806,5.034722,4.571756000000001,-1.1573999999999955,1169.58499999991
2023-05-08 13:21:42,76.24421,1.070601,0.8856744432771134,4.976852000000001,4.629627000000001,2.0253999999999905,1169.6355555554655
2023-05-08 13:25:02,78.93519,1.1284720000000004,0.8413604589519367,4.890046,4.369216,2.314800000000048,1169.6911111110212
2023-05-08 13:27:41,80.49769,1.157407,0.8888916929394782,4.861110999999999,4.369215999999999,2.8935000000000173,1169.7352777776878
2023-05-08 13:30:41,88.59954,1.2152779999999996,0.8949571272007003,5.005786,4.427080000000001,4.918900000000008,1169.7852777776877
2023-05-08 13:33:40,88.59954,1.0416659999999993,0.9210815537489049,4.918982,4.6874970000000005,5.497700000000009,1169.83499999991
2023-05-08 13:36:38,84.72222,1.0127310000000005,0.9076962668384884,5.034722,4.832177,5.208399999999983,1169.8844444443544
2023-05-08 13:39:40,76.24421,0.868055,0.9247196041776528,4.976852000000001,5.092593000000001,7.5230999999999995,1169.93499999991
2023-05-08 13:42:41,74.68171,1.0416659999999993,0.9210815537489049,4.918982,4.6874970000000005,5.497700000000009,1169.9852777776878
2023-05-08 13:45:41,80.49769,1.0995369999999998,0.914973829761639,4.861111,4.513891,5.786999999999978,1170.0352777776877
