Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-08 13:48:41,82.8125,1.1284719999999995,0.9605538600535819,5.092592999999999,4.774301,6.076399999999978,1170.0852777776877
2023-05-08 13:52:01,79.71644,1.0416670000000003,0.9826638151162387,5.1504639999999995,5.034727,6.365700000000004,1170.1408333332433
2023-05-08 13:54:41,76.24421,0.9837959999999999,0.9247201257075391,4.976852000000001,4.861112,6.365700000000004,1170.1852777776878
2023-05-08 13:57:40,84.34606,1.1863420000000007,0.9529092419456875,5.324078,4.890045999999999,2.8935000000000173,1170.23499999991
2023-05-08 14:00:42,91.66667,1.0995369999999998,0.8983726547327233,5.063662,4.687505000000001,8.680500000000023,1170.2855555554656
2023-05-08 14:03:40,96.70139,0.49189799999999995,0.8536019220400504,3.819444,4.687500999999999,24.88420000000002,1170.33499999991
2023-05-08 14:06:41,90.1331,0.3761570000000001,0.9167226591984798,3.616898,5.063653,30.092600000000004,1170.3852777776879
2023-05-08 14:09:40,79.71644,0.4340280000000005,0.8411600092397727,3.8773150000000003,4.890048,17.650500000000022,1170.4349999999101
2023-05-08 14:12:40,82.03125,0.5787040000000001,0.7995955395137223,3.9351849999999997,4.427086,12.731499999999983,1170.48499999991
2023-05-08 14:15:42,90.1331,0.5787040000000001,0.8348952356481466,3.819444,4.39815,18.22919999999999,1170.5355555554656
2023-05-08 14:18:41,89.35185,0.6076389999999998,0.9111767543450552,4.108795999999999,4.803236999999999,21.701400000000007,1170.585277777688
2023-05-08 14:21:40,76.24421,0.5787040000000001,0.8579891301227544,4.282407000000001,4.918978000000001,10.706000000000017,1170.6349999999102
2023-05-08 14:24:41,74.82639,0.7523140000000001,0.8225353833256573,4.484953,4.629632999999999,6.076300000000003,1170.685277777688
2023-05-08 14:27:40,77.40162,0.8680560000000002,0.8387872642461217,4.571759999999999,4.513886,5.497700000000009,1170.7349999999103
2023-05-08 14:30:41,86.66088,0.8101850000000006,0.8528538120884509,4.282407,4.369215,10.127199999999988,1170.7852777776882
2023-05-08 14:33:40,94.41551,0.6076389999999998,0.7930175701379649,3.9351849999999997,4.34028,17.361099999999993,1170.8349999999105
2023-05-08 14:36:41,84.72222,0.4050929999999999,0.8670351069712829,3.616899,4.8032379999999995,24.594900000000024,1170.8852777776883
2023-05-08 14:39:40,73.90046,0.6076389999999998,0.841359827945254,4.224537000000001,4.745373000000001,4.629600000000039,1170.9349999999106
2023-05-08 14:42:41,72.3669,0.8969909999999999,0.8225360901396935,4.6875,4.542826999999999,0.28930000000002565,1170.9852777776885
2023-05-08 14:45:40,78.15394,1.157407,0.853207649971898,4.832176,4.282411,2.0254999999999654,1171.0349999999107
2023-05-08 14:48:40,77.37269,1.0127309999999996,0.9232058456854311,4.890046,4.716432,3.4722000000000435,1171.0849999999107
2023-05-08 14:52:01,74.68171,0.9837959999999999,0.894184833092849,5.005787,4.832177,2.314899999999966,1171.140833333244
2023-05-08 14:54:38,72.74306,0.9548610000000002,0.8495670912535048,4.832176,4.629626999999999,1.1573999999999955,1171.1844444443552
2023-05-08 14:57:40,78.53009,1.1284720000000004,0.8767108005898806,4.976852,4.513886,1.1573999999999955,1171.2349999999108
2023-05-08 15:00:41,82.40741,0.8391209999999996,0.7798226042472094,4.340278,4.224540999999999,7.8125,1171.2852777776886
2023-05-08 15:03:40,85.12731,0.6076389999999998,0.7171654298412322,3.5590279999999996,3.7905100000000003,7.8125,1171.334999999911
2023-05-08 15:06:40,85.50347,0.46296300000000024,0.6679154648995036,3.327547,3.7905100000000003,9.548699999999997,1171.3849999999109
2023-05-08 15:09:40,81.22106,0.43402799999999964,0.6605741535586427,3.1828699999999994,3.703704,9.837999999999965,1171.4349999999108
2023-05-08 15:12:40,75.46296,0.5208339999999998,0.7040640266940151,3.3564820000000006,3.7615730000000003,6.6551000000000045,1171.4849999999108
2023-05-08 15:15:40,78.15394,0.694445,0.7229955253802571,3.501156999999999,3.5590279999999996,6.94440000000003,1171.5349999999107
2023-05-08 15:18:41,73.14815,0.7233799999999997,0.7088145646589696,3.645834,3.616898000000001,3.761599999999987,1171.5852777776886
2023-05-08 15:22:36,70.05208,0.9548610000000002,0.7511512496787726,3.8773139999999993,3.501156999999999,-0.8680999999999699,1171.6505555554663
2023-05-08 15:24:40,67.73727,1.0127319999999997,0.7578272132237246,4.137732,3.6747680000000003,-2.6041999999999916,1171.6849999999108
2023-05-08 15:27:40,68.51852,1.273148,0.779751813254829,4.1377310000000005,3.298611,-5.786999999999978,1171.7349999999108
2023-05-08 15:30:41,73.9294,1.273148,0.779751813254829,4.484953,3.6458329999999997,-3.761600000000044,1171.7852777776886
2023-05-08 15:33:38,69.67593,1.2442130000000002,0.8502425065410832,4.166667,3.4722220000000004,-4.629699999999957,1171.8344444443553
2023-05-08 15:36:41,72.01968,1.157407,0.7777682683357955,4.427083,3.7615740000000004,-3.182900000000018,1171.8852777776885
2023-05-08 15:39:41,69.29977,1.1284720000000004,0.7267795941087551,4.07986,3.3854170000000003,-2.8935000000000173,1171.9352777776885
2023-05-08 15:42:40,66.98495,1.1284720000000004,0.7469469914209753,4.282408000000001,3.616898,-5.208300000000008,1171.9849999999108
2023-05-08 15:45:41,66.2037,1.070602,0.7050585558934447,3.935186,3.298611,-5.7871000000000095,1172.0352777776886
2023-05-08 15:48:40,69.29977,1.2442130000000002,0.7256484156724076,3.9641200000000003,3.0960650000000003,-4.340300000000013,1172.084999999911
2023-05-08 15:51:40,67.36111,1.157407,0.7777689475201116,4.07986,3.414352,-6.654999999999973,1172.1349999999109
2023-05-08 15:54:41,66.2037,1.2152769999999995,0.7587764808308931,4.02199,3.240741,-4.918999999999983,1172.1852777776887
2023-05-08 15:57:42,65.82755,1.2152779999999996,0.737463824895197,4.108795999999999,3.298611,-4.918999999999983,1172.2355555554666
2023-05-08 16:00:40,73.14815,1.0995369999999998,0.7159598108450068,3.8483790000000004,3.1828700000000003,-2.314799999999991,1172.284999999911
2023-05-08 16:03:41,73.9294,0.8969899999999997,0.7092711161268209,3.8773150000000003,3.530093000000001,-0.8680999999999699,1172.3352777776888
2023-05-08 16:06:40,74.68171,0.9837959999999999,0.7458539381579485,3.9351839999999996,3.501156999999999,-1.446799999999996,1172.384999999911
2023-05-08 16:09:40,75.46296,1.0995369999999998,0.7744829310573214,3.993055,3.414352000000001,-4.050999999999988,1172.434999999911
2023-05-08 16:12:39,69.29977,1.0127319999999997,0.7023480814230447,3.935186,3.3854170000000003,-4.050900000000013,1172.4847222221333
2023-05-08 16:15:42,68.51852,1.157407,0.7777689475201116,4.050925,3.3854170000000003,-3.4723000000000184,1172.5355555554665
2023-05-08 16:18:40,67.36111,1.0995370000000007,0.7159598108450073,3.9641200000000003,3.2986109999999993,-6.6551000000000045,1172.584999999911
2023-05-08 16:21:43,66.57986,1.0416660000000002,0.65337688524792,3.6458329999999997,2.9803240000000004,-6.076499999999953,1172.6358333332441
2023-05-08 16:24:41,82.03125,0.5497689999999995,0.4896216322986915,2.517361,2.4016200000000003,-0.867999999999995,1172.6852777776885
2023-05-08 16:27:41,98.23495,0.2025459999999999,0.5213529679350918,1.7361110000000002,2.604166,23.7269,1172.7352777776885
2023-05-08 16:30:40,98.23495,0.26041699999999945,0.619861815875703,1.967593,2.922453,22.280100000000004,1172.7849999999107
2023-05-08 16:33:40,82.75463,0.2025459999999999,0.59091085169388,2.0833330000000005,3.1828700000000003,20.83330000000001,1172.8349999999107
2023-05-08 16:36:42,76.21528,0.28935200000000005,0.5370684489074182,2.2858799999999997,2.8935189999999995,11.574100000000016,1172.8855555554662
2023-05-08 16:39:18,69.27083,0.5208329999999997,0.5492614794886777,2.748841999999999,2.8067129999999993,0.0,1172.9288888887995
2023-05-08 16:39:42,69.27083,0.6365739999999995,0.5921123957646348,2.835647,2.748842,-0.867999999999995,1172.9355555554662
2023-05-08 16:42:41,66.2037,0.8101849999999997,0.6026684195429535,3.124999,2.748842,-5.4976999999999805,1172.9852777776885
2023-05-08 16:45:40,69.29977,0.9548610000000002,0.6605737626681986,3.2696750000000003,2.748842,-5.4976999999999805,1173.0349999999107
2023-05-08 16:48:41,70.05208,0.8101849999999997,0.6548913260122441,3.4722219999999995,3.1828710000000004,-3.761599999999987,1173.0852777776886
2023-05-08 16:51:39,66.98495,0.78125,0.6254589256963906,3.211806,2.922453,-2.8935000000000173,1173.134722222133
2023-05-08 16:54:41,70.05208,0.9259260000000005,0.649213215683247,3.530092,3.038195,-4.629600000000039,1173.1852777776885
2023-05-08 16:57:40,69.67593,0.868055,0.62617068188062,3.3275449999999998,2.8935179999999994,-3.761600000000044,1173.2349999999108
2023-05-08 17:00:40,64.26505,0.868055,0.5882216460068643,3.2696750000000003,2.7777780000000005,-6.365700000000004,1173.2849999999107
2023-05-08 17:04:04,67.73727,0.983797,0.671835259348858,3.327547,2.7777779999999996,-6.94440000000003,1173.3416666665773
2023-05-08 17:06:40,66.57986,0.8680560000000002,0.626170445217437,3.443288,3.009259,-5.497699999999952,1173.3849999999106
2023-05-08 17:09:40,64.26505,1.0127309999999996,0.6427451613000245,3.530093,2.8935180000000003,-7.8125,1173.4349999999106
2023-05-08 17:12:40,62.73148,1.0127309999999996,0.6217162916023655,3.414351,2.748843,-9.259299999999996,1173.4849999999105
2023-05-08 17:15:42,63.51273,1.157407,0.6951054105411174,3.4722230000000005,2.6909720000000004,-9.548600000000022,1173.535555555466
2023-05-08 17:18:41,60.82176,1.2152769999999995,0.6695105109597422,3.6458319999999995,2.748843000000001,-10.416699999999992,1173.5852777776884
2023-05-08 17:21:42,57.3206,1.157407,0.6499859919679705,3.5879630000000002,2.748843,-9.837999999999965,1173.6355555554662
2023-05-08 17:24:40,57.72569,1.3888889999999998,0.7009623137176814,3.4432859999999996,2.34375,-13.020899999999983,1173.6849999999106
2023-05-08 17:27:41,58.8831,1.3310179999999994,0.6562419303226615,3.4432859999999996,2.3726850000000006,-13.02090000000004,1173.7352777776885
2023-05-08 17:30:38,52.31481,1.157407,0.6013406887441558,3.327546,2.430556,-13.310200000000009,1173.7844444443551
2023-05-08 17:33:40,49.24768,1.2442130000000002,0.6290362328204869,3.038195,2.054398,-14.467600000000004,1173.8349999999107
2023-05-08 17:37:01,51.93866,1.3888889999999998,0.6741273658034944,3.038195,1.9097220000000004,-16.782399999999996,1173.890833333244
2023-05-08 17:39:41,55.03472,1.3888889999999998,0.6741273658034944,3.1539349999999997,2.025462,-15.046299999999974,1173.9352777776885
2023-05-08 17:42:40,53.87731,1.273148,0.6110392289795247,3.1828700000000003,2.141203,-14.467600000000004,1173.9849999999108
2023-05-08 17:45:41,51.5625,1.157407,0.601340688744155,2.806712,1.9097219999999995,-13.888900000000035,1174.0352777776886
2023-05-08 17:48:41,49.62384,1.157407,0.5753117112001911,2.604166,1.6782409999999999,-14.75690000000003,1174.0852777776886
2023-05-08 17:51:40,47.71412,1.1284720000000004,0.5919905057573014,2.5752310000000005,1.7071760000000005,-15.625,1174.1349999999109
2023-05-08 17:55:01,47.71412,1.0995369999999998,0.5825776546902505,2.4884260000000005,1.6493060000000002,-14.467600000000004,1174.1908333332442
2023-05-08 17:57:40,46.55671,1.070602,0.5213532760592897,2.459491,1.5914349999999997,-15.914299999999969,1174.2349999999108
2023-05-08 18:00:40,34.60648,1.0995370000000007,0.7931496486082076,2.546296000000001,1.9965279999999996,-19.675900000000013,1174.2849999999107
2023-05-08 18:03:42,52.71991,1.9965280000000005,0.8523383442003248,3.5590280000000005,1.8229159999999993,-13.599499999999978,1174.3355555554663
2023-05-08 18:06:40,71.64352,1.5046289999999996,0.6801730288967537,3.3564809999999996,2.0833330000000005,-13.310200000000009,1174.3849999999106
2023-05-08 18:09:38,60.41667,1.0127319999999997,0.6631529988513206,3.414351,2.8067130000000002,-12.731499999999983,1174.434444444355
2023-05-08 18:12:41,58.8831,1.3888889999999998,0.7266685199965998,3.7326379999999997,2.6620370000000007,-9.838000000000022,1174.4852777776882
2023-05-08 18:15:40,58.50694,1.3888889999999998,0.7009614068578085,3.8773150000000003,2.7777779999999996,-11.574099999999987,1174.5349999999105
2023-05-08 18:18:40,63.88889,1.4756939999999998,0.7545372712970653,3.8773150000000003,2.719906999999999,-11.863499999999988,1174.5849999999105
2023-05-08 18:21:41,61.57407,1.3020839999999998,0.72241987864766,3.703703999999999,2.748842,-10.705999999999989,1174.6352777776883
2023-05-08 18:24:40,60.04051,1.1574079999999993,0.6729284220746377,3.616898,2.8067130000000002,-12.731499999999983,1174.6849999999106
2023-05-08 18:27:40,57.72569,1.2442129999999993,0.7028101392595283,3.703703999999999,2.8067130000000002,-11.284800000000018,1174.7349999999105
2023-05-08 18:30:41,60.82176,1.2442129999999993,0.6791786103886451,3.7615749999999997,2.835649,-11.574099999999987,1174.7852777776884
2023-05-08 18:33:41,58.10185,1.3020829999999997,0.673324392860775,3.616898,2.604166,-11.574099999999987,1174.8352777776884
2023-05-08 18:36:41,61.19792,1.1284720000000004,0.6165587640844468,3.298611,2.459490999999999,-10.41670000000002,1174.8852777776883
2023-05-08 18:39:42,63.10764,0.868055,0.568416334616627,2.9803230000000003,2.459491,-13.02079999999998,1174.9355555554662
2023-05-08 18:42:41,72.77199,1.0127310000000005,0.5774292578619341,2.9803230000000003,2.256945,-10.127299999999991,1174.9852777776885
2023-05-08 18:45:42,73.9294,0.9259259999999996,0.6103220334231022,2.951389,2.4016210000000004,-12.731499999999983,1175.0355555554663
2023-05-08 18:48:38,61.57407,0.6944439999999998,0.5709044193251829,3.009259,2.7777779999999996,-9.259299999999996,1175.0844444443553
2023-05-08 18:51:40,56.94444,0.8969909999999999,0.6187951530987367,3.240741,2.748842,-10.706000000000017,1175.1349999999109
2023-05-08 18:54:41,58.50694,0.8680560000000002,0.5684160161062489,3.327547,2.8067130000000002,-13.888900000000035,1175.1852777776887
2023-05-08 18:57:40,55.78704,0.8391209999999996,0.595997659715026,3.211806,2.7777770000000004,-14.75690000000003,1175.234999999911
2023-05-08 19:01:01,53.87731,0.9259259999999996,0.5690370194214638,3.1828699999999994,2.5752320000000006,-13.599500000000035,1175.2908333332443
2023-05-08 19:03:41,56.56829,1.0127309999999996,0.6217162916023655,3.1828700000000003,2.5173620000000003,-14.467600000000004,1175.3352777776888
2023-05-08 19:06:40,55.41088,1.0127309999999996,0.5774284631490318,3.124998999999999,2.4016200000000003,-13.599599999999953,1175.384999999911
2023-05-08 19:09:41,52.71991,1.0416659999999993,0.5873184982959911,3.124998999999999,2.3726850000000006,-16.20369999999997,1175.435277777689
2023-05-08 19:12:40,50.78125,1.0127309999999996,0.5774284631490318,3.124998999999999,2.4016200000000003,-15.914299999999969,1175.4849999999112
2023-05-08 19:15:41,51.53356,1.0995369999999998,0.5825776546902512,3.038194,2.1990740000000004,-14.75690000000003,1175.535277777689
2023-05-08 19:18:40,55.03472,0.983797,0.5674621756827064,2.8935189999999995,2.1990739999999995,-14.178299999999979,1175.5849999999114
2023-05-08 19:21:43,58.10185,0.9548610000000002,0.5574153351585625,2.835648,2.170139,-14.756900000000002,1175.6358333332446
2023-05-08 19:24:40,55.43981,0.7523150000000003,0.5045664883350697,2.748843,2.3148149999999994,-11.574099999999987,1175.6849999999113
2023-05-08 19:27:40,57.34954,0.8680560000000002,0.547960321387067,2.748843,2.1990740000000004,-12.442199999999957,1175.7349999999112
2023-05-08 19:30:40,60.06944,0.8101849999999997,0.5264849129116592,2.8935179999999994,2.4016210000000004,-10.127299999999991,1175.7849999999112
2023-05-08 19:33:40,55.81597,0.8680560000000002,0.547961040599176,2.922454,2.372686,-14.178200000000004,1175.8349999999111
2023-05-08 19:36:41,52.71991,0.9837959999999999,0.5897482100918836,3.211805,2.546296,-11.574099999999987,1175.885277777689
2023-05-08 19:39:40,50.02894,1.070602,0.5971361269858202,3.211805,2.430556,-15.625,1175.9349999999113
2023-05-08 19:42:40,52.34375,1.2152780000000005,0.5932844052670881,3.2407399999999997,2.256945,-15.335699999999974,1175.9849999999112
2023-05-08 19:45:40,53.09606,1.2442129999999993,0.6021868195768728,3.1828709999999996,2.1701390000000007,-15.04630000000003,1176.0349999999112
2023-05-08 19:48:40,51.18634,1.3020829999999997,0.6472244061235575,3.1539349999999997,2.1122680000000003,-16.493000000000023,1176.0849999999111
2023-05-08 19:51:40,49.24768,1.273148,0.6381567039897803,3.1539349999999997,2.141202999999999,-15.625000000000028,1176.134999999911
2023-05-08 19:54:40,44.99421,1.273148,0.6381567039897811,3.1828699999999994,2.1701379999999997,-17.65040000000002,1176.184999999911
2023-05-08 19:57:40,48.87153,1.3020829999999997,0.6472253290159576,3.1828700000000003,2.141204,-15.335700000000031,1176.234999999911
2023-05-08 20:00:41,50.81019,1.3888889999999998,0.6161898294798931,3.0960650000000003,1.9097220000000004,-15.625,1176.2852777776889
2023-05-08 20:03:41,48.87153,1.3020829999999997,0.6472253290159576,3.009259,1.967593,-16.782399999999996,1176.3352777776888
2023-05-08 20:06:39,50.78125,1.359954,0.6373016084129529,3.0960650000000003,1.9675919999999998,-17.36110000000002,1176.3847222221332
2023-05-08 20:09:40,51.21528,1.2442129999999993,0.602186819576872,3.038195,2.0254630000000002,-12.73150000000004,1176.434999999911
2023-05-08 20:12:40,52.34375,1.2152769999999995,0.6198609198601351,3.0671289999999996,2.1122680000000003,-15.914300000000026,1176.484999999911
2023-05-08 20:15:40,49.62384,1.157407,0.601340688744155,3.0671290000000004,2.170139,-14.757000000000005,1176.534999999911
2023-05-08 20:18:41,46.93287,1.0995369999999998,0.606881070576648,2.9803240000000004,2.1701390000000007,-16.203700000000026,1176.5852777776888
2023-05-08 20:21:41,54.65856,1.1863420000000007,0.6106295413144995,3.038194,2.1122679999999994,-15.046300000000002,1176.6352777776888
2023-05-08 20:24:41,53.87731,1.0416670000000003,0.5635534716947721,2.835649,2.054398,-14.756999999999977,1176.6852777776887
2023-05-08 20:27:45,51.93866,1.0995370000000007,0.6068802485728235,2.8935190000000004,2.0833329999999997,-14.756900000000002,1176.7363888887999
2023-05-08 20:30:41,49.62384,1.1284720000000004,0.6165587640844475,3.0671290000000004,2.228009,-15.335700000000003,1176.7852777776889
2023-05-08 20:33:40,48.09028,1.273148,0.6381567039897811,3.2696759999999996,2.256944,-16.203699999999998,1176.8349999999111
2023-05-08 20:36:41,49.62384,1.3020829999999997,0.6198414118750029,3.240741,2.1701390000000007,-14.757000000000005,1176.885277777689
2023-05-08 20:39:40,48.49537,1.3888889999999998,0.6741273658034935,3.125,1.9965269999999995,-17.071799999999996,1176.9349999999113
2023-05-08 20:42:40,50.02894,1.273148,0.6110392289795247,3.009259,1.9675919999999998,-12.731500000000011,1176.9849999999112
2023-05-08 20:45:38,45.3993,1.0995369999999998,0.582576795814676,2.835649,1.9965280000000005,-17.65039999999999,1177.0344444443556
2023-05-08 20:48:41,46.18055,1.070601,0.5479164859614252,2.8645830000000005,2.0254630000000002,-15.04630000000003,1177.0852777776888
2023-05-08 20:51:40,43.86574,0.9837959999999999,0.544248546448869,2.8067130000000002,2.0833330000000005,-15.3356,1177.134999999911
2023-05-08 20:54:41,42.70834,1.0416660000000002,0.5386598029875259,2.719907,1.9097220000000004,-15.914299999999997,1177.185277777689
2023-05-08 20:57:40,46.18055,1.186343,0.6106307482272058,2.6909720000000004,1.765046,-16.203799999999973,1177.2349999999112
2023-05-08 21:00:41,46.93287,1.157407,0.5478367404832751,2.6909730000000005,1.7361120000000003,-17.361199999999968,1177.285277777689
2023-05-08 21:03:40,40.76968,1.0995369999999998,0.5825776546902512,2.604166,1.7650460000000008,-16.782400000000024,1177.3349999999114
2023-05-08 21:06:41,39.98843,1.1863419999999998,0.5565531127135318,2.719907,1.7361110000000002,-17.361200000000025,1177.3852777776892
2023-05-08 21:09:40,43.46065,1.3310180000000003,0.6562409986405887,2.6620369999999998,1.5914349999999997,-17.071799999999996,1177.4349999999115
2023-05-08 21:12:41,45.02315,1.273148,0.6381576180098876,2.633101,1.6203700000000003,-18.229100000000017,1177.4852777776894
2023-05-08 21:15:40,43.48959,1.2152769999999995,0.619861815875703,2.604166,1.6493060000000002,-16.20369999999997,1177.5349999999116
2023-05-08 21:18:41,43.46065,1.2152769999999995,0.5932822115036488,2.6620369999999998,1.6782410000000008,-18.51849999999999,1177.5852777776895
2023-05-08 21:21:40,45.02315,1.2152769999999995,0.6198609198601351,2.6620369999999998,1.7071760000000005,-15.04630000000003,1177.6349999999118
2023-05-08 21:24:38,40.76968,1.157407,0.5478367404832751,2.6909720000000004,1.7361110000000002,-19.097199999999987,1177.6844444443561
2023-05-08 21:27:40,40.39352,1.2442130000000002,0.6021877718188252,2.748842,1.7361110000000002,-18.22919999999999,1177.7349999999117
2023-05-08 21:30:40,42.33218,1.1863419999999998,0.6106295413144992,2.719908,1.7939820000000006,-16.493100000000027,1177.7849999999116
2023-05-08 21:33:40,44.61805,1.273148,0.6110401908128468,2.633101,1.5914349999999997,-14.46769999999998,1177.8349999999116
2023-05-08 21:37:01,42.33218,1.2152769999999995,0.5932822115036488,2.5752309999999996,1.5914350000000006,-15.9144,1177.890833333245
2023-05-08 21:39:40,42.33218,1.2152769999999995,0.5932822115036488,2.5752309999999996,1.5914350000000006,-16.203700000000026,1177.9349999999115
2023-05-08 21:42:40,39.61227,1.157407,0.601340688744155,2.5752310000000005,1.6782409999999999,-17.361099999999965,1177.9849999999115
2023-05-08 21:45:40,41.17477,1.1863419999999998,0.6106304281918021,2.604166,1.6782410000000008,-18.807900000000018,1178.0349999999114
2023-05-08 21:48:40,41.17477,1.1863419999999998,0.5565531127135318,2.6909720000000004,1.7071760000000005,-16.782399999999996,1178.0849999999114
2023-05-08 21:51:40,45.02315,1.2152780000000005,0.5932825201548972,2.6041670000000003,1.6203700000000003,-17.65039999999999,1178.1349999999113
2023-05-08 21:54:40,45.3993,1.157407,0.5478367404832751,2.546296000000001,1.5914350000000006,-16.493100000000027,1178.1849999999113
2023-05-08 21:57:43,43.48959,1.157407,0.6261708828855663,2.546296000000001,1.6782410000000008,-17.07170000000002,1178.2358333332445
2023-05-08 22:00:40,45.02315,1.1863419999999998,0.6106304281918021,2.604166,1.6782410000000008,-16.782399999999996,1178.2849999999112
2023-05-08 22:03:38,42.70834,1.157407,0.6013406887441558,2.604166,1.7071760000000005,-14.757000000000005,1178.3344444443555
2023-05-08 22:06:41,40.39352,1.2152769999999995,0.6198609198601351,2.748843,1.7939820000000006,-14.75690000000003,1178.3852777776888
2023-05-08 22:09:42,40.39352,1.273148,0.6110401908128476,2.7777769999999995,1.7361110000000002,-16.203700000000026,1178.4355555554666
2023-05-08 22:12:41,42.33218,1.2152769999999995,0.5652169712289576,2.748843,1.7361120000000003,-16.203700000000026,1178.485277777689
2023-05-08 22:15:42,43.86574,1.273148,0.6110401908128468,2.633101,1.5914349999999997,-18.51849999999996,1178.5355555554668
2023-05-08 22:18:41,42.33218,1.2152769999999995,0.5652169712289576,2.604166,1.5914350000000006,-16.49309999999997,1178.585277777689
2023-05-08 22:21:40,44.64699,1.1863419999999998,0.5843242590460197,2.546296,1.5914350000000006,-18.518500000000017,1178.6349999999113
2023-05-08 22:24:40,44.64699,1.157407,0.601340688744155,2.546296000000001,1.6493060000000002,-17.071799999999996,1178.6849999999113
2023-05-08 22:27:40,45.3993,1.0995369999999998,0.5571101402691596,2.517361,1.6493060000000002,-17.07170000000002,1178.7349999999112
2023-05-08 22:30:40,42.70834,1.0995369999999998,0.582576795814676,2.546297,1.7071760000000005,-18.518500000000017,1178.7849999999112
2023-05-08 22:33:40,45.02315,1.070601,0.5730985879513666,2.6041670000000003,1.7939820000000006,-18.229100000000017,1178.8349999999111
2023-05-08 22:36:40,45.02315,1.070601,0.5730985879513666,2.6041670000000003,1.7939820000000006,-17.07170000000002,1178.884999999911
2023-05-08 22:39:41,46.93287,1.186343,0.5843255023580581,2.517361,1.5625,-16.78230000000002,1178.935277777689
2023-05-08 22:42:38,45.8044,1.0995369999999998,0.5571092374605046,2.459491,1.5914350000000006,-15.625,1178.9844444443556
2023-05-08 22:46:01,42.33218,1.070602,0.5479168047499338,2.459491,1.6203700000000003,-19.097199999999987,1179.0408333332446
2023-05-08 22:48:40,42.33218,1.0995369999999998,0.5825776546902505,2.4884260000000005,1.6493060000000002,-17.361199999999997,1179.0849999999111
2023-05-08 22:51:43,41.92709,1.0995369999999998,0.5825776546902505,2.4884260000000005,1.6493060000000002,-15.625,1179.1358333332444
2023-05-08 22:54:40,41.17477,1.157407,0.5753107883082677,2.517361,1.5914350000000006,-15.9144,1179.184999999911
2023-05-08 22:57:41,40.76968,1.157407,0.5478367404832751,2.517361,1.5625,-19.097199999999987,1179.235277777689
2023-05-08 23:00:40,40.39352,1.1863419999999998,0.5843242590460197,2.546296,1.5914350000000006,-18.807800000000015,1179.2849999999112
2023-05-08 23:04:01,40.39352,1.1863419999999998,0.5565531127135318,2.546296,1.5625,-17.361199999999968,1179.3408333332445
2023-05-08 23:06:41,40.01736,1.1863419999999998,0.6106295413144983,2.4884260000000005,1.5625,-17.071799999999996,1179.385277777689
2023-05-08 23:09:41,39.61227,1.1863419999999998,0.6106304281918021,2.459491,1.5335660000000004,-19.675899999999984,1179.435277777689
2023-05-08 23:12:40,39.61227,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-17.650500000000022,1179.4849999999112
2023-05-08 23:15:40,38.85995,1.2152769999999995,0.5932822115036488,2.4884259999999996,1.5046300000000006,-16.782399999999996,1179.5349999999112
2023-05-08 23:18:40,38.85995,1.2152769999999995,0.5932822115036488,2.4884259999999996,1.5046300000000006,-19.675899999999984,1179.5849999999111
2023-05-08 23:22:00,38.0787,1.2152769999999995,0.5932822115036488,2.4884259999999996,1.5046300000000006,-18.80789999999999,1179.6405555554668
2023-05-08 23:24:40,40.01736,1.2152769999999995,0.5932822115036488,2.4884259999999996,1.5046300000000006,-19.965300000000013,1179.6849999999113
2023-05-08 23:27:40,40.01736,1.2152769999999995,0.5932822115036488,2.4884259999999996,1.5046300000000006,-17.93979999999999,1179.7349999999112
2023-05-08 23:30:41,40.01736,1.2152769999999995,0.5932822115036488,2.4884259999999996,1.5046300000000006,-16.782500000000027,1179.785277777689
2023-05-08 23:33:40,40.01736,1.2152769999999995,0.5932822115036488,2.4884259999999996,1.5046300000000006,-17.939899999999966,1179.8349999999114
2023-05-08 23:36:42,38.0787,1.273148,0.6110392289795255,2.4884259999999996,1.4467590000000001,-18.80789999999999,1179.885555555467
2023-05-08 23:39:40,40.39352,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-18.80789999999996,1179.9349999999113
2023-05-08 23:42:40,40.39352,1.1863419999999998,0.6106304281918021,2.430555,1.5046300000000006,-15.625,1179.9849999999112
2023-05-08 23:45:42,40.39352,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-17.36110000000002,1180.0355555554668
2023-05-08 23:48:41,40.39352,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-17.93979999999999,1180.085277777689
2023-05-08 23:51:40,38.85995,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-19.96520000000004,1180.1349999999113
2023-05-08 23:54:46,40.39352,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-18.807799999999986,1180.186666666578
2023-05-08 23:57:40,38.85995,1.2442130000000002,0.6021868195768731,2.459491,1.4467590000000001,-18.518500000000017,1180.2349999999115
2023-05-09 00:00:38,38.85995,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-15.04630000000003,1180.2844444443558
2023-05-09 00:03:41,40.39352,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-17.93979999999999,1180.335277777689
2023-05-09 00:06:41,40.39352,1.2442130000000002,0.6021868195768731,2.459491,1.4467590000000001,-17.361099999999993,1180.385277777689
2023-05-09 00:09:40,40.76968,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-18.22920000000002,1180.4349999999113
2023-05-09 00:12:41,40.79861,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-20.25460000000001,1180.4852777776891
2023-05-09 00:15:45,40.79861,1.2152780000000005,0.5932825201548972,2.430556,1.4467590000000001,-19.675900000000013,1180.5363888888003
2023-05-09 00:18:41,40.79861,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-17.36110000000002,1180.5852777776893
2023-05-09 00:21:40,39.23611,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-16.782399999999996,1180.6349999999115
2023-05-09 00:24:45,40.79861,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-15.914299999999997,1180.6863888888004
2023-05-09 00:27:41,39.23611,1.157407,0.5753107883082677,2.430556,1.5046300000000006,-17.93979999999999,1180.7352777776894
2023-05-09 00:30:41,40.76968,1.157407,0.5753107883082677,2.430556,1.5046300000000006,-17.93979999999999,1180.7852777776893
2023-05-09 00:33:41,40.79861,1.2442130000000002,0.6021868195768731,2.459491,1.4467590000000001,-16.20369999999997,1180.8352777776893
2023-05-09 00:36:40,39.23611,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-17.36110000000002,1180.8849999999115
2023-05-09 00:39:38,40.76968,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-17.650500000000022,1180.934444444356
2023-05-09 00:42:43,39.23611,1.157407,0.5753107883082677,2.459491,1.5335650000000003,-18.80789999999996,1180.9858333332447
2023-05-09 00:45:40,40.79861,1.1863419999999998,0.6106304281918021,2.430555,1.5046300000000006,-17.361199999999997,1181.0349999999114
2023-05-09 00:48:40,39.23611,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-18.80789999999996,1181.0849999999114
2023-05-09 00:51:40,39.23611,1.2442130000000002,0.6021868195768731,2.459491,1.4467590000000001,-17.361199999999997,1181.1349999999113
2023-05-09 00:54:40,39.23611,1.1863419999999998,0.6106304281918021,2.459491,1.5335660000000004,-17.650500000000022,1181.1849999999113
2023-05-09 00:57:41,39.23611,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-18.22919999999999,1181.2352777776891
2023-05-09 01:00:40,40.79861,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-15.914300000000026,1181.2849999999114
2023-05-09 01:03:41,41.17477,1.157407,0.5753107883082677,2.430556,1.5046300000000006,-15.9144,1181.3352777776893
2023-05-09 01:06:40,39.6412,1.157407,0.5753107883082677,2.430556,1.5046300000000006,-15.9144,1181.3849999999115
2023-05-09 01:09:40,39.6412,1.2152780000000005,0.619862133929173,2.4016200000000003,1.4467590000000001,-16.782399999999996,1181.4349999999115
2023-05-09 01:12:40,39.6412,1.1284720000000004,0.566239817035552,2.430556,1.5335650000000003,-17.650400000000047,1181.4849999999115
2023-05-09 01:15:40,39.6412,1.157407,0.5753107883082677,2.430556,1.5046300000000006,-15.625,1181.5349999999114
2023-05-09 01:18:38,40.76968,1.157407,0.6013406887441558,2.4016200000000003,1.5046300000000006,-17.650499999999965,1181.5844444443558
2023-05-09 01:21:47,40.79861,1.2152780000000005,0.5932825201548972,2.430556,1.4467590000000001,-17.07170000000002,1181.6369444443558
2023-05-09 01:24:43,39.23611,1.157407,0.5753107883082677,2.430556,1.5046300000000006,-18.229100000000017,1181.6858333332448
2023-05-09 01:27:40,39.23611,1.157407,0.5753107883082677,2.430556,1.5046300000000006,-18.518500000000017,1181.7349999999115
2023-05-09 01:30:41,40.76968,1.157407,0.5753107883082677,2.430556,1.5046300000000006,-17.071799999999996,1181.7852777776893
2023-05-09 01:33:40,39.23611,1.157407,0.5753107883082677,2.430556,1.5046300000000006,-18.80789999999996,1181.8349999999116
2023-05-09 01:36:40,40.76968,1.157407,0.5753107883082677,2.430556,1.5046300000000006,-17.361099999999965,1181.8849999999115
2023-05-09 01:39:42,40.76968,1.1863419999999998,0.6106304281918021,2.459491,1.5335660000000004,-15.335700000000031,1181.935555555467
2023-05-09 01:42:40,39.23611,1.1863419999999998,0.6106304281918021,2.459491,1.5335660000000004,-17.07170000000002,1181.9849999999115
2023-05-09 01:45:42,38.85995,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-17.93979999999999,1182.035555555467
2023-05-09 01:48:40,38.0787,1.2442130000000002,0.6021868195768731,2.459491,1.4467590000000001,-17.93979999999999,1182.0849999999114
2023-05-09 01:51:43,38.0787,1.1863419999999998,0.6106304281918021,2.459491,1.5335660000000004,-19.097199999999987,1182.1358333332446
2023-05-09 01:54:41,40.01736,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-17.939800000000048,1182.185277777689
2023-05-09 01:57:39,40.01736,1.1863419999999998,0.6106304281918021,2.459491,1.5335660000000004,-18.22920000000005,1182.2347222221333
2023-05-09 02:00:40,40.39352,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-18.22919999999999,1182.2849999999112
2023-05-09 02:03:40,40.01736,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-18.22919999999999,1182.3349999999111
2023-05-09 02:06:41,40.01736,1.2152769999999995,0.5932822115036488,2.4884259999999996,1.5046300000000006,-17.650400000000047,1182.385277777689
2023-05-09 02:09:41,38.0787,1.273148,0.6381576180098876,2.4884259999999996,1.475695,-16.492999999999995,1182.435277777689
2023-05-09 02:12:40,38.0787,1.273148,0.6381576180098876,2.4884259999999996,1.475695,-19.675900000000013,1182.4849999999112
2023-05-09 02:16:03,40.01736,1.1863419999999998,0.6106304281918021,2.459491,1.5335660000000004,-17.071799999999996,1182.5413888888002
2023-05-09 02:18:40,40.39352,1.2442130000000002,0.6021868195768731,2.459491,1.4467590000000001,-18.807900000000018,1182.5849999999114
2023-05-09 02:21:40,40.39352,1.157407,0.6013406887441558,2.430556,1.5335660000000004,-17.93979999999999,1182.6349999999113
2023-05-09 02:24:41,40.39352,1.157407,0.6013406887441558,2.430556,1.5335660000000004,-17.361199999999997,1182.6852777776892
2023-05-09 02:27:40,40.39352,1.2152780000000005,0.5932825201548972,2.430556,1.4467590000000001,-19.965300000000013,1182.7349999999115
2023-05-09 02:30:41,40.79861,1.1863419999999998,0.6106304281918021,2.459491,1.5335660000000004,-16.493100000000027,1182.7852777776893
2023-05-09 02:33:40,39.23611,1.2442130000000002,0.6021868195768731,2.459491,1.4467590000000001,-16.493100000000027,1182.8349999999116
2023-05-09 02:36:40,39.23611,1.1863419999999998,0.6106304281918021,2.459491,1.5335660000000004,-17.361099999999965,1182.8849999999115
2023-05-09 02:39:40,40.79861,1.1863419999999998,0.6106304281918021,2.459491,1.5335660000000004,-15.914300000000026,1182.9349999999115
2023-05-09 02:42:41,39.23611,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-16.203700000000026,1182.9852777776894
2023-05-09 02:45:42,38.85995,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-16.20369999999997,1183.0355555554672
2023-05-09 02:48:40,38.85995,1.2442130000000002,0.6021868195768731,2.459491,1.4467590000000001,-16.782399999999996,1183.0849999999116
2023-05-09 02:51:40,40.39352,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-20.254599999999982,1183.1349999999115
2023-05-09 02:54:42,40.39352,1.2152769999999995,0.5932822115036488,2.4884259999999996,1.5046300000000006,-19.097200000000043,1183.185555555467
2023-05-09 02:57:40,38.85995,1.2152769999999995,0.6198618158757038,2.4884259999999996,1.5335660000000004,-17.361199999999997,1183.2349999999115
2023-05-09 03:00:41,40.39352,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-16.78249999999997,1183.2852777776893
2023-05-09 03:03:40,40.39352,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-17.361099999999965,1183.3349999999116
2023-05-09 03:06:41,40.39352,1.2442130000000002,0.6021868195768731,2.459491,1.4467590000000001,-19.386599999999987,1183.3852777776895
2023-05-09 03:09:42,40.39352,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-16.20369999999997,1183.4355555554673
2023-05-09 03:12:44,38.85995,1.2442130000000002,0.6021868195768731,2.459491,1.4467590000000001,-16.20369999999997,1183.4861111110229
2023-05-09 03:15:38,40.39352,1.1863419999999998,0.6106304281918021,2.459491,1.5335660000000004,-17.36110000000002,1183.5344444443563
2023-05-09 03:18:41,40.39352,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-18.518500000000017,1183.5852777776895
2023-05-09 03:21:41,38.85995,1.273148,0.6110392289795255,2.4884259999999996,1.4467590000000001,-17.93979999999999,1183.6352777776895
2023-05-09 03:24:41,38.85995,1.273148,0.6110392289795255,2.4884259999999996,1.4467590000000001,-17.07170000000002,1183.6852777776894
2023-05-09 03:27:40,40.39352,1.2152769999999995,0.5932822115036488,2.4884259999999996,1.5046300000000006,-16.203700000000026,1183.7349999999117
2023-05-09 03:30:40,38.85995,1.1863419999999998,0.6106304281918021,2.430555,1.5046300000000006,-19.675899999999956,1183.7849999999116
2023-05-09 03:33:40,40.39352,1.1863419999999998,0.6106304281918021,2.430555,1.5046300000000006,-16.493100000000027,1183.8349999999116
2023-05-09 03:36:42,40.39352,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-17.36110000000002,1183.8855555554671
2023-05-09 03:39:40,40.39352,1.1863419999999998,0.6357206111534004,2.430555,1.5335660000000004,-16.782399999999996,1183.9349999999115
2023-05-09 03:42:40,40.39352,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-18.80789999999996,1183.9849999999115
2023-05-09 03:45:41,40.39352,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-17.07170000000002,1184.0352777776893
2023-05-09 03:48:41,38.85995,1.1863419999999998,0.6106304281918021,2.430555,1.5046300000000006,-17.361000000000047,1184.0852777776893
2023-05-09 03:51:40,40.39352,1.1863419999999998,0.6106304281918021,2.430555,1.5046300000000006,-17.939899999999966,1184.1349999999115
2023-05-09 03:54:39,38.85995,1.2442130000000002,0.6021868195768731,2.459491,1.4467590000000001,-20.543999999999983,1184.1847222221338
2023-05-09 03:57:40,40.39352,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-18.51849999999996,1184.2349999999117
2023-05-09 04:00:41,40.39352,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-18.518500000000017,1184.2852777776895
2023-05-09 04:03:40,40.01736,1.1863419999999998,0.6106304281918021,2.459491,1.5335660000000004,-19.965299999999957,1184.3349999999118
2023-05-09 04:06:40,40.01736,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-17.361199999999997,1184.3849999999118
2023-05-09 04:09:40,40.01736,1.2152769999999995,0.6198618158757038,2.4594899999999997,1.5046300000000006,-17.071799999999996,1184.4349999999117
2023-05-09 04:12:40,40.01736,1.2152769999999995,0.5932822115036488,2.4884259999999996,1.5046300000000006,-18.518599999999992,1184.4849999999117
2023-05-09 04:15:41,38.0787,1.273148,0.6110392289795255,2.4884259999999996,1.4467590000000001,-17.939800000000048,1184.5352777776895
2023-05-09 04:18:42,38.85995,1.2152769999999995,0.5932822115036488,2.4884259999999996,1.5046300000000006,-17.36110000000002,1184.5855555554674
2023-05-09 04:21:40,38.85995,1.2152769999999995,0.5932822115036488,2.4884259999999996,1.5046300000000006,-17.939700000000016,1184.6349999999118
2023-05-09 04:24:41,40.39352,1.2152769999999995,0.5932822115036488,2.4884259999999996,1.5046300000000006,-17.939800000000048,1184.6852777776896
2023-05-09 04:27:40,38.85995,1.2152769999999995,0.5932822115036488,2.4884259999999996,1.5046300000000006,-17.361099999999965,1184.734999999912
2023-05-09 04:30:40,38.85995,1.2152769999999995,0.5932822115036488,2.4884259999999996,1.5046300000000006,-19.097199999999987,1184.7849999999119
2023-05-09 04:33:38,39.23611,1.2152769999999995,0.5932822115036488,2.4884259999999996,1.5046300000000006,-17.361099999999965,1184.8344444443562
2023-05-09 04:36:41,39.23611,1.2152769999999995,0.5932822115036488,2.4884259999999996,1.5046300000000006,-14.757000000000005,1184.8852777776895
2023-05-09 04:39:42,40.79861,1.2152769999999995,0.5932822115036488,2.4884259999999996,1.5046300000000006,-17.93979999999999,1184.9355555554673
2023-05-09 04:42:41,39.23611,1.2152769999999995,0.6198618158757038,2.4594899999999997,1.5046300000000006,-17.93979999999999,1184.9852777776896
2023-05-09 04:45:40,39.23611,1.2152769999999995,0.5932822115036488,2.4884259999999996,1.5046300000000006,-17.93979999999999,1185.0349999999119
2023-05-09 04:48:41,40.79861,1.2152769999999995,0.6452084568622644,2.4594899999999997,1.5335660000000004,-18.518500000000017,1185.0852777776897
2023-05-09 04:51:40,40.79861,1.2152769999999995,0.5932822115036488,2.4884259999999996,1.5046300000000006,-16.782399999999996,1185.134999999912
2023-05-09 04:54:41,40.79861,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-18.807799999999986,1185.1852777776899
2023-05-09 04:57:41,41.95602,1.2442130000000002,0.6290371378827782,2.430555,1.4467590000000001,-17.36110000000002,1185.2352777776898
2023-05-09 05:00:41,41.95602,1.1863419999999998,0.6106304281918021,2.430555,1.5046300000000006,-17.650499999999965,1185.2852777776898
2023-05-09 05:03:40,42.33218,1.273148,0.6381576180098876,2.430555,1.4178240000000004,-16.782399999999996,1185.334999999912
2023-05-09 05:06:41,43.48959,1.1863419999999998,0.6106304281918021,2.430555,1.5046300000000006,-18.518500000000017,1185.38527777769
2023-05-09 05:09:40,43.48959,1.1863419999999998,0.6106304281918021,2.430555,1.5046300000000006,-18.807800000000015,1185.4349999999122
2023-05-09 05:12:38,40.01736,1.157407,0.5753107883082677,2.459491,1.5335650000000003,-17.36110000000002,1185.4844444443565
2023-05-09 05:15:41,39.61227,1.1863419999999998,0.6106304281918021,2.430555,1.5046300000000006,-17.650499999999965,1185.5352777776898
2023-05-09 05:18:40,41.17477,1.1863419999999998,0.6106304281918021,2.430555,1.5046300000000006,-17.36110000000002,1185.584999999912
2023-05-09 05:21:40,41.17477,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-21.412000000000035,1185.634999999912
2023-05-09 05:24:41,41.17477,1.157407,0.5753107883082677,2.430556,1.5046300000000006,-18.80789999999999,1185.6852777776899
2023-05-09 05:27:40,41.17477,1.157407,0.6013406887441558,2.4016200000000003,1.5046300000000006,-19.386600000000016,1185.7349999999121
2023-05-09 05:30:41,39.6412,1.157407,0.5753107883082677,2.430556,1.5046300000000006,-17.361099999999993,1185.78527777769
2023-05-09 05:33:40,41.17477,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-17.36110000000002,1185.8349999999123
2023-05-09 05:36:41,39.6412,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-18.80789999999996,1185.8852777776901
2023-05-09 05:39:40,41.17477,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-21.701400000000007,1185.9349999999124
2023-05-09 05:42:40,41.17477,1.1863419999999998,0.6106304281918021,2.430555,1.5046300000000006,-17.650400000000047,1185.9849999999124
2023-05-09 05:45:40,40.79861,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-19.675900000000013,1186.0349999999123
2023-05-09 05:48:40,39.23611,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-18.807900000000018,1186.0849999999123
2023-05-09 05:51:38,40.76968,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-17.93979999999999,1186.1344444443566
2023-05-09 05:54:41,39.23611,1.1863419999999998,0.5843242590460197,2.459491,1.5046300000000006,-18.229100000000017,1186.1852777776899
2023-05-09 05:57:40,38.85995,1.2152769999999995,0.5932822115036488,2.4884259999999996,1.5046300000000006,-18.807799999999986,1186.2349999999121
2023-05-09 06:00:41,40.39352,1.273148,0.6110392289795255,2.4884259999999996,1.4467590000000001,-17.071699999999964,1186.28527777769
2023-05-09 06:03:40,38.85995,1.2442129999999993,0.6021868195768728,2.5173619999999994,1.5046300000000006,-18.22919999999999,1186.3349999999123
2023-05-09 06:06:41,38.0787,1.2442129999999993,0.6021868195768728,2.5173619999999994,1.5046300000000006,-15.3356,1186.3852777776901
2023-05-09 06:09:42,38.0787,1.2442129999999993,0.6021868195768728,2.5173619999999994,1.5046300000000006,-17.361099999999965,1186.435555555468
2023-05-09 06:13:01,40.01736,1.2152769999999995,0.6198618158757038,2.4594899999999997,1.5046300000000006,-17.071799999999996,1186.4908333332457
2023-05-09 06:15:40,40.01736,1.2152769999999995,0.5932822115036488,2.4884259999999996,1.5046300000000006,-17.93979999999999,1186.5349999999123
2023-05-09 06:18:41,40.39352,1.2442130000000002,0.6021868195768731,2.459491,1.4467590000000001,-18.229100000000017,1186.5852777776902
2023-05-09 06:21:40,39.23611,1.1863419999999998,0.6106304281918021,2.430555,1.5046300000000006,-17.650500000000022,1186.6349999999125
2023-05-09 06:24:42,40.79861,1.2152769999999995,0.6198618158757038,2.4594899999999997,1.5046300000000006,-15.9144,1186.685555555468
2023-05-09 06:27:43,39.26505,1.2152769999999995,0.6198618158757038,2.4594899999999997,1.5046300000000006,-16.782399999999996,1186.7358333332459
2023-05-09 06:30:38,41.92709,1.2442130000000002,0.6290371378827782,2.430555,1.4467590000000001,-17.361099999999993,1186.784444444357
2023-05-09 06:33:41,42.33218,1.157407,0.6013406887441558,2.4016200000000003,1.5046300000000006,-18.22920000000002,1186.8352777776902
2023-05-09 06:36:40,42.33218,1.2442130000000002,0.6290371378827782,2.430555,1.4467590000000001,-15.914299999999997,1186.8849999999125
2023-05-09 06:39:40,40.79861,1.1863419999999998,0.6106304281918021,2.430555,1.5046300000000006,-16.7825,1186.9349999999124
2023-05-09 06:42:40,40.39352,1.2152769999999995,0.6198618158757038,2.4594899999999997,1.5046300000000006,-19.386500000000012,1186.9849999999124
2023-05-09 06:45:40,40.39352,1.2152769999999995,0.6198618158757038,2.4594899999999997,1.5046300000000006,-18.518599999999992,1187.0349999999123
2023-05-09 06:48:43,40.01736,1.2442129999999993,0.6290371378827778,2.4884259999999996,1.5046300000000006,-19.675999999999988,1187.0858333332455
2023-05-09 06:51:43,46.18055,1.5046299999999997,0.6801733216345217,2.5173619999999994,1.2442130000000002,-17.071799999999996,1187.1358333332455
2023-05-09 06:54:41,51.18634,1.3310189999999995,0.6285962240964539,2.459491,1.359954,-16.203699999999998,1187.1852777776899
2023-05-09 06:57:41,47.71412,1.2152779999999996,0.6452070697826116,2.5173619999999994,1.5914349999999997,-14.75690000000003,1187.2352777776898
2023-05-09 07:00:40,56.97338,1.5914349999999997,0.8425497516227775,3.6747679999999994,2.459491,-13.599499999999978,1187.284999999912
2023-05-09 07:03:40,56.59722,1.2152779999999996,0.669510846158392,3.6747679999999994,2.7777780000000005,-14.467600000000004,1187.334999999912
2023-05-09 07:06:40,51.96759,1.186343,0.6357209400979699,3.4722219999999995,2.5752319999999997,-14.467499999999973,1187.384999999912
2023-05-09 07:09:59,46.93287,1.157407,0.626170882885567,3.298609999999999,2.430555,-16.20369999999997,1187.4402777776897
2023-05-09 07:12:42,53.125,1.3310180000000003,0.682588485890813,3.385416,2.343749999999999,-14.46750000000003,1187.4855555554675
2023-05-09 07:15:41,51.5625,1.1863419999999998,0.6357197627820005,3.3564810000000005,2.459491,-15.914300000000026,1187.5352777776898
2023-05-09 07:18:40,48.87153,1.157407,0.6261708828855663,3.1828699999999994,2.3148149999999994,-15.046400000000006,1187.584999999912
2023-05-09 07:21:41,46.55671,1.157407,0.6261708828855663,3.1828699999999994,2.3148149999999994,-16.4931,1187.63527777769
2023-05-09 07:24:40,49.24768,1.2442130000000002,0.6290371378827774,3.0671290000000004,2.0833329999999997,-15.9144,1187.6849999999122
2023-05-09 07:27:40,51.18634,1.1863419999999998,0.6106295413144992,2.922454,1.9965280000000005,-15.3356,1187.7349999999121
2023-05-09 07:30:40,55.03472,1.273148,0.6381576180098876,2.748842,1.7361110000000002,-13.020900000000012,1187.784999999912
2023-05-09 07:33:40,35.76389,0.9548610000000002,0.5574153351585625,2.633102,1.967593,-20.54400000000001,1187.834999999912
2023-05-09 07:36:41,36.9213,1.157407,0.7166129435187015,3.009259,2.256945,-17.939899999999966,1187.88527777769
2023-05-09 07:39:41,40.76968,1.3310180000000003,0.7321374148480685,3.3564810000000005,2.372686,-18.518599999999992,1187.9352777776899
2023-05-09 07:42:40,42.33218,1.3020829999999997,0.59091085169388,3.4722219999999995,2.3726849999999997,-16.782399999999996,1187.9849999999121
2023-05-09 07:45:40,38.85995,1.3020829999999997,0.892037966983971,3.7615739999999995,3.038195,-18.518599999999992,1188.034999999912
2023-05-09 07:48:38,43.86574,1.3888889999999998,0.6161898294798931,4.282407999999999,3.0960649999999994,-17.071799999999996,1188.0844444443564
