Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-09 07:51:40,48.09028,1.273148,0.6110401908128468,3.501157,2.459491,-15.3356,1188.134999999912
2023-05-09 07:54:41,45.3993,1.157407,0.6499867992071313,3.414351,2.5752320000000006,-16.4931,1188.1852777776899
2023-05-09 07:57:40,45.77546,1.1863419999999998,0.7481844758259761,3.6458329999999997,2.8935189999999995,-16.4931,1188.2349999999121
2023-05-09 08:00:41,63.88889,0.8391200000000003,0.44785537695298183,3.038195000000001,2.4016210000000004,-14.467600000000004,1188.28527777769
2023-05-09 08:03:41,95.92014,0.43402799999999964,0.9488157731453906,3.2986120000000003,4.629632000000001,20.25460000000001,1188.33527777769
2023-05-09 08:06:40,76.62037,0.578703,0.8694156486482694,3.616898,4.282408,9.259300000000025,1188.3849999999122
2023-05-09 08:09:41,71.99074,1.0127309999999996,0.8270085969377492,5.266203999999999,4.918983000000001,2.0253999999999905,1188.43527777769
2023-05-09 08:12:40,67.73727,1.0995369999999998,0.7931496486082072,3.9351850000000006,3.3854170000000003,-4.050899999999984,1188.4849999999124
2023-05-09 08:15:40,71.99074,1.2442130000000002,0.7902509688524981,4.542824,3.7615740000000004,-3.761599999999987,1188.5349999999123
2023-05-09 08:18:42,58.50694,1.938657,0.9253690971399261,4.398148,2.8067130000000002,-13.020900000000012,1188.5855555554679
2023-05-09 08:21:42,58.50694,2.1990739999999995,0.9730714465434571,4.74537,2.8645830000000005,-11.574099999999987,1188.6355555554678
2023-05-09 08:24:43,60.41667,2.0833330000000005,0.908770426457719,4.658564,2.864584,-13.599500000000035,1188.6858333332457
2023-05-09 08:27:38,61.57407,1.8807869999999998,0.9077148031631868,4.513889,2.9803240000000004,-10.416599999999988,1188.7344444443568
2023-05-09 08:30:40,61.97917,1.9097220000000004,0.8586715696049998,4.716435,3.0960650000000003,-9.837999999999965,1188.7849999999123
2023-05-09 08:33:40,60.82176,1.9965279999999996,0.9428925633216289,4.774306,3.125000000000001,-11.574099999999987,1188.8349999999123
2023-05-09 08:36:40,63.88889,2.1122680000000003,0.9170150792066745,4.74537,2.9224500000000004,-10.12730000000002,1188.8849999999122
2023-05-09 08:39:40,70.83333,2.256944,0.9578736236554694,5.2951429999999995,3.3275490000000003,-10.99539999999999,1188.9349999999122
2023-05-09 08:42:41,72.39583,2.2569440000000007,0.9897144500020132,5.266204000000001,3.3275499999999996,-8.391199999999998,1188.98527777769
2023-05-09 08:45:40,69.29977,2.1122680000000003,0.9775645135282188,5.468749000000001,3.7037010000000006,-6.944400000000002,1189.0349999999123
2023-05-09 08:48:41,57.34954,1.9097220000000004,0.88820108080004,5.324069,3.7326370000000004,-11.573999999999984,1189.0852777776902
2023-05-09 08:51:41,58.8831,2.228009,0.9497645521679966,5.237264000000001,3.298614999999999,-11.574099999999987,1189.1352777776901
2023-05-09 08:54:40,63.88889,2.228009,0.9497544890681932,5.092593,3.1539349999999997,-9.259299999999996,1189.1849999999124
2023-05-09 08:57:42,65.45139,2.3148150000000003,1.0371462184235627,5.55556,3.5879649999999996,-9.548600000000022,1189.235555555468
2023-05-09 09:00:40,66.6088,2.4016200000000003,1.0622885924989194,5.8449100000000005,3.7905100000000003,-7.5230999999999995,1189.2849999999123
2023-05-09 09:03:40,61.57407,2.1990739999999995,0.9416081067963215,5.497685,3.587961000000001,-9.259200000000021,1189.3349999999123
2023-05-09 09:06:39,65.45139,2.4594899999999997,1.0140513152127055,5.381944999999999,3.211805,-10.706099999999992,1189.3847222221345
2023-05-09 09:09:40,68.51852,2.228009,0.9814075403127052,5.237264000000001,3.3275449999999998,-10.416599999999988,1189.4349999999124
2023-05-09 09:12:40,69.67593,2.2858790000000004,0.9979958356008802,5.468749000000001,3.5011599999999996,-7.8125,1189.4849999999124
2023-05-09 09:15:41,74.71065,2.314814,0.9740408729451248,5.671298999999999,3.645835,-8.391200000000026,1189.5352777776902
2023-05-09 09:18:40,63.51273,1.9675919999999998,0.9618430314134264,5.497688999999999,3.9062470000000005,-8.680499999999995,1189.5849999999125
2023-05-09 09:21:40,60.04051,2.170139,0.9334373688766231,5.4976899999999995,3.6169010000000004,-9.548699999999997,1189.6349999999125
2023-05-09 09:24:40,61.60301,2.256945,0.9897147366469291,5.381939999999999,3.4432850000000004,-10.416699999999992,1189.6849999999124
2023-05-09 09:27:41,61.57407,2.3726849999999997,0.9560016632668406,5.43981,3.3275449999999998,-9.548599999999993,1189.7352777776903
2023-05-09 09:30:41,61.97917,2.2858799999999997,0.9659763805079205,5.266204,3.26968,-10.12730000000002,1189.7852777776902
2023-05-09 09:33:40,63.13657,2.4016200000000003,0.9981152016357971,5.353009999999999,3.2407399999999997,-10.416699999999992,1189.8349999999125
2023-05-09 09:36:40,62.73148,2.170139,0.9334395783742423,5.179397,3.298610000000001,-10.416600000000017,1189.8849999999125
2023-05-09 09:39:41,60.82176,2.1122690000000004,0.9170240936340888,5.1215280000000005,3.298615,-11.574100000000016,1189.9352777776903
2023-05-09 09:42:57,61.19792,2.1701390000000007,0.964717381799187,5.150462,3.298614999999999,-10.706099999999992,1189.9897222221348
2023-05-09 09:45:37,60.04051,2.1990739999999995,0.9730746395725244,5.353003999999999,3.472220000000001,-10.416699999999992,1190.0341666665793
2023-05-09 09:48:41,60.41667,2.2858789999999996,0.9324453654948666,5.2083319999999995,3.182875,-10.127299999999991,1190.0852777776904
2023-05-09 09:51:41,63.51273,2.141203,0.9252469840414643,5.034722,3.182875,-9.54849999999999,1190.1352777776904
2023-05-09 09:54:41,63.13657,2.083334,0.9087696276532254,5.092592,3.298610000000001,-9.259299999999996,1190.1852777776903
2023-05-09 09:57:40,58.10185,2.1122690000000004,0.9170240936340888,5.1215280000000005,3.298615,-11.284799999999962,1190.2349999999126
2023-05-09 10:00:40,57.34954,2.1122680000000003,0.9775645135282188,5.2372689999999995,3.4722209999999993,-11.574099999999987,1190.2849999999125
2023-05-09 10:03:42,56.56829,2.2858789999999996,0.9659806265784692,5.237264000000001,3.2407449999999995,-11.284700000000043,1190.335555555468
2023-05-09 10:06:42,65.45139,2.3726849999999997,0.9901204596753912,5.179398,3.096069,-9.838000000000022,1190.385555555468
2023-05-09 10:09:40,68.51852,2.343749,1.0455516515315981,5.410884,3.4143550000000005,-7.8125,1190.4349999999124
2023-05-09 10:12:42,70.05208,2.1990740000000004,0.9730639960894799,5.497688999999999,3.6168950000000004,-7.233800000000031,1190.485555555468
2023-05-09 10:15:40,63.51273,2.1122689999999995,0.9479150918599256,5.52662,3.732641,-8.680600000000027,1190.5349999999123
2023-05-09 10:19:30,60.79282,2.256944,0.9897036807672932,5.642364999999999,3.7037010000000006,-9.548699999999997,1190.5988888888012
2023-05-09 10:21:40,56.56829,2.256945,0.9245447137062612,5.43981,3.4432849999999995,-11.863400000000013,1190.6349999999122
2023-05-09 10:24:38,61.57407,2.2858790000000004,0.9979958356008802,5.208329000000001,3.2407399999999997,-9.548699999999997,1190.6844444443566
2023-05-09 10:27:41,65.45139,2.1990740000000004,0.9416081067963197,5.208334000000001,3.298609999999999,-9.83789999999999,1190.7352777776898
2023-05-09 10:30:40,64.29398,2.141204,0.925247267776345,5.1215280000000005,3.26968,-10.705999999999989,1190.784999999912
2023-05-09 10:33:40,61.97917,2.1990739999999995,0.9730746395725244,5.353003999999999,3.472220000000001,-10.416599999999988,1190.834999999912
2023-05-09 10:36:41,61.97917,2.170139,0.9334439973485575,5.092593000000001,3.2118100000000007,-11.284800000000018,1190.88527777769
2023-05-09 10:39:41,63.51273,2.228009,0.9497500165333412,5.005787000000001,3.067125,-10.127299999999991,1190.9352777776899
2023-05-09 10:42:40,65.42245,2.2569440000000007,0.9897166038305645,5.150462,3.211809999999999,-9.838000000000022,1190.9849999999121
2023-05-09 10:45:41,61.97917,2.054399,0.9309987054299469,5.063658,3.3275450000000006,-10.70610000000002,1191.03527777769
2023-05-09 10:48:41,63.13657,2.170139,0.9007057348541269,5.121524000000001,3.211805000000001,-10.416600000000017,1191.08527777769
2023-05-09 10:51:41,65.82755,2.0833330000000005,0.9087736796523663,4.976852000000001,3.182875,-9.259299999999996,1191.13527777769
2023-05-09 10:54:41,69.3287,2.141203,0.986158956491118,5.1215280000000005,3.3275450000000006,-9.259299999999996,1191.1852777776899
2023-05-09 10:57:40,79.34028,2.1990739999999995,0.9416081067963215,5.381943,3.472219000000001,-6.944400000000002,1191.2349999999121
2023-05-09 11:00:41,63.88889,1.9675920000000007,0.9618430314134251,5.353014000000001,3.7615719999999992,-8.391200000000026,1191.28527777769
2023-05-09 11:03:39,58.50694,1.9965280000000005,0.8838498225373824,5.208334,3.501156,-9.837999999999994,1191.3347222221344
2023-05-09 11:06:40,61.97917,2.1990740000000004,0.9416147755181996,5.063658,3.1539399999999995,-10.995299999999986,1191.3849999999122
2023-05-09 11:09:40,64.29398,2.1990740000000004,0.9416192212976384,5.121524000000001,3.211809999999999,-10.12730000000002,1191.4349999999122
2023-05-09 11:12:40,61.95023,2.1122690000000004,0.9170197287619273,5.150462,3.3275450000000006,-8.680499999999995,1191.4849999999121
2023-05-09 11:15:41,60.04051,2.0833330000000005,0.9087780172214106,5.295134,3.5011609999999997,-10.705999999999989,1191.53527777769
2023-05-09 11:19:42,60.04051,2.141204,0.9861653222151063,5.1215280000000005,3.3275499999999996,-9.259200000000021,1191.6022222221345
2023-05-09 11:21:40,68.51852,2.3726850000000006,0.9901135537646156,5.439814000000001,3.3564789999999993,-7.233800000000002,1191.6349999999122
2023-05-09 11:24:41,63.13657,1.967593,0.9054141244352233,5.266204,3.6169009999999995,-9.548599999999993,1191.68527777769
2023-05-09 11:27:40,61.95023,2.054399,0.930992511569096,5.410883999999999,3.6747650000000007,-8.1019,1191.7349999999124
2023-05-09 11:30:40,61.95023,2.083334,0.9087674588444105,5.353014,3.559030000000001,-10.12730000000002,1191.7849999999123
2023-05-09 11:33:40,60.04051,2.0254630000000002,0.9516046829108986,5.266208000000001,3.5879650000000005,-8.680599999999998,1191.8349999999123
2023-05-09 11:36:40,61.57407,2.141203,0.9563286309734182,5.468748,3.645835000000001,-7.233799999999974,1191.8849999999122
2023-05-09 11:39:40,61.19792,2.170139,0.9007057348541269,5.266204,3.356485,-9.548600000000022,1191.9349999999122
2023-05-09 11:42:39,57.72569,2.0833330000000005,0.9087736796523663,5.1215280000000005,3.3275509999999997,-9.548699999999997,1191.9847222221345
2023-05-09 11:45:40,56.56829,2.1990740000000004,0.9416103297106441,5.179397,3.2696750000000003,-11.863400000000013,1192.0349999999123
2023-05-09 11:48:40,61.57407,2.2280099999999994,1.011774108582242,5.43982,3.559030000000001,-10.416699999999992,1192.0849999999123
2023-05-09 11:51:40,56.56829,2.256945,0.9897147366469272,5.52662,3.5879649999999996,-12.442199999999985,1192.1349999999122
2023-05-09 11:54:41,56.56829,2.170139,0.9334373688766211,5.35301,3.4722209999999993,-11.863399999999984,1192.18527777769
2023-05-09 11:57:43,61.22685,2.3726849999999997,0.9560040810144156,5.237267999999999,3.125005,-10.127299999999991,1192.2358333332456
2023-05-09 12:00:41,60.41667,2.1990749999999997,1.0032665946345791,4.9479169999999995,3.0960649999999994,-10.995400000000018,1192.28527777769
2023-05-09 12:03:41,66.57986,3.125,1.1916778189584956,5.237267999999999,2.4016200000000003,-13.310200000000009,1192.33527777769
2023-05-09 12:06:40,63.88889,2.256945,0.9897147366469272,5.52662,3.5879649999999996,-9.548600000000022,1192.3849999999122
2023-05-09 12:09:40,61.19792,2.2280099999999994,0.949753652004432,5.6713,3.732640000000001,-9.548599999999965,1192.4349999999122
2023-05-09 12:12:42,60.04051,2.2280099999999994,0.94975365200443,5.52662,3.58796,-10.416699999999992,1192.4855555554677
2023-05-09 12:15:40,60.04051,2.170139,0.9334373688766231,5.266203999999999,3.385415,-10.127299999999991,1192.534999999912
2023-05-09 12:18:41,58.10185,2.228009,1.0117738149226982,5.410884,3.530095,-10.70599999999996,1192.58527777769
2023-05-09 12:21:38,63.88889,2.2858789999999996,1.0287146863566439,5.555554,3.6168950000000004,-9.259200000000021,1192.6344444443566
2023-05-09 12:24:41,61.19792,2.170139,0.964715265796315,5.4976840000000005,3.645835,-10.706000000000017,1192.6852777776899
2023-05-09 12:27:42,57.34954,2.170139,0.9334373688766231,5.642359999999999,3.761571,-11.574100000000044,1192.7355555554677
2023-05-09 12:30:41,58.10185,2.256945,0.9578739038661835,5.584490000000001,3.6168949999999995,-10.416699999999992,1192.78527777769
2023-05-09 12:33:42,58.8831,2.3726849999999997,0.9560016632668406,5.64236,3.530095,-11.574099999999987,1192.8355555554679
2023-05-09 12:36:40,60.82176,2.2858799999999997,0.8971143819598099,5.410880000000001,3.3564800000000004,-11.284700000000015,1192.8849999999122
2023-05-09 12:39:41,57.34954,2.1990749999999997,0.9416150574591858,5.208334,3.298615,-11.574100000000016,1192.93527777769
2023-05-09 12:42:40,57.72569,2.1990739999999995,0.8739908655624781,5.179398,3.2118100000000007,-11.863400000000013,1192.9849999999124
2023-05-09 12:45:43,61.95023,2.314814,1.0062521497007308,5.381944,3.385419999999999,-10.705999999999989,1193.0358333332456
2023-05-09 12:48:42,58.10185,2.170139,0.9334373688766231,5.526623999999999,3.645835,-11.284700000000015,1193.0855555554679
2023-05-09 12:51:41,58.8831,2.170139,0.9334373688766231,5.353009,3.472220000000001,-10.995300000000015,1193.1352777776901
2023-05-09 12:54:40,58.10185,2.170139,0.9334484162949802,5.324069,3.44329,-10.706000000000017,1193.1849999999124
2023-05-09 12:57:43,56.94444,2.170139,0.9334373688766211,5.3819490000000005,3.5011599999999996,-11.863499999999988,1193.2358333332456
2023-05-09 13:00:40,57.34954,2.141204,0.9252406797707078,5.208334,3.3564800000000004,-12.731499999999983,1193.2849999999123
2023-05-09 13:03:41,63.51273,2.228009,0.981407540312707,5.237264,3.3275450000000006,-9.837999999999965,1193.3352777776902
2023-05-09 13:06:42,65.79861,2.170139,0.964715265796317,5.497684,3.645835000000001,-10.127300000000048,1193.385555555468
2023-05-09 13:09:41,61.97917,2.1122690000000004,0.9170175463155524,5.439814,3.6168950000000004,-10.416599999999988,1193.4352777776903
2023-05-09 13:12:40,61.97917,2.1122690000000004,0.9170175463155524,5.266204,3.4432850000000004,-10.416600000000017,1193.4849999999126
2023-05-09 13:15:41,60.04051,2.1122690000000004,0.9170175463155505,5.208334000000001,3.385414999999999,-10.99539999999999,1193.5352777776905
2023-05-09 13:18:40,65.42245,2.170139,0.9334373688766211,5.2951440000000005,3.4143549999999996,-9.548600000000022,1193.5849999999127
2023-05-09 13:21:40,63.88889,2.1701390000000007,0.9647152657963153,5.324074,3.472224999999999,-10.127299999999991,1193.6349999999127
2023-05-09 13:24:41,61.19792,2.1990740000000004,0.9416081067963197,5.3819490000000005,3.472224999999999,-10.706000000000017,1193.6852777776905
2023-05-09 13:27:40,64.29398,2.1990740000000004,0.9730746395725227,5.642359000000001,3.7615749999999997,-9.837999999999994,1193.7349999999128
2023-05-09 13:30:40,65.42245,2.1990740000000004,0.9416081067963197,5.642359000000001,3.7326349999999993,-10.416699999999963,1193.7849999999128
2023-05-09 13:33:42,70.08102,2.256944,0.9897036807672913,5.729169000000001,3.7905050000000005,-8.969899999999996,1193.8355555554683
2023-05-09 13:36:40,67.7662,2.170139,0.9947353901309491,5.815969000000001,3.9930600000000007,-9.837999999999994,1193.8849999999127
2023-05-09 13:39:38,66.2037,2.1701390000000007,0.9334373688766213,5.613424000000001,3.7326349999999993,-9.548599999999993,1193.934444444357
2023-05-09 13:42:41,68.51852,2.170139,0.9647046856921105,5.353014,3.501155,-9.259300000000025,1193.9852777776903
2023-05-09 13:45:40,76.24421,2.372686,0.990113830696846,5.555554000000001,3.472218,-7.812499999999972,1194.0349999999125
2023-05-09 13:48:40,81.62616,2.228009,0.9813968337883677,5.700234,3.7905049999999996,-4.340300000000013,1194.0849999999125
2023-05-09 13:51:41,79.71644,2.1701390000000007,1.130683489932837,6.163194,4.484955,-4.340299999999985,1194.1352777776904
2023-05-09 13:54:41,75.83912,1.9965280000000005,1.0238753188005691,6.307874000000001,4.745366000000001,-3.182799999999986,1194.1852777776903
2023-05-09 13:57:56,67.73727,1.9386580000000002,1.005340099513233,5.989584000000001,4.484956,-5.20829999999998,1194.2394444443569
2023-05-09 14:00:40,66.6088,2.1122690000000004,1.0061379369462389,6.134264000000001,4.3981449999999995,-6.365799999999979,1194.2849999999125
2023-05-09 14:03:42,65.42245,2.083334,0.9689413361469241,5.9317139999999995,4.1956,-6.944399999999973,1194.335555555468
2023-05-09 14:06:40,68.89468,2.1990740000000004,0.9730746395725227,5.960644,4.079859999999999,-6.076400000000007,1194.3849999999125
2023-05-09 14:09:40,71.99074,2.141203,1.0427030998639069,5.960648000000001,4.224535,-5.497700000000009,1194.4349999999124
2023-05-09 14:12:41,69.67593,2.054399,1.0422815215494412,6.0763940000000005,4.456015000000001,-5.208400000000012,1194.4852777776903
2023-05-09 15:03:43,72.39583,2.1701390000000007,1.0236511154353676,5.902774,4.108795,-5.208300000000008,1195.3358333332458
2023-05-09 15:06:41,66.95602,2.0254630000000002,1.0068008012077476,6.076384,4.456021000000001,-4.629600000000011,1195.3852777776901
2023-05-09 15:09:38,65.79861,2.141204,0.9861592530216727,5.931714,4.13773,-7.2339000000000055,1195.4344444443568
2023-05-09 15:12:41,62.73148,2.1122690000000004,0.977574865484292,5.787034000000001,4.021995,-6.944499999999977,1195.48527777769
2023-05-09 15:15:41,61.95023,2.141204,0.9563184048983351,5.700234000000001,3.8773100000000005,-8.391199999999998,1195.53527777769
2023-05-09 15:18:42,63.88889,2.170139,0.9647046856921105,5.700234,3.848375,-6.365799999999979,1195.5855555554679
2023-05-09 15:21:41,65.82755,2.054398,0.9310025414020965,5.758098,4.02199,-7.8125,1195.6352777776901
2023-05-09 15:24:42,64.26505,2.054398,0.9309922183319159,5.613428000000001,3.8773100000000005,-8.391099999999994,1195.685555555468
2023-05-09 15:27:41,65.45139,2.0254629999999993,0.9516046829108983,5.584493,3.906250000000001,-8.680499999999995,1195.7352777776903
2023-05-09 15:30:42,58.10185,1.9097219999999995,0.9439069046830393,5.642363,4.108801000000001,-10.416699999999992,1195.7855555554681
2023-05-09 15:33:42,55.41088,2.0833330000000005,0.8766427284199544,5.526618000000001,3.7037050000000002,-11.573999999999984,1195.835555555468
2023-05-09 15:36:41,58.50694,2.083334,0.8766430069640374,5.381944000000001,3.559030000000001,-12.152800000000013,1195.8852777776904
2023-05-09 15:39:42,55.03472,2.0254630000000002,0.8270799639038106,5.410884,3.6169009999999995,-12.152800000000013,1195.9355555554682
2023-05-09 15:42:41,64.26505,2.2858790000000004,0.9659693129212762,5.353014000000001,3.3564849999999993,-10.127399999999966,1195.9852777776905
2023-05-09 15:45:43,67.36111,2.2858790000000004,0.9659693129212782,5.4976840000000005,3.5011550000000007,-9.548599999999965,1196.035833333246
2023-05-09 15:48:39,70.08102,2.141204,0.956328921279288,5.729164,3.906250000000001,-6.944399999999973,1196.084722222135
2023-05-09 15:51:41,66.57986,2.1701390000000007,0.9947353901309494,5.787034000000001,3.964125,-8.39119999999997,1196.1352777776906
2023-05-09 15:54:42,66.6088,2.083334,0.9087674588444105,5.526624,3.732640000000001,-8.391199999999998,1196.1855555554685
2023-05-09 15:57:42,66.57986,2.1122690000000004,0.9479046395537442,5.526624,3.7326349999999993,-8.391199999999998,1196.2355555554684
2023-05-09 16:01:03,67.73727,2.1122690000000004,0.9479046395537442,5.526624,3.7326349999999993,-8.1019,1196.2913888888017
2023-05-09 16:03:42,71.61458,2.1990740000000004,0.9416081067963217,5.584493999999999,3.6747699999999996,-7.8125,1196.3355555554683
2023-05-09 16:06:41,67.36111,2.083334,0.9394732461376261,5.555554000000001,3.7905100000000003,-7.2339000000000055,1196.3852777776906
2023-05-09 16:09:42,69.67593,2.1701390000000007,0.9647046856921107,5.758104,3.9062449999999993,-7.8125,1196.4355555554685
2023-05-09 16:12:41,66.57986,2.170139,0.9947252143069074,5.902779000000001,4.079860000000001,-6.944399999999973,1196.4852777776907
2023-05-09 16:15:42,63.10764,2.1122680000000003,0.9479043482911294,5.787039,3.9930509999999995,-8.391200000000026,1196.5355555554686
2023-05-09 16:18:42,64.26505,2.2569440000000007,0.9578736236554675,5.613424000000001,3.6458299999999992,-8.391200000000026,1196.5855555554685
2023-05-09 16:21:42,68.89468,2.170139,0.9647046856921105,5.700234,3.848375,-7.8125,1196.6355555554685
2023-05-09 16:24:42,69.67593,2.1122690000000004,0.9479150918599277,5.671294,3.8773150000000003,-7.233800000000002,1196.6855555554685
2023-05-09 16:27:39,64.26505,2.083334,0.9973511774193438,5.555554000000001,3.8483799999999997,-8.68059999999997,1196.7347222221351
2023-05-09 16:30:41,61.57407,2.083334,0.9087674588444105,5.584493999999999,3.7905100000000003,-9.837900000000047,1196.7852777776907
2023-05-09 16:33:42,58.8831,2.1122690000000004,0.9170175463155524,5.526624,3.7037050000000002,-10.12730000000002,1196.8355555554685
2023-05-09 16:36:42,57.72569,2.0833330000000005,0.9087671732477586,5.555554,3.761571,-10.706000000000017,1196.8855555554685
2023-05-09 16:39:42,60.41667,2.2569440000000007,0.9245444403260568,5.4976840000000005,3.5011599999999996,-10.995400000000018,1196.9355555554685
2023-05-09 16:42:42,63.10764,2.256944,0.9578736236554672,5.468749000000001,3.501155,-10.127200000000016,1196.9855555554684
2023-05-09 16:45:41,61.19792,2.1990740000000004,0.9730746395725246,5.584489,3.7037050000000002,-10.99539999999999,1197.0352777776907
2023-05-09 16:48:41,65.45139,2.141204,0.9252406797707078,5.555554,3.7037000000000004,-9.259199999999993,1197.0852777776906
2023-05-09 16:51:42,60.79282,2.0833330000000005,0.9087671732477586,5.555554,3.761571,-10.416600000000017,1197.1355555554685
2023-05-09 16:54:41,61.16898,2.228009,0.9166105970891038,5.584494,3.6168950000000004,-10.706000000000017,1197.1852777776908
2023-05-09 16:57:41,61.95023,2.2858790000000004,0.9659693129212782,5.758099,3.76157,-10.416599999999988,1197.2352777776907
2023-05-09 17:00:43,60.82176,2.1990739999999995,0.9416081067963195,5.6712940000000005,3.76157,-10.416699999999992,1197.2858333332463
2023-05-09 17:03:41,57.34954,2.1990739999999995,0.9086645802979552,5.526623999999999,3.58796,-10.705999999999989,1197.3352777776906
2023-05-09 17:06:39,53.09606,2.141203,0.9252513760096994,5.353003999999999,3.5011609999999997,-13.888899999999978,1197.384722222135
2023-05-09 17:09:42,54.65856,2.170139,0.9334373688766211,5.295139000000001,3.4143499999999998,-10.416599999999988,1197.4355555554682
2023-05-09 17:12:41,53.87731,2.2858789999999996,0.8971141166590553,5.324074,3.2696750000000003,-13.888900000000007,1197.4852777776905
2023-05-09 17:15:42,55.78704,2.2858790000000004,0.9324453654948669,5.179397,3.1539399999999995,-13.020800000000008,1197.5355555554684
2023-05-09 17:18:42,57.34954,2.141204,0.9252428757795055,5.150462,3.298610000000001,-12.731400000000008,1197.5855555554683
2023-05-09 17:21:42,51.18634,2.0254630000000002,0.8921840083166995,5.266204000000001,3.5300909999999996,-14.178200000000004,1197.6355555554683
2023-05-09 17:24:42,54.62963,2.1701390000000007,0.9007057348541271,5.179394000000001,3.2696750000000003,-13.020800000000008,1197.6855555554682
2023-05-09 17:27:41,55.78704,2.228009,0.8817238891609409,5.1215280000000005,3.1250050000000007,-13.599499999999978,1197.7352777776905
2023-05-09 17:30:42,52.71991,2.170139,0.9007010964120067,5.092593000000001,3.1828700000000003,-13.310200000000009,1197.7855555554684
2023-05-09 17:33:41,53.09606,2.170139,0.9006952983129248,5.063658,3.15393,-13.88900000000001,1197.8352777776906
2023-05-09 17:36:43,51.93866,2.1990740000000004,0.9086727476632914,5.034722,3.0960650000000003,-13.59960000000001,1197.8858333332462
2023-05-09 17:39:42,47.71412,2.1122680000000003,0.8145329103220089,5.005787,3.0960610000000006,-14.757000000000005,1197.9355555554685
2023-05-09 17:42:41,48.09028,2.1990740000000004,0.8739847011160262,4.803241,2.835648,-14.756999999999948,1197.9852777776907
2023-05-09 17:45:40,46.93287,2.170139,0.8296566619962558,4.74537,2.7777770000000004,-15.046199999999999,1198.034999999913
2023-05-09 17:48:42,39.98843,2.3726849999999997,0.9200486535849663,4.687499,2.546296,-15.914300000000026,1198.0855555554685
2023-05-09 17:51:41,40.74074,2.8935180000000003,1.093506102574177,4.774306,2.141203999999999,-16.782399999999996,1198.1352777776908
2023-05-09 17:54:42,49.24768,2.2858790000000004,0.932439425628055,4.803241,2.7777789999999998,-16.203700000000026,1198.1855555554687
2023-05-09 17:57:42,56.94444,2.34375,0.9481665327206211,4.9189810000000005,2.835647,-14.178200000000004,1198.2355555554686
2023-05-09 18:00:43,50.78125,2.0254630000000002,0.8270823363527865,4.774305,2.9803239999999995,-15.04630000000003,1198.2858333332465
2023-05-09 18:03:41,50.0,2.314814,0.8670648368130967,4.74537,2.633102,-15.046299999999974,1198.3352777776909
2023-05-09 18:06:42,46.93287,2.170139,0.7904774913208575,4.629629,2.633101,-15.3356,1198.3855555554687
2023-05-09 18:09:42,40.76968,2.1122689999999995,0.7758680313963253,4.369214,2.430556,-17.071799999999996,1198.4355555554687
2023-05-09 18:12:42,37.29745,2.170139,0.7904760845432389,4.224538,2.228009,-17.650500000000022,1198.4855555554686
2023-05-09 18:15:41,36.9213,2.1990739999999995,0.8739859340103423,4.224536,2.256944,-17.939900000000023,1198.535277777691
2023-05-09 18:18:42,43.86574,2.343749,0.9124246641670588,4.2534719999999995,2.141204,-17.361099999999965,1198.5855555554688
2023-05-09 18:21:42,43.86574,2.1990739999999995,0.8371817933704273,4.195602,2.1990740000000004,-16.20369999999997,1198.6355555554687
2023-05-09 18:24:39,40.76968,2.1990749999999997,0.8371820530557234,4.195602,2.1990730000000003,-17.650400000000047,1198.6847222221354
2023-05-09 18:27:42,44.99421,2.256945,0.9245399899476332,4.427084,2.430554999999999,-16.20369999999997,1198.7355555554686
2023-05-09 18:30:41,43.8368,2.256945,0.9578750286358371,4.542825,2.5752309999999996,-16.203699999999998,1198.785277777691
2023-05-09 18:33:42,43.46065,2.1990749999999997,0.7977503860511146,4.513889,2.4884249999999994,-16.782399999999967,1198.8355555554688
2023-05-09 18:36:42,37.29745,2.170139,0.7904774913208575,4.3402780000000005,2.34375,-17.650499999999965,1198.8855555554687
2023-05-09 18:39:41,38.83102,2.228009,0.8050004801243554,4.195602,2.141203,-17.071799999999996,1198.935277777691
2023-05-09 18:42:42,34.98264,2.1122689999999995,0.8145383272947232,4.079861999999999,2.170139,-17.939800000000048,1198.9855555554689
2023-05-09 18:45:41,37.29745,2.3148150000000003,0.8670650935450164,4.0509260000000005,1.938657,-18.22919999999999,1199.0352777776911
2023-05-09 18:48:42,36.14005,2.1990739999999995,0.8739859340103423,3.9641200000000003,1.9965280000000005,-18.22920000000005,1199.085555555469
2023-05-09 18:51:41,41.92709,2.2858790000000004,0.8596259279840989,3.993056,1.9097229999999996,-17.361199999999997,1199.1352777776913
2023-05-09 18:54:41,45.3993,2.228009,0.881718927066191,3.9641200000000003,1.967593,-16.782399999999996,1199.1852777776912
2023-05-09 18:57:42,39.26505,2.141204,0.8584507787281654,4.050924999999999,2.141204,-17.650500000000022,1199.235555555469
2023-05-09 19:00:41,42.30324,2.2858789999999996,0.8971178837177456,4.079859999999999,2.0254640000000004,-17.36099999999999,1199.2852777776914
2023-05-09 19:03:39,39.23611,2.083334,0.7685290284370302,4.079861999999999,2.1701379999999997,-16.492999999999995,1199.3347222221357
2023-05-09 19:06:44,34.60648,2.054398,0.8349620385426273,4.02199,2.1990739999999995,-17.36099999999999,1199.3861111110245
2023-05-09 19:09:42,36.54514,2.1701390000000007,0.9007022560256336,4.166666,2.256944,-17.650499999999965,1199.435555555469
2023-05-09 19:12:41,43.46065,2.170139,0.8296566619962558,4.108797,2.141204,-17.36110000000002,1199.4852777776912
2023-05-09 19:15:41,43.46065,1.6782409999999999,0.7303191166811605,3.6747679999999994,2.2280089999999992,-16.203700000000026,1199.5352777776911
2023-05-09 19:18:41,46.55671,1.7361110000000002,0.7467534302919101,3.587961999999999,2.083334,-17.071699999999964,1199.585277777691
2023-05-09 19:21:42,37.70255,1.6782400000000006,0.7609567806522263,3.7326379999999997,2.3148160000000004,-17.650499999999965,1199.635555555469
2023-05-09 19:24:42,37.29745,1.9097229999999996,0.7952977984251683,3.819443999999999,2.141204,-17.650499999999965,1199.685555555469
2023-05-09 19:27:41,39.23611,2.1122679999999994,0.8145380652492618,3.790509,1.8807870000000007,-17.939900000000023,1199.7352777776912
2023-05-09 19:30:42,44.61805,2.1701379999999997,0.7904772396115728,3.7326379999999997,1.7361109999999993,-17.071799999999996,1199.785555555469
2023-05-09 19:33:42,39.61227,2.0254630000000002,0.7916838125702604,3.616898000000001,1.7939810000000005,-17.071799999999996,1199.835555555469
2023-05-09 19:36:41,33.44907,1.967593,0.8441843255629343,3.6747689999999995,1.967593,-18.51849999999996,1199.8852777776913
2023-05-09 19:39:41,38.85995,2.2858790000000004,0.9659715756671038,4.108796000000001,2.1122689999999995,-17.93979999999999,1199.9352777776912
2023-05-09 19:42:39,41.14584,2.2569440000000007,0.8521660352473753,4.282408000000001,2.2280100000000003,-18.22920000000005,1199.9847222221356
2023-05-09 19:45:42,44.61805,2.0833330000000005,0.7685315324865284,4.021990000000001,2.1122690000000004,-17.361099999999965,1200.0355555554688
2023-05-09 19:48:41,41.92709,1.9965279999999996,0.8191753074608654,3.7615739999999995,1.9965270000000004,-16.782399999999996,1200.085277777691
2023-05-09 19:51:41,34.98264,1.9097219999999995,0.7608612579679696,3.7326379999999997,2.025462,-17.361099999999965,1200.135277777691
2023-05-09 19:54:42,34.60648,2.054398,0.8349620385426273,3.877314,2.054398,-17.36110000000002,1200.185555555469
2023-05-09 19:57:42,34.98264,2.1122690000000004,0.8506465093829103,3.9641199999999994,2.083334,-17.071799999999996,1200.2355555554689
2023-05-09 20:00:41,35.01157,2.1701390000000007,0.7904788980945118,3.9641200000000003,1.967593,-17.650499999999965,1200.2852777776911
2023-05-09 20:03:42,33.85416,2.141204,0.8221089811497478,3.790509,1.851851,-17.07170000000002,1200.335555555469
2023-05-09 20:06:44,32.69676,2.1990739999999995,0.8371817933704273,3.732639,1.7361110000000002,-17.65039999999999,1200.3861111110245
2023-05-09 20:09:41,31.53935,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-18.518500000000017,1200.4352777776912
2023-05-09 20:12:42,31.53935,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-18.51849999999996,1200.485555555469
2023-05-09 20:15:41,31.53935,2.228009,0.881718927066191,3.6458319999999995,1.6493049999999991,-17.93979999999999,1200.5352777776914
2023-05-09 20:18:42,31.13426,2.256945,0.8894292887567201,3.6747679999999994,1.6493049999999991,-18.80789999999996,1200.5855555554692
2023-05-09 20:21:39,31.13426,2.2280099999999994,0.8817191939220752,3.6747679999999994,1.6782399999999997,-19.965300000000013,1200.634722222136
2023-05-09 20:24:41,30.7581,2.256945,0.8521662934297759,3.645834,1.5914349999999997,-18.518599999999992,1200.6852777776915
2023-05-09 20:27:42,30.7581,2.1990739999999995,0.8371817933704273,3.616898,1.6203700000000003,-19.386500000000012,1200.7355555554693
2023-05-09 20:30:41,33.47801,2.1122679999999994,0.8145380652492618,3.4432869999999998,1.5335650000000003,-18.518599999999992,1200.7852777776916
2023-05-09 20:33:41,34.23032,2.0254630000000002,0.7916838125702604,3.414352,1.5914349999999997,-18.518500000000017,1200.8352777776915
2023-05-09 20:36:42,33.07291,2.0254630000000002,0.7916838125702604,3.414352,1.5914349999999997,-19.675900000000013,1200.8855555554694
2023-05-09 20:39:41,32.69676,2.054398,0.7993260716736706,3.4432869999999998,1.5914349999999997,-19.097200000000043,1200.9352777776917
2023-05-09 20:42:44,31.53935,2.054398,0.7993260716736706,3.4722220000000004,1.6203700000000003,-18.807900000000018,1200.986111111025
2023-05-09 20:45:41,31.53935,2.1122690000000004,0.8145383272947234,3.501158,1.5914349999999997,-17.93979999999999,1201.0352777776916
2023-05-09 20:48:41,31.16319,2.1122690000000004,0.8145383272947234,3.501158,1.5914349999999997,-18.807799999999986,1201.0852777776915
2023-05-09 20:51:42,33.07291,2.1122690000000004,0.8145383272947234,3.501158,1.5914349999999997,-17.939900000000023,1201.1355555554694
2023-05-09 20:54:41,33.44907,2.141204,0.8221089811497478,3.5590280000000005,1.6203700000000003,-18.518599999999992,1201.1852777776917
2023-05-09 20:57:41,30.7581,2.256944,0.8521660352473749,3.5879630000000002,1.5335650000000003,-17.93979999999999,1201.2352777776916
2023-05-09 21:00:39,31.13426,2.228009,0.8446847853689723,3.616898,1.5914349999999997,-19.675999999999988,1201.284722222136
2023-05-09 21:03:41,33.47801,2.2280099999999994,0.8446850442960638,3.645834,1.6203700000000003,-18.229100000000017,1201.3352777776915
2023-05-09 21:06:42,33.07291,2.2280099999999994,0.8446850442960638,3.645834,1.6203700000000003,-18.229100000000017,1201.3855555554694
2023-05-09 21:09:42,31.16319,2.1990739999999995,0.8371831072087256,3.587962,1.5914349999999997,-19.097199999999987,1201.4355555554694
2023-05-09 21:12:41,33.85416,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-19.097199999999987,1201.4852777776916
2023-05-09 21:15:41,33.85416,2.170139,0.8296579675065434,3.5590270000000004,1.5914349999999997,-18.807800000000015,1201.5352777776916
2023-05-09 21:18:41,31.53935,2.1701390000000007,0.8296579675065436,3.5300920000000007,1.5624999999999991,-18.22909999999999,1201.5852777776915
2023-05-09 21:21:42,32.69676,2.1701390000000007,0.8296579675065436,3.5300920000000007,1.5624999999999991,-18.22920000000002,1201.6355555554694
2023-05-09 21:24:42,32.69676,2.170139,0.8296579675065434,3.5590270000000004,1.5914349999999997,-19.097200000000015,1201.6855555554694
2023-05-09 21:27:43,32.69676,2.170139,0.8296579675065434,3.5590270000000004,1.5914349999999997,-18.518500000000017,1201.7358333332472
2023-05-09 21:30:42,31.53935,2.1990739999999995,0.8371831072087256,3.587962,1.5914349999999997,-18.807900000000018,1201.7855555554695
2023-05-09 21:33:43,33.47801,2.170139,0.8296579675065434,3.5590270000000004,1.5914349999999997,-19.097199999999987,1201.8358333332474
2023-05-09 21:36:43,31.53935,2.141204,0.8221102782890616,3.5590270000000004,1.6203699999999994,-18.80789999999999,1201.8858333332473
2023-05-09 21:39:39,31.53935,2.256944,0.8521673656161616,3.5590270000000004,1.5046299999999997,-18.807900000000018,1201.9347222221363
2023-05-09 21:42:41,31.53935,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-18.518599999999992,1201.9852777776919
2023-05-09 21:45:42,33.85416,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-18.22919999999999,1202.0355555554697
2023-05-09 21:48:42,31.53935,2.228009,0.8446861074931644,3.587962,1.5624999999999991,-18.518500000000017,1202.0855555554697
2023-05-09 21:51:41,31.53935,2.228009,0.8446861074931644,3.587962,1.5624999999999991,-18.518500000000017,1202.135277777692
2023-05-09 21:54:41,31.53935,2.228009,0.8446861074931644,3.587962,1.5624999999999991,-19.386500000000012,1202.185277777692
2023-05-09 21:57:42,31.53935,2.228009,0.8446861074931644,3.587962,1.5624999999999991,-18.807800000000015,1202.2355555554698
2023-05-09 22:00:41,33.82523,2.228009,0.8446861074931644,3.587962,1.5624999999999991,-18.807800000000015,1202.285277777692
2023-05-09 22:09:42,30.7581,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-19.676000000000016,1202.285277777692
2023-05-09 22:12:42,33.47801,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-18.807800000000015,1202.335277777692
2023-05-09 22:15:41,30.7581,2.141204,0.8221089811497478,3.4432869999999998,1.5046289999999996,-18.807800000000015,1202.3849999999143
2023-05-09 22:18:40,30.7581,2.170139,0.8296566619962558,3.414351,1.446758,-18.807799999999986,1202.4347222221365
2023-05-09 22:21:41,30.38194,2.1990740000000004,0.9086727476632914,3.4432869999999998,1.5046299999999997,-19.386600000000016,1202.4849999999144
2023-05-09 22:24:41,30.38194,2.1990740000000004,0.8739847011160262,3.501158,1.5335650000000003,-19.675900000000013,1202.5349999999144
2023-05-09 22:27:42,33.07291,2.1990740000000004,0.9086715809030544,3.501158,1.5624999999999991,-17.93979999999999,1202.5852777776922
2023-05-09 22:30:41,33.07291,2.170139,0.8296579675065434,3.5590270000000004,1.5914349999999997,-17.93979999999999,1202.6349999999145
2023-05-09 22:33:18,31.16319,2.170139,0.8296566619962558,3.5879630000000002,1.6203700000000003,-19.09730000000002,1202.6786111110257
2023-05-09 22:33:42,31.16319,2.1701390000000007,0.829656661996256,3.5590280000000005,1.5914349999999997,-19.675999999999988,1202.6852777776924
2023-05-09 22:36:42,31.53935,2.141204,0.8221089811497478,3.5590280000000005,1.6203700000000003,-18.80789999999996,1202.7352777776923
2023-05-09 22:40:05,31.53935,2.1701390000000007,0.829656661996256,3.5590280000000005,1.5914349999999997,-19.675999999999988,1202.7916666665812
2023-05-09 22:42:44,31.53935,2.228009,0.881718927066191,3.5300920000000007,1.5335650000000003,-19.097199999999987,1202.8358333332478
2023-05-09 22:45:42,33.85416,2.228009,0.881718927066191,3.5300920000000007,1.5335650000000003,-18.518500000000017,1202.8852777776922
2023-05-09 22:48:42,30.7581,2.141204,0.8221102782890616,3.5590270000000004,1.6203699999999994,-18.518599999999992,1202.9352777776921
2023-05-09 22:51:41,33.07291,2.256944,0.8521673656161616,3.5590270000000004,1.5046299999999997,-19.386599999999987,1202.9849999999144
2023-05-09 22:54:41,33.07291,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-17.93979999999999,1203.0349999999144
2023-05-09 22:57:39,31.16319,2.1990740000000004,0.8739847011160262,3.501158,1.5335650000000003,-18.518500000000017,1203.0844444443587
2023-05-09 23:00:41,30.7581,2.170139,0.7904788980945116,3.414351,1.4178240000000004,-18.807900000000018,1203.1349999999143
2023-05-09 23:03:42,30.00578,2.228009,0.8446847853689723,3.4722219999999995,1.4467589999999992,-19.965300000000013,1203.1852777776921
2023-05-09 23:06:43,30.38194,2.228009,0.9166188142206552,3.501157,1.5335650000000003,-19.09729999999996,1203.23555555547
2023-05-09 23:09:41,32.69676,2.2858789999999996,0.8971153723478595,3.530093,1.4756950000000009,-17.93979999999999,1203.2849999999144
2023-05-09 23:12:42,33.07291,2.1990739999999995,0.8371831072087256,3.587962,1.5914349999999997,-18.807800000000043,1203.3352777776922
2023-05-09 23:15:41,30.78703,2.2858789999999996,0.8596272665569723,3.587962,1.5046299999999997,-19.097200000000043,1203.3849999999145
2023-05-09 23:24:42,31.16319,2.170139,0.8296566619962558,3.5879630000000002,1.6203700000000003,-19.09729999999999,1203.3849999999145
2023-05-10 06:36:42,30.7581,2.1701390000000007,0.9007022560256336,3.1828700000000003,1.273148,-20.25460000000004,1203.3849999999145
2023-05-10 06:39:18,30.7581,2.1701390000000007,0.9007022560256336,3.1828700000000003,1.273148,-19.386599999999987,1203.4283333332478
2023-05-10 06:39:42,30.7581,2.1701390000000007,0.9007022560256336,3.1828700000000003,1.273148,-21.12269999999998,1203.4349999999145
2023-05-10 06:42:41,30.7581,2.1701390000000007,0.9007022560256336,3.1828700000000003,1.273148,-20.25460000000001,1203.4847222221367
2023-05-10 06:45:39,30.7581,2.1701390000000007,0.9334406831204359,3.2696750000000003,1.3888889999999998,-19.386599999999987,1203.534166666581
2023-05-10 06:48:43,33.47801,2.228009,0.881718927066191,3.5300920000000007,1.5335650000000003,-20.83340000000001,1203.5852777776922
2023-05-10 06:51:41,35.01157,2.1990740000000004,0.8739847011160262,3.703704,1.7361110000000002,-18.518500000000017,1203.6347222221366
2023-05-10 06:54:40,36.54514,2.1990740000000004,0.9086715809030544,3.790509,1.851850999999999,-19.675900000000013,1203.6844444443589
2023-05-10 06:57:41,45.02315,2.430555,0.9715931027987496,3.9351849999999997,1.765047,-18.80789999999996,1203.7347222221367
2023-05-10 07:00:42,48.09028,2.4016209999999996,0.9276503899388204,3.993056,1.8229170000000003,-18.22919999999999,1203.7849999999146
2023-05-10 07:03:41,45.3993,2.256945,1.020259836082906,4.108796,2.1990730000000003,-18.807900000000018,1203.8347222221369
2023-05-10 07:09:41,33.07291,2.6041670000000003,1.0535205667103955,4.976851,2.6620369999999998,-21.122600000000006,1203.8347222221369
2023-05-10 07:18:42,30.38194,3.240741,0.9958222263815072,4.513889,1.4178240000000004,-19.097199999999987,1203.8347222221369
2023-05-10 07:21:41,38.0787,2.6041669999999995,0.7992362456265845,4.137731,1.649305,-19.09729999999999,1203.8347222221369
2023-05-10 07:39:41,30.64236,2.314814,0.9403148135432347,3.9351849999999997,1.880788,-20.254599999999982,1203.8347222221369
2023-05-10 07:45:41,31.13426,2.343749,1.0144805445265144,4.74537,2.719908,-18.51849999999999,1203.8347222221369
2023-05-10 07:48:41,35.76389,2.343749,0.7896122028907204,4.658563999999999,2.459491,-18.22919999999999,1203.8847222221368
2023-05-10 07:51:42,34.98264,2.141204,1.0427052986597956,4.137732000000001,2.4016200000000003,-19.097199999999987,1203.9349999999147
2023-05-10 07:54:42,32.69676,2.0254630000000002,0.7916850757777907,4.600694000000001,2.7777779999999996,-18.80789999999996,1203.9849999999146
2023-05-10 07:57:41,39.20718,2.314814,0.9047821378274573,4.571759,2.4884269999999997,-19.675900000000013,1204.034722222137
2023-05-10 08:00:42,69.67593,1.765046,0.9488168048103797,5.381946,4.05093,-15.335699999999974,1204.0849999999148
2023-05-10 08:03:39,75.43403,2.0254630000000002,0.8270799639038106,5.150466000000001,3.356483,-8.391199999999998,1204.1341666665815
2023-05-10 08:06:41,64.26505,2.0833330000000005,1.051434086179432,5.410884,3.761571,-9.259199999999993,1204.184722222137
2023-05-10 08:09:42,70.83333,2.1701390000000007,1.105038786644342,6.2789340000000005,4.5717550000000005,-8.391300000000001,1204.2349999999149
2023-05-10 08:12:41,71.96181,2.1122679999999994,1.0865988749645707,6.626153,4.976855,-8.680499999999995,1204.2847222221371
2023-05-10 08:15:42,64.26505,1.9965270000000004,0.9977328545013655,6.105328,4.513890999999999,-9.259199999999993,1204.334999999915
2023-05-10 08:18:41,58.85417,1.9097220000000004,1.0209526127537103,5.902778,4.456016,-10.705999999999989,1204.3847222221373
2023-05-10 08:21:43,61.57407,2.0833330000000005,0.9394729538951544,6.249998,4.484955,-10.706099999999992,1204.4352777776928
2023-05-10 08:24:41,60.04051,1.9965279999999996,0.8838498225373823,5.2951429999999995,3.5879650000000005,-11.863400000000013,1204.4847222221372
2023-05-10 08:27:41,60.04051,2.054398,0.98851421495779,5.3819479999999995,3.7037000000000004,-11.284699999999987,1204.5347222221371
2023-05-10 08:30:44,60.04051,2.0833330000000005,0.9394729538951526,5.237268,3.472224999999999,-11.863500000000016,1204.5855555554704
2023-05-10 08:33:42,63.51273,2.0833329999999997,0.9689410376094909,5.295138000000001,3.559025000000001,-10.706000000000017,1204.6349999999147
2023-05-10 08:36:42,64.26505,1.9386579999999993,0.9795150597650707,5.3819479999999995,3.8483799999999997,-9.548599999999993,1204.6849999999147
2023-05-10 08:39:42,60.04051,1.9965270000000004,0.9428903001208894,5.642358,3.9930509999999995,-10.127299999999991,1204.7349999999146
2023-05-10 08:42:38,60.41667,2.228009,0.981407540312707,5.729164,3.819445000000001,-11.284699999999987,1204.7838888888036
2023-05-10 08:45:41,57.3206,2.1122690000000004,0.9170175463155524,5.584494,3.7615750000000006,-12.152800000000013,1204.8347222221369
2023-05-10 08:48:42,61.19792,2.34375,0.982089002500877,5.52662,3.472219999999999,-10.99539999999999,1204.8849999999147
2023-05-10 08:51:43,61.57407,2.372686,0.9560019335027439,5.555556,3.44329,-10.416599999999988,1204.9352777776926
2023-05-10 08:54:42,58.10185,2.2280099999999994,0.949753652004432,5.555559999999999,3.6169000000000002,-11.284800000000018,1204.9849999999149
2023-05-10 08:57:42,57.72569,2.256945,1.0202577649817248,5.729169999999999,3.819444999999999,-11.574099999999987,1205.0349999999148
2023-05-10 09:00:41,61.19792,2.256944,0.9897036807672913,5.613429,3.674765,-11.574099999999987,1205.084722222137
2023-05-10 09:04:03,55.41088,2.0254630000000002,0.9796655202716991,5.613424000000001,3.9641209999999996,-13.310200000000009,1205.140833333248
2023-05-10 09:06:41,58.50694,2.1990740000000004,0.9416081067963217,5.671298999999999,3.7615749999999997,-11.863400000000013,1205.184722222137
2023-05-10 09:09:43,66.98495,2.314814,0.9740408729451248,5.642358,3.6168940000000003,-9.838000000000022,1205.2352777776925
2023-05-10 09:12:44,65.45139,2.0254629999999993,0.9224927367947218,5.584493,3.8773100000000005,-8.969900000000024,1205.2855555554704
2023-05-10 09:15:41,66.57986,2.141203,0.9563286309734182,5.613422999999999,3.7905100000000003,-9.548699999999997,1205.334722222137
2023-05-10 09:18:42,66.98495,2.083334,0.9394628582650815,5.642364000000001,3.8773100000000005,-8.1019,1205.384999999915
2023-05-10 09:21:40,61.95023,2.2280099999999994,0.9814078278477235,5.815969999999999,3.906250000000001,-11.284699999999987,1205.4344444443593
2023-05-10 09:24:42,58.8831,2.228009,0.9166105970891038,5.642364,3.674765,-10.99539999999999,1205.4849999999149
2023-05-10 09:27:42,61.57407,2.1990739999999995,1.00326322921505,5.410884,3.559030000000001,-9.83789999999999,1205.5349999999148
2023-05-10 09:30:42,60.82176,2.256945,0.9897147366469291,5.815969999999999,3.8773150000000003,-10.127399999999966,1205.5849999999148
2023-05-10 09:33:41,58.50694,2.34375,0.9820890025008792,5.902774999999999,3.848375,-10.706000000000017,1205.634722222137
2023-05-10 09:36:42,61.57407,2.2858799999999997,1.028725392885581,5.931710000000001,3.9930600000000007,-10.416699999999992,1205.684999999915
2023-05-10 09:39:41,60.04051,2.2858799999999997,0.9659695922906568,5.72917,3.732640000000001,-10.416600000000017,1205.7347222221372
2023-05-10 09:42:41,64.29398,2.34375,0.9820890025008792,5.6713,3.6169000000000002,-9.548600000000022,1205.7847222221371
2023-05-10 09:45:42,63.91782,2.1990739999999995,1.0323592482610289,5.6712940000000005,3.8483799999999997,-10.127299999999991,1205.834999999915
2023-05-10 09:48:41,61.57407,2.228009,0.949753370937138,5.90278,3.9641210000000004,-9.838000000000022,1205.8847222221373
2023-05-10 09:51:42,60.04051,2.2280099999999994,0.949753652004432,5.729169999999999,3.7905100000000003,-10.416699999999992,1205.9349999999151
2023-05-10 09:54:42,58.8831,2.1990739999999995,0.9730639960894777,5.642364,3.76157,-10.70599999999996,1205.984999999915
2023-05-10 09:57:41,60.04051,2.3148149999999994,0.9740411514879418,5.729169999999999,3.7037050000000002,-10.70599999999996,1206.0347222221374
2023-05-10 10:00:42,58.50694,2.256945,0.9578739038661835,5.758100000000001,3.7905049999999996,-10.70599999999996,1206.0849999999152
2023-05-10 10:03:42,61.97917,2.256945,0.9245329042462997,5.6713,3.674765,-10.127299999999991,1206.1349999999152
2023-05-10 10:06:43,61.95023,2.314814,1.0371459274815438,5.700233999999999,3.732639999999999,-10.127299999999991,1206.185277777693
2023-05-10 10:09:42,64.29398,2.2858789999999996,0.9979958356008819,5.787033999999999,3.819445000000001,-9.259299999999996,1206.2349999999153
2023-05-10 10:12:48,61.57407,2.141204,0.9563184048983351,5.729169000000001,3.906245,-10.127299999999991,1206.286666666582
2023-05-10 10:15:57,66.6088,2.2858789999999996,0.8971141166590553,5.902774,3.848375,-9.259299999999996,1206.339166666582
2023-05-10 10:18:52,61.57407,2.170139,0.964715265796317,5.758099,3.906250000000001,-10.706000000000017,1206.3877777776931
2023-05-10 10:21:44,57.72569,2.0833330000000005,0.9087671732477586,5.642364,3.848381,-10.995400000000018,1206.435555555471
2023-05-10 10:24:50,60.79282,2.228009,0.949753370937138,5.584494,3.645835000000001,-11.284800000000018,1206.4872222221377
2023-05-10 10:27:50,64.29398,2.2858790000000004,0.8971141166590578,5.584489,3.5300900000000004,-10.127300000000048,1206.5372222221376
2023-05-10 10:30:47,68.54745,2.2858790000000004,0.9659693129212762,5.613424000000001,3.6168949999999995,-8.969899999999996,1206.5863888888043
2023-05-10 10:33:42,63.88889,1.9965270000000004,0.9139632378097404,5.497688,3.8194409999999994,-8.969899999999996,1206.6349999999154
2023-05-10 10:36:41,62.73148,2.0833330000000005,0.9394625660248411,5.613428000000001,3.848375,-8.680499999999995,1206.6847222221377
2023-05-10 10:39:40,61.19792,2.083334,0.8766316275044803,5.410883999999999,3.58796,-9.548699999999997,1206.73444444436
2023-05-10 10:42:42,69.29977,2.1990739999999995,1.003273465236227,5.671293,3.8194490000000005,-9.548500000000047,1206.7849999999155
