Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-10 10:46:04,78.93519,2.34375,0.9821004472533105,5.960642999999999,3.9062529999999995,-7.233800000000002,1206.8411111110265
2023-05-10 10:48:42,78.93519,2.1122679999999994,1.0337722643226364,5.931713,4.224535,-5.4976999999999805,1206.8849999999154
2023-05-10 10:51:42,71.61458,1.765046,0.9488168048103797,5.931713,4.600697,-6.076400000000035,1206.9349999999154
2023-05-10 10:54:42,63.88889,1.9965270000000004,0.9707750803053987,5.815968,4.195601,-7.523200000000031,1206.9849999999153
2023-05-10 10:57:42,66.57986,2.1122679999999994,0.9170172616594393,5.758103,3.9351849999999997,-6.944500000000005,1207.0349999999153
2023-05-10 11:00:41,64.26505,2.0254629999999993,0.9224927367947218,5.584493,3.8773100000000005,-8.101799999999997,1207.0847222221375
2023-05-10 11:03:42,64.26505,2.054398,0.9602978893298001,5.700228000000001,3.9930600000000007,-7.812499999999972,1207.1349999999154
2023-05-10 11:06:42,67.36111,2.141203,0.9861690717855405,5.700228000000001,3.9062550000000007,-7.8125,1207.1849999999154
2023-05-10 11:09:43,64.26505,2.0254629999999993,0.9224927367947218,5.642363,3.93518,-8.680499999999995,1207.2352777776932
2023-05-10 11:12:42,65.82755,1.967593,0.8754864623479007,5.439817999999999,3.7615749999999997,-8.680599999999998,1207.2849999999155
2023-05-10 11:15:47,63.51273,1.9965279999999996,0.9707659176878736,5.526622999999999,3.906245,-10.127299999999991,1207.3363888888043
2023-05-10 11:18:43,60.04051,2.054398,0.9004896038364751,5.758104,3.9930559999999993,-8.969899999999996,1207.3852777776933
2023-05-10 11:21:46,54.62963,2.1990749999999997,0.873983735873076,5.642359999999999,3.6747650000000007,-11.863399999999984,1207.4361111110265
2023-05-10 11:24:55,58.50694,2.2858790000000004,0.8971141166590555,5.410884,3.3564849999999993,-11.574099999999987,1207.4886111110266
2023-05-10 11:27:49,66.2037,2.3148150000000003,0.974041151487942,5.468754,3.443289,-10.416600000000017,1207.53694444436
2023-05-10 11:30:41,65.82755,2.228009,0.9814075403127052,5.613424000000001,3.7037050000000002,-8.391200000000026,1207.5847222221378
2023-05-10 11:33:42,61.57407,2.0833330000000005,0.9394625660248411,5.700234000000001,3.935181,-9.259199999999993,1207.6349999999156
2023-05-10 11:36:42,61.19792,2.141204,0.9252406797707058,5.700234000000001,3.8483799999999997,-9.837999999999994,1207.6849999999156
2023-05-10 11:39:42,60.41667,2.0254630000000002,0.922492736794722,5.353014,3.6458309999999994,-10.416600000000017,1207.7349999999155
2023-05-10 11:42:44,65.42245,2.228009,0.949753370937136,5.642364000000001,3.7037049999999994,-8.101799999999997,1207.785555555471
2023-05-10 11:45:42,67.73727,2.2569440000000007,0.9897144500020151,5.729164,3.7905100000000003,-8.969899999999967,1207.8349999999155
2023-05-10 11:48:42,63.10764,2.141204,0.9563184048983351,5.787039,3.9641149999999996,-8.969900000000024,1207.8849999999154
2023-05-10 11:51:42,61.57407,2.141203,0.9252403960372275,5.6712940000000005,3.8194409999999994,-9.548599999999965,1207.9349999999154
2023-05-10 11:54:42,63.51273,2.256945,0.9578739038661835,5.70023,3.7326349999999993,-9.548599999999965,1207.9849999999153
2023-05-10 11:57:39,63.51273,2.256945,0.9578739038661854,5.6713,3.7037050000000002,-9.548600000000022,1208.034166666582
2023-05-10 12:00:41,63.10764,2.34375,1.075485122101264,5.70023,3.732639999999999,-9.548699999999997,1208.0847222221375
2023-05-10 12:03:42,65.76968,3.4722219999999995,1.3930330475959798,5.84491,2.7488480000000006,-14.178300000000036,1208.1349999999154
2023-05-10 12:06:44,61.19792,2.083334,0.9973511774193454,5.58449,3.8773160000000004,-9.548699999999997,1208.185555555471
2023-05-10 12:09:41,58.8831,2.141203,0.892698539340293,5.642364,3.761571,-12.152800000000013,1208.2347222221376
2023-05-10 12:12:42,60.04051,2.1990739999999995,0.9730746395725244,5.613423999999999,3.732640000000001,-11.284699999999987,1208.2849999999155
2023-05-10 12:15:42,61.16898,2.256945,0.989703967410044,5.84491,3.9062449999999993,-11.284699999999987,1208.3349999999155
2023-05-10 12:18:41,62.73148,2.3726849999999997,0.9901135537646154,5.8449100000000005,3.7615749999999997,-11.284800000000018,1208.3847222221377
2023-05-10 12:21:41,58.47801,2.1990749999999997,0.9416083887359187,5.70023,3.7905049999999996,-10.995299999999986,1208.4347222221377
2023-05-10 12:24:42,56.94444,2.256945,0.9578739038661854,5.7002299999999995,3.732635,-11.574099999999987,1208.4849999999155
2023-05-10 12:27:42,58.8831,2.3726849999999997,0.9200460972951207,5.46875,3.3275449999999998,-11.863400000000013,1208.5349999999155
2023-05-10 12:30:42,58.50694,2.34375,0.982089002500877,5.642360000000001,3.58796,-12.731499999999983,1208.5849999999155
2023-05-10 12:33:41,56.94444,2.459491,0.979350253604296,5.700235999999999,3.501155,-13.020800000000008,1208.6347222221377
2023-05-10 12:36:40,60.79282,2.4594899999999997,0.9039488558553525,5.5844949999999995,3.3275450000000006,-10.70599999999996,1208.68444444436
2023-05-10 12:39:41,61.19792,2.2280099999999994,0.94975365200443,5.43982,3.5011599999999996,-10.70599999999996,1208.7347222221379
2023-05-10 12:42:42,58.47801,2.1990739999999995,0.9416081067963195,5.4976840000000005,3.58796,-13.31019999999998,1208.7849999999157
2023-05-10 12:45:42,66.2037,2.314814,0.9403064486253548,5.410884,3.3564800000000004,-10.416599999999988,1208.8349999999157
2023-05-10 12:48:41,68.51852,2.34375,0.9124236572706638,5.4976899999999995,3.385419999999999,-9.259199999999993,1208.884722222138
2023-05-10 12:51:42,63.51273,2.3148149999999994,1.1235479354506621,5.902774999999999,4.02199,-10.127299999999991,1208.9349999999158
2023-05-10 12:54:42,61.95023,2.141203,0.9252403960372275,5.758104,3.9062509999999993,-8.391099999999994,1208.9849999999158
2023-05-10 12:57:41,60.79282,2.141204,0.956318404898337,5.468754,3.645830000000001,-10.416700000000048,1209.034722222138
2023-05-10 13:00:42,58.8831,2.054399,0.9004898903921907,5.410883999999999,3.645835,-10.706000000000017,1209.084999999916
2023-05-10 13:03:46,58.10185,2.054399,0.9004898903921889,5.381944000000001,3.6168949999999995,-10.706000000000017,1209.136111111027
2023-05-10 13:06:43,65.42245,2.1122680000000003,0.9170172616594414,5.237267,3.4143490000000005,-9.259299999999996,1209.1852777776937
2023-05-10 13:09:42,65.82755,1.938657,0.8670930319869188,5.150462000000001,3.501155,-9.837999999999965,1209.234999999916
2023-05-10 13:12:42,65.82755,1.851852,0.8417285415302485,5.179397000000001,3.6168949999999995,-8.391200000000026,1209.284999999916
2023-05-10 13:15:40,60.04051,1.851852,0.8988348035510721,5.121533,3.6169010000000004,-10.127400000000023,1209.3344444443603
2023-05-10 13:18:42,61.19792,1.967593,0.8441765661701685,5.150468,3.4432850000000004,-10.706000000000017,1209.3849999999159
2023-05-10 13:21:41,61.57407,2.0833330000000005,0.9087671732477586,5.324078,3.530095,-10.70599999999996,1209.4347222221381
2023-05-10 13:24:42,58.10185,2.170139,1.0236412935123895,5.555559999999999,3.761571,-13.020800000000008,1209.484999999916
2023-05-10 13:27:42,62.73148,2.430555,0.9352283847549548,5.7581,3.559025000000001,-11.574099999999987,1209.534999999916
2023-05-10 13:30:43,65.42245,2.430555,0.9715967707427242,5.70023,3.530095,-9.259299999999996,1209.5852777776938
2023-05-10 13:33:42,63.51273,2.3148149999999994,1.0062524346126152,5.729164999999999,3.732640000000001,-9.837999999999965,1209.634999999916
2023-05-10 13:36:42,67.73727,2.343749,0.9821001695204709,5.902774,3.8483850000000004,-10.127399999999966,1209.684999999916
2023-05-10 13:39:42,71.99074,2.2858790000000004,1.0287146863566443,5.642364,3.7037049999999994,-7.8125,1209.734999999916
2023-05-10 13:42:42,72.77199,2.256944,0.9578848712693855,5.931709,3.964125,-8.1019,1209.784999999916
2023-05-10 13:45:19,77.40162,2.3726849999999997,1.0226915888435513,5.902774,3.8483789999999996,-8.391200000000026,1209.8286111110272
2023-05-10 13:45:43,78.93519,2.3726849999999997,1.0226915888435513,5.931714,3.877319,-8.68059999999997,1209.8352777776938
2023-05-10 13:48:42,72.77199,2.1122689999999995,0.9775648110525096,5.815969999999999,4.050921,-5.787099999999953,1209.884999999916
2023-05-10 13:51:41,69.29977,2.141203,0.9252403960372293,5.642364,3.7905110000000004,-7.233800000000031,1209.9347222221384
2023-05-10 13:54:40,65.42245,2.1990749999999997,1.0032635238138066,5.729169999999999,3.8773149999999994,-8.969899999999996,1209.9844444443606
2023-05-10 13:57:42,65.42245,2.2858799999999997,0.9979852897488071,5.8449100000000005,3.8773100000000005,-8.101800000000026,1210.0349999999162
2023-05-10 14:00:42,63.10764,2.2280099999999994,0.949753652004432,5.815969999999999,3.8773100000000005,-9.259299999999996,1210.0849999999161
2023-05-10 14:03:42,66.98495,2.3148150000000003,0.974041151487942,5.72917,3.7037050000000002,-7.8125,1210.134999999916
2023-05-10 14:06:42,64.29398,2.2280099999999994,0.94975365200443,5.70023,3.76157,-7.8125,1210.184999999916
2023-05-10 14:09:43,63.51273,2.256945,0.9897147366469291,5.642359999999999,3.7037050000000002,-8.969899999999996,1210.235277777694
2023-05-10 14:12:19,66.2037,2.1990739999999995,0.9730639960894777,5.758104,3.8773100000000005,-10.127399999999966,1210.2786111110272
2023-05-10 14:12:43,63.88889,2.170139,0.9647046856921105,5.758104,3.906245,-8.969899999999996,1210.2852777776939
2023-05-10 14:15:42,63.51273,2.256945,0.9578739038661854,5.58449,3.6168950000000004,-8.969899999999996,1210.3349999999161
2023-05-10 14:18:42,65.82755,2.3726849999999997,0.9559895743982827,5.72917,3.6168950000000004,-7.8125,1210.384999999916
2023-05-10 14:21:42,62.76042,2.3148150000000003,0.974041151487942,5.613429999999999,3.5879649999999996,-9.838000000000022,1210.434999999916
2023-05-10 14:24:42,63.10764,2.1990739999999995,0.9730746395725225,5.4976840000000005,3.6169000000000002,-9.548599999999965,1210.484999999916
2023-05-10 14:27:45,64.26505,2.228009,0.949753370937138,5.642364,3.7037050000000002,-9.548600000000022,1210.5358333332492
2023-05-10 14:30:42,67.36111,2.2858789999999996,0.99799583560088,5.6712940000000005,3.7037050000000002,-8.969899999999996,1210.584999999916
2023-05-10 14:33:40,70.83333,2.343749,1.0754848263213637,5.960643999999999,3.993055,-8.101899999999972,1210.6344444443603
2023-05-10 14:36:42,67.36111,2.054398,0.9602879576698082,5.671298999999999,3.9641209999999996,-8.101800000000026,1210.6849999999158
2023-05-10 14:39:19,63.88889,2.1122690000000004,1.006147643047761,5.613424000000001,3.8773149999999994,-6.365799999999979,1210.728611111027
2023-05-10 14:39:43,63.88889,2.141204,0.9861592530216727,5.642364,3.8483799999999997,-7.523199999999974,1210.7352777776937
2023-05-10 14:42:42,63.51273,2.1701390000000007,0.9647046856921107,5.700234000000001,3.848375,-8.680499999999995,1210.784999999916
2023-05-10 14:45:42,67.36111,2.1701390000000007,0.9647152657963153,5.613424000000001,3.7615749999999997,-6.944500000000005,1210.834999999916
2023-05-10 14:48:42,65.82755,2.1122690000000004,0.9775648110525098,5.584493999999999,3.819444999999999,-9.259199999999993,1210.8849999999159
2023-05-10 14:51:42,63.88889,2.0833330000000005,0.9087671732477586,5.468748,3.674765,-8.680599999999998,1210.9349999999158
2023-05-10 14:54:41,64.26505,2.141203,0.9563181145946736,5.613428000000001,3.7905050000000005,-10.416600000000017,1210.984722222138
2023-05-10 14:57:42,66.2037,2.054398,0.9004896038364751,5.613428000000001,3.8483799999999997,-7.8125,1211.034999999916
2023-05-10 15:00:41,66.2037,2.0254630000000002,0.8921840083167014,5.497688,3.7615750000000006,-9.548699999999997,1211.0847222221382
2023-05-10 15:03:42,63.88889,2.054398,0.9004896038364751,5.526618000000001,3.76157,-8.101799999999997,1211.134999999916
2023-05-10 15:06:41,66.2037,2.1122690000000004,0.9775648110525098,5.439814,3.674765,-8.391099999999994,1211.1847222221384
2023-05-10 15:09:41,65.82755,2.1122690000000004,0.9170175463155524,5.555554,3.732635,-7.233800000000002,1211.2347222221383
2023-05-10 15:12:40,63.51273,2.1701390000000007,0.9334373688766233,5.468754,3.5879649999999996,-9.259200000000021,1211.2844444443606
2023-05-10 15:15:42,63.51273,2.1122690000000004,0.9170175463155524,5.497684,3.674765,-8.969899999999996,1211.3349999999161
2023-05-10 15:18:43,66.57986,2.1122690000000004,1.0061476430477627,5.439814,3.7037050000000002,-7.523199999999974,1211.385277777694
2023-05-10 15:21:42,68.92361,2.1122690000000004,0.9479150918599277,5.497684,3.7037050000000002,-7.8125,1211.4349999999163
2023-05-10 15:24:41,66.98495,2.141204,0.9563184048983351,5.584494,3.76157,-8.39119999999997,1211.4847222221385
2023-05-10 15:27:42,63.88889,2.0833330000000005,0.9087671732477586,5.4976840000000005,3.7037010000000006,-8.391199999999998,1211.5349999999164
2023-05-10 15:30:42,61.19792,2.0254630000000002,0.9225029946904029,5.381944000000001,3.674771,-8.969899999999967,1211.5849999999164
2023-05-10 15:33:42,56.94444,1.967593,0.875486462347899,5.381944000000001,3.7037009999999997,-11.284700000000015,1211.6349999999163
2023-05-10 15:36:42,57.72569,2.141204,0.85844956122677,4.976852,3.0671299999999997,-11.574099999999987,1211.6849999999163
2023-05-10 15:39:41,54.62963,2.0833330000000005,0.842814902629397,4.774306,2.922454,-11.863399999999984,1211.7347222221385
2023-05-10 15:43:03,54.62963,2.141204,0.8584483437229035,4.600694,2.6909710000000002,-12.152800000000013,1211.7908333332496
2023-05-10 15:45:42,58.50694,2.2569440000000007,0.9245408975109878,4.774306,2.7777789999999998,-11.863499999999988,1211.8349999999161
2023-05-10 15:48:43,63.13657,2.2858790000000004,0.9324453654948669,5.179397,3.1539399999999995,-11.284699999999987,1211.885277777694
2023-05-10 15:51:40,58.10185,2.0833330000000005,0.8766336248704315,4.918982000000001,3.0960610000000006,-11.574100000000044,1211.9344444443607
2023-05-10 15:54:42,56.56829,2.054399,0.7993288788850791,4.774305,2.922454,-12.731400000000008,1211.9849999999162
2023-05-10 15:57:42,55.41088,2.054398,0.9004917589305306,4.6875,2.922454000000001,-11.863400000000013,1212.0349999999162
2023-05-10 16:00:44,58.50694,2.141203,0.8221035313189572,4.890046,2.951385000000001,-11.574099999999987,1212.0855555554717
2023-05-10 16:03:41,56.56829,2.0254630000000002,0.8270835225736891,4.745369,2.9513890000000007,-12.152699999999982,1212.1347222221384
2023-05-10 16:06:41,55.03472,2.0254630000000002,0.8270835225736891,4.774305,2.9803250000000006,-12.442099999999982,1212.1847222221384
2023-05-10 16:09:42,60.82176,2.2569440000000007,0.9578713741112673,4.890046000000001,2.9224500000000004,-10.416699999999992,1212.2349999999162
2023-05-10 16:12:42,64.29398,2.228009,0.9166188142206552,5.005787000000001,3.038195000000001,-10.706099999999992,1212.2849999999162
2023-05-10 16:15:41,58.50694,2.0254630000000002,0.860459894556142,5.0347230000000005,3.2696709999999998,-11.574099999999987,1212.3347222221385
2023-05-10 16:18:42,57.72569,2.1122680000000003,0.8846801541345479,4.947917,3.0960610000000006,-11.574099999999987,1212.3849999999163
2023-05-10 16:21:42,53.87731,2.1122690000000004,0.8846861578241471,4.861111,3.009259,-12.442099999999982,1212.4349999999163
2023-05-10 16:24:43,56.56829,2.1701390000000007,0.9007022560256336,4.774306,2.864584,-13.020800000000008,1212.4852777776941
2023-05-10 16:27:42,58.8831,2.1701380000000006,0.8296511794678652,4.890046,2.9224500000000004,-12.152799999999957,1212.5349999999164
2023-05-10 16:30:39,61.19792,2.1701390000000007,0.90069645793687,4.918982000000001,3.0092550000000005,-12.442100000000039,1212.584166666583
2023-05-10 16:33:44,57.34954,2.1122680000000003,0.8846893157868023,5.2372689999999995,3.385420999999999,-11.863399999999956,1212.635555555472
2023-05-10 16:36:42,60.41667,2.1990740000000004,0.8739859340103425,4.9189810000000005,2.951389,-11.284700000000043,1212.6849999999163
2023-05-10 16:39:42,52.31481,2.0833329999999997,0.7685301534758371,4.74537,2.835648,-13.599500000000035,1212.7349999999162
2023-05-10 16:43:03,47.71412,2.0254630000000002,0.7537856338177696,4.716436000000001,2.8645830000000005,-14.178300000000036,1212.7908333332496
2023-05-10 16:45:42,52.34375,2.228009,0.9497544890681932,4.456019,2.517361,-15.9144,1212.8349999999161
2023-05-10 16:48:43,51.5625,2.1701390000000007,0.8662296233317895,4.74537,2.8067129999999993,-14.467600000000004,1212.885277777694
2023-05-10 16:51:42,51.5625,2.1122690000000004,0.7758694197095617,4.5428239999999995,2.6041669999999995,-15.04630000000003,1212.9349999999163
2023-05-10 16:54:41,52.71991,2.1122690000000004,0.8846861578241471,4.369213,2.517361,-14.467600000000004,1212.9847222221385
2023-05-10 16:57:42,49.24768,2.054399,0.7993263353686413,4.369213,2.51736,-15.046399999999949,1213.0349999999164
2023-05-10 17:00:42,46.93287,2.054399,0.7993263353686413,4.369213,2.51736,-14.756999999999948,1213.0849999999164
2023-05-10 17:03:42,43.46065,2.0833330000000005,0.8069439999584261,4.3402780000000005,2.459491,-16.782399999999996,1213.1349999999163
2023-05-10 17:06:42,47.71412,2.2569440000000007,0.8521660352473753,4.282408000000001,2.2280100000000003,-16.20369999999997,1213.1849999999163
2023-05-10 17:09:40,51.5625,2.2858790000000004,0.9659704442950904,4.484954,2.4884259999999996,-15.04630000000003,1213.2344444443606
2023-05-10 17:12:42,50.78125,2.228009,0.881717686536171,4.398148,2.4016200000000003,-15.04630000000003,1213.2849999999162
2023-05-10 17:15:42,50.02894,2.1990749999999997,0.8371820530557234,4.513889,2.51736,-15.914300000000026,1213.3349999999161
2023-05-10 17:18:43,43.8368,2.054398,0.8349620385426273,4.2534719999999995,2.4305559999999993,-16.20369999999997,1213.385277777694
2023-05-10 17:21:41,40.76968,2.1990739999999995,0.8739871669021474,4.108795,2.141204000000001,-17.071799999999996,1213.4347222221384
2023-05-10 17:24:42,41.14584,2.2280099999999994,0.8817191939220752,4.195602,2.1990740000000004,-16.78249999999997,1213.4849999999162
2023-05-10 17:27:42,37.29745,2.170139,0.7904760845432389,4.079861999999999,2.0833329999999997,-17.36110000000002,1213.5349999999162
2023-05-10 17:30:42,50.02894,2.951389,1.0260477349794275,4.137732,1.3888889999999998,-15.9144,1213.5849999999161
2023-05-10 17:33:42,60.82176,2.4884259999999996,0.9503310664869049,3.9641209999999996,1.7071760000000005,-14.178300000000036,1213.634999999916
2023-05-10 17:36:44,64.29398,2.3726849999999997,0.9200499317259411,4.137731,1.9965290000000007,-12.152699999999982,1213.6855555554716
2023-05-10 17:39:42,58.50694,2.054398,0.7993260716736706,4.079861999999999,2.2280099999999994,-13.020800000000008,1213.734999999916
2023-05-10 17:42:42,52.31481,2.054398,0.8349620385426273,3.9641200000000003,2.141204,-14.467600000000004,1213.784999999916
2023-05-10 17:45:42,51.93866,2.1990740000000004,0.7977515510035947,3.8483789999999996,1.8229169999999995,-14.756999999999977,1213.834999999916
2023-05-10 17:48:39,56.94444,2.2569440000000007,0.8894277745579908,3.819444,1.7939809999999996,-13.31019999999998,1213.8841666665826
2023-05-10 17:51:41,57.34954,2.083334,0.8428163755793846,3.703704,1.851852,-13.310100000000034,1213.9347222221381
2023-05-10 17:54:41,56.56829,2.083334,0.8428151736301263,3.6747689999999995,1.8229160000000002,-14.467600000000004,1213.984722222138
2023-05-10 17:57:42,55.03472,2.0254630000000002,0.8270823363527865,3.6747680000000003,1.8807869999999998,-13.020800000000008,1214.034999999916
2023-05-10 18:00:44,54.62963,2.054398,0.7993260716736706,3.7326379999999997,1.8807859999999996,-13.888899999999978,1214.0855555554715
2023-05-10 18:03:41,53.09606,2.054399,0.7993263353686413,3.616899,1.765046,-13.310200000000009,1214.1347222221382
2023-05-10 18:06:42,50.78125,2.054399,0.8685666856954946,3.530092,1.73611,-15.625,1214.184999999916
2023-05-10 18:09:42,49.24768,2.141204,0.8927068831421764,3.616898,1.7361110000000002,-15.9144,1214.234999999916
2023-05-10 18:12:42,55.03472,2.2858790000000004,0.8971153723478598,3.703704,1.6493060000000002,-13.599500000000006,1214.284999999916
2023-05-10 18:15:41,50.78125,2.170139,0.8662296233317893,3.616897,1.6782399999999997,-15.04630000000003,1214.3347222221382
2023-05-10 18:18:41,48.87153,2.0833329999999997,0.8428161045783849,3.501157,1.6493060000000002,-13.599499999999978,1214.3847222221382
2023-05-10 18:21:42,35.79282,2.1122680000000003,0.947912710146089,3.616897,1.8229170000000003,-17.65039999999999,1214.434999999916
2023-05-10 18:24:42,41.92709,2.256944,0.9578758731925318,4.050924999999999,2.0833330000000005,-17.36110000000002,1214.484999999916
2023-05-10 18:27:39,44.64699,2.2858790000000004,0.932439425628055,4.224537,2.1990749999999997,-18.22919999999999,1214.5341666665827
2023-05-10 18:30:42,48.87153,2.314814,0.9047808746192603,4.224537,2.141204,-17.071799999999996,1214.584999999916
2023-05-10 18:33:41,46.93287,2.170139,0.8662296233317893,4.1377310000000005,2.1990740000000004,-17.361199999999997,1214.6347222221382
2023-05-10 18:36:42,39.98843,2.0833329999999997,0.8428173065249428,4.108795,2.256945000000001,-17.93979999999999,1214.684999999916
2023-05-10 18:39:42,38.85995,2.170139,0.8662296233317893,4.166666,2.228009,-18.807800000000043,1214.734999999916
2023-05-10 18:42:42,40.39352,2.228009,0.8817201675936797,4.079859999999999,2.083334,-18.518500000000017,1214.784999999916
2023-05-10 18:45:42,43.86574,2.256945,0.8122348580448966,4.108795999999999,2.0254629999999993,-17.361099999999965,1214.834999999916
2023-05-10 18:48:42,43.46065,2.1990749999999997,0.8739849687701703,3.9641209999999996,1.9965270000000004,-16.782399999999996,1214.8849999999159
2023-05-10 18:51:42,40.76968,2.3148149999999994,0.9740434273763297,4.195600999999999,2.1701380000000006,-17.071800000000025,1214.9349999999158
2023-05-10 18:54:42,41.92709,2.054398,0.7993260716736706,4.166667,2.3148150000000003,-18.80789999999999,1214.9849999999158
2023-05-10 18:57:41,46.18055,1.3020830000000005,0.6472244061235568,3.3854170000000003,2.343749999999999,-16.203699999999998,1215.034722222138
2023-05-10 19:00:42,52.34375,1.359953,0.6078070661060845,3.3564820000000006,2.1990750000000006,-16.492999999999995,1215.084999999916
2023-05-10 19:03:42,46.15162,1.3888889999999998,0.6459632225262452,3.3564820000000006,2.1990750000000006,-17.071799999999996,1215.1349999999159
2023-05-10 19:06:39,39.23611,1.765046,0.7217221280944601,3.4432870000000007,1.8807870000000007,-18.518599999999992,1215.1841666665825
2023-05-10 19:09:42,42.30324,2.1122680000000003,0.814538065249262,3.5590280000000005,1.6493060000000002,-17.65039999999999,1215.2349999999158
2023-05-10 19:12:42,43.48959,2.0833330000000005,0.8428161045783851,3.6747680000000003,1.8229169999999995,-17.650499999999994,1215.2849999999157
2023-05-10 19:15:41,41.17477,2.0833330000000005,0.8766393146039854,3.7615730000000003,1.938657,-18.807900000000018,1215.334722222138
2023-05-10 19:18:43,38.0787,1.938657,0.8360003694263543,3.964119,2.2858790000000004,-18.22909999999999,1215.3852777776935
2023-05-10 19:21:42,40.76968,2.228009,0.8446847853689723,4.0509260000000005,2.0254630000000002,-17.93980000000002,1215.4349999999158
2023-05-10 19:24:42,40.76968,2.083334,0.842817577526213,3.993055,2.141204000000001,-17.93979999999999,1215.4849999999158
2023-05-10 19:27:42,34.75116,1.9386580000000002,0.731496998831404,3.90625,2.141204,-18.807900000000018,1215.5349999999157
2023-05-10 19:30:42,33.82523,2.054399,0.7993263353686413,3.703704,1.851851,-18.22920000000005,1215.5849999999157
2023-05-10 19:33:42,36.9213,2.0254630000000002,0.7537869940787418,3.5590280000000005,1.7071759999999996,-18.80789999999996,1215.6349999999156
2023-05-10 19:36:42,39.98843,1.967593,0.7389516279400565,3.3854159999999993,1.5914349999999997,-17.650400000000047,1215.6849999999156
2023-05-10 19:39:41,43.86574,2.1122680000000003,0.8506450294973763,3.4432859999999996,1.5624999999999991,-18.22919999999999,1215.7347222221379
2023-05-10 19:42:42,45.02315,2.141203,0.8927066063849715,3.7615730000000003,1.8807870000000007,-17.36110000000002,1215.7849999999157
2023-05-10 19:46:00,36.14005,1.9386580000000002,0.8670943722961612,4.079862,2.430555,-18.807799999999986,1215.8399999999158
2023-05-10 19:48:42,38.0787,2.083334,0.8766384552043769,4.224538000000001,2.4016200000000003,-17.65039999999999,1215.8849999999159
2023-05-10 19:51:42,36.9213,2.1701390000000007,0.7904774913208578,4.282408000000001,2.2858799999999997,-18.51849999999996,1215.9349999999158
2023-05-10 19:54:42,36.9213,2.141204,0.8221115754253114,4.050925,2.1122690000000004,-18.518500000000017,1215.9849999999158
2023-05-10 19:57:43,36.14005,2.170139,0.8296566619962558,3.790509,1.8229160000000002,-18.518599999999992,1216.0352777776936
2023-05-10 20:00:42,35.76389,2.1990740000000004,0.7977515510035947,3.616897,1.5914349999999997,-17.650500000000022,1216.084999999916
2023-05-10 20:03:41,33.07291,2.141204,0.8221102782890616,3.5590270000000004,1.6203699999999994,-19.097199999999987,1216.1347222221382
2023-05-10 20:06:42,34.60648,2.1990740000000004,0.9086727476632914,3.6458329999999997,1.7071759999999996,-17.939700000000016,1216.184999999916
2023-05-10 20:09:41,39.23611,2.2569440000000007,0.8122346084803982,3.819444,1.7361119999999994,-17.93979999999999,1216.2347222221383
2023-05-10 20:12:19,42.70834,2.228009,0.8446847853689723,3.703704000000001,1.6782410000000008,-18.518500000000017,1216.2786111110272
2023-05-10 20:12:43,41.17477,2.141204,0.8221089811497478,3.703704000000001,1.7650460000000008,-18.518500000000017,1216.2852777776939
2023-05-10 20:15:43,38.0787,2.0833330000000005,0.842814902629397,3.732639,1.8807869999999998,-18.807900000000018,1216.3352777776938
2023-05-10 20:18:42,40.39352,2.1701390000000007,0.8662283981125931,3.819444,1.8807859999999996,-18.807900000000018,1216.384999999916
2023-05-10 20:21:42,37.29745,2.170139,0.8662296233317893,3.9351850000000006,1.9965280000000005,-18.807800000000015,1216.434999999916
2023-05-10 20:24:40,34.23032,2.141204,0.85844956122677,3.9351850000000006,2.0254630000000002,-19.675900000000013,1216.4844444443604
2023-05-10 20:27:42,34.23032,2.228009,0.9166188142206552,3.9351849999999997,1.967593,-18.807900000000018,1216.534999999916
2023-05-10 20:30:42,38.85995,2.3148149999999994,0.7827125540086928,3.9641209999999996,1.7939809999999996,-18.22909999999999,1216.584999999916
2023-05-10 20:33:42,35.76389,2.2280099999999994,0.8050021554431462,3.645834,1.5914349999999997,-17.93980000000002,1216.6349999999159
2023-05-10 20:36:42,35.76389,2.256945,0.8894292887567201,3.530093,1.5046299999999997,-18.22919999999999,1216.6849999999158
2023-05-10 20:39:46,35.01157,2.1990749999999997,0.9086730227005771,3.703703999999999,1.765046,-19.675900000000013,1216.736111111027
2023-05-10 20:42:41,39.61227,2.2858789999999996,0.9324394256280548,3.7905089999999992,1.765047,-19.097199999999987,1216.784722222138
2023-05-10 20:45:42,37.29745,2.170139,0.8662296233317893,3.9351850000000006,1.9965280000000005,-17.650499999999994,1216.834999999916
2023-05-10 20:48:41,43.86574,2.2858790000000004,0.8971166280340884,3.9351850000000006,1.880788,-19.097200000000015,1216.8847222221382
2023-05-10 20:51:41,41.92709,2.141204,0.8584483437229035,3.90625,1.9965270000000004,-19.675999999999988,1216.9347222221381
2023-05-10 20:54:42,34.60648,1.9965270000000004,0.7840164731855666,3.8483789999999996,2.054397999999999,-18.51849999999999,1216.984999999916
2023-05-10 20:58:06,31.53935,2.1122680000000003,0.8846847349769169,3.9351850000000006,2.0833329999999997,-19.675899999999984,1217.0416666665826
2023-05-10 21:00:42,36.54514,2.1701390000000007,0.7904788980945118,4.02199,2.0254629999999993,-18.807900000000018,1217.084999999916
2023-05-10 21:03:40,39.61227,2.1990740000000004,0.7977487191320688,3.90625,1.8807859999999996,-17.93979999999999,1217.1344444443603
2023-05-10 21:06:42,36.54514,2.170139,0.7479449009804755,3.616897,1.5914349999999997,-19.965300000000013,1217.1849999999158
2023-05-10 21:09:42,31.13426,2.1122680000000003,0.8145393539734725,3.5590270000000004,1.6493059999999993,-18.22919999999999,1217.2349999999158
2023-05-10 21:12:42,34.25926,2.314814,0.8670648368130967,3.703704,1.5914359999999999,-18.22919999999999,1217.2849999999157
2023-05-10 21:15:42,39.23611,2.314814,0.9047808746192603,3.7615739999999995,1.6782409999999999,-17.650499999999965,1217.3349999999157
2023-05-10 21:18:42,40.76968,2.1990740000000004,0.8739847011160262,3.6458329999999997,1.6782399999999997,-18.22919999999999,1217.3849999999156
2023-05-10 21:21:42,33.47801,2.0833329999999997,0.8766393146039851,3.6458319999999995,1.8229160000000002,-19.097199999999987,1217.4349999999156
2023-05-10 21:24:42,31.53935,2.170139,0.9007022560256334,3.7905089999999992,1.8807869999999998,-17.939899999999966,1217.4849999999155
2023-05-10 21:27:41,31.56828,2.3148149999999994,0.9047824023717878,4.050926,1.967593,-17.93979999999999,1217.5347222221378
2023-05-10 21:30:42,33.85416,2.343749,0.8338089953362952,4.079859999999999,1.9097229999999996,-19.675900000000013,1217.5849999999157
2023-05-10 21:33:42,36.54514,2.228009,0.761908703165354,3.819444,1.7361110000000002,-18.807799999999986,1217.6349999999156
2023-05-10 21:36:41,33.07291,2.141204,0.8221089811497478,3.501158,1.5625,-18.807800000000015,1217.684722222138
2023-05-10 21:39:45,30.38194,2.141204,0.8221089811497478,3.3564810000000005,1.4178230000000003,-18.80789999999999,1217.735833333249
2023-05-10 21:48:42,30.7581,2.1701390000000007,0.829656661996256,3.5590280000000005,1.5914349999999997,-19.676000000000016,1217.735833333249
2023-05-10 21:51:42,33.85416,2.170139,0.7904788980945116,3.4722220000000004,1.4756950000000009,-19.097199999999987,1217.735833333249
2023-05-10 21:54:41,31.16319,2.083334,0.7685317864629225,3.327546,1.4178240000000004,-19.097199999999987,1217.735833333249
2023-05-10 21:57:42,30.7581,2.083334,0.8069468233475758,3.211805,1.3310190000000004,-19.386600000000016,1217.735833333249
2023-05-10 22:00:42,30.00578,2.083334,0.8069468233475758,3.211805,1.3310190000000004,-19.965300000000013,1217.735833333249
2023-05-10 22:06:42,30.41088,2.228009,0.8446861074931644,3.5300920000000007,1.5046299999999997,-19.097199999999987,1217.735833333249
2023-05-10 22:09:43,31.16319,2.170139,0.8296566619962558,3.501158,1.5335650000000003,-20.254699999999985,1217.735833333249
2023-05-10 22:12:42,31.16319,2.1122690000000004,0.7758680313963255,3.501158,1.5624999999999991,-18.807900000000018,1217.735833333249
2023-05-10 22:15:41,31.16319,2.1701390000000007,0.7904788980945118,3.385416,1.3888889999999998,-19.386500000000012,1217.735833333249
2023-05-10 22:18:41,30.7581,2.141204,0.8221115754253114,3.2696750000000003,1.3310190000000004,-17.650499999999965,1217.735833333249
2023-05-10 22:21:40,30.00578,2.141204,0.8221102782890639,3.2407399999999997,1.3020830000000005,-19.965299999999957,1217.735833333249
2023-05-10 22:30:42,30.7581,2.1701390000000007,0.8296579675065436,3.5300920000000007,1.5624999999999991,-18.807800000000043,1217.735833333249
2023-05-10 22:33:41,33.44907,2.2858790000000004,0.8194457470053558,3.5300920000000007,1.4178250000000006,-18.229100000000017,1217.735833333249
2023-05-10 22:36:42,31.16319,2.1701390000000007,0.8662296233317895,3.327546000000001,1.3888889999999998,-18.80789999999996,1217.735833333249
2023-05-10 22:39:42,30.00578,2.170139,0.8296592730137415,3.29861,1.3310190000000004,-19.386599999999987,1217.735833333249
2023-05-10 22:48:42,30.00578,2.1701390000000007,0.9007010964120069,3.4722230000000005,1.5624999999999991,-18.51849999999996,1217.735833333249
2023-05-10 22:51:41,30.7581,2.1701390000000007,0.829656661996256,3.5590280000000005,1.5914349999999997,-19.386499999999955,1217.735833333249
2023-05-10 22:54:42,30.7581,2.1701390000000007,0.829656661996256,3.5590280000000005,1.5914349999999997,-20.543999999999983,1217.735833333249
2023-05-10 22:57:42,33.47801,2.1701390000000007,0.7904774913208578,3.4432870000000007,1.4467589999999992,-18.807900000000018,1217.735833333249
2023-05-10 23:00:39,31.16319,2.141204,0.8584483437229035,3.298611,1.3888880000000006,-19.96520000000004,1217.735833333249
2023-05-10 23:03:42,30.38194,2.141204,0.8221102782890639,3.2407399999999997,1.3020830000000005,-18.807800000000043,1217.735833333249
2023-05-10 23:12:42,30.38194,2.1122690000000004,0.8145396160192258,3.4722220000000004,1.5624999999999991,-19.097199999999987,1217.735833333249
2023-05-10 23:15:41,31.53935,2.228009,0.881718927066191,3.5300920000000007,1.5335650000000003,-18.807800000000015,1217.735833333249
2023-05-10 23:18:43,34.23032,2.1701390000000007,0.7904774913208578,3.4432870000000007,1.4467589999999992,-19.386600000000016,1217.735833333249
2023-05-10 23:21:42,31.56828,2.141204,0.8584483437229035,3.298611,1.3888880000000006,-20.25460000000001,1217.735833333249
2023-05-10 23:30:42,30.00578,2.1990740000000004,0.8739859340103425,3.4722220000000004,1.5046299999999997,-18.807900000000018,1217.735833333249
2023-05-10 23:33:41,31.16319,2.256944,0.8521673656161616,3.5590270000000004,1.5046299999999997,-19.675900000000013,1217.735833333249
2023-05-10 23:36:42,31.16319,2.1990740000000004,0.8371817933704275,3.501158,1.5046299999999997,-18.80789999999999,1217.735833333249
2023-05-10 23:39:39,33.07291,2.2858790000000004,0.8971166280340884,3.3564810000000005,1.3020839999999998,-19.676000000000016,1217.735833333249
2023-05-10 23:42:42,30.38194,2.1990740000000004,0.8371844210439098,3.29861,1.3020839999999998,-19.09730000000002,1217.735833333249
2023-05-10 23:45:42,30.38194,2.141204,0.8221102782890639,3.2407399999999997,1.3020830000000005,-20.254699999999985,1217.735833333249
2023-05-10 23:54:41,30.38194,2.256944,0.9245397165684038,3.501158,1.5046299999999997,-20.25460000000001,1217.735833333249
2023-05-10 23:57:44,31.16319,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-18.51849999999999,1217.735833333249
2023-05-11 05:18:41,30.38194,2.1990740000000004,0.8739859340103425,3.211805,1.2442129999999993,-19.965300000000013,1217.735833333249
2023-05-11 06:36:42,30.00578,2.1990740000000004,0.8739859340103425,3.211805,1.2442129999999993,-19.965300000000013,1217.735833333249
2023-05-11 06:39:41,30.38194,2.1990740000000004,0.8739859340103425,3.211805,1.2442129999999993,-21.122599999999977,1217.7855555554713
2023-05-11 06:42:42,30.7581,2.1990740000000004,0.8739859340103425,3.211805,1.2442129999999993,-20.25460000000004,1217.8358333332492
2023-05-11 06:45:42,36.9213,2.4016200000000003,1.0622917871176338,3.327546000000001,1.273149,-19.675899999999984,1217.8858333332491
2023-05-11 06:48:39,42.33218,2.3148150000000003,0.9047811391633317,3.6747690000000004,1.5914350000000006,-18.22919999999999,1217.9349999999158
2023-05-11 06:51:43,43.86574,2.2858790000000004,1.0869162627194244,4.050924999999999,2.170139,-19.09730000000002,1217.986111111027
2023-05-11 06:54:41,41.92709,2.054398,0.8685664062328579,5.034722,3.2407410000000008,-18.229100000000017,1218.0355555554713
2023-05-11 06:57:19,40.79861,2.1122690000000004,0.8145409047406893,4.832175,2.922454,-17.93979999999999,1218.0794444443602
2023-05-11 06:57:42,40.79861,2.141204,0.8584483437229035,4.774306,2.8645830000000005,-19.09729999999996,1218.0858333332492
2023-05-11 07:00:43,43.46065,2.170139,0.8296566619962558,4.571759,2.604166,-17.650500000000022,1218.136111111027
2023-05-11 07:03:42,41.17477,2.170139,0.7904760845432389,4.282408,2.2858790000000004,-17.361099999999965,1218.1858333332493
2023-05-11 07:06:43,38.0787,2.141203,0.8221087199057178,3.9641200000000003,2.0254630000000002,-17.65039999999999,1218.2361111110272
2023-05-11 07:10:03,35.01157,2.2280099999999994,0.8446850442960638,3.906249999999999,1.8807859999999996,-18.80789999999999,1218.2916666665828
2023-05-11 07:18:42,30.38194,2.3726849999999997,0.8818813952822216,3.993056,1.8229170000000003,-19.965300000000013,1218.2916666665828
2023-05-11 07:33:42,34.60648,2.4016209999999996,0.8033543464322792,3.993056,1.73611,-19.386600000000016,1218.2916666665828
2023-05-11 07:43:03,30.38194,2.314814,1.0669144152998422,5.063658,3.125005,-20.254599999999982,1218.2916666665828
2023-05-11 07:45:42,32.66782,2.1990740000000004,0.7075508831857056,4.947917,2.864584,-19.386599999999987,1218.2916666665828
2023-05-11 08:00:42,34.60648,2.2858790000000004,0.8971166280340884,3.877314,1.8229169999999995,-18.22919999999999,1218.2916666665828
2023-05-11 08:03:42,46.93287,1.5046290000000004,0.7093511285034806,2.8067130000000002,1.5625010000000001,-17.071699999999993,1218.3416666665828
2023-05-11 08:06:40,49.27662,1.359954,0.691801119802319,3.9351849999999997,2.864584,-16.493000000000023,1218.3911111110272
2023-05-11 08:09:42,40.39352,1.9675919999999998,0.8754861727972568,5.671293,3.9930509999999995,-17.650500000000022,1218.4416666665827
2023-05-11 08:12:42,41.89815,2.2858790000000004,0.8596312822564438,5.468749000000001,3.385419999999999,-17.93979999999999,1218.4916666665827
2023-05-11 08:15:42,47.71412,2.256945,0.8894267924994883,5.208334000000001,3.182869,-17.071800000000025,1218.5416666665826
2023-05-11 08:18:42,56.56829,2.34375,0.833806320723927,5.555554000000001,3.385414000000001,-15.335599999999971,1218.5916666665826
2023-05-11 08:21:43,46.55671,1.9097220000000004,0.9703626045860005,5.121524000000001,3.6169019999999996,-16.203700000000026,1218.6419444443604
2023-05-11 08:24:42,53.09606,2.314814,0.8266341917879657,5.324078,3.182874,-15.9144,1218.6916666665827
2023-05-11 08:27:42,55.03472,2.228009,0.7142053973736131,5.179398,3.0671290000000004,-15.914300000000026,1218.7416666665827
2023-05-11 08:30:42,46.15162,1.6782409999999999,0.6632197442900659,4.340278,2.835649,-16.4931,1218.7916666665826
2023-05-11 08:33:42,40.0463,2.0254629999999993,0.7916838125702602,4.311342,2.4884250000000003,-17.36100000000002,1218.8416666665826
2023-05-11 08:36:43,45.3993,2.054398,1.015822694441398,4.861112,3.211809999999999,-18.518599999999992,1218.8919444443604
2023-05-11 08:39:42,78.15394,2.719907,1.70720454877729,5.989578,4.253471,-9.259199999999993,1218.9416666665827
2023-05-11 08:42:42,60.04051,1.9965280000000005,0.7840217570102,5.729164,3.935186,-12.44210000000001,1218.9916666665827
2023-05-11 08:45:40,56.94444,2.141204,0.9563289212792861,5.353009,3.5300949999999993,-12.44210000000001,1219.041111111027
2023-05-11 08:48:42,57.72569,2.1990740000000004,0.9416081067963217,5.613429,3.7037050000000002,-12.152800000000013,1219.0916666665826
2023-05-11 08:51:19,57.72569,2.1990739999999995,0.9086645802979552,5.526623999999999,3.58796,-12.442199999999985,1219.1352777776938
2023-05-11 08:51:43,57.72569,2.256945,0.8894267924994883,5.4976899999999995,3.472224999999999,-11.863400000000013,1219.1419444443604
2023-05-11 08:54:42,53.87731,2.228009,0.8050033302251168,5.034722,2.9803250000000006,-13.888900000000007,1219.1916666665827
2023-05-11 08:57:42,51.5625,2.3148149999999994,0.9740422894330407,5.0347219999999995,3.009258,-14.467600000000004,1219.2416666665827
2023-05-11 09:00:43,55.81597,2.3726849999999997,0.9560016632668406,5.353009999999999,3.2407449999999995,-13.59960000000001,1219.2919444443605
2023-05-11 09:03:44,50.02894,2.170139,0.8662296233317893,5.0347219999999995,3.0960649999999994,-15.335600000000028,1219.3422222221384
2023-05-11 09:06:42,54.62963,2.1701379999999997,0.9647107444085157,5.005787,3.1539350000000006,-14.178199999999975,1219.3916666665828
2023-05-11 09:09:43,62.73148,2.256944,0.9578736236554694,5.063657999999999,3.096064,-13.02079999999998,1219.4419444443606
2023-05-11 09:12:42,63.88889,2.0254630000000002,0.8921947147567268,5.034718000000001,3.298614999999999,-10.995400000000018,1219.491666666583
2023-05-11 09:15:42,58.50694,1.9675919999999998,0.8441873686539907,5.063653,3.3564810000000005,-12.442200000000014,1219.5416666665828
2023-05-11 09:18:42,54.62963,2.1122680000000003,0.9170139879777166,5.034722,3.2118009999999995,-13.888899999999978,1219.5916666665828
2023-05-11 09:21:41,55.03472,2.314814,0.9740420108899974,5.092593,3.0671299999999997,-14.467600000000004,1219.641388888805
2023-05-11 09:24:40,55.81597,2.2569440000000007,0.924533811823794,5.0347230000000005,3.0381899999999993,-13.888800000000003,1219.6911111110273
2023-05-11 09:27:42,56.94444,2.228009,0.9497544890681932,5.0347230000000005,3.0960650000000003,-13.310100000000034,1219.741666666583
2023-05-11 09:30:42,53.87731,2.0254630000000002,0.8921904322007947,5.063658,3.3275509999999997,-13.599599999999953,1219.7916666665828
2023-05-11 09:33:42,51.93866,2.1990739999999995,0.9416147755181993,5.1215280000000005,3.2118100000000007,-14.467600000000004,1219.8416666665828
2023-05-11 09:36:42,53.79051,2.2858789999999996,0.9324322977176078,5.092593,3.067125,-14.757000000000005,1219.8916666665828
2023-05-11 09:39:43,55.41088,2.314814,0.9047821378274573,5.0347219999999995,2.951389999999999,-13.888900000000035,1219.9419444443606
2023-05-11 09:42:42,56.94444,2.2858789999999996,0.9659761011371756,5.1215280000000005,3.1250050000000007,-13.310200000000009,1219.991666666583
2023-05-11 09:45:42,53.87731,2.228009,0.8817238891609409,5.179398,3.182875,-14.757000000000005,1220.0416666665828
2023-05-11 09:48:42,52.71991,2.170139,0.9334439973485575,5.150463,3.26968,-14.467600000000004,1220.0916666665828
2023-05-11 09:51:41,58.8831,2.2569440000000007,0.9578747484248922,5.0347230000000005,3.0671299999999997,-13.020800000000008,1220.141388888805
2023-05-11 09:54:42,60.82176,2.2858790000000004,0.9659704442950904,5.063658,3.0671299999999997,-12.73150000000004,1220.191666666583
2023-05-11 09:57:42,56.94444,2.2858799999999997,0.9659809059501248,5.324070000000001,3.3275499999999996,-13.020800000000008,1220.241666666583
2023-05-11 10:00:41,61.57407,2.3726849999999997,0.9901135537646154,5.410880000000001,3.3275449999999998,-11.863400000000013,1220.2913888888052
2023-05-11 10:03:40,58.10185,2.1990740000000004,0.9086657470706718,5.063658,3.1249949999999993,-12.442099999999982,1220.3411111110274
2023-05-11 10:06:42,60.82176,2.1701390000000007,0.9334395783742425,5.150462,3.2696750000000003,-11.863400000000013,1220.391666666583
2023-05-11 10:09:41,60.04051,2.141204,0.9563184048983351,5.410884,3.58796,-11.574099999999987,1220.4413888888052
2023-05-11 10:12:42,60.04051,2.141204,0.9861592530216727,5.4976840000000005,3.7037000000000004,-12.442200000000014,1220.4916666665831
2023-05-11 10:15:42,63.13657,2.1122690000000004,0.8846781413411401,5.2951440000000005,3.4432850000000004,-12.152699999999982,1220.541666666583
2023-05-11 10:18:43,65.45139,2.170139,0.9334373688766211,5.2951440000000005,3.4143549999999996,-10.995399999999961,1220.591944444361
2023-05-11 10:21:42,67.36111,2.1122690000000004,0.8846895934292656,5.237264,3.385414999999999,-10.127299999999991,1220.6416666665832
2023-05-11 10:24:41,67.7662,2.0833330000000005,0.9973412251912465,5.5555579999999996,3.848375,-9.259199999999964,1220.6913888888055
2023-05-11 10:27:42,71.99074,1.967593,0.905403998044656,5.5555579999999996,3.9062449999999993,-8.391200000000026,1220.7416666665833
2023-05-11 10:30:42,60.04051,1.938657,0.8968132030211112,5.497688,3.8773109999999997,-10.995300000000015,1220.7916666665833
2023-05-11 10:33:43,60.04051,2.1122690000000004,0.9170175463155505,5.2951440000000005,3.472224999999999,-11.284699999999987,1220.8419444443612
2023-05-11 10:36:42,58.10185,2.054399,0.9309925115690941,5.353014,3.6168949999999995,-11.573999999999984,1220.8916666665834
2023-05-11 10:39:42,57.72569,2.141204,0.9252406797707058,5.353014000000001,3.5011599999999996,-11.284700000000015,1220.9416666665834
2023-05-11 10:42:39,55.78704,2.141204,0.8584471262165619,5.266204000000001,3.3564800000000004,-13.888899999999978,1220.99083333325
2023-05-11 10:45:43,63.13657,2.4016200000000003,0.9981152016357953,5.295139000000001,3.1828689999999993,-11.863400000000013,1221.0419444443612
2023-05-11 10:48:42,61.97917,2.054399,0.9310038669407914,4.976853,3.2407450000000004,-9.548599999999993,1221.0916666665835
2023-05-11 10:51:42,63.51273,2.141203,0.9563286309734166,5.237268,3.4143549999999996,-10.416699999999992,1221.1416666665834
2023-05-11 10:54:43,62.76042,1.9965279999999996,0.9707753881081932,5.208333,3.5879650000000005,-9.548599999999993,1221.1919444443613
2023-05-11 10:57:42,60.04051,2.0833330000000005,0.9394625660248411,5.324078,3.559024999999999,-12.152700000000038,1221.2416666665836
2023-05-11 11:00:43,63.51273,2.170139,0.964715265796315,5.266204,3.4143549999999996,-10.416699999999992,1221.2919444443614
2023-05-11 11:03:42,65.45139,2.141204,0.9861592530216727,5.4976840000000005,3.7037000000000004,-9.548599999999993,1221.3416666665837
2023-05-11 11:06:42,60.41667,2.1122690000000004,0.9170175463155505,5.439814000000001,3.6168949999999995,-10.12730000000002,1221.3916666665837
2023-05-11 11:09:43,62.73148,2.170139,0.9334373688766231,5.1504639999999995,3.2696750000000003,-10.127299999999991,1221.4419444443615
2023-05-11 11:12:42,66.2037,2.141203,0.9563286309734166,5.179398000000001,3.356485,-8.969899999999996,1221.4916666665838
2023-05-11 11:15:43,62.76042,2.1122690000000004,0.9479046395537459,5.410883999999999,3.6168950000000004,-11.574100000000016,1221.5419444443617
2023-05-11 11:18:42,60.82176,2.1122690000000004,0.9479046395537442,5.410884,3.6168949999999995,-11.284699999999987,1221.591666666584
2023-05-11 11:21:39,57.72569,2.141204,0.9252406797707078,5.353009,3.5011550000000007,-10.99539999999999,1221.6408333332506
2023-05-11 11:24:43,61.19792,2.314814,1.0062521497007308,5.381944,3.385419999999999,-10.995299999999986,1221.6919444443618
2023-05-11 11:28:03,62.73148,2.314814,1.0062412560124816,5.526623999999999,3.5300900000000004,-11.574100000000016,1221.7474999999174
2023-05-11 11:30:42,61.19792,2.1990739999999995,0.9416081067963215,5.555554,3.645830000000001,-10.127299999999991,1221.791666666584
2023-05-11 11:33:43,60.41667,2.256945,0.9245447137062612,5.381939999999999,3.385414999999999,-11.284699999999987,1221.8419444443618
2023-05-11 11:36:44,57.72569,2.228009,0.9497556071974793,5.2083319999999995,3.2696750000000003,-11.574099999999987,1221.8922222221397
2023-05-11 11:39:44,60.04051,2.1990740000000004,0.9086762479315174,5.208329000000001,3.2696750000000003,-12.731500000000011,1221.9422222221397
2023-05-11 11:42:43,60.41667,2.1990740000000004,0.9416081067963217,5.526619,3.6168950000000004,-11.284700000000015,1221.991944444362
2023-05-11 11:45:42,55.03472,2.1122680000000003,0.9170172616594396,5.3819490000000005,3.559030999999999,-11.863399999999984,1222.0416666665842
2023-05-11 11:48:45,58.10185,2.2858789999999996,0.9324429895545296,5.353003999999999,3.3275449999999998,-12.442199999999985,1222.0924999999174
2023-05-11 11:51:42,57.72569,2.2280099999999994,0.9497648332375906,5.2662,3.3275499999999996,-11.863399999999984,1222.1416666665841
2023-05-11 11:54:42,60.41667,2.228009,0.949753370937136,5.410884,3.472224999999999,-11.863399999999984,1222.191666666584
2023-05-11 11:57:43,61.97917,2.228009,0.9166223358170119,5.353003999999999,3.385414999999999,-12.152800000000013,1222.241944444362
2023-05-11 12:00:40,55.41088,2.170139,0.9334373688766211,5.35301,3.4722209999999993,-13.020800000000008,1222.2911111110286
2023-05-11 12:03:42,57.29167,3.645834,1.2385014746422756,5.41088,1.9965259999999994,-12.442100000000039,1222.3416666665842
2023-05-11 12:06:43,60.04051,2.0833329999999997,0.9394646436105971,5.0347219999999995,3.2696709999999998,-9.838000000000022,1222.391944444362
2023-05-11 12:09:42,63.88889,2.256945,0.9578739038661854,5.555559999999999,3.5879649999999996,-8.969899999999996,1222.4416666665843
2023-05-11 12:12:42,57.34954,2.170139,0.964715265796315,5.41088,3.559030999999999,-11.284700000000015,1222.4916666665843
2023-05-11 12:15:43,60.41667,2.3726849999999997,0.9560016632668406,5.43981,3.3275449999999998,-11.28479999999999,1222.5419444443621
2023-05-11 12:18:42,61.57407,2.3148150000000003,0.974041151487942,5.353009999999999,3.3275449999999998,-10.416699999999963,1222.5916666665844
2023-05-11 12:21:42,64.29398,2.3148150000000003,0.974041151487942,5.55556,3.530095,-9.837999999999994,1222.6416666665843
2023-05-11 12:24:42,58.10185,2.170139,0.9334373688766231,5.64236,3.761571000000001,-12.152799999999985,1222.6916666665843
2023-05-11 12:27:44,60.04051,2.256945,0.8894267924994883,5.55556,3.5300949999999993,-10.99539999999999,1222.7422222221398
2023-05-11 12:30:43,57.34954,2.2280099999999994,0.9166226100186121,5.2662,3.298610000000001,-11.574000000000012,1222.7919444443621
2023-05-11 12:33:42,60.41667,2.3726849999999997,0.9200537661330652,5.266204,3.1250050000000007,-11.863399999999984,1222.8416666665844
2023-05-11 12:36:42,58.50694,2.1990749999999997,0.9416150574591858,5.208334,3.298615,-11.573999999999984,1222.8916666665843
2023-05-11 12:39:40,60.41667,2.2858789999999996,0.965969312921276,5.324074,3.3275449999999998,-11.284700000000015,1222.9411111110287
