Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-11 12:42:43,61.19792,2.1990740000000004,0.9086762479315174,5.324069,3.385414999999999,-12.44210000000001,1222.991944444362
2023-05-11 12:45:42,64.26505,2.256944,0.9897036807672913,5.439819,3.501155,-10.12730000000002,1223.0416666665842
2023-05-11 12:48:44,66.98495,2.2569440000000007,0.9578736236554696,5.4976840000000005,3.5300900000000004,-10.12730000000002,1223.0922222221398
2023-05-11 12:51:42,63.51273,2.170139,0.9334373688766211,5.295139000000001,3.4143499999999998,-9.548599999999993,1223.1416666665841
2023-05-11 12:54:43,58.50694,2.1122680000000003,0.8506426100004514,5.295139000000001,3.414351,-8.96980000000002,1223.191944444362
2023-05-11 12:57:42,56.94444,2.141204,0.8927103404170792,5.179394000000001,3.298610000000001,-14.178200000000004,1223.2416666665843
2023-05-11 13:00:42,62.73148,2.2858790000000004,0.9324429895545299,5.208329000000001,3.1828700000000003,-11.284700000000015,1223.2916666665842
2023-05-11 13:03:43,61.19792,2.170139,0.9334373688766211,5.295139000000001,3.4143499999999998,-10.416699999999963,1223.341944444362
2023-05-11 13:06:42,63.88889,2.228009,0.949753370937136,5.266204000000001,3.3275449999999998,-10.995399999999961,1223.3916666665843
2023-05-11 13:09:42,61.97917,2.0833330000000005,0.9087671732477567,5.266204000000001,3.4722209999999993,-10.127200000000016,1223.4416666665843
2023-05-11 13:12:43,60.04051,2.083334,0.9087674588444085,5.208334000000001,3.4143499999999998,-10.706000000000017,1223.4919444443622
2023-05-11 13:15:42,56.94444,2.0254630000000002,0.9224988915493822,5.063658,3.3564810000000005,-12.152799999999985,1223.5416666665844
2023-05-11 13:18:40,60.82176,2.1122690000000004,0.9170175463155505,5.208334000000001,3.385414999999999,-11.863399999999984,1223.5911111110288
2023-05-11 13:21:43,66.98495,2.2858790000000004,0.9324311097250815,5.353014000000001,3.3275450000000006,-8.391299999999973,1223.641944444362
2023-05-11 13:24:42,69.29977,2.1701390000000007,0.9007080540628056,5.150462,3.2407449999999995,-8.101799999999997,1223.6916666665843
2023-05-11 13:27:43,69.29977,2.2569440000000007,1.0781287701109055,5.324074,3.472219999999999,-8.680600000000027,1223.7419444443622
2023-05-11 13:30:42,73.14815,2.1701390000000007,0.9947252143069076,5.642364,3.819444999999999,-7.5230999999999995,1223.7916666665844
2023-05-11 13:33:43,65.82755,2.141204,0.9563184048983351,5.787039,3.9641149999999996,-8.680599999999998,1223.8419444443623
2023-05-11 13:36:43,63.13657,2.141204,0.9252406797707078,5.584489,3.732635,-8.391199999999998,1223.8919444443623
2023-05-11 13:39:43,61.95023,2.1990740000000004,0.9416081067963197,5.468749000000001,3.559024999999999,-9.548599999999965,1223.9419444443622
2023-05-11 13:42:43,66.57986,2.1701380000000006,0.9647043963293402,5.324078,3.472219999999999,-8.969899999999996,1223.9919444443622
2023-05-11 13:45:43,66.2037,2.0254630000000002,0.9224927367947238,5.3819479999999995,3.6747650000000007,-8.101899999999972,1224.0419444443621
2023-05-11 13:48:43,65.82755,1.9965270000000004,0.9139734301461064,5.468748,3.7905110000000004,-8.101799999999997,1224.091944444362
2023-05-11 13:51:43,60.41667,2.0254630000000002,0.8921840083167014,5.439814,3.7037010000000006,-8.680499999999995,1224.141944444362
2023-05-11 13:54:43,60.41667,2.141204,0.9563289212792861,5.439814000000001,3.6169000000000002,-10.705899999999986,1224.191944444362
2023-05-11 13:57:17,63.88889,2.2858790000000004,0.9324311097250815,5.353014000000001,3.3275450000000006,-10.127299999999991,1224.2347222221397
2023-05-11 13:57:41,64.26505,2.2858790000000004,0.9659693129212782,5.324074,3.3275450000000006,-10.995400000000018,1224.2413888888063
2023-05-11 14:00:43,66.2037,2.228009,0.9813968337883696,5.468754,3.559025000000001,-9.259199999999993,1224.291944444362
2023-05-11 14:03:42,73.14815,2.3726850000000006,1.0539431805511474,5.787034000000001,3.7615790000000002,-8.391199999999998,1224.3416666665842
2023-05-11 14:06:42,75.46296,2.141204,1.0149140982707803,5.758104,3.9930600000000007,-6.944400000000002,1224.3916666665841
2023-05-11 14:09:42,64.6412,1.9675920000000007,0.9054037016938776,5.584494,3.9351819999999993,-8.680599999999998,1224.441666666584
2023-05-11 14:12:43,64.26505,2.141204,0.956318404898337,5.468754,3.645830000000001,-9.548599999999993,1224.491944444362
2023-05-11 14:15:42,63.51273,2.083334,0.9689413361469241,5.439814,3.7037000000000004,-8.39119999999997,1224.5416666665842
2023-05-11 14:18:43,61.19792,2.083334,0.9087674588444085,5.2951440000000005,3.5011599999999996,-9.83789999999999,1224.591944444362
2023-05-11 14:21:44,66.2037,2.170139,0.9334373688766231,5.266204,3.385415000000001,-8.68059999999997,1224.64222222214
2023-05-11 14:24:42,63.88889,2.083334,0.9394732461376261,5.266204,3.5011599999999996,-9.259200000000021,1224.6916666665843
2023-05-11 14:27:43,66.57986,2.170139,0.9947252143069074,5.439814,3.6168950000000004,-8.680600000000027,1224.7419444443622
2023-05-11 14:30:42,64.26505,2.1122690000000004,0.9170175463155524,5.497684,3.674765,-8.680600000000027,1224.7916666665844
2023-05-11 14:33:44,64.26505,2.083334,0.9394732461376261,5.381944000000001,3.6169000000000002,-8.680499999999995,1224.84222222214
2023-05-11 14:36:40,60.04051,1.967593,0.8754928027503259,5.063658,3.385421,-9.838000000000022,1224.891111111029
2023-05-11 14:39:42,57.72569,2.083334,0.9689473320958523,5.005788000000001,3.26968,-11.574099999999987,1224.9416666665845
2023-05-11 14:42:43,63.51273,2.228009,0.9814075403127052,5.324074,3.4143549999999996,-10.416600000000017,1224.9919444443624
2023-05-11 14:45:42,66.2037,2.2858790000000004,0.9324429895545299,5.324069,3.298609999999999,-8.1019,1225.0416666665847
2023-05-11 14:48:42,66.6088,2.1990740000000004,0.9416081067963217,5.353009,3.4432850000000004,-9.548699999999997,1225.0916666665846
2023-05-11 14:51:43,61.95023,2.170139,0.8662271728909009,5.295139000000001,3.3564800000000004,-8.680499999999995,1225.1419444443625
2023-05-11 14:54:42,57.34954,2.0833329999999997,0.9087693420561007,5.0347219999999995,3.2407410000000008,-11.284700000000043,1225.1916666665848
2023-05-11 14:57:43,53.87731,2.141203,0.9252425920455598,5.2083319999999995,3.3564810000000005,-11.574100000000044,1225.2419444443626
2023-05-11 15:00:43,63.13657,2.314814,0.9403183984758535,5.2372689999999995,3.1828749999999992,-12.152799999999957,1225.2919444443626
2023-05-11 15:03:42,66.2037,2.256944,0.9245444403260565,5.2372689999999995,3.2407449999999995,-8.39119999999997,1225.3416666665848
2023-05-11 15:06:43,63.88889,2.1122680000000003,0.9170172616594396,5.295139000000001,3.4722209999999993,-9.259299999999996,1225.3919444443627
2023-05-11 15:09:42,67.73727,2.2858790000000004,0.9659693129212762,5.439814000000001,3.4432849999999995,-7.5230999999999995,1225.441666666585
2023-05-11 15:12:43,62.73148,2.0833330000000005,0.9087780172214087,5.179394000000001,3.385420999999999,-10.127299999999991,1225.4919444443628
2023-05-11 15:15:40,61.19792,2.1990739999999995,0.9416081067963215,5.266203999999999,3.3564800000000004,-9.548600000000022,1225.5411111110295
2023-05-11 15:18:42,65.42245,2.3148149999999994,1.0371462184235625,5.43982,3.472225000000001,-9.548599999999965,1225.591666666585
2023-05-11 15:21:44,68.92361,2.3148149999999994,1.0371462184235625,5.729169999999999,3.7615749999999997,-6.365700000000004,1225.6422222221406
2023-05-11 15:24:45,67.7662,2.1990739999999995,0.9730746395725225,5.6712940000000005,3.7905100000000003,-7.5230999999999995,1225.6924999999185
2023-05-11 15:27:43,64.29398,2.054398,0.9004896038364771,5.439819,3.6747710000000007,-7.8125,1225.7419444443628
2023-05-11 15:30:43,57.72569,2.054398,0.8685720594003056,5.179397,3.385421,-9.548600000000022,1225.7919444443628
2023-05-11 15:33:43,60.04051,2.1122690000000004,0.9170186375395967,4.976853,3.1539349999999997,-10.416699999999992,1225.8419444443628
2023-05-11 15:36:42,61.97917,2.0833330000000005,0.9087780172214087,5.092588000000001,3.298614999999999,-9.548600000000022,1225.891666666585
2023-05-11 15:39:43,60.04051,2.0833330000000005,0.9087780172214087,5.092588000000001,3.298614999999999,-10.127299999999991,1225.941944444363
2023-05-11 15:42:42,63.88889,2.1990740000000004,0.9416081067963217,5.1504639999999995,3.2407399999999997,-9.548600000000022,1225.9916666665852
2023-05-11 15:45:42,69.67593,2.3148150000000003,1.0669035953678143,5.353014000000001,3.4143489999999996,-7.5230999999999995,1226.0416666665851
2023-05-11 15:48:43,78.93519,2.4016200000000003,1.0925404081174495,5.671298999999999,3.645829,-9.259200000000021,1226.091944444363
2023-05-11 15:51:42,81.65509,2.170139,0.964715265796317,5.844904,3.993055000000001,-4.918999999999983,1226.1416666665853
2023-05-11 15:54:40,77.40162,1.9965270000000004,0.9429001075719873,5.758098,4.108801,-3.4722000000000435,1226.1911111110296
2023-05-11 15:57:43,72.3669,1.967593,0.9054141244352233,5.555554000000001,3.906251,-6.6551000000000045,1226.2419444443628
2023-05-11 16:00:43,69.67593,2.054399,0.9310028346415206,5.555554000000001,3.819445,-4.918999999999983,1226.2919444443628
2023-05-11 16:04:04,67.73727,2.1122690000000004,0.9479150918599258,5.439814000000001,3.645835,-5.786999999999978,1226.3477777776961
2023-05-11 16:06:43,66.2037,2.1990740000000004,1.0032632292150503,5.729169000000001,3.8773150000000003,-7.233800000000031,1226.3919444443627
2023-05-11 16:09:42,67.73727,2.141204,1.0149140982707803,5.787039,4.021995,-6.94440000000003,1226.441666666585
2023-05-11 16:12:43,66.2037,2.170139,0.9947252143069074,5.671298999999999,3.8483799999999997,-7.233800000000031,1226.4919444443628
2023-05-11 16:15:42,65.82755,2.170139,0.9647046856921105,5.729169000000001,3.8773100000000005,-6.6551000000000045,1226.5416666665851
2023-05-11 16:18:43,68.51852,2.2858790000000004,0.9324429895545299,5.758099,3.732639999999999,-6.944499999999948,1226.591944444363
2023-05-11 16:21:43,68.51852,2.256944,0.9578736236554694,5.613429,3.645835000000001,-7.233800000000031,1226.641944444363
2023-05-11 16:24:42,66.2037,2.1990740000000004,0.9416081067963197,5.642359000000001,3.7326349999999993,-7.233800000000031,1226.6916666665852
2023-05-11 16:27:42,64.26505,2.141204,0.9861592530216727,5.526619,3.732635,-7.523199999999974,1226.7416666665852
2023-05-11 16:30:43,60.79282,2.1990739999999995,0.9416081067963215,5.555554,3.645830000000001,-11.284699999999987,1226.791944444363
2023-05-11 16:33:40,61.97917,2.2280099999999994,0.9497648332375928,5.381939999999999,3.44329,-9.548600000000022,1226.8411111110297
2023-05-11 16:36:43,60.82176,2.1990739999999995,0.9086762479315171,5.237264000000001,3.298610000000001,-11.574099999999987,1226.891944444363
2023-05-11 16:39:42,63.51273,2.1990740000000004,0.9416192212976384,5.121524000000001,3.211809999999999,-11.574099999999987,1226.9416666665852
2023-05-11 16:42:42,67.73727,2.1701380000000006,0.9334370860484531,5.237268,3.3564800000000004,-8.391200000000026,1226.9916666665852
2023-05-11 16:45:43,66.98495,2.0833330000000005,0.9087671732477567,5.179398000000001,3.385414999999999,-7.5230999999999995,1227.041944444363
2023-05-11 16:48:42,63.51273,2.054398,0.9004896038364751,5.179398000000001,3.4143499999999998,-9.259299999999996,1227.0916666665853
2023-05-11 16:51:43,63.51273,2.1701390000000007,0.9947252143069076,5.208334,3.385414999999999,-8.969899999999996,1227.1419444443632
2023-05-11 16:54:42,61.95023,2.141204,0.9252428757795055,5.179397,3.3275450000000006,-9.837900000000047,1227.1916666665854
2023-05-11 16:57:42,60.79282,2.1701390000000007,0.964717381799187,5.150462,3.298614999999999,-9.837900000000047,1227.2416666665854
2023-05-11 17:00:42,61.95023,2.1701390000000007,0.9334484162949787,5.179394000000001,3.298614999999999,-11.284700000000043,1227.2916666665853
2023-05-11 17:03:42,58.10185,2.228009,0.8817238891609409,5.179398,3.182875,-10.706099999999992,1227.3416666665853
2023-05-11 17:06:42,58.50694,2.2280099999999994,0.9166190884215203,5.092593,3.125000000000001,-10.416600000000017,1227.3916666665853
2023-05-11 17:09:42,56.56829,2.228009,0.9166176403510081,5.034722,3.0671289999999996,-11.863400000000013,1227.4416666665852
2023-05-11 17:12:40,60.79282,2.256945,0.9578716543215258,4.976852,3.0092550000000005,-10.70599999999996,1227.4911111110296
2023-05-11 17:15:42,58.47801,2.2858789999999996,0.9659761011371756,5.1215280000000005,3.1250050000000007,-12.152800000000013,1227.5416666665851
2023-05-11 17:18:42,58.8831,2.170139,0.9334395783742423,5.005787,3.125000000000001,-12.442199999999985,1227.591666666585
2023-05-11 17:21:44,58.10185,2.170139,0.9334395783742403,4.947917,3.0671299999999997,-12.442100000000039,1227.6422222221406
2023-05-11 17:24:41,58.50694,2.256944,0.9245397165684038,4.9189810000000005,2.922453,-11.574100000000044,1227.6913888888073
2023-05-11 17:27:42,47.71412,2.054398,0.9004917589305287,4.947917,3.1828709999999996,-16.4931,1227.7416666665852
2023-05-11 17:30:41,47.68518,2.2858790000000004,0.9659715756671056,4.976852,2.9803250000000006,-15.046299999999974,1227.7913888888074
2023-05-11 17:33:42,43.8368,2.1122690000000004,0.8846861578241471,5.005787000000001,3.1539350000000006,-15.3356,1227.8416666665853
2023-05-11 17:36:42,45.3993,2.228009,0.9814075403127052,5.266204000000001,3.356485,-15.625,1227.8916666665853
2023-05-11 17:39:41,40.39352,2.1122680000000003,0.8506438197501413,5.063658,3.1828710000000004,-17.07170000000002,1227.9413888888075
2023-05-11 17:42:42,37.29745,2.170139,0.8296514399241861,5.0347219999999995,3.0671250000000008,-15.04630000000003,1227.9916666665854
2023-05-11 17:45:42,33.82523,2.170139,0.9007010964120067,4.9189810000000005,3.009258,-19.386599999999987,1228.0416666665853
2023-05-11 17:48:19,35.76389,2.1701390000000007,0.8662271728909009,4.918982000000001,2.9803229999999994,-18.518599999999992,1228.0852777776965
2023-05-11 17:48:42,33.82523,2.141204,0.8584471262165619,4.918982000000001,3.009258,-17.939700000000016,1228.0916666665855
2023-05-11 17:51:40,33.44907,2.0254630000000002,0.8270823363527865,4.8321760000000005,3.038195,-17.36110000000002,1228.1411111110299
2023-05-11 17:54:42,31.13426,2.0254630000000002,0.8270799639038106,4.861112,3.0671289999999996,-16.492999999999995,1228.1916666665854
2023-05-11 17:57:42,33.07291,2.054399,0.799327607128356,4.803241,2.9513890000000007,-17.07170000000002,1228.2416666665854
2023-05-11 18:00:42,33.82523,2.1122690000000004,0.6874746724732321,4.600694,2.6041670000000003,-15.914299999999969,1228.2916666665853
2023-05-11 18:15:42,37.29745,2.951389,0.9804353973338629,4.3402780000000005,1.5625,-17.361199999999997,1228.2916666665853
2023-05-11 18:18:42,43.86574,2.430555,0.8966179680587533,4.2534719999999995,2.0254629999999993,-17.93980000000002,1228.3416666665853
2023-05-11 18:21:42,48.09028,2.314814,0.8670648368130967,4.166666,2.054398,-16.203699999999998,1228.3916666665853
2023-05-11 18:24:51,46.55671,2.1122680000000003,0.8506462392421608,4.07986,2.1990750000000006,-15.9144,1228.4441666665853
2023-05-11 18:27:42,39.23611,2.141203,0.8927054539561574,4.195602,2.3148149999999994,-15.3356,1228.4916666665852
2023-05-11 18:30:39,39.61227,2.1990739999999995,0.873984701116026,4.2534719999999995,2.2858790000000004,-18.51849999999999,1228.5408333332518
2023-05-11 18:33:42,38.83102,2.170139,0.7904760845432389,4.050926,2.054397,-17.071799999999996,1228.591666666585
2023-05-11 18:36:42,36.19791,2.141204,0.7831835891973392,3.7326390000000007,1.765046,-19.386599999999987,1228.641666666585
2023-05-11 18:39:42,34.23032,2.1122680000000003,0.8846847349769169,3.7326390000000007,1.8807869999999998,-16.782399999999996,1228.691666666585
2023-05-11 18:42:41,37.29745,2.2858789999999996,0.8971153723478595,3.7905089999999992,1.7361110000000002,-17.65039999999999,1228.7413888888073
2023-05-11 18:45:43,45.02315,2.3726849999999997,0.9559980366291436,3.906249,1.7939810000000005,-15.9144,1228.7919444443628
2023-05-11 18:48:44,42.1875,2.1990740000000004,0.8371817933704275,3.877314,1.8807859999999996,-15.046299999999974,1228.8422222221407
2023-05-11 18:51:43,40.76968,2.1990739999999995,0.873984701116026,3.9351849999999997,1.9675920000000007,-19.097199999999987,1228.891944444363
2023-05-11 18:54:44,39.61227,2.228009,0.8446847853689723,4.050926,2.0254629999999993,-18.518500000000017,1228.9422222221408
2023-05-11 18:57:42,36.54514,1.7361110000000002,0.7138068097852829,3.732639,2.1990739999999995,-19.386599999999987,1228.9916666665852
2023-05-11 19:00:42,39.98843,1.6782409999999999,0.6978831721479481,3.4722219999999995,1.9965269999999995,-17.07170000000002,1229.0416666665851
2023-05-11 19:03:42,44.99421,1.765046,0.7217221280944601,3.414352,1.851852,-16.493000000000052,1229.091666666585
2023-05-11 19:06:42,45.3993,1.765047,0.7217224011262732,3.414351999999999,1.851850999999999,-16.493000000000052,1229.141666666585
2023-05-11 19:09:39,40.76968,1.765047,0.7862628005187077,3.3564820000000006,1.851851,-18.518500000000017,1229.1908333332517
2023-05-11 19:12:44,42.30324,2.0254629999999993,0.8604655110610436,3.703704,1.938657,-15.625,1229.2422222221405
2023-05-11 19:15:42,42.70834,2.054398,0.7993260716736706,3.8483789999999996,1.9965269999999995,-15.9144,1229.291666666585
2023-05-11 19:18:43,40.79861,2.083334,0.7685304074519116,3.6747689999999995,1.7650460000000008,-16.493100000000027,1229.3419444443628
2023-05-11 19:21:41,36.14005,2.141204,0.8221102782890616,3.5590270000000004,1.6203699999999994,-17.650499999999965,1229.3913888888071
2023-05-11 19:24:42,38.0787,2.2858789999999996,0.9324394256280548,3.6458319999999995,1.6203700000000003,-17.361099999999965,1229.441666666585
2023-05-11 19:27:42,41.92709,2.3726849999999997,0.9559980366291436,3.9641209999999996,1.8518530000000002,-17.650499999999965,1229.491666666585
2023-05-11 19:30:42,34.60648,2.083334,0.8428163755793846,4.050926,2.1990739999999995,-17.07170000000002,1229.541666666585
2023-05-11 19:33:41,39.6412,2.3726849999999997,0.9200486535849663,4.224536,2.0833329999999997,-18.22909999999996,1229.5913888888072
2023-05-11 19:36:42,40.39352,2.1990740000000004,0.9086727476632914,4.224537,2.2858799999999997,-18.22919999999999,1229.641666666585
2023-05-11 19:39:41,39.61227,2.228009,0.8050033302251168,4.079859999999999,2.0254629999999993,-16.492999999999995,1229.6913888888073
2023-05-11 19:42:42,38.0787,2.170139,0.7904788980945116,3.8773139999999993,1.8807869999999998,-18.518500000000017,1229.7416666665852
2023-05-11 19:45:42,38.0787,2.1990739999999995,0.7977487191320685,3.732639,1.7071750000000003,-18.807800000000043,1229.7916666665851
2023-05-11 19:48:39,39.23611,2.228009,0.8446847853689723,3.732639,1.7071759999999996,-18.518500000000017,1229.8408333332518
2023-05-11 19:51:41,41.14584,2.256944,0.9245397165684038,3.7326390000000007,1.7361110000000002,-17.93979999999999,1229.8913888888073
2023-05-11 19:54:42,34.60648,2.170139,0.8296566619962558,3.8483789999999996,1.8807859999999996,-17.93979999999999,1229.9416666665852
2023-05-11 19:57:42,39.23611,2.1701390000000007,0.9007010964120069,3.906250000000001,1.9965269999999995,-20.83330000000001,1229.9916666665852
2023-05-11 20:00:44,40.01736,2.170139,0.8296566619962558,4.021991,2.054398,-16.20369999999997,1230.0422222221407
2023-05-11 20:03:41,37.29745,2.228009,0.8050019051767511,3.906249,1.851850999999999,-17.650499999999965,1230.0913888888074
2023-05-11 20:06:41,36.54514,2.170139,0.8296566619962558,3.7615740000000004,1.7939810000000005,-17.071799999999996,1230.1413888888073
2023-05-11 20:09:42,33.82523,2.1990739999999995,0.8371817933704273,3.7615740000000004,1.7650460000000008,-17.650499999999965,1230.1916666665852
2023-05-11 20:12:41,34.98264,2.1990740000000004,0.7977501350698329,3.7615739999999995,1.7361110000000002,-17.650499999999965,1230.2413888888075
2023-05-11 20:15:43,33.44907,2.1701390000000007,0.7904760845432391,3.6747690000000004,1.6782399999999997,-17.361000000000047,1230.291944444363
2023-05-11 20:18:41,33.44907,2.1122690000000004,0.8145383272947234,3.501158,1.5914349999999997,-19.675900000000013,1230.3413888888074
2023-05-11 20:21:43,37.26852,2.170139,0.7904774913208575,3.3854170000000003,1.3888889999999998,-18.518500000000017,1230.391944444363
2023-05-11 20:24:43,36.9213,2.083334,0.8428163755793846,3.3854170000000003,1.5335650000000003,-20.254599999999982,1230.441944444363
2023-05-11 20:27:39,34.23032,2.1122690000000004,0.9170186375395967,3.5590280000000005,1.73611,-18.518500000000017,1230.4908333332519
2023-05-11 20:30:42,36.14005,2.1990740000000004,0.9086727476632914,3.877314,1.938657,-16.782399999999996,1230.5416666665851
2023-05-11 20:33:42,38.85995,2.1990740000000004,0.8739859340103425,3.993055,2.0254629999999993,-20.254700000000014,1230.591666666585
2023-05-11 20:36:43,40.39352,2.314814,0.9047821378274573,3.9351850000000006,1.8518530000000002,-21.12270000000001,1230.641944444363
2023-05-11 20:39:42,36.14005,2.141204,0.7409310892195006,3.6458329999999997,1.649305,-17.93980000000002,1230.6916666665852
2023-05-11 20:48:41,36.54514,2.3148150000000003,0.9047824023717881,3.530092,1.4467589999999992,-15.914400000000029,1230.6916666665852
2023-05-11 20:51:42,36.9213,2.170139,0.7904774913208575,3.501158,1.5046299999999997,-18.22919999999999,1230.741944444363
2023-05-11 20:54:42,33.85416,2.1122690000000004,0.8145383272947234,3.327546000000001,1.4178230000000003,-18.22919999999999,1230.791944444363
2023-05-11 20:57:42,30.7581,2.1122690000000004,0.9170197287619254,3.327546000000001,1.5046289999999996,-15.625,1230.841944444363
2023-05-11 21:00:42,31.16319,2.1122690000000004,0.8846861578241471,3.616898,1.765046,-20.54389999999998,1230.891944444363
2023-05-11 21:03:42,33.47801,2.1701390000000007,0.829656661996256,3.703704000000001,1.7361110000000002,-18.807900000000018,1230.941944444363
2023-05-11 21:06:39,36.9213,2.2858790000000004,0.8971166280340884,3.587962,1.5335649999999994,-17.650499999999994,1230.9911111110296
2023-05-11 21:09:41,38.0787,2.228009,0.9166188142206552,3.616898,1.6493060000000002,-19.386599999999987,1231.0416666665851
2023-05-11 21:12:42,36.9213,2.141204,0.7831835891973392,3.5590280000000005,1.5914349999999997,-18.518500000000017,1231.091944444363
2023-05-11 21:15:44,30.38194,2.0833330000000005,0.9087682576527795,3.4722230000000005,1.6782409999999999,-19.097199999999987,1231.1424999999185
2023-05-11 21:18:41,33.47801,2.228009,0.881717686536171,3.819444,1.8229160000000002,-21.412000000000035,1231.1916666665852
2023-05-11 21:21:42,32.69676,2.170139,0.8296566619962558,3.877314,1.9097210000000002,-19.96520000000004,1231.241944444363
2023-05-11 21:24:41,36.9213,2.256944,0.8122331743620596,3.7326390000000007,1.6493060000000002,-19.097199999999987,1231.2916666665853
2023-05-11 21:27:42,33.85416,2.1990740000000004,0.7977487191320688,3.4432869999999998,1.4178229999999994,-16.49309999999997,1231.3419444443632
2023-05-11 21:30:42,31.13426,2.054398,0.7611714080043162,3.327546,1.4467600000000003,-18.518500000000017,1231.3919444443632
2023-05-11 21:33:41,33.44907,2.1701390000000007,0.829656661996256,3.414352,1.4467589999999992,-19.965299999999985,1231.4416666665854
2023-05-11 21:36:42,31.13426,2.141204,0.9252428757795035,3.5300920000000007,1.6782399999999997,-21.12270000000001,1231.4919444443633
2023-05-11 21:39:42,36.9213,2.2858790000000004,0.8596259279840989,3.703704000000001,1.6203710000000004,-17.93979999999999,1231.5419444443633
2023-05-11 21:42:42,36.16898,2.141204,0.8584483437229035,3.616898,1.7071750000000003,-18.22919999999999,1231.5919444443632
2023-05-11 21:45:39,33.44907,1.967593,0.8112439564152293,3.530092,1.7939809999999996,-19.386599999999987,1231.6411111110299
2023-05-11 21:49:02,31.53935,2.1701390000000007,0.9007010964120069,3.703704000000001,1.7939809999999996,-19.097199999999987,1231.6974999999188
2023-05-11 21:51:42,31.13426,2.1990740000000004,0.9086727476632914,3.7615739999999995,1.8229169999999995,-19.097200000000043,1231.7419444443633
2023-05-11 21:54:40,33.07291,2.141204,0.7831835891973392,3.7326390000000007,1.765046,-19.965300000000013,1231.7913888888077
2023-05-11 21:57:41,33.07291,2.1990740000000004,0.8371817933704275,3.501158,1.5046299999999997,-16.493000000000052,1231.8416666665855
2023-05-11 22:00:42,31.13426,2.141204,0.8584483437229035,3.327546,1.4178230000000003,-19.386599999999987,1231.8919444443634
2023-05-11 22:03:41,30.00578,2.170139,0.7904788980945116,3.29861,1.3020830000000005,-19.097200000000015,1231.9416666665857
2023-05-11 22:12:41,31.16319,2.228009,0.8446847853689723,3.5590280000000005,1.5335650000000003,-17.65039999999999,1231.9416666665857
2023-05-11 22:15:42,33.07291,2.2569440000000007,0.8122331743620597,3.5590280000000005,1.475694999999999,-18.518500000000017,1231.9919444443635
2023-05-11 22:18:42,35.01157,2.1701390000000007,0.8662296233317895,3.327546000000001,1.3888889999999998,-19.675899999999956,1232.0419444443635
2023-05-11 22:21:41,33.07291,2.141204,0.7831849867644642,3.2696750000000003,1.3020830000000005,-17.93979999999999,1232.0916666665858
2023-05-11 22:24:39,31.16319,2.170139,0.9334406831204357,3.29861,1.4178240000000004,-19.675900000000013,1232.14111111103
2023-05-11 22:27:41,30.00578,2.141204,0.8927068831421764,3.6458329999999997,1.765046,-18.229100000000017,1232.1916666665857
2023-05-11 22:30:41,33.47801,2.256944,0.8894277745579906,3.7615739999999995,1.7361110000000002,-19.097200000000043,1232.2416666665856
2023-05-11 22:33:42,31.13426,2.256944,0.8521660352473749,3.703704,1.6493060000000002,-18.807800000000043,1232.2919444443635
2023-05-11 22:36:41,35.01157,2.1990740000000004,0.8739859340103425,3.616897,1.6493049999999991,-17.650500000000022,1232.3416666665858
2023-05-11 22:39:41,33.44907,2.170139,0.7904760845432389,3.4432869999999998,1.446758,-18.518599999999992,1232.3916666665857
2023-05-11 22:48:42,30.38194,2.1990740000000004,0.8371831072087258,3.5590270000000004,1.5624999999999991,-19.675900000000013,1232.3916666665857
2023-05-11 22:51:42,33.44907,2.256944,0.812234608480398,3.5590270000000004,1.4756950000000009,-17.650499999999965,1232.3916666665857
2023-05-11 22:54:42,32.69676,2.1701390000000007,0.829656661996256,3.327546000000001,1.359953,-17.650499999999965,1232.3916666665857
2023-05-11 22:57:42,31.53935,2.1701390000000007,0.9007022560256336,3.2696750000000003,1.359953,-18.518500000000017,1232.3916666665857
2023-05-11 23:00:42,33.8831,2.228009,0.9166188142206552,3.587962,1.6203700000000003,-17.650500000000022,1232.3916666665857
2023-05-11 23:03:39,35.01157,2.1701390000000007,0.7479433612196741,3.5590280000000005,1.5335650000000003,-19.675900000000013,1232.3916666665857
2023-05-11 23:13:02,31.16319,2.170139,0.8662296233317893,3.5590270000000004,1.6203700000000003,-17.36110000000002,1232.3916666665857
2023-05-11 23:15:42,31.53935,2.1990740000000004,0.8371817933704275,3.5879630000000002,1.5914349999999997,-19.965300000000013,1232.3916666665857
2023-05-11 23:18:41,30.00578,2.1990740000000004,0.8739859340103425,3.4722220000000004,1.5046299999999997,-19.386599999999987,1232.3916666665857
2023-05-11 23:21:42,30.7581,2.228009,0.881717686536171,3.298611,1.3020830000000005,-19.675900000000013,1232.3916666665857
2023-05-11 23:24:42,30.7581,2.170139,0.7904788980945116,3.29861,1.3020830000000005,-17.071799999999996,1232.3916666665857
2023-05-11 23:30:42,31.53935,2.2858790000000004,0.9324382376483032,3.327546000000001,1.3020829999999997,-19.386599999999987,1232.3916666665857
2023-05-11 23:33:41,33.07291,2.1701390000000007,0.8662296233317895,3.5300920000000007,1.5914349999999997,-18.807800000000043,1232.3916666665857
2023-05-11 23:36:42,30.7581,2.083334,0.8766384552043769,3.501158,1.6782399999999997,-17.650499999999965,1232.3916666665857
2023-05-11 23:39:42,30.7581,2.083334,0.8766384552043769,3.6458340000000007,1.8229160000000002,-17.650499999999965,1232.3916666665857
2023-05-11 23:42:39,34.60648,2.170139,0.8296566619962558,3.703704,1.7361110000000002,-19.386599999999987,1232.3916666665857
2023-05-11 23:45:42,35.01157,2.1701390000000007,0.7479449009804757,3.5300920000000007,1.5046299999999997,-18.807900000000018,1232.3916666665857
2023-05-11 23:48:42,34.23032,2.141204,0.8584483437229035,3.298611,1.3888880000000006,-17.650500000000022,1232.3916666665857
2023-05-11 23:51:41,31.16319,2.0833330000000005,0.8069452802230829,3.2407399999999997,1.359954,-18.807900000000018,1232.3916666665857
2023-05-11 23:57:42,32.69676,2.1701390000000007,0.8662283981125931,3.6747690000000004,1.7361110000000002,-19.965300000000013,1232.3916666665857
2023-05-12 00:00:41,33.07291,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-18.80789999999996,1232.441388888808
2023-05-12 00:03:45,33.07291,2.141204,0.7831849867644642,3.587962,1.6203700000000003,-21.12270000000001,1232.4924999999191
2023-05-12 00:06:42,33.85416,2.1701390000000007,0.829656661996256,3.385416,1.4178229999999994,-19.097199999999987,1232.5416666665858
2023-05-12 00:09:42,31.13426,2.141204,0.8221115754253114,3.2696750000000003,1.3310190000000004,-18.807900000000018,1232.5916666665858
2023-05-12 00:12:42,30.38194,2.141204,0.7831849867644642,3.2696750000000003,1.3020830000000005,-17.93979999999999,1232.6416666665857
2023-05-12 00:15:42,32.69676,2.256944,0.9245408975109876,3.29861,1.3020830000000005,-17.93979999999999,1232.6916666665857
2023-05-12 00:18:18,33.07291,2.228009,0.9166188142206552,3.4432870000000007,1.4756950000000009,-18.51849999999996,1232.734999999919
2023-05-12 00:18:42,33.07291,2.1701390000000007,0.9007022560256336,3.4432870000000007,1.5335650000000003,-18.807800000000043,1232.7416666665856
2023-05-12 00:21:39,32.69676,2.1701390000000007,0.9007010964120069,3.5590280000000005,1.6493049999999991,-16.492999999999995,1232.7908333332523
2023-05-12 00:24:41,31.16319,2.141204,0.8927068831421764,3.732639,1.851852,-18.80789999999996,1232.8413888888078
2023-05-12 00:27:42,35.76389,2.228009,0.8446847853689723,3.7615740000000004,1.7361110000000002,-19.097199999999987,1232.8916666665857
2023-05-12 00:30:41,31.16319,2.0833330000000005,0.8069439999584261,3.4722230000000005,1.5914359999999999,-19.96519999999998,1232.941388888808
2023-05-12 00:33:41,33.07291,2.228009,0.8446847853689723,3.327546000000001,1.3020830000000005,-19.965299999999957,1232.991388888808
2023-05-12 00:36:42,30.38194,2.1701390000000007,0.8296592730137418,3.2696750000000003,1.3020839999999998,-17.650400000000047,1233.0416666665858
2023-05-12 00:39:42,30.38194,2.1701390000000007,0.8296592730137418,3.2696750000000003,1.3020839999999998,-20.83329999999995,1233.0916666665858
2023-05-12 00:48:43,30.7581,2.1701390000000007,0.8662296233317895,3.5300920000000007,1.5914349999999997,-19.386599999999987,1233.0916666665858
2023-05-12 00:51:42,35.76389,2.2569440000000007,0.8521660352473753,3.5590280000000005,1.5046299999999997,-19.96519999999998,1233.0916666665858
2023-05-12 00:54:41,34.60648,2.170139,0.7904788980945116,3.414351,1.4178240000000004,-19.097200000000043,1233.0916666665858
2023-05-12 01:03:41,32.69676,2.256944,0.9245408975109876,3.6458329999999997,1.6493060000000002,-18.807900000000018,1233.0916666665858
2023-05-12 01:06:19,32.69676,2.228009,0.881717686536171,3.616898,1.6203700000000003,-17.071799999999996,1233.0916666665858
2023-05-12 01:06:44,33.85416,2.2858790000000004,0.8971153723478598,3.616898,1.5625,-17.650499999999965,1233.0916666665858
2023-05-12 01:09:42,33.07291,2.1990740000000004,0.7977501350698305,3.4722220000000004,1.4467589999999992,-20.83330000000001,1233.0916666665858
2023-05-12 01:21:41,30.7581,2.228009,0.8446861074931644,3.5300920000000007,1.5046299999999997,-20.83330000000001,1233.0916666665858
2023-05-12 01:24:42,31.53935,2.141204,0.8221089811497478,3.4722230000000005,1.5335650000000003,-18.518500000000017,1233.0916666665858
2023-05-12 01:30:41,33.07291,2.1701390000000007,0.8296592730137418,3.2696750000000003,1.3020839999999998,-19.386600000000044,1233.0916666665858
2023-05-12 01:33:42,33.07291,2.1701390000000007,0.8296579675065459,3.2407399999999997,1.273148,-18.80789999999996,1233.0916666665858
2023-05-12 01:39:39,30.38194,2.228009,0.9497556071974772,3.5300920000000007,1.5914349999999997,-17.361099999999965,1233.0916666665858
2023-05-12 01:42:42,33.07291,2.228009,0.9166176403510081,3.703704000000001,1.7361110000000002,-18.807900000000018,1233.0916666665858
2023-05-12 01:45:42,33.07291,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-19.386600000000044,1233.0916666665858
2023-05-12 01:48:19,34.23032,2.256944,0.8521660352473749,3.501158,1.4467600000000003,-17.939700000000016,1233.0916666665858
2023-05-12 01:48:43,34.23032,2.1990740000000004,0.7977501350698305,3.4722220000000004,1.4467589999999992,-16.782399999999996,1233.0916666665858
2023-05-12 01:51:41,31.16319,2.141204,0.7831849867644642,3.327546,1.359954,-17.93979999999999,1233.0916666665858
2023-05-12 02:03:41,33.85416,2.2858790000000004,0.8596272665569724,3.5590270000000004,1.475694999999999,-17.361000000000047,1233.0916666665858
2023-05-12 02:06:42,36.54514,2.256944,0.8894290226850669,3.3564810000000005,1.3310190000000004,-18.518500000000017,1233.0916666665858
2023-05-12 02:09:42,30.7581,2.1122680000000003,0.8145393539734749,3.2696749999999994,1.359954,-18.80789999999996,1233.0916666665858
2023-05-12 02:15:42,33.44907,2.256944,0.8894277745579906,3.90625,1.8807870000000007,-17.650500000000022,1233.0916666665858
2023-05-12 02:18:39,36.9213,2.256944,0.812234608480398,3.8483789999999996,1.765047,-17.93979999999999,1233.0916666665858
2023-05-12 02:21:41,34.23032,2.170139,0.8296566619962558,3.530093,1.5625,-18.807900000000018,1233.0916666665858
2023-05-12 02:30:42,30.38194,2.2858789999999996,0.8971166280340882,3.587962,1.5335650000000003,-20.83330000000001,1233.0916666665858
2023-05-12 02:33:42,31.51042,2.256944,0.8521660352473749,3.5879630000000002,1.5335650000000003,-19.675900000000013,1233.0916666665858
2023-05-12 02:37:02,33.44907,2.2858790000000004,0.8194457470053558,3.414351,1.3020839999999998,-20.254699999999957,1233.0916666665858
2023-05-12 02:39:42,30.38194,2.141204,0.7831849867644642,3.327546,1.359954,-21.412000000000035,1233.0916666665858
2023-05-12 02:51:41,33.07291,2.256944,0.8894290226850669,3.5590270000000004,1.5335650000000003,-18.807900000000018,1233.0916666665858
2023-05-12 02:54:41,35.76389,2.1990740000000004,0.7977487191320688,3.4432869999999998,1.4178229999999994,-16.78230000000002,1233.0916666665858
2023-05-12 02:57:39,31.13426,2.170139,0.9007010964120067,3.3564810000000005,1.446758,-16.49309999999997,1233.0916666665858
2023-05-12 03:00:41,30.00578,2.1990739999999995,0.9086727476632912,3.501157,1.5625000000000009,-17.939899999999966,1233.0916666665858
2023-05-12 03:06:42,31.16319,2.2858789999999996,0.9324394256280548,3.6458319999999995,1.6203700000000003,-21.122599999999977,1233.0916666665858
2023-05-12 03:09:41,34.60648,2.228009,0.881718927066191,3.6458319999999995,1.6493049999999991,-19.675900000000013,1233.0916666665858
2023-05-12 03:12:42,31.53935,2.170139,0.7904760845432389,3.4432869999999998,1.446758,-20.543999999999983,1233.0916666665858
2023-05-12 03:21:42,30.78703,2.228009,0.881718927066191,3.5300920000000007,1.5335650000000003,-20.543999999999983,1233.0916666665858
2023-05-12 03:24:42,33.44907,2.2569440000000007,0.8122331743620597,3.4432870000000007,1.3599539999999992,-18.22919999999999,1233.1416666665857
2023-05-12 03:27:41,31.16319,2.1701390000000007,0.8662283981125931,3.298611,1.359953,-18.229100000000017,1233.191388888808
2023-05-12 03:30:42,33.44907,2.228009,0.8446861074931667,3.2407399999999997,1.2152780000000005,-19.386600000000044,1233.2416666665858
2023-05-12 03:33:42,30.00578,2.141204,0.8584507787281654,3.2407399999999997,1.3310190000000004,-17.939700000000016,1233.2916666665858
2023-05-12 03:36:39,32.69676,2.228009,0.9166188142206552,3.4432870000000007,1.4756950000000009,-17.36110000000002,1233.3408333332525
2023-05-12 03:39:44,32.69676,2.228009,0.9497556071974772,3.703704000000001,1.765047,-17.939700000000016,1233.3922222221413
2023-05-12 03:42:41,33.85416,2.1701390000000007,0.829656661996256,3.7615740000000004,1.7939809999999996,-19.386599999999987,1233.441388888808
2023-05-12 03:45:42,31.16319,2.1701390000000007,0.7904788980945118,3.5300920000000007,1.5335650000000003,-19.675900000000013,1233.4916666665858
2023-05-12 03:48:44,31.16319,2.228009,0.881718927066191,3.327546000000001,1.3310190000000004,-18.807799999999986,1233.5422222221414
2023-05-12 03:51:41,30.38194,2.1701390000000007,0.8296592730137418,3.2696750000000003,1.3020839999999998,-18.807799999999986,1233.591388888808
2023-05-12 04:03:42,31.16319,2.228009,0.881718927066191,3.5300920000000007,1.5335650000000003,-17.650499999999965,1233.591388888808
2023-05-12 04:06:41,33.85416,2.2858790000000004,0.8194443038608213,3.4432870000000007,1.3310189999999995,-18.518500000000017,1233.591388888808
2023-05-12 04:09:41,31.53935,2.1701390000000007,0.8662283981125931,3.298611,1.359953,-18.518599999999992,1233.591388888808
2023-05-12 04:15:39,30.38194,2.1701390000000007,0.8662308485484952,3.2407399999999997,1.3020839999999998,-17.36110000000002,1233.591388888808
2023-05-12 04:18:44,31.16319,2.228009,0.9166188142206552,3.414352,1.4467600000000003,-19.09729999999996,1233.591388888808
2023-05-12 04:21:42,30.00578,2.141204,0.8927068831421764,3.4432870000000007,1.5625000000000009,-15.9144,1233.591388888808
2023-05-12 04:24:41,33.85416,2.228009,0.8446861074931644,3.5300920000000007,1.5046299999999997,-17.361099999999965,1233.591388888808
2023-05-12 04:27:42,34.23032,2.1701390000000007,0.7904774913208578,3.4432870000000007,1.4467589999999992,-16.492999999999995,1233.591388888808
2023-05-12 04:36:41,30.38194,2.228009,0.9166176403510081,3.4722230000000005,1.5046299999999997,-17.071799999999996,1233.591388888808
2023-05-12 04:39:42,31.53935,2.228009,0.8446847853689723,3.5590280000000005,1.5335650000000003,-19.386600000000044,1233.591388888808
2023-05-12 04:42:42,31.53935,2.228009,0.8050004801243554,3.414352,1.359953,-19.386599999999987,1233.591388888808
2023-05-12 04:45:43,30.7581,2.1701390000000007,0.8296592730137418,3.2696750000000003,1.3020839999999998,-18.51849999999996,1233.591388888808
2023-05-12 04:57:41,33.07291,2.2858790000000004,0.8596259279840989,3.501158,1.4178249999999997,-19.965300000000013,1233.591388888808
2023-05-12 05:00:42,30.7581,2.170139,0.8296566619962558,3.3564810000000005,1.3888880000000006,-17.939800000000048,1233.591388888808
2023-05-12 05:03:41,30.41088,2.256944,0.9245397165684038,3.3564810000000005,1.359953,-17.939900000000023,1233.591388888808
2023-05-12 05:06:42,33.47801,2.256944,0.9245408975109876,3.4722220000000004,1.4756950000000009,-20.254699999999957,1233.591388888808
2023-05-12 05:09:42,30.00578,2.170139,0.7904760845432389,3.4432869999999998,1.446758,-20.25460000000004,1233.591388888808
2023-05-12 05:18:42,31.53935,2.228009,0.9166176403510081,3.5590280000000005,1.5914349999999997,-19.965300000000013,1233.591388888808
2023-05-12 05:21:42,30.38194,2.1990740000000004,0.8371817933704275,3.4432869999999998,1.4467589999999992,-18.518500000000017,1233.591388888808
2023-05-12 05:24:41,32.66782,2.2858790000000004,0.8971153723478598,3.327546,1.273148,-18.80789999999999,1233.591388888808
2023-05-12 05:28:02,30.38194,2.1990740000000004,0.8371831072087282,3.2696749999999994,1.273148,-19.097199999999987,1233.591388888808
2023-05-12 05:39:42,33.47801,2.228009,0.8446861074931644,3.5300920000000007,1.5046299999999997,-20.833399999999983,1233.591388888808
2023-05-12 05:42:42,30.7581,2.141204,0.85844956122677,3.3564810000000005,1.4467590000000001,-17.650499999999994,1233.591388888808
2023-05-12 05:45:41,30.7581,2.1990740000000004,0.8739859340103425,3.414351,1.4467589999999992,-18.51849999999996,1233.591388888808
2023-05-12 05:48:42,30.00578,2.1122680000000003,0.814538065249262,3.501158,1.5914359999999999,-19.097200000000043,1233.591388888808
2023-05-12 05:57:43,33.47801,2.2858790000000004,0.9324382376483032,3.5879630000000002,1.5624999999999991,-19.675900000000013,1233.591388888808
2023-05-12 06:00:42,34.60648,2.1990740000000004,0.7977501350698305,3.4722220000000004,1.4467589999999992,-19.386599999999987,1233.591388888808
2023-05-12 06:09:42,31.16319,2.256944,0.8894290226850669,3.5590270000000004,1.5335650000000003,-18.22919999999999,1233.591388888808
2023-05-12 06:12:39,32.69676,2.170139,0.7904788980945116,3.616897,1.6203700000000003,-18.80789999999999,1233.591388888808
2023-05-12 06:15:44,34.60648,2.343749,0.8744831237267875,3.4432859999999996,1.3020829999999997,-19.386599999999987,1233.591388888808
2023-05-12 06:18:42,33.07291,2.1990739999999995,0.8371844210439096,3.3275449999999998,1.3310190000000004,-18.51849999999996,1233.591388888808
2023-05-12 06:27:42,32.69676,2.228009,0.9166188142206552,3.7905089999999992,1.8229169999999995,-21.12270000000001,1233.591388888808
2023-05-12 06:30:41,35.76389,2.34375,0.8338077817972666,3.7615739999999995,1.5914350000000006,-19.097199999999987,1233.591388888808
2023-05-12 06:33:19,33.85416,2.141204,0.8221089811497478,3.501158,1.5625,-19.386599999999987,1233.591388888808
2023-05-12 06:33:42,33.85416,2.170139,0.8662296233317893,3.4722220000000004,1.5335650000000003,-19.097199999999987,1233.591388888808
2023-05-12 06:39:42,35.01157,2.3726850000000006,0.8818841211787873,3.2696750000000003,1.099538,-17.36110000000002,1233.591388888808
2023-05-12 06:42:42,37.29745,2.2858790000000004,0.9324382376483032,3.4722230000000005,1.4467599999999994,-19.097200000000015,1233.641388888808
2023-05-12 06:45:44,42.70834,2.228009,0.8446847853689723,3.4722230000000005,1.4467600000000003,-18.22909999999999,1233.6919444443636
2023-05-12 06:48:41,43.86574,2.2569440000000007,1.0496889890235288,4.02199,2.141203999999999,-16.782400000000024,1233.7411111110302
2023-05-12 06:51:39,40.39352,2.0833330000000005,0.8766381766613004,4.484954000000001,2.6620369999999998,-15.914399999999972,1233.7905555554746
2023-05-12 06:54:40,40.39352,2.1990740000000004,0.8739847011160262,4.369213,2.4016200000000003,-18.22919999999999,1233.8408333332525
2023-05-12 06:57:43,41.17477,2.170139,0.7904788980945116,4.195601,2.1990740000000004,-17.93980000000002,1233.8916666665857
2023-05-12 07:00:42,36.14005,2.0833329999999997,0.8428149026293967,3.9351849999999997,2.0833330000000005,-19.386599999999987,1233.941388888808
2023-05-12 07:03:42,40.39352,2.3148149999999994,0.867065093545016,3.9351849999999997,1.8229160000000002,-19.96520000000001,1233.991388888808
2023-05-12 07:06:42,38.85995,2.256945,0.8521662934297759,3.8483800000000006,1.7939810000000005,-17.939899999999966,1234.041388888808
2023-05-12 07:09:42,33.07291,2.170139,0.8296566619962558,3.819445,1.851852,-18.51849999999999,1234.0913888888078
2023-05-12 07:12:41,36.9213,2.3726849999999997,0.9901147047543439,3.90625,1.8229160000000002,-17.361099999999993,1234.14111111103
2023-05-12 07:15:42,39.61227,2.3148149999999994,0.867065093545016,4.050926,1.938657,-19.386499999999984,1234.191388888808
2023-05-12 07:18:42,40.79861,2.1990740000000004,0.8739847011160262,3.90625,1.938657,-19.386599999999987,1234.241388888808
2023-05-12 07:22:23,35.76389,2.0833330000000005,0.842814902629397,3.8773150000000003,2.0254630000000002,-20.254599999999982,1234.3027777776967
2023-05-12 07:25:27,36.16898,2.141204,0.8584483437229035,3.8773150000000003,1.9675920000000007,-20.254700000000014,1234.353888888808
2023-05-12 07:27:44,35.01157,2.141204,0.8221089811497478,3.8483790000000004,1.9097210000000002,-18.807799999999986,1234.3919444443634
2023-05-12 07:30:41,40.01736,2.228009,0.8446847853689723,3.7615740000000004,1.7361110000000002,-18.22909999999996,1234.44111111103
2023-05-12 07:33:42,45.8044,2.4016200000000003,0.9276501275887016,3.616897,1.4467589999999992,-17.650499999999965,1234.491388888808
2023-05-12 07:36:41,50.78125,2.2858790000000004,0.932439425628055,3.8483790000000004,1.8229170000000003,-15.04630000000003,1234.5411111110302
2023-05-12 07:39:42,34.98264,2.0254630000000002,1.0586726248660883,3.8773150000000003,2.3148150000000003,-18.51849999999996,1234.591388888808
2023-05-12 07:42:41,33.44907,2.2858790000000004,1.1415630884890842,5.0347230000000005,3.211805,-19.386500000000012,1234.6411111110303
2023-05-12 07:45:42,35.76389,2.256944,0.7688530539267403,5.439819,3.3275449999999998,-18.229100000000017,1234.6913888888082
2023-05-12 07:48:42,36.54514,2.314814,0.940313618561402,4.774306,2.7199079999999993,-19.097199999999987,1234.7413888888082
2023-05-12 07:52:03,60.82176,2.8067129999999993,,6.53935,3.645837,-16.203700000000026,1234.7972222221415
2023-05-12 07:54:42,52.71991,2.256944,0.852171356703521,5.295139000000001,3.2407449999999995,-15.04630000000003,1234.841388888808
2023-05-12 07:57:41,62.73148,1.3020839999999998,0.6472201041264216,3.906251,2.864578,-13.020899999999983,1234.8911111110303
2023-05-12 08:00:42,74.68171,1.4178239999999995,0.831074766270185,4.166665999999999,3.182874,-12.731400000000008,1234.9413888888082
2023-05-12 08:03:42,60.04051,1.7939809999999996,0.8246575416773827,5.1215280000000005,3.616897,-11.574000000000012,1234.9913888888082
2023-05-12 08:06:42,65.42245,2.141203,0.8221139084434198,5.208328,3.2696750000000003,-14.467500000000001,1235.0413888888081
2023-05-12 08:09:40,65.42245,2.1122679999999994,0.8506426100004512,5.2951429999999995,3.4143549999999996,-12.731400000000008,1235.0908333332525
2023-05-12 08:12:41,60.41667,2.0254630000000002,1.0068008012077476,5.5844879999999995,3.964125,-11.863399999999984,1235.1411111110303
2023-05-12 08:15:42,56.94444,1.8807869999999998,0.8795466026933765,5.613422999999999,4.0509260000000005,-13.888900000000007,1235.1913888888082
2023-05-12 08:18:42,56.94444,2.054399,0.9004898903921907,5.410883999999999,3.645835,-12.731499999999983,1235.2413888888082
2023-05-12 08:21:41,58.10185,1.9097220000000004,0.9165663855715317,5.034717,3.472224999999999,-13.310200000000009,1235.2911111110304
2023-05-12 08:24:42,53.87731,2.0254630000000002,0.8604700042293294,5.121524000000001,3.3564810000000005,-12.44210000000001,1235.3413888888083
2023-05-12 08:27:42,57.72569,2.1701380000000006,0.9006950224251614,4.947917,3.0381899999999993,-13.020900000000012,1235.3913888888083
2023-05-12 08:30:43,60.82176,2.1122680000000003,0.9170194441053463,4.832176,3.0092600000000003,-12.731499999999983,1235.4416666665861
2023-05-12 08:33:42,62.73148,1.9965270000000004,0.9139754685962731,4.890045,3.211809999999999,-11.863400000000013,1235.4913888888084
2023-05-12 08:36:41,75.81019,2.314814,1.0062412560124798,5.497687,3.5011529999999995,-10.416599999999988,1235.5411111110307
2023-05-12 08:39:42,82.40741,2.141203,1.0696429944088917,6.278937999999999,4.571755,-4.6296999999999855,1235.5913888888085
2023-05-12 08:42:42,69.27083,1.7939810000000005,1.0294183076954253,6.134258000000001,4.8611070000000005,-6.944500000000005,1235.6413888888085
2023-05-12 08:45:42,65.79861,2.1122690000000004,0.9775648110525098,5.873844000000001,4.108795000000001,-9.837999999999994,1235.6913888888084
2023-05-12 08:48:39,65.82755,2.2280099999999994,1.011774108582242,6.01852,4.13773,-8.680499999999995,1235.740555555475
2023-05-12 08:51:42,65.42245,2.835649,1.1156303181204619,6.0185200000000005,3.4722209999999993,-8.1019,1235.7913888888083
2023-05-12 08:54:19,60.41667,2.8067130000000002,1.1431545648652717,6.36574,3.8773170000000006,-10.127299999999991,1235.8349999999195
2023-05-12 08:54:43,60.04051,2.7777779999999996,1.1352547504738004,6.3657449999999995,3.9062469999999996,-12.152800000000013,1235.8416666665862
2023-05-12 08:57:42,63.10764,2.8067129999999993,1.107931274819229,6.36574,3.848377000000001,-10.995400000000018,1235.8913888888085
2023-05-12 09:00:41,66.2037,2.7488420000000007,1.1273592725824426,6.4525440000000005,4.021991999999999,-8.969899999999996,1235.9411111110308
2023-05-12 09:03:42,61.95023,2.517361,1.0299005640300105,5.960648000000001,3.7326369999999995,-9.837999999999994,1235.9913888888086
2023-05-12 09:06:42,60.79282,2.517361,1.0299005640300127,5.787038,3.5590270000000004,-8.680599999999998,1236.0413888888086
2023-05-12 09:09:41,58.10185,2.4884259999999996,1.021986791485326,5.815973,3.6168970000000007,-11.284699999999987,1236.0911111110308
2023-05-12 09:12:42,60.41667,2.6620360000000005,1.033154262999394,5.931708,3.530092,-10.70610000000002,1236.1413888888087
2023-05-12 09:15:42,63.51273,2.6620369999999998,1.0331545262305666,5.873844,3.472227,-8.969899999999996,1236.1913888888087
2023-05-12 09:18:41,66.98495,2.4016200000000003,1.0308752685747486,6.0185189999999995,3.9351890000000003,-9.548600000000022,1236.241111111031
2023-05-12 09:21:44,65.42245,2.1990749999999997,1.0032635238138066,5.96065,4.108795000000001,-7.5230999999999995,1236.2919444443642
