Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-12 09:24:42,68.51852,2.3726849999999997,1.0840306338263144,6.13426,4.137734999999999,-8.1019,1236.3413888888085
2023-05-12 09:27:40,74.68171,2.34375,1.104400259381921,6.45255,4.513889999999999,-7.812499999999972,1236.3908333332529
2023-05-12 09:30:42,61.95023,2.0833329999999997,0.9394729538951542,6.0474499999999995,4.282407000000001,-8.68059999999997,1236.4413888888084
2023-05-12 09:33:41,61.57407,2.3148149999999994,0.9740525308573917,6.018515,3.9930600000000007,-11.284699999999987,1236.4911111110307
2023-05-12 09:36:42,63.91782,2.34375,1.0455519415994605,5.96065,3.9641200000000003,-9.548599999999965,1236.5413888888086
2023-05-12 09:39:42,66.6088,2.314814,0.9740522523123095,5.960643999999999,3.9351899999999995,-7.5230999999999995,1236.5913888888085
2023-05-12 09:42:42,66.98495,2.1990740000000004,1.0604745666308912,5.613429,3.819444999999999,-7.233799999999974,1236.6413888888085
2023-05-12 09:45:42,66.57986,2.083334,0.9394732461376261,5.787034,4.02199,-8.391200000000026,1236.6913888888084
2023-05-12 09:48:42,68.89468,2.1701380000000006,0.9334481334644855,5.758098,3.87732,-7.523100000000028,1236.7413888888084
2023-05-12 09:51:42,70.05208,2.1701380000000006,0.9647043963293402,5.613428000000001,3.76157,-6.076499999999982,1236.7913888888083
2023-05-12 09:54:44,63.88889,2.0254630000000002,1.006791572304446,5.787039,4.166665999999999,-7.5230999999999995,1236.841944444364
2023-05-12 09:57:45,65.45139,2.228009,1.011784110817226,5.8449040000000005,3.964125,-8.1019,1236.8922222221418
2023-05-12 10:00:42,61.19792,2.141203,0.9563181145946736,5.758104,3.935181,-8.969999999999999,1236.9413888888084
2023-05-12 10:03:42,66.2037,2.2569440000000007,0.9578736236554675,5.700234000000001,3.732639999999999,-8.969999999999999,1236.9913888888084
2023-05-12 10:06:40,63.88889,2.054399,0.9310028346415206,5.555554000000001,3.819445,-8.680599999999998,1237.0408333332527
2023-05-12 10:09:42,64.26505,2.054398,0.9310025414020965,5.526618000000001,3.7905100000000003,-9.837999999999994,1237.0913888888083
2023-05-12 10:12:42,60.04051,1.9675919999999998,0.9054138280821586,5.497683,3.848381,-10.99539999999999,1237.1413888888083
2023-05-12 10:15:41,66.23264,2.1122679999999994,0.9170172616594412,5.4687529999999995,3.645835000000001,-8.680499999999995,1237.1911111110305
2023-05-12 10:18:42,68.51852,2.0833330000000005,0.9394729538951544,5.642358,3.8773150000000003,-8.391300000000001,1237.2413888888084
2023-05-12 10:21:29,64.26505,2.1122690000000004,0.9479046395537442,5.642364000000001,3.848375,-8.680599999999998,1237.2877777776973
2023-05-12 10:21:43,64.26505,2.1122690000000004,0.9479046395537442,5.642364000000001,3.848375,-9.259299999999996,1237.2916666665863
2023-05-12 10:24:42,66.2037,2.228009,0.949753370937138,5.642364,3.7037050000000002,-8.680499999999995,1237.3413888888085
2023-05-12 10:27:42,68.51852,2.1990730000000003,0.9730637076501177,5.613428000000001,3.732635,-8.969899999999996,1237.3913888888085
2023-05-12 10:30:43,70.08102,2.1701380000000006,0.9647043963293402,5.671298,3.8194399999999993,-7.233800000000002,1237.4416666665863
2023-05-12 10:33:42,67.73727,1.9965279999999996,0.9428906018210453,5.4687529999999995,3.819445,-7.523200000000003,1237.4913888888086
2023-05-12 10:36:42,70.05208,2.0833330000000005,0.9689410376094912,5.787038000000001,4.050925,-6.365799999999979,1237.5413888888086
2023-05-12 10:39:42,68.89468,2.1701380000000006,1.0236508139843665,5.671298,3.87732,-6.655000000000001,1237.5913888888085
2023-05-12 10:42:42,73.14815,2.1122679999999994,0.9479148005950903,5.497683,3.7037050000000002,-7.233800000000002,1237.6413888888085
2023-05-12 10:45:40,64.29398,1.9097219999999995,0.916556767266628,5.439812999999999,3.8773109999999997,-6.365700000000004,1237.6908333332528
2023-05-12 10:48:41,67.36111,2.1122690000000004,0.9775648110525098,5.642364000000001,3.8773150000000003,-8.680499999999995,1237.7411111110307
2023-05-12 10:51:57,69.29977,2.1701390000000007,1.0236511154353676,5.4976840000000005,3.7037050000000002,-4.340300000000013,1237.7955555554752
2023-05-12 10:54:42,66.57986,2.054399,0.9885241095108425,5.700234,4.021995,-4.629600000000011,1237.8413888888085
2023-05-12 10:57:42,70.83333,2.1122690000000004,0.9479046395537442,5.526624,3.7326349999999993,-6.076400000000007,1237.8913888888085
2023-05-12 11:00:44,66.98495,2.1122690000000004,0.977574865484292,5.8449040000000005,4.079865,-6.365799999999979,1237.941944444364
2023-05-12 11:03:42,68.51852,2.228009,1.0410390326871444,5.758104,3.9062550000000007,-5.4976999999999805,1237.9913888888084
2023-05-12 11:06:44,68.89468,2.1701390000000007,1.0236511154353658,5.787034000000001,3.993054999999999,-6.6551000000000045,1238.041944444364
2023-05-12 11:09:42,65.42245,2.0833330000000005,0.9973508728861842,5.787034000000001,4.079860999999999,-6.365700000000004,1238.0913888888083
2023-05-12 11:13:03,65.82755,2.228009,0.981407540312707,5.902774,3.993055000000001,-6.944400000000002,1238.1472222221416
2023-05-12 11:15:43,65.42245,2.054399,0.9309925115690941,5.642364000000001,3.906245,-5.208300000000008,1238.1916666665861
2023-05-12 11:18:42,67.36111,2.1122690000000004,0.9775648110525098,5.584493999999999,3.819444999999999,-8.391199999999998,1238.2413888888084
2023-05-12 11:21:42,65.45139,2.083334,0.9689413361469241,5.439814,3.7037000000000004,-6.6551000000000045,1238.2913888888083
2023-05-12 11:24:40,63.88889,2.0254630000000002,0.9516046829108986,5.642364000000001,3.9641210000000004,-6.076400000000007,1238.3408333332527
2023-05-12 11:27:42,65.42245,2.1990740000000004,0.9416081067963217,5.613429,3.7037050000000002,-5.787000000000006,1238.3913888888083
2023-05-12 11:30:43,64.26505,2.1990739999999995,1.0323592482610289,5.6712940000000005,3.8483799999999997,-7.233800000000002,1238.4416666665861
2023-05-12 11:33:42,64.29398,2.2280099999999994,0.9814078278477235,5.815969999999999,3.906250000000001,-7.8125,1238.4913888888084
2023-05-12 11:36:42,63.88889,2.3148149999999994,1.0062524346126152,5.815969999999999,3.819445000000001,-7.812499999999972,1238.5413888888083
2023-05-12 11:39:43,64.26505,2.343749,1.0144838311431432,5.6712940000000005,3.645835,-8.101800000000026,1238.5916666665862
2023-05-12 11:42:43,64.67014,2.2858789999999996,0.965969312921278,5.613423999999999,3.6168950000000004,-6.944399999999973,1238.6416666665862
2023-05-12 11:45:42,63.51273,2.1990740000000004,0.9416081067963197,5.642359000000001,3.7326349999999993,-7.8125,1238.6913888888084
2023-05-12 11:48:43,65.82755,2.256944,0.9897036807672913,5.729169000000001,3.7905050000000005,-9.83789999999999,1238.7416666665863
2023-05-12 11:51:43,64.26505,2.141204,0.9563184048983351,5.729169000000001,3.906245,-6.076499999999953,1238.7916666665863
2023-05-12 11:54:42,61.95023,2.141203,0.9563286309734166,5.902774,4.079860999999999,-7.8125,1238.8413888888085
2023-05-12 11:57:44,61.57407,2.228009,0.981407540312707,5.787033999999999,3.8773150000000003,-8.39119999999997,1238.891944444364
2023-05-12 12:00:42,62.73148,2.228009,0.949753370937136,5.758104,3.819444999999999,-9.548699999999997,1238.9413888888084
2023-05-12 12:03:41,64.6412,3.6747679999999994,1.1980209590308122,5.931714,2.459486,-12.442200000000014,1238.9911111110307
2023-05-12 12:06:43,64.6412,2.025462,0.9224924425405879,5.758104,4.050922,-6.944399999999973,1239.0416666665863
2023-05-12 12:09:42,60.41667,2.170139,0.9647046856921105,5.78704,3.935181,-9.838000000000022,1239.0913888888085
2023-05-12 12:12:42,64.26505,2.3148150000000003,1.0062524346126134,6.16319,4.166664999999999,-9.259200000000021,1239.1413888888085
2023-05-12 12:15:42,65.42245,2.4016200000000003,1.0308752685747467,6.16319,4.079859999999999,-8.391200000000026,1239.1913888888084
2023-05-12 12:18:42,69.67593,2.4016200000000003,0.9981152016357971,6.07639,3.9641200000000003,-7.812499999999972,1239.2413888888084
2023-05-12 12:21:42,69.64699,2.3148149999999994,1.1506188079343254,6.36574,4.513885000000001,-5.786999999999978,1239.2913888888083
2023-05-12 12:24:42,66.2037,2.141203,0.9861690717855405,6.134253999999999,4.340280999999999,-7.233799999999974,1239.3413888888083
2023-05-12 12:27:42,67.36111,2.256944,1.0202574722443596,6.0185189999999995,4.108795,-7.233800000000002,1239.3913888888083
2023-05-12 12:30:43,67.36111,2.1990740000000004,1.0604745666308928,6.1921289999999996,4.398145,-6.94440000000003,1239.4416666665861
2023-05-12 12:33:42,66.98495,2.0833330000000005,0.997350872886186,5.989578,4.282405,-7.523100000000028,1239.4913888888084
2023-05-12 12:36:43,65.42245,2.054398,0.9602879576698082,5.815973,4.108795,-6.94440000000003,1239.5416666665863
2023-05-12 12:39:43,66.2037,2.054398,0.9310025414020965,5.758103,4.0219949999999995,-5.7871000000000095,1239.5916666665862
2023-05-12 12:42:40,70.83333,2.1701380000000006,0.9947350945732738,5.700228000000001,3.87732,-6.6551000000000045,1239.6408333332529
2023-05-12 12:45:43,70.83333,2.228009,1.069316017327704,5.931714,4.108795,-6.365700000000032,1239.6916666665861
2023-05-12 12:48:43,73.9294,2.2858790000000004,1.0287146863566443,6.1921289999999996,4.253469999999999,-4.6296999999999855,1239.741666666586
2023-05-12 12:51:43,75.08681,2.1990739999999995,1.0323592482610306,6.394673999999999,4.57176,-5.208300000000008,1239.791666666586
2023-05-12 12:54:41,66.57986,2.141203,0.9563181145946736,6.192134,4.369211,-5.787000000000035,1239.8411111110304
2023-05-12 12:57:41,66.2037,2.141203,0.9563181145946736,5.815974,3.9930509999999995,-7.233800000000002,1239.8911111110303
2023-05-12 13:00:42,66.95602,2.2858789999999996,1.0583156159408365,6.105324,4.195605,-6.94440000000003,1239.9413888888082
2023-05-12 13:03:41,66.6088,2.256945,1.0496912862095185,6.163189999999999,4.282405,-6.944500000000005,1239.9911111110305
2023-05-12 13:06:41,65.82755,2.3148149999999994,1.0669137013877603,6.163189999999999,4.224535,-6.6551000000000045,1240.0411111110304
2023-05-12 13:09:44,65.42245,2.170139,0.964715265796315,6.13426,4.282411,-6.076399999999978,1240.0919444443637
2023-05-12 13:12:42,66.57986,2.228009,1.011784110817226,6.076384,4.195605,-7.5230999999999995,1240.141388888808
2023-05-12 13:15:43,68.51852,2.256944,0.9578736236554694,5.960649,3.993055000000001,-6.655199999999979,1240.191666666586
2023-05-12 13:18:41,69.67593,2.1990740000000004,1.0323592482610309,6.105319,4.282405,-5.7871000000000095,1240.2411111110302
2023-05-12 13:21:40,71.61458,2.141204,0.956328921279288,6.0185189999999995,4.1956050000000005,-5.497700000000009,1240.2908333332525
2023-05-12 13:24:42,66.98495,2.141204,1.0149140982707803,5.902774,4.13773,-6.6551000000000045,1240.341388888808
2023-05-12 13:27:42,68.89468,2.170139,1.051603881538616,6.1053239999999995,4.340275000000001,-6.076499999999953,1240.391388888808
2023-05-12 13:30:41,71.61458,2.228009,1.0117738149226982,6.163194,4.282405,-5.786999999999978,1240.4411111110303
2023-05-12 13:33:42,76.24421,2.1990740000000004,1.032349368907741,6.0763940000000005,4.253469999999999,-6.365700000000004,1240.4913888888082
2023-05-12 13:36:42,73.9294,2.083334,0.9973415297223799,6.0763940000000005,4.36921,-3.761599999999987,1240.5413888888081
2023-05-12 13:39:41,70.83333,2.0833330000000005,1.0514431548142924,6.047454000000001,4.398151,-3.761599999999987,1240.5911111110304
2023-05-12 13:42:41,81.16319,2.34375,1.014484115211148,6.1053239999999995,4.079864000000001,-4.629599999999982,1240.6411111110303
2023-05-12 13:45:41,78.93519,1.9965270000000004,1.0982018299616154,6.249998,4.7743009999999995,-1.7361999999999966,1240.6911111110303
2023-05-12 13:48:42,70.83333,1.938657,1.0787567868512693,6.510414,5.092597,-2.60420000000002,1240.7413888888082
2023-05-12 13:51:42,66.98495,2.170139,1.0516038815386142,6.53935,4.7743009999999995,-3.761499999999984,1240.7913888888081
2023-05-12 13:54:42,61.95023,2.228009,0.981407540312707,6.307869999999999,4.398151,-7.8125,1240.841388888808
2023-05-12 13:57:42,65.42245,2.2280099999999994,1.011774108582242,6.36574,4.48495,-7.233799999999974,1240.891388888808
2023-05-12 14:00:39,64.26505,2.1990739999999995,1.00326322921505,6.192134,4.340280000000001,-6.944399999999973,1240.9405555554747
2023-05-12 14:03:42,67.36111,2.1990739999999995,0.9730746395725225,6.105324,4.22454,-6.076400000000035,1240.991388888808
2023-05-12 14:06:42,63.51273,2.170139,1.0236511154353656,6.105324,4.311344999999999,-8.1019,1241.041388888808
2023-05-12 14:09:41,62.73148,2.141204,0.9861592530216727,6.1631990000000005,4.3692150000000005,-7.233800000000031,1241.0911111110302
2023-05-12 14:12:42,67.36111,2.2858790000000004,1.0583055661424552,6.192134,4.282405000000001,-6.944399999999973,1241.141388888808
2023-05-12 14:15:42,68.89468,2.083334,0.9689413361469241,6.250004000000001,4.513890000000001,-6.655199999999979,1241.191388888808
2023-05-12 14:18:43,67.73727,2.1122690000000004,0.9479046395537442,6.0763940000000005,4.282405,-7.233800000000031,1241.2416666665858
2023-05-12 14:21:44,68.89468,2.228009,1.011784110817226,6.018514000000001,4.137735,-6.944400000000002,1241.2919444443637
2023-05-12 14:24:41,67.36111,2.170139,1.0236511154353656,6.076389000000001,4.28241,-5.787099999999981,1241.3411111110304
2023-05-12 14:27:42,66.2037,2.141204,0.9861592530216727,6.1631990000000005,4.3692150000000005,-8.680500000000052,1241.3913888888083
2023-05-12 14:30:45,62.73148,2.1122680000000003,0.9775645135282188,6.1921289999999996,4.427080999999999,-7.8125,1241.4422222221415
2023-05-12 14:33:41,60.41667,2.1990739999999995,1.0323493689077425,6.250004,4.427080000000001,-8.969899999999996,1241.4911111110305
2023-05-12 14:36:42,61.97917,2.228009,1.0117738149226982,6.2789340000000005,4.398145,-7.233799999999974,1241.5413888888083
2023-05-12 14:39:39,63.88889,2.314814,1.0371564011162233,6.134253999999999,4.166669999999999,-8.68059999999997,1241.590555555475
2023-05-12 14:42:42,66.98495,2.2858790000000004,0.9979958356008802,6.047449,4.079859999999999,-7.8125,1241.6413888888083
2023-05-12 14:45:43,66.95602,2.256944,1.0202574722443596,6.1631990000000005,4.253475000000001,-7.523200000000031,1241.6916666665861
2023-05-12 14:48:41,66.57986,2.141204,0.9563184048983351,6.134264000000001,4.31134,-7.8125,1241.7411111110305
2023-05-12 14:51:41,67.36111,2.170139,0.964715265796317,6.0185189999999995,4.166670000000001,-6.365700000000004,1241.7911111110304
2023-05-12 14:54:42,64.26505,2.170139,0.9947353901309491,6.076384,4.253475,-8.39119999999997,1241.8413888888083
2023-05-12 14:57:41,66.2037,2.228009,1.0410390326871444,5.960643999999999,4.108795,-6.944500000000005,1241.8911111110306
2023-05-12 15:00:42,63.51273,2.170139,0.9947252143069074,6.192134,4.3692150000000005,-9.259299999999996,1241.9413888888084
2023-05-12 15:03:42,63.10764,2.170139,0.9947353901309491,6.105319,4.28241,-7.233800000000031,1241.9913888888084
2023-05-12 15:06:41,61.57407,2.170139,0.9947252143069074,5.960649,4.13773,-8.39119999999997,1242.0411111110307
2023-05-12 15:09:42,63.51273,2.141204,0.9861592530216727,5.989584,4.1956,-8.1019,1242.0913888888085
2023-05-12 15:12:42,65.42245,2.1701390000000007,0.9947252143069076,5.931714,4.108795,-8.39119999999997,1242.1413888888085
2023-05-12 15:15:41,62.73148,2.1122690000000004,0.9775648110525098,5.873844,4.108795,-8.680499999999995,1242.1911111110308
2023-05-12 15:18:40,66.57986,2.170139,0.9947252143069074,5.873844,4.050925,-8.1019,1242.240833333253
2023-05-12 15:21:42,58.47801,2.0254630000000002,0.9796655202717008,5.873844,4.224541,-10.127399999999966,1242.2913888888086
2023-05-12 15:24:42,60.79282,2.083334,0.9087783028204256,5.844904,4.05093,-9.837900000000047,1242.3413888888085
2023-05-12 15:27:42,61.57407,2.0833330000000005,0.9087780172214106,5.815968,4.0219949999999995,-10.706000000000017,1242.3913888888085
2023-05-12 15:30:41,60.82176,2.054399,0.9309925115690941,5.700234,3.9641149999999996,-9.259299999999996,1242.4411111110308
2023-05-12 15:33:42,60.04051,2.1122690000000004,0.9479150918599277,5.671294,3.8773150000000003,-9.83789999999999,1242.4913888888086
2023-05-12 15:36:42,56.94444,2.054399,0.9004898903921889,5.555554000000001,3.7905049999999996,-11.284700000000043,1242.5413888888086
2023-05-12 15:39:41,55.78704,2.1122690000000004,0.9170175463155524,5.584493999999999,3.7615749999999997,-11.574099999999987,1242.5911111110308
2023-05-12 15:42:42,63.13657,2.1701390000000007,0.9647152657963171,5.729164,3.8773150000000003,-9.548600000000022,1242.6413888888087
2023-05-12 15:45:41,60.04051,2.1701390000000007,0.9647152657963171,5.729164,3.8773150000000003,-10.706000000000017,1242.691111111031
2023-05-12 15:48:42,57.3206,2.170139,0.9334373688766231,5.671298999999999,3.7905100000000003,-11.574000000000012,1242.7413888888088
2023-05-12 15:51:41,58.8831,2.2858789999999996,0.965969312921276,5.6712940000000005,3.674765,-10.41659999999996,1242.7911111110311
2023-05-12 15:54:41,58.50694,2.2280099999999994,0.9813971213212113,5.78704,3.8773100000000005,-12.442200000000014,1242.841111111031
2023-05-12 15:57:39,56.94444,2.170139,0.9334373688766211,5.78704,3.9062509999999993,-10.995400000000018,1242.8905555554754
2023-05-12 16:00:41,57.72569,2.34375,0.982089002500877,5.78704,3.732639999999999,-11.284699999999987,1242.941111111031
2023-05-12 16:03:42,60.04051,2.314814,0.9403183984758535,5.6712940000000005,3.6169000000000002,-11.574099999999987,1242.9913888888088
2023-05-12 16:06:42,61.95023,2.1701390000000007,0.9334373688766233,5.4976840000000005,3.6168950000000004,-10.706000000000017,1243.0413888888088
2023-05-12 16:09:44,60.04051,2.1122690000000004,0.9479046395537442,5.584494,3.7905049999999996,-10.706000000000017,1243.0919444443643
2023-05-12 16:12:42,57.72569,2.141204,0.9563289212792861,5.613424000000001,3.7905100000000003,-11.863400000000013,1243.1413888888087
2023-05-12 16:15:41,55.03472,2.0254630000000002,0.8921840083167014,5.4976840000000005,3.761571000000001,-12.731499999999983,1243.191111111031
2023-05-12 16:18:42,55.03472,2.054399,0.9004898903921907,5.497684,3.732635,-11.284699999999987,1243.2413888888088
2023-05-12 16:21:42,60.41667,2.256945,0.9578739038661854,5.497684,3.5300890000000003,-11.574000000000012,1243.2913888888088
2023-05-12 16:24:42,61.57407,2.1990740000000004,0.9416081067963217,5.439814,3.5300900000000004,-11.284699999999987,1243.3413888888088
2023-05-12 16:27:42,56.56829,1.9386580000000002,0.8670933225774609,5.497684,3.848376,-12.152799999999957,1243.3913888888087
2023-05-12 16:30:44,53.09606,2.0833330000000005,0.9087671732477567,5.613424000000001,3.8194409999999994,-13.310299999999984,1243.4419444443643
2023-05-12 16:33:41,52.71991,2.1122690000000004,0.9170175463155524,5.555554,3.732635,-13.020800000000008,1243.491111111031
2023-05-12 16:36:41,56.56829,2.2569440000000007,0.9245444403260568,5.4976840000000005,3.5011599999999996,-13.310200000000009,1243.541111111031
2023-05-12 16:39:41,55.03472,2.054398,0.8685584917145678,5.3819479999999995,3.58796,-13.020899999999983,1243.5911111110308
2023-05-12 16:42:42,51.93866,2.0254630000000002,0.8604700042293294,5.353008000000001,3.5879650000000005,-13.310199999999952,1243.6413888888087
2023-05-12 16:45:42,51.5625,2.0833330000000005,0.8428137006779746,5.324078,3.472224999999999,-13.888999999999953,1243.6913888888087
2023-05-12 16:48:42,53.87731,2.141203,0.8221139084434198,5.208328,3.2696750000000003,-13.888800000000003,1243.7413888888086
2023-05-12 16:51:42,51.18634,2.1122690000000004,0.9170175463155505,5.208334000000001,3.385414999999999,-14.178299999999979,1243.7913888888086
2023-05-12 16:54:42,46.93287,2.0833330000000005,0.8766427284199544,5.324074,3.5011609999999997,-15.335700000000031,1243.8413888888085
2023-05-12 16:57:42,46.15162,2.1701390000000007,0.829661884018859,5.266204000000001,3.298614999999999,-15.3356,1243.8913888888085
2023-05-12 17:00:42,49.24768,2.1990740000000004,0.9086762479315174,5.324069,3.385414999999999,-15.914300000000026,1243.9413888888084
2023-05-12 17:03:42,48.87153,2.1990739999999995,0.9086645802979552,5.410884,3.472220000000001,-14.467600000000004,1243.9913888888084
2023-05-12 17:06:41,48.09028,2.1990740000000004,0.9086762479315174,5.468749000000001,3.530095,-15.335700000000031,1244.0411111110307
2023-05-12 17:09:42,47.71412,2.1122690000000004,0.8846895934292656,5.439814000000001,3.5879650000000005,-14.757000000000005,1244.0913888888085
2023-05-12 17:12:42,45.77546,2.1122690000000004,0.8506428801403946,5.266204,3.385414999999999,-15.3356,1244.1413888888085
2023-05-12 17:15:40,42.70834,2.0254630000000002,0.8604700042293294,5.208328,3.4432849999999995,-15.9144,1244.1908333332528
2023-05-12 17:18:42,41.92709,1.967593,0.8112416157747264,5.208334000000001,3.4722210000000002,-15.914300000000026,1244.2413888888084
2023-05-12 17:21:42,45.3993,2.2858790000000004,0.9324429895545299,5.179394000000001,3.1539350000000006,-15.625,1244.2913888888083
2023-05-12 17:24:42,45.02315,2.1990739999999995,0.9416192212976402,5.353003999999999,3.44329,-16.20369999999997,1244.3413888888083
2023-05-12 17:27:42,45.3993,2.256944,0.8894265264283607,5.584489,3.559025000000001,-16.203700000000026,1244.3913888888083
2023-05-12 17:30:41,34.98264,1.938657,0.731494077292407,5.324074,3.5590270000000004,-17.361099999999965,1244.4411111110305
2023-05-12 17:33:42,34.60648,2.228009,0.761908703165354,5.063658,2.9803250000000006,-16.78249999999997,1244.4913888888084
2023-05-12 17:36:42,40.36459,2.4016210000000004,0.8480962460763154,4.8321760000000005,2.6041670000000003,-17.650500000000022,1244.5413888888083
2023-05-12 17:39:42,35.76389,2.083334,0.6282246369954693,4.484954,2.4884250000000003,-17.939800000000048,1244.5913888888083
2023-05-12 17:42:42,33.44907,2.1122690000000004,0.8846850126183787,4.282408000000001,2.430555,-17.650499999999965,1244.6413888888083
2023-05-12 17:48:42,30.7581,2.256945,0.8521662934297759,4.629630000000001,2.5752310000000005,-18.80789999999996,1244.6413888888083
2023-05-12 17:51:42,33.21759,2.054398,0.7611686686822338,4.629630000000001,2.7488420000000007,-18.22919999999999,1244.6413888888083
2023-05-12 17:54:39,31.53935,2.0254629999999993,0.7537869940787415,4.456018,2.604166,-18.80789999999996,1244.6413888888083
2023-05-12 18:00:45,33.07291,2.1122690000000004,0.7338970761512952,4.224538000000001,2.256944,-19.965300000000013,1244.6413888888083
2023-05-12 18:03:42,33.07291,2.2858790000000004,0.8971153723478598,4.224537,2.170139,-18.518500000000017,1244.6413888888083
2023-05-12 18:06:42,31.13426,2.1990739999999995,0.873984701116026,4.2534719999999995,2.2858790000000004,-17.650400000000047,1244.6413888888083
2023-05-12 18:24:41,31.16319,2.1990740000000004,0.7977501350698305,4.224538000000001,2.1990749999999997,-19.097200000000015,1244.6413888888083
2023-05-12 18:33:39,30.38194,2.170139,0.8296566619962558,4.195602,2.228009,-20.254700000000014,1244.6413888888083
2023-05-12 18:36:42,31.91551,2.170139,0.7479433612196739,4.050926,2.0254630000000002,-19.386599999999987,1244.6413888888083
2023-05-12 18:45:42,30.38194,2.256945,0.8122334239262454,4.369214,2.2858799999999997,-20.254599999999982,1244.6413888888083
2023-05-12 19:06:42,42.30324,1.0127309999999996,0.5539382547451995,2.951389,2.1990750000000006,-17.650499999999994,1244.6413888888083
2023-05-12 19:09:41,41.92709,0.7233799999999997,0.5124986033344638,2.9803239999999995,2.604166,-17.93979999999999,1244.6413888888083
2023-05-12 19:12:40,33.07291,0.8680560000000002,0.5479610405991768,3.414352,2.8645840000000007,-18.518500000000017,1244.6413888888083
2023-05-12 19:18:45,31.53935,1.967593,0.6984187513054393,3.7615739999999995,1.938657,-19.386599999999987,1244.6413888888083
2023-05-12 22:51:42,33.07291,2.430555,0.9352296776957336,3.530093,1.3310190000000004,-18.80789999999996,1244.6413888888083
2023-05-12 22:54:42,33.85416,2.3148149999999994,0.9047811391633316,3.5590289999999998,1.4756950000000009,-18.80789999999996,1244.6413888888083
2023-05-12 22:57:41,35.01157,2.228009,0.8050019051767511,3.501157,1.4467589999999992,-19.097200000000043,1244.6413888888083
2023-05-12 23:00:42,30.38194,2.0833329999999997,0.7685315324865283,3.3564809999999996,1.4467600000000003,-18.807799999999986,1244.6413888888083
2023-05-12 23:06:40,30.7581,2.170139,0.8296566619962558,3.4432869999999998,1.4756939999999998,-18.807799999999986,1244.6413888888083
2023-05-12 23:09:42,31.94444,2.256944,0.9245397165684038,3.501158,1.5046299999999997,-20.543999999999983,1244.6413888888083
2023-05-12 23:12:42,33.07291,2.1990740000000004,0.8371817933704275,3.501158,1.5046299999999997,-18.518500000000017,1244.6413888888083
2023-05-12 23:15:43,30.38194,2.170139,0.8296566619962558,3.3564810000000005,1.3888880000000006,-19.386600000000016,1244.6413888888083
2023-05-12 23:36:41,30.38194,2.1990739999999995,0.8739847011160248,3.211805,1.244212,-19.386499999999984,1244.6413888888083
2023-05-12 23:45:40,31.16319,2.2858790000000004,0.932439425628055,3.327546,1.3020839999999998,-18.51849999999996,1244.6413888888083
2023-05-12 23:48:42,33.44907,2.1990740000000004,0.8371817933704275,3.414351,1.4178229999999994,-17.07170000000002,1244.6413888888083
2023-05-12 23:51:41,30.00578,2.170139,0.7904788980945116,3.327546,1.3310190000000004,-18.807800000000043,1244.6413888888083
2023-05-12 23:57:42,30.7581,2.1701390000000007,0.9007022560256336,3.414352,1.5046299999999997,-17.65039999999999,1244.6413888888083
2023-05-13 00:00:41,31.53935,2.1701390000000007,0.9007010964120069,3.4722230000000005,1.5624999999999991,-19.386599999999987,1244.6413888888083
2023-05-13 00:03:42,32.69676,2.1701390000000007,0.829656661996256,3.414352,1.4467589999999992,-19.097200000000015,1244.6413888888083
2023-05-13 00:06:42,30.38194,2.1701390000000007,0.8662283981125931,3.298611,1.359953,-20.25460000000001,1244.6413888888083
2023-05-13 00:09:42,31.16319,2.141204,0.8221115754253114,3.2696750000000003,1.3310190000000004,-19.386600000000016,1244.6413888888083
2023-05-13 00:12:42,30.38194,2.141204,0.8221102782890639,3.2407399999999997,1.3020830000000005,-19.676000000000016,1244.6413888888083
2023-05-13 00:21:42,32.69676,2.2569440000000007,0.8521660352473753,3.385416,1.3310179999999994,-19.965300000000013,1244.6413888888083
2023-05-13 00:24:39,30.78703,2.1122680000000003,0.77586916650303,3.414351,1.475695,-20.254599999999982,1244.6413888888083
2023-05-13 00:27:42,30.00578,2.170139,0.8662283981125927,3.327546,1.3888880000000006,-19.965300000000013,1244.6413888888083
2023-05-13 00:33:42,30.00578,2.170139,0.8662296233317893,3.327546,1.3888889999999998,-20.254699999999957,1244.6413888888083
2023-05-13 00:36:43,32.69676,2.170139,0.8662296233317893,3.3854170000000003,1.4467600000000003,-19.097200000000043,1244.6413888888083
2023-05-13 00:39:41,30.38194,2.1122690000000004,0.8506452996378568,3.2696760000000005,1.3888889999999998,-17.361099999999965,1244.6413888888083
2023-05-13 00:42:42,31.94444,2.2569440000000007,0.8521686959817836,3.2696750000000003,1.2152789999999998,-20.83330000000001,1244.6413888888083
2023-05-13 00:54:44,30.7581,2.228009,0.9497544890681932,3.4722230000000005,1.5335650000000003,-20.254599999999982,1244.6413888888083
2023-05-13 00:57:42,33.44907,2.228009,0.881718927066191,3.587962,1.5914349999999997,-19.097199999999987,1244.6413888888083
2023-05-13 01:00:43,30.7581,2.170139,0.8662296233317893,3.4722220000000004,1.5335650000000003,-19.965299999999957,1244.6413888888083
2023-05-13 01:03:39,30.38194,2.141204,0.85844956122677,3.3564810000000005,1.4467590000000001,-19.386500000000012,1244.6413888888083
2023-05-13 01:12:44,31.16319,2.1701390000000007,0.8296579675065459,3.2407399999999997,1.273148,-18.80789999999996,1244.6413888888083
2023-05-13 01:18:42,30.38194,2.2569440000000007,0.9245408975109878,3.1828700000000003,1.186343,-18.518500000000017,1244.6413888888083
2023-05-13 01:24:42,30.7581,2.1701390000000007,0.9007022560256336,3.414352,1.5046299999999997,-19.675900000000013,1244.6413888888083
2023-05-13 01:27:42,32.69676,2.1701390000000007,0.8662283981125931,3.4722230000000005,1.5335650000000003,-19.097199999999987,1244.6413888888083
2023-05-13 01:30:43,32.69676,2.1990740000000004,0.9086727476632914,3.4722220000000004,1.5335650000000003,-20.254700000000014,1244.6413888888083
2023-05-13 01:33:42,30.38194,2.141204,0.85844956122677,3.4432870000000007,1.5335650000000003,-19.965300000000013,1244.6413888888083
2023-05-13 01:36:42,33.44907,2.2858790000000004,0.8194457470053558,3.385416,1.273149,-19.386500000000012,1244.6413888888083
2023-05-13 01:39:42,30.38194,2.0833330000000005,0.806946560484722,3.2696750000000003,1.38889,-19.386600000000044,1244.6413888888083
2023-05-13 01:51:42,31.16319,2.228009,0.881717686536171,3.4722230000000005,1.4756950000000009,-19.386599999999987,1244.6413888888083
2023-05-13 01:54:42,30.00578,2.170139,0.8296566619962558,3.414351,1.446758,-18.807800000000043,1244.6413888888083
2023-05-13 01:57:42,31.16319,2.170139,0.8296592730137415,3.29861,1.3310190000000004,-19.386499999999955,1244.6413888888083
2023-05-13 02:00:43,30.7581,2.1990740000000004,0.8371831072087282,3.2696749999999994,1.273148,-19.965300000000013,1244.6413888888083
2023-05-13 02:09:42,30.38194,2.256944,0.9245397165684038,3.501158,1.5046299999999997,-19.386599999999987,1244.6413888888083
2023-05-13 02:12:42,33.07291,2.228009,0.9166188142206552,3.6747679999999994,1.7071759999999996,-19.097199999999987,1244.6413888888083
2023-05-13 02:15:42,33.44907,2.1990740000000004,0.8371817933704275,3.6458329999999997,1.6493049999999991,-19.386599999999987,1244.6413888888083
2023-05-13 02:18:41,30.7581,2.228009,0.8050019051767511,3.501157,1.4467589999999992,-19.097200000000043,1244.6413888888083
2023-05-13 02:21:40,30.38194,2.1990739999999995,0.8371817933704273,3.385416,1.3888880000000006,-18.807900000000018,1244.6413888888083
2023-05-13 02:24:42,33.07291,2.1990740000000004,0.8371844210439098,3.29861,1.3020839999999998,-19.386600000000044,1244.6413888888083
2023-05-13 02:27:42,30.00578,2.141204,0.8221102782890639,3.2696749999999994,1.3310180000000003,-19.386600000000044,1244.6413888888083
2023-05-13 02:36:42,33.07291,2.2858790000000004,0.8971153723478598,3.501158,1.4467600000000003,-20.254699999999957,1244.6413888888083
2023-05-13 02:39:42,30.38194,2.141204,0.7831821916262824,3.4432869999999998,1.4756929999999997,-19.675899999999956,1244.6413888888083
2023-05-13 02:42:43,31.16319,2.1990740000000004,0.8739847011160262,3.327546,1.359953,-18.807800000000043,1244.6413888888083
2023-05-13 02:45:42,30.38194,2.170139,0.9007022560256334,3.327546,1.4178240000000004,-19.675899999999956,1244.6413888888083
2023-05-13 02:48:41,30.38194,2.1990740000000004,0.8371817933704275,3.4432869999999998,1.4467589999999992,-20.543999999999983,1244.6413888888083
2023-05-13 02:54:42,31.53935,2.256944,0.9245397165684038,3.501158,1.5046299999999997,-18.80789999999996,1244.6413888888083
2023-05-13 02:57:43,32.69676,2.1701390000000007,0.8662296233317895,3.4432870000000007,1.5046299999999997,-19.675900000000013,1244.6413888888083
2023-05-13 03:00:40,33.85416,2.228009,0.881718927066191,3.327546000000001,1.3310190000000004,-20.543999999999983,1244.6413888888083
2023-05-13 03:03:42,30.7581,2.1122690000000004,0.8145409047406893,3.2696750000000003,1.359954,-18.807799999999986,1244.6413888888083
2023-05-13 03:09:42,30.7581,2.228009,0.8446861074931667,3.2407399999999997,1.2152780000000005,-19.386500000000012,1244.6413888888083
2023-05-13 03:12:41,31.16319,2.141204,0.85844956122677,3.385416,1.4756939999999998,-19.96520000000004,1244.6413888888083
2023-05-13 03:15:42,31.53935,2.1990740000000004,0.8739859340103425,3.4722220000000004,1.5046299999999997,-19.675900000000013,1244.6413888888083
2023-05-13 03:18:43,30.00578,2.170139,0.8296566619962558,3.414351,1.446758,-19.386500000000012,1244.6413888888083
2023-05-13 03:21:45,33.07291,2.314814,0.9403148135432347,3.4432869999999998,1.38889,-19.675900000000013,1244.6413888888083
2023-05-13 03:24:42,34.23032,2.256944,0.8894290226850669,3.4722220000000004,1.4467600000000003,-19.09730000000002,1244.6413888888083
2023-05-13 03:27:41,30.7581,2.141204,0.85844956122677,3.3564810000000005,1.4467590000000001,-19.675900000000013,1244.6413888888083
2023-05-13 03:36:42,31.53935,2.1701390000000007,0.8662296233317895,3.5300920000000007,1.5914349999999997,-18.229100000000017,1244.6413888888083
2023-05-13 03:40:01,32.69676,2.141204,0.8221089811497478,3.414352,1.4756939999999998,-21.122600000000034,1244.6413888888083
2023-05-13 03:42:44,30.38194,2.141204,0.8221089811497478,3.327546000000001,1.3888880000000006,-19.965300000000013,1244.6413888888083
2023-05-13 03:45:43,30.7581,2.1701390000000007,0.8296592730137418,3.2696750000000003,1.3020839999999998,-19.965300000000013,1244.6413888888083
2023-05-13 03:48:44,30.00578,2.1701390000000007,0.8296579675065459,3.2407399999999997,1.273148,-20.83330000000001,1244.6413888888083
2023-05-13 03:57:42,30.7581,2.228009,0.9166188142206552,3.4432870000000007,1.4756950000000009,-19.965300000000013,1244.6413888888083
2023-05-13 04:00:43,33.07291,2.1701390000000007,0.8662296233317895,3.587962,1.6493049999999991,-18.807800000000043,1244.6413888888083
2023-05-13 04:03:42,33.44907,2.228009,0.8446861074931644,3.5300920000000007,1.5046299999999997,-21.12270000000001,1244.6413888888083
2023-05-13 04:06:42,34.60648,2.1701390000000007,0.829656661996256,3.385416,1.4178229999999994,-19.097199999999987,1244.6413888888083
2023-05-13 04:09:43,32.69676,2.141204,0.7831849867644642,3.298611,1.3310190000000004,-19.386600000000044,1244.6413888888083
2023-05-13 04:18:40,30.00578,2.228009,0.881718927066191,3.385416,1.3888889999999998,-18.80789999999996,1244.6413888888083
2023-05-13 04:21:42,32.69676,2.228009,0.881718927066191,3.5300920000000007,1.5335650000000003,-19.097200000000043,1244.6413888888083
2023-05-13 04:24:43,32.69676,2.228009,0.8050019051767511,3.4432870000000007,1.3888889999999998,-19.96519999999998,1244.6413888888083
2023-05-13 04:27:43,35.01157,2.141204,0.8584483437229035,3.298611,1.3888880000000006,-18.807799999999986,1244.6413888888083
2023-05-13 04:39:42,32.69676,2.2858790000000004,0.9659727070373206,3.616897,1.6203709999999996,-19.097199999999987,1244.6413888888083
2023-05-13 04:42:42,33.85416,2.1990740000000004,0.8739859340103425,3.616897,1.6493049999999991,-19.386600000000044,1244.6413888888083
2023-05-13 04:45:42,31.53935,2.1990740000000004,0.7977501350698305,3.4722220000000004,1.4467589999999992,-19.386599999999987,1244.6413888888083
2023-05-13 04:48:42,30.38194,2.141204,0.8221089811497478,3.3564810000000005,1.4178230000000003,-19.965300000000013,1244.6413888888083
2023-05-13 04:51:42,31.16319,2.1990740000000004,0.7977515510035947,3.29861,1.273148,-19.386500000000012,1244.6413888888083
2023-05-13 05:03:42,33.10185,2.314814,0.940313618561402,3.501158,1.4467599999999994,-19.386599999999987,1244.6413888888083
2023-05-13 05:06:44,31.16319,2.1990740000000004,0.8739847011160262,3.501158,1.5335650000000003,-19.675900000000013,1244.6413888888083
2023-05-13 05:09:42,30.38194,2.1990740000000004,0.7977515510035947,3.414351,1.3888889999999998,-19.675900000000013,1244.6413888888083
2023-05-13 05:12:42,31.53935,2.1990740000000004,0.8371844210439098,3.29861,1.3020839999999998,-20.254699999999957,1244.6413888888083
2023-05-13 05:15:42,30.00578,2.141204,0.8927057307131134,3.3564810000000005,1.4756929999999997,-18.807799999999986,1244.6413888888083
2023-05-13 05:24:42,31.53935,2.1990740000000004,0.8739859340103425,3.5590270000000004,1.5914349999999997,-19.965299999999985,1244.6413888888083
2023-05-13 05:27:42,32.69676,2.1990740000000004,0.8739847011160262,3.501158,1.5335650000000003,-20.83330000000001,1244.6413888888083
2023-05-13 05:30:43,30.00578,2.141204,0.7831849867644642,3.414351,1.4467590000000001,-19.386599999999987,1244.6413888888083
2023-05-13 05:33:42,30.7581,2.1990740000000004,0.8371844210439098,3.29861,1.3020839999999998,-19.386599999999987,1244.6413888888083
2023-05-13 05:36:39,30.7581,2.1990740000000004,0.8371831072087282,3.2696749999999994,1.273148,-19.96520000000004,1244.6413888888083
2023-05-13 05:39:42,30.00578,2.1990740000000004,0.8739859340103425,3.211805,1.2442129999999993,-19.675999999999988,1244.6413888888083
2023-05-13 05:45:42,30.00578,2.256944,0.9245408975109876,3.4722220000000004,1.4756950000000009,-19.965300000000013,1244.6413888888083
2023-05-13 05:48:42,32.69676,2.256944,0.9245408975109876,3.616897,1.6203700000000003,-19.097200000000043,1244.6413888888083
2023-05-13 05:51:41,33.07291,2.1990740000000004,0.8739847011160262,3.6458329999999997,1.6782399999999997,-19.097199999999987,1244.6413888888083
2023-05-13 05:54:43,34.23032,2.2858790000000004,0.8971166280340884,3.4722220000000004,1.4178249999999997,-18.80789999999996,1244.6413888888083
2023-05-13 05:57:42,32.69676,2.1701390000000007,0.829656661996256,3.327546000000001,1.359953,-19.675900000000013,1244.6413888888083
2023-05-13 06:00:42,30.00578,2.1122690000000004,0.8145409047406893,3.2696750000000003,1.359954,-19.386599999999987,1244.6413888888083
2023-05-13 06:09:42,31.53935,2.228009,0.9166176403510081,3.4722230000000005,1.5046299999999997,-19.097200000000043,1244.6413888888083
2023-05-13 06:12:42,33.44907,2.2858790000000004,0.8596259279840989,3.4432869999999998,1.3599539999999992,-19.675900000000013,1244.6413888888083
2023-05-13 06:15:39,35.01157,2.256944,0.8894277745579906,3.327546,1.3020830000000005,-18.80789999999996,1244.6413888888083
2023-05-13 06:27:43,34.60648,2.2858790000000004,0.8971153723478598,3.6747690000000004,1.6203710000000004,-18.229100000000017,1244.6413888888083
2023-05-13 06:30:42,33.85416,2.0833330000000005,0.8428161045783851,3.587962,1.7361109999999993,-18.518599999999992,1244.6413888888083
2023-05-13 06:33:41,31.16319,2.054399,0.7993263353686413,3.3564819999999997,1.5046289999999996,-20.254599999999982,1244.6413888888083
2023-05-13 06:36:42,30.38194,2.141204,0.8927057307131134,3.327546000000001,1.446758,-19.676000000000016,1244.6413888888083
2023-05-13 06:39:43,33.85416,2.228009,0.9166176403510081,3.4722230000000005,1.5046299999999997,-18.807799999999986,1244.6413888888083
2023-05-13 06:42:43,31.16319,2.1701390000000007,0.7904788980945118,3.5300920000000007,1.5335650000000003,-19.386500000000012,1244.6413888888083
2023-05-13 06:45:43,30.7581,2.170139,0.8296566619962558,3.414351,1.446758,-19.386599999999987,1244.6413888888083
2023-05-13 06:54:40,33.07291,2.228009,0.8446847853689723,3.4432859999999996,1.4178229999999994,-19.675899999999984,1244.6413888888083
2023-05-13 06:57:42,34.23032,2.2858789999999996,0.8596286051266563,3.3275449999999998,1.2442140000000004,-19.386599999999987,1244.6413888888083
2023-05-13 07:06:19,30.38194,2.2858789999999996,0.9659715756671053,3.4722219999999995,1.4756950000000009,-19.386499999999984,1244.6413888888083
2023-05-13 07:06:46,30.38194,2.228009,0.9497556071974772,3.501157,1.5624999999999991,-19.675900000000013,1244.6413888888083
2023-05-13 07:09:42,32.69676,2.2858789999999996,0.8971153723478595,3.732639,1.6782410000000008,-18.22920000000002,1244.6413888888083
2023-05-13 07:12:42,35.76389,2.256944,0.8894290226850669,3.616897,1.5914349999999997,-18.22920000000005,1244.6413888888083
2023-05-13 07:15:42,34.23032,2.1122680000000003,0.814538065249262,3.414351,1.5046289999999996,-17.939899999999994,1244.6413888888083
2023-05-13 07:24:43,31.13426,2.1701390000000007,0.9334384736263036,3.4722230000000005,1.5914349999999997,-19.965300000000013,1244.6413888888083
2023-05-13 07:27:42,35.76389,2.2858790000000004,0.932439425628055,3.616898,1.5914359999999999,-19.097200000000015,1244.6413888888083
2023-05-13 07:30:41,36.54514,2.228009,0.8446861074931644,3.5300920000000007,1.5046299999999997,-18.80789999999999,1244.6413888888083
2023-05-13 07:33:40,31.53935,2.054399,0.7611716627654814,3.327546,1.4467590000000001,-19.09729999999999,1244.6413888888083
2023-05-13 07:39:41,31.56828,2.170139,0.9007022560256334,3.3854170000000003,1.4756950000000009,-18.229100000000017,1244.6413888888083
2023-05-13 07:42:42,34.60648,2.170139,0.8296579675065434,3.4722220000000004,1.5046299999999997,-18.518400000000042,1244.6916666665861
2023-05-13 07:45:41,30.38194,2.083334,0.8069442628206938,3.3564819999999997,1.4756939999999998,-18.80789999999996,1244.7413888888084
2023-05-13 07:48:43,30.00578,2.141204,0.8927068831421764,3.4432870000000007,1.5625000000000009,-19.097200000000043,1244.791944444364
2023-05-13 07:51:41,46.18055,2.719908,1.0483457497860347,3.5879630000000002,1.1284709999999993,-17.93979999999999,1244.8413888888083
2023-05-13 07:54:42,75.43403,2.170139,,5.642364,3.3564849999999993,-0.867999999999995,1244.8916666665862
2023-05-13 07:57:42,52.34375,2.054398,0.7993273434330883,3.616898,1.7650469999999991,-15.04630000000003,1244.9416666665861
2023-05-13 08:00:42,45.3993,2.025462,0.7537867385176843,3.038194,1.186343,-16.78249999999997,1244.991666666586
2023-05-13 08:03:42,41.14584,2.141204,0.8221089811497478,2.835648,0.8969899999999997,-17.65039999999999,1245.041666666586
2023-05-13 08:06:41,39.23611,2.141204,0.8221089811497478,2.835648000000001,0.8969900000000006,-18.22919999999999,1245.0913888888083
2023-05-13 08:09:42,41.14584,1.967593,0.8441843255629332,2.633102,0.9259259999999996,-19.097199999999987,1245.1416666665862
2023-05-13 08:12:41,46.15162,1.4467590000000001,0.6328298350657363,1.967593,0.7233799999999997,-16.782399999999996,1245.1913888888084
2023-05-13 08:15:43,46.93287,1.5046299999999997,0.6801743571828799,2.0833329999999997,0.8101850000000006,-16.782399999999996,1245.241944444364
2023-05-13 08:18:42,46.55671,1.9675919999999998,0.8754882862708281,2.748842,1.070602,-17.071699999999993,1245.2916666665863
2023-05-13 08:21:42,51.5625,2.141203,0.8927054539561585,3.0092589999999992,1.1284719999999995,-17.071799999999996,1245.3416666665862
2023-05-13 08:24:42,52.71991,2.1122679999999994,0.8846858801824344,3.0671289999999996,1.2152780000000005,-15.9144,1245.3916666665862
2023-05-13 08:27:42,50.02894,2.0254630000000002,0.7916838125702617,3.038194,1.2152770000000004,-15.914299999999997,1245.4416666665861
2023-05-13 08:30:42,46.93287,2.0254630000000002,0.8270811501294941,2.922453,1.1284709999999993,-17.650500000000022,1245.491666666586
2023-05-13 08:33:42,46.55671,2.1122690000000004,0.9170197287619264,3.0960650000000003,1.273148,-17.65040000000002,1245.541666666586
2023-05-13 08:36:41,52.71991,2.1701380000000006,0.900700820523005,3.2407400000000006,1.3310179999999994,-15.046300000000002,1245.5913888888083
2023-05-13 08:39:42,56.97338,2.1990740000000004,0.9086727476632914,3.3564819999999997,1.4178249999999997,-15.046300000000002,1245.6416666665862
2023-05-13 08:42:43,65.82755,2.2858789999999996,0.9659715756671053,3.703702999999999,1.7071760000000005,-13.599500000000006,1245.691944444364
2023-05-13 08:45:42,67.7662,1.9965279999999996,0.8523383442003246,3.7615740000000004,2.025462,-11.284700000000015,1245.7416666665863
2023-05-13 08:48:41,58.8831,1.8807869999999998,0.8502169502642205,3.703702999999999,2.1122680000000003,-11.574099999999987,1245.7913888888086
2023-05-13 08:51:40,63.88889,2.1701380000000006,0.9334392955456073,3.9351839999999996,2.054398,-10.127199999999988,1245.8411111110308
2023-05-13 08:54:42,69.29977,2.1990739999999995,0.9086727476632912,4.050924999999999,2.1122680000000003,-10.127199999999988,1245.8916666665864
2023-05-13 08:57:42,74.71065,2.1122680000000003,0.8846858801824348,4.02199,2.170139,-10.706000000000017,1245.9416666665863
2023-05-13 09:00:42,76.62037,2.054398,0.8685664062328579,4.079860999999999,2.2858799999999997,-8.680600000000027,1245.9916666665863
2023-05-13 09:03:42,76.62037,2.1701379999999997,0.9334392955456071,4.282406999999999,2.4016210000000004,-8.969899999999996,1246.0416666665863
2023-05-13 09:06:42,81.65509,2.0254630000000002,0.860465511061044,4.57176,2.8067129999999993,-5.787000000000035,1246.0916666665862
2023-05-13 09:09:43,71.61458,1.765046,0.8160726959046438,4.253473,2.7777779999999996,-4.629599999999982,1246.141944444364
2023-05-13 09:12:41,70.86227,1.7071769999999997,0.7694257034561099,4.079862,2.633101,-4.629600000000039,1246.1913888888084
2023-05-13 09:15:42,87.03704,1.1574080000000002,0.6499863315640705,3.2696760000000005,2.430555,-0.5786999999999694,1246.2416666665863
2023-05-13 09:18:43,69.67593,1.2442129999999993,0.7902509688524978,3.9351849999999997,3.1539350000000006,-2.8935000000000173,1246.2919444443642
2023-05-13 09:21:44,63.51273,2.054398,0.8349608444346498,4.427083,2.604166,-8.969900000000052,1246.342222222142
2023-05-13 09:24:42,61.97917,2.3148149999999994,0.940315085323175,4.3402769999999995,2.2858790000000004,-10.127399999999966,1246.3916666665864
2023-05-13 09:27:43,61.95023,2.34375,0.9481677346703471,4.369212,2.2858790000000004,-9.83789999999999,1246.4419444443643
2023-05-13 09:33:42,82.40741,2.719907,1.2156214872343911,7.0023100000000005,4.6875029999999995,-1.446799999999996,1246.5416666665865
2023-05-13 09:39:42,71.99074,2.228009,1.1492945756827289,6.65509,4.918981,-0.28940000000000055,1246.6416666665864
2023-05-13 09:42:42,72.3669,2.3726850000000006,1.1412835745165248,6.71296,4.774304999999999,-2.314799999999991,1246.6916666665863
2023-05-13 09:45:42,70.83333,2.34375,1.1324295000969684,6.65509,4.74537,-2.314899999999966,1246.7416666665863
2023-05-13 09:54:44,73.14815,2.054399,1.0680108420097476,6.250004000000001,4.658564999999999,-0.5787000000000262,1246.8922222221418
2023-05-13 09:58:03,72.77199,2.0254630000000002,1.0586700093935038,6.105328,4.542825000000001,-0.5786999999999694,1246.9474999999195
2023-05-13 10:03:42,73.9294,2.0254629999999993,1.0835782818736504,6.105323,4.57176,0.867999999999995,1247.0416666665863
2023-05-13 10:09:41,78.55903,2.34375,1.0455519415994605,6.221064,4.224534,0.5786999999999978,1247.1413888888085
2023-05-13 10:12:43,78.55903,2.1122690000000004,1.0605639093089188,6.018514,4.340274999999999,1.4467000000000212,1247.191944444364
2023-05-13 10:15:42,74.68171,2.054398,1.1175059804687992,6.134258000000001,4.600690000000001,2.3148000000000195,1247.2416666665863
2023-05-13 10:18:43,72.39583,1.9386580000000002,1.0548841896480905,6.250004000000001,4.803236,0.5786999999999978,1247.2919444443642
2023-05-13 10:21:42,76.24421,2.228009,1.09673302871291,6.336804,4.542825,1.446799999999996,1247.3416666665864
2023-05-13 10:24:42,78.15394,2.228009,1.0410390326871444,6.221064,4.3692150000000005,2.025499999999994,1247.3916666665864
2023-05-13 10:27:43,73.55324,2.0833330000000005,1.0514431548142924,6.076384,4.427080999999999,0.867999999999995,1247.4419444443643
2023-05-13 10:30:42,72.3669,2.1122680000000003,1.1366664157267097,6.221069,4.629631,0.8680000000000234,1247.4916666665865
2023-05-13 10:33:43,73.14815,2.170139,1.0787098045844439,6.249999000000001,4.513890000000001,0.2892999999999972,1247.5419444443644
2023-05-13 10:36:42,73.52431,2.1122679999999994,1.0605635946587133,6.105323,4.427085000000001,0.28940000000000055,1247.5916666665867
2023-05-13 10:39:42,75.11574,1.9675920000000007,1.014620617080627,5.902782,4.36921,1.4466999999999928,1247.6416666665866
2023-05-13 10:42:42,75.08681,1.967593,1.0398839636526098,5.844908,4.340274999999999,0.867999999999995,1247.6916666665866
2023-05-13 10:45:42,75.46296,2.0833330000000005,1.0514431548142924,5.960648000000001,4.311345,2.025499999999994,1247.7416666665865
2023-05-13 10:48:39,75.46296,2.054398,1.042290219226451,5.902773,4.282405,1.7360999999999933,1247.7908333332532
2023-05-13 10:51:42,70.83333,2.0254630000000002,1.0331041345096867,5.844908,4.253475,-0.8680999999999983,1247.8416666665864
2023-05-13 10:54:42,76.62037,2.141203,1.0149137958120644,5.700228000000001,3.9351849999999997,0.5786999999999978,1247.8916666665864
2023-05-13 10:57:43,71.61458,1.9965270000000004,0.9977328545013672,5.5555579999999996,3.9641210000000004,-0.2892999999999972,1247.9419444443643
2023-05-13 11:03:41,65.42245,1.649305,0.956665571353966,5.410878,4.253473,-4.340300000000013,1248.0413888888088
2023-05-13 11:06:42,57.72569,1.9097220000000004,0.9438976147933003,5.5555579999999996,4.021986,-11.284700000000015,1248.0916666665867
2023-05-13 11:09:42,58.10185,2.054398,0.9310025414020965,5.758098,4.02199,-9.837999999999994,1248.1416666665866
2023-05-13 11:12:43,63.13657,2.1990739999999995,0.9416081067963215,5.526622999999999,3.616899,-11.574099999999987,1248.1919444443645
2023-05-13 11:15:44,66.2037,2.1122679999999994,0.8846893157868021,5.208333,3.356485,-9.259299999999996,1248.2422222221423
2023-05-13 11:18:43,55.81597,1.9965270000000004,0.8523425264648243,5.092588000000001,3.3564810000000005,-12.44210000000001,1248.2919444443646
2023-05-13 11:21:43,57.34954,2.170139,0.9947252143069074,5.439814,3.6168950000000004,-12.44210000000001,1248.3419444443646
