Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-13 11:24:42,58.50694,2.141203,0.8584468569208704,5.468748,3.559025000000001,-11.863400000000013,1248.3916666665868
2023-05-13 11:27:40,63.88889,2.141203,0.9252403960372293,5.237268,3.385415000000001,-10.99539999999999,1248.4411111110312
2023-05-13 11:30:42,67.73727,2.2858790000000004,0.9659693129212782,5.324078,3.3275490000000003,-8.680599999999998,1248.4916666665868
2023-05-13 11:33:42,63.51273,2.054399,0.8349670868298524,5.063658,3.2407450000000004,-10.127299999999991,1248.5416666665867
2023-05-13 11:36:43,58.91204,1.967593,0.9618489867320527,5.005788000000001,3.414351000000001,-10.705999999999989,1248.5919444443646
2023-05-13 11:39:42,56.94444,2.083334,0.9689413361469241,5.671294,3.93518,-12.731400000000008,1248.6416666665868
2023-05-13 11:42:42,63.88889,2.256945,0.989703967410044,6.0763940000000005,4.137729,-10.995400000000018,1248.6916666665868
2023-05-13 11:45:43,68.51852,2.1990740000000004,0.8739834682191943,5.642364000000001,3.6747699999999996,-8.680599999999998,1248.7419444443647
2023-05-13 11:48:44,56.94444,2.0254630000000002,0.8604700042293294,5.1504639999999995,3.385420999999999,-11.574100000000016,1248.7922222221425
2023-05-13 11:51:44,60.79282,2.054399,0.8349670868298524,5.063658,3.2407450000000004,-10.416699999999992,1248.8422222221425
2023-05-13 11:54:42,63.13657,2.170139,0.9947272494821464,5.092592,3.2696750000000003,-10.995299999999986,1248.8916666665868
2023-05-13 11:57:42,66.98495,2.083334,0.9689413361469241,6.1053239999999995,4.36921,-8.969799999999992,1248.9416666665868
2023-05-13 12:00:42,56.94444,1.9386580000000002,0.8968235604958062,5.787034,4.166665999999999,-11.863400000000013,1248.9916666665868
2023-05-13 12:03:45,58.8831,3.790509,1.2248670041250234,5.700228000000001,2.1122689999999995,-14.467600000000004,1249.04249999992
2023-05-13 12:06:39,70.02315,2.430555,0.9352283847549548,5.3819479999999995,3.1828730000000007,-10.995300000000015,1249.0908333332534
2023-05-13 12:09:44,56.94444,2.0254629999999993,0.9225029946904028,5.150463,3.44329,-12.152800000000013,1249.1422222221422
2023-05-13 12:12:42,56.56829,2.0833330000000005,0.9087671732477567,5.266208000000001,3.472224999999999,-12.44210000000001,1249.1916666665866
2023-05-13 12:15:43,58.47801,2.054399,0.9004920454867195,5.092592,3.3275450000000006,-11.284699999999987,1249.2419444443644
2023-05-13 12:18:44,56.97338,1.9675920000000007,0.8754925131982331,5.063658000000001,3.385422,-12.442199999999985,1249.2922222221423
2023-05-13 12:21:42,55.78704,2.1122690000000004,0.8846792865590885,5.0347230000000005,3.1828649999999996,-11.574099999999987,1249.3416666665867
2023-05-13 12:24:42,51.93866,2.170139,0.8662296233317893,4.918982,2.9803249999999997,-14.178200000000004,1249.3916666665866
2023-05-13 12:27:44,62.73148,2.1701379999999997,0.9007008205230048,4.947917,3.038195,-12.44210000000001,1249.4422222221422
2023-05-13 12:30:42,58.10185,2.0254630000000002,0.892180796352065,4.861111,3.1249949999999993,-11.863400000000013,1249.4916666665865
2023-05-13 12:33:42,55.00579,1.9965279999999996,0.8838519499660303,5.005786,3.298610000000001,-13.02079999999998,1249.5416666665865
2023-05-13 12:36:42,61.95023,2.228009,0.9166223358170119,5.063657999999999,3.096068999999999,-12.15270000000001,1249.5916666665864
2023-05-13 12:40:03,60.41667,2.0254629999999993,0.8921947147567266,5.063653,3.3275499999999996,-11.863400000000013,1249.6474999999198
2023-05-13 12:42:20,58.47801,1.9675919999999998,0.9054138280821586,5.208333,3.559030999999999,-11.28479999999999,1249.6855555554753
2023-05-13 12:42:43,57.3206,1.938657,0.8670930319869188,5.266208000000001,3.6169009999999995,-11.863400000000013,1249.6919444443643
2023-05-13 12:45:40,57.3206,2.1122690000000004,0.884691883822527,5.092592,3.2407449999999995,-12.442200000000014,1249.741111111031
2023-05-13 12:48:42,55.38194,2.1122690000000004,0.8846861578241471,4.947917,3.0960650000000003,-13.310200000000009,1249.7916666665865
2023-05-13 12:51:42,51.93866,2.0833330000000005,0.9087682576527795,5.0347230000000005,3.240741,-13.888800000000003,1249.8416666665864
2023-05-13 12:54:42,51.5625,2.170139,0.9007080540628054,5.179397,3.26968,-14.178299999999979,1249.8916666665864
2023-05-13 12:57:42,52.34375,2.314814,0.9403207884202053,5.179397,3.125005,-13.020800000000008,1249.9416666665863
2023-05-13 13:00:42,46.3831,1.851852,0.8112720159125232,5.005787000000001,3.414352000000001,-15.625,1249.9916666665863
2023-05-13 13:03:42,53.09606,2.2569440000000007,0.8521686959817836,4.832175,2.7777789999999998,-13.020900000000012,1250.0416666665863
2023-05-13 13:06:43,54.62963,2.054398,0.9004906813843466,4.774305,3.009258,-13.59960000000001,1250.0919444443641
2023-05-13 13:09:42,48.09028,2.0254629999999993,0.8921850789682324,4.918982,3.1828700000000003,-15.335700000000003,1250.1416666665864
2023-05-13 13:12:42,55.78704,2.141203,0.9252513760096994,5.179392999999999,3.3275499999999996,-13.310200000000009,1250.1916666665863
2023-05-13 13:15:42,50.0,1.8807860000000005,0.8195501328512989,5.063656,3.4432919999999996,-14.467600000000004,1250.2416666665863
2023-05-13 13:18:42,46.52778,2.054399,0.834962310420967,4.918982,3.0960649999999994,-15.046199999999999,1250.2916666665863
2023-05-13 13:21:41,48.84259,2.228009,0.9166188142206552,4.803241,2.835649,-15.046400000000006,1250.3413888888085
2023-05-13 13:24:39,47.71412,2.0254630000000002,0.860465511061044,4.8321760000000005,3.0671289999999996,-14.757000000000005,1250.3908333332529
2023-05-13 13:27:41,54.71644,2.256945,0.852167623798849,4.803241,2.748843000000001,-13.599500000000006,1250.4413888888084
2023-05-13 13:30:44,61.16898,2.372686,0.8818816506129397,4.629630000000001,2.4594900000000006,-12.44210000000001,1250.4922222221417
2023-05-13 13:33:42,58.10185,2.054398,0.9004917589305306,4.890046,3.125000000000001,-13.020800000000008,1250.541666666586
2023-05-13 13:36:42,49.62384,1.9965270000000004,0.8838601710798243,5.092588000000001,3.385420999999999,-13.888899999999978,1250.591666666586
2023-05-13 13:39:42,51.93866,2.0833330000000005,0.8069439999584261,5.034722,3.1539349999999997,-14.178300000000007,1250.641666666586
2023-05-13 13:42:42,46.55671,2.054399,0.7993276071283537,4.947917,3.0960649999999994,-15.335699999999974,1250.691666666586
2023-05-13 13:45:41,45.3993,2.083334,0.8428139716784335,4.861112,3.009258,-14.756900000000002,1250.7413888888082
2023-05-13 13:48:42,53.09606,2.1701380000000006,0.8296590125556894,4.745369,2.7777789999999998,-13.888899999999978,1250.791666666586
2023-05-13 13:51:42,49.62384,2.141203,0.8584492919305414,4.542823,2.633102,-13.599500000000035,1250.841666666586
2023-05-13 13:54:42,52.71991,2.1701380000000006,0.900701980136384,4.513888,2.6041669999999995,-14.756900000000002,1250.891666666586
2023-05-13 13:57:42,55.41088,2.0833330000000005,0.8428161045783851,4.542823,2.6909719999999995,-14.178300000000007,1250.941666666586
2023-05-13 14:00:41,49.24768,1.9965270000000004,0.8838527251451096,4.542823,2.835649,-14.467599999999976,1250.9913888888082
2023-05-13 14:03:40,45.3993,1.938657,0.8670961811374027,4.745369,3.0960650000000003,-15.046300000000002,1251.0411111110304
2023-05-13 14:06:42,48.09028,2.054398,0.8349620385426273,4.861110999999999,3.038194999999999,-15.335699999999974,1251.091666666586
2023-05-13 14:09:42,53.09606,2.1122680000000003,0.8145406426946447,4.687499,2.7777789999999998,-14.178199999999975,1251.141666666586
2023-05-13 14:12:42,48.87153,1.9097229999999996,0.8277878426541886,4.5428239999999995,2.8935180000000003,-15.625100000000003,1251.191666666586
2023-05-13 14:15:42,43.46065,1.938657,0.8359992684214195,4.57176,2.8935189999999995,-17.36100000000002,1251.2416666665858
2023-05-13 14:18:42,42.70834,2.0254630000000002,0.8270811501294952,4.62963,2.835648,-16.493100000000027,1251.2916666665858
2023-05-13 14:21:41,49.10301,2.170139,0.8662296233317893,4.5428239999999995,2.6041669999999995,-16.493000000000023,1251.341388888808
2023-05-13 14:24:42,55.41088,2.228009,0.8446861074931644,4.4270830000000005,2.4016209999999996,-14.467600000000004,1251.391666666586
2023-05-13 14:27:42,50.78125,1.9097219999999995,0.827787558307051,4.340278,2.6909730000000005,-13.888900000000035,1251.441666666586
2023-05-13 14:30:41,46.18055,2.0254630000000002,0.8921861496180906,4.600694000000001,2.8645829999999997,-15.9144,1251.4913888888082
2023-05-13 14:33:42,44.99421,2.1122690000000004,0.8846850126183787,4.8321760000000005,2.9803229999999994,-15.625,1251.541666666586
2023-05-13 14:36:41,48.09028,2.2569440000000007,0.8894290226850671,4.890046000000001,2.864584,-15.625,1251.5913888888083
2023-05-13 14:39:42,48.87153,2.1122690000000004,0.775866643079191,4.716436000000001,2.7777770000000004,-15.335700000000003,1251.6416666665862
2023-05-13 14:42:40,46.55671,2.0254630000000002,0.7916850757777907,4.513889000000001,2.6909729999999996,-15.914300000000026,1251.6911111110305
2023-05-13 14:45:41,45.02315,2.1122690000000004,0.8145396160192258,4.513889000000001,2.6041669999999995,-15.3356,1251.7413888888084
2023-05-13 14:48:41,50.02894,2.2858790000000004,0.8596272665569724,4.571759000000001,2.4884269999999997,-16.203700000000026,1251.7913888888083
2023-05-13 14:51:41,49.24768,2.1122680000000003,0.8506438197501413,4.484954,2.6041670000000003,-14.756899999999973,1251.8413888888083
2023-05-13 14:54:42,47.71412,2.170139,0.9007010964120067,4.513889000000001,2.604166,-14.467600000000004,1251.8916666665862
2023-05-13 14:57:43,46.15162,2.170139,0.9007022560256334,4.803241,2.8935190000000004,-15.3356,1251.941944444364
2023-05-13 15:00:41,46.55671,2.2858789999999996,0.8971178837177456,4.890045,2.835649000000001,-15.914299999999969,1251.9913888888084
2023-05-13 15:03:42,41.92709,1.9965269999999995,0.7840164731855663,4.774306,2.9803250000000006,-16.20369999999997,1252.0416666665863
2023-05-13 15:06:41,43.86574,2.170139,0.8662296233317893,4.658564,2.719907,-15.9144,1252.0913888888085
2023-05-13 15:09:41,46.55671,2.2858790000000004,0.8596259279840989,4.658564,2.5752309999999996,-15.3356,1252.1413888888085
2023-05-13 15:12:42,44.64699,2.1701390000000007,0.7904760845432391,4.456019,2.4594899999999997,-16.492999999999995,1252.1916666665863
2023-05-13 15:15:42,49.24768,2.3148150000000003,0.9047811391633317,4.3402780000000005,2.2569440000000007,-16.203700000000026,1252.2416666665863
2023-05-13 15:18:42,50.02894,2.228009,0.9166176403510081,4.484954000000001,2.517361,-14.467600000000004,1252.2916666665863
2023-05-13 15:21:40,45.77546,1.938657,0.8032839234330785,4.687500000000001,2.9803250000000006,-15.9144,1252.3411111110306
2023-05-13 15:24:42,45.3993,2.1122690000000004,0.8506465093829103,4.832175,2.9513890000000007,-15.3356,1252.3916666665862
2023-05-13 15:27:42,45.77546,2.1122690000000004,0.8506452996378568,4.8321760000000005,2.951389,-15.3356,1252.4416666665861
2023-05-13 15:30:42,52.34375,2.2858790000000004,0.8194443038608213,4.600694000000001,2.4884259999999996,-15.046299999999974,1252.491666666586
2023-05-13 15:34:02,46.55671,1.967593,0.8112427860961537,4.398149,2.6620370000000007,-16.203700000000026,1252.5472222221417
2023-05-13 15:36:42,48.09028,2.2858790000000004,0.8971166280340884,4.513889000000001,2.459492,-15.3356,1252.5916666665862
2023-05-13 15:39:42,46.93287,2.141204,0.8584483437229035,4.6296289999999996,2.719906,-15.9144,1252.6416666665862
2023-05-13 15:42:41,43.46065,2.141203,0.8221100170447414,4.629629,2.6909729999999996,-16.492999999999995,1252.6913888888084
2023-05-13 15:45:42,41.14584,2.170139,0.8662296233317893,4.687499,2.748842,-15.914299999999969,1252.7416666665863
2023-05-13 15:48:42,45.77546,2.228009,0.8446847853689723,4.74537,2.719907,-16.492999999999995,1252.7916666665863
2023-05-13 15:51:44,45.77546,2.3148149999999994,0.9047824023717878,4.716435,2.633102,-16.493100000000027,1252.8422222221418
2023-05-13 15:54:42,50.78125,2.3148149999999994,0.8266373442442303,4.62963,2.4884270000000006,-15.624999999999972,1252.8916666665862
2023-05-13 15:57:41,48.87153,2.228009,0.881717686536171,4.513889,2.517361,-15.335699999999974,1252.9413888888084
2023-05-13 16:00:40,44.61805,1.9675919999999998,0.8441829347513204,4.513889000000001,2.8067130000000002,-15.625,1252.9911111110307
2023-05-13 16:03:43,45.02315,2.228009,0.881718927066191,4.687500000000001,2.6909730000000005,-16.20369999999997,1253.041944444364
2023-05-13 16:06:42,49.24768,2.3726850000000006,0.9200473754413612,4.774306,2.633102,-16.782399999999996,1253.0916666665862
2023-05-13 16:09:43,53.09606,2.170139,0.7904788980945116,4.484954,2.4884270000000006,-14.46769999999998,1253.141944444364
2023-05-13 16:12:42,46.55671,2.0254630000000002,0.7916838125702604,4.282408,2.459491,-15.914300000000026,1253.1916666665863
2023-05-13 16:15:41,42.70834,1.967593,0.875489632556514,4.369213,2.6909730000000005,-17.361099999999965,1253.2413888888086
2023-05-13 16:18:42,43.46065,2.0254630000000002,0.8921861496180925,4.716436,2.9803250000000006,-16.782399999999996,1253.2916666665865
2023-05-13 16:21:41,46.18055,2.228009,0.8446861074931644,5.005787000000001,2.9803249999999997,-16.20369999999997,1253.3413888888088
2023-05-13 16:24:42,49.62384,2.228009,0.8446794968407808,4.976852,2.951385000000001,-16.782400000000052,1253.3916666665866
2023-05-13 16:27:42,43.86574,2.054399,0.7611716627654814,4.6875,2.8067130000000002,-15.9144,1253.4416666665866
2023-05-13 16:30:42,40.76968,1.8807869999999998,0.7872804241376854,4.513888,2.8645829999999997,-16.492999999999995,1253.4916666665865
2023-05-13 16:33:42,47.71412,2.170139,0.8662296233317893,4.542824,2.6041670000000003,-16.203700000000026,1253.5416666665865
2023-05-13 16:36:42,49.24768,2.054398,0.7993260716736706,4.571759,2.719907,-15.046299999999974,1253.5916666665864
2023-05-13 16:39:40,44.61805,1.9965270000000004,0.819175033775276,4.369213,2.6041670000000003,-16.782399999999996,1253.6411111110308
2023-05-13 16:42:42,39.61227,2.0833330000000005,0.8069439999584261,4.398148,2.5173609999999993,-17.361099999999965,1253.6916666665863
2023-05-13 16:45:42,43.46065,2.1990740000000004,0.8371817933704275,4.456018,2.4594899999999997,-17.93979999999999,1253.7416666665863
2023-05-13 16:48:42,42.70834,2.256944,0.812234608480398,4.571759,2.4884270000000006,-16.782399999999996,1253.7916666665863
2023-05-13 16:51:42,51.5625,2.314814,0.8670648368130967,4.571759,2.459491,-15.625,1253.8416666665862
2023-05-13 16:54:41,46.55671,2.0833329999999997,0.8428161045783849,4.542824,2.6909730000000005,-15.046399999999949,1253.8913888888085
2023-05-13 16:57:42,36.9213,2.0833329999999997,0.8766393146039851,4.687499,2.8645830000000005,-18.518599999999992,1253.9416666665863
2023-05-13 17:00:42,40.79861,2.343749,0.8744858334486834,4.890045,2.748844,-17.361199999999997,1253.9916666665863
2023-05-13 17:03:42,40.76968,2.170139,0.7904774913208575,4.716435000000001,2.719907,-18.22919999999999,1254.0416666665863
2023-05-13 17:06:42,41.17477,2.256944,0.7688624765016419,4.427083,2.3148150000000003,-18.229100000000017,1254.0916666665862
2023-05-13 17:09:42,38.85995,2.141204,0.8221089811497478,4.282408,2.34375,-17.650500000000022,1254.1416666665862
2023-05-13 17:12:42,36.14005,2.0254630000000002,0.860465511061044,4.3402780000000005,2.5752309999999996,-16.782399999999996,1254.1916666665861
2023-05-13 17:15:42,38.85995,2.1701390000000007,0.7904774913208578,4.4270830000000005,2.430554999999999,-16.492999999999995,1254.241666666586
2023-05-13 17:18:39,36.54514,2.141204,0.7409295597703589,4.282408000000001,2.2858790000000004,-17.36110000000002,1254.2908333332527
2023-05-13 17:21:42,31.53935,1.9675920000000007,0.7389513707298521,4.02199,2.2280099999999994,-18.22919999999999,1254.341666666586
2023-05-13 17:24:42,38.85995,2.2858790000000004,0.8596259279840989,4.108796000000001,2.0254630000000002,-18.518500000000017,1254.391666666586
2023-05-13 17:27:42,36.9213,2.228009,0.881718927066191,4.311342000000001,2.3148150000000003,-17.939900000000023,1254.441666666586
2023-05-13 17:30:42,40.01736,2.1122690000000004,0.8145383272947234,4.340278,2.430554999999999,-17.939899999999966,1254.4916666665858
2023-05-13 17:33:41,40.39352,2.0833330000000005,0.7268437454170164,4.166667,2.2280089999999992,-17.650500000000022,1254.5413888888081
2023-05-13 17:36:42,34.60648,1.9965270000000004,0.784018982398006,3.964119,2.17014,-18.518500000000017,1254.591666666586
2023-05-13 17:39:42,33.44907,2.0254629999999993,0.8270835225736889,3.906248999999999,2.1122690000000004,-19.386599999999987,1254.641666666586
2023-05-13 17:42:19,40.39352,2.141203,0.8221087199057178,4.021991,2.083334,-18.807799999999986,1254.6852777776971
2023-05-13 17:42:43,40.39352,2.141203,0.8221087199057178,4.021991,2.083334,-17.93979999999999,1254.6919444443638
2023-05-13 17:45:42,38.85995,1.9965270000000004,0.7463789596004436,4.0509260000000005,2.228009,-17.939899999999966,1254.741666666586
2023-05-13 17:48:42,33.47801,2.0254630000000002,0.7916838125702604,3.993056,2.170139,-18.807900000000018,1254.791666666586
2023-05-13 17:51:42,31.53935,2.141204,0.8221089811497478,3.993055,2.054397,-17.650499999999965,1254.841666666586
2023-05-13 17:54:42,34.23032,2.1990740000000004,0.8371817933704275,4.021991,2.0254629999999993,-17.361099999999965,1254.891666666586
2023-05-13 17:57:40,38.0787,2.314814,0.9047834010330633,4.07986,1.9965290000000007,-18.518599999999992,1254.9411111110303
2023-05-13 18:00:42,39.61227,2.1701390000000007,0.7904788980945118,4.02199,2.0254629999999993,-18.518500000000017,1254.9916666665858
2023-05-13 18:03:42,32.69676,1.967593,0.7763243486588671,3.935186,2.170139,-17.650400000000047,1255.0416666665858
2023-05-13 18:06:43,38.04977,2.141203,0.8221087199057178,3.90625,1.967593,-18.22919999999999,1255.0919444443637
2023-05-13 18:09:42,37.32639,2.1701380000000006,0.8662305800805141,3.9351839999999996,1.9965289999999998,-17.93979999999999,1255.141666666586
2023-05-13 18:12:41,36.9213,2.0833330000000005,0.7685315324865284,3.877314,1.967593,-17.93979999999999,1255.1913888888082
2023-05-13 18:15:41,36.54514,2.054398,0.7993260716736706,3.877314,2.025462,-17.36110000000002,1255.2413888888082
2023-05-13 18:18:41,35.01157,2.054398,0.8685664062328579,3.90625,2.1122690000000004,-16.782400000000024,1255.2913888888081
2023-05-13 18:21:42,35.01157,2.1122690000000004,0.8506452996378568,4.0509260000000005,2.170139,-18.51849999999999,1255.341666666586
2023-05-13 18:24:42,38.0787,2.170139,0.8662296233317893,4.108796,2.170139,-18.807799999999986,1255.391666666586
2023-05-13 18:27:43,41.92709,2.170139,0.7904788980945116,3.9641199999999994,1.967593,-17.071699999999993,1255.4419444443638
2023-05-13 18:30:42,33.47801,2.0833330000000005,0.8069439999584261,3.8483790000000004,1.9675919999999998,-18.22909999999999,1255.491666666586
2023-05-13 18:33:42,31.53935,2.141204,0.8584483437229035,3.819444,1.9097210000000002,-19.097200000000015,1255.541666666586
2023-05-13 18:36:44,31.53935,2.228009,0.9166188142206552,3.8773150000000003,1.9097230000000005,-18.51849999999999,1255.5922222221416
2023-05-13 18:39:41,36.54514,2.1701390000000007,0.829656661996256,3.9641200000000003,1.9965269999999995,-18.51849999999999,1255.6413888888083
2023-05-13 18:43:03,34.60648,2.1122680000000003,0.8506450294973763,3.9351850000000006,2.054399,-19.386500000000012,1255.6974999999193
2023-05-13 18:45:42,32.69676,2.1122690000000004,0.8846850126183787,3.906250000000001,2.054397,-17.93979999999999,1255.7416666665858
2023-05-13 18:48:42,31.53935,2.1701390000000007,0.8662296233317895,3.9641200000000003,2.0254629999999993,-18.518599999999992,1255.7916666665858
2023-05-13 18:51:42,39.61227,2.2858790000000004,0.8971178837177459,4.050925,1.9965290000000007,-18.80789999999999,1255.8416666665858
2023-05-13 18:54:42,36.9213,2.1701390000000007,0.7904788980945118,3.9641200000000003,1.967593,-18.51860000000002,1255.8916666665857
2023-05-13 18:57:43,33.07291,2.0833330000000005,0.842814902629397,3.819444,1.9675919999999998,-19.09730000000002,1255.9419444443636
2023-05-13 19:00:42,31.53935,2.054398,0.9004906813843466,3.790509,2.025462,-18.22919999999999,1255.9916666665858
2023-05-13 19:03:41,34.60648,2.1122679999999994,0.8506450294973761,3.993055,2.1122690000000004,-17.071699999999964,1256.0413888888081
2023-05-13 19:06:42,38.85995,2.141203,0.8221087199057178,3.9641200000000003,2.0254630000000002,-17.361099999999965,1256.091666666586
2023-05-13 19:09:42,36.9213,2.054398,0.8349620385426273,3.790509,1.967593,-18.807900000000018,1256.141666666586
2023-05-13 19:12:41,32.69676,1.9965270000000004,0.7840164731855666,3.7326379999999997,1.9386569999999992,-18.229100000000017,1256.1913888888082
2023-05-13 19:15:39,31.53935,2.083334,0.8428163755793846,3.703704,1.851852,-19.386599999999987,1256.2408333332526
2023-05-13 19:18:44,31.16319,2.1122690000000004,0.8846861578241471,3.819445,1.967593,-18.229100000000017,1256.2922222221414
2023-05-13 19:21:42,36.9213,2.141203,0.8221087199057178,3.90625,1.967593,-17.650499999999965,1256.3416666665858
2023-05-13 19:24:42,37.29745,2.1122690000000004,0.775866643079191,3.819445,1.8807859999999996,-17.361000000000047,1256.3916666665857
2023-05-13 19:27:42,32.69676,2.1122690000000004,0.8506452996378568,3.7615740000000004,1.8807869999999998,-18.80789999999996,1256.4416666665857
2023-05-13 19:30:42,31.13426,2.141204,0.8927057307131134,3.7615740000000004,1.8807859999999996,-19.097199999999987,1256.4916666665856
2023-05-13 19:33:42,31.53935,2.141204,0.8927057307131134,3.906250000000001,2.025462,-18.22919999999999,1256.5416666665856
2023-05-13 19:36:42,37.29745,2.3148150000000003,0.8670650935450164,3.90625,1.7939809999999996,-17.36110000000002,1256.5916666665855
2023-05-13 19:39:42,40.01736,2.170139,0.7904774913208575,3.790509,1.7939809999999996,-17.93979999999999,1256.6416666665855
2023-05-13 19:42:42,33.07291,1.9965280000000005,0.8191753074608656,3.732639,1.9675919999999998,-18.51849999999999,1256.6916666665854
2023-05-13 19:45:42,31.53935,2.141204,0.8927068831421764,3.732639,1.851852,-18.51849999999999,1256.7416666665854
2023-05-13 19:48:43,31.13426,2.1701390000000007,0.9334406831204359,3.9641200000000003,2.083334,-19.965299999999957,1256.7919444443633
2023-05-13 19:51:41,38.0787,2.3148150000000003,0.8670650935450164,4.137732000000001,2.0254630000000002,-18.518500000000017,1256.8413888888076
2023-05-13 19:54:40,36.16898,2.141204,0.7831849867644642,4.02199,2.054398,-19.097200000000043,1256.8911111110299
2023-05-13 19:57:41,34.60648,2.141204,0.7831835891973392,3.8483790000000004,1.8807859999999996,-19.386600000000016,1256.9413888888078
2023-05-13 20:00:41,32.69676,2.141204,0.85844956122677,3.7615740000000004,1.851852,-18.80789999999999,1256.9913888888077
2023-05-13 20:03:42,32.69676,2.1701390000000007,0.9007022560256336,3.8773150000000003,1.967593,-19.09729999999996,1257.0416666665856
2023-05-13 20:06:42,39.61227,2.3148150000000003,0.9047824023717881,3.9641200000000003,1.8807869999999998,-18.518500000000017,1257.0916666665855
2023-05-13 20:09:42,36.16898,2.0833330000000005,0.7685301534758375,3.8483790000000004,1.9386569999999992,-17.65040000000002,1257.1416666665855
2023-05-13 20:13:03,31.53935,2.0254630000000002,0.8270811501294952,3.732639,1.938657,-20.543999999999983,1257.1974999999188
2023-05-13 20:15:42,31.53935,2.1122690000000004,0.8846850126183787,3.703704000000001,1.851851,-18.807900000000018,1257.2416666665854
2023-05-13 20:18:42,31.13426,2.1701390000000007,0.9007022560256336,3.8483790000000004,1.938657,-18.80789999999999,1257.2916666665853
2023-05-13 20:21:42,33.44907,2.1701390000000007,0.8662296233317895,3.9641200000000003,2.0254629999999993,-19.96520000000001,1257.3416666665853
2023-05-13 20:24:42,37.32639,2.228009,0.8817201675936797,4.02199,2.0254640000000004,-18.807900000000018,1257.3916666665853
2023-05-13 20:27:41,39.23611,2.2858790000000004,0.8596259279840989,3.993055,1.9097219999999995,-18.22919999999999,1257.4413888888075
2023-05-13 20:30:45,33.07291,2.1122680000000003,0.814538065249262,3.877314,1.9675919999999998,-18.518500000000017,1257.4924999999187
2023-05-13 20:33:40,32.69676,2.141204,0.8927068831421764,3.877314,1.9965270000000004,-18.80789999999999,1257.5411111110297
2023-05-13 20:36:42,36.9213,2.430555,0.9715931027987496,4.050926,1.880788,-17.939699999999988,1257.5916666665853
2023-05-13 20:39:42,38.0787,2.2858790000000004,0.8596259279840989,4.1377310000000005,2.054398,-18.22919999999999,1257.6416666665853
2023-05-13 20:42:42,35.76389,2.141204,0.8221089811497478,3.993055,2.054397,-19.097200000000015,1257.6916666665852
2023-05-13 20:45:42,33.07291,2.141204,0.8221089811497478,3.8483790000000004,1.9097210000000002,-19.097200000000015,1257.7416666665852
2023-05-13 20:49:03,32.69676,2.170139,0.9007010964120067,3.9351850000000006,2.025462,-18.22919999999999,1257.7974999999185
2023-05-13 20:51:42,32.69676,2.228009,0.8446847853689723,4.02199,1.9965269999999995,-18.229100000000017,1257.841666666585
2023-05-13 20:54:44,34.23032,2.228009,0.8050004801243554,3.9351849999999997,1.8807859999999996,-19.96519999999998,1257.8922222221406
2023-05-13 20:57:42,31.53935,2.228009,0.881718927066191,3.819444,1.8229169999999995,-17.93979999999999,1257.941666666585
2023-05-13 21:00:42,31.16319,2.228009,0.881717686536171,3.7905089999999992,1.7939809999999996,-20.25460000000001,1257.991666666585
2023-05-13 21:03:44,31.16319,2.1990740000000004,0.8371817933704275,3.7326390000000007,1.7361110000000002,-18.22909999999999,1258.0422222221405
2023-05-13 21:06:42,34.60648,2.1990740000000004,0.8371817933704275,3.7326390000000007,1.7361110000000002,-18.807800000000015,1258.0916666665848
2023-05-13 21:09:41,31.16319,2.228009,0.8446847853689723,3.7615740000000004,1.7361110000000002,-20.25460000000001,1258.1413888888071
2023-05-13 21:12:40,35.01157,2.2858790000000004,0.8596259279840989,3.7326390000000007,1.6493060000000002,-18.80789999999999,1258.1911111110294
2023-05-13 21:15:42,31.53935,2.170139,0.9007022560256334,3.7615739999999995,1.851852,-19.676000000000016,1258.241666666585
2023-05-13 21:18:42,33.85416,2.170139,0.8296566619962558,3.8483789999999996,1.8807859999999996,-19.675900000000013,1258.291666666585
2023-05-13 21:21:42,31.53935,2.1990740000000004,0.8371817933704275,3.790509,1.7939809999999996,-18.22919999999999,1258.3416666665848
2023-05-13 21:24:41,30.38194,2.170139,0.8296566619962558,3.7326390000000007,1.7650460000000008,-19.097199999999987,1258.3913888888071
2023-05-13 21:27:42,32.69676,2.256944,0.8521660352473749,3.7326390000000007,1.6782410000000008,-17.65039999999999,1258.441666666585
2023-05-13 21:30:42,30.38194,2.1990740000000004,0.9086727476632914,3.7615739999999995,1.8229169999999995,-18.807800000000015,1258.491666666585
2023-05-13 21:33:42,33.47801,2.256944,0.8521660352473749,3.8483789999999996,1.7939809999999996,-18.80789999999999,1258.541666666585
2023-05-13 21:36:42,33.50695,2.1990740000000004,0.7977515510035947,3.8483789999999996,1.8229169999999995,-18.80789999999999,1258.5916666665848
2023-05-13 21:39:42,32.69676,2.1990740000000004,0.8739847011160262,3.7615739999999995,1.7939809999999996,-19.386599999999987,1258.6416666665848
2023-05-13 21:42:43,31.53935,2.1990740000000004,0.8371817933704275,3.7326390000000007,1.7361110000000002,-18.807900000000018,1258.6919444443627
2023-05-13 21:45:44,35.76389,2.2858790000000004,0.8596259279840989,3.7326390000000007,1.6493060000000002,-17.071699999999993,1258.7422222221405
2023-05-13 21:48:41,32.69676,2.1122680000000003,0.814538065249262,3.7326390000000007,1.8229170000000003,-17.93979999999999,1258.7913888888072
2023-05-13 21:51:40,31.16319,2.141204,0.8221089811497478,3.703704000000001,1.7650460000000008,-19.675900000000013,1258.8411111110295
2023-05-13 21:54:42,31.13426,2.1701390000000007,0.9007010964120069,3.703704000000001,1.7939809999999996,-19.097200000000015,1258.891666666585
2023-05-13 21:57:43,33.47801,2.228009,0.881717686536171,3.819444,1.8229160000000002,-19.96520000000001,1258.941944444363
2023-05-13 22:00:42,33.44907,2.1701390000000007,0.829656661996256,3.8483790000000004,1.8807859999999996,-19.097200000000015,1258.9916666665852
2023-05-13 22:03:42,33.47801,2.1122690000000004,0.8506452996378568,3.703704,1.8229169999999995,-18.807799999999986,1259.0416666665851
2023-05-13 22:06:42,33.47801,2.1122690000000004,0.8506440898903532,3.6747689999999995,1.7939809999999996,-17.939700000000016,1259.091666666585
2023-05-13 22:09:42,35.01157,2.1122690000000004,0.8145383272947234,3.6458340000000007,1.7361110000000002,-18.51849999999996,1259.141666666585
2023-05-13 22:12:41,31.16319,2.1122690000000004,0.8145383272947234,3.6458340000000007,1.7361110000000002,-19.675900000000013,1259.1913888888073
2023-05-13 22:15:42,31.16319,2.1122690000000004,0.8145383272947234,3.6458340000000007,1.7361110000000002,-18.22919999999999,1259.2416666665852
2023-05-13 22:18:41,31.16319,2.083334,0.8069442628206938,3.616899,1.7361110000000002,-18.518500000000017,1259.2913888888074
2023-05-13 22:21:42,30.7581,2.1122690000000004,0.8145383272947234,3.616899,1.7071759999999996,-19.386599999999987,1259.3416666665853
2023-05-13 22:24:42,30.7581,2.1122690000000004,0.8846850126183787,3.6458340000000007,1.7939809999999996,-17.361000000000047,1259.3916666665853
2023-05-13 22:27:44,33.47801,2.1122690000000004,0.8506440898903532,3.7615739999999995,1.8807859999999996,-19.386600000000016,1259.4422222221408
2023-05-13 22:30:40,36.16898,2.228009,0.8050019051767511,3.8483790000000004,1.7939809999999996,-19.676000000000016,1259.4911111110298
2023-05-13 22:33:42,33.07291,2.1122690000000004,0.8506452996378568,3.7615740000000004,1.8807869999999998,-18.807799999999986,1259.5416666665853
2023-05-13 22:36:43,31.53935,2.1990740000000004,0.8739847011160262,3.7615739999999995,1.7939809999999996,-19.386600000000016,1259.5919444443632
2023-05-13 22:39:42,31.16319,2.1990739999999995,0.9086727476632912,3.7905089999999992,1.851852,-19.675900000000013,1259.6416666665855
2023-05-13 22:42:41,33.47801,2.256945,0.9245411708904611,3.9351849999999997,1.938657,-18.807900000000018,1259.6913888888078
2023-05-13 22:45:42,31.13426,2.34375,0.8338077817972639,4.02199,1.851850999999999,-20.254700000000014,1259.7416666665856
2023-05-13 22:48:42,30.7581,2.3148149999999994,0.9047824023717878,3.9351849999999997,1.851852,-18.807800000000043,1259.7916666665856
2023-05-13 22:51:42,30.38194,2.3148150000000003,0.9047811391633317,3.8773149999999994,1.7939809999999996,-18.518500000000017,1259.8416666665855
2023-05-13 22:54:42,30.38194,2.228009,0.8446847853689723,3.7615740000000004,1.7361110000000002,-18.518599999999992,1259.8916666665855
2023-05-13 22:57:42,32.69676,2.170139,0.8296566619962558,3.7326390000000007,1.7650460000000008,-17.650499999999965,1259.9416666665854
2023-05-13 23:00:42,30.7581,2.1701390000000007,0.829656661996256,3.703704000000001,1.7361110000000002,-19.097199999999987,1259.9916666665854
2023-05-13 23:03:42,33.07291,2.1701390000000007,0.829656661996256,3.703704000000001,1.7361110000000002,-19.675900000000013,1260.0416666665853
2023-05-13 23:06:42,30.7581,2.1701390000000007,0.829656661996256,3.703704000000001,1.7361110000000002,-19.386599999999987,1260.0916666665853
2023-05-13 23:09:40,36.9213,2.3726850000000006,0.9200473754413612,3.6747690000000004,1.5335650000000003,-18.518599999999992,1260.1411111110297
2023-05-13 23:12:42,33.85416,2.1701390000000007,0.829656661996256,3.6747690000000004,1.7071759999999996,-18.807900000000018,1260.1916666665852
2023-05-13 23:15:42,33.07291,2.1122690000000004,0.8145383272947234,3.6747690000000004,1.765046,-18.807900000000018,1260.2416666665852
2023-05-13 23:18:42,32.69676,2.141204,0.8221089811497478,3.6747690000000004,1.7361110000000002,-19.386600000000044,1260.2916666665851
2023-05-13 23:21:41,30.7581,2.170139,0.9007022560256334,3.7615739999999995,1.851852,-17.650499999999965,1260.3413888888074
2023-05-13 23:24:42,30.7581,2.170139,0.8662296233317893,3.790509,1.851852,-18.51849999999996,1260.3916666665853
2023-05-13 23:27:42,33.85416,2.1990740000000004,0.8739847011160262,3.8483789999999996,1.8807859999999996,-21.412000000000035,1260.4416666665852
2023-05-13 23:30:42,31.53935,2.170139,0.8662283981125927,3.90625,1.9675920000000007,-18.807900000000018,1260.4916666665852
2023-05-13 23:33:44,31.53935,2.1990740000000004,0.8371817933704275,3.877314,1.8807859999999996,-19.09729999999996,1260.5422222221407
2023-05-13 23:36:42,31.16319,2.1990740000000004,0.8739859340103425,3.790509,1.8229169999999995,-19.097199999999987,1260.591666666585
2023-05-13 23:39:41,30.7581,2.1990740000000004,0.9086715809030544,3.7326390000000007,1.7939809999999996,-18.518500000000017,1260.6413888888073
2023-05-13 23:42:42,30.7581,2.228009,0.8446847853689723,3.7615740000000004,1.7361110000000002,-18.807799999999986,1260.6916666665852
2023-05-13 23:45:42,30.38194,2.1990739999999995,0.873984701116026,3.732639,1.7650460000000008,-19.386500000000012,1260.7416666665852
2023-05-13 23:48:41,30.38194,2.1990740000000004,0.8739847011160262,3.703704,1.7361110000000002,-19.675900000000013,1260.7913888888074
2023-05-13 23:51:42,33.85416,2.314814,0.8670648368130967,3.732639,1.6203709999999996,-17.361199999999997,1260.8416666665853
2023-05-13 23:54:42,30.7581,2.141203,0.8221087199057178,3.732639,1.7939819999999997,-19.386599999999987,1260.8916666665853
2023-05-13 23:57:43,30.7581,2.170139,0.8296566619962558,3.703704,1.7361110000000002,-18.807799999999986,1260.9419444443631
2023-05-14 00:00:42,30.38194,2.1990740000000004,0.8739847011160262,3.703704,1.7361110000000002,-19.386599999999987,1260.9916666665854
2023-05-14 00:03:41,30.7581,2.1990740000000004,0.9086715809030544,3.790509,1.851850999999999,-19.097200000000015,1261.0413888888077
2023-05-14 00:06:42,33.85416,2.1990740000000004,0.8739847011160262,3.8483789999999996,1.8807859999999996,-19.965300000000013,1261.0916666665855
2023-05-14 00:09:44,31.13426,2.1990740000000004,0.8739847011160262,3.7615739999999995,1.7939809999999996,-18.80789999999996,1261.142222222141
2023-05-14 00:12:41,31.16319,2.1990740000000004,0.8371817933704275,3.7326390000000007,1.7361110000000002,-18.229100000000017,1261.1913888888078
2023-05-14 00:15:42,31.13426,2.170139,0.8662283981125927,3.703704,1.7650460000000008,-19.097199999999987,1261.2416666665856
2023-05-14 00:18:42,30.38194,2.228009,0.8446847853689723,3.732639,1.7071759999999996,-18.22919999999999,1261.2916666665856
2023-05-14 00:21:43,30.38194,2.228009,0.9166188142206552,3.6747679999999994,1.7071759999999996,-19.675900000000013,1261.3419444443634
2023-05-14 00:24:42,30.38194,2.1990740000000004,0.9086727476632914,3.6458329999999997,1.7071759999999996,-18.807900000000018,1261.3916666665857
2023-05-14 00:27:39,30.38194,2.1990740000000004,0.9086727476632914,3.6458329999999997,1.7071759999999996,-18.51849999999996,1261.4408333332524
2023-05-14 00:30:42,30.38194,2.1990740000000004,0.9086727476632914,3.6458329999999997,1.7071759999999996,-19.097200000000043,1261.4916666665856
2023-05-14 00:33:42,33.85416,2.1990740000000004,0.8739847011160262,3.6458329999999997,1.6782399999999997,-18.22919999999999,1261.5416666665856
2023-05-14 00:36:19,30.38194,2.170139,0.8662283981125927,3.6458329999999997,1.7071750000000003,-18.518599999999992,1261.5852777776968
2023-05-14 00:36:42,30.38194,2.170139,0.8662283981125927,3.6458329999999997,1.7071750000000003,-18.807799999999986,1261.5916666665858
2023-05-14 00:39:42,30.38194,2.1990740000000004,0.8739847011160262,3.6458329999999997,1.6782399999999997,-18.518599999999992,1261.6416666665857
2023-05-14 00:42:42,33.47801,2.2858790000000004,0.932439425628055,3.616897,1.5914349999999997,-17.93979999999999,1261.6916666665857
2023-05-14 00:45:42,30.38194,2.1122680000000003,0.8846858801824348,3.616897,1.765046,-19.965300000000013,1261.7416666665856
2023-05-14 00:48:42,30.00578,2.170139,0.9007022560256334,3.6458329999999997,1.7361110000000002,-17.93979999999999,1261.7916666665856
2023-05-14 00:51:42,30.38194,2.170139,0.9007010964120067,3.790509,1.8807859999999996,-18.22919999999999,1261.8416666665855
2023-05-14 00:54:44,33.07291,2.1990740000000004,0.9086727476632914,3.90625,1.967593,-18.807900000000018,1261.892222222141
2023-05-14 00:57:42,33.44907,2.1990740000000004,0.8739847011160262,3.90625,1.938657,-19.09729999999996,1261.9416666665854
2023-05-14 01:00:42,33.44907,2.170139,0.8662296233317893,3.790509,1.851852,-18.518599999999992,1261.9916666665854
2023-05-14 01:03:42,30.7581,2.1990740000000004,0.8371817933704275,3.7326390000000007,1.7361110000000002,-18.807900000000018,1262.0416666665853
2023-05-14 01:06:39,30.7581,2.1990740000000004,0.8739847011160262,3.703704,1.7361110000000002,-18.22919999999999,1262.090833333252
2023-05-14 01:09:42,30.7581,2.1990740000000004,0.8371817933704275,3.703704,1.7071759999999996,-19.097200000000043,1262.1416666665853
2023-05-14 01:12:42,30.7581,2.170139,0.9007022560256334,3.6458329999999997,1.7361110000000002,-17.36099999999999,1262.1916666665852
2023-05-14 01:15:42,30.38194,2.1990740000000004,0.9086727476632914,3.6458329999999997,1.7071759999999996,-19.386599999999987,1262.2416666665852
2023-05-14 01:18:43,30.38194,2.228009,0.9166188142206552,3.6747679999999994,1.7071759999999996,-19.097199999999987,1262.291944444363
2023-05-14 01:21:42,30.38194,2.228009,0.9166188142206552,3.6747679999999994,1.7071759999999996,-18.807800000000043,1262.3416666665853
2023-05-14 01:24:41,30.00578,2.228009,0.9166188142206552,3.6747679999999994,1.7071759999999996,-18.518500000000017,1262.3913888888076
2023-05-14 01:27:42,30.00578,2.228009,0.9166188142206552,3.6747679999999994,1.7071759999999996,-19.097199999999987,1262.4416666665854
2023-05-14 01:30:42,34.23032,2.228009,0.881717686536171,3.6747679999999994,1.6782399999999997,-18.807900000000018,1262.4916666665854
2023-05-14 01:33:41,31.53935,2.170139,0.8662283981125927,3.6747679999999994,1.73611,-19.386499999999955,1262.5413888888077
2023-05-14 01:36:42,30.00578,2.228009,0.9166188142206552,3.6747679999999994,1.7071759999999996,-19.386599999999987,1262.5916666665855
2023-05-14 01:39:42,30.00578,2.1990739999999995,0.9086715809030542,3.7615740000000004,1.8229160000000002,-19.09729999999996,1262.6416666665855
2023-05-14 01:42:42,30.38194,2.2858789999999996,0.8971153723478595,3.8773139999999993,1.8229160000000002,-19.386599999999987,1262.6916666665854
2023-05-14 01:45:40,31.16319,2.1990739999999995,0.873984701116026,3.7905089999999992,1.8229160000000002,-19.386599999999987,1262.7411111110298
2023-05-14 01:48:41,31.16319,2.1990739999999995,0.873984701116026,3.732639,1.7650460000000008,-19.675899999999956,1262.7913888888077
2023-05-14 01:51:42,30.38194,2.228009,0.9166188142206552,3.6747679999999994,1.7071759999999996,-18.80789999999996,1262.8416666665855
2023-05-14 01:54:42,30.38194,2.228009,0.9166188142206552,3.6747679999999994,1.7071759999999996,-19.965300000000013,1262.8916666665855
2023-05-14 01:57:42,30.38194,2.1990740000000004,0.9086727476632914,3.616897,1.6782399999999997,-19.097199999999987,1262.9416666665854
2023-05-14 02:00:42,30.00578,2.1990740000000004,0.9086727476632914,3.616897,1.6782399999999997,-18.80789999999996,1262.9916666665854
2023-05-14 02:03:41,30.00578,2.1990740000000004,0.9086727476632914,3.616897,1.6782399999999997,-18.80789999999996,1263.0413888888077
2023-05-14 02:06:42,30.00578,2.228009,0.9166188142206552,3.6458319999999995,1.6782399999999997,-19.09729999999996,1263.0916666665855
2023-05-14 02:09:42,30.00578,2.228009,0.9166188142206552,3.6458319999999995,1.6782399999999997,-19.386500000000012,1263.1416666665855
2023-05-14 02:12:42,30.00578,2.1990739999999995,0.9086727476632912,3.6458319999999995,1.7071750000000003,-19.09729999999996,1263.1916666665854
2023-05-14 02:27:42,33.44907,2.228009,0.9166188142206552,3.6458319999999995,1.6782399999999997,-19.386599999999987,1263.1916666665854
2023-05-14 02:30:41,30.00578,2.1990739999999995,0.9416092182543605,3.616898,1.7071750000000003,-18.80789999999996,1263.2413888888077
2023-05-14 02:33:42,30.00578,2.1990739999999995,0.9086727476632912,3.6458319999999995,1.7071750000000003,-18.518500000000017,1263.2916666665856
2023-05-14 02:37:03,30.00578,2.1990740000000004,1.0032652764297982,3.6458329999999997,1.7939809999999996,-19.386599999999987,1263.347499999919
2023-05-14 02:39:43,32.69676,2.256944,0.957874748424892,3.7615739999999995,1.7939809999999996,-19.097200000000043,1263.3919444443634
2023-05-14 02:42:42,31.16319,2.1990740000000004,0.9086715809030544,3.7326390000000007,1.7939809999999996,-19.675900000000013,1263.4416666665857
2023-05-14 02:45:42,31.16319,2.1990740000000004,0.8739847011160262,3.703704,1.7361110000000002,-18.807900000000018,1263.4916666665856
2023-05-14 02:48:42,30.7581,2.170139,0.9007022560256334,3.6458329999999997,1.7361110000000002,-18.22909999999996,1263.5416666665856
2023-05-14 02:51:42,30.38194,2.1990740000000004,0.9086727476632914,3.616897,1.6782399999999997,-18.22909999999996,1263.5916666665855
2023-05-14 02:54:19,30.00578,2.170139,0.9007022560256334,3.616897,1.7071750000000003,-18.518500000000017,1263.6352777776967
2023-05-14 02:54:43,30.00578,2.1990740000000004,0.9086727476632914,3.616897,1.6782399999999997,-18.807800000000043,1263.6419444443634
2023-05-14 02:57:42,30.00578,2.1990740000000004,0.9086727476632914,3.616897,1.6782399999999997,-18.807799999999986,1263.6916666665857
2023-05-14 03:00:42,30.00578,2.1990740000000004,0.9086727476632914,3.616897,1.6782399999999997,-19.09729999999996,1263.7416666665856
2023-05-14 03:03:40,30.00578,2.1990740000000004,0.9086727476632914,3.616897,1.6782399999999997,-19.965299999999957,1263.79111111103
2023-05-14 03:06:42,30.00578,2.228009,0.9166188142206552,3.6458319999999995,1.6782399999999997,-17.939700000000016,1263.8416666665855
2023-05-14 03:09:42,30.00578,2.228009,0.9166188142206552,3.6458319999999995,1.6782399999999997,-18.51849999999996,1263.8916666665855
2023-05-14 03:12:42,30.00578,2.228009,0.9166188142206552,3.6458319999999995,1.6782399999999997,-18.22909999999996,1263.9416666665854
2023-05-14 03:15:42,30.00578,2.1990740000000004,0.9086727476632914,3.616897,1.6782399999999997,-18.229100000000017,1263.9916666665854
2023-05-14 03:18:43,30.00578,2.170139,0.9007022560256334,3.6458319999999995,1.73611,-19.386600000000044,1264.0419444443633
2023-05-14 03:21:42,33.85416,2.228009,0.9166188142206552,3.6458319999999995,1.6782399999999997,-18.518500000000017,1264.0916666665855
2023-05-14 03:24:42,30.38194,2.1990739999999995,0.9416092182543605,3.616898,1.7071750000000003,-18.518599999999992,1264.1416666665855
2023-05-14 03:27:42,30.38194,2.1990739999999995,0.9086715809030542,3.616898,1.6782399999999997,-18.80789999999996,1264.1916666665854
2023-05-14 03:30:42,30.00578,2.228009,0.9166188142206552,3.6458319999999995,1.6782399999999997,-19.675900000000013,1264.2416666665854
2023-05-14 03:33:42,30.38194,2.1990739999999995,0.9086727476632912,3.7905089999999992,1.851852,-18.51849999999996,1264.2916666665853
2023-05-14 03:36:42,33.07291,2.2858789999999996,0.9324394256280548,3.7905089999999992,1.765047,-17.93979999999999,1264.3416666665853
2023-05-14 03:39:42,31.16319,2.1990740000000004,0.8739847011160262,3.703704,1.7361110000000002,-18.51849999999996,1264.3916666665853
2023-05-14 03:42:39,31.16319,2.1990740000000004,0.9086727476632914,3.6458329999999997,1.7071759999999996,-19.675900000000013,1264.440833333252
2023-05-14 03:45:42,30.7581,2.1990740000000004,0.9086727476632914,3.616897,1.6782399999999997,-19.097199999999987,1264.4916666665852
2023-05-14 03:48:42,30.38194,2.1990740000000004,0.9086727476632914,3.616897,1.6782399999999997,-19.675900000000013,1264.5416666665851
2023-05-14 03:51:41,30.38194,2.1990740000000004,0.9086727476632914,3.616897,1.6782399999999997,-19.386599999999987,1264.5913888888074
2023-05-14 03:55:06,30.38194,2.170139,0.9334384736263034,3.5879630000000002,1.7071750000000003,-19.675900000000013,1264.648333333252
2023-05-14 03:57:42,30.38194,2.1990739999999995,0.9416092182543605,3.616898,1.7071750000000003,-20.254699999999957,1264.6916666665852
2023-05-14 04:00:43,30.00578,2.228009,0.9497544890681932,3.616898,1.6782399999999997,-17.939899999999966,1264.741944444363
2023-05-14 04:03:42,30.00578,2.228009,0.9166176403510081,3.616898,1.6493049999999991,-18.807900000000018,1264.7916666665853
2023-05-14 04:06:41,30.00578,2.228009,0.9166176403510081,3.616898,1.6493049999999991,-19.675900000000013,1264.8413888888076
2023-05-14 04:09:42,30.00578,2.228009,0.9166176403510081,3.616898,1.6493049999999991,-18.22920000000002,1264.8916666665855
2023-05-14 04:12:42,30.00578,2.1990740000000004,0.9086715809030544,3.5879630000000002,1.6493049999999991,-19.386599999999987,1264.9416666665854
2023-05-14 04:15:42,30.00578,2.1990740000000004,0.9086715809030544,3.5879630000000002,1.6493049999999991,-19.675999999999988,1264.9916666665854
2023-05-14 04:18:42,30.00578,2.1990740000000004,0.9086715809030544,3.5879630000000002,1.6493049999999991,-20.254700000000014,1265.0416666665853
2023-05-14 04:21:42,33.85416,2.1990740000000004,0.9416092182543607,3.5879630000000002,1.6782399999999997,-19.965299999999985,1265.0916666665853
2023-05-14 04:24:46,30.38194,2.1990739999999995,0.9086715809030542,3.616898,1.6782399999999997,-18.80789999999996,1265.1427777776964
2023-05-14 04:27:42,30.00578,2.228009,0.9166176403510081,3.616898,1.6493049999999991,-18.807800000000043,1265.1916666665854
2023-05-14 04:30:44,30.00578,2.228009,0.9497567253249922,3.6458319999999995,1.7071759999999996,-19.386599999999987,1265.242222222141
2023-05-14 04:33:48,31.53935,2.2858789999999996,0.9324394256280548,3.7905089999999992,1.765047,-19.675999999999988,1265.2933333332521
2023-05-14 04:36:42,33.07291,2.228009,0.9166176403510081,3.7615740000000004,1.7939809999999996,-19.675900000000013,1265.3416666665855
2023-05-14 04:39:41,31.16319,2.228009,0.8446847853689723,3.732639,1.7071759999999996,-19.675899999999984,1265.3913888888078
2023-05-14 04:42:42,30.7581,2.1990739999999995,0.9086727476632912,3.6458319999999995,1.7071750000000003,-19.675900000000013,1265.4416666665857
2023-05-14 04:45:42,30.38194,2.228009,0.9166188142206552,3.6458319999999995,1.6782399999999997,-19.097199999999987,1265.4916666665856
2023-05-14 04:48:42,30.38194,2.256945,0.9245411708904611,3.6747679999999994,1.6782399999999997,-19.386599999999987,1265.5416666665856
2023-05-14 04:51:42,30.38194,2.2280099999999994,0.9166190884215203,3.6747679999999994,1.7071750000000003,-20.254699999999985,1265.5916666665855
2023-05-14 04:54:42,30.00578,2.256945,0.9245411708904611,3.6747679999999994,1.6782399999999997,-19.965300000000013,1265.6416666665855
2023-05-14 04:57:42,30.00578,2.228009,0.9497544890681932,3.616898,1.6782399999999997,-19.386600000000016,1265.6916666665854
2023-05-14 05:00:40,30.00578,2.228009,0.9497544890681932,3.616898,1.6782399999999997,-19.097200000000043,1265.7411111110298
2023-05-14 05:03:19,30.00578,2.228009,0.9497544890681932,3.616898,1.6782399999999997,-19.097199999999987,1265.7852777776964
2023-05-14 05:03:42,30.00578,2.228009,0.9497544890681932,3.616898,1.6782399999999997,-18.807900000000018,1265.7916666665853
2023-05-14 05:06:42,30.00578,2.228009,0.9497544890681932,3.616898,1.6782399999999997,-19.386600000000016,1265.8416666665853
2023-05-14 05:09:42,30.00578,2.1990739999999995,0.9416092182543605,3.616898,1.7071750000000003,-17.939899999999966,1265.8916666665853
2023-05-14 05:18:42,31.16319,2.228009,0.9497544890681932,3.616898,1.6782399999999997,-17.361099999999965,1265.8916666665853
2023-05-14 05:24:42,31.16319,2.2858789999999996,0.932438237648303,3.616898,1.5914349999999997,-19.675900000000013,1265.8916666665853
2023-05-14 05:27:42,33.44907,2.228009,0.9166176403510081,3.616898,1.6493049999999991,-19.386599999999987,1265.9416666665852
2023-05-14 05:30:42,30.00578,2.1990739999999995,0.9086715809030542,3.616898,1.6782399999999997,-18.807900000000018,1265.9916666665852
2023-05-14 05:33:42,30.00578,2.228009,0.9166176403510081,3.616898,1.6493049999999991,-18.807799999999986,1266.0416666665851
2023-05-14 05:36:45,30.00578,2.228009,0.9497567253249922,3.6458319999999995,1.7071759999999996,-19.097200000000043,1266.0924999999183
2023-05-14 05:39:40,30.38194,2.1990739999999995,0.9416103297106421,3.7615740000000004,1.851852,-19.097199999999987,1266.1411111110294
2023-05-14 05:42:42,30.38194,2.2280099999999994,0.8446850442960638,3.7905100000000003,1.7650460000000008,-18.518500000000017,1266.191666666585
2023-05-14 05:45:42,30.38194,2.256945,0.9245411708904611,3.703703999999999,1.7071759999999996,-18.518500000000017,1266.241666666585
2023-05-14 05:48:43,30.00578,2.2280099999999994,0.9166190884215203,3.6747679999999994,1.7071750000000003,-19.097199999999987,1266.2919444443628
