Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-05-14 05:51:44,30.00578,2.2280099999999994,0.9166190884215203,3.6747679999999994,1.7071750000000003,-18.518500000000017,1266.3422222221407
2023-05-14 06:03:42,31.53935,2.228009,0.9166188142206552,3.6458319999999995,1.6782399999999997,-18.807800000000043,1266.3422222221407
2023-05-14 06:06:42,30.00578,2.228009,0.9166188142206552,3.6458319999999995,1.6782399999999997,-18.80789999999996,1266.3422222221407
2023-05-14 06:09:42,30.00578,2.228009,0.881718927066191,3.6458319999999995,1.6493049999999991,-20.83330000000001,1266.3422222221407
2023-05-14 06:12:42,31.53935,2.1990740000000004,0.9416092182543607,3.5879630000000002,1.6782399999999997,-19.675900000000013,1266.3422222221407
2023-05-14 06:21:43,31.16319,2.1990740000000004,0.9086715809030544,3.5879630000000002,1.6493049999999991,-19.097199999999987,1266.3422222221407
2023-05-14 06:24:43,30.00578,2.1990740000000004,0.9086715809030544,3.5879630000000002,1.6493049999999991,-19.09729999999996,1266.3922222221406
2023-05-14 06:27:43,30.00578,2.1990740000000004,0.9086715809030544,3.5879630000000002,1.6493049999999991,-19.675899999999956,1266.4422222221406
2023-05-14 06:30:43,30.00578,2.1990740000000004,0.9086715809030544,3.5879630000000002,1.6493049999999991,-19.675900000000013,1266.4922222221405
2023-05-14 06:33:42,30.00578,2.1990740000000004,0.9086715809030544,3.5879630000000002,1.6493049999999991,-19.386599999999987,1266.5419444443628
2023-05-14 06:36:43,30.00578,2.141204,0.8927057307131134,3.5879630000000002,1.7071749999999994,-18.518500000000017,1266.5922222221407
2023-05-14 06:39:43,34.23032,2.1990740000000004,0.9086715809030544,3.5879630000000002,1.6493049999999991,-19.675899999999984,1266.6422222221406
2023-05-14 06:42:42,31.16319,2.170139,0.9007010964120067,3.5879630000000002,1.6782399999999997,-19.386599999999987,1266.691944444363
2023-05-14 06:45:42,30.38194,2.1990740000000004,0.9086715809030544,3.5879630000000002,1.6493049999999991,-19.386599999999987,1266.7419444443628
2023-05-14 06:48:42,30.38194,2.1990740000000004,0.9416103297106441,3.6458329999999997,1.7361110000000002,-18.807900000000018,1266.7919444443628
2023-05-31 14:07:00,82.69676,1.2442129999999993,1.4635087338015011,7.8993079999999996,8.362265,28.067099999999982,1682.0969444443629
2023-05-31 14:10:00,81.94444,1.3020829999999997,1.4688591059529685,8.015048,8.362265,25.173599999999993,1682.1469444443628
2023-05-31 14:13:00,83.50694,1.2442129999999993,1.4372556745473348,7.957177999999999,8.362265,23.726899999999972,1682.1969444443628
2023-05-31 14:16:00,83.50694,1.3020829999999997,1.455431627339266,8.072918000000001,8.391205,24.305499999999967,1682.2469444443627
2023-05-31 14:19:00,81.59722,1.3020829999999997,1.4419268796121962,8.043978,8.333335000000002,24.016199999999998,1682.2969444443627
2023-05-31 14:22:00,81.56829,1.3888879999999997,1.4878678287903937,8.130783,8.333335,22.569499999999977,1682.3469444443626
2023-05-31 14:25:00,83.50694,1.3888879999999997,1.5153722989512832,8.188653,8.449075,23.437599999999975,1682.3969444443626
2023-05-31 14:28:00,81.97338,1.3310180000000003,1.5113058592167967,8.246528,8.62269,24.884299999999996,1682.4469444443625
2023-05-31 14:31:00,81.56829,1.359953,1.472661732091407,8.304398,8.535875,23.726799999999997,1682.4969444443625
2023-05-31 14:34:00,83.50694,1.359953,1.4588848365953544,8.275458,8.478005,21.701300000000032,1682.5469444443625
2023-05-31 14:37:00,83.50694,1.359953,1.4726664800943492,8.159718,8.391205,22.280100000000004,1682.5969444443624
2023-05-31 14:40:00,83.8831,1.3888879999999997,1.4459880491584336,8.188653,8.304395,23.148100000000028,1682.6469444443624
2023-05-31 14:43:00,83.8831,1.359953,1.4310738423121163,8.101848,8.246525000000002,23.14820000000003,1682.6969444443623
2023-05-31 14:46:00,81.97338,1.359953,1.4726617320914077,8.246528,8.478005,21.70139999999998,1682.7469444443623
2023-05-31 14:49:00,80.81597,1.4178230000000003,1.4465646004236457,8.246528,8.304395,21.70150000000001,1682.7969444443622
2023-05-31 14:52:00,80.81597,1.3310180000000003,1.4160516667437892,8.101848,8.27546,21.701300000000003,1682.8469444443622
2023-05-31 14:55:00,80.41088,1.4467590000000001,,8.159724,8.159725,20.25460000000004,1682.8969444443621
2023-05-31 14:58:00,83.8831,1.4467590000000001,1.475506357768552,8.246524,8.304395,22.858799999999974,1682.946944444362
2023-05-31 15:01:00,84.25926,1.4178230000000003,1.4465646004236457,8.130788,8.188655,21.412000000000006,1682.996944444362
2023-05-31 15:04:00,81.97338,1.3310179999999994,1.4299047709879404,7.957172999999999,8.159725000000002,22.280100000000004,1683.046944444362
2023-05-31 15:07:00,81.56829,1.3020829999999997,1.3870772472725865,7.899308,8.072915000000002,21.701300000000003,1683.096944444362
2023-05-31 15:10:00,81.56829,1.273148,1.4128903096706118,7.783568,8.07292,20.83330000000001,1683.146944444362
2023-05-31 15:13:00,82.75463,1.3020829999999997,1.414672332801857,7.812498000000001,8.043985,21.41210000000001,1683.1969444443619
2023-05-31 15:16:00,83.8831,1.3020829999999997,1.4009179685562034,7.667828,7.870374999999999,23.726800000000026,1683.2469444443618
2023-05-31 15:19:00,82.75463,1.3020829999999997,1.4283380514742818,7.783568,8.043985,22.85880000000003,1683.2969444443618
2023-05-31 15:22:00,80.81597,1.3888889999999998,1.4176286360528523,7.986114000000001,8.043985,21.12270000000001,1683.3469444443617
2023-05-31 15:25:00,79.25347,1.4178240000000004,1.403308285904576,8.015044,7.98611,18.807900000000018,1683.3969444443617
2023-05-31 15:28:00,79.25347,1.4467590000000001,1.3731555996815634,8.015044,7.870375,17.36110000000002,1683.4469444443616
2023-05-31 15:31:00,80.41088,1.4467590000000001,1.3276589816683646,7.957178000000001,7.7256990000000005,14.178299999999979,1683.4969444443616
2023-05-31 15:34:00,83.50694,1.4467590000000001,1.3581066098344114,7.812498,7.638889000000001,15.625,1683.5469444443615
2023-05-31 15:37:00,80.81597,1.4178240000000004,1.3441854720387387,7.812504,7.667820000000001,15.9144,1683.5969444443615
2023-05-31 15:40:00,78.87731,1.3888890000000007,1.3301814022791774,7.638884,7.523145,15.335699999999974,1683.6469444443615
2023-05-31 15:43:00,78.50116,1.359954,1.3012303121519637,7.465274000000001,7.349539999999999,14.467600000000004,1683.6969444443614
2023-05-31 15:46:00,80.41088,1.4178230000000003,1.2832165522272245,7.494208,7.233795000000001,14.178299999999979,1683.7469444443614
2023-05-31 15:49:00,80.41088,1.359953,1.2406205979711526,7.262728000000001,7.031255000000001,13.310299999999984,1683.7969444443613
2023-05-31 15:52:00,76.5625,1.3888889999999998,1.206967999233316,7.233794,6.886575,11.574000000000012,1683.8469444443613
2023-05-31 15:55:00,78.50116,1.4467590000000001,1.200432880638723,7.204864,6.741895,10.995400000000018,1683.8969444443612
2023-05-31 15:58:00,79.25347,1.5625,1.216585086521107,7.320599,6.684029000000001,10.127400000000023,1683.9469444443612
2023-05-31 16:01:00,76.5625,1.4756939999999998,1.179530990542816,7.204864,6.6550899999999995,8.969900000000052,1683.9969444443611
2023-05-31 16:04:00,78.50116,1.5335649999999994,1.1694215873328986,7.08912,6.423615000000001,8.39119999999997,1684.046944444361
2023-05-31 16:07:00,77.71991,1.5625,1.199123181770746,7.175929999999999,6.51042,8.68059999999997,1684.096944444361
2023-05-31 16:10:00,76.5625,1.5914349999999997,1.2112140893239849,7.20486,6.510415000000001,8.68059999999997,1684.146944444361
2023-05-31 16:13:00,73.87153,1.6203700000000003,1.2053382962548311,7.204860000000001,6.4525500000000005,5.2082999999999515,1684.196944444361
2023-05-31 16:16:00,75.02894,1.649305,1.1804557664869797,7.26273,6.423615000000001,3.4722000000000435,1684.246944444361
2023-05-31 16:19:00,75.40509,1.649305,1.123451690719626,7.118060000000001,6.192125,2.6041000000000167,1684.2969444443609
2023-05-31 16:22:00,73.49537,1.5914349999999997,1.1387070496796818,6.973375,6.16319,3.182800000000043,1684.3469444443608
2023-05-31 16:25:00,73.49537,1.6782399999999997,1.0949067674242117,6.886575,5.873844999999999,3.761599999999987,1684.3969444443608
2023-05-31 16:28:00,76.18634,1.4467590000000001,1.0249996548822058,6.3657379999999995,5.613428999999999,3.182800000000043,1684.4469444443607
2023-05-31 16:31:00,69.61806,1.1574079999999993,0.9735016526915091,6.134257999999999,5.78704,0.0,1684.4969444443607
2023-05-31 16:34:00,67.70833,1.273148,0.9725026751755108,6.134258,5.584490000000001,-1.7361999999999966,1684.5469444443606
2023-05-31 16:37:00,65.76968,1.3020830000000005,0.9484581140578427,5.989578,5.3530050000000005,-2.6041999999999916,1684.5969444443606
2023-05-31 16:40:00,61.9213,1.3888889999999998,0.8850208376391084,6.221064,5.3530050000000005,-6.944500000000005,1684.6469444443605
2023-05-31 16:43:00,64.23611,1.5046290000000004,0.8837820464936907,6.018514000000001,4.9768550000000005,-6.944399999999973,1684.6969444443605
2023-05-31 16:46:00,68.86574,1.5335650000000003,0.8711016146716419,5.902774,4.803239,-4.340300000000013,1684.7469444443605
2023-05-31 16:49:00,67.70833,1.4467590000000001,0.906301908766485,5.931714,5.005785,-4.051000000000045,1684.7969444443604
2023-05-31 16:52:00,66.92708,1.4467590000000001,0.906301908766485,5.960649,5.03472,-4.629700000000014,1684.8469444443604
2023-05-31 16:55:00,65.76968,1.359953,0.8536026359253229,5.931714,5.063661,-5.208300000000008,1684.8969444443603
2023-05-31 16:58:00,66.92708,1.5914349999999997,0.867041938841262,5.989579999999999,4.803245,-6.365700000000004,1684.9469444443603
2023-05-31 17:01:00,58.44907,1.4467599999999994,0.8182984177249301,5.70023,4.6585600000000005,-7.8125,1684.9969444443602
2023-05-31 17:04:00,65.79861,1.7361110000000002,0.9146077187901552,6.0185200000000005,4.687499,-8.1019,1685.0469444443602
2023-05-31 17:07:00,66.55093,1.6782409999999999,0.9200116498155183,6.134259999999999,4.890048999999999,-7.8125,1685.0969444443601
2023-05-31 17:10:00,61.9213,1.5046299999999997,0.8837746847942188,6.076389999999999,5.03472,-8.391200000000026,1685.14694444436
2023-05-31 17:13:00,64.23611,1.6203699999999994,0.8519691988457126,5.989584,4.745374000000001,-8.680499999999995,1685.19694444436
2023-05-31 17:16:00,66.55093,1.1574080000000002,0.7777700100419412,5.410877000000001,4.745369,-7.523199999999974,1685.24694444436
2023-05-31 17:19:00,58.44907,1.0416670000000003,0.7696994434068439,5.410882,4.918985,-10.127299999999991,1685.29694444436
2023-05-31 17:22:00,58.82523,1.3310189999999995,0.8004650182608978,5.555553000000001,4.658564000000001,-11.574099999999987,1685.34694444436
2023-05-31 17:25:00,66.17477,1.3888889999999998,0.7752910174659777,5.497688,4.484948999999999,-9.548599999999965,1685.3969444443599
2023-05-31 17:28:00,47.65625,1.4756939999999998,0.8281456389756737,5.671298,4.600694,-13.888899999999978,1685.4469444443598
2023-05-31 17:31:00,42.6794,1.765046,0.7862667314453352,5.989578,4.484952,-15.3356,1685.4969444443598
2023-05-31 17:34:00,43.43171,2.054398,0.7197771521039236,5.960642999999999,4.050925,-15.046299999999974,1685.5469444443597
2023-05-31 17:37:00,41.89815,2.141203,0.7409369642687682,5.873842999999999,3.87732,-16.20369999999997,1685.5969444443597
2023-05-31 17:40:00,48.81366,2.228009,0.7142053973736101,5.700228000000001,3.5879589999999997,-13.888800000000003,1685.6469444443596
2023-05-31 17:43:00,49.97107,2.228009,0.7618993415940094,5.642364000000001,3.559025,-15.625,1685.6969444443596
2023-05-31 17:46:00,51.90972,2.141203,0.7409369642687654,5.526618000000001,3.530095,-14.467600000000004,1685.7469444443595
2023-05-31 17:49:00,48.81366,2.0254630000000002,0.7126816112450534,5.410878,3.5300949999999993,-15.04630000000003,1685.7969444443595
2023-05-31 17:52:00,48.06134,2.1122690000000004,0.7339046714997607,5.671294,3.7037050000000002,-14.467600000000004,1685.8469444443595
2023-05-31 17:55:00,46.49884,2.141204,0.7831821916262824,5.8449040000000005,3.8773100000000005,-14.75690000000003,1685.8969444443594
2023-05-31 17:58:00,45.74653,2.1122680000000003,0.7339044280999716,5.931709,3.9641210000000004,-14.467600000000004,1685.9469444443594
2023-05-31 18:01:00,46.12268,2.2858789999999996,0.7274652537816845,5.931714,3.7615749999999997,-15.046299999999974,1685.9969444443593
2023-05-31 18:04:00,44.58912,2.025462,0.6672220301165148,5.6712940000000005,3.7615719999999992,-15.625,1686.0469444443593
2023-05-31 18:07:00,45.74653,2.054399,0.6739916786074897,5.266204,3.3275450000000006,-14.46750000000003,1686.0969444443592
2023-05-31 18:10:00,73.11921,2.4016200000000003,0.8033460067233842,5.266208,3.009257999999999,-11.284700000000043,1686.1469444443592
2023-05-31 18:13:00,73.87153,2.0254630000000002,0.8604700042293294,5.5844879999999995,3.819444999999999,-8.969899999999996,1686.1969444443591
2023-05-31 18:16:00,76.5625,2.054398,0.7993311586934092,5.729163,3.8773150000000003,-8.680499999999995,1686.246944444359
2023-05-31 18:19:00,71.93287,1.9097220000000004,0.8277908387543588,5.642358,3.9930559999999993,-8.101800000000026,1686.296944444359
2023-05-31 18:22:00,64.23611,1.8807869999999998,0.7872781319152099,5.526622999999999,3.8773160000000004,-8.68059999999997,1686.346944444359
2023-05-31 18:25:00,52.28588,1.7071750000000003,0.7058651223983284,5.468748,3.964123,-13.02090000000004,1686.396944444359
2023-05-31 18:28:00,53.81944,2.0254630000000002,0.712681611245056,5.468748,3.5879650000000005,-13.888899999999978,1686.446944444359
2023-05-31 18:31:00,53.84838,2.083334,0.7268515327728003,5.439814,3.5011599999999996,-14.178200000000004,1686.4969444443589
2023-05-31 18:34:00,51.53356,2.054399,0.6218469577917782,5.353014,3.385415,-13.888900000000035,1686.5469444443588
2023-05-31 18:37:00,54.97685,2.2858790000000004,0.7274652537816878,5.324074,3.1539350000000006,-14.756900000000002,1686.5969444443588
2023-05-31 18:40:00,55.38194,2.1701390000000007,0.7479495202308738,5.179394000000001,3.1539349999999997,-13.310200000000009,1686.6469444443587
2023-05-31 18:43:00,57.29167,2.141204,0.7409249713911974,5.150462,3.15393,-11.574099999999987,1686.6969444443587
2023-05-31 18:46:00,51.12847,2.1122690000000004,0.6874746724732321,5.150462,3.1539350000000006,-14.178200000000004,1686.7469444443586
2023-05-31 18:49:00,48.81366,2.083334,0.6807394561917369,4.976853,3.009258,-13.888999999999953,1686.7969444443586
2023-05-31 18:52:00,51.12847,2.170139,0.7479372021231111,5.092592,3.067125,-13.888800000000003,1686.8469444443585
2023-05-31 18:55:00,55.00579,2.2858790000000004,0.7758037577164967,5.179394000000001,3.038195,-13.599499999999978,1686.8969444443585
2023-05-31 18:58:00,55.00579,2.141203,0.7409369642687682,5.121528,3.1250050000000007,-13.020799999999952,1686.9469444443585
2023-05-31 19:01:00,58.07292,2.1122680000000003,0.7758802728659021,5.1504579999999995,3.211809999999999,-11.863399999999956,1686.9969444443584
2023-05-31 19:04:00,51.90972,1.8807869999999998,0.6768673178937624,5.092592999999999,3.3564860000000003,-13.020800000000008,1687.0469444443584
2023-05-31 19:07:00,51.90972,1.9965279999999996,0.6604346376908348,4.890046,3.009259,-13.310200000000009,1687.0969444443583
2023-05-31 19:10:00,48.81366,2.0254630000000002,0.712668222391698,4.947917,3.0671250000000008,-15.914399999999972,1687.1469444443583
2023-05-31 19:13:00,53.06713,2.256945,0.7688689981071949,5.1504639999999995,3.0381990000000005,-14.467599999999976,1687.1969444443582
2023-05-31 19:16:00,52.69097,2.1701390000000007,0.7008783777835086,5.150462,3.0960650000000003,-14.467599999999976,1687.2469444443582
2023-05-31 19:19:00,48.03241,2.170139,0.7008732035733048,5.092593,3.0381929999999997,-14.757000000000005,1687.2969444443581
2023-05-31 19:22:00,49.97107,2.2280099999999994,0.7619151847587218,5.295139999999999,3.2118100000000007,-14.757000000000005,1687.346944444358
2023-05-31 19:25:00,49.97107,2.3148149999999994,0.7340875251755608,5.381939999999999,3.182875,-14.757000000000005,1687.396944444358
2023-05-31 19:28:00,51.90972,2.256944,0.7688687581088736,5.2372689999999995,3.1250050000000007,-14.178200000000004,1687.446944444358
2023-05-31 19:31:00,54.60069,2.228009,0.7142053973736101,5.179394000000001,3.067125,-12.15270000000001,1687.496944444358
2023-05-31 19:34:00,51.90972,2.141204,0.7409310892195006,5.1215280000000005,3.125000000000001,-14.178200000000004,1687.546944444358
2023-05-31 19:37:00,51.12847,2.141204,0.6409104740970756,5.1215280000000005,3.0671299999999997,-13.59960000000001,1687.5969444443579
2023-05-31 19:40:00,49.97107,2.083334,0.6807428340221066,4.947917,2.9803240000000004,-14.46750000000003,1687.6469444443578
2023-05-31 19:43:00,51.90972,1.9386580000000002,0.6912564532483454,4.745371,2.951389,-14.467600000000004,1687.6969444443578
2023-05-31 19:46:00,53.84838,1.8229170000000003,0.6623702661254691,4.716436000000001,3.038194999999999,-13.020800000000008,1687.7469444443577
2023-05-31 19:49:00,51.90972,1.8229170000000003,0.6623702661254691,4.774306000000001,3.0960649999999994,-13.310100000000034,1687.7969444443577
2023-05-31 19:52:00,53.84838,1.938657,0.6912562053199084,4.8321760000000005,3.038195000000001,-13.310100000000034,1687.8469444443576
2023-05-31 19:55:00,52.69097,1.9965279999999996,0.6604263749231717,4.947917,3.0671250000000008,-13.310199999999952,1687.8969444443576
2023-05-31 19:58:00,50.75231,2.054399,0.7197714042782549,5.005788000000001,3.0960649999999994,-13.310299999999984,1687.9469444443575
2023-05-31 20:01:00,52.28588,1.9386580000000002,0.6912564532483428,4.832177000000001,3.038194999999999,-12.73150000000004,1687.9969444443575
2023-05-31 20:04:00,61.54514,1.2442129999999993,0.5109952977336314,3.7905100000000003,2.6909729999999996,-13.599499999999978,1688.0469444443575
2023-05-31 20:07:00,92.73727,0.78125,0.5542496018494694,3.2407399999999997,2.835648999999999,9.838000000000022,1688.0969444443574
2023-05-31 20:10:00,98.17708,0.2025459999999999,0.8818816506129397,2.4016200000000003,4.57176,29.80329999999998,1688.1469444443574
2023-05-31 20:13:00,70.37037,0.2025459999999999,0.8371807546289786,2.7777779999999996,4.7743020000000005,0.2892999999999688,1688.1969444443573
2023-05-31 20:16:00,63.0787,2.835648,0.7884609379168953,4.976852,2.2280099999999994,-13.888899999999978,1688.2469444443573
2023-05-31 20:19:00,51.90972,2.1122679999999994,0.6345768822447504,5.005787,2.9803249999999997,-14.178200000000004,1688.2969444443572
2023-05-31 20:22:00,51.90972,2.1122690000000004,0.7339046714997579,5.121524000000001,3.1539349999999997,-14.467600000000004,1688.3469444443572
2023-05-31 20:25:00,54.60069,2.083334,0.6807394561917369,4.976853,3.009258,-14.178200000000004,1688.3969444443571
2023-05-31 20:28:00,51.12847,2.0254630000000002,0.6154707539212491,4.6875,2.748842,-13.599499999999978,1688.446944444357
2023-05-31 20:31:00,50.75231,2.0833330000000005,0.7268452540748601,4.774305,2.835648,-14.757000000000005,1688.496944444357
2023-05-31 20:34:00,49.18982,2.083334,0.6807428340221066,4.947917,2.9803240000000004,-14.757000000000005,1688.546944444357
2023-05-31 20:37:00,53.06713,2.228009,0.761908703165354,4.861112,2.7777790000000007,-13.888900000000035,1688.596944444357
2023-05-31 20:40:00,52.69097,2.054398,0.67399312185539,4.8321760000000005,2.8935190000000004,-15.046199999999999,1688.646944444357
2023-05-31 20:43:00,52.69097,2.0254630000000002,0.667223929131812,4.774306,2.864584,-13.888900000000035,1688.6969444443569
2023-05-31 20:46:00,52.66204,1.9386579999999993,0.5962052599470437,4.774305999999999,2.922454000000001,-13.599599999999953,1688.7469444443568
2023-05-31 20:49:00,52.66204,2.0254630000000002,0.667223929131812,4.687501,2.7777789999999998,-13.59960000000001,1688.7969444443568
2023-05-31 20:52:00,51.90972,1.967593,0.6984202177175131,4.6875,2.864584,-13.310100000000034,1688.8469444443567
2023-05-31 20:55:00,51.12847,2.083334,0.6282285620901484,4.774305,2.7777780000000005,-14.467499999999973,1688.8969444443567
2023-05-31 20:58:00,49.97107,2.141204,0.6941841283645545,4.890046000000001,2.8645830000000005,-13.888800000000003,1688.9469444443566
2023-05-31 21:01:00,49.59491,2.1701390000000007,0.6472270294780084,4.976852,2.8935190000000004,-15.335700000000031,1688.9969444443566
2023-05-31 21:04:00,46.90393,2.1122690000000004,0.7338985952314796,4.918982000000001,2.9513890000000007,-14.467499999999973,1689.0469444443565
2023-05-31 21:07:00,49.59491,2.228009,0.6598108870316397,4.976852,2.835649000000001,-14.75690000000003,1689.0969444443565
2023-05-31 21:10:00,51.12847,2.170139,0.6472270294780081,4.918982,2.835649000000001,-14.467600000000004,1689.1469444443564
2023-05-31 21:13:00,51.15741,2.0254630000000002,0.667223929131812,4.716435,2.8067129999999993,-14.178200000000004,1689.1969444443564
2023-05-31 21:16:00,55.00579,1.851851,0.6696294415889398,4.456018,2.748844,-13.888899999999978,1689.2469444443564
2023-05-31 21:19:00,57.29167,1.7939809999999996,0.5637020839434792,4.5428239999999995,2.835649000000001,-14.756899999999973,1689.2969444443563
2023-05-31 21:22:00,51.90972,1.851852,0.6696282687705847,4.629630000000001,2.922454000000001,-14.756899999999973,1689.3469444443563
2023-05-31 21:25:00,46.12268,1.8229169999999995,0.6623702661254713,4.716436,3.038195000000001,-16.20369999999997,1689.3969444443562
2023-05-31 21:28:00,43.80787,1.967593,0.6984187513054393,4.774306,2.9513890000000007,-15.9144,1689.4469444443562
2023-05-31 21:31:00,43.43171,1.9965279999999996,0.6090688199209426,4.74537,2.835648,-15.914299999999969,1689.4969444443561
2023-05-31 21:34:00,42.6794,2.0254630000000002,0.5534194413010043,4.542824,2.5752309999999996,-16.782399999999996,1689.546944444356
2023-05-31 21:37:00,41.89815,2.0254630000000002,0.667223929131812,4.4270830000000005,2.517361,-16.492999999999995,1689.596944444356
2023-05-31 21:40:00,41.89815,2.0254630000000002,0.6154707539212491,4.398148,2.4594899999999997,-16.492999999999995,1689.646944444356
2023-05-31 21:43:00,41.89815,2.0254630000000002,0.5534194413010043,4.398148,2.430554999999999,-18.22909999999996,1689.696944444356
2023-05-31 21:46:00,41.1169,1.9965279999999996,0.6604329851518697,4.3402780000000005,2.4594899999999997,-15.3356,1689.746944444356
2023-05-31 21:49:00,40.74074,2.0254629999999993,0.6154707539212488,4.369213,2.430555000000001,-16.782399999999996,1689.7969444443559
2023-05-31 21:52:00,40.74074,2.054398,0.6739914450059542,4.340278,2.4016200000000003,-16.782399999999996,1689.8469444443558
2023-05-31 21:55:00,40.36459,2.054398,0.67399312185539,4.311342,2.3726849999999997,-15.9144,1689.8969444443558
2023-05-31 21:58:00,42.6794,2.141203,0.5769580526259844,4.340277,2.256945000000001,-17.071699999999964,1689.9469444443557
2023-05-31 22:01:00,42.6794,2.0254629999999993,0.5534218497762723,4.311342,2.343750000000001,-16.492999999999995,1689.9969444443557
2023-05-31 22:04:00,41.14584,2.0254629999999993,0.6154726873826579,4.282406999999999,2.343750000000001,-17.361099999999965,1690.0469444443556
2023-05-31 22:07:00,42.6794,2.054398,0.6218584258490911,4.282406999999999,2.3148150000000003,-16.203700000000026,1690.0969444443556
2023-05-31 22:10:00,42.30324,2.0254630000000002,0.6154726873826581,4.2534719999999995,2.3148150000000003,-16.203700000000026,1690.1469444443555
2023-05-31 22:13:00,42.30324,2.0254629999999993,0.6154726873826579,4.195601999999999,2.256945000000001,-16.20369999999997,1690.1969444443555
2023-05-31 22:16:00,42.30324,1.9386580000000002,0.5356050990067589,4.1666669999999995,2.2858799999999997,-16.203700000000026,1690.2469444443554
2023-05-31 22:19:00,42.30324,1.967593,0.5415602997530825,4.195601999999999,2.2858799999999997,-16.782399999999996,1690.2969444443554
2023-05-31 22:22:00,43.43171,1.9386580000000002,0.5356050990067589,4.1666669999999995,2.2858799999999997,-17.939899999999966,1690.3469444443554
2023-05-31 22:25:00,40.76968,1.9097229999999996,0.529633180728364,4.1666669999999995,2.3148150000000003,-16.492999999999995,1690.3969444443553
2023-05-31 22:28:00,41.14584,2.0254629999999993,0.6154726873826579,4.195601999999999,2.256945000000001,-16.49309999999997,1690.4469444443553
2023-05-31 22:31:00,42.6794,2.0254629999999993,0.5534218497762723,4.224537,2.256945000000001,-16.782399999999996,1690.4969444443552
2023-05-31 22:34:00,41.14584,1.9965279999999996,0.6090669011149434,4.311343,2.4016200000000003,-16.20369999999997,1690.5469444443552
2023-05-31 22:37:00,41.14584,2.0254630000000002,0.6672222644059588,4.311343,2.4016200000000003,-16.493100000000027,1690.5969444443551
2023-05-31 22:40:00,41.14584,2.054398,0.6739914450059542,4.369213,2.430555000000001,-17.071799999999996,1690.646944444355
2023-05-31 22:43:00,40.36459,2.0833330000000005,0.6807409121839222,4.369213,2.4016200000000003,-17.07170000000002,1690.696944444355
2023-05-31 22:46:00,42.30324,2.054398,0.6218564778059078,4.398148000000001,2.430555000000001,-17.361099999999965,1690.746944444355
2023-05-31 22:49:00,42.30324,2.1122679999999994,0.6345749052528978,4.369213,2.343750000000001,-17.071799999999996,1690.796944444355
2023-05-31 22:52:00,42.6794,2.1122679999999994,0.6874710383915548,4.369213,2.3726849999999997,-16.782399999999996,1690.846944444355
2023-05-31 22:55:00,40.74074,2.0254630000000002,0.6154707539212491,4.3402780000000005,2.4016200000000003,-17.07170000000002,1690.8969444443549
2023-05-31 22:58:00,42.6794,1.967593,0.6026445630045314,4.282408,2.4016200000000003,-17.36110000000002,1690.9469444443548
2023-05-31 23:01:00,42.6794,1.9965279999999996,0.6090669011149434,4.3402780000000005,2.430555000000001,-17.361000000000047,1690.9969444443548
2023-05-31 23:04:00,41.14584,2.0254630000000002,0.6672222644059557,4.3402780000000005,2.430554999999999,-16.493100000000027,1691.0469444443547
2023-05-31 23:07:00,40.76968,2.0254630000000002,0.6672222644059557,4.3402780000000005,2.430554999999999,-17.361199999999997,1691.0969444443547
2023-05-31 23:10:00,43.46065,1.967593,0.6536232085969339,4.282408,2.430554999999999,-16.782500000000027,1691.1469444443546
2023-05-31 23:13:00,41.14584,1.9386579999999993,0.6467925220039217,4.282408,2.4594899999999997,-15.335699999999974,1691.1969444443546
2023-05-31 23:16:00,43.8368,1.9965279999999996,0.6604329851518697,4.2534730000000005,2.3726849999999997,-15.625,1691.2469444443545
2023-05-31 23:17:00,41.89815,1.8807869999999998,0.6330664549885311,4.224537000000001,2.4594899999999997,-15.04630000000003,1691.2636111110212
2023-05-31 23:20:00,44.58912,1.9675919999999998,0.6536229728906289,4.224537000000001,2.3726849999999997,-17.071699999999964,1691.3136111110211
2023-05-31 23:23:00,44.58912,1.9386579999999993,0.6467925220039217,4.282408,2.4594899999999997,-16.203700000000026,1691.363611111021
2023-05-31 23:26:00,41.89815,2.0833329999999997,0.6807409121839191,4.3402780000000005,2.3726849999999997,-15.9144,1691.413611111021
2023-05-31 23:29:00,41.89815,2.0254630000000002,0.6672222644059557,4.3402780000000005,2.430554999999999,-17.07170000000002,1691.463611111021
2023-05-31 23:32:00,41.89815,2.0254629999999993,0.6672222644059557,4.369213,2.4594899999999997,-16.493100000000027,1691.513611111021
2023-05-31 23:35:00,41.1169,2.054398,0.6739914450059513,4.398148000000001,2.4594899999999997,-17.93979999999999,1691.563611111021
2023-05-31 23:38:00,40.74074,2.054398,0.6739914450059513,4.398148000000001,2.4594899999999997,-16.782399999999996,1691.6136111110209
2023-05-31 23:41:00,40.74074,2.1122690000000004,0.6874712706561643,4.427084000000001,2.430554999999999,-18.22919999999999,1691.6636111110208
2023-05-31 23:44:00,40.36459,2.1122690000000004,0.6874712706561643,4.427084000000001,2.430554999999999,-16.493100000000027,1691.7136111110208
2023-05-31 23:47:00,42.6794,2.141203,0.6941821838961544,4.398148000000001,2.3726849999999997,-16.203700000000026,1691.7636111110207
2023-05-31 23:50:00,44.99421,2.0254630000000002,0.6672222644059557,4.3402780000000005,2.430554999999999,-17.071800000000025,1691.8136111110207
2023-05-31 23:53:00,45.74653,2.0833329999999997,0.6807409121839191,4.3402780000000005,2.3726849999999997,-16.492999999999967,1691.8636111110206
2023-05-31 23:56:00,43.8368,2.0254630000000002,0.6672222644059557,4.3402780000000005,2.430554999999999,-16.492999999999995,1691.9136111110206
2023-05-31 23:59:00,41.89815,1.938657,0.6467922855676604,4.3402780000000005,2.5173609999999993,-16.493000000000052,1691.9636111110206
2023-06-01 00:02:00,41.89815,2.0254630000000002,0.6672222644059557,4.3402780000000005,2.430554999999999,-16.782399999999996,1692.0136111110205
2023-06-01 00:05:00,41.89815,1.9965279999999996,0.6604329851518697,4.3402780000000005,2.4594899999999997,-17.07170000000002,1692.0636111110205
2023-06-01 00:08:00,41.89815,2.0254630000000002,0.6672222644059557,4.3402780000000005,2.430554999999999,-16.782400000000052,1692.1136111110204
2023-06-01 00:11:00,41.89815,2.0254629999999993,0.5534194413010042,4.427083,2.4594899999999997,-17.071799999999996,1692.1636111110204
2023-06-01 00:14:00,41.1169,2.054398,0.6218564778059078,4.427083,2.4594899999999997,-16.203700000000026,1692.2136111110203
2023-06-01 00:17:00,43.80787,2.1122679999999994,0.6345749052528978,4.427083,2.4016200000000003,-16.20369999999997,1692.2636111110203
2023-06-01 00:20:00,41.89815,2.054398,0.5593263945957594,4.427083,2.430554999999999,-17.361199999999997,1692.3136111110202
2023-06-01 00:23:00,43.43171,2.0833329999999997,0.6282244172215335,4.398148,2.4016200000000003,-16.20369999999997,1692.3636111110202
2023-06-01 00:26:00,42.30324,1.9965279999999996,0.5474967216958591,4.398148,2.4594899999999997,-16.493100000000027,1692.4136111110201
2023-06-01 00:29:00,42.30324,2.0254630000000002,0.5534194413010043,4.398148,2.430554999999999,-16.782399999999996,1692.46361111102
2023-06-01 00:32:00,42.30324,2.0254630000000002,0.5534194413010043,4.398148,2.430554999999999,-16.78249999999997,1692.51361111102
2023-06-01 00:35:00,42.6794,2.0254630000000002,0.5534194413010043,4.398148,2.430554999999999,-15.625,1692.56361111102
2023-06-01 00:38:00,42.6794,1.9965279999999996,0.6604329851518697,4.3402780000000005,2.4594899999999997,-16.49309999999997,1692.61361111102
2023-06-01 00:41:00,44.99421,1.9965279999999996,0.5474967216958591,4.398148,2.4594899999999997,-15.04630000000003,1692.66361111102
2023-06-01 00:44:00,42.6794,1.9965279999999996,0.6604329851518697,4.3402780000000005,2.4594899999999997,-17.07170000000002,1692.7136111110199
2023-06-01 00:47:00,42.6794,1.9386579999999993,0.6467925220039217,4.282408,2.4594899999999997,-17.36110000000002,1692.7636111110198
2023-06-01 00:50:00,44.96528,1.9386580000000002,0.6467925220039219,4.2534730000000005,2.430554999999999,-16.782399999999996,1692.8136111110198
2023-06-01 00:53:00,43.46065,1.9097229999999996,0.6399404978245522,4.2534730000000005,2.4594899999999997,-17.36110000000002,1692.8636111110197
2023-06-01 00:56:00,42.6794,1.9386579999999993,0.6467925220039217,4.282408,2.4594899999999997,-16.782399999999996,1692.9136111110197
2023-06-01 00:59:00,42.6794,1.967593,0.6536232085969339,4.282408,2.430554999999999,-16.492999999999995,1692.9636111110196
2023-06-01 01:02:00,42.2743,1.9965279999999996,0.6604329851518697,4.3402780000000005,2.4594899999999997,-16.782399999999996,1693.0136111110196
2023-06-01 01:05:00,41.89815,2.0254630000000002,0.5534194413010043,4.398148,2.430554999999999,-17.36110000000002,1693.0636111110196
2023-06-01 01:08:00,41.1169,2.054398,0.5593263945957594,4.427083,2.430554999999999,-16.782399999999996,1693.1136111110195
2023-06-01 01:11:00,43.43171,2.054398,0.5593263945957594,4.456018,2.4594899999999997,-15.914300000000026,1693.1636111110195
2023-06-01 01:14:00,42.6794,2.083334,0.6807411451106624,4.427084000000001,2.4594899999999997,-17.07170000000002,1693.2136111110194
2023-06-01 01:17:00,40.74074,2.1122690000000004,0.6874712706561643,4.427084000000001,2.430554999999999,-16.203700000000026,1693.2636111110194
2023-06-01 01:20:00,40.74074,2.1701390000000007,0.7008749283177191,4.484954000000001,2.430554999999999,-16.782399999999996,1693.3136111110193
2023-06-01 01:23:00,40.76968,2.1701390000000007,0.7008749283177191,4.484954000000001,2.430554999999999,-17.650500000000022,1693.3636111110193
2023-06-01 01:26:00,39.98843,2.083334,0.6807411451106624,4.427084000000001,2.4594899999999997,-17.361099999999965,1693.4136111110192
2023-06-01 01:29:00,39.58334,2.141203,0.5769555685852361,4.456018,2.3726849999999997,-18.229100000000017,1693.4636111110192
2023-06-01 01:32:00,38.83102,2.141203,0.6941821838961544,4.398148000000001,2.3726849999999997,-16.493100000000027,1693.5136111110191
2023-06-01 01:35:00,38.83102,2.054398,0.5593288220952488,4.340277,2.343750000000001,-17.650400000000047,1693.563611111019
2023-06-01 01:38:00,39.58334,2.054398,0.6739914450059513,4.195602000000001,2.256944,-18.22919999999999,1693.613611111019
2023-06-01 01:41:00,37.26852,2.054398,0.6739914450059542,4.108796,2.1701380000000006,-17.93979999999999,1693.663611111019
2023-06-01 01:44:00,36.89236,2.0254629999999993,0.6672255938503169,4.050924999999999,2.141204000000001,-16.203700000000026,1693.713611111019
2023-06-01 01:47:00,36.89236,2.054398,0.6218603738803741,4.07986,2.1122690000000004,-17.361099999999965,1693.763611111019
2023-06-01 01:50:00,36.5162,2.0833330000000005,0.6807426010949476,4.0509260000000005,2.083334,-16.49309999999997,1693.8136111110189
2023-06-01 01:53:00,39.20718,2.170139,0.7008766530544543,4.079862,2.0254640000000004,-17.650499999999994,1693.8636111110188
2023-06-01 01:56:00,40.74074,2.083334,0.5652180809284665,4.079862,2.054398,-17.361099999999993,1693.9136111110188
2023-06-01 01:59:00,41.14584,2.0833330000000005,0.565217877581524,4.0509260000000005,2.0254629999999993,-17.361099999999993,1693.9636111110187
2023-06-01 02:02:00,39.58334,2.0833330000000005,0.565217877581524,4.0509260000000005,2.0254629999999993,-17.939899999999994,1694.0136111110187
2023-06-01 02:05:00,39.58334,2.0833330000000005,0.565217877581524,4.0509260000000005,2.0254629999999993,-17.650499999999994,1694.0636111110186
2023-06-01 02:08:00,39.58334,2.054398,0.6218584258490877,4.021990000000001,2.054398,-20.25460000000001,1694.1136111110186
2023-06-01 02:11:00,41.14584,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-18.807800000000015,1694.1636111110186
2023-06-01 02:14:00,39.58334,2.054398,0.5593263945957594,4.0509260000000005,2.054398,-16.782399999999996,1694.2136111110185
2023-06-01 02:17:00,39.61227,2.054398,0.6218584258490877,3.993055,2.0254629999999993,-17.65040000000002,1694.2636111110185
2023-06-01 02:20:00,39.58334,2.054398,0.5593263945957594,4.021991,2.0254629999999993,-18.22919999999999,1694.3136111110184
2023-06-01 02:23:00,41.1169,2.1122679999999994,0.5710941765607558,4.021991,1.967593,-18.518399999999986,1694.3636111110184
2023-06-01 02:26:00,39.98843,2.0254630000000002,0.5534194413010043,3.993056,2.0254629999999993,-19.675999999999988,1694.4136111110183
2023-06-01 02:29:00,39.58334,2.0254629999999993,0.5534194413010042,4.021991,2.054398,-17.93979999999999,1694.4636111110183
2023-06-01 02:32:00,39.58334,2.054398,0.5593263945957594,4.021991,2.0254629999999993,-17.939899999999994,1694.5136111110182
2023-06-01 02:35:00,39.98843,2.054398,0.5593263945957594,4.021991,2.0254629999999993,-17.93979999999999,1694.5636111110182
2023-06-01 02:38:00,39.58334,2.0833330000000005,0.565217877581524,4.0509260000000005,2.0254629999999993,-17.93979999999999,1694.6136111110181
2023-06-01 02:41:00,39.20718,2.083334,0.5652180809284665,4.079862,2.054398,-18.518500000000017,1694.663611111018
2023-06-01 02:44:00,40.36459,2.1701390000000007,0.5828025236929104,4.137732000000001,2.0254629999999993,-18.51849999999999,1694.713611111018
2023-06-01 02:47:00,38.04977,2.1701390000000007,0.7008766530544546,4.137732000000001,2.083334,-17.65039999999999,1694.763611111018
2023-06-01 02:50:00,38.04977,2.1122690000000004,0.6874729715684733,4.079862,2.083334,-20.25460000000001,1694.813611111018
2023-06-01 02:53:00,38.83102,2.0833330000000005,0.6807426010949476,4.0509260000000005,2.083334,-18.80789999999999,1694.863611111018
2023-06-01 02:56:00,38.83102,2.0254629999999993,0.6672239291318118,4.021991,2.1122690000000004,-18.229100000000017,1694.9136111110179
2023-06-01 02:59:00,40.36459,2.054398,0.67399312185539,4.0509260000000005,2.1122690000000004,-17.36110000000002,1694.9636111110178
2023-06-01 03:02:00,40.36459,2.0833330000000005,0.6807426010949476,4.0509260000000005,2.083334,-18.807800000000015,1695.0136111110178
2023-06-01 03:05:00,38.83102,2.0833330000000005,0.6807426010949476,4.0509260000000005,2.083334,-18.51849999999999,1695.0636111110177
2023-06-01 03:08:00,39.61227,2.1122679999999994,0.6874727393034501,4.021991,2.0254640000000004,-19.097199999999987,1695.1136111110177
2023-06-01 03:11:00,39.20718,2.1122679999999994,0.6874727393034501,4.021991,2.0254640000000004,-18.51849999999999,1695.1636111110176
2023-06-01 03:14:00,39.20718,2.1122690000000004,0.6874729715684733,4.079862,2.083334,-18.80789999999999,1695.2136111110176
2023-06-01 03:17:00,39.20718,2.1701390000000007,0.7008766530544546,4.137732000000001,2.083334,-17.93979999999999,1695.2636111110176
2023-06-01 03:20:00,39.20718,2.141204,0.6941841283645545,4.137732000000001,2.1122690000000004,-19.386599999999987,1695.3136111110175
2023-06-01 03:23:00,38.83102,2.141204,0.6941841283645545,4.137732000000001,2.1122690000000004,-16.782399999999996,1695.3636111110175
2023-06-01 03:26:00,38.83102,2.1701390000000007,0.7008766530544546,4.137732000000001,2.083334,-18.22919999999999,1695.4136111110174
2023-06-01 03:29:00,38.83102,2.1122690000000004,0.6874729715684733,4.079862,2.083334,-17.93980000000002,1695.4636111110174
2023-06-01 03:32:00,38.04977,2.1122690000000004,0.6874729715684733,4.079862,2.083334,-18.518599999999992,1695.5136111110173
2023-06-01 03:35:00,39.98843,2.0833330000000005,0.565217877581524,4.0509260000000005,2.0254629999999993,-18.807799999999986,1695.5636111110173
2023-06-01 03:38:00,39.98843,2.0833330000000005,0.6807426010949476,4.0509260000000005,2.083334,-18.518399999999986,1695.6136111110172
2023-06-01 03:41:00,40.36459,2.1122679999999994,0.6874727393034501,4.021991,2.0254640000000004,-18.518500000000017,1695.6636111110172
2023-06-01 03:44:00,40.74074,2.054398,0.67399312185539,4.021991,2.083334,-19.097199999999987,1695.7136111110171
2023-06-01 03:47:00,40.76968,2.054398,0.67399312185539,4.021991,2.083334,-19.386599999999987,1695.763611111017
2023-06-01 03:50:00,38.04977,1.9965279999999996,0.6604346376908348,4.021991,2.141204,-18.518599999999992,1695.813611111017
2023-06-01 03:53:00,40.36459,2.054398,0.67399312185539,4.021991,2.083334,-17.650500000000022,1695.863611111017
2023-06-01 03:56:00,42.6794,2.141203,0.6941838967494205,4.0509260000000005,2.0254640000000004,-17.36110000000002,1695.913611111017
2023-06-01 03:59:00,41.14584,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-18.807799999999986,1695.963611111017
2023-06-01 04:02:00,41.89815,2.141203,0.6941838967494205,4.0509260000000005,2.0254640000000004,-17.93979999999999,1696.0136111110169
2023-06-01 04:05:00,43.8368,2.0833330000000005,0.6807409121839193,4.195602000000001,2.2280089999999992,-17.650499999999994,1696.0636111110168
2023-06-01 04:08:00,44.99421,2.0833330000000005,0.7268437454170164,4.369213,2.430554999999999,-17.361099999999993,1696.1136111110168
2023-06-01 04:11:00,45.74653,2.0833330000000005,0.6807442899984918,4.513888,2.546297,-18.22909999999999,1696.1636111110167
2023-06-01 04:14:00,46.52778,2.0833330000000005,0.7268437454170164,4.629630000000001,2.6909719999999995,-17.93979999999999,1696.2136111110167
2023-06-01 04:17:00,46.52778,2.141203,0.6941804710352754,4.629630000000001,2.604166,-17.361099999999993,1696.2636111110166
2023-06-01 04:20:00,44.99421,2.083334,0.6282265995488098,4.629630000000001,2.633102,-16.492999999999995,1696.3136111110166
2023-06-01 04:23:00,43.8368,2.1122690000000004,0.6874746724732321,4.5428239999999995,2.546297,-16.4931,1696.3636111110166
2023-06-01 04:26:00,43.43171,2.1122690000000004,0.5710943793877759,4.513889000000001,2.4594899999999997,-17.071699999999993,1696.4136111110165
2023-06-01 04:29:00,44.99421,2.170139,0.5828025236929102,4.484954,2.3726849999999997,-16.203699999999998,1696.4636111110165
2023-06-01 04:32:00,43.43171,2.1122690000000004,0.6874712706561643,4.427084000000001,2.430554999999999,-17.071699999999993,1696.5136111110164
2023-06-01 04:35:00,43.43171,2.1122690000000004,0.6345751244293396,4.427084000000001,2.4016200000000003,-16.782299999999992,1696.5636111110164
2023-06-01 04:38:00,45.37037,2.1122690000000004,0.6874712706561673,4.398149,2.4016200000000003,-17.93979999999999,1696.6136111110163
2023-06-01 04:41:00,42.6794,2.083334,0.6807411451106654,4.398149,2.430555000000001,-17.36110000000002,1696.6636111110163
2023-06-01 04:44:00,45.37037,2.1122690000000004,0.6874712706561673,4.398149,2.4016200000000003,-17.650499999999994,1696.7136111110162
2023-06-01 04:47:00,45.37037,2.1122690000000004,0.6345751244293396,4.398149,2.3726849999999997,-18.22919999999999,1696.7636111110162
2023-06-01 04:50:00,43.46065,2.1122690000000004,0.6874729715684733,4.369213,2.3726849999999997,-17.07170000000002,1696.8136111110161
2023-06-01 04:53:00,42.6794,2.054399,0.6218566981886589,4.398149,2.430555,-17.361099999999993,1696.863611111016
2023-06-01 04:56:00,41.14584,2.083334,0.6807411451106654,4.398149,2.430555000000001,-17.650499999999994,1696.913611111016
2023-06-01 04:59:00,44.58912,2.170139,0.6472250238139631,4.398149,2.3148150000000003,-17.65039999999999,1696.963611111016
2023-06-01 05:02:00,45.37037,2.170139,0.7008766530544543,4.369213,2.3148150000000003,-17.93979999999999,1697.013611111016
2023-06-01 05:05:00,45.37037,2.083334,0.6807428340221066,4.369213,2.4016200000000003,-17.071699999999993,1697.063611111016
2023-06-01 05:08:00,40.36459,2.054399,0.6739933554573435,4.369213,2.430555,-17.361199999999968,1697.1136111110159
2023-06-01 05:11:00,40.36459,2.054398,0.6739914450059542,4.369213,2.430555000000001,-17.93979999999999,1697.1636111110158
2023-06-01 05:14:00,40.76968,2.170139,0.7008749283177188,4.427084000000001,2.3726849999999997,-17.65039999999999,1697.2136111110158
2023-06-01 05:17:00,43.8368,2.170139,0.7008749283177188,4.427084000000001,2.3726849999999997,-16.492999999999995,1697.2636111110157
2023-06-01 05:20:00,44.61805,2.054398,0.7197696612467748,4.369213,2.4594899999999997,-16.78230000000002,1697.3136111110157
2023-06-01 05:23:00,41.14584,2.0833330000000005,0.6807409121839193,4.398148000000001,2.430554999999999,-17.07170000000002,1697.3636111110156
2023-06-01 05:26:00,40.74074,2.054398,0.6739914450059513,4.398148000000001,2.4594899999999997,-16.49309999999997,1697.4136111110156
2023-06-01 05:29:00,40.76968,2.0833330000000005,0.6807409121839193,4.398148000000001,2.430554999999999,-18.229100000000017,1697.4636111110156
2023-06-01 05:32:00,40.74074,2.1122690000000004,0.6874712706561643,4.427084000000001,2.430554999999999,-16.49309999999997,1697.5136111110155
2023-06-01 05:35:00,40.74074,2.1122690000000004,0.6874712706561643,4.427084000000001,2.430554999999999,-17.071799999999996,1697.5636111110155
2023-06-01 05:38:00,45.34143,2.34375,0.7406571456468446,4.398149,2.1701390000000007,-17.650499999999965,1697.6136111110154
2023-06-01 05:41:00,53.84838,2.256945,0.7208442265146143,4.398149,2.2569440000000007,-15.625,1697.6636111110154
2023-06-01 05:44:00,55.38194,2.170139,0.8662296233317893,4.427084000000001,2.4884270000000006,-14.467600000000004,1697.7136111110153
2023-06-01 05:47:00,66.95602,2.4016210000000004,0.8892652196715005,5.787034,3.5879630000000002,-14.46750000000003,1697.7636111110153
2023-06-01 05:50:00,60.76389,1.9097220000000004,0.7608538868330437,5.642364000000001,3.9351819999999993,-11.574099999999987,1697.8136111110152
2023-06-01 05:53:00,51.53356,1.9097220000000004,0.7608661720007344,5.439814,3.7326420000000002,-14.467499999999973,1697.8636111110152
2023-06-01 05:56:00,48.06134,1.967593,0.6984099527276244,5.353014,3.5300909999999996,-16.493100000000027,1697.9136111110151
2023-06-01 05:59:00,46.52778,2.1122690000000004,0.6874712706561673,5.208334,3.211805,-15.625,1697.963611111015
2023-06-01 06:02:00,48.84259,2.054398,0.7197711594285148,4.890046,2.9803240000000004,-16.782399999999996,1698.013611111015
2023-06-01 06:05:00,52.31481,2.054398,0.67399312185539,4.5428239999999995,2.6041669999999995,-15.335699999999974,1698.063611111015
2023-06-01 06:08:00,50.0,1.967593,0.7763243486588671,4.484953,2.719906,-16.20369999999997,1698.113611111015
2023-06-01 06:11:00,45.37037,2.0254629999999993,0.7916863389823591,4.716434,2.8935190000000004,-16.49309999999997,1698.163611111015
2023-06-01 06:14:00,45.37037,2.0254630000000002,0.7126756606946509,4.918982000000001,3.038194999999999,-16.2038,1698.2136111110149
2023-06-01 06:17:00,51.15741,2.1990739999999995,0.7075508831857055,4.716436,2.633103,-15.335699999999974,1698.2636111110148
2023-06-01 06:20:00,51.53356,1.9386579999999993,0.5962033706791012,4.340278,2.4884250000000003,-14.756899999999973,1698.3136111110148
2023-06-01 06:23:00,50.75231,1.9965279999999996,0.746379215977322,4.311343,2.4884250000000003,-15.914300000000026,1698.3636111110147
2023-06-01 06:26:00,48.09028,1.9965279999999996,0.7055583366413276,4.716435,2.8645830000000005,-16.203700000000026,1698.4136111110147
2023-06-01 06:29:00,49.62384,2.054398,0.7197711594285148,4.861110999999999,2.951389,-15.046299999999974,1698.4636111110146
2023-06-01 06:32:00,48.84259,2.054398,0.7197711594285148,4.774305,2.8645830000000005,-15.9144,1698.5136111110146
2023-06-01 06:35:00,47.68518,2.054398,0.7197711594285148,4.658564,2.7488420000000007,-15.625,1698.5636111110146
2023-06-01 06:38:00,50.0,2.1122690000000004,0.687469569736308,4.658566,2.6620359999999996,-14.756899999999973,1698.6136111110145
2023-06-01 06:41:00,48.90046,2.083334,0.6807394561917369,4.658566,2.6909710000000002,-15.625,1698.6636111110145
2023-06-01 06:44:00,31.94444,1.9097220000000004,0.6840707260241401,4.716436,2.95139,-17.361099999999965,1698.7136111110144
2023-06-01 06:47:00,31.51042,2.054398,0.7197726576050975,4.745369,2.835648,-17.36110000000002,1698.7636111110144
2023-06-01 06:53:00,31.51042,2.0833329999999997,0.6282244172215335,4.62963,2.633102,-18.518599999999992,1698.7636111110144
2023-06-01 06:56:00,34.51968,2.1122689999999995,0.6345790784019304,4.427083,2.4016210000000004,-18.51849999999996,1698.8136111110143
2023-06-01 06:59:00,39.58334,2.0833329999999997,0.6807409121839191,4.282408,2.3148149999999994,-19.96519999999998,1698.8636111110143
2023-06-01 07:02:00,37.26852,2.0833329999999997,0.8766381766613002,4.57176,2.748843,-17.93979999999999,1698.9136111110142
2023-06-01 07:05:00,39.98843,2.0254630000000002,0.7537883543359152,5.005786,3.1539349999999997,-17.361199999999997,1698.9636111110142
2023-06-01 07:08:00,36.89236,1.9965279999999996,0.6604263749231717,4.918982000000001,3.038190000000001,-18.518599999999992,1699.0136111110141
2023-06-01 07:11:00,35.73495,1.9675919999999998,0.73894332288935,5.005787,3.2118009999999995,-16.782399999999996,1699.063611111014
2023-06-01 07:14:00,43.43171,2.1990739999999995,0.5886601095557741,5.179392999999999,3.0381990000000005,-18.518500000000017,1699.113611111014
2023-06-01 07:17:00,39.20718,1.9965279999999996,0.5474991110552773,4.861110999999999,2.922454,-17.650499999999965,1699.163611111014
2023-06-01 07:20:00,36.89236,1.8807869999999998,0.6768615814570612,4.716436,2.9803250000000006,-17.361099999999965,1699.213611111014
2023-06-01 07:23:00,34.20139,1.9097229999999996,0.7240162039831097,4.803242,3.0671299999999997,-18.22920000000005,1699.263611111014
2023-06-01 07:26:00,36.5162,2.054398,0.67399312185539,4.890046,2.951389,-18.807900000000018,1699.3136111110139
2023-06-01 07:29:00,43.43171,2.2858789999999996,0.7274652537816876,4.658564999999999,2.4884260000000005,-17.650500000000022,1699.3636111110138
2023-06-01 07:32:00,40.76968,2.054398,0.67399312185539,4.513888,2.5752309999999996,-18.518599999999992,1699.4136111110138
2023-06-01 07:35:00,51.15741,1.8807869999999998,1.0355714454621165,4.918986,3.5300890000000003,-15.9144,1699.4636111110137
2023-06-01 07:38:00,67.33218,1.2152780000000005,0.7997974619400524,4.253471,3.530092999999999,-13.020800000000008,1699.5136111110137
2023-06-01 07:41:00,55.7581,1.4467590000000001,0.9672868198742604,5.758101,4.918982,-12.73150000000004,1699.5636111110136
2023-06-01 07:44:00,54.62963,2.054398,0.8685584917145678,7.1180579999999996,5.32407,-14.178299999999979,1699.6136111110136
2023-06-01 07:47:00,51.53356,2.0254629999999993,0.7916888653826011,6.452543,4.62963,-14.467499999999973,1699.6636111110136
