Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-01 07:50:00,52.69097,1.9965279999999996,0.8523428078224353,6.192127999999999,4.45602,-15.04630000000003,1699.7136111110135
2023-06-01 07:53:00,57.69676,1.9675919999999998,0.8112413411580109,5.960647000000001,4.224535,-13.599500000000035,1699.7636111110135
2023-06-01 07:56:00,61.16898,1.938657,0.8968232630614859,6.539352,4.918984999999999,-13.310200000000009,1699.8136111110134
2023-06-01 07:59:00,58.47801,1.851852,0.8112752508301931,6.1631920000000004,4.57176,-12.73150000000004,1699.8636111110134
2023-06-01 08:02:00,80.43981,2.2858790000000004,0.7274652537816878,5.902782,3.7326430000000004,-6.944499999999948,1699.9136111110133
2023-06-01 08:05:00,85.09838,1.851852,1.5279473637848253,8.130787,7.523145,13.020800000000008,1699.9636111110133
2023-06-01 08:08:00,91.6088,1.4756940000000007,1.5747976907599173,8.449074,8.651620000000001,24.305600000000027,1700.0136111110132
2023-06-01 08:11:00,91.6088,1.2442130000000002,1.553278335289383,8.304397999999999,8.969905,23.72679999999997,1700.0636111110132
2023-06-01 08:14:00,98.17708,1.273148,1.5699847965289735,8.246531000000001,8.883103,24.305499999999995,1700.1136111110131
2023-06-01 08:17:00,90.07523,1.273148,1.5699891840525797,8.246525000000002,8.883107,26.331000000000017,1700.163611111013
2023-06-01 08:20:00,79.6875,1.5625,1.576926740974051,8.622682,8.651622,19.097199999999987,1700.213611111013
2023-06-01 08:23:00,79.65856,1.9097229999999996,1.5364347342014102,8.912037999999999,8.217595,12.152699999999982,1700.263611111013
2023-06-01 08:26:00,81.97338,1.6782409999999999,1.4017310879856988,8.333336,7.812494999999999,13.020899999999983,1700.313611111013
2023-06-01 08:29:00,82.75463,1.7071759999999996,1.381147344380897,8.159726,7.552080000000001,14.467600000000004,1700.363611111013
2023-06-01 08:32:00,81.97338,1.7071759999999996,1.3811473443808961,8.101856,7.49421,14.467600000000004,1700.4136111110129
2023-06-01 08:35:00,81.59722,1.765047,1.3542396146990725,8.101857,7.34954,11.284700000000043,1700.4636111110128
2023-06-01 08:38:00,80.41088,1.8229170000000003,1.3605019588357739,8.072912,7.233795000000001,12.152800000000013,1700.5136111110128
2023-06-01 08:41:00,92.79514,1.3599539999999992,1.4588853605607457,7.581018,7.783564000000001,24.594899999999996,1700.5636111110127
2023-06-01 08:44:00,98.17708,1.0995369999999998,1.4431601140368802,7.407408,8.159721,28.935100000000006,1700.6136111110127
2023-06-01 08:47:00,92.7662,0.9259259999999996,1.4607702307927273,7.031248000000001,8.275462000000001,32.98609999999999,1700.6636111110126
2023-06-01 08:50:00,82.34954,1.0416660000000002,1.4201496635334048,7.262729,8.101852999999998,24.594900000000024,1700.7136111110126
2023-06-01 08:53:00,82.72569,1.3020829999999997,1.3731524563498991,7.523143999999999,7.667821000000001,18.22919999999999,1700.7636111110126
2023-06-01 08:56:00,84.69329,1.1284720000000004,1.3206834365573994,6.973378,7.378475999999999,18.518500000000017,1700.8136111110125
2023-06-01 08:59:00,82.75463,1.0995370000000007,1.3045382672649148,6.915514000000001,7.349537,21.701400000000035,1700.8636111110125
2023-06-01 09:02:00,79.65856,1.4467590000000001,1.2967040983697335,7.262733999999999,6.973375,14.46769999999998,1700.9136111110124
2023-06-01 09:05:00,77.34375,1.5914350000000006,1.3629249409971782,7.7835600000000005,7.349535,10.416699999999992,1700.9636111110124
2023-06-01 09:08:00,77.71991,1.765047,1.2824246428603105,7.725696,6.857639000000001,7.8125,1701.0136111110123
2023-06-01 09:11:00,78.90625,1.7071759999999996,1.2769699679985804,7.465274999999999,6.684029000000001,10.416699999999992,1701.0636111110123
2023-06-01 09:14:00,80.81597,1.6203709999999996,1.2757256233432344,7.3206,6.684029000000001,12.152800000000013,1701.1136111110122
2023-06-01 09:17:00,79.28241,1.5335649999999994,1.2551901434592898,7.378469999999999,6.857635000000001,12.442100000000039,1701.1636111110122
2023-06-01 09:20:00,78.90625,1.5914349999999997,1.2971950243251211,7.43634,6.886575000000001,12.442200000000014,1701.2136111110121
2023-06-01 09:23:00,78.50116,1.5335649999999994,1.238406180798246,7.40741,6.857635000000001,10.416700000000048,1701.263611111012
2023-06-01 09:26:00,81.97338,1.5624989999999999,1.2678108279031708,7.349533999999999,6.799765000000001,11.284699999999987,1701.313611111012
2023-06-01 09:29:00,81.97338,1.5624989999999999,1.26781082790317,7.291664,6.7418949999999995,12.731499999999983,1701.363611111012
2023-06-01 09:32:00,82.37847,1.3888889999999998,1.2696302054154294,7.146993999999999,6.9155050000000005,14.467499999999973,1701.413611111012
2023-06-01 09:35:00,88.54167,1.3888879999999997,1.269635052710139,7.204863,6.973385,14.467599999999948,1701.463611111012
2023-06-01 09:38:00,93.57639,1.1284720000000004,1.2943292076546862,6.770838,7.118056,19.386600000000044,1701.5136111110119
2023-06-01 09:41:00,95.8912,1.0127319999999997,1.2551891100974655,6.510418,7.031245999999999,21.12270000000001,1701.5636111110118
2023-06-01 09:44:00,92.79514,0.8969909999999999,1.211216783848194,6.249998,6.944447,23.1481,1701.6136111110118
2023-06-01 09:47:00,90.48032,0.9837959999999999,1.2509180072594972,6.336808,6.9155120000000005,20.83330000000001,1701.6636111110117
2023-06-01 09:50:00,87.76042,0.9548610000000002,1.2338444115064935,6.336808,6.944447,24.30559999999997,1701.7136111110117
2023-06-01 09:53:00,83.91204,0.9837959999999999,1.23841184644361,6.423608,6.973382000000001,21.99079999999998,1701.7636111110116
2023-06-01 09:56:00,81.59722,0.9837959999999999,1.23841184644361,6.3657379999999995,6.9155120000000005,23.72679999999997,1701.8136111110116
2023-06-01 09:59:00,83.53588,1.0127319999999997,1.2551934847012138,6.423608,6.944445999999999,21.990700000000004,1701.8636111110116
2023-06-01 10:02:00,81.97338,0.9259259999999996,1.2409316753757216,6.365742999999999,7.060187000000001,21.701499999999953,1701.9136111110115
2023-06-01 10:05:00,85.06944,0.9548610000000002,1.2461658296766254,6.423612,7.060181000000001,24.594899999999996,1701.9636111110115
2023-06-01 10:08:00,89.69907,0.8969910000000008,1.2470960449993294,6.2499970000000005,7.031246,23.7269,1702.0136111110114
2023-06-01 10:11:00,92.79514,0.8680560000000002,1.263945976795585,6.278932,7.1759260000000005,24.30559999999997,1702.0636111110114
2023-06-01 10:14:00,90.48032,1.0127309999999996,1.3175928056783595,6.655092999999999,7.320602,25.173599999999965,1702.1136111110113
2023-06-01 10:20:00,79.28241,1.273148,1.3160729468467702,7.175929999999999,7.262732000000001,17.361000000000047,1702.2136111110112
2023-06-01 10:23:00,79.28241,1.2442129999999993,1.3152265424827434,7.17593,7.320607000000001,17.650500000000022,1702.2636111110112
2023-06-01 10:26:00,81.59722,1.2152769999999995,1.286258768057651,7.0601840000000005,7.2048570000000005,18.807800000000043,1702.3136111110111
2023-06-01 10:29:00,81.59722,1.1863419999999998,1.271171763901674,7.060188999999999,7.233797000000001,17.93979999999999,1702.363611111011
2023-06-01 10:32:00,83.53588,1.157407,1.2832135419171298,6.944444,7.2048570000000005,21.41210000000001,1702.413611111011
2023-06-01 10:35:00,83.53588,1.157407,1.2967083386986462,6.944444,7.233797000000001,20.254700000000014,1702.463611111011
2023-06-01 10:38:00,79.65856,1.1284720000000004,1.2810335679054117,6.915509,7.233796999999999,17.939899999999966,1702.513611111011
2023-06-01 10:41:00,78.90625,1.2152769999999995,1.2862587680576507,7.002313999999999,7.146987000000001,16.782399999999996,1702.563611111011
2023-06-01 10:44:00,78.50116,1.2152779999999996,1.2862592873427474,7.031249999999999,7.175922000000001,15.046299999999974,1702.6136111110109
2023-06-01 10:47:00,80.43981,1.3020829999999997,1.3020825000220655,7.146990000000001,7.146987000000001,15.625,1702.6636111110108
2023-06-01 10:50:00,77.74884,1.359954,1.3012251605527012,7.20486,7.089116000000001,13.59960000000001,1702.7136111110108
2023-06-01 10:53:00,82.75463,1.3310189999999995,1.3018660726509632,7.118059999999999,7.060181000000001,17.36110000000002,1702.7636111110107
2023-06-01 10:56:00,84.31713,1.2152769999999995,1.2439901437663154,6.944444,7.002317,17.650400000000047,1702.8136111110107
2023-06-01 10:59:00,82.37847,1.1863419999999998,1.2572949543641982,6.915509,7.060187000000001,18.518599999999992,1702.8636111110106
2023-06-01 11:02:00,81.59722,1.1863419999999998,1.2849574623659663,7.031249000000001,7.233797000000001,17.071699999999964,1702.9136111110106
2023-06-01 11:05:00,83.91204,1.2442130000000002,1.2729282892775737,6.9733789999999996,7.031245999999999,16.49309999999997,1702.9636111110106
2023-06-01 11:08:00,82.75463,1.1863419999999998,1.2572949543641982,6.7997689999999995,6.944447,17.650499999999965,1703.0136111110105
2023-06-01 11:11:00,81.59722,1.1284720000000004,1.213207454494561,6.712964,6.886572,15.625,1703.0636111110105
2023-06-01 11:14:00,84.28819,1.2442130000000002,1.2586220978818234,6.915514000000001,6.944441,17.650400000000047,1703.1136111110104
2023-06-01 11:17:00,85.47454,1.1863419999999998,1.2572949543641982,6.7997689999999995,6.944447,19.386599999999987,1703.1636111110104
2023-06-01 11:20:00,83.53588,1.157407,1.228329663220229,6.770829000000001,6.9155120000000005,17.07170000000002,1703.2136111110103
2023-06-01 11:23:00,84.28819,1.157407,1.2559634851189634,6.857634,7.060187000000001,17.361099999999965,1703.2636111110103
2023-06-01 11:26:00,85.4456,1.2152780000000005,1.30015367875747,6.944444,7.118055999999999,18.51849999999996,1703.3136111110102
2023-06-01 11:29:00,87.76042,1.1574080000000002,1.2967088780601437,6.828704,7.118055999999999,19.675900000000013,1703.3636111110102
2023-06-01 11:32:00,89.32292,1.070601,1.236098911266029,6.712958,7.060187000000001,19.675899999999956,1703.4136111110101
2023-06-01 11:35:00,84.69329,0.9837959999999999,1.2880251450593785,6.712958,7.378472,21.12270000000001,1703.46361111101
2023-06-01 11:38:00,81.59722,1.0127319999999997,1.2424959016198804,6.684024000000001,7.175922,18.807900000000018,1703.51361111101
2023-06-01 11:41:00,79.28241,1.0416670000000003,1.2069667997354006,6.655094,7.002317,16.20369999999997,1703.56361111101
2023-06-01 11:44:00,77.71991,1.070602,1.1825732730731122,6.568284,6.799772,14.467600000000004,1703.61361111101
2023-06-01 11:47:00,79.28241,1.1284720000000004,1.1993579825669864,6.510418,6.655096,13.888900000000035,1703.66361111101
2023-06-01 11:50:00,81.97338,1.1284720000000004,1.1854004646794547,6.394678000000001,6.510415999999999,15.625,1703.7136111110099
2023-06-01 11:53:00,83.91204,1.1284720000000004,1.1713409378030815,6.481478000000001,6.5682860000000005,16.782400000000052,1703.7636111110098
2023-06-01 11:56:00,83.91204,1.1574080000000002,1.228330183443532,6.510414000000001,6.655096,15.914300000000026,1703.8136111110098
2023-06-01 11:59:00,81.59722,1.0995369999999998,1.1842242172525237,6.5393539999999994,6.712967000000001,15.914299999999969,1703.8636111110097
2023-06-01 12:02:00,80.81597,1.0995369999999998,1.1842242172525237,6.452544,6.626157000000001,15.914300000000026,1703.9136111110097
2023-06-01 12:05:00,98.17708,2.054399,1.187664261622705,7.146993999999999,5.700234999999999,22.280100000000004,1703.9636111110096
2023-06-01 12:08:00,81.59722,1.070602,1.2623371788458908,6.568284,6.973382,21.412099999999953,1704.0136111110096
2023-06-01 12:11:00,84.66435,1.0995369999999998,1.2915134463902065,6.684023,7.089116000000001,22.280100000000004,1704.0636111110095
2023-06-01 12:14:00,86.60301,1.0995369999999998,1.265218541871379,6.597218000000001,6.944441,23.4375,1704.1136111110095
2023-06-01 12:17:00,85.06944,0.9548609999999993,1.1964421897614796,6.278938,6.799767000000001,23.7269,1704.1636111110095
2023-06-01 12:20:00,88.16551,0.9548609999999993,1.2584231263191477,6.510418,7.175927,24.594899999999996,1704.2136111110094
2023-06-01 12:23:00,88.16551,0.9548609999999993,1.2214527730830276,6.365738,6.944447,23.726800000000026,1704.2636111110094
2023-06-01 12:26:00,89.69907,1.0127319999999997,1.2424959016198804,6.365738,6.857635999999999,24.30559999999997,1704.3136111110093
2023-06-01 12:29:00,86.60301,0.9837959999999999,1.23841184644361,6.3657379999999995,6.9155120000000005,24.01619999999997,1704.3636111110093
2023-06-01 12:32:00,85.4456,1.0127309999999996,1.2424953285535019,6.481482999999999,6.973382,22.85880000000003,1704.4136111110092
2023-06-01 12:35:00,84.28819,1.0416659999999993,1.2069662481315495,6.452543,6.799767000000001,22.858799999999974,1704.4636111110092
2023-06-01 12:38:00,82.75463,1.0416659999999993,1.2069662481315495,6.365743,6.712967000000001,21.12270000000001,1704.5136111110091
2023-06-01 12:41:00,85.06944,1.0995369999999998,1.2385865052118692,6.452543,6.7418960000000006,23.1481,1704.563611111009
2023-06-01 12:44:00,83.50694,1.0416659999999993,1.2200998101496712,6.394672999999999,6.770837,21.122699999999952,1704.613611111009
2023-06-01 12:47:00,85.4456,1.070602,1.2228510218893553,6.3657379999999995,6.684025999999999,22.858799999999974,1704.663611111009
2023-06-01 12:50:00,88.54167,1.0995369999999998,1.2652185418713802,6.626157999999999,6.973381000000001,25.463000000000022,1704.713611111009
2023-06-01 12:53:00,90.48032,1.0995369999999998,1.2784046264443225,6.655092999999999,7.031245999999999,23.7269,1704.763611111009
2023-06-01 12:56:00,91.63773,1.070601,1.2623366207787812,6.655088000000001,7.060187000000001,25.752200000000016,1704.8136111110089
2023-06-01 12:59:00,92.79514,1.070601,1.2623321153303821,6.626158,7.0312470000000005,24.594899999999996,1704.8636111110088
2023-06-01 13:02:00,92.79514,1.070601,1.2623321153303821,6.684028,7.089117,23.4375,1704.9136111110088
2023-06-01 13:05:00,90.48032,1.070601,1.275330895790741,6.655088000000001,7.089117,25.173500000000047,1704.9636111110087
2023-06-01 13:08:00,90.07523,1.1284720000000004,1.2810335679054117,6.712958,7.031245999999999,24.884299999999996,1705.0136111110087
2023-06-01 13:11:00,93.54745,1.1574080000000002,1.3101172636273397,6.799764,7.118055999999999,23.1481,1705.0636111110086
2023-06-01 13:14:00,91.63773,1.070602,1.2882517505896698,6.799764,7.262732000000001,24.594899999999996,1705.1136111110086
2023-06-01 13:17:00,89.29398,1.0416670000000003,1.2971911066380455,6.7129639999999995,7.262727,25.462900000000047,1705.1636111110085
2023-06-01 13:20:00,87.38426,1.1284720000000004,1.2943292076546862,6.712964,7.060182,26.04169999999999,1705.2136111110085
2023-06-01 13:23:00,85.82176,1.1863419999999998,1.3391889091175808,6.886569,7.2048570000000005,24.305500000000052,1705.2636111110085
2023-06-01 13:26:00,85.4456,1.1863419999999998,1.3257632902297138,7.031249000000001,7.320607000000001,24.594899999999996,1705.3136111110084
2023-06-01 13:29:00,88.13657,1.1863419999999998,1.3525320820894862,7.118059000000001,7.465277,23.726800000000026,1705.3636111110084
2023-06-01 13:32:00,85.04051,1.1863419999999998,1.365799683496912,7.118059000000001,7.494217000000001,25.752300000000048,1705.4136111110083
2023-06-01 13:35:00,84.28819,1.1863419999999998,1.3122481225021212,7.089119,7.349537,23.4375,1705.4636111110083
2023-06-01 13:38:00,84.28819,1.1863419999999998,1.2986502047781983,7.089119,7.320607000000001,23.7269,1705.5136111110082
2023-06-01 13:41:00,86.60301,1.2152780000000005,1.3276583930916588,7.002314000000001,7.233796,24.01619999999997,1705.5636111110082
2023-06-01 13:44:00,88.54167,1.1574080000000002,1.3101126450925018,6.973383999999999,7.291665999999999,22.8587,1705.6136111110081
2023-06-01 13:47:00,93.1713,1.1863420000000007,1.3122481225021232,7.1180579999999996,7.378476,24.88420000000002,1705.663611111008
2023-06-01 13:50:00,96.64352,1.186343,1.3658002327417789,7.118054000000001,7.494211000000001,28.06710000000004,1705.713611111008
2023-06-01 13:53:00,95.8912,1.0995369999999998,1.3431664569555328,7.002314,7.523147,26.909700000000043,1705.763611111008
2023-06-01 13:56:00,95.48611,1.070601,1.3138605326947925,6.857638,7.378477,25.752200000000016,1705.813611111008
2023-06-01 13:59:00,95.48611,1.070601,1.3010907436872607,6.799768,7.291667,26.909700000000043,1705.863611111008
2023-06-01 14:02:00,94.70486,1.070601,1.2882511849008944,6.770828,7.233797000000001,26.041600000000017,1705.9136111110079
2023-06-01 14:05:00,96.64352,1.070602,1.2882517505896693,6.655088,7.118055999999999,25.75229999999999,1705.9636111110078
2023-06-01 14:08:00,98.17708,1.0416669999999995,1.2717997979215443,6.568287999999999,7.060181000000001,25.75229999999999,1706.0136111110078
2023-06-01 14:11:00,98.17708,0.9548609999999993,1.2089846293216346,6.394677999999999,6.944447,26.620300000000043,1706.0636111110077
2023-06-01 14:14:00,98.17708,0.8969909999999999,1.2589295291898428,6.1631979999999995,6.973376999999999,31.25,1706.1136111110077
2023-06-01 14:17:00,98.17708,1.0127319999999997,1.2297263273893597,6.365738,6.828706,26.33099999999999,1706.1636111110076
2023-06-01 14:20:00,98.17708,0.8680560000000002,1.2406811658574657,6.105322999999999,6.944447,32.117999999999995,1706.2136111110076
2023-06-01 14:23:00,91.6088,0.8391209999999996,1.2793688488721433,6.076393,7.089122,34.43290000000002,1706.2636111110075
2023-06-01 14:28:00,87.35532,0.8101849999999997,1.2488499230624774,5.931717,6.9444420000000004,34.72219999999999,1706.3469444443408
2023-06-01 14:31:00,98.17708,0.78125,1.1617250015146827,5.497682999999999,6.365742999999999,34.43290000000002,1706.3969444443408
2023-06-01 14:34:00,98.17708,0.8391209999999996,1.222200620127082,5.815969999999999,6.684029000000001,33.56479999999999,1706.4469444443407
2023-06-01 14:37:00,88.51273,0.8680560000000002,1.309812033325236,6.221064000000001,7.233798,33.85419999999999,1706.4969444443407
2023-06-01 14:40:00,83.91204,0.9837959999999999,1.2509180072594972,6.394678000000001,6.973382000000001,26.331000000000017,1706.5469444443406
2023-06-01 14:43:00,81.97338,1.0416659999999993,1.2331442792222276,6.510413,6.915507,24.016200000000026,1706.5969444443406
2023-06-01 14:46:00,84.28819,1.0127309999999996,1.229721330851587,6.452547999999999,6.915507,26.04169999999999,1706.6469444443405
2023-06-01 14:49:00,82.34954,1.0416659999999993,1.2461111722646045,6.452543,6.886577000000001,24.88420000000002,1706.6969444443405
2023-06-01 14:52:00,81.97338,1.0416659999999993,1.2069662481315495,6.452543,6.799767000000001,24.88420000000002,1706.7469444443404
2023-06-01 14:54:00,81.97338,1.0416659999999993,1.2069662481315495,6.452543,6.799767000000001,24.594899999999996,1706.7802777776737
2023-06-01 14:57:00,83.50694,1.070601,1.2492570825923466,6.568288000000001,6.944447,24.88420000000002,1706.8302777776737
2023-06-01 15:00:00,84.28819,1.070602,1.2753314576857246,6.597224000000001,7.031251999999999,25.173599999999965,1706.8802777776737
2023-06-01 15:03:00,81.56829,1.1284720000000004,1.2810335679054117,6.712964,7.031251999999999,24.30559999999997,1706.9302777776736
2023-06-01 15:06:00,81.59722,1.2152780000000005,1.2722726747611341,6.770834,6.886576,23.148199999999974,1706.9802777776736
2023-06-01 15:09:00,80.81597,1.157407,1.2421930975947748,6.770834,6.944447,22.280100000000004,1707.0302777776735
2023-06-01 15:12:00,83.91204,1.157407,1.2832182201679068,6.799764000000001,7.060187000000001,23.4375,1707.0802777776735
2023-06-01 15:15:00,81.97338,1.1863419999999998,1.2711717639016717,6.915509,7.089117,22.858799999999974,1707.1302777776734
2023-06-01 15:18:00,80.81597,1.157407,1.2832182201679068,6.799764000000001,7.060187000000001,21.122699999999952,1707.1802777776734
2023-06-01 15:20:00,82.75463,1.157407,1.2696343991370598,6.799764000000001,7.0312470000000005,21.701300000000003,1707.2136111110067
2023-06-01 15:23:00,84.66435,1.1574080000000002,1.2421936217257799,6.655094,6.828706,22.280100000000004,1707.2636111110066
2023-06-01 15:26:00,83.50694,1.070602,1.2360994615653864,6.568284,6.9155120000000005,23.4375,1707.3136111110066
2023-06-01 15:29:00,81.56829,1.0416660000000002,1.2331442792222278,6.539348,6.944442,21.990700000000004,1707.3636111110065
2023-06-01 15:31:00,79.25347,1.0127310000000005,1.1909269811770757,6.539348,6.915507,20.254700000000014,1707.3969444443399
2023-06-01 15:34:00,81.59722,1.070601,1.182568049671001,6.510418,6.741897,18.51849999999996,1707.4469444443398
2023-06-01 15:47:00,82.34954,1.0416659999999993,1.126244622726015,6.105323,6.278937000000001,18.807900000000018,1707.6636111110065
2023-06-01 15:50:00,80.43981,1.0127309999999996,1.09724838873396,6.047458,6.221067,16.493100000000027,1707.7136111110065
2023-06-01 15:53:00,79.25347,0.9548609999999993,1.0528914031483279,5.787037999999999,5.989587,17.93979999999999,1707.7636111110064
2023-06-01 15:56:00,78.125,0.9259259999999996,1.037368017124201,5.815968,6.047452000000001,14.467499999999973,1707.8136111110064
2023-06-01 15:59:00,79.25347,1.0416669999999995,1.056073399262816,5.873837999999999,5.902781,14.75690000000003,1707.8636111110063
2023-06-01 16:04:00,82.34954,0.9548609999999993,1.0255011058878307,5.787037999999999,5.931717000000001,14.757000000000005,1707.9469444443396
2023-06-01 16:07:00,82.34954,1.0127319999999997,1.0555421414231085,5.844908,5.931716,16.782399999999996,1707.9969444443395
2023-06-01 16:15:00,79.65856,1.157407,1.0528894612159903,6.105328,5.902781,9.838000000000022,1708.130277777673
2023-06-01 16:18:00,77.34375,1.0416670000000003,1.027131564943359,5.873844,5.844906999999999,9.837999999999965,1708.180277777673
2023-06-01 16:21:00,77.34375,1.1574080000000002,1.0058079808415672,5.960644,5.671296,9.259299999999996,1708.2302777776729
2023-06-01 16:24:00,78.50116,1.1574080000000002,1.02167441282758,5.9317139999999995,5.671296,8.101800000000026,1708.2802777776728
2023-06-01 16:27:00,75.40509,1.0995369999999998,0.9634709439602003,5.729164000000001,5.4687470000000005,7.8125,1708.3302777776728
2023-06-01 16:30:00,76.18634,1.1574080000000002,0.9234577175844993,5.671294,5.237266,4.918999999999983,1708.3802777776727
2023-06-01 16:33:00,77.71991,1.1574080000000002,0.9897499651049315,5.700234,5.381945999999999,5.787099999999953,1708.4302777776727
2023-06-01 16:36:00,73.87153,1.157407,0.9734955557101286,5.642364,5.295137,4.91900000000004,1708.4802777776727
2023-06-01 16:39:00,72.71412,1.1863419999999998,0.9529150960231151,5.642359000000001,5.208337,2.0253999999999905,1708.5302777776726
2023-06-01 16:42:00,71.93287,1.1284720000000004,0.9277164639308866,5.729169000000001,5.353007,2.0254999999999654,1708.5802777776726
2023-06-01 16:45:00,73.49537,1.3020839999999998,0.8920356846113972,5.729169999999999,5.0057860000000005,0.867999999999995,1708.6302777776725
2023-06-01 16:48:00,76.59144,1.359954,0.9338292643982431,5.6713,4.918985999999999,2.314800000000048,1708.6802777776725
2023-06-01 16:51:00,77.34375,1.2152769999999995,0.9129718997505668,5.6712940000000005,5.121527,4.918999999999983,1708.7302777776724
2023-06-01 16:54:00,71.55671,1.0995369999999998,0.8983726547327233,5.6713,5.295143,0.5787000000000262,1708.7802777776724
2023-06-01 16:57:00,74.65278,1.2442129999999993,0.924882837939938,5.729169999999999,5.150467000000001,1.1573999999999955,1708.8302777776723
2023-06-01 17:00:00,74.65278,1.359954,0.9143666209607133,5.787039999999999,5.0057860000000005,1.7361000000000217,1708.8802777776723
2023-06-01 17:03:00,78.125,1.4178239999999995,0.9364247601523039,5.758105,4.918981,1.736099999999965,1708.9302777776722
2023-06-01 17:06:00,78.50116,1.2442129999999993,0.9603737610160238,5.815969999999999,5.295137,2.6041999999999916,1708.9802777776722
2023-06-01 17:09:00,75.02894,1.1863419999999998,0.9185441226339093,5.700233999999999,5.2083319999999995,5.208300000000008,1709.0302777776722
2023-06-01 17:12:00,77.31481,1.1863419999999998,0.9358539894620793,5.700233999999999,5.237272,3.182800000000043,1709.080277777672
2023-06-01 17:15:00,73.09028,1.157407,0.9234572875157355,5.642364,5.208337,1.446799999999996,1709.130277777672
2023-06-01 17:18:00,71.55671,1.0127310000000005,0.8599585859176256,5.3819479999999995,5.092597,1.446799999999996,1709.180277777672
2023-06-01 17:21:00,74.65278,1.157407,0.8711945667502724,5.353008000000001,4.832171,0.5786999999999694,1709.230277777672
2023-06-01 17:24:00,75.02894,1.1284719999999995,0.8591803820154654,5.324073,4.832171,1.736099999999965,1709.280277777672
2023-06-01 17:27:00,73.09028,2.141203,0.8584590318703179,5.7580979999999995,3.8483850000000004,-9.259200000000021,1709.3302777776719
2023-06-01 17:30:00,63.16551,1.8229169999999995,0.8332097704764403,5.729168,4.195601000000001,-7.8125,1709.3802777776718
2023-06-01 17:33:00,61.54514,1.851852,0.8112752508301931,5.787033,4.195601,-9.548699999999997,1709.4302777776718
2023-06-01 17:36:00,61.14005,1.9386579999999993,0.8032818744036472,5.729168,4.02199,-9.548600000000022,1709.4802777776717
2023-06-01 17:39:00,59.98264,1.9386579999999993,0.8360039557599029,5.815968,4.13773,-8.391200000000026,1709.5302777776717
2023-06-01 17:42:00,61.14005,2.0833329999999997,0.8428137006779743,6.047458,4.195605,-8.1019,1709.5802777776717
2023-06-01 17:45:00,59.98264,2.0833329999999997,0.8069491209989568,6.018517999999999,4.137735,-10.127300000000048,1709.6302777776716
2023-06-01 17:48:00,57.66782,2.054398,0.8349596503242583,5.960648000000001,4.13773,-11.863400000000013,1709.6802777776716
2023-06-01 17:51:00,61.54514,2.1990740000000004,0.8371739102751738,6.0763940000000005,4.079859999999999,-10.127299999999991,1709.7302777776715
2023-06-01 17:54:00,58.82523,2.1701390000000007,0.8296618840188612,6.163194,4.195605,-10.127299999999991,1709.7802777776715
2023-06-01 17:57:00,60.38773,2.2569440000000007,0.8894265264283588,6.192134,4.166669999999999,-10.995399999999961,1709.8302777776714
2023-06-01 18:00:00,58.85417,2.170139,0.8296488288695973,6.1631990000000005,4.1956,-11.863400000000013,1709.8802777776714
2023-06-01 18:03:00,63.0787,2.1990740000000004,0.9416192212976404,6.105319,4.195605,-10.127300000000048,1709.9302777776713
2023-06-01 18:06:00,61.16898,2.1990740000000004,0.8739834682191943,6.221069,4.253474999999999,-10.127200000000016,1709.9802777776713
2023-06-01 18:09:00,87.70255,3.327546,0.8887842255524631,6.307869,3.067133,0.5786999999999694,1710.0302777776712
2023-06-01 18:12:00,78.125,2.141203,0.986158956491118,6.105323,4.31134,2.0254999999999654,1710.0802777776712
2023-06-01 18:15:00,81.97338,1.9965279999999996,0.9707753881081915,5.9895830000000005,4.369215,4.91900000000004,1710.1302777776712
2023-06-01 18:18:00,69.2419,1.967593,0.7389489453408323,6.047458,4.253475,-6.365700000000004,1710.180277777671
2023-06-01 18:21:00,61.14005,1.9675919999999998,0.8441873686539907,5.758103,4.050931,-7.8125,1710.230277777671
2023-06-01 18:24:00,58.44907,2.0254629999999993,0.7126667347157774,5.642363,3.76157,-7.5230999999999995,1710.280277777671
2023-06-01 18:27:00,55.7581,1.9965279999999996,0.6604329851518697,5.237273,3.3564849999999993,-11.574000000000012,1710.330277777671
2023-06-01 18:30:00,52.66204,2.0254630000000002,0.7537856338177696,5.208334000000001,3.3564810000000005,-13.599500000000035,1710.380277777671
2023-06-01 18:33:00,51.90972,2.1990739999999995,0.7075491466230772,5.410884,3.3275499999999996,-11.574099999999987,1710.4302777776709
2023-06-01 18:36:00,51.90972,2.3148150000000003,0.734087525175561,5.43981,3.2407449999999995,-12.152800000000013,1710.4802777776708
2023-06-01 18:39:00,51.90972,2.170139,0.7008749283177188,5.2662,3.2118009999999995,-13.310200000000009,1710.5302777776708
2023-06-01 18:42:00,52.31481,2.141204,0.7831849867644642,5.150462,3.1828700000000003,-13.020800000000008,1710.5802777776707
2023-06-01 18:45:00,57.69676,2.2569440000000007,0.7208439973845815,5.208334,3.0671299999999997,-13.020899999999983,1710.6302777776707
2023-06-01 18:48:00,54.60069,2.0833330000000005,0.7268392194122897,5.150462,3.2118009999999995,-13.310200000000009,1710.6802777776707
2023-06-01 18:51:00,53.06713,2.0833330000000005,0.7268452540748574,5.063658000000001,3.1250009999999993,-11.574000000000012,1710.7302777776706
2023-06-01 18:54:00,51.90972,2.1990740000000004,0.7075422002951041,5.092593000000001,3.0092550000000005,-13.020800000000008,1710.7802777776706
2023-06-01 18:57:00,56.91551,2.314814,0.7340623310734716,5.1215280000000005,2.9224500000000004,-12.442099999999982,1710.8302777776705
2023-06-01 19:00:00,55.78704,2.228009,0.7619087031653512,5.1215280000000005,3.038194999999999,-14.467600000000033,1710.8802777776705
2023-06-01 19:06:00,55.7581,2.170139,0.7479495202308736,5.237264000000001,3.211805,-13.020800000000008,1710.9802777776704
2023-06-01 19:09:00,50.75231,2.054398,0.7611714080043162,5.2083319999999995,3.327546,-15.3356,1711.0302777776703
2023-06-01 19:12:00,53.06713,2.228009,0.761908703165354,5.179398,3.0960650000000003,-14.757000000000005,1711.0802777776703
2023-06-01 19:15:00,54.60069,2.228009,0.7142036490333374,5.092593,2.9803229999999994,-11.574099999999987,1711.1302777776702
2023-06-01 19:18:00,58.85417,2.3726849999999997,0.796492870370918,5.179398,2.9513890000000007,-11.284699999999987,1711.1802777776702
2023-06-01 19:21:00,52.69097,2.0833329999999997,0.7268392194122895,5.2083319999999995,3.2696709999999998,-12.442099999999982,1711.2302777776702
2023-06-01 19:24:00,52.69097,2.1122690000000004,0.7339046714997607,5.208334,3.2407450000000004,-15.046300000000002,1711.28027777767
2023-06-01 19:27:00,58.07292,2.0833329999999997,0.6282263797743738,4.976852,2.9803249999999997,-13.02079999999998,1711.33027777767
2023-06-01 19:30:00,56.53935,1.9097229999999996,0.6840709747619746,4.687501,2.922454000000001,-14.178200000000004,1711.38027777767
2023-06-01 19:33:00,55.00579,1.880788,0.7165061247943687,4.774306,3.0671250000000008,-11.574100000000016,1711.43027777767
2023-06-01 19:36:00,52.69097,1.880788,0.7165048123238785,4.890047,3.1828649999999996,-13.888800000000003,1711.48027777767
2023-06-01 19:39:00,53.84838,1.9386580000000002,0.731496998831404,4.918981,3.1539349999999997,-13.020800000000008,1711.5302777776699
2023-06-01 19:42:00,55.7581,1.9097220000000004,0.6840649462039854,4.890045,3.1249949999999993,-13.888899999999978,1711.5802777776698
2023-06-01 19:45:00,52.69097,2.0254630000000002,0.712668222391698,4.947917,3.0671250000000008,-12.731400000000008,1711.6302777776698
2023-06-01 19:48:00,51.90972,2.1122690000000004,0.7338985952314796,5.063658,3.0960650000000003,-13.020800000000008,1711.6802777776697
2023-06-01 19:51:00,51.90972,2.141204,0.7409310892195006,5.1215280000000005,3.125000000000001,-13.020800000000008,1711.7302777776697
2023-06-01 19:57:00,56.53935,1.9097219999999995,0.6840635012366357,4.542825,2.777774000000001,-13.599500000000035,1711.8302777776696
2023-06-01 20:00:00,70.02315,0.9548610000000002,0.4851792111569054,3.298611,2.546297000000001,-9.838000000000022,1711.8802777776696
2023-06-01 20:03:00,70.02315,1.1284720000000004,0.6628326612315457,3.819445,3.038195,-8.39119999999997,1711.9302777776695
2023-06-01 20:06:00,54.97685,1.5914349999999997,0.6737535049681301,4.57176,3.1828710000000004,-12.442200000000014,1711.9802777776695
2023-06-01 20:09:00,52.69097,1.9097229999999996,0.7608615260850841,4.716436,3.009259,-12.442099999999982,1712.0302777776694
2023-06-01 20:12:00,52.28588,1.9097229999999996,0.6840695298139489,4.774306,3.009258,-14.467600000000004,1712.0802777776694
2023-06-01 20:15:00,50.75231,1.7939819999999997,0.6938337686666939,4.774306,3.153931000000001,-12.731499999999983,1712.1302777776693
2023-06-01 20:17:00,50.75231,1.9386579999999993,0.6912549975356596,4.803241,3.009258,-15.3356,1712.1636111110026
2023-06-01 20:20:00,48.84259,1.9965279999999996,0.6604346376908348,4.774306,2.8935190000000004,-14.178200000000004,1712.2136111110026
2023-06-01 20:23:00,51.12847,2.054398,0.67399312185539,4.774305,2.835648,-14.467600000000004,1712.2636111110025
2023-06-01 20:26:00,51.15741,2.0833330000000005,0.7268467627275012,4.803240000000001,2.864584,-13.59960000000001,1712.3136111110025
2023-06-01 20:29:00,49.21875,2.1701390000000007,0.7008766530544546,4.890046000000001,2.835648,-14.467600000000004,1712.3636111110025
2023-06-01 20:32:00,48.06134,2.1990740000000004,0.7549357801171288,4.890046,2.835648,-15.335600000000028,1712.4136111110024
2023-06-01 20:35:00,49.97107,2.34375,0.7406589405194121,4.9189810000000005,2.6909720000000004,-15.335700000000003,1712.4636111110024
2023-06-01 20:38:00,49.59491,2.083334,0.6282285620901484,4.774305,2.7777780000000005,-14.467599999999976,1712.5136111110023
2023-06-01 20:41:00,49.59491,2.054398,0.7197711594285148,4.658564,2.7488420000000007,-15.04630000000003,1712.5636111110023
2023-06-01 20:44:00,49.59491,2.054398,0.7197711594285148,4.8321760000000005,2.922454000000001,-13.888900000000007,1712.6136111110022
2023-06-01 20:47:00,48.06134,2.054398,0.7197711594285148,4.8321760000000005,2.922454000000001,-14.467599999999976,1712.6636111110022
2023-06-01 20:50:00,39.61227,1.938657,0.6912576610272494,4.803240000000001,3.0092600000000003,-16.78249999999997,1712.7136111110021
2023-06-01 20:53:00,38.83102,2.083334,0.6807428340221066,4.861112,2.8935190000000004,-17.36110000000002,1712.763611111002
2023-06-01 20:56:00,37.26852,2.1122690000000004,0.6874729715684733,4.803241,2.8067129999999993,-17.650499999999965,1712.813611111002
2023-06-01 20:59:00,36.89236,2.0254629999999993,0.46994073877606934,4.427083,2.430555000000001,-14.467600000000004,1712.863611111002
2023-06-01 21:02:00,39.58334,1.765047,0.5571394418711481,3.90625,2.2280089999999992,-15.3356,1712.913611111002
2023-06-01 21:05:00,36.5162,1.7071759999999996,0.5439456711159852,3.819445,2.1990740000000004,-16.782399999999996,1712.963611111002
2023-06-01 21:08:00,35.73495,1.7939819999999997,0.6123096709885321,3.8483799999999997,2.1701380000000006,-16.203700000000026,1713.0136111110019
2023-06-01 21:11:00,34.57755,1.851852,0.626170409072475,3.90625,2.1701380000000006,-17.071799999999996,1713.0636111110018
2023-06-01 21:14:00,34.20139,1.8807870000000007,0.6330664549885341,3.90625,2.141203,-13.888800000000003,1713.1136111110018
2023-06-01 21:17:00,34.20139,1.9386580000000002,0.6467957779362741,3.9351849999999997,2.1122690000000004,-17.361000000000047,1713.1636111110017
2023-06-01 21:20:00,34.20139,1.9386580000000002,0.6467957779362741,3.9351849999999997,2.1122690000000004,-17.939800000000048,1713.2136111110017
2023-06-01 21:23:00,33.82523,1.9386579999999993,0.6467957779362739,3.9641199999999994,2.141204000000001,-16.20369999999997,1713.2636111110016
2023-06-01 21:26:00,33.82523,1.967593,0.6026483711437409,3.9641199999999994,2.083334,-17.650499999999965,1713.3136111110016
2023-06-01 21:29:00,33.82523,1.9386579999999993,0.6467941499736727,3.935186,2.1122690000000004,-16.20369999999997,1713.3636111110015
2023-06-01 21:32:00,33.42014,2.0254629999999993,0.6672239291318118,3.935186,2.0254640000000004,-17.650500000000022,1713.4136111110015
2023-06-01 21:35:00,34.98264,1.967593,0.6026464670799191,3.90625,2.0254629999999993,-16.782399999999996,1713.4636111110015
2023-06-01 21:38:00,34.98264,2.0254630000000002,0.6154726873826547,3.9641200000000003,2.0254629999999993,-17.939800000000048,1713.5136111110014
2023-06-01 21:41:00,33.44907,2.0254630000000002,0.6154726873826547,3.9641200000000003,2.0254629999999993,-16.782500000000027,1713.5636111110014
2023-06-01 21:44:00,34.98264,2.0254630000000002,0.6154726873826547,3.9641200000000003,2.0254629999999993,-19.386500000000012,1713.6136111110013
2023-06-01 21:47:00,34.98264,2.0254630000000002,0.6154726873826547,3.9641200000000003,2.0254629999999993,-17.650499999999965,1713.6636111110013
2023-06-01 21:50:00,34.98264,1.9965279999999996,0.6090688199209426,3.9641200000000003,2.054398,-15.9144,1713.7136111110012
2023-06-01 21:53:00,33.04398,2.054398,0.6218584258490877,4.021990000000001,2.054398,-19.097200000000043,1713.7636111110012
2023-06-01 21:56:00,33.04398,2.1122690000000004,0.63457710142169,4.0509260000000005,2.0254629999999993,-17.07170000000002,1713.8136111110011
2023-06-01 21:59:00,34.98264,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-17.07170000000002,1713.863611111001
2023-06-01 22:02:00,33.44907,2.054398,0.6218584258490877,4.021990000000001,2.054398,-15.046299999999974,1713.913611111001
2023-06-01 22:05:00,33.44907,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-16.20369999999997,1713.963611111001
2023-06-01 22:08:00,34.98264,2.054398,0.6218584258490877,3.993055,2.0254629999999993,-16.782399999999996,1714.013611111001
2023-06-01 22:11:00,33.42014,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-17.36110000000002,1714.063611111001
2023-06-01 22:14:00,33.44907,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-18.22919999999999,1714.1136111110009
2023-06-01 22:17:00,33.44907,2.1122690000000004,0.63457710142169,4.0509260000000005,2.0254629999999993,-17.93979999999999,1714.1636111110008
2023-06-01 22:20:00,34.98264,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-18.518500000000017,1714.2136111110008
2023-06-01 22:23:00,34.98264,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-15.9144,1714.2636111110007
2023-06-01 22:26:00,36.14005,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-17.36110000000002,1714.3136111110007
2023-06-01 22:29:00,36.5162,2.054398,0.67399312185539,4.021991,2.083334,-15.9144,1714.3636111110006
2023-06-01 22:32:00,36.5162,2.054398,0.67399312185539,4.021991,2.083334,-17.36110000000002,1714.4136111110006
2023-06-01 22:35:00,36.5162,2.054398,0.6739947986974109,4.050924999999999,2.1122690000000004,-16.2038,1714.4636111110005
2023-06-01 22:38:00,36.5162,2.054398,0.6739947986974109,4.050924999999999,2.1122690000000004,-17.650400000000047,1714.5136111110005
2023-06-01 22:41:00,36.89236,2.0254630000000002,0.667225593850317,4.02199,2.1122690000000004,-16.493100000000027,1714.5636111110005
2023-06-01 22:44:00,36.89236,2.0254630000000002,0.667225593850317,4.02199,2.1122690000000004,-18.80789999999996,1714.6136111110004
2023-06-01 22:47:00,37.29745,2.0254630000000002,0.667225593850317,4.02199,2.1122690000000004,-18.518500000000017,1714.6636111110004
2023-06-01 22:50:00,37.29745,2.054398,0.6739947986974109,4.050924999999999,2.1122690000000004,-18.518500000000017,1714.7136111110003
2023-06-01 22:53:00,35.76389,2.054398,0.67399312185539,4.021991,2.083334,-17.07170000000002,1714.7636111110003
2023-06-01 22:56:00,37.29745,2.054398,0.67399312185539,4.021991,2.083334,-17.939800000000048,1714.8136111110002
2023-06-01 22:59:00,34.98264,2.054398,0.67399312185539,4.0509260000000005,2.1122690000000004,-18.229100000000017,1714.8636111110002
2023-06-01 23:02:00,34.98264,2.0833330000000005,0.6807426010949476,4.0509260000000005,2.083334,-16.782399999999996,1714.9136111110001
2023-06-01 23:05:00,34.98264,2.0833330000000005,0.6807426010949476,4.0509260000000005,2.083334,-18.22919999999999,1714.963611111
2023-06-01 23:08:00,34.20139,2.1122690000000004,0.6874729715684733,4.079862,2.083334,-15.04630000000003,1715.013611111
2023-06-01 23:11:00,34.20139,2.1122690000000004,0.6874729715684733,4.079862,2.083334,-17.650400000000047,1715.063611111
2023-06-01 23:14:00,34.20139,2.1122690000000004,0.6874729715684733,4.079862,2.083334,-16.782399999999996,1715.113611111
2023-06-01 23:17:00,34.20139,2.0833330000000005,0.6807426010949476,4.0509260000000005,2.083334,-17.36110000000002,1715.163611111
2023-06-01 23:20:00,36.14005,2.0833330000000005,0.6807426010949476,4.0509260000000005,2.083334,-17.361000000000047,1715.2136111109999
2023-06-01 23:23:00,36.14005,2.0254629999999993,0.6672239291318118,4.021991,2.1122690000000004,-19.09729999999996,1715.2636111109998
2023-06-01 23:26:00,34.20139,2.0254630000000002,0.667223929131812,3.993056,2.083334,-17.93979999999999,1715.3136111109998
2023-06-01 23:29:00,40.36459,2.170139,0.7008766530544543,3.935186,1.880788,-17.650499999999994,1715.3636111109997
2023-06-01 23:32:00,39.20718,1.9386579999999993,0.5962052599470403,3.90625,2.054398,-18.518400000000014,1715.4136111109997
2023-06-01 23:35:00,38.04977,1.967593,0.6026464670799191,3.90625,2.0254629999999993,-16.4931,1715.4636111109996
2023-06-01 23:38:00,36.5162,1.938657,0.5962050370073191,3.9641200000000003,2.1122689999999995,-19.097199999999987,1715.5136111109996
2023-06-01 23:41:00,36.5162,2.0833329999999997,0.6807426010949473,3.993056,2.0254640000000004,-19.965300000000013,1715.5636111109995
2023-06-01 23:44:00,39.61227,2.0254630000000002,0.5534194413010043,3.993056,2.0254629999999993,-15.914299999999997,1715.6136111109995
2023-06-01 23:47:00,39.61227,2.0254630000000002,0.6154726873826547,3.9641200000000003,2.0254629999999993,-18.22919999999999,1715.6636111109995
2023-06-01 23:49:00,39.58334,2.0254630000000002,0.6154726873826547,3.9641200000000003,2.0254629999999993,-18.22920000000002,1715.6969444443328
2023-06-01 23:52:00,37.29745,2.0254630000000002,0.6154726873826547,3.9641200000000003,2.0254629999999993,-15.914299999999969,1715.7469444443327
2023-06-01 23:55:00,36.89236,2.0254630000000002,0.667223929131812,3.993056,2.083334,-17.93979999999999,1715.7969444443327
2023-06-01 23:58:00,39.58334,2.0254630000000002,0.667223929131812,3.993056,2.083334,-17.93979999999999,1715.8469444443326
2023-06-02 00:01:00,35.73495,1.938657,0.6467939135369846,3.993056,2.17014,-16.20369999999997,1715.8969444443326
2023-06-02 00:04:00,38.83102,2.054398,0.67399312185539,3.935186,1.9965289999999998,-17.36110000000002,1715.9469444443325
2023-06-02 00:07:00,39.61227,2.0254629999999993,0.6672239291318118,3.935186,2.0254640000000004,-16.782399999999996,1715.9969444443325
2023-06-02 00:10:00,39.98843,1.9386579999999993,0.5962052599470403,3.90625,2.054398,-17.939899999999966,1716.0469444443324
2023-06-02 00:13:00,38.04977,1.967593,0.6026464670799191,3.90625,2.0254629999999993,-18.229100000000017,1716.0969444443324
2023-06-02 00:16:00,38.04977,1.9386579999999993,0.6467941499736727,3.935186,2.1122690000000004,-17.650499999999965,1716.1469444443323
2023-06-02 00:19:00,37.29745,1.9386579999999993,0.6467941499736727,3.935186,2.1122690000000004,-18.22919999999999,1716.1969444443323
2023-06-02 00:22:00,36.89236,2.0254630000000002,0.667223929131812,3.993056,2.083334,-18.518400000000042,1716.2469444443323
2023-06-02 00:25:00,36.89236,1.9965279999999996,0.6604346376908348,3.993056,2.1122690000000004,-18.518500000000017,1716.2969444443322
2023-06-02 00:28:00,39.20718,2.0254630000000002,0.667223929131812,3.993056,2.083334,-17.07170000000002,1716.3469444443322
2023-06-02 00:31:00,39.98843,1.9386580000000002,0.6467941499736729,3.906251,2.083334,-19.097199999999987,1716.3969444443321
2023-06-02 00:34:00,38.83102,1.9386580000000002,0.6467941499736729,3.906251,2.083334,-17.361099999999993,1716.446944444332
2023-06-02 00:37:00,38.83102,1.9386580000000002,0.6467941499736729,3.906251,2.083334,-17.93980000000002,1716.496944444332
2023-06-02 00:40:00,39.20718,1.967593,0.6536248488843355,3.935186,2.083334,-17.65040000000002,1716.546944444332
2023-06-02 00:43:00,36.89236,1.938657,0.6912576610272494,3.9641200000000003,2.17014,-19.386599999999987,1716.596944444332
2023-06-02 00:46:00,34.98264,2.0833329999999997,0.7268467627275009,3.9641200000000003,2.0254640000000004,-17.650499999999965,1716.646944444332
2023-06-02 00:49:00,38.04977,2.054398,0.7197726576050975,3.993055,2.083334,-15.625,1716.6969444443318
2023-06-02 00:52:00,36.14005,2.0254629999999993,0.6154726873826544,3.993055,2.054398,-16.492999999999995,1716.7469444443318
2023-06-02 00:55:00,38.83102,2.141203,0.6409102555066774,4.021990000000001,1.967593,-17.939899999999966,1716.7969444443318
2023-06-02 00:58:00,36.5162,2.1122690000000004,0.63457710142169,4.0509260000000005,2.0254629999999993,-16.493100000000027,1716.8469444443317
2023-06-02 01:01:00,36.14005,2.1701390000000007,0.7479449009804757,4.108796000000001,2.083334,-18.22919999999999,1716.8969444443317
2023-06-02 01:04:00,36.14005,2.1701390000000007,0.6472270294780047,4.108796000000001,2.0254629999999993,-18.229100000000017,1716.9469444443316
2023-06-02 01:07:00,33.82523,2.054399,0.6218586462323413,4.0509260000000005,2.0833329999999997,-19.675900000000013,1716.9969444443316
2023-06-02 01:10:00,37.29745,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-17.650500000000022,1717.0469444443315
2023-06-02 01:13:00,36.14005,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-19.386500000000012,1717.0969444443315
2023-06-02 01:16:00,38.83102,2.0833330000000005,0.6807426010949476,3.964119,1.9965269999999995,-16.492999999999995,1717.1469444443314
2023-06-02 01:19:00,38.83102,2.141203,0.7409323759700295,3.964119,1.967593,-15.914300000000026,1717.1969444443314
2023-06-02 01:22:00,39.20718,2.083334,0.7268470068449904,3.993055,2.054398,-16.782399999999996,1717.2469444443313
2023-06-02 01:28:00,36.14005,2.083334,0.6282265995488098,4.0509260000000005,2.054398,-18.22920000000002,1717.3469444443313
2023-06-02 01:31:00,39.20718,2.1122690000000004,0.63457710142169,4.0509260000000005,2.0254629999999993,-16.7825,1717.3969444443312
2023-06-02 01:34:00,36.89236,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-17.071799999999996,1717.4469444443312
2023-06-02 01:37:00,36.89236,2.0833330000000005,0.6807426010949476,3.964119,1.9965269999999995,-17.939899999999966,1717.4969444443311
2023-06-02 01:40:00,36.89236,2.0833330000000005,0.6807426010949476,3.964119,1.9965269999999995,-17.071799999999996,1717.546944444331
2023-06-02 01:43:00,36.9213,2.054398,0.6218584258490877,4.021990000000001,2.054398,-18.51849999999996,1717.596944444331
2023-06-02 01:46:00,36.89236,2.054398,0.6218584258490877,4.021990000000001,2.054398,-17.36110000000002,1717.646944444331
2023-06-02 01:49:00,36.5162,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-17.361000000000047,1717.696944444331
2023-06-02 01:52:00,36.5162,2.1122690000000004,0.63457710142169,4.0509260000000005,2.0254629999999993,-18.807900000000018,1717.746944444331
2023-06-02 01:55:00,36.14005,2.1701390000000007,0.6472270294780047,4.108796000000001,2.0254629999999993,-17.939899999999966,1717.7969444443308
2023-06-02 01:58:00,35.73495,2.1122690000000004,0.63457710142169,4.0509260000000005,2.0254629999999993,-19.097199999999987,1717.8469444443308
2023-06-02 02:01:00,36.14005,2.083334,0.6282265995488098,4.0509260000000005,2.054398,-18.80789999999996,1717.8969444443308
2023-06-02 02:04:00,36.14005,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-19.386600000000044,1717.9469444443307
2023-06-02 02:07:00,36.14005,2.054398,0.6218584258490877,3.993055,2.0254629999999993,-19.09730000000002,1717.9969444443307
2023-06-02 02:10:00,36.14005,2.054398,0.6218584258490877,3.993055,2.0254629999999993,-18.80789999999996,1718.0469444443306
2023-06-02 02:13:00,36.14005,2.054398,0.6218584258490877,3.993055,2.0254629999999993,-17.361199999999997,1718.0969444443306
2023-06-02 02:16:00,38.04977,2.054398,0.6218584258490877,4.021990000000001,2.054398,-17.93979999999999,1718.1469444443305
2023-06-02 02:19:00,37.29745,2.1122690000000004,0.63457710142169,4.0509260000000005,2.0254629999999993,-16.782399999999996,1718.1969444443305
2023-06-02 02:22:00,35.76389,2.083334,0.6282265995488098,4.0509260000000005,2.054398,-17.361199999999997,1718.2469444443304
2023-06-02 02:25:00,35.76389,2.1122690000000004,0.63457710142169,4.0509260000000005,2.0254629999999993,-16.782399999999996,1718.2969444443304
2023-06-02 02:28:00,36.14005,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-16.782399999999996,1718.3469444443303
2023-06-02 02:31:00,36.14005,2.141203,0.6409102555066774,4.021990000000001,1.967593,-18.807900000000018,1718.3969444443303
2023-06-02 02:34:00,36.14005,2.1122690000000004,0.63457710142169,4.0509260000000005,2.0254629999999993,-17.36110000000002,1718.4469444443303
2023-06-02 02:37:00,36.14005,2.1122690000000004,0.63457710142169,4.0509260000000005,2.0254629999999993,-18.807799999999986,1718.4969444443302
2023-06-02 02:40:00,36.14005,2.1701390000000007,0.6472270294780047,4.108796000000001,2.0254629999999993,-19.675999999999988,1718.5469444443302
2023-06-02 02:43:00,36.14005,2.1122690000000004,0.63457710142169,4.0509260000000005,2.0254629999999993,-19.675999999999988,1718.5969444443301
2023-06-02 02:46:00,34.98264,2.0254630000000002,0.6154726873826547,4.021990000000001,2.0833329999999997,-17.650400000000047,1718.64694444433
2023-06-02 02:49:00,33.82523,2.083334,0.6282265995488098,4.0509260000000005,2.054398,-19.965300000000013,1718.69694444433
2023-06-02 02:52:00,37.29745,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-15.3356,1718.74694444433
