Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-02 02:55:00,37.29745,2.0833330000000005,0.6807426010949476,3.964119,1.9965269999999995,-19.097199999999987,1718.79694444433
2023-06-02 02:58:00,38.04977,2.0833330000000005,0.7268467627275012,3.964119,2.0254629999999993,-16.782399999999996,1718.84694444433
2023-06-02 03:01:00,36.14005,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-17.071799999999996,1718.8969444443298
2023-06-02 03:04:00,36.5162,2.1122690000000004,0.7339001143064161,4.0509260000000005,2.083334,-17.36110000000002,1718.9469444443298
2023-06-02 03:07:00,36.9213,2.0833330000000005,0.7268467627275012,4.021990000000001,2.083334,-16.782399999999996,1718.9969444443298
2023-06-02 03:10:00,36.89236,2.0833330000000005,0.7268467627275012,4.021990000000001,2.083334,-17.361199999999997,1719.0469444443297
2023-06-02 03:13:00,36.9213,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-19.96519999999998,1719.0969444443297
2023-06-02 03:16:00,34.98264,2.054398,0.6218584258490877,4.021990000000001,2.054398,-17.65039999999999,1719.1469444443296
2023-06-02 03:19:00,36.14005,2.054398,0.6218584258490877,4.021990000000001,2.054398,-17.939800000000048,1719.1969444443296
2023-06-02 03:22:00,36.5162,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-19.097200000000043,1719.2469444443295
2023-06-02 03:25:00,36.5162,2.141203,0.6409102555066774,4.021990000000001,1.967593,-18.518500000000017,1719.2969444443295
2023-06-02 03:28:00,36.5162,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-18.22920000000005,1719.3469444443294
2023-06-02 03:31:00,36.9213,2.054398,0.7197726576050975,4.021990000000001,2.1122690000000004,-15.914299999999969,1719.3969444443294
2023-06-02 03:34:00,36.9213,2.0833330000000005,0.6807426010949476,4.0509260000000005,2.083334,-18.229100000000017,1719.4469444443293
2023-06-02 03:37:00,36.89236,2.141203,0.6941838967494205,4.0509260000000005,2.0254640000000004,-20.25460000000004,1719.4969444443293
2023-06-02 03:40:00,37.29745,2.0833330000000005,0.7268467627275012,4.021990000000001,2.083334,-18.807799999999986,1719.5469444443293
2023-06-02 03:43:00,37.29745,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-15.914300000000026,1719.5969444443292
2023-06-02 03:46:00,37.29745,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-16.78230000000002,1719.6469444443292
2023-06-02 03:49:00,37.29745,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-15.914300000000026,1719.6969444443291
2023-06-02 03:52:00,39.58334,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-15.914300000000026,1719.746944444329
2023-06-02 03:55:00,39.20718,2.1122690000000004,0.63457710142169,4.0509260000000005,2.0254629999999993,-18.807900000000018,1719.796944444329
2023-06-02 03:58:00,38.83102,2.1701390000000007,0.6472270294780047,4.108796000000001,2.0254629999999993,-17.361099999999965,1719.846944444329
2023-06-02 04:01:00,38.04977,2.1122690000000004,0.63457710142169,4.0509260000000005,2.0254629999999993,-15.625,1719.896944444329
2023-06-02 04:04:00,36.14005,2.1122690000000004,0.63457710142169,4.0509260000000005,2.0254629999999993,-17.650500000000022,1719.946944444329
2023-06-02 04:07:00,36.14005,2.1122690000000004,0.63457710142169,4.0509260000000005,2.0254629999999993,-19.965299999999957,1719.9969444443288
2023-06-02 04:10:00,38.83102,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-17.650499999999965,1720.0469444443288
2023-06-02 04:13:00,38.83102,2.054398,0.6218584258490877,3.993055,2.0254629999999993,-18.22919999999999,1720.0969444443288
2023-06-02 04:16:00,37.29745,2.141203,0.7409323759700295,3.993055,1.9965289999999998,-16.20369999999997,1720.1469444443287
2023-06-02 04:19:00,39.20718,2.141203,0.7409323759700295,4.021990000000001,2.0254640000000004,-16.782399999999996,1720.1969444443287
2023-06-02 04:22:00,39.58334,2.170139,0.6472270294780046,4.0509260000000005,1.967593,-17.650500000000022,1720.2469444443286
2023-06-02 04:25:00,36.89236,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-17.650499999999965,1720.2969444443286
2023-06-02 04:28:00,39.20718,2.0833330000000005,0.7268467627275012,4.021990000000001,2.083334,-15.3356,1720.3469444443285
2023-06-02 04:31:00,35.73495,2.054398,0.67399312185539,4.0509260000000005,2.1122690000000004,-19.097200000000043,1720.3969444443285
2023-06-02 04:34:00,36.5162,2.083334,0.6807428340221066,4.079862,2.1122690000000004,-18.22909999999996,1720.4469444443284
2023-06-02 04:37:00,36.9213,2.1701390000000007,0.7008766530544546,4.137732000000001,2.083334,-18.518599999999992,1720.4969444443284
2023-06-02 04:40:00,36.9213,2.1122690000000004,0.63457710142169,4.0509260000000005,2.0254629999999993,-17.650500000000022,1720.5469444443283
2023-06-02 04:43:00,36.9213,2.083334,0.6807428340221066,4.079862,2.1122690000000004,-16.782399999999996,1720.5969444443283
2023-06-02 04:46:00,36.9213,2.1122690000000004,0.6874729715684733,4.079862,2.083334,-18.22919999999999,1720.6469444443283
2023-06-02 04:49:00,35.73495,2.083334,0.6807428340221066,4.079862,2.1122690000000004,-17.07170000000002,1720.6969444443282
2023-06-02 04:52:00,36.89236,2.141203,0.6941838967494205,4.0509260000000005,2.0254640000000004,-17.650400000000047,1720.7469444443282
2023-06-02 04:55:00,36.9213,2.0833330000000005,0.6807426010949476,4.0509260000000005,2.083334,-17.071799999999996,1720.7969444443281
2023-06-02 04:58:00,39.20718,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-17.361099999999965,1720.846944444328
2023-06-02 05:01:00,39.20718,2.0833330000000005,0.7268467627275012,4.021990000000001,2.083334,-17.93979999999999,1720.896944444328
2023-06-02 05:04:00,37.67361,2.054398,0.67399312185539,4.0509260000000005,2.1122690000000004,-19.09730000000002,1720.946944444328
2023-06-02 05:06:00,39.98843,2.0833330000000005,0.6807426010949476,4.0509260000000005,2.083334,-17.650500000000022,1720.9802777776613
2023-06-02 05:09:00,39.98843,2.1122690000000004,0.6874729715684733,4.079862,2.083334,-17.93979999999999,1721.0302777776612
2023-06-02 05:12:00,36.89236,2.0254630000000002,0.667223929131812,4.079862,2.17014,-18.22909999999999,1721.0802777776612
2023-06-02 05:15:00,36.89236,2.1122690000000004,0.6874729715684733,4.079862,2.083334,-17.071699999999993,1721.1302777776611
2023-06-02 05:18:00,40.36459,2.1122690000000004,0.6874729715684733,4.079862,2.083334,-18.22919999999999,1721.180277777661
2023-06-02 05:21:00,39.20718,2.083334,0.6282265995488098,4.0509260000000005,2.054398,-17.93980000000002,1721.230277777661
2023-06-02 05:24:00,36.89236,2.0254630000000002,0.6154726873826547,4.021990000000001,2.0833329999999997,-18.22919999999999,1721.280277777661
2023-06-02 05:27:00,39.58334,2.054398,0.67399312185539,4.0509260000000005,2.1122690000000004,-18.807900000000018,1721.330277777661
2023-06-02 05:30:00,37.29745,2.0833330000000005,0.6807426010949476,4.0509260000000005,2.083334,-19.097199999999987,1721.380277777661
2023-06-02 05:33:00,35.73495,2.054398,0.67399312185539,4.0509260000000005,2.1122690000000004,-16.203700000000026,1721.4302777776609
2023-06-02 05:36:00,38.04977,2.054398,0.67399312185539,4.021991,2.083334,-18.807900000000018,1721.4802777776608
2023-06-02 05:39:00,35.76389,1.9675919999999998,0.6536246131776058,4.021991,2.17014,-19.386500000000012,1721.5302777776608
2023-06-02 05:42:00,37.29745,2.1122679999999994,0.6874727393034501,4.021991,2.0254640000000004,-18.518599999999992,1721.5802777776607
2023-06-02 05:45:00,38.83102,2.054398,0.67399312185539,4.021991,2.083334,-17.36110000000002,1721.6302777776607
2023-06-02 05:48:00,36.5162,2.054398,0.5593263945957594,4.021991,2.0254629999999993,-19.965300000000013,1721.6802777776606
2023-06-02 05:51:00,39.20718,2.1122679999999994,0.7338998709077047,3.993055,2.0254640000000004,-17.36110000000002,1721.7302777776606
2023-06-02 05:54:00,37.29745,2.0254629999999993,0.6672239291318118,4.021991,2.1122690000000004,-17.361199999999997,1721.7802777776606
2023-06-02 05:57:00,38.0787,2.054398,0.67399312185539,4.0509260000000005,2.1122690000000004,-17.071799999999996,1721.8302777776605
2023-06-02 06:00:00,39.61227,2.054398,0.67399312185539,4.0509260000000005,2.1122690000000004,-17.650500000000022,1721.8802777776605
2023-06-02 06:03:00,38.04977,2.0254629999999993,0.6672239291318118,4.021991,2.1122690000000004,-15.9144,1721.9302777776604
2023-06-02 06:06:00,39.98843,1.967593,0.6536248488843355,3.935186,2.083334,-18.518599999999992,1721.9802777776604
2023-06-02 06:09:00,39.61227,2.054398,0.67399312185539,3.935186,1.9965289999999998,-19.965299999999957,1722.0302777776603
2023-06-02 06:12:00,38.0787,2.0254629999999993,0.6672239291318118,4.021991,2.1122690000000004,-17.93979999999999,1722.0802777776603
2023-06-02 06:15:00,38.04977,2.0833330000000005,0.565217877581524,4.0509260000000005,2.0254629999999993,-17.650499999999965,1722.1302777776602
2023-06-02 06:18:00,36.14005,2.054398,0.7197726576050975,4.021990000000001,2.1122690000000004,-17.361199999999997,1722.1802777776602
2023-06-02 06:21:00,36.14005,2.0833330000000005,0.6807426010949476,4.0509260000000005,2.083334,-17.071799999999996,1722.2302777776601
2023-06-02 06:24:00,36.5162,1.9386579999999993,0.6467941499736727,3.935186,2.1122690000000004,-17.36110000000002,1722.28027777766
2023-06-02 06:27:00,36.9213,1.9097220000000004,0.6399434918044457,3.906249,2.1122690000000004,-15.04630000000003,1722.33027777766
2023-06-02 06:30:00,36.9213,1.9965279999999996,0.6604362902225155,3.9351849999999997,2.054399000000001,-17.65039999999999,1722.38027777766
2023-06-02 06:36:00,38.04977,2.141203,0.6941821838961575,4.079860999999999,2.054398,-17.650499999999965,1722.48027777766
2023-06-02 06:39:00,38.83102,2.054398,0.6739914450059542,4.079860999999999,2.141203,-17.93979999999999,1722.5302777776599
2023-06-02 06:42:00,39.20718,2.054398,0.6739947986974109,4.050924999999999,2.1122690000000004,-19.965300000000013,1722.5802777776598
2023-06-02 06:45:00,39.61227,2.0254630000000002,0.6672222644059588,4.050926,2.141203,-17.650500000000022,1722.6302777776598
2023-06-02 06:48:00,48.06134,2.083334,0.6807411451106654,3.9641209999999996,1.9965270000000004,-15.625,1722.6802777776597
2023-06-02 06:51:00,55.41088,2.0254630000000002,0.667225593850317,3.9351849999999997,2.0254640000000004,-14.178200000000004,1722.7302777776597
2023-06-02 06:54:00,61.16898,2.170139,1.0236412935123878,5.0925970000000005,3.2986079999999998,-16.49309999999997,1722.7802777776596
2023-06-02 06:57:00,48.46643,0.78125,0.7956283411423468,5.468753,5.497682999999999,-14.46750000000003,1722.8302777776596
2023-06-02 07:00:00,41.89815,1.8229169999999995,0.6623617923844414,5.729168,4.050921,-17.650500000000022,1722.8802777776596
2023-06-02 07:03:00,40.36459,1.9386579999999993,0.6912622760493721,5.526617999999999,3.732640000000001,-16.20360000000005,1722.9302777776595
2023-06-02 07:06:00,40.36459,1.9386579999999993,0.6912477188976708,5.497688,3.7037000000000004,-16.782399999999996,1722.9802777776595
2023-06-02 07:09:00,39.58334,1.967593,0.7763293324803651,5.5844879999999995,3.819445,-16.782399999999996,1723.0302777776594
2023-06-02 07:12:00,38.04977,2.0254629999999993,0.6672222644059586,5.642363,3.732640000000001,-17.650500000000022,1723.0802777776594
2023-06-02 07:15:00,36.14005,2.0254630000000002,0.5534194413010087,5.468748,3.5011550000000007,-17.361199999999997,1723.1302777776593
2023-06-02 07:18:00,34.98264,1.8807869999999998,0.6330664549885339,5.208333,3.4432860000000005,-19.96519999999998,1723.1802777776593
2023-06-02 07:21:00,33.82523,1.9097229999999996,0.6840767545048269,5.092587999999999,3.3275450000000006,-19.965300000000013,1723.2302777776592
2023-06-02 07:24:00,41.89815,2.170139,0.7008749283177219,5.121528,3.0671290000000004,-17.361099999999993,1723.2802777776592
2023-06-02 07:27:00,38.83102,1.9965279999999996,0.5474967216958591,5.0347230000000005,3.0960650000000003,-17.36110000000002,1723.3302777776591
2023-06-02 07:30:00,36.89236,1.9097229999999996,0.6840651949403277,4.918981,3.15393,-16.78230000000002,1723.380277777659
2023-06-02 07:33:00,46.90393,2.170139,0.7479495202308764,5.034717,3.009258000000001,-17.650400000000047,1723.430277777659
2023-06-02 07:36:00,45.37037,1.9386580000000002,0.5962128169042168,5.0347230000000005,3.182875,-17.361199999999997,1723.480277777659
2023-06-02 07:39:00,51.15741,1.9675919999999998,0.9886409169664248,5.237267,3.674765,-16.492999999999995,1723.530277777659
2023-06-02 07:42:00,57.69676,1.9097220000000004,0.9960140833607907,6.0763869999999995,4.600694999999999,-13.020800000000008,1723.580277777659
2023-06-02 07:45:00,73.49537,1.273148,0.8416856344650852,5.902781,5.150463,-10.127299999999991,1723.6302777776589
2023-06-02 07:48:00,59.98264,1.186343,0.8831251540101202,6.018516000000001,5.4687529999999995,-9.548599999999965,1723.6802777776588
2023-06-02 07:51:00,53.81944,2.0254630000000002,0.7916762332628361,6.365743999999999,4.542821,-12.442099999999982,1723.7302777776588
2023-06-02 07:54:00,55.7581,2.083334,0.8766430069640374,6.278934,4.45602,-12.442100000000039,1723.7802777776587
2023-06-02 07:57:00,77.31481,2.2858799999999997,1.6581284544934016,7.349541,6.221061,-10.416699999999992,1723.8302777776587
2023-06-02 08:00:00,85.04051,1.475695,1.0552157787097822,7.3206039999999994,6.568289,-1.7361999999999966,1723.8802777776586
2023-06-02 08:03:00,89.67014,1.1863419999999998,0.9863417428308512,5.902777,5.526624999999999,13.59960000000001,1723.9302777776586
2023-06-02 08:06:00,98.17708,1.157407,1.2421930975947748,6.770831,6.944444000000001,23.4375,1723.9802777776586
2023-06-02 08:09:00,98.17708,1.5335650000000003,1.5479884291770083,8.101854,8.130789,26.04169999999999,1724.0302777776585
2023-06-02 08:12:00,98.17708,1.7071760000000005,1.7785334046812997,9.577546000000002,9.72222,31.828699999999998,1724.0802777776585
2023-06-02 08:15:00,84.28819,1.6203700000000003,1.6775756209039927,9.403932000000001,9.519672,24.016299999999973,1724.1302777776584
2023-06-02 08:18:00,81.97338,1.9097229999999996,1.603000286427438,9.403932999999999,8.825230000000001,18.518500000000017,1724.1802777776584
2023-06-02 08:21:00,81.56829,1.9386580000000002,1.548919074012043,9.230322999999999,8.506944999999998,17.65039999999999,1724.2302777776583
2023-06-02 08:24:00,78.87731,1.9097229999999996,1.5194410199687924,9.085653,8.362269999999999,15.914300000000026,1724.2802777776583
2023-06-02 08:27:00,79.6875,2.083334,1.5574198354203534,9.201394,8.24653,15.046299999999974,1724.3302777776582
2023-06-02 08:30:00,80.43981,2.054398,1.509447199773822,9.085643,8.101855,13.888899999999978,1724.3802777776582
2023-06-02 08:33:00,81.59722,2.228009,1.5220790728208988,9.230324,7.986115000000001,12.73150000000004,1724.4302777776581
2023-06-02 08:36:00,82.34954,2.1701390000000007,1.4802763193165207,9.114584,7.899304999999999,13.020899999999983,1724.480277777658
2023-06-02 08:39:00,98.17708,1.4467590000000001,1.5319262604439343,8.362269,8.53588,29.224500000000006,1724.530277777658
2023-06-02 08:42:00,98.17708,1.3020829999999997,1.586560867342847,8.362264,8.969911,27.199100000000016,1724.580277777658
2023-06-02 08:45:00,98.17708,1.4756939999999998,1.574797690759917,8.651623999999998,8.85417,27.199100000000016,1724.630277777658
2023-06-02 08:48:00,98.17708,1.273148,1.5952573633937481,8.159724,8.854166,31.539299999999997,1724.680277777658
2023-06-02 08:51:00,98.17708,1.1284720000000004,1.5574194284318432,7.870374000000001,8.825232,33.56490000000002,1724.7302777776579
2023-06-02 08:54:00,93.92361,1.070602,1.5561626483198419,7.638884,8.738422,37.03699999999998,1724.7802777776578
2023-06-02 08:57:00,87.35532,0.8391209999999996,1.4754028281713842,7.002313,8.535882,37.905100000000004,1724.8302777776578
2023-06-02 09:00:00,88.51273,0.78125,1.4118749579542282,6.655096,8.188656,39.3519,1724.8802777776577
2023-06-02 09:03:00,93.54745,0.8680560000000002,1.3770963266329836,6.770832,7.957176,35.59029999999996,1724.9302777776577
2023-06-02 09:06:00,98.17708,1.0995370000000007,1.3936783785158946,7.175922,7.812494999999999,28.067200000000014,1724.9802777776576
2023-06-02 09:09:00,98.17708,1.359954,1.4450251256066795,7.725693000000001,7.899309,26.909700000000015,1725.0302777776576
2023-06-02 09:12:00,98.17708,1.070602,1.4738840260334238,7.349538,8.246526,32.407400000000024,1725.0802777776576
2023-06-02 09:15:00,98.17708,1.0127309999999996,1.4957434193718724,7.262732999999999,8.362272,37.03709999999998,1725.1302777776575
2023-06-02 09:18:00,93.54745,0.9837959999999999,1.4654518075598955,7.204863,8.304397,36.74769999999998,1725.1802777776575
2023-06-02 09:21:00,90.45139,0.9548610000000002,1.4464648956908688,7.175928,8.304397,36.16899999999998,1725.2302777776574
2023-06-02 09:23:00,90.45139,0.9548610000000002,1.4464688140823114,7.031247,8.159726,37.61579999999998,1725.2636111109907
2023-06-02 09:26:00,93.54745,0.9259259999999996,1.4272626425330863,6.944443000000001,8.101857,37.615699999999975,1725.3136111109907
2023-06-02 09:29:00,88.51273,0.9259259999999996,1.427258759144755,7.002318,8.159722,38.7731,1725.3636111109906
2023-06-02 09:32:00,84.28819,0.9837959999999999,1.4193178471095154,7.002318,7.986111999999999,31.82869999999997,1725.4136111109906
2023-06-02 09:34:00,87.35532,1.070602,1.401311111867834,7.1469879999999995,7.870366000000001,29.224500000000035,1725.446944444324
2023-06-02 09:37:00,85.04051,0.9837959999999999,1.3959504962044866,7.0312529999999995,7.957177,31.828700000000026,1725.4969444443238
2023-06-02 09:40:00,87.35532,1.0995369999999998,1.3936783785158942,7.204858000000001,7.841431000000001,27.777799999999957,1725.5469444443238
2023-06-02 09:43:00,83.8831,0.9837959999999999,1.3959504962044866,7.060187999999999,7.986111999999999,32.407399999999996,1725.5969444443238
2023-06-02 09:46:00,82.72569,1.0995369999999998,1.3685576715313152,7.175922999999999,7.754626,28.067099999999982,1725.6469444443237
2023-06-02 09:49:00,96.23843,0.9548610000000002,1.318731481713913,6.62616,7.436339,29.803200000000004,1725.6969444443237
2023-06-02 09:52:00,98.17708,0.9548609999999993,1.318735597533911,6.684026,7.494215,32.117999999999995,1725.7469444443236
2023-06-02 09:55:00,88.13657,0.9259260000000005,1.393342437932935,6.944444,8.015048,30.9606,1725.7969444443236
2023-06-02 09:58:00,82.72569,1.2442129999999993,1.3566628333489277,7.494215,7.7256920000000004,21.70139999999998,1725.8469444443235
2023-06-02 10:01:00,88.51273,1.1863419999999998,1.3391889091175808,7.118053,7.4363410000000005,24.016200000000026,1725.8969444443235
2023-06-02 10:04:00,93.54745,1.1863419999999998,1.3391889091175808,7.204863,7.523151,24.59499999999997,1725.9469444443234
2023-06-02 10:07:00,98.17708,1.1284720000000004,1.3337375210839846,6.973377,7.407405,25.462999999999994,1725.9969444443234
2023-06-02 10:10:00,98.17708,1.0995369999999998,1.3685576715313152,7.031248,7.609951000000001,27.199099999999987,1726.0469444443233
2023-06-02 10:13:00,98.17708,1.0127319999999997,1.3542420856308752,7.089117999999999,7.841436,26.620299999999986,1726.0969444443233
2023-06-02 10:16:00,98.17708,1.070602,1.3265542922456257,7.060182999999999,7.609951000000001,26.62039999999996,1726.1469444443233
2023-06-02 10:19:00,98.17708,1.070602,1.3010913131341773,6.944443000000001,7.4363410000000005,29.224500000000006,1726.1969444443232
2023-06-02 10:22:00,98.17708,1.1284729999999996,1.3724563814928317,7.089123,7.60995,28.935100000000006,1726.2469444443232
2023-06-02 10:25:00,98.17708,1.1284729999999996,1.3852224305651641,7.2048630000000005,7.75463,30.092600000000033,1726.2969444443231
2023-06-02 10:28:00,98.17708,1.1574080000000002,1.4145334884696161,7.291663000000001,7.841435,29.51399999999998,1726.346944444323
2023-06-02 10:31:00,98.17708,1.186343,1.4051388584034525,7.494212999999999,7.957179999999999,29.80329999999998,1726.396944444323
2023-06-02 10:34:00,98.17708,1.1574080000000002,1.439920263291892,7.523153,8.130785,30.092600000000004,1726.446944444323
2023-06-02 10:37:00,98.17708,1.1574079999999993,1.4525207671994982,7.523147999999999,8.15972,30.381899999999973,1726.496944444323
2023-06-02 10:40:00,98.17708,1.0995369999999998,1.443160114036881,7.465278,8.217591,31.249899999999997,1726.546944444323
2023-06-02 10:43:00,98.17708,1.0416669999999995,1.4201502784624145,7.262727999999999,8.101851,32.696799999999996,1726.5969444443228
2023-06-02 10:46:00,98.17708,1.0127309999999996,1.4141276713588735,7.175928,8.072917,32.69679999999997,1726.6469444443228
2023-06-02 10:49:00,98.17708,0.9837959999999999,1.384189896551528,7.118053,8.015047,32.98610000000002,1726.6969444443228
2023-06-02 10:52:00,93.54745,1.0416670000000003,1.4201461334024597,7.089124,7.928236999999999,32.11799999999997,1726.7469444443227
2023-06-02 10:55:00,87.76042,1.0127310000000005,1.402264592444692,7.175924000000001,8.043983,33.275499999999965,1726.7969444443227
2023-06-02 10:58:00,81.97338,1.0995369999999998,1.4061393198573031,7.349539,8.015042000000001,26.909700000000043,1726.8469444443226
2023-06-02 11:04:00,80.81597,1.2152779999999996,1.3682556923904883,7.465279999999999,7.783562000000001,22.85880000000003,1726.9469444443225
2023-06-02 11:07:00,83.50694,1.2442129999999993,1.3566628333489277,7.52315,7.754627000000001,23.1481,1726.9969444443225
2023-06-02 11:10:00,83.91204,1.2442130000000002,1.3838495760276541,7.465279000000001,7.754626,24.594899999999996,1727.0469444443224
2023-06-02 11:13:00,85.4456,1.2442130000000002,1.383854245021818,7.378469000000001,7.667826,24.30559999999997,1727.0969444443224
2023-06-02 11:16:00,85.82176,1.1863419999999998,1.3391889091175808,7.262729,7.581017000000001,24.305600000000027,1727.1469444443223
2023-06-02 11:19:00,81.59722,1.1284720000000004,1.3596239479717778,7.175929,7.667826999999999,26.331099999999992,1727.1969444443223
2023-06-02 11:22:00,83.53588,1.1863419999999998,1.3257632902297138,7.378469000000001,7.667827000000001,24.595000000000027,1727.2469444443223
2023-06-02 11:25:00,83.50694,1.2442130000000002,1.3973210013037471,7.349539,7.667826,23.4375,1727.2969444443222
2023-06-02 11:28:00,83.50694,1.2152780000000005,1.3682603262245108,7.291664,7.609956,21.990700000000004,1727.3469444443222
2023-06-02 11:31:00,83.91204,1.2442130000000002,1.3973210013037471,7.233798999999999,7.552085999999999,25.752399999999966,1727.3969444443221
2023-06-02 11:34:00,84.66435,1.1574080000000002,1.34983936824562,7.118054000000001,7.5231460000000006,24.884299999999996,1727.446944444322
2023-06-02 11:37:00,86.60301,1.1284720000000004,1.3724602350008737,7.204858,7.725695999999999,26.620300000000043,1727.496944444322
2023-06-02 11:40:00,86.60301,1.070601,1.364227365930045,7.262728000000001,7.899307,28.356499999999983,1727.546944444322
2023-06-02 11:43:00,86.60301,1.070601,1.3766499616545613,7.204858,7.870367,26.330900000000042,1727.596944444322
2023-06-02 11:46:00,87.38426,1.070601,1.3391766160010579,7.233798,7.8124970000000005,25.462999999999965,1727.646944444322
2023-06-02 11:49:00,90.45139,1.1284719999999995,1.3852218572978818,7.320603,7.870371,26.04169999999999,1727.6969444443218
2023-06-02 11:52:00,89.32292,1.0416660000000002,1.4081258026149686,7.291668,8.101852000000001,28.356499999999983,1727.7469444443218
2023-06-02 11:55:00,87.76042,1.0416660000000002,1.4321178037090752,7.494208,8.362272,28.067099999999982,1727.7969444443218
2023-06-02 11:58:00,86.57407,1.070601,1.413551424838025,7.262728000000001,8.015047000000001,29.803200000000004,1727.8469444443217
2023-06-02 12:01:00,85.82176,1.0416660000000002,1.3717152304232774,7.204858,7.928242,29.51389999999998,1727.8969444443217
2023-06-02 12:04:00,73.06134,1.0416660000000002,1.2331442792222278,7.581018,7.986111999999999,0.5788000000000011,1727.9469444443216
2023-06-02 12:07:00,84.66435,1.070601,1.425729033298832,7.581018,8.362267000000001,25.17360000000002,1727.9969444443216
2023-06-02 12:10:00,84.66435,1.070601,1.437853112822163,7.581018,8.391207,25.462999999999965,1728.0469444443215
2023-06-02 12:13:00,87.35532,1.1284720000000004,1.4972049657753495,7.957178000000001,8.767356,26.62039999999996,1728.0969444443215
2023-06-02 12:16:00,89.67014,1.0995369999999998,1.4675445233866915,7.754633,8.564816,25.752300000000048,1728.1469444443214
2023-06-02 12:19:00,92.7662,1.157407,1.4775299443400396,7.696758000000001,8.391200999999999,26.62039999999996,1728.1969444443214
2023-06-02 12:22:00,97.01968,1.1863420000000007,1.4819141557996753,7.928238,8.564816,27.488400000000013,1728.2469444443213
2023-06-02 12:25:00,98.17708,1.1284720000000004,1.4850032817486152,7.812498,8.593746,27.199099999999987,1728.2969444443213
2023-06-02 12:28:00,98.17708,1.070601,1.4857849798313594,7.7256979999999995,8.651617,26.041600000000017,1728.3469444443213
2023-06-02 12:31:00,98.17708,1.0416660000000002,1.4440232453987536,7.667828,8.564812,28.067199999999957,1728.3969444443212
2023-06-02 12:34:00,98.17708,1.070601,1.437853112822163,7.581018,8.391207,27.199000000000012,1728.4469444443212
2023-06-02 12:37:00,98.17708,1.1284720000000004,1.4480494931956558,7.638888,8.333336,27.488400000000013,1728.4969444443211
2023-06-02 12:40:00,98.17708,1.070601,1.4378531128221639,7.638888,8.449077,26.331000000000017,1728.546944444321
2023-06-02 12:43:00,98.17708,1.1284720000000004,1.47274505599516,7.638888,8.391206,26.909700000000043,1728.596944444321
2023-06-02 12:49:00,98.17708,1.1574080000000002,1.4899427138770975,7.754633999999999,8.478006,26.620400000000018,1728.696944444321
2023-06-02 12:52:00,98.17708,1.157407,1.4899421221018816,7.841438,8.564810999999999,27.488399999999956,1728.746944444321
2023-06-02 12:55:00,98.17708,1.186343,1.5069893966291221,8.043984,8.738420999999999,27.488399999999956,1728.7969444443208
2023-06-02 12:58:00,98.17708,1.2442130000000002,1.540645761563915,8.188654,8.825231,26.331000000000017,1728.8469444443208
2023-06-02 13:01:00,98.17708,1.2152770000000004,1.5489181714056297,8.217588000000001,8.940971,27.488400000000013,1728.8969444443208
2023-06-02 13:04:00,98.17708,1.157407,1.5390309475285169,8.130783,8.969905999999998,27.199099999999987,1728.9469444443207
2023-06-02 13:07:00,98.17708,1.1863419999999998,1.5441683106535191,8.101853,8.883101,29.224500000000035,1728.9969444443207
2023-06-02 13:10:00,98.17708,1.157407,1.5390309475285169,8.072913,8.912036,29.224500000000035,1729.0469444443206
2023-06-02 13:13:00,98.17708,1.157407,1.5268410906586944,8.072918000000001,8.883101,27.777800000000013,1729.0969444443206
2023-06-02 13:19:00,98.17708,1.157407,1.5390309475285169,8.101853,8.940976,28.645899999999983,1729.1969444443205
2023-06-02 13:22:00,98.17708,1.1863420000000007,1.5564503778342167,8.015048,8.825236,28.64580000000001,1729.2469444443204
2023-06-02 13:25:00,98.17708,1.157407,1.5390309475285169,8.015048,8.854171000000001,29.224500000000035,1729.2969444443204
2023-06-02 13:28:00,98.17708,1.1863420000000007,1.5564503778342167,8.130788,8.940976,28.93520000000001,1729.3469444443203
2023-06-02 13:30:00,98.17708,1.1863420000000007,1.5564503778342167,8.246528,9.056715999999998,27.488400000000013,1729.3802777776536
2023-06-02 13:33:00,98.17708,1.186343,1.5686787844651502,8.246524,9.085650999999999,28.64580000000001,1729.4302777776536
2023-06-02 13:36:00,98.17708,1.186343,1.5686787844651502,8.246524,9.085650999999999,28.35650000000004,1729.4802777776536
2023-06-02 13:39:00,98.17708,1.2152780000000005,1.5613479282782383,8.304394,9.056715999999998,28.067200000000014,1729.5302777776535
2023-06-02 13:42:00,98.17708,1.2152780000000005,1.5860349677644672,8.304394,9.114586,28.935299999999984,1729.5802777776535
2023-06-02 13:45:00,98.17708,1.2152770000000004,1.573716154992275,8.420138,9.201391,28.93520000000001,1729.6302777776534
2023-06-02 13:48:00,98.17708,1.273148,1.5952573633937481,8.449078,9.143519999999999,29.224500000000035,1729.6802777776534
2023-06-02 13:51:00,98.17708,1.3020839999999998,1.5865570193889353,8.449074,9.056709999999999,28.356400000000008,1729.7302777776533
2023-06-02 13:54:00,98.17708,1.3020839999999998,1.5865570193889353,8.420144,9.02778,28.067099999999982,1729.7802777776533
2023-06-02 13:57:00,98.17708,1.2731480000000008,1.5952573633937488,8.391204000000002,9.085646,26.33099999999996,1729.8302777776532
2023-06-02 14:00:00,98.17708,1.2442130000000002,1.540645761563915,8.188654,8.825231,27.198999999999955,1729.8802777776532
2023-06-02 14:03:00,98.17708,1.273148,1.544476970602218,8.101848,8.68056,26.041600000000017,1729.9302777776531
2023-06-02 14:06:00,98.17708,1.2442129999999993,1.5279482044426747,8.101853,8.709489999999999,24.884299999999996,1729.980277777653
2023-06-02 14:09:00,98.17708,1.2442130000000002,1.527948204442675,8.072918000000001,8.680554999999998,26.62039999999996,1730.030277777653
2023-06-02 14:12:00,98.17708,1.1574079999999993,1.4899469941000638,7.986108,8.709489999999999,27.199099999999987,1730.080277777653
2023-06-02 14:15:00,98.17708,1.186343,1.4819103810038377,7.928242999999999,8.56481,28.64579999999995,1730.130277777653
2023-06-02 14:18:00,98.17708,1.186343,1.4692807116506346,7.957173,8.56481,26.620400000000018,1730.180277777653
2023-06-02 14:22:00,98.17708,1.2152779999999996,1.52389151019776,8.015048,8.68056,28.067099999999982,1730.2469444443195
2023-06-02 14:25:00,98.17708,1.0995369999999998,1.5393943402651429,7.899308,8.883101,30.9606,1730.2969444443195
2023-06-02 14:31:00,93.92361,0.868055,1.4857211100756795,7.436338,8.912033000000001,31.5394,1730.3969444443194
2023-06-02 14:36:00,85.04051,0.8680559999999993,1.4535552078337863,7.233798,8.622682000000001,30.960699999999974,1730.4802777776526
2023-06-02 14:39:00,82.72569,0.9259259999999996,1.3933424379329344,7.291668,8.362272,28.356499999999983,1730.5302777776526
2023-06-02 14:42:00,81.94444,0.9837959999999999,1.4076621254733441,7.436338,8.391202,26.909699999999987,1730.5802777776526
2023-06-02 14:45:00,83.8831,1.0127309999999996,1.4376978620543714,7.581017999999999,8.535877000000001,25.173599999999965,1730.6302777776525
2023-06-02 14:47:00,81.97338,1.0127309999999996,1.4377019169671794,7.4942079999999995,8.449077,25.173699999999997,1730.6636111109858
2023-06-02 14:50:00,84.66435,1.0127309999999996,1.402264592444691,7.349538,8.217597,26.620400000000018,1730.7136111109858
2023-06-02 14:53:00,80.81597,0.9837959999999999,1.3959545521637144,7.3205979999999995,8.246531999999998,23.7269,1730.7636111109857
2023-06-02 14:56:00,79.62963,1.0416659999999993,1.371715230423276,7.494213,8.217597,19.675999999999988,1730.8136111109857
2023-06-02 14:58:00,79.25347,1.0416660000000002,1.3594551442251726,7.523148000000001,8.217592,19.386599999999987,1730.846944444319
2023-06-02 15:01:00,81.56829,1.070601,1.3391809673179178,7.494208,8.072917,19.097200000000043,1730.896944444319
2023-06-02 15:04:00,83.50694,1.1574080000000002,1.3629215713534226,7.378474000000001,7.812495999999999,20.543900000000008,1730.946944444319
2023-06-02 15:07:00,81.97338,1.157407,1.362921013768881,7.494214,7.928237000000001,20.833399999999983,1730.9969444443188
2023-06-02 15:09:00,80.78704,1.1284720000000004,1.3467200011605098,7.465274,7.928242,20.254699999999957,1731.0302777776521
2023-06-02 15:12:00,80.81597,1.0416660000000002,1.3222966842929922,7.349538000000001,7.957172000000001,18.807800000000043,1731.080277777652
2023-06-02 15:15:00,82.72569,1.0995369999999998,1.3558945556905,7.320603,7.870366000000001,20.254599999999982,1731.130277777652
2023-06-02 15:18:00,85.4456,1.0416669999999995,1.3097810531026415,7.146988,7.725691,21.122600000000034,1731.180277777652
2023-06-02 15:21:00,83.8831,1.0127319999999997,1.3298739208104435,7.146988,7.841436,21.99079999999998,1731.230277777652
2023-06-02 15:24:00,83.8831,0.9259259999999996,1.2769691368620346,6.857638,7.638891999999999,21.122799999999984,1731.280277777652
2023-06-02 15:27:00,81.94444,0.9548609999999993,1.2827354569201852,7.002317999999999,7.725697,19.097199999999987,1731.3302777776519
2023-06-02 15:30:00,80.78704,0.9259259999999996,1.2650181277422026,6.886578,7.638891999999999,19.386599999999987,1731.3802777776518
2023-06-02 15:33:00,85.41667,0.9548610000000002,1.2706138235201836,6.712962000000001,7.407411000000001,20.83329999999995,1731.4302777776518
2023-06-02 15:36:00,83.50694,0.8969909999999999,1.305691271007533,6.828703,7.754632,21.12270000000001,1731.4802777776517
2023-06-02 15:39:00,80.78704,0.8969909999999999,1.282422449968718,6.799772999999999,7.667822,17.939899999999966,1731.5302777776517
2023-06-02 15:42:00,79.25347,0.9259259999999996,1.2287929744251578,6.741897999999999,7.407412,17.650400000000047,1731.5802777776516
2023-06-02 15:45:00,80.41088,1.0127319999999997,1.2297263273893597,6.799768,7.262736,15.046299999999974,1731.6302777776516
2023-06-02 15:48:00,82.72569,0.983797,1.2004373190078808,6.655093,7.118055999999999,18.22920000000005,1731.6802777776516
2023-06-02 15:51:00,84.66435,0.983797,1.2384124294308525,6.6261529999999995,7.1759260000000005,18.807900000000018,1731.7302777776515
2023-06-02 15:57:00,81.94444,0.9259259999999996,1.1795370999543668,6.539348,7.089122000000001,17.071799999999996,1731.8302777776514
2023-06-02 16:00:00,79.62963,1.0127309999999996,1.229721330851587,6.770833,7.233792,16.49309999999997,1731.8802777776514
2023-06-02 16:03:00,79.25347,1.1863419999999998,1.2292361812558574,7.089119,7.175927,12.152800000000013,1731.9302777776513
2023-06-02 16:06:00,75.40509,1.186343,1.1863424999891288,7.14699,7.146986999999999,8.1019,1731.9802777776513
2023-06-02 16:09:00,77.34375,1.3888889999999998,1.1909259728357284,7.262735,6.886576,8.39119999999997,1732.0302777776512
2023-06-02 16:12:00,77.34375,1.2152779999999996,1.1713389368875335,7.00232,6.9155120000000005,8.96999999999997,1732.0802777776512
2023-06-02 16:15:00,78.87731,1.3020829999999997,1.182568922121659,7.089123999999999,6.857641,8.39119999999997,1732.1302777776511
2023-06-02 16:18:00,77.34375,1.1284720000000004,1.1854004646794547,6.9444490000000005,7.060186999999999,8.39119999999997,1732.180277777651
2023-06-02 16:21:00,73.87153,1.1863419999999998,1.1863419999779405,7.089123999999999,7.089122000000001,6.944500000000005,1732.230277777651
2023-06-02 16:24:00,76.15741,1.273148,1.122259655457902,7.118059000000001,6.828701,5.208300000000008,1732.280277777651
2023-06-02 16:27:00,79.25347,1.2442130000000002,1.1089159900484378,6.770829000000001,6.510415999999999,6.944399999999973,1732.330277777651
2023-06-02 16:30:00,72.30903,1.0416660000000002,1.0703432396696497,6.684029000000001,6.741903,2.6041000000000167,1732.380277777651
2023-06-02 16:33:00,75.02894,1.2442130000000002,1.0931679241543846,6.886569,6.597225999999999,3.4722000000000435,1732.4302777776509
2023-06-02 16:36:00,75.02894,1.157407,1.0985235472881039,6.770829000000001,6.655092000000001,4.629699999999957,1732.4802777776508
2023-06-02 16:39:00,71.93287,1.1284720000000004,1.0844930979870975,6.7997689999999995,6.712966999999999,3.4723000000000184,1732.5302777776508
2023-06-02 16:42:00,73.09028,1.2442130000000002,1.0931679241543846,6.828699,6.539356,1.4466999999999643,1732.5802777776507
2023-06-02 16:45:00,76.5625,1.2442130000000002,1.0772472317666186,6.770829000000001,6.452546,4.340300000000013,1732.6302777776507
2023-06-02 16:48:00,75.02894,1.157407,1.068254394063251,6.741894000000001,6.568287,1.736099999999965,1732.6802777776506
2023-06-02 16:51:00,71.55671,1.1284720000000004,1.0695584543630174,6.712964,6.5972219999999995,0.5786999999999694,1732.7302777776506
2023-06-02 16:54:00,72.71412,1.2152780000000005,1.079846890715473,6.799764000000001,6.539356,0.0,1732.7802777776506
2023-06-02 16:57:00,71.55671,1.070602,1.0116287223042926,6.655094,6.539352,-0.5786999999999694,1732.8302777776505
2023-06-02 17:00:00,73.03241,1.1863420000000007,1.0189303296216512,6.655088000000001,6.336806,-0.8680999999999699,1732.8802777776505
2023-06-02 17:03:00,75.40509,1.186343,1.018925217422663,6.423614000000001,6.105321000000001,1.1573999999999955,1732.9302777776504
2023-06-02 17:06:00,78.50116,1.1284720000000004,1.0238652547319633,6.365738,6.163195999999999,3.4722000000000435,1732.9802777776504
2023-06-02 17:09:00,80.81597,1.157407,1.0682491118241018,6.394678000000001,6.221061,4.629600000000039,1733.0302777776503
2023-06-02 17:12:00,78.09606,1.0416670000000003,1.0560684446209445,6.365743999999999,6.394677,4.050900000000013,1733.0802777776503
2023-06-02 17:15:00,76.18634,1.070601,1.056070453878358,6.539348,6.510417,1.7361999999999966,1733.1302777776502
2023-06-02 17:18:00,74.62384,1.0416660000000002,0.997634650453885,6.3368079999999996,6.250001999999999,2.0254999999999654,1733.1802777776502
2023-06-02 17:21:00,73.09028,1.0416659999999993,0.9826581319566078,6.307872999999999,6.192127000000001,1.1573999999999955,1733.2302777776501
2023-06-02 17:24:00,71.55671,0.9259250000000003,0.9826626568066982,6.192128,6.307873,0.28930000000002565,1733.28027777765
2023-06-02 17:27:00,70.8044,1.0416670000000003,1.027131564943359,6.307874,6.278936999999999,0.8680000000000518,1733.33027777765
2023-06-02 17:30:00,67.30324,1.0127319999999997,0.9981971199392831,6.452544,6.423612,-2.6041999999999916,1733.38027777765
2023-06-02 17:33:00,69.2419,1.0416659999999993,0.952227869783947,6.510413,6.336807,-2.8935000000000173,1733.43027777765
2023-06-02 17:36:00,54.97685,0.49189799999999995,0.9566657450323365,5.642358000000001,6.7997700000000005,-9.259299999999996,1733.48027777765
2023-06-02 17:39:00,52.66204,0.8969909999999999,0.6919601282788378,5.642358,5.266207,-11.284799999999962,1733.5302777776499
2023-06-02 17:42:00,44.58912,0.78125,0.6587465060050144,5.353013,5.121533,-12.731499999999983,1733.5802777776498
2023-06-02 17:45:00,45.68866,1.0127319999999997,0.6427483925097671,5.353007999999999,4.716436,-13.310200000000009,1733.6302777776498
2023-06-02 17:48:00,53.35648,1.0995369999999998,0.6743894301464054,5.208338,4.484951,-12.152800000000013,1733.6802777776497
2023-06-02 17:51:00,53.81944,1.0127309999999996,0.6830028673496493,5.034720999999999,4.456022,-12.731400000000008,1733.7302777776497
2023-06-02 17:54:00,41.89815,0.868055,0.5882229943148325,5.034718000000001,4.542822999999999,-14.467499999999973,1733.7802777776496
2023-06-02 17:57:00,51.90972,1.3020829999999997,0.5909149734584119,5.179392999999999,4.07986,-13.310199999999952,1733.8302777776496
2023-06-02 18:00:00,48.81366,0.9837959999999999,0.6112367982307416,4.8321760000000005,4.195602000000001,-14.467600000000004,1733.8802777776496
2023-06-02 18:03:00,67.30324,1.0416660000000002,0.6940735933547562,4.6875,4.079861999999999,-4.629600000000039,1733.9302777776495
2023-06-02 18:06:00,65.76968,0.9548610000000002,0.6605724386666896,4.658566,4.137731,-7.233800000000031,1733.9802777776495
2023-06-02 18:09:00,64.20718,1.2442130000000002,0.7028101392595285,4.803241,3.90625,-7.8125,1734.0302777776494
2023-06-02 18:12:00,67.70833,1.3020829999999997,0.6983394725468016,4.890045,3.906249,-8.680600000000027,1734.0802777776494
2023-06-02 18:15:00,64.23611,1.2152769999999995,0.6695096873337534,4.774306,3.8773160000000004,-9.548600000000022,1734.1302777776493
2023-06-02 18:18:00,66.55093,1.1863419999999998,0.682951097191001,4.86111,4.021987000000001,-8.101799999999969,1734.1802777776493
2023-06-02 18:21:00,63.45486,1.1863419999999998,0.7053534527042362,4.832176,4.02199,-9.259200000000021,1734.2302777776492
2023-06-02 18:24:00,67.30324,1.4467599999999994,0.7191392593210553,4.861111999999999,3.703704000000001,-7.8125,1734.2802777776492
2023-06-02 18:27:00,69.2419,1.3020829999999997,0.6983403201320856,4.774304999999999,3.7905100000000003,-6.076399999999978,1734.3302777776491
2023-06-02 18:30:00,69.2419,1.2442129999999993,0.6791786103886451,4.774306,3.8483800000000006,-7.8125,1734.380277777649
2023-06-02 18:33:00,63.42593,0.9259259999999996,0.6492112526681305,4.57176,4.07986,-8.68059999999997,1734.430277777649
2023-06-02 18:36:00,63.45486,1.0416660000000002,0.6740077693128521,4.658564,4.02199,-8.680500000000052,1734.480277777649
2023-06-02 18:39:00,67.30324,1.2442130000000002,0.679179442081089,4.6875,3.7615750000000006,-7.233799999999974,1734.530277777649
2023-06-02 18:42:00,68.46065,1.1574080000000002,0.6499863315640705,4.629630000000001,3.790509,-6.94440000000003,1734.580277777649
2023-06-02 18:45:00,64.23611,1.0995370000000007,0.6954689601623851,4.600694,3.90625,-7.8125,1734.6302777776489
2023-06-02 18:48:00,69.2419,1.1284720000000004,0.6847879229677057,4.687500000000001,3.9351860000000007,-5.497699999999952,1734.6802777776488
2023-06-02 18:51:00,66.14583,1.2442130000000002,0.6791786103886454,4.716435000000001,3.790509,-9.548699999999968,1734.7302777776488
2023-06-02 18:54:00,65.39352,1.1863419999999998,0.6829534580568563,4.7453710000000004,3.906251000000001,-8.969899999999996,1734.7802777776487
2023-06-02 18:57:00,41.89815,2.8935190000000004,0.8004196053538128,4.918982000000001,2.1122680000000003,-15.9144,1734.8302777776487
2023-06-02 19:00:00,37.29745,3.0381940000000007,0.8943578005905491,4.890046000000001,1.967593,-16.493100000000027,1734.8802777776486
2023-06-02 19:06:00,40.33565,3.2407399999999997,0.7907113334187836,4.976852,1.7939830000000008,-16.493100000000027,1734.9802777776486
2023-06-02 19:09:00,39.20718,3.1539350000000006,0.9192600799354145,4.890046000000001,1.851852,-15.625,1735.0302777776485
2023-06-02 19:12:00,38.04977,3.125,0.9699390342601697,5.005787000000001,2.025462,-15.9144,1735.0802777776485
2023-06-02 19:15:00,41.1169,3.1828700000000003,0.9254766760877688,5.324069,2.2569489999999996,-16.492999999999995,1735.1302777776484
2023-06-02 19:18:00,45.74653,3.298611,0.9501385082520654,5.584494,2.4016230000000007,-15.625,1735.1802777776484
2023-06-02 19:21:00,53.06713,2.835648,0.8503243530438606,5.063656000000001,2.3437479999999997,-14.178299999999979,1735.2302777776483
2023-06-02 19:24:00,55.35301,2.5752309999999996,0.7927857758378701,4.91898,2.4594889999999996,-13.020800000000008,1735.2802777776483
2023-06-02 19:26:00,57.69676,2.5752309999999996,0.7927857758378734,5.063655,2.604164000000001,-13.310200000000009,1735.3136111109816
2023-06-02 19:29:00,58.44907,2.2280089999999992,0.7142053973736099,4.774303000000001,2.6620340000000002,-13.310199999999952,1735.3636111109815
2023-06-02 19:32:00,50.75231,2.34375,0.7406571456468446,5.29514,3.0671300000000006,-14.178299999999979,1735.4136111109815
2023-06-02 19:35:00,47.65625,2.748843,0.7704191947053702,5.613427,2.951384,-14.467600000000004,1735.4636111109814
2023-06-02 19:37:00,46.49884,2.7777779999999996,0.7026024552753056,5.642361999999999,2.922454000000001,-14.467600000000004,1735.4969444443147
2023-06-02 19:40:00,46.90393,2.951389,0.875557939297984,5.671298,2.835648999999999,-14.178200000000004,1735.5469444443147
2023-06-02 19:43:00,49.97107,3.1828700000000003,0.8595855470490006,5.8449040000000005,2.748844,-15.3356,1735.5969444443147
2023-06-02 19:46:00,51.12847,3.211805,0.9316422627946557,5.902779000000001,2.8067139999999995,-15.046299999999974,1735.6469444443146
2023-06-02 19:49:00,43.43171,3.009259,0.8881016068642648,5.902774,3.0092550000000005,-13.888900000000035,1735.6969444443146
2023-06-02 19:52:00,47.65625,3.1828700000000003,0.8595855470490006,6.076384,2.9803239999999995,-15.3356,1735.7469444443145
2023-06-02 19:55:00,45.37037,3.0960650000000003,0.8419488423597998,5.989584000000001,2.9803290000000002,-14.467499999999973,1735.7969444443145
2023-06-02 19:58:00,46.12268,3.1828700000000003,0.8595608314169401,5.931714,2.8356440000000003,-15.625,1735.8469444443144
2023-06-02 20:01:00,50.75231,3.1828700000000003,0.8595855470490006,5.902774,2.8067139999999995,-14.756899999999973,1735.8969444443144
2023-06-02 20:04:00,47.65625,3.1539350000000006,0.9764177187523473,5.873844000000001,2.864579,-13.020800000000008,1735.9469444443143
2023-06-02 20:07:00,50.75231,3.2407399999999997,0.9378395119028146,6.018514000000001,2.893524000000001,-14.757000000000005,1735.9969444443143
2023-06-02 20:10:00,51.90972,3.211805,0.9316422627946593,6.221069,3.1250040000000006,-13.020899999999983,1736.0469444443142
2023-06-02 20:13:00,48.06134,3.1828699999999994,0.8595608314169398,6.250004,3.1539340000000005,-14.467600000000004,1736.0969444443142
2023-06-02 20:16:00,47.68518,3.1828699999999994,0.982912503956055,6.2789340000000005,3.2407440000000003,-14.46769999999998,1736.1469444443142
2023-06-02 20:19:00,41.1169,3.1828699999999994,0.7798224369450887,6.336804,3.211804,-15.9144,1736.196944444314
2023-06-02 20:22:00,39.20718,3.1828699999999994,0.925455567557771,6.250004,3.182874000000001,-16.782399999999996,1736.246944444314
2023-06-02 20:25:00,38.80209,3.211805,0.6758162732365619,6.221069,3.0381940000000007,-16.492999999999995,1736.296944444314
2023-06-02 20:28:00,36.5162,3.1828700000000003,0.6709618096244464,6.0185189999999995,2.864579,-16.49309999999997,1736.346944444314
2023-06-02 20:31:00,34.57755,3.1828699999999994,0.8595855470490004,5.8449040000000005,2.748844000000001,-17.07170000000002,1736.396944444314
2023-06-02 20:34:00,38.80209,3.298609999999999,0.8015601418931737,5.787033999999999,2.5462940000000014,-15.9144,1736.4469444443139
2023-06-02 20:37:00,44.58912,3.327546,0.8887588887505196,5.671298999999999,2.4305529999999997,-16.20369999999997,1736.4969444443138
2023-06-02 20:40:00,41.1169,3.125,0.8478378252192975,5.613424000000001,2.575234000000001,-16.20369999999997,1736.5469444443138
2023-06-02 20:43:00,37.26852,2.9803239999999995,0.7414439123977484,5.584493,2.662039,-17.36110000000002,1736.5969444443137
2023-06-02 20:46:00,39.58334,2.8645829999999997,0.9109750560635158,5.497687000000001,2.777774000000001,-16.782399999999996,1736.6469444443137
2023-06-02 20:49:00,39.58334,2.6909719999999995,0.7583631472045903,5.410875999999999,2.8067139999999995,-17.071799999999996,1736.6969444443137
2023-06-02 20:52:00,39.20718,2.8067130000000002,0.7824494899479384,5.381947,2.6620340000000002,-17.36099999999999,1736.7469444443136
2023-06-02 20:55:00,40.74074,3.0092589999999992,0.8241957164394992,5.410882999999999,2.488424,-16.782399999999996,1736.7969444443136
2023-06-02 20:58:00,42.2743,3.0960639999999993,0.8419486386588747,5.468748000000001,2.459494000000001,-16.49309999999997,1736.8469444443135
2023-06-02 21:01:00,38.04977,2.9803239999999995,0.8182889064730092,5.497683,2.6041690000000006,-17.071799999999996,1736.8969444443135
2023-06-02 21:04:00,37.29745,3.124998999999999,0.9130491488421422,5.526622999999999,2.5173640000000006,-15.9144,1736.9469444443134
2023-06-02 21:07:00,39.58334,3.0671289999999996,0.9005982796163103,5.613422999999999,2.6620340000000002,-16.782399999999996,1736.9969444443134
2023-06-02 21:10:00,39.58334,3.038194,0.7524545898670946,5.5844879999999995,2.604164000000001,-16.20369999999997,1737.0469444443133
2023-06-02 21:13:00,38.04977,2.9803239999999995,0.7414439123977484,5.555558,2.6331040000000003,-16.49309999999997,1737.0969444443133
2023-06-02 21:16:00,40.74074,3.124999,0.9130491488421425,5.5844879999999995,2.575229,-16.493100000000027,1737.1469444443132
2023-06-02 21:19:00,45.74653,3.0960639999999993,0.8419243002600129,5.613428,2.604164000000001,-16.203700000000026,1737.1969444443132
2023-06-02 21:22:00,41.1169,3.009259,0.8241957164394993,5.497687999999999,2.5752289999999993,-17.071799999999996,1737.2469444443132
2023-06-02 21:25:00,39.20718,2.9803239999999995,0.8182650766199203,5.555558,2.662034000000001,-16.782399999999996,1737.296944444313
2023-06-02 21:28:00,38.83102,3.009259,0.8242196740427555,5.642358000000001,2.7199090000000004,-17.361099999999965,1737.346944444313
2023-06-02 21:31:00,36.5162,2.8935189999999995,0.8629660298613693,5.5555579999999996,2.7777790000000007,-17.071799999999996,1737.396944444313
2023-06-02 21:34:00,38.0787,3.038194,0.8943557418718919,5.526623,2.6041690000000006,-17.361099999999965,1737.446944444313
2023-06-02 21:37:00,46.52778,3.0671299999999997,0.7579462601966547,5.468753,2.459493,-15.914299999999969,1737.496944444313
2023-06-02 21:40:00,39.20718,2.8935189999999995,0.8004313272006643,5.410878,2.6041690000000006,-16.203700000000026,1737.5469444443129
2023-06-02 21:43:00,38.04977,2.951389,0.8755579392979875,5.497687999999999,2.662039,-18.229100000000017,1737.5969444443128
2023-06-02 21:46:00,39.20718,3.009259,0.8881016068642611,5.7291680000000005,2.835648999999999,-15.625,1737.6469444443128
2023-06-02 21:49:00,39.58334,3.038194,0.7524545898670892,5.758103,2.7777789999999998,-16.20369999999997,1737.6969444443127
2023-06-02 21:52:00,36.5162,3.038194,0.8301157106276051,5.671298,2.7199040000000005,-18.22919999999999,1737.7469444443127
