Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-02 21:55:00,39.58334,3.1539339999999996,0.7743664466958645,5.613428000000001,2.5173640000000006,-16.782399999999996,1737.7969444443127
2023-06-02 21:58:00,42.6794,3.124998999999999,0.9130491488421386,5.497683,2.488424,-17.36110000000002,1737.8469444443126
2023-06-02 22:01:00,45.37037,3.0092589999999992,0.8242196740427554,5.381943000000001,2.459494000000001,-15.9144,1737.8969444443126
2023-06-02 22:04:00,38.04977,2.6909720000000004,0.8184945479811574,5.468747,2.893515,-16.782399999999996,1737.9469444443125
2023-06-02 22:07:00,39.95949,2.835648,0.7884702116183695,5.5555520000000005,2.8067140000000004,-16.493000000000052,1737.9969444443125
2023-06-02 22:10:00,39.98843,2.8067130000000002,0.8439846173215954,5.584492,2.8935190000000004,-15.3356,1738.0469444443124
2023-06-02 22:13:00,42.6794,2.8935179999999994,0.7248566181350001,5.526622000000001,2.6909740000000006,-17.65039999999999,1738.0969444443124
2023-06-02 22:16:00,39.98843,2.835648,0.7137496950942952,5.439812,2.662034000000001,-15.914299999999969,1738.1469444443123
2023-06-02 22:19:00,40.74074,2.8935180000000003,0.7248566181350002,5.410882000000001,2.575234,-16.493000000000052,1738.1969444443123
2023-06-02 22:22:00,44.58912,2.9513879999999997,0.8123234472394265,5.353012,2.488424,-16.782399999999996,1738.2469444443122
2023-06-02 22:25:00,44.58912,2.8645829999999997,0.8566513601133346,5.353007000000001,2.604164,-15.914299999999969,1738.2969444443122
2023-06-02 22:28:00,44.96528,2.922453,0.7303952951709076,5.439817000000001,2.575234,-16.78249999999997,1738.3469444443122
2023-06-02 22:31:00,42.30324,2.922454,0.8692680950346909,5.526623,2.7199090000000004,-17.939800000000048,1738.396944444312
2023-06-02 22:34:00,35.73495,2.8067130000000002,0.7824725442868363,5.613423,2.8935199999999996,-17.071799999999996,1738.446944444312
2023-06-02 22:37:00,41.1169,3.038193999999999,0.8301397955681009,5.700227999999999,2.748844,-17.071799999999996,1738.496944444312
2023-06-02 22:40:00,43.43171,3.0671289999999996,0.757946070567518,5.671298,2.662039,-16.782399999999996,1738.546944444312
2023-06-02 22:43:00,45.74653,3.124998999999999,0.6612783211208849,5.613422999999999,2.5173640000000006,-17.07170000000002,1738.596944444312
2023-06-02 22:46:00,43.43171,3.0671290000000004,0.836025194475429,5.5555579999999996,2.5752289999999993,-16.49309999999997,1738.6469444443119
2023-06-02 22:52:00,38.04977,3.038194,0.7524545898670892,5.758098,2.777774,-17.939899999999966,1738.7469444443118
2023-06-02 22:55:00,38.83102,3.096064,0.8419486386588748,5.758098,2.748844,-16.20369999999997,1738.7969444443117
2023-06-02 22:58:00,39.98843,3.0671289999999996,0.757946070567518,5.729163,2.7199039999999997,-17.650500000000022,1738.8469444443117
2023-06-02 23:01:00,41.89815,3.124998999999999,0.768901888251161,5.584493,2.5173640000000006,-17.650499999999965,1738.8969444443117
2023-06-02 23:04:00,41.89815,3.009259,0.8241957164394993,5.497687999999999,2.5752289999999993,-17.36110000000002,1738.9469444443116
2023-06-02 23:07:00,37.26852,2.8645829999999997,0.8566513601133346,5.468748000000001,2.719905,-18.229100000000017,1738.9969444443116
2023-06-02 23:10:00,36.89236,2.922454,0.8692680950346909,5.410882999999999,2.6041689999999997,-17.65039999999999,1739.0469444443115
2023-06-02 23:13:00,41.1169,2.8935180000000003,0.8004076768446179,5.410882000000001,2.604164000000001,-17.07170000000002,1739.0969444443115
2023-06-02 23:16:00,39.98843,2.8935180000000003,0.7248566181350002,5.410882000000001,2.575234,-16.78230000000002,1739.1469444443114
2023-06-02 23:19:00,45.37037,3.0092589999999992,0.8241957164394992,5.410882999999999,2.488424,-16.20369999999997,1739.1969444443114
2023-06-02 23:22:00,41.1169,2.835648,0.7884702116183695,5.410878,2.66204,-17.650500000000022,1739.2469444443113
2023-06-02 23:25:00,41.89815,2.9803239999999995,0.8818357240238525,5.497687999999999,2.6331040000000003,-16.78249999999997,1739.2969444443113
2023-06-02 23:28:00,40.36459,2.9803239999999995,0.8818357240238489,5.758103,2.8935189999999995,-17.650500000000022,1739.3469444443112
2023-06-02 23:31:00,39.98843,3.038194,0.7524545898670892,5.787038000000001,2.8067140000000004,-17.361099999999965,1739.3969444443112
2023-06-02 23:34:00,38.04977,3.0671290000000004,0.7579460705675182,5.758098,2.7488389999999994,-17.07170000000002,1739.4469444443112
2023-06-02 23:37:00,38.04977,3.096064,0.7634284660469419,5.642358,2.604164000000001,-17.361199999999997,1739.496944444311
2023-06-02 23:40:00,41.1169,3.182869,0.9254553535567458,5.5555579999999996,2.488429,-16.493100000000027,1739.546944444311
2023-06-02 23:43:00,44.99421,3.211805,0.865419690346584,5.5555579999999996,2.4305529999999997,-16.20369999999997,1739.596944444311
2023-06-02 23:46:00,42.65046,3.1828699999999994,0.9254555675577674,5.555554000000001,2.488424,-17.361099999999965,1739.646944444311
2023-06-02 23:49:00,39.58334,3.0960650000000003,0.841924503956572,5.700234000000001,2.690969000000001,-17.650500000000022,1739.696944444311
2023-06-02 23:52:00,39.20718,3.0960650000000003,0.9068295824469645,5.815974000000001,2.835648999999999,-16.782399999999996,1739.7469444443109
2023-06-02 23:55:00,38.04977,3.038194,0.8943557418718919,5.815968,2.8935140000000006,-17.650500000000022,1739.7969444443108
2023-06-02 23:58:00,38.83102,3.038194,0.7524545898670892,5.729163,2.7488389999999994,-17.361099999999965,1739.8469444443108
2023-06-03 00:01:00,38.04977,3.009259,0.7469539094916658,5.5844879999999995,2.6330990000000005,-17.93979999999999,1739.8969444443107
2023-06-03 00:04:00,40.36459,3.0960639999999993,0.9068293672953935,5.468748000000001,2.488424,-18.518599999999992,1739.9469444443107
2023-06-03 00:07:00,42.2743,3.0671289999999996,0.8360494063459373,5.497683,2.5173640000000006,-17.650499999999965,1739.9969444443107
2023-06-03 00:10:00,39.95949,2.951389,0.812323652764327,5.497687999999999,2.6330989999999996,-17.361099999999965,1740.0469444443106
2023-06-03 00:13:00,39.20718,2.9803239999999995,0.8818357240238525,5.613428,2.748844000000001,-17.650499999999965,1740.0969444443106
2023-06-03 00:16:00,39.20718,3.0671289999999996,0.9005982796163068,5.758103,2.8067139999999995,-16.49309999999997,1740.1469444443105
2023-06-03 00:19:00,41.1169,3.1539339999999996,0.8536918922438325,5.642363,2.575229,-17.071799999999996,1740.1969444443105
2023-06-03 00:22:00,39.98843,3.0671290000000004,0.7579460705675182,5.613428000000001,2.6041689999999997,-17.071799999999996,1740.2469444443104
2023-06-03 00:24:00,39.58334,3.038194,0.8301157106276051,5.5555579999999996,2.604164,-19.097199999999987,1740.2802777776437
2023-06-03 00:27:00,39.61227,3.038194,0.8943557418718919,5.5555579999999996,2.6331040000000003,-17.361199999999997,1740.3302777776437
2023-06-03 00:30:00,38.04977,2.9803240000000004,0.8182889064730093,5.729164000000001,2.8356500000000002,-17.939800000000048,1740.3802777776436
2023-06-03 00:33:00,40.74074,3.125,0.8478133606839505,5.700234,2.6620340000000002,-17.93979999999999,1740.4302777776436
2023-06-03 00:36:00,42.2743,3.1828699999999994,0.7798224369450941,5.671294,2.5462940000000014,-17.93979999999999,1740.4802777776436
2023-06-03 00:39:00,40.36459,3.0960650000000003,0.841924503956572,5.584493999999999,2.5752289999999993,-17.939800000000048,1740.5302777776435
2023-06-03 00:42:00,38.83102,3.0960650000000003,0.9068295824469681,5.700234,2.7199090000000004,-17.36110000000002,1740.5802777776435
2023-06-03 00:45:00,46.15162,3.211805,0.9316422627946593,5.873844,2.7777790000000007,-16.4931,1740.6302777776434
2023-06-03 00:48:00,39.58334,2.9803240000000004,0.8182889064730093,5.729164000000001,2.8356500000000002,-17.361099999999993,1740.6802777776434
2023-06-03 00:51:00,38.83102,3.0960650000000003,0.841924503956572,5.642364000000001,2.6330990000000005,-17.93980000000002,1740.7302777776433
2023-06-03 00:54:00,35.73495,3.038195,0.8943559578149147,5.700234,2.7777790000000007,-16.492999999999995,1740.7802777776433
2023-06-03 00:57:00,41.1169,3.125,0.7689020772600527,5.671294,2.604164000000001,-16.782399999999996,1740.8302777776432
2023-06-03 01:00:00,44.99421,3.125,0.8478378252192975,5.555554000000001,2.5173640000000006,-16.20369999999997,1740.8802777776432
2023-06-03 01:03:00,35.73495,2.922453,0.8692678774460364,5.497688,2.690975000000001,-17.071799999999996,1740.9302777776431
2023-06-03 01:06:00,35.73495,3.0671290000000004,0.9569172141479271,5.613428000000001,2.690969,-17.65039999999999,1740.980277777643
2023-06-03 01:12:00,36.5162,3.1828700000000003,0.8595608314169401,5.758104,2.6620340000000002,-17.36099999999999,1741.080277777643
2023-06-03 01:15:00,39.95949,3.29861,0.9501382957210469,5.671298999999999,2.488429,-17.65039999999999,1741.130277777643
2023-06-03 01:18:00,44.58912,3.298611,0.9501385082520616,5.613424000000001,2.4305529999999997,-17.361000000000047,1741.180277777643
2023-06-03 01:21:00,38.04977,2.9803240000000004,0.881835724023849,5.555554000000001,2.690969999999999,-16.782399999999996,1741.2302777776429
2023-06-03 01:27:00,40.74074,3.125,0.9130493636054211,5.700234,2.6909740000000006,-17.36110000000002,1741.3302777776428
2023-06-03 01:30:00,38.83102,3.038195,0.8943559578149147,5.671294,2.7488390000000003,-17.939899999999994,1741.3802777776427
2023-06-03 01:33:00,38.04977,3.1828700000000003,0.9829125039560552,5.8449040000000005,2.8067139999999995,-17.650400000000047,1741.4302777776427
2023-06-03 01:36:00,38.04977,3.125,0.7689020772600472,5.815974000000001,2.748844,-17.650499999999965,1741.4802777776426
2023-06-03 01:39:00,42.2743,3.0960650000000003,0.841924503956572,5.700234,2.690969,-16.49309999999997,1741.5302777776426
2023-06-03 01:42:00,39.58334,3.096064,0.9068293672953974,5.5555579999999996,2.575234,-17.071799999999996,1741.5802777776426
2023-06-03 01:45:00,36.5162,3.038194,0.8301157106276051,5.5555579999999996,2.604164,-17.650499999999965,1741.6302777776425
2023-06-03 01:51:00,40.74074,3.1539339999999996,0.8536918922438325,5.613428000000001,2.5462940000000014,-17.071699999999964,1741.7302777776424
2023-06-03 01:54:00,44.58912,3.0671289999999996,0.8360251944754287,5.526622999999999,2.5462939999999996,-16.49309999999997,1741.7802777776424
2023-06-03 01:57:00,37.26852,3.038194,0.830139795568101,5.526618000000001,2.575234000000001,-16.493100000000027,1741.8302777776423
2023-06-03 02:00:00,39.20718,3.125,0.9130493636054211,5.700234,2.6909740000000006,-17.07170000000002,1741.8802777776423
2023-06-03 02:03:00,40.74074,3.0671299999999997,0.8360496104032923,5.844904,2.864584,-16.20369999999997,1741.9302777776422
2023-06-03 02:06:00,37.29745,2.9803240000000004,0.741443912397754,5.671294,2.7488400000000004,-17.939800000000048,1741.9802777776422
2023-06-03 02:09:00,39.20718,3.038194,0.8301157106276051,5.613428000000001,2.662034000000001,-17.939800000000048,1742.0302777776421
2023-06-03 02:12:00,37.26852,3.096064,0.9068293672953974,5.642358,2.6620340000000002,-16.78230000000002,1742.080277777642
2023-06-03 02:15:00,38.04977,3.096064,0.7634284660469365,5.613428000000001,2.575234,-17.071799999999996,1742.130277777642
2023-06-03 02:18:00,39.98843,3.0671290000000004,0.9005982796163069,5.526618000000001,2.5752289999999993,-15.9144,1742.180277777642
2023-06-03 02:21:00,43.43171,3.1828699999999994,0.925455567557771,5.526624,2.459494000000001,-17.071799999999996,1742.230277777642
2023-06-03 02:24:00,39.20718,3.038194,0.8943557418718882,5.526618000000001,2.604164,-16.203700000000026,1742.280277777642
2023-06-03 02:27:00,39.20718,3.038194,0.9504108501821782,5.642358,2.748844000000001,-17.361099999999965,1742.3302777776419
2023-06-03 02:30:00,41.89815,3.1539339999999996,0.7743664466958645,5.787038000000001,2.6909740000000006,-17.071799999999996,1742.3802777776418
2023-06-03 02:33:00,37.26852,3.0671299999999997,0.836025398528404,5.700234,2.7199040000000005,-17.36110000000002,1742.4302777776418
2023-06-03 02:36:00,37.29745,3.0671290000000004,0.836025194475429,5.613428000000001,2.6330990000000005,-17.650400000000047,1742.4802777776417
2023-06-03 02:39:00,41.1169,3.096064,0.9068293672953974,5.671298,2.6909740000000006,-16.49309999999997,1742.5302777776417
2023-06-03 02:42:00,44.58912,3.182869,0.7798222485414814,5.642358,2.517359000000001,-16.203700000000026,1742.5802777776416
2023-06-03 02:45:00,39.98843,2.922453,0.8692678774460328,5.526618000000001,2.719905,-17.361099999999965,1742.6302777776416
2023-06-03 02:48:00,36.14005,2.922453,0.8692678774460364,5.5555579999999996,2.748845,-17.36110000000002,1742.6802777776415
2023-06-03 02:51:00,35.73495,3.0671299999999997,0.9569174394265546,5.642364000000001,2.7199040000000005,-17.93979999999999,1742.7302777776415
2023-06-03 02:54:00,38.83102,3.096064,0.9068293672953974,5.642358,2.6620340000000002,-18.807900000000018,1742.7802777776415
2023-06-03 02:57:00,40.76968,3.1539339999999996,0.8536918922438325,5.5555579999999996,2.488424,-17.650400000000047,1742.8302777776414
2023-06-03 03:00:00,42.30324,3.0671290000000004,0.8360494063459375,5.468748,2.488428999999999,-17.65039999999999,1742.8802777776414
2023-06-03 03:03:00,38.83102,3.0671299999999997,0.8360496104032923,5.497684,2.5173639999999997,-17.650500000000022,1742.9302777776413
2023-06-03 03:09:00,38.83102,3.0671289999999996,0.9005982796163103,5.613422999999999,2.6620340000000002,-17.650500000000022,1743.0302777776412
2023-06-03 03:12:00,39.20718,3.0671290000000004,0.9005982796163106,5.671298,2.7199090000000004,-17.36110000000002,1743.0802777776412
2023-06-03 03:15:00,41.89815,3.182869,0.7798222485414757,5.613428000000001,2.488429,-18.518500000000017,1743.1302777776411
2023-06-03 03:18:00,39.20718,3.009259,0.8242196740427555,5.526618000000001,2.6041690000000006,-17.071799999999996,1743.180277777641
2023-06-03 03:21:00,41.89815,3.240741,0.9378184102323337,5.526624,2.4016230000000007,-16.492999999999995,1743.230277777641
2023-06-03 03:24:00,42.30324,3.0671299999999997,0.836025398528404,5.642364000000001,2.662034000000001,-17.071699999999964,1743.280277777641
2023-06-03 03:27:00,37.26852,3.038194,0.8943557418718882,5.526618000000001,2.604164,-17.36110000000002,1743.330277777641
2023-06-03 03:30:00,37.26852,3.096064,1.0611018926045925,5.700228000000001,2.8067139999999995,-17.361199999999997,1743.380277777641
2023-06-03 03:33:00,45.37037,3.240741,0.790708375355006,5.9317139999999995,2.748843000000001,-15.9144,1743.4302777776409
2023-06-03 03:36:00,39.58334,2.951389,0.812323652764327,5.700234,2.8356450000000004,-16.782399999999996,1743.4802777776408
2023-06-03 03:39:00,37.26852,3.0671290000000004,0.9005982796163106,5.5555579999999996,2.6041689999999997,-17.65039999999999,1743.5302777776408
2023-06-03 03:42:00,37.26852,3.038194,0.8301157106276051,5.584493,2.6330990000000005,-17.650499999999965,1743.5802777776407
2023-06-03 03:45:00,37.26852,3.096064,0.8419243002600131,5.613428000000001,2.604164000000001,-18.51849999999996,1743.6302777776407
2023-06-03 03:48:00,36.89236,3.0960650000000003,0.841924503956572,5.584493999999999,2.5752289999999993,-18.51849999999996,1743.6802777776406
2023-06-03 03:51:00,39.20718,3.182869,0.9254553535567458,5.497688,2.4305590000000006,-17.650400000000047,1743.7302777776406
2023-06-03 03:54:00,42.2743,3.096064,0.7634284660469365,5.497688,2.4594939999999994,-16.492999999999995,1743.7802777776405
2023-06-03 03:57:00,43.43171,3.1828699999999994,0.8595855470490004,5.497684,2.401624,-16.20369999999997,1743.8302777776405
2023-06-03 04:00:00,39.58334,3.0381940000000007,0.9503925577440943,5.584494,2.690969999999999,-17.36110000000002,1743.8802777776405
2023-06-03 04:03:00,36.5162,3.038195,0.830115915041517,5.642364000000001,2.690969000000001,-17.361099999999965,1743.9302777776404
2023-06-03 04:06:00,36.89236,3.0960650000000003,0.9634481839807092,5.787034,2.835648999999999,-17.93979999999999,1743.9802777776404
2023-06-03 04:09:00,39.58334,3.125,0.9130493636054174,5.815974000000001,2.8067139999999995,-17.071799999999996,1744.0302777776403
2023-06-03 04:12:00,41.14584,3.182869,0.7798222485414814,5.642358,2.517359000000001,-18.518500000000017,1744.0802777776403
2023-06-03 04:15:00,42.30324,3.0671290000000004,0.9005982796163069,5.526618000000001,2.5752289999999993,-17.939900000000023,1744.1302777776402
2023-06-03 04:18:00,37.26852,2.9513880000000006,0.8755577221288804,5.497688,2.66204,-17.93979999999999,1744.1802777776402
2023-06-03 04:21:00,36.11111,3.0671290000000004,0.9569172141479271,5.497688,2.5752289999999993,-18.22919999999999,1744.2302777776401
2023-06-03 04:24:00,40.74074,3.124998999999999,0.9130491488421422,5.526622999999999,2.5173640000000006,-17.650499999999965,1744.28027777764
2023-06-03 04:27:00,40.74074,3.096064,0.9068293672953939,5.526618000000001,2.5462939999999996,-18.22919999999999,1744.33027777764
2023-06-03 04:30:00,34.98264,3.009259,0.8881016068642648,5.497688,2.6041690000000006,-18.51849999999996,1744.38027777764
2023-06-03 04:33:00,40.74074,3.211805,0.9316422627946593,5.5555579999999996,2.459493,-17.36110000000002,1744.43027777764
2023-06-03 04:36:00,41.14584,3.096064,0.9068293672953974,5.642358,2.6620340000000002,-17.650499999999965,1744.48027777764
2023-06-03 04:42:00,40.36459,2.9513880000000006,0.8755577221288768,5.526618000000001,2.690969999999999,-16.49309999999997,1744.5802777776398
2023-06-03 04:45:00,34.20139,2.9803240000000004,0.9373054439509233,5.584493999999999,2.7488400000000004,-18.518500000000017,1744.6302777776398
2023-06-03 04:48:00,39.20718,3.2407400000000006,0.9958295724732948,5.700228000000001,2.6041679999999996,-17.650499999999965,1744.6802777776397
2023-06-03 04:51:00,41.1169,3.182869,0.7798222485414757,5.787038000000001,2.662039,-17.36110000000002,1744.7302777776397
2023-06-03 04:54:00,42.2743,3.096064,0.8419243002600131,5.5555579999999996,2.5462939999999996,-17.650500000000022,1744.7802777776396
2023-06-03 04:57:00,39.95949,3.0960650000000003,0.8419488423597998,5.497684,2.488428999999999,-16.492999999999995,1744.8302777776396
2023-06-03 05:00:00,39.98843,3.211805,0.9316422627946593,5.526624,2.4305590000000006,-18.22920000000005,1744.8802777776395
2023-06-03 05:03:00,38.83102,3.0960650000000003,0.9634481839807092,5.555554000000001,2.6041689999999997,-17.939700000000016,1744.9302777776395
2023-06-03 05:06:00,39.20718,3.1828699999999994,0.8595608314169398,5.584493999999999,2.488424,-17.93980000000002,1744.9802777776395
2023-06-03 05:09:00,42.2743,3.240741,0.9378184102323298,5.555554000000001,2.4305529999999997,-17.650499999999994,1745.0302777776394
2023-06-03 05:11:00,42.2743,3.125,0.9130493636054174,5.555554000000001,2.5462939999999996,-17.361099999999993,1745.0636111109727
2023-06-03 05:14:00,45.37037,3.2696750000000003,0.9439834991648337,5.584494,2.4305590000000006,-16.782399999999996,1745.1136111109727
2023-06-03 05:17:00,39.20718,3.0381940000000007,0.894355741871892,5.584494,2.66204,-19.097199999999987,1745.1636111109726
2023-06-03 05:20:00,38.04977,3.125,0.8478133606839505,5.700234000000001,2.662034000000001,-17.65039999999999,1745.2136111109726
2023-06-03 05:22:00,38.04977,3.1828700000000003,0.9828937600415097,5.758104,2.7199039999999997,-17.93979999999999,1745.2469444443059
2023-06-03 05:25:00,39.20718,3.1828700000000003,0.9254555675577713,5.758104,2.6909740000000006,-17.93980000000002,1745.2969444443058
2023-06-03 05:28:00,39.20718,3.1539350000000006,0.8536920952407268,5.642364,2.5752289999999993,-18.51849999999999,1745.3469444443058
2023-06-03 05:31:00,40.36459,3.1828700000000003,0.9254555675577713,5.584494,2.5173640000000006,-17.36110000000002,1745.3969444443057
2023-06-03 05:34:00,39.20718,3.009259,0.8242196740427555,5.555554,2.6331049999999996,-16.49309999999997,1745.4469444443057
2023-06-03 05:37:00,36.5162,3.125,0.8478378252192975,5.555554,2.5173639999999997,-17.07170000000002,1745.4969444443057
2023-06-03 05:40:00,39.58334,3.2407399999999997,0.9958106500205622,5.758104,2.6620340000000002,-17.36099999999999,1745.5469444443056
2023-06-03 05:43:00,41.1169,3.1828699999999994,0.8595855470490004,5.844904,2.748844,-17.07170000000002,1745.5969444443056
2023-06-03 05:46:00,36.5162,3.0671299999999997,0.75794626019666,5.671294,2.662034000000001,-17.93979999999999,1745.6469444443055
2023-06-03 05:49:00,36.14005,3.0671299999999997,0.8360496104032923,5.555554000000001,2.575234000000001,-17.650400000000047,1745.6969444443055
2023-06-03 05:52:00,34.98264,3.0960650000000003,0.9068295824469645,5.555554000000001,2.5752289999999993,-17.93979999999999,1745.7469444443054
2023-06-03 05:55:00,39.58334,3.125,0.9130493636054174,5.555554000000001,2.5462939999999996,-17.939900000000023,1745.7969444443054
2023-06-03 05:58:00,36.89236,3.0960650000000003,0.9068295824469681,5.526624,2.5462990000000003,-17.650400000000047,1745.8469444443053
2023-06-03 06:01:00,39.98843,3.1828699999999994,0.925455567557771,5.526624,2.459494000000001,-18.518500000000017,1745.8969444443053
2023-06-03 06:04:00,38.04977,3.0960650000000003,0.9068295824469681,5.526624,2.5462990000000003,-18.518599999999992,1745.9469444443052
2023-06-03 06:07:00,36.14005,2.922453,0.9241665888705827,5.4687529999999995,2.690969999999999,-16.782500000000027,1745.9969444443052
2023-06-03 06:10:00,38.04977,3.038194,0.8301157106276051,5.584493,2.6330990000000005,-18.229100000000017,1746.0469444443052
2023-06-03 06:13:00,38.04977,3.096064,0.9068293672953974,5.642358,2.6620340000000002,-17.939899999999966,1746.096944444305
2023-06-03 06:16:00,40.36459,3.096064,0.9068293672953974,5.5555579999999996,2.575234,-17.361099999999965,1746.146944444305
2023-06-03 06:19:00,41.1169,3.211805,0.9316422627946593,5.497688,2.4016230000000007,-17.071799999999996,1746.196944444305
2023-06-03 06:22:00,39.20718,3.038195,0.8301399999864068,5.497684,2.5462989999999994,-17.361099999999965,1746.246944444305
2023-06-03 06:25:00,38.83102,3.125,0.9130493636054211,5.526624,2.5173640000000006,-17.071799999999996,1746.296944444305
2023-06-03 06:28:00,38.04977,3.0671299999999997,0.9569174394265546,5.642364000000001,2.7199040000000005,-17.07170000000002,1746.3469444443049
2023-06-03 06:31:00,37.29745,3.0960650000000003,0.9068295824469645,5.729164000000001,2.7488389999999994,-17.36110000000002,1746.3969444443048
2023-06-03 06:34:00,37.26852,3.0671290000000004,0.836025194475429,5.613428000000001,2.6330990000000005,-17.361099999999965,1746.4469444443048
2023-06-03 06:37:00,39.61227,3.038194,0.8301157106276051,5.497687999999999,2.5462939999999996,-17.650499999999965,1746.4969444443047
2023-06-03 06:40:00,38.83102,2.951389,0.8755579392979875,5.3819479999999995,2.5462990000000003,-17.071799999999996,1746.5469444443047
2023-06-03 06:43:00,36.5162,3.009259,0.8242196740427555,5.410877999999999,2.488428999999999,-17.361199999999997,1746.5969444443047
2023-06-03 06:46:00,42.30324,3.124999,0.9130491488421387,5.468748000000001,2.4594889999999996,-17.07170000000002,1746.6469444443046
2023-06-03 06:49:00,41.89815,3.009259,0.8242196740427555,5.468748000000001,2.5462990000000003,-16.20369999999997,1746.6969444443046
2023-06-03 06:52:00,37.26852,3.038194,0.8943557418718919,5.4687529999999995,2.5462990000000003,-17.071799999999996,1746.7469444443045
2023-06-03 06:55:00,38.04977,3.009259,0.9438553556771919,5.613428,2.7488389999999994,-16.20369999999997,1746.7969444443045
2023-06-03 06:58:00,42.6794,3.124999,0.847837621870381,5.7580979999999995,2.7199089999999995,-17.361099999999965,1746.8469444443044
2023-06-03 07:01:00,44.99421,3.124999,0.9130491488421425,5.5844879999999995,2.575229,-17.071799999999996,1746.8969444443044
2023-06-03 07:04:00,44.58912,3.0960639999999993,0.9068293672953973,5.497687999999999,2.5173640000000006,-17.65039999999999,1746.9469444443043
2023-06-03 07:07:00,44.99421,3.0960639999999993,0.9068293672953973,5.497687999999999,2.5173640000000006,-15.9144,1746.9969444443043
2023-06-03 07:10:00,48.84259,3.038194,0.950392557744094,5.7291680000000005,2.8356440000000003,-15.625,1747.0469444443042
2023-06-03 07:13:00,43.43171,2.922453,0.9241845145786175,5.960642999999999,3.1828700000000003,-16.782399999999996,1747.0969444443042
2023-06-03 07:16:00,49.21875,3.0671290000000004,0.9005982796163106,6.278938,3.3275490000000003,-15.04630000000003,1747.1469444443042
2023-06-03 07:19:00,45.37037,3.038194,0.830139795568101,6.134258000000001,3.182874000000001,-14.757000000000005,1747.196944444304
2023-06-03 07:22:00,45.74653,2.9803239999999995,0.8818357240238489,5.931713,3.0671289999999996,-15.9144,1747.246944444304
2023-06-03 07:25:00,46.12268,3.124998999999999,0.7689018882511665,5.873842999999999,2.8067140000000013,-16.49309999999997,1747.296944444304
2023-06-03 07:28:00,43.8368,3.0092589999999992,0.9438553556771917,5.758103,2.8935140000000006,-16.20369999999997,1747.346944444304
2023-06-03 07:31:00,46.49884,3.1539349999999997,0.919257979406905,5.7580979999999995,2.7199030000000004,-15.046299999999974,1747.396944444304
2023-06-03 07:34:00,48.84259,3.1828699999999994,0.9829125039560583,5.873842999999999,2.8356530000000006,-15.9144,1747.4469444443039
2023-06-03 07:37:00,51.53356,3.0092589999999992,0.8881016068642645,5.815973,2.922454000000001,-15.046299999999974,1747.4969444443038
2023-06-03 07:43:00,46.15162,3.038194,0.9504108501821749,5.931713,3.0381989999999996,-15.625,1747.5969444443037
2023-06-03 07:46:00,42.30324,2.8935180000000003,0.8629858681144356,5.873838,3.09607,-16.49309999999997,1747.6469444443037
2023-06-03 07:49:00,41.89815,2.922454,0.8692680950346909,5.6712929999999995,2.864579,-15.9144,1747.6969444443037
2023-06-03 07:52:00,48.06134,3.009258,0.8881013905178382,5.613427000000001,2.7199089999999995,-15.9144,1747.7469444443036
2023-06-03 07:55:00,51.90972,3.038194,0.830139795568101,5.613423,2.662039,-15.914299999999997,1747.7969444443036
2023-06-03 07:58:00,48.06134,2.8645829999999997,0.9109927964601208,5.700228,2.9803249999999997,-15.625,1747.8469444443035
2023-06-03 08:01:00,42.6794,2.9803239999999995,0.9373235536624395,5.902773,3.0671289999999996,-16.20369999999997,1747.8969444443035
2023-06-03 08:04:00,41.84028,2.9513880000000006,0.8755779916760918,5.989578,3.1539399999999995,-16.492999999999995,1747.9469444443034
2023-06-03 08:07:00,49.59491,3.124999,0.8478131573393864,5.844907999999999,2.8067089999999997,-15.046199999999999,1747.9969444443034
2023-06-03 08:10:00,60.38773,3.1828700000000003,0.7798224369450889,5.7291680000000005,2.6041679999999996,-14.178200000000004,1748.0469444443033
2023-06-03 08:13:00,71.55671,3.2696769999999997,0.8771337409417251,6.018518,2.8356510000000004,-13.020799999999952,1748.0969444443033
2023-06-03 08:16:00,71.96181,3.038193999999999,0.9503925577440938,5.729168,2.8356440000000003,-11.574099999999987,1748.1469444443032
2023-06-03 08:19:00,75.81019,3.2118059999999993,0.9893770791520866,6.365738,3.2986120000000003,-10.416600000000017,1748.1969444443032
2023-06-03 08:22:00,72.71412,1.9097229999999996,0.9165570723301815,6.221063,4.6585600000000005,-2.314799999999991,1748.2469444443032
2023-06-03 08:25:00,69.99421,1.967593,1.0146297879309396,6.568287999999999,5.034724999999999,-4.050900000000013,1748.296944444303
2023-06-03 08:28:00,80.7581,0.26041699999999945,1.0178805225980034,4.6874970000000005,7.031250000000001,8.680499999999995,1748.346944444303
2023-06-03 08:31:00,98.17708,0.31828699999999976,1.3123489546431693,3.211805,6.336803,25.75229999999999,1748.396944444303
2023-06-03 08:34:00,80.43981,0.23148199999999974,1.1756442773069413,3.703703999999999,6.857634,23.726899999999972,1748.446944444303
2023-06-03 08:37:00,73.46644,0.8101849999999997,1.2149030839040558,7.204857,8.130782,5.497600000000034,1748.496944444303
2023-06-03 08:40:00,71.93287,0.8391200000000003,1.0027315238033476,5.8738470000000005,6.221067,2.314800000000048,1748.5469444443029
2023-06-03 08:43:00,73.09028,0.9259259999999996,1.0507658293818258,6.365738,6.626162,2.8934000000000424,1748.5969444443028
2023-06-03 08:46:00,73.09028,1.0127309999999996,1.1245034728573897,6.539353,6.7708319999999995,3.761599999999987,1748.6469444443028
2023-06-03 08:49:00,72.30903,1.070601,1.0560654078975726,6.394678000000001,6.365737000000001,1.7361000000000217,1748.6969444443027
2023-06-03 08:52:00,69.99421,1.1284719999999995,1.008307348235005,6.336804,6.105322000000001,-0.5786999999999694,1748.7469444443027
2023-06-03 08:55:00,70.39931,1.3020829999999997,0.984548298887147,6.452545,5.873842000000001,-2.314899999999966,1748.7969444443027
2023-06-03 08:58:00,70.77546,1.3020839999999998,1.0195925493326352,6.45255,5.931716,-2.314799999999991,1748.8469444443026
2023-06-03 09:01:00,71.93287,1.2442130000000002,0.9427609365433466,6.047454000000001,5.497681000000001,-2.0254000000000474,1748.8969444443026
2023-06-03 09:04:00,73.49537,1.070602,0.9183421018291569,5.844907999999999,5.555555999999999,-1.7361999999999966,1748.9469444443025
2023-06-03 09:07:00,71.93287,0.9548609999999993,0.9107722247292576,5.815968,5.729167,-1.1573999999999955,1748.9969444443025
2023-06-03 09:10:00,75.02894,1.0416669999999995,0.936747719893556,5.844908,5.642361,-1.4466999999999643,1749.0469444443024
2023-06-03 09:13:00,75.40509,1.070602,0.9183421018291569,5.873838,5.584486,-0.8680999999999699,1749.0969444443024
2023-06-03 09:16:00,71.93287,0.9837959999999999,1.0265874238433284,6.134258000000001,6.221062,-0.28940000000000055,1749.1469444443023
2023-06-03 09:19:00,74.65278,1.070602,0.9657895430229605,6.047458,5.844906,0.28930000000002565,1749.1969444443023
2023-06-03 09:22:00,76.18634,1.0416669999999995,0.936747719893556,5.815968,5.613421,0.5787000000000262,1749.2469444443022
2023-06-03 09:25:00,85.04051,1.0995369999999998,1.0102442895924673,6.105327,5.93171,2.0254999999999654,1749.2969444443022
2023-06-03 09:28:00,78.50116,0.7523150000000003,0.9529156249868713,5.613423,6.047457999999999,2.6042000000000485,1749.3469444443022
2023-06-03 09:31:00,68.46065,0.8969899999999997,0.9113844214906225,5.873842999999999,5.902783,-2.314799999999991,1749.396944444302
2023-06-03 09:34:00,67.30324,1.070602,0.885677172995778,5.815974000000001,5.468751999999999,-3.4722999999999615,1749.446944444302
2023-06-03 09:37:00,71.55671,1.157407,0.9063074950310968,5.787034000000001,5.324077000000001,-2.314799999999991,1749.496944444302
2023-06-03 09:40:00,74.65278,1.2731480000000008,0.9367105216266891,5.989584,5.381946,-1.446799999999996,1749.546944444302
2023-06-03 09:43:00,74.65278,1.1284720000000004,0.9442457419172324,5.8449040000000005,5.497682,0.0,1749.596944444302
2023-06-03 09:46:00,72.30903,1.1284720000000004,0.927722214158289,5.8449040000000005,5.468751999999999,-0.867999999999995,1749.6469444443019
2023-06-03 09:49:00,73.49537,1.1863419999999998,0.9529092419456873,6.1631990000000005,5.729167,-0.5787000000000262,1749.6969444443018
2023-06-03 09:52:00,75.02894,1.2442130000000002,0.9777255600531893,6.192134,5.700231,-0.28940000000000055,1749.7469444443018
2023-06-03 09:55:00,77.74884,1.1284720000000004,0.9925800750905343,6.192128,5.931716,0.5786999999999694,1749.7969444443017
2023-06-03 09:58:00,74.62384,0.9548609999999993,0.94032232423296,5.873837999999999,5.844907000000001,0.5786999999999694,1749.8469444443017
2023-06-03 10:01:00,76.5625,0.9259259999999996,0.8966777214194204,5.6423630000000005,5.584487000000001,0.5786999999999694,1749.8969444443017
2023-06-03 10:04:00,73.87153,0.8969909999999999,0.8824474596222017,5.497682999999999,5.468751999999999,0.5788000000000011,1749.9469444443016
2023-06-03 10:07:00,73.09028,0.9259259999999996,0.8966828307428917,5.497682999999999,5.439817,-0.5786999999999694,1749.9969444443016
2023-06-03 10:10:00,79.65856,1.0416660000000002,0.9052245306613723,5.526617000000001,5.266201000000001,1.4467000000000212,1750.0469444443015
2023-06-03 10:13:00,82.75463,0.868055,0.868053499998372,5.353012,5.353007,2.6041999999999916,1750.0969444443015
2023-06-03 10:16:00,76.18634,0.7233790000000004,0.885675719529199,5.150462000000001,5.497682999999999,3.182900000000018,1750.1469444443014
2023-06-03 10:19:00,73.09028,0.868055,0.868053499998372,5.324077,5.324072,-2.6041999999999916,1750.1969444443014
2023-06-03 10:22:00,78.125,0.8101850000000006,0.9343529260769956,5.063662000000001,5.324076999999999,9.837999999999994,1750.2469444443013
2023-06-03 10:24:00,73.46644,0.8391200000000003,0.9095439696932236,5.237267,5.381947,4.340299999999985,1750.2802777776346
2023-06-03 10:27:00,70.77546,0.868055,0.8680584999983718,5.353007000000001,5.3530120000000005,1.7361000000000217,1750.3302777776346
2023-06-03 10:30:00,73.49537,1.0416670000000003,0.8728741183707385,5.410882999999999,5.0925959999999995,0.5786999999999694,1750.3802777776345
2023-06-03 10:33:00,69.2419,1.3888889999999998,0.8428130303708457,5.671298,4.745368999999999,-2.6041999999999916,1750.4302777776345
2023-06-03 10:36:00,67.70833,1.3888889999999998,0.8428204986704395,5.815968,4.890049,-4.340300000000013,1750.4802777776345
2023-06-03 10:42:00,67.30324,1.5914349999999997,0.86703360475244,5.9027780000000005,4.716433,-4.91900000000004,1750.5802777776344
2023-06-03 10:48:00,71.55671,1.2152779999999996,0.8196046191904536,5.410876,4.716438,-3.182899999999961,1750.6802777776343
2023-06-03 10:51:00,72.33796,1.3020840000000007,0.852628354796798,5.526617,4.745372999999999,-2.314799999999991,1750.7302777776342
2023-06-03 10:54:00,68.86574,1.3020839999999998,0.8322856551126738,5.671292,4.861108,-3.7614999999999554,1750.7802777776342
2023-06-03 10:57:00,73.09028,1.359953,0.8535954051642927,5.7870420000000005,4.918979,-3.4722999999999615,1750.8302777776341
2023-06-03 11:00:00,71.93287,1.2442130000000002,0.869413679853273,5.642361999999999,4.9768490000000005,-1.446799999999996,1750.880277777634
2023-06-03 11:03:00,66.14583,1.2442130000000002,0.8306787206836995,5.700232,4.976849,-4.918999999999983,1750.930277777634
2023-06-03 11:06:00,63.83102,1.4178249999999997,0.8746672968023048,5.8449029999999995,4.918978000000001,-6.365700000000004,1750.980277777634
2023-06-03 11:09:00,67.30324,1.6203699999999994,0.8519605373919307,6.018523,4.774303,-5.497600000000034,1751.030277777634
2023-06-03 11:12:00,63.83102,1.7361110000000002,0.9146077187901552,6.2789340000000005,4.947913,-6.076300000000003,1751.080277777634
2023-06-03 11:15:00,71.93287,1.5335640000000001,0.8938776399499812,6.0474570000000005,4.976852999999999,-4.050900000000013,1751.1302777776339
2023-06-03 11:18:00,73.09028,1.359953,0.8324271705500067,5.844912,4.947919000000001,-3.761599999999987,1751.1802777776338
2023-06-03 11:21:00,71.93287,1.4178240000000004,0.8746595842848651,5.8738470000000005,4.947913,-3.4722000000000435,1751.2302777776338
2023-06-03 11:24:00,66.52199,1.3020829999999997,0.8526210257626975,5.8738470000000005,5.092594000000001,-4.629600000000039,1751.2802777776337
2023-06-03 11:27:00,69.2419,1.3310180000000003,0.8835665377124954,5.9027769999999995,5.121529,-4.050900000000013,1751.3302777776337
2023-06-03 11:30:00,68.86574,1.359954,0.8535957712938121,5.844912000000001,4.976848,-4.918999999999983,1751.3802777776336
2023-06-03 11:33:00,68.86574,1.446758,0.8851082116999617,5.960647000000001,5.005789,-4.91900000000004,1751.4302777776336
2023-06-03 11:36:00,71.93287,1.5046289999999996,0.9058197806720953,6.076388,5.0636589999999995,-4.050999999999988,1751.4802777776335
2023-06-03 11:39:00,68.86574,1.4467599999999994,0.9473569947641359,6.278938,5.410878,-4.340199999999982,1751.5302777776335
2023-06-03 11:42:00,68.83681,1.4756939999999998,0.9582331845365304,6.6261529999999995,5.729169000000001,-3.4722999999999615,1751.5802777776335
2023-06-03 11:45:00,72.33796,1.4467599999999994,0.9473569947641359,6.452548,5.584488,-4.050900000000013,1751.6302777776334
2023-06-03 11:48:00,70.77546,1.5335650000000003,0.9160928990559798,6.307868,5.266202999999999,-3.761599999999987,1751.6802777776334
2023-06-03 11:51:00,66.92708,1.5046299999999997,0.9058201366376725,6.278937999999999,5.266208000000001,-4.918999999999983,1751.7302777776333
2023-06-03 11:54:00,65.76968,1.4467590000000001,0.8851085715551075,6.134258,5.179398999999999,-5.497600000000034,1751.7802777776333
2023-06-03 11:57:00,63.83102,1.4467590000000001,0.8634064391428519,6.047458,5.063659,-5.7871000000000095,1751.8302777776332
2023-06-03 12:00:00,66.92708,1.475695,0.8511940958011637,5.960647999999999,4.918982999999999,-4.91900000000004,1751.8802777776332
2023-06-03 12:03:00,66.92708,1.475695,2.959756725365684,1.186343,4.918982999999999,-5.208300000000008,1751.9302777776331
2023-06-03 12:06:00,85.85069,1.4467590000000001,1.0249996548822058,6.192127999999999,5.439818999999999,12.152799999999957,1751.980277777633
2023-06-03 12:09:00,77.31481,1.5046289999999996,0.9058122542643239,6.105328,5.092589,-4.918999999999983,1752.030277777633
2023-06-03 12:12:00,72.30903,1.3310189999999995,0.903236324364177,6.076388,5.324069,-3.4721999999999866,1752.080277777633
2023-06-03 12:15:00,69.61806,1.4467599999999994,0.8634067930132409,6.105328,5.121528,-3.7615000000000123,1752.130277777633
2023-06-03 12:18:00,68.46065,1.359954,0.8535957712938121,5.902783,5.034719,-4.918999999999983,1752.180277777633
2023-06-03 12:21:00,69.99421,1.475695,0.8736181239537996,5.960647999999999,4.947913,-4.050900000000013,1752.2302777776329
2023-06-03 12:24:00,70.77546,1.5046299999999997,0.8837746847942176,5.989588,4.947918,-2.8935000000000173,1752.2802777776328
2023-06-03 12:27:00,68.46065,1.5914339999999996,0.8670332720808898,6.105323,4.918979,-5.208300000000008,1752.3302777776328
2023-06-03 12:30:00,69.2419,1.5625,0.880979123579335,6.134258000000001,5.005788000000001,-4.918900000000008,1752.3802777776327
2023-06-03 12:33:00,65.36458,1.5335649999999994,0.8711016146716417,6.047452999999999,4.947918,-6.365700000000004,1752.4302777776327
2023-06-03 12:36:00,65.76968,1.5335649999999994,0.8711016146716417,5.960642999999999,4.861108,-6.944399999999973,1752.4802777776326
2023-06-03 12:39:00,66.14583,1.5625,0.857392650374498,5.960642999999999,4.803243,-6.6551000000000045,1752.5302777776326
2023-06-03 12:42:00,69.2419,1.5914350000000006,0.8670336047524402,5.960648000000001,4.774303,-5.497699999999952,1752.5802777776325
2023-06-03 12:48:00,75.02894,1.649305,0.9103142831863389,6.278938,5.063653,-3.761599999999987,1752.6802777776325
2023-06-03 12:54:00,64.23611,1.4756939999999998,0.8736254237179092,6.336803,5.324079,-6.6551000000000045,1752.7802777776324
2023-06-03 12:57:00,61.9213,1.5335649999999994,0.8710936366967734,6.192133,5.092588000000001,-7.523200000000031,1752.8302777776323
2023-06-03 13:00:00,61.5162,1.5335649999999994,0.8235801472622658,6.163193,5.005788000000001,-7.8125,1752.8802777776323
2023-06-03 13:03:00,63.83102,1.5046299999999997,0.8379418897796864,6.163198,5.063658,-7.233800000000031,1752.9302777776322
2023-06-03 13:09:00,61.9213,1.4467590000000001,0.8182980764815576,6.018517999999999,4.9768490000000005,-7.233799999999974,1753.0302777776321
2023-06-03 13:12:00,58.85417,1.3888889999999998,0.7752910174659777,5.931718,4.918978999999999,-8.68059999999997,1753.080277777632
2023-06-03 13:15:00,62.67361,1.5046299999999997,0.7637364409686025,5.8159730000000005,4.629633,-7.8125,1753.130277777632
2023-06-03 13:18:00,61.14005,1.359954,0.7884380163622221,5.497682999999999,4.542829,-8.391200000000026,1753.180277777632
2023-06-03 13:21:00,62.70255,1.4467600000000003,0.8411612197836487,6.105322999999999,5.092592999999999,-8.391200000000026,1753.230277777632
2023-06-03 13:24:00,59.98264,1.4178249999999997,0.8083977170492953,5.9895830000000005,4.976848,-8.680499999999995,1753.280277777632
2023-06-03 13:27:00,61.14005,1.5046289999999996,0.7637271143305954,5.931718,4.745369,-9.548600000000022,1753.3302777776319
2023-06-03 13:30:00,58.07292,1.4467590000000001,0.7704684193199564,5.873838,4.774309,-10.706000000000017,1753.3802777776318
2023-06-03 13:33:00,60.01157,1.4756939999999998,0.8044190976487702,5.815973,4.716439,-9.548600000000022,1753.4302777776318
2023-06-03 13:36:00,56.91551,1.5335649999999994,0.7460617248035778,5.873842999999999,4.629628,-10.127399999999966,1753.4802777776317
2023-06-03 13:39:00,58.82523,1.5335649999999994,0.7986760070639873,5.815973,4.629628,-8.1019,1753.5302777776317
2023-06-03 13:42:00,57.29167,1.5046299999999997,0.7371308648536977,5.844907999999999,4.629628,-10.995399999999961,1753.5802777776316
2023-06-03 13:45:00,58.07292,1.5624989999999999,0.7549594748775609,5.7580979999999995,4.484959,-10.995399999999961,1753.6302777776316
2023-06-03 13:48:00,58.44907,1.5335650000000003,0.7728864297156404,5.7580979999999995,4.542823,-11.284699999999987,1753.6802777776315
2023-06-03 13:51:00,55.7581,1.5914350000000006,0.7638071354963573,5.815968,4.5138929999999995,-11.574099999999987,1753.7302777776315
2023-06-03 13:54:00,55.38194,1.5914359999999999,0.7637978222691129,5.815974000000001,4.513888,-11.284699999999987,1753.7802777776315
2023-06-03 13:57:00,54.60069,1.6782409999999999,0.7609591371583432,5.931709,4.513888,-11.574099999999987,1753.8302777776314
2023-06-03 14:00:00,56.91551,1.6782409999999999,0.7609591371583432,5.960649,4.542828,-10.995400000000018,1753.8802777776314
2023-06-03 14:03:00,56.53935,1.6782410000000008,0.7901124277876725,5.902774,4.5138929999999995,-11.574099999999987,1753.9302777776313
2023-06-03 14:06:00,53.81944,1.6782410000000008,0.6978877982835093,5.8449040000000005,4.369213,-10.41659999999996,1753.9802777776313
2023-06-03 14:09:00,56.91551,1.649305,0.6898662001772854,5.613428000000001,4.166663,-12.152800000000013,1754.0302777776312
2023-06-03 14:12:00,59.63542,1.649305,0.7220494402107038,5.526618000000001,4.108793,-10.706000000000017,1754.0802777776312
2023-06-03 14:15:00,58.07292,1.5914350000000006,0.7637975172055295,5.5555579999999996,4.253473,-10.995400000000018,1754.1302777776311
2023-06-03 14:18:00,34.20139,1.0416660000000002,0.6533790558635028,5.526618000000001,4.861111999999999,-15.914299999999969,1754.180277777631
2023-06-03 14:21:00,37.26852,1.4178230000000003,0.557809263039942,5.324078,4.050924999999999,-17.07170000000002,1754.230277777631
2023-06-03 14:24:00,38.02084,1.5914350000000006,0.5172746514272163,5.121528,3.6168929999999992,-16.2038,1754.280277777631
2023-06-03 14:27:00,40.74074,1.6203690000000002,0.4689121891498547,4.890046,3.327548,-16.203700000000026,1754.330277777631
2023-06-03 14:30:00,43.80787,1.6203710000000004,0.6108229986030154,4.629630000000001,3.1539339999999996,-16.203700000000026,1754.380277777631
2023-06-03 14:33:00,41.1169,1.5046299999999997,0.49702593994422617,4.918982,3.501158000000001,-15.335699999999974,1754.4302777776309
2023-06-03 14:36:00,42.2743,1.6782410000000008,0.5843003226695894,4.918982000000001,3.3564819999999997,-15.9144,1754.4802777776308
2023-06-03 14:39:00,43.80787,1.6203710000000004,0.5701413200918194,4.803241,3.2986109999999993,-14.75690000000003,1754.5302777776308
2023-06-03 14:41:00,39.58334,1.5914359999999999,0.5172868178841658,4.774305,3.2696760000000005,-15.914300000000026,1754.563611110964
2023-06-03 14:44:00,41.1169,1.6203690000000002,0.6108251501349269,4.745369,3.2696769999999997,-16.493100000000027,1754.613611110964
2023-06-03 14:47:00,44.56018,1.5914350000000006,0.5630209761840774,4.803240000000001,3.327546,-14.756899999999973,1754.663611110964
2023-06-03 14:50:00,38.80209,1.5914359999999999,0.6033473636698119,4.803241,3.3564810000000005,-16.492999999999995,1754.713611110964
2023-06-03 14:53:00,42.65046,1.7071750000000003,0.633079684418262,4.918982000000001,3.3564830000000008,-16.78230000000002,1754.763611110964
2023-06-03 14:56:00,43.43171,1.7071759999999996,0.5439492067526716,4.890045,3.2696760000000005,-16.2038,1754.8136111109638
2023-06-03 14:59:00,40.36459,1.649305,0.530665709627951,4.890045,3.327547,-15.04630000000003,1754.8636111109638
2023-06-03 15:02:00,42.2743,1.7650449999999998,0.5571407861911084,4.890045,3.2118070000000003,-15.914299999999969,1754.9136111109638
2023-06-03 15:05:00,41.81134,3.0671289999999996,0.7579491174814862,4.890045,1.8807870000000007,-16.493100000000027,1754.9636111109637
2023-06-03 15:08:00,39.95949,3.1539349999999997,0.9192600799354144,4.890046,1.851852,-16.493100000000027,1755.0136111109637
2023-06-03 15:11:00,39.58334,3.125,0.7689051573561727,4.774305,1.7071760000000005,-17.071699999999964,1755.0636111109636
2023-06-03 15:14:00,38.04977,3.0671290000000004,0.8360373006041215,4.6875,1.7071759999999996,-15.9144,1755.1136111109636
2023-06-03 15:17:00,42.65046,3.1539339999999996,0.774369543308397,4.745369,1.649306000000001,-16.782399999999996,1755.1636111109635
2023-06-03 15:20:00,43.43171,3.125,0.8478280395931815,4.918982,1.8807880000000008,-17.071799999999996,1755.2136111109635
2023-06-03 15:23:00,42.6794,3.1828700000000003,0.9829125039560584,5.208334,2.1701440000000005,-16.493100000000027,1755.2636111109634
2023-06-03 15:26:00,46.49884,3.1828699999999994,0.925455567557771,5.266204,2.1990740000000013,-16.492999999999995,1755.3136111109634
2023-06-03 15:29:00,44.58912,3.125,0.8478133606839505,5.353014,2.314814,-15.914300000000026,1755.3636111109633
2023-06-03 15:32:00,47.65625,3.125,0.9130493636054211,5.439814,2.4305540000000008,-16.203700000000026,1755.4136111109633
2023-06-03 15:35:00,55.38194,3.2696749999999994,0.9439834991648336,5.381943,2.228008000000001,-13.310200000000009,1755.4636111109633
2023-06-03 15:38:00,52.66204,2.8935180000000003,0.7248566181350002,5.439818,2.604169999999999,-14.756899999999973,1755.5136111109632
2023-06-03 15:41:00,49.59491,3.0092589999999992,0.9438553556771917,5.642363,2.777774,-13.888899999999978,1755.5636111109632
2023-06-03 15:44:00,53.03819,3.1539339999999996,0.9192787698685304,5.960642999999999,2.922459,-14.75690000000003,1755.6136111109631
2023-06-03 15:47:00,54.60069,3.0671290000000004,0.9005982796163069,5.960648000000001,3.0092589999999992,-13.310200000000009,1755.663611110963
2023-06-03 15:50:00,56.22106,3.211805,0.9893768559445425,6.047452999999999,2.980328,-13.599499999999978,1755.713611110963
2023-06-03 15:53:00,58.82523,3.1539339999999996,0.8537164825160535,6.249998,3.182874,-14.756999999999948,1755.763611110963
2023-06-03 15:56:00,54.60069,2.9803239999999995,0.7414439123977484,6.163193,3.2407389999999996,-13.599499999999978,1755.813611110963
2023-06-03 15:59:00,53.06713,3.038194,0.8301157106276051,6.105328,3.1539340000000005,-15.04630000000003,1755.863611110963
2023-06-03 16:02:00,48.06134,2.9803239999999995,0.8182889064730092,5.960642999999999,3.0671289999999996,-15.625,1755.9136111109628
2023-06-03 16:05:00,48.06134,3.096064,0.8419486386588748,5.989578,2.9803239999999995,-14.756999999999948,1755.9636111109628
2023-06-03 16:08:00,46.90393,3.0092589999999992,0.7469539094916603,5.758103,2.8067140000000004,-15.335699999999974,1756.0136111109628
2023-06-03 16:11:00,50.66551,3.1539339999999996,0.77436644669587,5.642358,2.5462940000000014,-15.335699999999974,1756.0636111109627
2023-06-03 16:14:00,57.29167,3.1539339999999996,0.9192577650271064,5.613422999999999,2.575229,-14.178300000000007,1756.1136111109627
2023-06-03 16:17:00,52.28588,3.009259,0.9438553556771919,5.787038000000001,2.9224490000000003,-14.178200000000004,1756.1636111109626
2023-06-03 16:20:00,48.84259,3.096064,0.9634294851977634,6.221068000000001,3.269674,-15.625,1756.2136111109626
2023-06-03 16:23:00,52.66204,3.1828700000000003,0.7798224369450943,6.423614,3.2986140000000006,-15.335699999999974,1756.2636111109625
2023-06-03 16:26:00,49.97107,3.038195,0.7524547798121762,6.250004000000001,3.269679,-15.335699999999974,1756.3136111109625
2023-06-03 16:29:00,48.81366,3.211805,0.8654445309535096,6.249999000000001,3.1250040000000006,-15.3356,1756.3636111109624
2023-06-03 16:32:00,52.28588,3.2407399999999997,0.8712687905883827,6.192134,3.0381940000000007,-16.203700000000026,1756.4136111109624
2023-06-03 16:35:00,49.59491,3.038194,0.8943557418718919,6.076388,3.1539340000000005,-15.046299999999974,1756.4636111109623
2023-06-03 16:38:00,49.59491,3.0960639999999993,0.9068293672953973,6.018517999999999,3.0381940000000007,-15.625,1756.5136111109623
2023-06-03 16:41:00,49.21875,2.9803239999999995,0.7414439123977538,5.960647999999999,3.0381940000000007,-15.335700000000031,1756.5636111109623
2023-06-03 16:44:00,51.50463,2.256944,0.6002575076998319,5.121533,2.922459,-15.046299999999974,1756.6136111109622
2023-06-03 16:47:00,70.8044,1.5046299999999997,0.5414885544316028,3.993054999999999,2.604165,-13.020899999999983,1756.6636111109622
2023-06-03 16:50:00,65.79861,1.6203700000000003,0.6477398285084229,4.6585600000000005,3.21181,-10.416699999999992,1756.7136111109621
2023-06-03 16:53:00,48.09028,2.662038,0.8643834371739555,5.758102999999999,3.2407450000000004,-14.757000000000005,1756.763611110962
