Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-03 16:56:00,49.59491,3.0092589999999992,0.8881016068642609,6.105323,3.211804,-14.467600000000004,1756.813611110962
2023-06-03 16:59:00,49.97107,3.1539339999999996,0.9192577650271028,6.192133,3.1539389999999994,-14.46769999999998,1756.863611110962
2023-06-03 17:02:00,51.50463,2.9803239999999995,0.8818357240238525,6.221068,3.356484000000001,-15.625,1756.913611110962
2023-06-03 17:05:00,48.81366,3.009259,0.8881016068642611,6.163198,3.269678999999999,-15.914300000000026,1756.963611110962
2023-06-03 17:08:00,49.18982,3.038194,0.8943557418718919,6.192127999999999,3.269674,-15.04630000000003,1757.0136111109618
2023-06-03 17:11:00,51.90972,3.124998999999999,0.768901888251161,6.163193,3.096064,-14.178200000000004,1757.0636111109618
2023-06-03 17:14:00,48.81366,2.922453,0.8692678774460328,6.105323,3.298609999999999,-15.625,1757.1136111109618
2023-06-03 17:17:00,51.88079,2.9803239999999995,0.7414439123977538,6.221067999999999,3.2986140000000006,-14.178200000000004,1757.1636111109617
2023-06-03 17:20:00,46.12268,2.8067130000000002,0.8439846173215919,6.076393,3.385419999999999,-14.756899999999973,1757.2136111109617
2023-06-03 17:23:00,46.49884,2.951389,0.8123473544484826,6.047453,3.182874,-15.046299999999974,1757.2636111109616
2023-06-03 17:26:00,44.96528,3.038194,0.830139795568101,6.134258,3.182874,-15.335700000000031,1757.3136111109616
2023-06-03 17:29:00,56.88657,2.430556,0.8102080669262366,6.163194,3.8773180000000007,-12.731400000000008,1757.3636111109615
2023-06-03 17:32:00,67.6794,2.430556,0.8102080669262337,6.018514000000001,3.7326379999999997,-10.127299999999991,1757.4136111109615
2023-06-03 17:35:00,71.55671,2.228009,0.7619149441044307,5.960644,3.8773149999999994,-10.416699999999992,1757.4636111109614
2023-06-03 17:38:00,58.82523,1.8229170000000003,0.8029711828020537,5.989584000000001,4.427087,-10.995299999999986,1757.5136111109614
2023-06-03 17:41:00,55.35301,1.967593,0.7763293324803651,6.1053239999999995,4.340281,-11.574099999999987,1757.5636111109613
2023-06-03 17:44:00,56.91551,2.1122690000000004,0.775866643079191,6.1053239999999995,4.166664999999999,-11.284700000000043,1757.6136111109613
2023-06-03 17:47:00,56.91551,2.054398,0.7611686686822338,5.960648000000001,4.079860000000001,-12.731400000000008,1757.6636111109613
2023-06-03 17:50:00,58.07292,2.1122690000000004,0.775866643079191,5.9317139999999995,3.993054999999999,-12.152800000000013,1757.7136111109612
2023-06-03 17:53:00,60.3588,2.170139,0.7479495202308764,5.844904,3.819445000000001,-13.020800000000008,1757.7636111109612
2023-06-03 17:56:00,61.54514,2.0833330000000005,0.7685287744612809,5.758098,3.848375,-11.284699999999987,1757.8136111109611
2023-06-03 17:59:00,54.97685,1.8807869999999998,0.7165098023712834,5.671294,3.964117,-12.152700000000038,1757.863611110961
2023-06-03 18:02:00,53.81944,2.083334,0.7685290284370302,5.815974000000001,3.906250000000001,-12.73150000000004,1757.913611110961
2023-06-03 18:05:00,54.60069,2.083334,0.7685290284370302,5.844904,3.93518,-12.731499999999983,1757.963611110961
2023-06-03 18:08:00,52.28588,2.1122680000000003,0.814543220127862,5.815969000000001,3.9062509999999993,-11.863499999999988,1758.013611110961
2023-06-03 18:11:00,51.12847,2.141204,0.7409372069631603,5.729164,3.732640000000001,-13.310099999999977,1758.063611110961
2023-06-03 18:14:00,51.12847,2.1701390000000007,0.7479495202308766,5.729164,3.7037050000000002,-13.310200000000009,1758.1136111109608
2023-06-03 18:17:00,51.12847,2.1122690000000004,0.7338894806717009,5.642364000000001,3.674765,-14.178200000000004,1758.1636111109608
2023-06-03 18:20:00,61.9213,2.34375,0.7896028371075346,5.526624,3.3275439999999996,-13.020800000000008,1758.2136111109608
2023-06-03 18:23:00,51.12847,1.9097220000000004,0.7240146229293335,5.497684,3.7615719999999992,-14.757000000000005,1758.2636111109607
2023-06-03 18:26:00,49.59491,2.0254630000000002,0.7126667347157776,5.671298,3.7905049999999996,-16.492999999999995,1758.3136111109607
2023-06-03 18:29:00,44.96528,2.0254630000000002,0.6154804211104055,5.787034,3.848381,-15.9144,1758.3636111109606
2023-06-03 18:32:00,45.37037,2.0254630000000002,0.6672222644059588,5.497688,3.5879650000000005,-15.914299999999969,1758.4136111109606
2023-06-03 18:35:00,48.81366,2.141203,0.5769555685852361,5.324078,3.2407449999999995,-14.75690000000003,1758.4636111109605
2023-06-03 18:38:00,46.52778,2.1122690000000004,0.6345850092699689,5.208334000000001,3.182875,-15.335700000000031,1758.5136111109605
2023-06-03 18:41:00,51.90972,2.3148150000000003,0.7340732589951598,5.150462,2.9513890000000007,-13.888800000000003,1758.5636111109604
2023-06-03 18:44:00,52.69097,2.1122690000000004,0.6874644669314329,5.063658000000001,3.0671250000000008,-12.731499999999983,1758.6136111109604
2023-06-03 18:50:00,46.90393,2.141204,0.7409372069631577,5.266204000000001,3.26968,-17.071799999999996,1758.7136111109603
2023-06-03 18:53:00,46.90393,2.1701390000000007,0.6472350520109026,5.324074,3.2407449999999995,-15.9144,1758.7636111109603
2023-06-03 18:56:00,44.96528,2.1701390000000007,0.5828075291030702,5.150462,3.038194999999999,-15.625,1758.8136111109602
2023-06-03 18:58:00,44.58912,2.083334,0.6282226744301198,5.005788000000001,3.009258,-15.3356,1758.8469444442935
2023-06-03 19:01:00,46.52778,2.228009,0.7142071457060738,5.005787000000001,2.8935190000000004,-15.914300000000026,1758.8969444442935
2023-06-03 19:04:00,44.58912,2.141204,0.5769582549431482,5.005787000000001,2.922454000000001,-15.914300000000026,1758.9469444442934
2023-06-03 19:07:00,44.58912,2.1122690000000004,0.6345771014216934,4.918982,2.8935190000000004,-15.625,1758.9969444442934
2023-06-03 19:09:00,44.58912,2.1122690000000004,0.6874729715684733,4.947917,2.951389,-16.203700000000026,1759.0302777776267
2023-06-03 19:12:00,52.69097,2.3148150000000003,0.6785680115460904,4.918982,2.6909730000000005,-13.888900000000035,1759.0802777776266
2023-06-03 19:15:00,47.68518,1.9965270000000004,0.6604344026995481,4.8321760000000005,2.95139,-15.335700000000031,1759.1302777776266
2023-06-03 19:18:00,45.37037,2.054399,0.7197699060961547,4.947917,3.0381929999999997,-14.467600000000004,1759.1802777776265
2023-06-03 19:21:00,49.21875,2.170139,0.7479495202308764,5.1504639999999995,3.1250050000000007,-15.335700000000031,1759.2302777776265
2023-06-03 19:24:00,46.52778,2.0254630000000002,0.6154688204480517,5.063658000000001,3.124999,-14.467600000000004,1759.2802777776265
2023-06-03 19:27:00,45.37037,2.1701390000000007,0.6472250238139633,4.918982000000001,2.835648,-14.467600000000004,1759.3302777776264
2023-06-03 19:30:00,44.96528,2.141204,0.6409084827349476,4.918982000000001,2.8645830000000005,-15.625,1759.3802777776264
2023-06-03 19:33:00,50.75231,2.228009,0.7142071457060738,4.861111,2.748843,-15.046199999999999,1759.4302777776263
2023-06-03 19:36:00,47.65625,2.141204,0.6941841283645545,4.918982000000001,2.8935190000000004,-14.75690000000003,1759.4802777776263
2023-06-03 19:39:00,46.12268,2.0254630000000002,0.6154726873826581,4.918982,2.9803250000000006,-15.625,1759.5302777776262
2023-06-03 19:42:00,45.37037,2.1122690000000004,0.5710968446688817,4.976852,2.922454,-16.492999999999995,1759.5802777776262
2023-06-03 19:48:00,45.74653,2.0833330000000005,0.6807426010949476,4.861111,2.8935189999999995,-17.36110000000002,1759.680277777626
2023-06-03 19:51:00,44.58912,2.0254630000000002,0.7126756606946535,4.774306,2.8935190000000004,-16.203699999999998,1759.730277777626
2023-06-03 19:54:00,45.74653,2.1122690000000004,0.7339001143064161,4.832175,2.8645829999999997,-15.046199999999999,1759.780277777626
2023-06-03 19:57:00,50.75231,2.3726850000000006,0.7964928703709182,4.918982000000001,2.6909730000000005,-14.178299999999979,1759.830277777626
2023-06-03 20:00:00,43.80787,2.0833330000000005,0.6807426010949476,4.861111,2.8935189999999995,-16.49309999999997,1759.880277777626
2023-06-03 20:03:00,43.80787,2.141204,0.5769582549431482,4.832175,2.7488420000000007,-14.467600000000004,1759.9302777776259
2023-06-03 20:06:00,49.97107,2.34375,0.684787598927412,4.861112,2.6041670000000003,-15.625,1759.9802777776258
2023-06-03 20:09:00,51.90972,2.170139,0.6472290351297219,4.774305,2.6909730000000005,-13.310100000000034,1760.0302777776258
2023-06-03 20:12:00,44.58912,2.0254630000000002,0.667223929131812,4.6875,2.7777779999999996,-14.467600000000004,1760.0802777776257
2023-06-03 20:15:00,45.74653,2.170139,0.7479356623356337,4.976853,2.951385000000001,-14.756899999999973,1760.1302777776257
2023-06-03 20:18:00,49.59491,2.170139,0.49593687713025797,5.063658,2.922453,-15.335699999999974,1760.1802777776256
2023-06-03 20:21:00,46.52778,1.938657,0.5356048929067361,4.716435,2.835649,-14.75690000000003,1760.2302777776256
2023-06-03 20:24:00,49.21875,1.5625,0.5958396947317306,4.108797,2.6909730000000005,-14.467600000000004,1760.2802777776255
2023-06-03 20:30:00,51.12847,0.9259260000000005,0.5472854692677425,3.7326390000000007,3.0960649999999994,-13.888900000000035,1760.3802777776255
2023-06-03 20:33:00,49.97107,1.5625,0.5558714500173007,4.195602,2.7488420000000007,-13.599499999999978,1760.4302777776254
2023-06-03 20:36:00,55.38194,1.8807869999999998,0.6330680581183629,4.311342,2.546296,-12.73150000000004,1760.4802777776254
2023-06-03 20:39:00,56.53935,1.7939820000000006,0.6550856303958191,4.311343000000001,2.6620359999999996,-13.020799999999952,1760.5302777776253
2023-06-03 20:42:00,46.58565,1.7361110000000002,0.6404437179014356,4.658565,3.067131,-15.046299999999974,1760.5802777776253
2023-06-03 20:45:00,45.37037,1.9965279999999996,0.7055583366413276,4.976852,3.125000000000001,-15.914300000000026,1760.6302777776252
2023-06-03 20:48:00,46.52778,2.1990730000000003,0.7075523893896347,5.063656,2.9803250000000006,-15.3356,1760.6802777776252
2023-06-03 20:51:00,45.74653,2.141204,0.5769582549431482,4.976852,2.8935190000000004,-16.492999999999995,1760.7302777776251
2023-06-03 20:57:00,45.74653,2.228009,0.7142071457060738,4.74537,2.633102,-15.625,1760.830277777625
2023-06-03 21:00:00,41.89815,2.054399,0.6739916786074897,4.716436,2.7777770000000004,-15.625,1760.880277777625
2023-06-03 21:03:00,46.90393,2.1122679999999994,0.6345749052528978,4.658564999999999,2.633102,-15.625,1760.930277777625
2023-06-03 21:06:00,46.90393,1.967593,0.6536248488843355,4.5428239999999995,2.6909719999999995,-16.782399999999996,1760.980277777625
2023-06-03 21:09:00,42.2743,1.967593,0.6536215683023181,4.57176,2.719906,-15.9144,1761.0302777776249
2023-06-03 21:12:00,48.81366,2.0833329999999997,0.6807426010949473,4.716435,2.748843,-15.625,1761.0802777776248
2023-06-03 21:15:00,43.43171,1.9965279999999996,0.6090669011149434,4.803241,2.8935180000000003,-14.757000000000005,1761.1302777776248
2023-06-03 21:18:00,42.6794,2.0833330000000005,0.6807426010949476,4.774305,2.8067129999999993,-15.625,1761.1802777776247
2023-06-03 21:21:00,40.74074,1.967593,0.6536248488843355,4.861112,3.0092600000000003,-16.782399999999996,1761.2302777776247
2023-06-03 21:24:00,42.6794,2.228009,0.5944556840330586,4.861111,2.6909730000000005,-15.914300000000026,1761.2802777776246
2023-06-03 21:27:00,41.1169,2.141204,0.6409084827349476,4.803241,2.748842,-15.625,1761.3302777776246
2023-06-03 21:30:00,43.43171,2.1990740000000004,0.7075474100527055,4.7453710000000004,2.6620359999999996,-15.335699999999974,1761.3802777776245
2023-06-03 21:33:00,50.0,2.228009,0.6598108870316362,4.629630000000001,2.4884269999999997,-16.203700000000026,1761.4302777776245
2023-06-03 21:36:00,46.90393,2.054398,0.67399312185539,4.542823,2.604166,-16.203700000000026,1761.4802777776245
2023-06-03 21:39:00,44.61805,1.938657,0.731496740771414,4.745369,2.9803240000000004,-15.625,1761.5302777776244
2023-06-03 21:42:00,45.37037,2.083334,0.7268439895337833,4.947917,3.009258,-13.888900000000035,1761.5802777776244
2023-06-03 21:45:00,43.8368,2.1701390000000007,0.5827925125827926,5.1215280000000005,3.0092550000000005,-15.335699999999974,1761.6302777776243
2023-06-03 21:48:00,46.90393,2.3148150000000003,0.6118283190495276,4.976852,2.719908,-15.046299999999974,1761.6802777776243
2023-06-03 21:51:00,47.65625,2.2858790000000004,0.7274652537816878,4.803241,2.633102,-15.04630000000003,1761.7302777776242
2023-06-03 21:54:00,43.43171,1.9965280000000005,0.609068819920943,4.687500000000001,2.7777779999999996,-16.203700000000026,1761.7802777776242
2023-06-03 21:57:00,46.12268,2.2858790000000004,0.775795855098723,4.716436000000001,2.5752319999999997,-16.782399999999996,1761.8302777776241
2023-06-03 22:00:00,49.59491,2.3148150000000003,0.7340714756865857,4.890046000000001,2.6909720000000004,-14.757000000000005,1761.880277777624
2023-06-03 22:03:00,46.52778,2.054398,0.5593288220952488,4.745369,2.7488420000000007,-15.3356,1761.930277777624
2023-06-03 22:06:00,44.96528,2.054398,0.7197726576050975,4.745369,2.835648,-15.625,1761.980277777624
2023-06-03 22:09:00,47.68518,2.170139,0.6472270294780081,4.918982,2.835649000000001,-16.203700000000026,1762.030277777624
2023-06-03 22:12:00,49.59491,2.170139,0.6472270294780046,4.8321760000000005,2.748843,-15.9144,1762.080277777624
2023-06-03 22:15:00,34.98264,2.7777780000000005,0.7764517289416477,4.716436,2.0254629999999993,-17.939800000000048,1762.1302777776239
2023-06-03 22:18:00,31.13426,3.038195,0.8301279577061869,4.6875,1.73611,-18.229100000000017,1762.1802777776238
2023-06-03 22:21:00,32.66782,2.9513880000000006,0.8123400385736235,4.745369,1.880788,-17.071799999999996,1762.2302777776238
2023-06-03 22:24:00,31.13426,3.096064,0.7634315295765218,4.774305,1.7361120000000003,-18.22919999999999,1762.2802777776237
2023-06-03 22:27:00,34.57755,3.096064,0.8419364696540925,4.6875,1.6782409999999999,-15.9144,1762.3302777776237
2023-06-03 22:30:00,36.14005,3.0671289999999996,0.6515006888384226,4.6296289999999996,1.5914359999999999,-16.20369999999997,1762.3802777776236
2023-06-03 22:33:00,33.44907,3.0092589999999992,0.8881036550446191,4.6296289999999996,1.7361110000000002,-16.203700000000026,1762.4302777776236
2023-06-03 22:36:00,33.04398,3.038194,0.8943578005905489,4.774305,1.851852,-17.650500000000022,1762.4802777776235
2023-06-03 22:39:00,35.73495,3.0960639999999993,0.9068272875945275,4.890047,1.9097220000000004,-17.650499999999965,1762.5302777776235
2023-06-03 22:42:00,36.5162,2.951389,0.8123331336190106,4.861112,1.9965269999999995,-17.93979999999999,1762.5802777776235
2023-06-03 22:45:00,36.5162,3.0092589999999992,0.8242076954321356,4.803242,1.8807880000000008,-18.518599999999992,1762.6302777776234
2023-06-03 22:48:00,41.14584,3.0092589999999992,0.7469569230227376,4.774306,1.8229180000000014,-15.9144,1762.6802777776234
2023-06-03 22:51:00,39.58334,2.922454,0.86926607867399,4.803242,1.9965269999999995,-17.650500000000022,1762.7302777776233
2023-06-03 22:54:00,38.83102,2.835648,0.8503243530438641,5.034722,2.314814000000001,-16.782399999999996,1762.7802777776233
2023-06-03 22:56:00,38.83102,2.9513879999999997,0.8123234472394265,5.121532,2.2569440000000007,-17.650500000000022,1762.8136111109566
2023-06-03 22:59:00,39.58334,2.835648,0.7137496950942901,5.092592000000001,2.314814,-15.625,1762.8636111109565
2023-06-03 23:02:00,39.58334,2.8645830000000005,0.7944563519499869,5.034722,2.2569489999999996,-17.361099999999965,1762.9136111109565
2023-06-03 23:05:00,40.74074,2.922453,0.8692678774460364,4.9479169999999995,2.141204,-17.361099999999993,1762.9636111109564
2023-06-03 23:08:00,42.30324,2.922453,0.8063710973463616,4.9479169999999995,2.1122639999999997,-17.65040000000002,1763.0136111109564
2023-06-03 23:11:00,41.89815,2.8645829999999997,0.794433037350257,4.9479169999999995,2.170134,-18.80789999999999,1763.0636111109563
2023-06-03 23:14:00,39.98843,2.864584,0.7944565586349296,5.0347230000000005,2.2569490000000005,-17.650499999999994,1763.1136111109563
2023-06-03 23:17:00,36.11111,2.922454,0.8692680950346873,5.121533,2.314818999999999,-17.939899999999994,1763.1636111109563
2023-06-03 23:20:00,38.0787,3.038194,0.8943557418718882,5.2083330000000005,2.2858789999999996,-15.625,1763.2136111109562
2023-06-03 23:23:00,39.58334,3.0960649999999994,0.9068295824469642,5.237268,2.2569429999999997,-17.07170000000002,1763.2636111109562
2023-06-03 23:29:00,35.73495,3.038194,0.8943763286289956,5.179392999999999,2.2569489999999996,-17.650400000000047,1763.363611110956
2023-06-03 23:32:00,35.73495,3.0671289999999996,0.9005982796163068,5.237273,2.2858839999999994,-17.939800000000048,1763.413611110956
2023-06-03 23:35:00,39.58334,3.0671289999999996,0.9005982796163068,5.324073,2.3726839999999996,-16.493100000000027,1763.463611110956
2023-06-03 23:38:00,37.26852,3.038194,0.7524545898670892,5.353008000000001,2.3726840000000005,-15.3356,1763.513611110956
2023-06-03 23:41:00,40.74074,3.1539339999999996,0.7743664466958645,5.353008000000001,2.2569440000000007,-17.650499999999965,1763.563611110956
2023-06-03 23:44:00,36.89236,3.009259,0.943873556908944,5.410878,2.5462989999999994,-17.650500000000022,1763.6136111109558
2023-06-03 23:47:00,41.1169,3.1828699999999994,0.7798224369450941,5.439812999999999,2.314813000000001,-16.782399999999996,1763.6636111109558
2023-06-03 23:50:00,36.5162,3.0671289999999996,0.9005982796163103,5.4687529999999995,2.5173640000000006,-17.93979999999999,1763.7136111109558
2023-06-03 23:53:00,40.36459,3.038194,0.7524545898670946,5.439812999999999,2.4594890000000005,-17.361199999999997,1763.7636111109557
2023-06-03 23:56:00,42.6794,3.124998999999999,0.9130491488421422,5.381943,2.3726840000000013,-15.625,1763.8136111109557
2023-06-03 23:59:00,39.58334,3.0671289999999996,0.8360494063459373,5.497683,2.5173640000000006,-15.335699999999974,1763.8636111109556
2023-06-04 00:02:00,42.2743,3.124998999999999,0.8478376218703808,5.439812999999999,2.401624,-17.071799999999996,1763.9136111109556
2023-06-04 00:05:00,38.04977,3.038194,0.8943557418718882,5.497683,2.5752289999999993,-17.939800000000048,1763.9636111109555
2023-06-04 00:08:00,39.20718,3.038194,0.8943557418718882,5.468748000000001,2.5462939999999996,-17.071799999999996,1764.0136111109555
2023-06-04 00:11:00,38.83102,3.0671289999999996,0.757946070567518,5.4687529999999995,2.4594939999999994,-15.9144,1764.0636111109554
2023-06-04 00:14:00,38.04977,3.038194,0.8943557418718919,5.381943,2.4594890000000005,-18.229100000000017,1764.1136111109554
2023-06-04 00:17:00,44.61805,3.211805,0.9316422627946593,5.353012999999999,2.2569479999999995,-16.2038,1764.1636111109553
2023-06-04 00:20:00,43.8368,3.0671289999999996,0.9005982796163068,5.324073,2.3726839999999996,-15.9144,1764.2136111109553
2023-06-04 00:23:00,38.83102,2.9803239999999995,0.8818357240238525,5.353012999999999,2.488429,-16.493100000000027,1764.2636111109553
2023-06-04 00:26:00,39.58334,3.124998999999999,0.9699295276325963,5.584493,2.604164000000001,-17.07170000000002,1764.3136111109552
2023-06-04 00:29:00,40.36459,3.0960639999999993,0.9068293672953935,5.642358000000001,2.6620340000000002,-16.49309999999997,1764.3636111109552
2023-06-04 00:32:00,39.20718,3.009259,0.8241957164394993,5.497687999999999,2.5752289999999993,-17.93979999999999,1764.4136111109551
2023-06-04 00:35:00,42.6794,3.124998999999999,0.7689018882511665,5.439812999999999,2.3726840000000013,-16.493000000000052,1764.463611110955
2023-06-04 00:38:00,38.80209,3.038194,0.8943557418718919,5.3819479999999995,2.4594940000000003,-17.071799999999996,1764.513611110955
2023-06-04 00:41:00,36.14005,3.038194,0.830139795568101,5.410878,2.4594940000000003,-16.203700000000026,1764.563611110955
2023-06-04 00:44:00,39.20718,3.096064,0.9068293672953939,5.526618000000001,2.5462939999999996,-17.93979999999999,1764.613611110955
2023-06-04 00:47:00,40.74074,3.0671290000000004,0.7579460705675235,5.468748,2.4594890000000005,-17.361000000000047,1764.663611110955
2023-06-04 00:50:00,36.5162,2.8935180000000003,0.862965811847525,5.3819479999999995,2.60417,-17.36110000000002,1764.7136111109548
2023-06-04 00:56:00,39.20718,3.0381940000000007,0.8943557418718885,5.613424000000001,2.690969999999999,-17.65039999999999,1764.7136111109548
2023-06-04 00:59:00,39.58334,3.0671299999999997,0.9569174394265546,5.526624,2.604164,-17.361199999999997,1764.7636111109548
2023-06-04 01:02:00,37.67361,3.038194,0.8943557418718919,5.642358,2.7199040000000005,-18.22920000000005,1764.8136111109548
2023-06-04 01:05:00,40.36459,3.182869,0.8595606287634839,5.5555579999999996,2.4594889999999996,-18.22919999999999,1764.8636111109547
2023-06-04 01:08:00,39.58334,3.124998999999999,0.9130491488421422,5.381943,2.3726840000000013,-17.939700000000016,1764.9136111109547
2023-06-04 01:11:00,42.2743,3.0671289999999996,0.8360251944754287,5.2951429999999995,2.314814,-15.914300000000026,1764.9636111109546
2023-06-04 01:14:00,39.20718,2.9803239999999995,0.8818357240238489,5.237273,2.3726889999999994,-17.939800000000048,1765.0136111109546
2023-06-04 01:17:00,39.61227,3.038194,0.9504108501821782,5.468748,2.575234000000001,-18.518599999999992,1765.0636111109545
2023-06-04 01:20:00,40.36459,3.096064,0.9634294851977634,5.671298,2.7199039999999997,-18.22909999999996,1765.1136111109545
2023-06-04 01:23:00,38.83102,3.0960650000000003,0.841924503956572,5.642364000000001,2.6330990000000005,-17.650400000000047,1765.1636111109544
2023-06-04 01:26:00,37.26852,3.038195,0.830115915041517,5.584493999999999,2.6330989999999996,-17.361099999999965,1765.2136111109544
2023-06-04 01:29:00,39.98843,3.125,0.7689020772600472,5.526624,2.4594939999999994,-16.492999999999995,1765.2636111109543
2023-06-04 01:32:00,41.1169,3.211805,0.8654445309535096,5.439814,2.314819,-17.93979999999999,1765.3136111109543
2023-06-04 01:35:00,39.98843,3.0671299999999997,0.9005984951610921,5.410883999999999,2.4594940000000003,-17.939800000000048,1765.3636111109543
2023-06-04 01:38:00,41.89815,3.1828699999999994,0.8595855470490004,5.497684,2.401624,-17.650499999999965,1765.4136111109542
2023-06-04 01:41:00,40.74074,3.0960650000000003,0.9068295824469645,5.555554000000001,2.5752289999999993,-17.071699999999964,1765.4636111109542
2023-06-04 01:44:00,37.26852,3.0960650000000003,0.9068295824469645,5.555554000000001,2.5752289999999993,-17.36110000000002,1765.5136111109541
2023-06-04 01:47:00,39.20718,3.1539339999999996,0.7743664466958645,5.497688,2.401624,-17.93979999999999,1765.563611110954
2023-06-04 01:50:00,36.89236,3.096064,0.8419486386588748,5.468748,2.4594939999999994,-17.07170000000002,1765.613611110954
2023-06-04 01:53:00,42.2743,3.1539339999999996,0.8536918922438325,5.3819479999999995,2.314814,-17.650499999999965,1765.663611110954
2023-06-04 01:56:00,36.14005,3.038194,0.8943557418718882,5.353008000000001,2.430554,-17.93979999999999,1765.713611110954
2023-06-04 01:59:00,41.1169,3.1539339999999996,0.9192577650271064,5.3819479999999995,2.3437540000000006,-16.492999999999995,1765.763611110954
2023-06-04 02:02:00,43.43171,3.096064,0.9068293672953974,5.497688,2.5173640000000006,-16.2038,1765.8136111109538
2023-06-04 02:05:00,34.98264,2.9513880000000006,0.8755577221288804,5.410878,2.5752300000000004,-17.36110000000002,1765.8636111109538
2023-06-04 02:08:00,38.80209,3.0671290000000004,0.8360494063459375,5.468748,2.488428999999999,-16.493100000000027,1765.9136111109538
2023-06-04 02:11:00,45.77546,3.211805,0.7852695867714994,5.584493,2.4305579999999996,-15.914300000000026,1765.9636111109537
2023-06-04 02:14:00,39.20718,3.009259,0.7469539094916658,5.468748,2.517359000000001,-17.07170000000002,1766.0136111109537
2023-06-04 02:17:00,37.26852,3.0671290000000004,0.8360494063459375,5.468748,2.488428999999999,-17.361199999999997,1766.0636111109536
2023-06-04 02:20:00,38.04977,3.0671290000000004,0.836025194475429,5.613428000000001,2.6330990000000005,-16.203700000000026,1766.1136111109536
2023-06-04 02:23:00,38.04977,3.0960650000000003,0.7634286553640346,5.526624,2.488428999999999,-17.071799999999996,1766.1636111109535
2023-06-04 02:26:00,42.65046,3.211805,0.9316422627946593,5.439814,2.3437490000000007,-17.071799999999996,1766.2136111109535
2023-06-04 02:29:00,43.46065,3.0671290000000004,0.8360494063459375,5.468748,2.488428999999999,-18.22919999999999,1766.2636111109534
2023-06-04 02:32:00,37.26852,2.9513880000000006,0.8755577221288804,5.410878,2.5752300000000004,-17.361099999999965,1766.3136111109534
2023-06-04 02:35:00,38.83102,3.009259,0.9438553556771951,5.3819479999999995,2.517359000000001,-17.361000000000047,1766.3636111109533
2023-06-04 02:38:00,37.26852,3.096064,0.9634294851977666,5.5555579999999996,2.604164000000001,-16.492999999999995,1766.4136111109533
2023-06-04 02:41:00,38.04977,3.0092589999999992,0.8242196740427554,5.497683,2.575234000000001,-17.93979999999999,1766.4636111109533
2023-06-04 02:44:00,35.73495,3.0671290000000004,0.9005982796163106,5.410878,2.4594890000000005,-17.07170000000002,1766.5136111109532
2023-06-04 02:47:00,40.36459,3.211805,0.9316422627946593,5.353012999999999,2.2569479999999995,-17.36110000000002,1766.5636111109532
2023-06-04 02:50:00,45.74653,3.096064,0.8419243002600131,5.324078,2.314814,-16.20369999999997,1766.6136111109531
2023-06-04 02:53:00,36.5162,2.9513880000000006,0.8755577221288768,5.266208000000001,2.430559999999999,-18.80789999999996,1766.663611110953
2023-06-04 02:56:00,33.82523,2.9803240000000004,1.0330769127080635,5.584493999999999,2.80671,-18.229100000000017,1766.713611110953
2023-06-04 02:59:00,37.29745,3.125,0.8478378252192975,5.787034,2.748844,-17.36099999999999,1766.763611110953
2023-06-04 03:02:00,40.36459,3.1828699999999994,0.7798224369450941,5.671294,2.5462940000000014,-17.071799999999996,1766.813611110953
2023-06-04 03:05:00,38.04977,3.0671290000000004,0.7579460705675235,5.468748,2.4594890000000005,-16.782399999999996,1766.863611110953
2023-06-04 03:08:00,40.36459,3.182869,0.8595606287634839,5.324078,2.228009,-16.782399999999996,1766.9136111109528
2023-06-04 03:11:00,42.6794,3.0671289999999996,0.9005982796163068,5.324073,2.3726839999999996,-18.80789999999996,1766.9636111109528
2023-06-04 03:14:00,44.96528,3.1539339999999996,0.8536918922438325,5.353012999999999,2.2858789999999996,-16.782399999999996,1767.0136111109528
2023-06-04 03:17:00,38.83102,2.8935179999999994,0.8629658118475212,5.497683,2.719905,-17.361099999999965,1767.0636111109527
2023-06-04 03:20:00,38.83102,2.9803239999999995,0.8818357240238525,5.613422999999999,2.7488390000000003,-17.361199999999997,1767.1136111109527
2023-06-04 03:23:00,35.73495,3.038194,0.7524545898670892,5.584493,2.6041689999999997,-17.071799999999996,1767.1636111109526
2023-06-04 03:26:00,39.98843,3.038194,0.830139795568101,5.497683,2.5462990000000003,-17.650500000000022,1767.2136111109526
2023-06-04 03:29:00,42.6794,3.1539339999999996,0.8537164825160535,5.410878,2.3437540000000006,-16.203700000000026,1767.2636111109525
2023-06-04 03:32:00,41.1169,3.0671290000000004,0.836025194475429,5.324078,2.343749,-17.071799999999996,1767.3136111109525
2023-06-04 03:35:00,39.20718,3.125,0.9130493636054211,5.410883999999999,2.401624,-17.071699999999964,1767.3636111109524
2023-06-04 03:38:00,36.48727,3.0960650000000003,0.9068295824469645,5.555554000000001,2.5752289999999993,-16.782399999999996,1767.4136111109524
2023-06-04 03:41:00,36.14005,3.0671299999999997,0.9005984951610921,5.584493999999999,2.6331040000000003,-17.36110000000002,1767.4636111109523
2023-06-04 03:43:00,40.33565,3.240741,0.9378184102323337,5.584493999999999,2.459493,-17.650500000000022,1767.4969444442856
2023-06-04 03:46:00,43.8368,3.182869,0.8595853443912188,5.410878,2.314819,-17.361199999999997,1767.5469444442856
2023-06-04 03:49:00,39.95949,3.009259,0.7469539094916605,5.324078,2.3726889999999994,-17.650499999999965,1767.5969444442856
2023-06-04 03:52:00,39.95949,3.009259,0.9438553556771951,5.3819479999999995,2.517359000000001,-17.36110000000002,1767.6469444442855
2023-06-04 03:55:00,40.36459,3.096064,0.9068293672953974,5.5555579999999996,2.575234,-17.361099999999965,1767.6969444442855
2023-06-04 03:58:00,35.73495,2.9513880000000006,0.8755577221288804,5.671298,2.8356500000000002,-16.782399999999996,1767.7469444442854
2023-06-04 04:01:00,39.20718,3.125,0.8478378252192975,5.729164000000001,2.6909740000000006,-17.071799999999996,1767.7969444442854
2023-06-04 04:04:00,40.36459,3.096064,0.8419486386588748,5.526618000000001,2.5173640000000006,-17.071799999999996,1767.8469444442853
2023-06-04 04:07:00,41.89815,3.0671290000000004,0.836025194475429,5.3819479999999995,2.4016189999999993,-17.071799999999996,1767.8969444442853
2023-06-04 04:10:00,36.5162,3.038194,0.8301157106276051,5.324078,2.3726840000000005,-17.361199999999997,1767.9469444442852
2023-06-04 04:13:00,40.36459,3.096064,0.9634479591242675,5.410878,2.4594939999999994,-17.071799999999996,1767.9969444442852
2023-06-04 04:16:00,39.58334,3.1539339999999996,0.8537164825160535,5.526618000000001,2.459494000000001,-17.361199999999997,1768.0469444442851
2023-06-04 04:19:00,43.46065,3.211805,0.9316422627946593,5.410878,2.314813000000001,-16.782399999999996,1768.096944444285
2023-06-04 04:22:00,39.98843,3.0671299999999997,0.8360496104032923,5.555554000000001,2.575234000000001,-18.22909999999996,1768.146944444285
2023-06-04 04:25:00,38.04977,3.125,0.9130493636054211,5.584493999999999,2.575234,-16.782399999999996,1768.196944444285
2023-06-04 04:28:00,43.43171,3.240741,0.9378184102323337,5.526624,2.4016230000000007,-17.36110000000002,1768.246944444285
2023-06-04 04:31:00,37.26852,2.9803240000000004,0.8182889064730093,5.497684,2.604169999999999,-16.20369999999997,1768.296944444285
2023-06-04 04:34:00,37.29745,3.0960650000000003,0.8419488423597998,5.497684,2.488428999999999,-18.51849999999996,1768.3469444442849
2023-06-04 04:37:00,41.14584,3.125,0.9130493636054211,5.526624,2.5173640000000006,-17.36110000000002,1768.3969444442848
2023-06-04 04:40:00,36.89236,3.038194,0.7524545898670946,5.468748,2.488424000000001,-17.93979999999999,1768.4469444442848
2023-06-04 04:46:00,40.74074,3.211805,0.9316422627946593,5.526624,2.4305590000000006,-17.071799999999996,1768.5469444442847
2023-06-04 04:49:00,41.89815,3.0671299999999997,0.7579462601966547,5.526624,2.5173639999999997,-17.36110000000002,1768.5969444442846
2023-06-04 04:52:00,36.60301,2.9803240000000004,0.881835724023849,5.381944000000001,2.517359999999999,-17.650400000000047,1768.6469444442846
2023-06-04 04:55:00,36.5162,3.125,0.9699297520659574,5.526624,2.5462939999999996,-17.361099999999965,1768.6969444442846
2023-06-04 04:58:00,42.6794,3.125,0.8478133606839505,5.584493999999999,2.5462939999999996,-17.361199999999997,1768.7469444442845
2023-06-04 05:01:00,37.26852,2.922454,0.8063948763418163,5.439814,2.60417,-17.361099999999965,1768.7969444442845
2023-06-04 05:04:00,38.04977,3.0671290000000004,0.9569172141479271,5.613428000000001,2.690969,-17.650499999999994,1768.8469444442844
2023-06-04 05:07:00,44.58912,3.1539339999999996,0.8537164825160535,5.700228000000001,2.633104000000001,-17.65039999999999,1768.8969444442844
2023-06-04 05:10:00,38.04977,2.9513880000000006,0.8123471489191454,5.526618000000001,2.66204,-16.78230000000002,1768.9469444442843
2023-06-04 05:13:00,37.26852,3.038194,0.7524545898670946,5.468748,2.488424000000001,-17.93979999999999,1768.9969444442843
2023-06-04 05:16:00,34.57755,3.0960650000000003,0.9068295824469645,5.555554000000001,2.5752289999999993,-17.650499999999965,1769.0469444442842
2023-06-04 05:19:00,36.5162,3.0960650000000003,0.9068295824469681,5.526624,2.5462990000000003,-16.20369999999997,1769.0969444442842
2023-06-04 05:22:00,41.03009,3.240741,0.9378184102323337,5.439814,2.314813000000001,-17.361099999999965,1769.1469444442841
2023-06-04 05:25:00,43.43171,3.038195,0.7524547798121762,5.353014,2.3726889999999994,-17.939900000000023,1769.196944444284
2023-06-04 05:28:00,36.14005,2.951389,0.9307426547595679,5.2951440000000005,2.4884250000000003,-17.071799999999996,1769.246944444284
2023-06-04 05:31:00,36.89236,3.038194,0.9503925577440974,5.5555579999999996,2.662034000000001,-15.335699999999974,1769.296944444284
2023-06-04 05:34:00,38.80209,3.096064,0.8419486386588748,5.758098,2.748844,-17.65039999999999,1769.346944444284
2023-06-04 05:37:00,40.74074,3.211805,0.7852695867714994,5.642364000000001,2.488429,-16.20369999999997,1769.396944444284
2023-06-04 05:40:00,38.04977,3.0671290000000004,0.8360494063459375,5.410878,2.4305589999999997,-16.782399999999996,1769.4469444442839
2023-06-04 05:43:00,42.2743,3.124998999999999,0.768901888251161,5.2951429999999995,2.228014,-18.80789999999996,1769.4969444442838
2023-06-04 05:46:00,36.14005,2.9513880000000006,0.8755577221288768,5.266208000000001,2.430559999999999,-18.518599999999992,1769.5469444442838
2023-06-04 05:49:00,42.6794,3.1539339999999996,0.9764174947337059,5.3819479999999995,2.3726840000000013,-17.650500000000022,1769.5969444442837
2023-06-04 05:52:00,35.73495,2.8645830000000005,0.8566513601133384,5.497688,2.748845,-16.493100000000027,1769.6469444442837
2023-06-04 05:55:00,34.98264,3.0671299999999997,0.9005984951610884,5.555554000000001,2.604164,-18.518500000000017,1769.6969444442836
2023-06-04 05:58:00,42.6794,3.182869,0.9254553535567458,5.671298,2.6041690000000006,-17.361099999999965,1769.7469444442836
2023-06-04 06:01:00,46.52778,3.2696760000000005,0.8771335392898183,5.555554000000001,2.372688,-15.3356,1769.7969444442836
2023-06-04 06:04:00,37.26852,2.8935180000000003,0.9175775249911157,5.3819479999999995,2.6331000000000007,-15.914300000000026,1769.8469444442835
2023-06-04 06:07:00,34.98264,2.922453,0.8692678774460328,5.497683,2.690969999999999,-17.071799999999996,1769.8969444442835
2023-06-04 06:10:00,38.04977,3.124998999999999,0.9699480918496822,5.613422999999999,2.633104000000001,-16.20369999999997,1769.9469444442834
2023-06-04 06:13:00,41.14584,3.211805,0.7852695867714994,5.584493,2.4305579999999996,-17.36110000000002,1769.9969444442834
2023-06-04 06:16:00,44.58912,3.0671289999999996,0.8360494063459373,5.381943,2.401624,-17.36110000000002,1770.0469444442833
2023-06-04 06:19:00,36.5162,3.038194,0.7524545898670892,5.324078,2.3437539999999997,-16.782399999999996,1770.0969444442833
2023-06-04 06:22:00,41.89815,3.1539339999999996,0.9192577650271028,5.353008000000001,2.314814,-16.493000000000052,1770.1469444442832
2023-06-04 06:28:00,34.57755,3.038194,0.830139795568101,5.468748,2.5173639999999997,-15.3356,1770.2469444442831
2023-06-04 06:31:00,39.20718,3.2407400000000006,0.9378181969751426,5.526618000000001,2.401617999999999,-17.93979999999999,1770.296944444283
2023-06-04 06:34:00,36.89236,3.0671299999999997,0.7579462601966547,5.526624,2.5173639999999997,-17.939900000000023,1770.346944444283
2023-06-04 06:37:00,40.36459,3.0960650000000003,0.841924503956572,5.410883999999999,2.4016189999999993,-16.782399999999996,1770.396944444283
2023-06-04 06:40:00,36.5162,3.0381940000000007,0.8943557418718885,5.439814000000001,2.517359999999999,-18.22919999999999,1770.446944444283
2023-06-04 06:43:00,36.5162,3.1828700000000003,0.8595855470490006,5.555554,2.4594939999999994,-17.07170000000002,1770.496944444283
2023-06-04 06:46:00,33.44907,2.8067130000000002,0.8439846173215954,5.642358,2.951385,-15.914300000000026,1770.5469444442829
2023-06-04 06:49:00,38.83102,3.0671290000000004,0.7579460705675182,5.613428000000001,2.6041689999999997,-16.49309999999997,1770.5969444442828
2023-06-04 06:52:00,52.69097,3.3854170000000003,0.9003978737604733,5.468748,2.170140999999999,-15.914299999999969,1770.6469444442828
2023-06-04 06:55:00,49.21875,3.0092589999999992,0.9438735569089438,5.381943,2.5173639999999997,-15.625,1770.6969444442827
2023-06-04 06:58:00,52.69097,3.1539349999999997,1.1601407192594502,6.307868,3.414353,-15.335700000000031,1770.7469444442827
2023-06-04 07:01:00,58.07292,3.124999,0.9699295276325967,6.770838,3.790509,-14.178200000000004,1770.7969444442826
2023-06-04 07:07:00,55.38194,3.1539339999999996,0.9192577650271028,6.365743,3.3275489999999994,-14.178200000000004,1770.8969444442826
2023-06-04 07:10:00,55.00579,3.038194,0.8943557418718919,6.278938,3.356484000000001,-13.599500000000035,1770.9469444442825
2023-06-04 07:13:00,46.90393,3.009259,0.943873556908944,6.192128,3.3275489999999994,-15.046199999999999,1770.9969444442825
2023-06-04 07:16:00,43.8368,3.038194,0.830139795568101,6.192128,3.2407440000000003,-16.78230000000002,1771.0469444442824
2023-06-04 07:19:00,46.90393,3.0671299999999997,0.9005984951610921,6.1053239999999995,3.1539340000000005,-15.3356,1771.0969444442824
2023-06-04 07:22:00,46.12268,3.038195,0.7524547798121816,5.9317139999999995,2.9513890000000007,-15.914300000000026,1771.1469444442823
2023-06-04 07:25:00,42.2743,3.0671299999999997,0.9005984951610921,5.873844,2.922454000000001,-17.36110000000002,1771.1969444442823
2023-06-04 07:28:00,48.84259,3.1539339999999996,0.9764361489444368,5.989578,2.9803240000000013,-15.625,1771.2469444442822
2023-06-04 07:31:00,52.69097,3.125,0.7689020772600527,5.787037999999999,2.719908,-15.625,1771.2969444442822
2023-06-04 07:34:00,53.84838,2.951389,0.9307426547595679,5.671298,2.864579,-13.888899999999978,1771.3469444442821
2023-06-04 07:37:00,45.37037,2.8645829999999997,0.9109927964601208,5.9027780000000005,3.182875,-16.20369999999997,1771.396944444282
2023-06-04 07:40:00,41.89815,2.9803239999999995,0.9373054439509199,6.047458,3.211804,-17.071799999999996,1771.446944444282
2023-06-04 07:43:00,49.97107,3.240742,0.9378186234895046,6.076393,2.951390999999999,-15.9144,1771.496944444282
2023-06-04 07:46:00,53.84838,2.951389,0.6318669277112798,5.758102999999999,2.8356440000000003,-14.178200000000004,1771.546944444282
2023-06-04 07:49:00,43.80787,2.748843,0.9763456443652827,5.410882999999999,2.86458,-15.625,1771.596944444282
2023-06-04 07:52:00,42.2743,2.864584,0.9109752844800462,5.902783,3.182869,-16.492999999999995,1771.6469444442819
2023-06-04 07:55:00,46.52778,2.951389,0.7359244788675938,6.047453,3.1539339999999996,-15.625,1771.6969444442818
2023-06-04 07:58:00,44.96528,2.864584,0.7944565586349296,5.8159730000000005,3.0381990000000005,-15.625,1771.7469444442818
2023-06-04 08:01:00,50.0,2.922454,0.8692680950346909,5.6712929999999995,2.864579,-14.46769999999998,1771.7969444442817
2023-06-04 08:04:00,51.90972,3.038194,0.8943557418718919,5.700233,2.7777790000000007,-15.625,1771.8469444442817
2023-06-04 08:07:00,45.37037,2.864584,0.9109930248798649,5.8159730000000005,3.096069,-14.467599999999976,1771.8969444442816
2023-06-04 08:10:00,44.58912,2.8935189999999995,0.8004078831347432,5.931718,3.1249990000000007,-16.4931,1771.9469444442816
2023-06-04 08:13:00,47.68518,3.009259,0.8242196740427555,5.9027780000000005,2.9803290000000002,-15.3356,1771.9969444442816
2023-06-04 08:16:00,46.52778,2.9803239999999995,0.7414439123977484,5.671298,2.748844,-14.756899999999973,1772.0469444442815
2023-06-04 08:19:00,44.96528,2.951389,0.8755579392979875,5.6712929999999995,2.8356440000000003,-15.9144,1772.0969444442815
2023-06-04 08:22:00,50.75231,3.038194,0.9504108501821749,5.758097,2.8645829999999997,-14.178200000000004,1772.1469444442814
2023-06-04 08:25:00,46.90393,2.8645829999999997,0.8566513601133346,5.787037000000001,3.038194,-15.625,1772.1969444442814
2023-06-04 08:28:00,49.59491,3.038194,0.8943763286289956,5.787033,2.8645890000000005,-15.625,1772.2469444442813
2023-06-04 08:31:00,44.96528,2.8935189999999995,0.8629860861319781,5.815968,3.0381990000000005,-15.3356,1772.2969444442813
2023-06-04 08:34:00,42.65046,2.922453999999999,0.8063713032513405,5.787037999999999,2.951384,-15.9144,1772.3469444442812
2023-06-04 08:37:00,45.74653,3.124999,0.9130700496686673,5.9317079999999995,2.922459,-15.914299999999997,1772.3969444442812
2023-06-04 08:40:00,55.38194,3.2696759999999996,0.7961385272949607,5.844907999999999,2.633102000000001,-15.625,1772.4469444442811
2023-06-04 08:43:00,49.21875,2.719908,0.8248872402110656,5.526623,2.9224550000000002,-15.914300000000026,1772.496944444281
2023-06-04 08:46:00,46.90393,2.8645829999999997,0.9109927964601208,5.4687470000000005,2.748844,-15.9144,1772.546944444281
2023-06-04 08:49:00,43.05555,2.7777779999999996,0.7764402669972841,5.7870420000000005,3.096064000000001,-16.203700000000026,1772.596944444281
2023-06-04 08:52:00,41.89815,3.009259,0.8241957164394993,5.989588,3.0671290000000004,-16.782399999999996,1772.646944444281
2023-06-04 08:55:00,46.90393,3.211805,0.8654445309535096,5.931713,2.806718,-15.625,1772.696944444281
2023-06-04 08:58:00,45.37037,3.038194,0.7524545898670892,5.729163,2.7488389999999994,-17.071799999999996,1772.7469444442809
2023-06-04 09:01:00,48.81366,3.1539339999999996,0.9192577650271064,5.671298,2.633104000000001,-16.493100000000027,1772.7969444442808
2023-06-04 09:04:00,41.89815,2.9513880000000006,0.8123234472394266,5.902778,3.0381899999999993,-15.9144,1772.8469444442808
2023-06-04 09:07:00,46.52778,3.096064,0.8419243002600131,6.047458000000001,3.0381940000000007,-14.467600000000004,1772.8969444442807
2023-06-04 09:10:00,47.68518,2.8067130000000002,0.8439846173215919,5.671297000000001,2.9803239999999995,-14.757000000000005,1772.9469444442807
2023-06-04 09:13:00,56.53935,1.7071759999999996,0.633071732555488,4.340279,2.777773,-15.335699999999974,1772.9969444442806
2023-06-04 09:16:00,51.12847,2.054398,0.7611686686822338,5.063657999999999,3.1828699999999994,-13.59960000000001,1773.0469444442806
2023-06-04 09:19:00,48.03241,2.8935180000000003,0.7248566181350002,5.7291620000000005,2.8935139999999997,-15.625,1773.0969444442806
2023-06-04 09:22:00,52.28588,3.0671289999999996,0.9005982796163068,5.671298,2.7199089999999995,-14.178300000000036,1773.1469444442805
2023-06-04 09:25:00,46.52778,3.0671290000000004,0.9569172141479271,5.671298,2.7488389999999994,-15.914300000000026,1773.1969444442805
2023-06-04 09:28:00,44.96528,3.0092589999999992,0.9438553556771917,6.018523,3.1539340000000005,-15.3356,1773.2469444442804
2023-06-04 09:30:00,39.20718,3.009259,0.8881016068642648,6.105328,3.2118090000000006,-16.49309999999997,1773.2802777776137
2023-06-04 09:33:00,43.80787,3.1539339999999996,0.8536918922438325,6.105328,3.0381940000000007,-15.914300000000026,1773.3302777776137
2023-06-04 09:36:00,50.0,3.1539339999999996,0.8537164825160535,5.960648000000001,2.893524000000001,-15.625,1773.3802777776136
2023-06-04 09:39:00,45.74653,3.0671290000000004,0.9005982796163106,5.642358,2.690969,-17.071699999999964,1773.4302777776136
2023-06-04 09:42:00,49.59491,3.1539339999999996,0.9764361489444368,5.815968,2.8067140000000013,-15.914299999999969,1773.4802777776135
2023-06-04 09:45:00,44.96528,2.8935179999999994,0.8629658118475249,5.787032999999999,3.0092550000000005,-16.20369999999997,1773.5302777776135
2023-06-04 09:48:00,40.36459,2.8645829999999997,0.8566713091813902,5.873838,3.1250050000000007,-15.625,1773.5802777776134
2023-06-04 09:51:00,42.2743,2.951389,0.812323652764327,5.931718,3.0671290000000004,-15.625,1773.6302777776134
2023-06-04 09:54:00,48.06134,3.1828699999999994,0.8595855470490004,5.960642999999999,2.8645829999999997,-15.046299999999974,1773.6802777776134
2023-06-04 09:57:00,45.74653,2.922453,0.8063710973463616,5.671298,2.8356450000000004,-14.757000000000005,1773.7302777776133
2023-06-04 10:00:00,41.1169,2.922453,0.9241845145786143,5.758098,2.9803249999999997,-15.9144,1773.7802777776133
2023-06-04 10:03:00,40.74074,3.0671290000000004,0.9005982796163069,5.960648000000001,3.0092589999999992,-16.782399999999996,1773.8302777776132
2023-06-04 10:06:00,48.06134,3.1539339999999996,0.8537164825160535,5.989578,2.922454,-14.75690000000003,1773.8802777776132
2023-06-04 10:09:00,45.74653,3.009259,0.8881016068642648,5.7580979999999995,2.864579,-15.046299999999974,1773.9302777776131
2023-06-04 10:12:00,49.97107,3.0671289999999996,0.9005982796163103,5.729168,2.7777790000000007,-15.046299999999974,1773.980277777613
2023-06-04 10:15:00,45.37037,2.951389,0.8755579392979875,5.729168,2.8935190000000004,-15.9144,1774.030277777613
2023-06-04 10:18:00,46.52778,3.009259,0.8241957164394993,5.844907999999999,2.9224489999999994,-15.3356,1774.080277777613
2023-06-04 10:21:00,42.2743,3.0092589999999992,0.8881220882410145,5.902773,3.009264000000001,-15.335699999999974,1774.130277777613
2023-06-04 10:27:00,45.74653,3.125,0.7689020772600527,5.787037999999999,2.719908,-15.3356,1774.2302777776129
2023-06-04 10:30:00,47.68518,3.124999,0.9130491488421425,5.787038,2.7777790000000007,-15.04630000000003,1774.2802777776128
2023-06-04 10:33:00,51.53356,3.0960639999999993,0.9068293672953935,5.7291680000000005,2.748844,-15.625,1774.3302777776128
2023-06-04 10:36:00,46.52778,2.8645829999999997,0.8566513601133381,5.7580979999999995,3.0092550000000005,-17.07170000000002,1774.3802777776127
2023-06-04 10:39:00,43.80787,3.009259,0.8241957164394993,5.902778,2.9803189999999997,-13.599599999999953,1774.4302777776127
2023-06-04 10:42:00,45.37037,3.0671290000000004,0.9005982796163069,5.960648000000001,3.0092589999999992,-15.914300000000026,1774.4802777776126
2023-06-04 10:45:00,41.89815,3.038194,0.8943557418718919,5.787032999999999,2.864579,-15.9144,1774.5302777776126
2023-06-04 10:48:00,51.53356,3.1539339999999996,0.8536918922438325,5.873842999999999,2.8067089999999997,-14.467600000000004,1774.5802777776125
2023-06-04 10:51:00,46.49884,2.922453,0.8692678774460364,5.815968,3.0092550000000005,-16.203700000000026,1774.6302777776125
2023-06-04 10:54:00,45.37037,3.0671290000000004,0.900618971405312,5.989578,3.0381989999999996,-15.046299999999974,1774.6802777776124
2023-06-04 10:57:00,44.58912,3.125,0.9130702644355466,6.018514,3.009264,-15.625,1774.7302777776124
2023-06-04 11:00:00,46.12268,3.0960650000000003,0.7634286553640346,5.960644,2.9224489999999994,-15.9144,1774.7802777776124
2023-06-04 11:03:00,44.99421,3.038195,0.8943559578149147,5.844904,2.9224490000000003,-15.046299999999974,1774.8302777776123
2023-06-04 11:06:00,44.99421,3.0671290000000004,0.836025194475429,5.902778,2.9224489999999994,-15.9144,1774.8802777776123
2023-06-04 11:09:00,40.74074,3.0671290000000004,0.900618971405312,5.931708,2.9803290000000002,-16.782399999999996,1774.9302777776122
2023-06-04 11:12:00,47.65625,3.182869,0.8595606287634839,5.902778,2.8067089999999997,-14.467599999999948,1774.9802777776122
2023-06-04 11:15:00,46.90393,3.211805,0.7852695867714994,5.758103,2.6041679999999996,-15.9144,1775.0302777776121
2023-06-04 11:18:00,46.90393,3.038194,0.950392557744094,5.7291680000000005,2.8356440000000003,-15.046299999999974,1775.080277777612
2023-06-04 11:21:00,44.96528,2.8935189999999995,0.8629660298613693,5.700227999999999,2.9224490000000003,-16.492999999999995,1775.130277777612
2023-06-04 11:24:00,44.58912,3.038193999999999,0.8943763286289955,5.873837999999999,2.9513940000000005,-15.9144,1775.180277777612
2023-06-04 11:27:00,47.68518,3.0960649999999994,0.8419488423597997,6.018518,3.0092630000000007,-15.625,1775.230277777612
2023-06-04 11:30:00,50.78125,2.8935189999999995,0.7248568097217118,5.815968,2.9803189999999997,-14.178200000000004,1775.280277777612
2023-06-04 11:33:00,43.43171,2.7777779999999996,0.837631975366537,5.700227999999999,3.03819,-15.335699999999974,1775.3302777776119
2023-06-04 11:36:00,46.90393,3.0671289999999996,0.9569172141479267,5.931718,3.009259,-15.625,1775.3802777776118
2023-06-04 11:39:00,51.90972,3.0960639999999993,0.7634284660469418,6.018517999999999,2.9803240000000013,-15.3356,1775.4302777776118
2023-06-04 11:42:00,46.52778,2.951389,0.8755579392979875,5.787038,2.9513890000000007,-14.467600000000004,1775.4802777776117
2023-06-04 11:45:00,44.96528,2.9803239999999995,0.8182889064730092,5.960642999999999,3.0671289999999996,-16.49309999999997,1775.5302777776117
2023-06-04 11:48:00,49.59491,3.211805,0.865419690346584,6.047458000000001,2.922453000000001,-16.203700000000026,1775.5802777776116
2023-06-04 11:51:00,45.37037,2.8935180000000003,0.8629858681144356,5.989578,3.21181,-17.071799999999996,1775.6302777776116
2023-06-04 11:53:00,46.52778,3.0671289999999996,0.8360494063459373,5.931713,2.9513940000000005,-15.625,1775.6636111109449
2023-06-04 11:56:00,46.52778,3.0671289999999996,0.9005982796163103,6.047452999999999,3.096064,-15.335700000000031,1775.7136111109448
2023-06-04 11:59:00,45.74653,3.038194,0.830139795568101,5.931713,2.9803290000000002,-15.9144,1775.7636111109448
2023-06-04 12:02:00,42.65046,3.0092589999999992,0.7469539094916657,5.873842999999999,2.922454000000001,-15.914299999999969,1775.8136111109447
2023-06-04 12:07:00,48.5243,2.5752319999999997,0.7928048541368363,5.960642999999999,3.5011609999999997,-16.203700000000026,1775.8136111109447
2023-06-04 12:10:00,43.43171,2.748843,0.697013370010858,5.873838,3.1828649999999996,-13.888800000000003,1775.8636111109447
