Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-04 12:13:00,49.59491,3.124999,0.9699295276325967,5.787038,2.8067089999999997,-13.02090000000004,1775.9136111109447
2023-06-04 12:16:00,46.90393,3.009259,0.8241957164394993,5.787038,2.864579,-14.467600000000004,1775.9636111109446
2023-06-04 12:19:00,44.96528,3.009259,0.8881220882410146,5.873838,2.9803290000000002,-15.335699999999974,1776.0136111109446
2023-06-04 12:22:00,47.65625,3.124998999999999,0.9130491488421422,6.047452999999999,3.0381940000000007,-13.310199999999952,1776.0636111109445
2023-06-04 12:25:00,51.12847,3.1539339999999996,0.666147122968161,5.902773,2.7777790000000007,-14.467600000000004,1776.1136111109445
2023-06-04 12:28:00,45.34143,2.9803239999999995,0.8818357240238525,5.787032999999999,2.9224490000000003,-15.3356,1776.1636111109444
2023-06-04 12:31:00,38.80209,2.8935179999999994,0.8629658118475249,5.815973,3.038195000000001,-19.097199999999987,1776.2136111109444
2023-06-04 12:34:00,47.65625,3.211805,0.8654445309535096,5.931713,2.806718,-16.20369999999997,1776.2636111109443
2023-06-04 12:37:00,54.97685,3.2407400000000006,0.7907081875423302,5.642358,2.4594880000000003,-15.625,1776.3136111109443
2023-06-04 12:40:00,51.12847,3.009259,0.9438553556771919,5.671298,2.8067089999999997,-14.178200000000004,1776.3636111109442
2023-06-04 12:43:00,48.06134,2.9803239999999995,0.8818357240238525,6.047452999999999,3.182869,-16.20369999999997,1776.4136111109442
2023-06-04 12:46:00,49.21875,3.124998999999999,0.7689018882511665,6.047452999999999,2.9803240000000013,-15.3356,1776.4636111109442
2023-06-04 12:49:00,46.12268,3.0671289999999996,0.757946070567518,5.902773,2.8935139999999997,-14.467600000000004,1776.513611110944
2023-06-04 12:52:00,45.74653,3.0671290000000004,0.8360494063459375,5.815968,2.835648999999999,-14.467600000000004,1776.563611110944
2023-06-04 12:58:00,45.34143,3.0671289999999996,0.8360251944754287,5.815973,2.8356440000000003,-14.757000000000005,1776.663611110944
2023-06-04 13:01:00,46.12268,3.0092589999999992,0.8242196740427554,5.787032999999999,2.864584,-15.9144,1776.713611110944
2023-06-04 13:04:00,39.20718,3.038194,0.8301157106276051,5.671298,2.7199040000000005,-16.20369999999997,1776.7636111109439
2023-06-04 13:07:00,36.48727,3.096064,0.9634479591242675,5.758098,2.8067139999999995,-15.3356,1776.8136111109438
2023-06-04 13:10:00,43.80787,3.0960639999999993,0.6564023564232927,5.7580979999999995,2.6909740000000006,-17.071799999999996,1776.8636111109438
2023-06-04 13:13:00,42.65046,3.009259,0.8241957164394993,5.497687999999999,2.5752289999999993,-17.361099999999965,1776.9136111109437
2023-06-04 13:16:00,40.36459,2.951389,0.6318669277112798,5.3819479999999995,2.4594890000000005,-16.203700000000026,1776.9636111109437
2023-06-04 13:19:00,39.95949,2.9803239999999995,0.7414439123977484,5.555558,2.6331040000000003,-14.467600000000004,1777.0136111109437
2023-06-04 13:22:00,39.20718,2.9803239999999995,0.7414439123977484,5.497688,2.575234,-14.756899999999973,1777.0636111109436
2023-06-04 13:25:00,46.12268,3.0960649999999994,0.6564025250624685,5.410878,2.3437529999999995,-14.178200000000004,1777.1136111109436
2023-06-04 13:28:00,44.99421,2.8935189999999995,0.8004313272006643,5.295138,2.488429,-17.939899999999966,1777.1636111109435
2023-06-04 13:31:00,42.2743,2.951389,0.812323652764327,5.497688,2.6330990000000005,-17.071699999999964,1777.2136111109435
2023-06-04 13:34:00,39.58334,3.009259,0.7469539094916605,5.700228,2.7488389999999994,-16.203700000000026,1777.2636111109434
2023-06-04 13:37:00,39.58334,3.009259,0.8241957164394993,5.613428,2.690969,-16.20369999999997,1777.3136111109434
2023-06-04 13:40:00,39.20718,2.9803239999999995,0.7414439123977484,5.555558,2.6331040000000003,-16.492999999999995,1777.3636111109433
2023-06-04 13:43:00,34.98264,3.009259,0.8242196740427555,5.468748000000001,2.5462990000000003,-17.650499999999965,1777.4136111109433
2023-06-04 13:46:00,43.43171,3.038193999999999,0.7524545898670945,5.353007999999999,2.3726840000000013,-17.650499999999965,1777.4636111109432
2023-06-04 13:49:00,41.89815,3.0960639999999993,0.8419486386588747,5.353008,2.3437540000000006,-14.467600000000004,1777.5136111109432
2023-06-04 13:52:00,41.1169,2.922453999999999,0.8063948763418162,5.353007999999999,2.5173639999999997,-15.9144,1777.5636111109432
2023-06-04 13:55:00,38.80209,2.951389,0.812323652764327,5.497688,2.6330990000000005,-15.625,1777.613611110943
2023-06-04 13:58:00,38.83102,2.9803239999999995,0.7414439123977538,5.526617999999999,2.604164000000001,-15.9144,1777.663611110943
2023-06-04 14:01:00,44.96528,3.0671289999999996,0.7579460705675233,5.526617999999999,2.517359000000001,-13.888899999999978,1777.713611110943
2023-06-04 14:04:00,45.37037,3.038193999999999,0.646628589150629,5.410878,2.401624,-17.071799999999996,1777.763611110943
2023-06-04 14:07:00,39.58334,2.748843,0.831266245184952,5.3819479999999995,2.748845,-16.493100000000027,1777.813611110943
2023-06-04 14:10:00,43.37384,2.951389,0.875557939297984,5.555553000000001,2.7199039999999997,-17.071799999999996,1777.8636111109429
2023-06-04 14:13:00,36.86343,2.7777779999999996,0.8376319753665334,5.6423630000000005,2.9803249999999997,-17.071799999999996,1777.9136111109428
2023-06-04 14:16:00,39.58334,2.9803239999999995,0.7414439123977538,5.526617999999999,2.604164000000001,-17.650400000000047,1777.9636111109428
2023-06-04 14:22:00,40.36459,2.8645829999999997,0.7944563519499868,5.353008,2.575235,-18.80789999999996,1778.0636111109427
2023-06-04 14:25:00,37.26852,2.8935180000000003,0.9175775249911124,5.439818,2.690969999999999,-18.51849999999996,1778.1136111109427
2023-06-04 14:28:00,38.04977,3.038194,0.7524545898670946,5.5844879999999995,2.604164000000001,-15.9144,1778.1636111109426
2023-06-04 14:31:00,40.36459,3.0671289999999996,0.9005982796163103,5.4687529999999995,2.5173640000000006,-15.625,1778.2136111109426
2023-06-04 14:34:00,40.36459,3.009259,0.7469539094916658,5.410877999999999,2.4594890000000005,-18.51849999999996,1778.2636111109425
2023-06-04 14:37:00,41.1169,3.038194,0.830139795568101,5.353008,2.401624,-17.93979999999999,1778.3136111109425
2023-06-04 14:40:00,39.95949,2.951389,0.7359244788675992,5.410877999999999,2.517359000000001,-16.203700000000026,1778.3636111109424
2023-06-04 14:43:00,37.29745,2.951389,0.8755579392979875,5.439818,2.6041690000000006,-17.07170000000002,1778.4136111109424
2023-06-04 14:46:00,43.43171,3.0960639999999993,0.9634479591242673,5.642358000000001,2.6909740000000006,-16.493000000000052,1778.4636111109423
2023-06-04 14:49:00,42.2743,3.038194,0.7524545898670892,5.555558,2.575234,-16.492999999999995,1778.5136111109423
2023-06-04 14:52:00,40.36459,2.835648,0.8503243530438606,5.410878,2.690969999999999,-17.071799999999996,1778.5636111109422
2023-06-04 14:55:00,40.74074,2.864584,0.8566515785581507,5.497682999999999,2.7488390000000003,-13.888899999999978,1778.6136111109422
2023-06-04 14:58:00,36.89236,2.9803239999999995,0.8818357240238525,5.5555579999999996,2.6909740000000006,-16.20360000000005,1778.6636111109422
2023-06-04 15:01:00,43.80787,3.1828699999999994,0.8595608314169398,5.642363,2.5462930000000004,-15.625,1778.713611110942
2023-06-04 15:04:00,42.2743,3.038194,0.7524545898670892,5.4687529999999995,2.488428999999999,-15.3356,1778.763611110942
2023-06-04 15:07:00,42.2743,3.0671290000000004,0.836025194475429,5.3819479999999995,2.4016189999999993,-17.36110000000002,1778.813611110942
2023-06-04 15:10:00,41.14584,3.0671290000000004,0.836025194475429,5.613428000000001,2.6330990000000005,-19.097199999999987,1778.863611110942
2023-06-04 15:13:00,46.52778,3.240741,0.8712689925672878,5.700234,2.5462930000000004,-15.04630000000003,1778.913611110942
2023-06-04 15:16:00,44.58912,3.038195,0.830115915041517,5.584493999999999,2.6330989999999996,-15.046299999999974,1778.9636111109419
2023-06-04 15:19:00,40.74074,3.0671299999999997,0.9569174394265546,5.642364000000001,2.7199040000000005,-17.650500000000022,1779.0136111109418
2023-06-04 15:22:00,38.80209,2.951389,0.8123473544484826,5.787034,2.9224550000000002,-15.3356,1779.0636111109418
2023-06-04 15:25:00,39.20718,3.0671299999999997,0.7579462601966547,5.642364000000001,2.6331040000000003,-16.2038,1779.1136111109417
2023-06-04 15:28:00,37.26852,3.096064,0.8419486386588748,5.526618000000001,2.5173640000000006,-17.36099999999999,1779.1636111109417
2023-06-04 15:31:00,37.26852,3.038194,0.7524545898670946,5.468748,2.488424000000001,-16.782399999999996,1779.2136111109417
2023-06-04 15:34:00,39.20718,3.1539339999999996,0.8537164825160535,5.410878,2.3437540000000006,-16.20369999999997,1779.2636111109416
2023-06-04 15:37:00,47.65625,3.182869,0.9254553535567421,5.353008000000001,2.2858789999999996,-15.04630000000003,1779.3136111109416
2023-06-04 15:40:00,39.20718,3.009259,0.8881016068642611,5.353008000000001,2.4594889999999996,-16.49309999999997,1779.3636111109415
2023-06-04 15:43:00,36.89236,3.0671290000000004,1.0076048206723447,5.613428000000001,2.7199090000000004,-17.93979999999999,1779.4136111109415
2023-06-04 15:46:00,41.1169,3.2407400000000006,0.7907081875423302,5.902778,2.719908,-15.3356,1779.4636111109414
2023-06-04 15:49:00,45.37037,3.096064,0.8419243002600131,5.5555579999999996,2.5462939999999996,-14.178299999999979,1779.5136111109414
2023-06-04 15:52:00,38.04977,3.009259,0.8241957164394993,5.3819479999999995,2.4594889999999996,-18.518599999999992,1779.5636111109413
2023-06-04 15:55:00,36.5162,3.0671290000000004,0.956935597482828,5.410878,2.488428999999999,-17.36110000000002,1779.6136111109413
2023-06-04 15:58:00,36.5162,3.096064,0.7634284660469419,5.642358,2.604164000000001,-15.04630000000003,1779.6636111109412
2023-06-04 16:01:00,41.89815,3.182869,0.8595853443912188,5.526618000000001,2.4305590000000006,-15.9144,1779.7136111109412
2023-06-04 16:04:00,48.84259,3.124998999999999,0.768901888251161,5.324073,2.2569440000000007,-16.493100000000027,1779.7636111109412
2023-06-04 16:07:00,39.58334,2.8935180000000003,0.9175953582097275,5.295138000000001,2.5462999999999996,-15.04630000000003,1779.813611110941
2023-06-04 16:10:00,39.95949,3.038194,0.9504108501821782,5.7580979999999995,2.8645840000000007,-15.914300000000026,1779.863611110941
2023-06-04 16:13:00,45.37037,3.0671289999999996,0.6515191420200753,5.902773,2.8645840000000007,-15.9144,1779.913611110941
2023-06-04 16:16:00,41.1169,2.9803239999999995,0.7414439123977484,5.584493,2.662039,-17.361099999999965,1779.963611110941
2023-06-04 16:19:00,38.04977,3.038194,0.8301157106276051,5.526622999999999,2.5752289999999993,-16.203700000000026,1780.013611110941
2023-06-04 16:22:00,38.04977,3.096064,0.8419243002600131,5.613428000000001,2.604164000000001,-17.361000000000047,1780.0636111109409
2023-06-04 16:25:00,40.36459,3.1539339999999996,0.8537164825160535,5.497683,2.4305590000000006,-17.07170000000002,1780.1136111109408
2023-06-04 16:28:00,46.12268,3.211805,0.7852695867715048,5.439812999999999,2.2858780000000003,-15.046299999999974,1780.1636111109408
2023-06-04 16:31:00,40.76968,2.8067130000000002,0.8439846173215954,5.353008,2.6620350000000004,-16.20369999999997,1780.2136111109407
2023-06-04 16:34:00,38.04977,2.951389,0.9307426547595711,5.497687999999999,2.690969000000001,-16.49309999999997,1780.2636111109407
2023-06-04 16:37:00,35.73495,2.9803239999999995,0.9373054439509199,5.5555579999999996,2.7199039999999997,-16.782399999999996,1780.3136111109407
2023-06-04 16:40:00,41.1169,2.951389,0.875557939297984,5.555553000000001,2.7199039999999997,-15.3356,1780.3636111109406
2023-06-04 16:43:00,42.6794,3.0092589999999992,0.8242196740427554,5.381943000000001,2.459494000000001,-15.3356,1780.4136111109406
2023-06-04 16:46:00,40.74074,2.8935189999999995,0.8004078831347432,5.266207999999999,2.4594889999999996,-16.493100000000027,1780.4636111109405
2023-06-04 16:49:00,39.58334,2.951389,0.8755579392979875,5.353008,2.517359000000001,-19.09729999999996,1780.5136111109405
2023-06-04 16:51:00,37.26852,3.038194,0.830139795568101,5.410877999999999,2.4594939999999994,-17.939800000000048,1780.5469444442738
2023-06-04 16:54:00,42.2743,3.124999,0.9130491488421425,5.497687999999999,2.488429,-16.20369999999997,1780.5969444442737
2023-06-04 16:57:00,42.2743,3.0671289999999996,0.757946070567518,5.4687529999999995,2.4594939999999994,-15.046299999999974,1780.6469444442737
2023-06-04 17:00:00,43.8368,3.0671289999999996,0.8360494063459373,5.439812999999999,2.4594939999999994,-15.914299999999969,1780.6969444442736
2023-06-04 17:03:00,38.80209,2.9803239999999995,0.6367797770208584,5.584493,2.6330989999999996,-17.07170000000002,1780.7469444442736
2023-06-04 17:06:00,36.89236,2.9803239999999995,0.8818357240238489,5.497683,2.6330989999999996,-18.229100000000017,1780.7969444442735
2023-06-04 17:09:00,35.73495,3.0092589999999992,0.8881016068642645,5.613422999999999,2.7199040000000005,-15.3356,1780.8469444442735
2023-06-04 17:12:00,42.2743,3.182869,0.7798222485414814,5.5555579999999996,2.4305590000000006,-17.361099999999965,1780.8969444442735
2023-06-04 17:15:00,36.89236,2.922453,0.8063710973463616,5.3819479999999995,2.5462949999999998,-17.93979999999999,1780.9469444442734
2023-06-04 17:18:00,38.04977,3.038194,0.8943557418718882,5.353008000000001,2.430554,-17.36099999999999,1780.9969444442734
2023-06-04 17:21:00,39.20718,3.124998999999999,0.768901888251161,5.584493,2.5173640000000006,-18.807900000000018,1781.0469444442733
2023-06-04 17:24:00,37.26852,3.0092589999999992,0.8242196740427554,5.497683,2.575234000000001,-17.650500000000022,1781.0969444442733
2023-06-04 17:27:00,43.08449,3.1539339999999996,0.8537164825160535,5.381943,2.314819,-18.518500000000017,1781.1469444442732
2023-06-04 17:30:00,43.43171,3.038194,0.7524545898670892,5.353008000000001,2.3726840000000005,-14.467600000000004,1781.1969444442732
2023-06-04 17:33:00,42.65046,3.0671290000000004,0.956935597482828,5.353008000000001,2.4305589999999997,-17.07170000000002,1781.2469444442731
2023-06-04 17:36:00,40.36459,3.0671290000000004,0.8360494063459375,5.758098,2.7777789999999998,-15.625,1781.296944444273
2023-06-04 17:39:00,36.89236,3.0092589999999992,0.943873556908947,5.873842999999999,3.009264000000001,-16.78249999999997,1781.346944444273
2023-06-04 17:42:00,41.89815,3.124998999999999,0.6612783211208849,5.787032999999999,2.6909740000000006,-16.782399999999996,1781.396944444273
2023-06-04 17:45:00,40.74074,3.096064,0.7634284660469365,5.497688,2.4594939999999994,-15.625,1781.446944444273
2023-06-04 17:48:00,41.89815,3.038194,0.7524545898670892,5.324073,2.343749,-16.782399999999996,1781.496944444273
2023-06-04 17:51:00,36.5162,2.922453,0.8692678774460364,5.353012999999999,2.5462999999999996,-16.49309999999997,1781.5469444442729
2023-06-04 17:54:00,36.5162,3.038194,0.9503925577440974,5.526622999999999,2.6330990000000005,-15.914300000000026,1781.5969444442728
2023-06-04 17:57:00,42.2743,3.124998999999999,0.7689018882511665,5.613422999999999,2.5462940000000014,-16.20369999999997,1781.6469444442728
2023-06-04 18:00:00,40.36459,2.9513880000000006,0.631911812336618,5.468748,2.5462999999999996,-17.93979999999999,1781.6969444442727
2023-06-04 18:03:00,36.5162,3.038195,0.8943559578149147,5.439814,2.517359000000001,-16.49309999999997,1781.7469444442727
2023-06-04 18:06:00,42.65046,3.2407399999999997,0.8712687905883827,5.700234000000001,2.5462940000000014,-15.04630000000003,1781.7969444442726
2023-06-04 18:09:00,40.36459,3.125,0.6612318174644489,5.758104,2.662034000000001,-18.80789999999996,1781.8469444442726
2023-06-04 18:12:00,37.26852,3.1539350000000006,0.8536920952407268,5.642364,2.5752289999999993,-16.782399999999996,1781.8969444442725
2023-06-04 18:15:00,38.04977,3.1828700000000003,0.8595608314169401,5.758104,2.6620340000000002,-17.939899999999966,1781.9469444442725
2023-06-04 18:18:00,37.26852,3.0960650000000003,0.841924503956572,5.584493999999999,2.5752289999999993,-19.675900000000013,1781.9969444442725
2023-06-04 18:21:00,42.2743,3.1828699999999994,0.8595855470490004,5.497683,2.4016230000000007,-17.071699999999964,1782.0469444442724
2023-06-04 18:24:00,45.74653,3.124999,0.7689018882511611,5.439818,2.3726889999999994,-17.361099999999965,1782.0969444442724
2023-06-04 18:27:00,44.58912,3.009259,0.8881016068642648,5.353008,2.4594890000000005,-17.07170000000002,1782.1469444442723
2023-06-04 18:30:00,42.65046,2.9803239999999995,0.9373054439509199,5.613428,2.777774,-16.49309999999997,1782.1969444442723
2023-06-04 18:33:00,43.80787,3.009259,0.8242196740427555,5.642358000000001,2.7199090000000004,-16.782399999999996,1782.2469444442722
2023-06-04 18:36:00,40.74074,2.9803239999999995,0.7414439123977538,5.5844879999999995,2.662034000000001,-16.49309999999997,1782.2969444442722
2023-06-04 18:39:00,39.20718,3.009259,0.8241957164394993,5.497687999999999,2.5752289999999993,-16.20369999999997,1782.3469444442721
2023-06-04 18:42:00,39.95949,3.1828699999999994,0.7798224369450887,5.584493,2.459493,-16.493100000000027,1782.396944444272
2023-06-04 18:45:00,41.89815,3.124998999999999,0.8478131573393863,5.526622999999999,2.488424,-17.93979999999999,1782.446944444272
2023-06-04 18:48:00,41.89815,3.0671289999999996,0.757946070567518,5.4687529999999995,2.4594939999999994,-18.807900000000018,1782.496944444272
2023-06-04 18:51:00,41.89815,3.124998999999999,0.8478376218703808,5.439812999999999,2.401624,-16.20369999999997,1782.546944444272
2023-06-04 18:54:00,38.83102,2.8935179999999994,0.8629658118475212,5.497683,2.719905,-16.493100000000027,1782.596944444272
2023-06-04 18:57:00,41.89815,3.0671289999999996,0.8360251944754287,5.584493,2.604164000000001,-16.782399999999996,1782.6469444442719
2023-06-04 19:00:00,39.58334,3.009259,0.8242196740427555,5.700228,2.7777789999999998,-16.49309999999997,1782.6969444442718
2023-06-04 19:03:00,41.14584,3.038194,0.7524545898670946,5.5844879999999995,2.604164000000001,-15.9144,1782.7469444442718
2023-06-04 19:06:00,39.95949,2.9803239999999995,0.8818357240238525,5.497687999999999,2.6331040000000003,-16.203700000000026,1782.7969444442717
2023-06-04 19:09:00,35.73495,2.8935179999999994,0.8629658118475212,5.497683,2.719905,-18.807900000000018,1782.8469444442717
2023-06-04 19:12:00,40.36459,3.124998999999999,0.7689018882511665,5.613422999999999,2.5462940000000014,-18.518500000000017,1782.8969444442716
2023-06-04 19:15:00,44.99421,3.124998999999999,0.8478131573393863,5.526622999999999,2.488424,-16.203700000000026,1782.9469444442716
2023-06-04 19:18:00,39.20718,2.9803239999999995,0.7414439123977538,5.439812999999999,2.517359000000001,-17.650500000000022,1782.9969444442715
2023-06-04 19:21:00,42.2743,3.124998999999999,0.8478376218703808,5.497683,2.459494000000001,-16.20360000000005,1783.0469444442715
2023-06-04 19:24:00,40.74074,3.038194,0.8943557418718919,5.526622999999999,2.6041689999999997,-17.650500000000022,1783.0969444442715
2023-06-04 19:27:00,40.74074,3.0671290000000004,0.8360494063459375,5.526618000000001,2.5462990000000003,-17.361199999999997,1783.1469444442714
2023-06-04 19:30:00,39.98843,3.038194,0.830139795568101,5.526618000000001,2.575234000000001,-17.93979999999999,1783.1969444442714
2023-06-04 19:33:00,35.73495,3.038194,0.7524545898670892,5.497688,2.5173639999999997,-18.22909999999996,1783.2469444442713
2023-06-04 19:36:00,42.65046,3.29861,0.8015601418931682,5.497688,2.2569479999999995,-16.492999999999995,1783.2969444442713
2023-06-04 19:39:00,45.37037,3.1828699999999994,0.8595608314169398,5.410883999999999,2.314814,-17.65039999999999,1783.3469444442712
2023-06-04 19:42:00,45.37037,3.1539350000000006,0.8536920952407268,5.410884,2.343749,-16.782399999999996,1783.3969444442712
2023-06-04 19:45:00,40.36459,3.125,0.9699483162861553,5.8449040000000005,2.864584,-19.96520000000004,1783.4469444442711
2023-06-04 19:48:00,39.20718,3.1828700000000003,0.7798224369450889,5.873844000000001,2.748844,-17.650500000000022,1783.496944444271
2023-06-04 19:51:00,36.89236,3.1828700000000003,0.8595608314169401,5.787039,2.690969,-17.36110000000002,1783.546944444271
2023-06-04 19:54:00,38.04977,3.211805,0.8654445309535096,5.642359000000001,2.5173640000000006,-19.386599999999987,1783.596944444271
2023-06-04 19:57:00,42.2743,3.211805,0.7852695867714994,5.439814,2.2858789999999996,-15.9144,1783.646944444271
2023-06-04 20:00:00,42.30324,2.8935179999999994,0.8004076768446177,5.063662,2.2569440000000007,-17.071699999999964,1783.696944444271
2023-06-04 20:03:00,42.6794,2.8645829999999997,0.8566513601133381,5.121527,2.3726840000000013,-15.625,1783.7469444442709
2023-06-04 20:06:00,39.58334,2.6041670000000003,0.7992343489411471,5.266202000000001,2.777774999999999,-18.229100000000017,1783.7969444442708
2023-06-04 20:09:00,39.58334,2.8645830000000005,0.7944563519499869,5.324072000000001,2.5462990000000003,-17.361099999999965,1783.8469444442708
2023-06-04 20:12:00,36.89236,2.8935180000000003,0.8004076768446179,5.410882000000001,2.604164000000001,-17.939899999999966,1783.8969444442707
2023-06-04 20:15:00,41.1169,2.8935180000000003,0.7248566181350056,5.381946999999999,2.5462990000000003,-16.49309999999997,1783.9469444442707
2023-06-04 20:18:00,42.6794,2.8935189999999995,0.8004078831347432,5.237272999999999,2.430554,-17.650400000000047,1783.9969444442706
2023-06-04 20:21:00,38.04977,2.864584,0.8566515785581471,5.2083330000000005,2.4594889999999996,-16.203700000000026,1784.0469444442706
2023-06-04 20:24:00,38.04977,2.8935180000000003,0.9175953582097275,5.353007000000001,2.6041689999999997,-15.914300000000026,1784.0969444442705
2023-06-04 20:27:00,43.43171,2.9803229999999994,0.8182648714701469,5.381946999999999,2.488424,-15.625,1784.1469444442705
2023-06-04 20:30:00,45.37037,2.9803229999999994,0.8182887013188136,5.2951369999999995,2.401624,-17.361199999999997,1784.1969444442705
2023-06-04 20:33:00,43.46065,2.922454,0.8692680950346909,5.353013,2.5462990000000003,-15.914299999999969,1784.2469444442704
2023-06-04 20:36:00,40.74074,2.8067130000000002,0.7824725442868363,5.266203,2.5462999999999996,-16.782399999999996,1784.2969444442704
2023-06-04 20:38:00,38.83102,2.864584,0.7944565586349296,5.324072999999999,2.5462989999999994,-19.097199999999987,1784.3302777776037
2023-06-04 20:44:00,37.26852,3.009259,0.7469539094916658,5.5844879999999995,2.6330990000000005,-18.518599999999992,1784.4302777776036
2023-06-04 20:47:00,38.04977,3.038194,0.830139795568101,5.468748000000001,2.5173640000000006,-18.22919999999999,1784.4802777776035
2023-06-04 20:50:00,39.58334,2.9803239999999995,0.8182889064730092,5.295138,2.401624,-19.097200000000043,1784.5302777776035
2023-06-04 20:53:00,44.58912,3.0960649999999994,0.7634286553640344,5.2083379999999995,2.1701429999999995,-15.625,1784.5802777776034
2023-06-04 20:56:00,40.76968,2.7777779999999996,0.7764402669972841,5.179403,2.4884250000000003,-18.518599999999992,1784.6302777776034
2023-06-04 20:59:00,39.58334,2.951389,0.9307426547595679,5.3819479999999995,2.5752289999999993,-17.36110000000002,1784.6802777776034
2023-06-04 21:02:00,40.74074,3.009259,0.9438735569089473,5.7580979999999995,2.8935190000000004,-16.493100000000027,1784.7302777776033
2023-06-04 21:05:00,36.89236,3.0092589999999992,0.8242196740427554,5.671293,2.748844000000001,-18.518599999999992,1784.7802777776033
2023-06-04 21:08:00,39.98843,3.124998999999999,0.768901888251161,5.584493,2.5173640000000006,-17.361099999999965,1784.8302777776032
2023-06-04 21:11:00,39.98843,2.951389,0.7359244788675938,5.439818,2.5462989999999994,-16.782399999999996,1784.8802777776032
2023-06-04 21:14:00,39.20718,3.009259,0.8241957164394993,5.324077999999999,2.4016189999999993,-16.493100000000027,1784.9302777776031
2023-06-04 21:17:00,40.74074,3.0960639999999993,0.8419486386588747,5.410877999999999,2.401624,-18.22919999999999,1784.980277777603
2023-06-04 21:20:00,41.89815,3.0960639999999993,0.7634284660469418,5.410877999999999,2.3726840000000013,-18.229100000000017,1785.030277777603
2023-06-04 21:23:00,36.89236,2.951389,0.8123473544484826,5.353008,2.488429,-16.493100000000027,1785.080277777603
2023-06-04 21:26:00,39.20718,3.0092589999999992,0.7469539094916603,5.4687529999999995,2.5173639999999997,-18.22919999999999,1785.130277777603
2023-06-04 21:29:00,36.89236,3.0671290000000004,0.9005982796163106,5.497688,2.5462990000000003,-17.36099999999999,1785.180277777603
2023-06-04 21:32:00,36.89236,3.096064,0.7634284660469419,5.468748,2.4305540000000008,-18.22919999999999,1785.2302777776029
2023-06-04 21:35:00,42.6794,3.125,0.8478378252192975,5.439814,2.401624,-14.467600000000004,1785.2802777776028
2023-06-04 21:38:00,38.83102,2.9513880000000006,0.8123234472394266,5.3819479999999995,2.517359999999999,-16.782399999999996,1785.3302777776028
2023-06-04 21:41:00,36.54514,2.835649,0.7884704186989773,5.497684,2.7488449999999993,-17.939899999999966,1785.3802777776027
2023-06-04 21:44:00,37.26852,3.0671299999999997,0.9005984951610921,5.584493999999999,2.6331040000000003,-17.36110000000002,1785.4302777776027
2023-06-04 21:47:00,38.04977,3.1539339999999996,0.8537164825160535,5.758098,2.6909740000000006,-17.361099999999965,1785.4802777776026
2023-06-04 21:50:00,39.20718,3.0671299999999997,0.6514731749938025,5.642364000000001,2.604164,-19.097200000000043,1785.5302777776026
2023-06-04 21:53:00,40.50926,3.1828699999999994,0.7798224369450887,5.381944000000001,2.2569440000000007,-16.782399999999996,1785.5802777776025
2023-06-04 21:56:00,38.83102,3.125,0.9130493636054174,5.381944000000001,2.3726839999999996,-17.361099999999965,1785.6302777776025
2023-06-04 21:59:00,38.83102,3.1828700000000003,0.9254555675577713,5.4976840000000005,2.4305540000000008,-17.65039999999999,1785.6802777776024
2023-06-04 22:02:00,37.29745,3.0671299999999997,0.9005984951610884,5.555554000000001,2.604164,-17.650499999999965,1785.7302777776024
2023-06-04 22:05:00,37.67361,3.0960650000000003,0.9068295824469645,5.555554000000001,2.5752289999999993,-15.9144,1785.7802777776024
2023-06-04 22:08:00,38.04977,3.0671290000000004,0.8360494063459375,5.526618000000001,2.5462990000000003,-17.361099999999965,1785.8302777776023
2023-06-04 22:11:00,45.37037,3.29861,0.8829381768296665,5.5555579999999996,2.3437479999999997,-17.650499999999965,1785.8802777776023
2023-06-04 22:14:00,40.36459,3.0671290000000004,0.7579460705675235,5.468748,2.4594890000000005,-16.49309999999997,1785.9302777776022
2023-06-04 22:17:00,36.89236,3.038194,0.830139795568101,5.439812999999999,2.488428999999999,-18.807799999999986,1785.9802777776022
2023-06-04 22:20:00,39.95949,3.0671289999999996,0.9005982796163103,5.613422999999999,2.6620340000000002,-14.46769999999998,1786.0302777776021
2023-06-04 22:23:00,42.6794,3.1539339999999996,0.8537164825160535,5.526618000000001,2.459494000000001,-19.386599999999987,1786.080277777602
2023-06-04 22:29:00,43.54745,3.125,0.7689020772600472,5.642364000000001,2.575234,-17.361199999999997,1786.180277777602
2023-06-04 22:32:00,39.98843,3.0960650000000003,0.7634286553640346,5.642364000000001,2.6041689999999997,-19.386500000000012,1786.230277777602
2023-06-04 22:35:00,36.11111,2.9803240000000004,0.8182650766199204,5.642364000000001,2.7488400000000004,-16.49309999999997,1786.280277777602
2023-06-04 22:38:00,36.89236,3.0960650000000003,0.76342865536404,5.671294,2.6330990000000005,-15.335700000000031,1786.3302777776019
2023-06-04 22:41:00,40.36459,3.240741,0.8712689925672878,5.584493999999999,2.4305529999999997,-18.22919999999999,1786.3802777776018
2023-06-04 22:44:00,41.92709,3.211805,0.7852695867715048,5.497684,2.3437490000000007,-18.22919999999999,1786.4302777776018
2023-06-04 22:47:00,39.20718,3.009259,0.7469539094916605,5.353008000000001,2.401619,-18.518599999999992,1786.4802777776017
2023-06-04 22:50:00,38.0787,3.009259,0.8881016068642648,5.410878,2.517359000000001,-14.467600000000004,1786.5302777776017
2023-06-04 22:53:00,37.26852,3.096064,0.9634294851977634,5.613428000000001,2.6620340000000002,-18.80789999999996,1786.5802777776016
2023-06-04 22:56:00,37.26852,3.0671290000000004,0.7579460705675235,5.642358,2.6330990000000005,-17.93979999999999,1786.6302777776016
2023-06-04 22:59:00,39.98843,3.1828699999999994,0.7798224369450887,5.526624,2.401624,-17.93979999999999,1786.6802777776015
2023-06-04 23:02:00,44.58912,3.211805,0.7852695867714994,5.381944000000001,2.228009,-17.07170000000002,1786.7302777776015
2023-06-04 23:05:00,43.43171,3.0960650000000003,0.9068295824469645,5.381944000000001,2.4016189999999993,-16.203700000000026,1786.7802777776014
2023-06-04 23:08:00,39.98843,3.125,0.9699297520659574,5.700234,2.7199039999999997,-17.93979999999999,1786.8302777776014
2023-06-04 23:11:00,41.14584,3.125,0.8478133606839505,5.873844,2.8356440000000003,-15.625,1786.8802777776013
2023-06-04 23:14:00,36.89236,3.0671290000000004,0.8360494063459375,5.700228000000001,2.7199090000000004,-18.51849999999996,1786.9302777776013
2023-06-04 23:17:00,38.04977,3.125,0.8478133606839505,5.584493999999999,2.5462939999999996,-18.229100000000017,1786.9802777776013
2023-06-04 23:20:00,41.14584,3.096064,0.8419486386588748,5.410878,2.401624,-14.756899999999973,1787.0302777776012
2023-06-04 23:23:00,37.26852,3.0671290000000004,0.9005982796163069,5.353008000000001,2.4016189999999993,-14.467499999999973,1787.0802777776012
2023-06-04 23:26:00,39.58334,3.0671290000000004,0.9569355974828311,5.468748,2.5462990000000003,-16.492999999999995,1787.1302777776011
2023-06-04 23:29:00,38.04977,3.038194,0.8301157106276051,5.5555579999999996,2.604164,-18.229100000000017,1787.180277777601
2023-06-04 23:32:00,38.04977,3.211805,0.8654445309535096,5.555554000000001,2.4305590000000006,-18.807800000000043,1787.230277777601
2023-06-04 23:35:00,39.98843,3.1828699999999994,0.8595608314169398,5.584493999999999,2.488424,-14.46769999999998,1787.280277777601
2023-06-04 23:38:00,39.58334,3.0960650000000003,0.8419488423597998,5.439814,2.4305589999999997,-15.3356,1787.330277777601
2023-06-04 23:44:00,41.89815,3.1828699999999994,0.9254555675577674,5.555554000000001,2.488424,-18.807900000000018,1787.4302777776008
2023-06-04 23:47:00,41.14584,3.0671299999999997,0.75794626019666,5.497684,2.488424000000001,-18.229100000000017,1787.4802777776008
2023-06-04 23:50:00,44.56018,3.1828699999999994,0.8595855470490004,5.497684,2.401624,-15.335699999999974,1787.5302777776008
2023-06-04 23:53:00,42.2743,3.0671290000000004,0.836025194475429,5.613428000000001,2.6330990000000005,-15.046299999999974,1787.5802777776007
2023-06-04 23:56:00,36.5162,2.922453,0.8063946704323857,5.526618000000001,2.690975000000001,-19.09730000000002,1787.6302777776007
2023-06-04 23:59:00,35.73495,3.0671290000000004,0.9005982796163106,5.5555579999999996,2.6041689999999997,-17.939800000000048,1787.6802777776006
2023-06-05 00:02:00,41.89815,3.1539339999999996,0.9192577650271028,5.526618000000001,2.488424,-17.93979999999999,1787.7302777776006
2023-06-05 00:05:00,37.26852,3.009259,0.8242196740427555,5.410878,2.488429,-17.650500000000022,1787.7802777776005
2023-06-05 00:08:00,37.26852,3.0960650000000003,0.7634286553640346,5.381944000000001,2.343749,-15.625,1787.8302777776005
2023-06-05 00:11:00,34.20139,3.009259,0.9438735569089473,5.468748,2.6041690000000006,-18.22919999999999,1787.8802777776004
2023-06-05 00:14:00,36.89236,3.096064,0.7634284660469365,5.497688,2.4594939999999994,-18.807799999999986,1787.9302777776004
2023-06-05 00:17:00,42.6794,3.211805,0.8654445309535096,5.439814,2.314819,-16.203700000000026,1787.9802777776003
2023-06-05 00:20:00,45.37037,3.125,0.7689020772600472,5.353014,2.2858839999999994,-17.071799999999996,1788.0302777776003
2023-06-05 00:23:00,41.89815,3.038194,0.9504108501821782,5.468748,2.575234000000001,-17.361099999999965,1788.0802777776003
2023-06-05 00:26:00,36.83449,3.038194,0.8943557418718882,5.787038000000001,2.864584,-18.22919999999999,1788.1302777776002
2023-06-05 00:29:00,39.20718,3.0671290000000004,0.836025194475429,5.902778,2.9224489999999994,-15.625,1788.1802777776002
2023-06-05 00:32:00,39.20718,3.038194,0.7524545898670892,5.729163,2.7488389999999994,-17.071799999999996,1788.2302777776001
2023-06-05 00:35:00,40.74074,3.0960639999999993,0.6563559520799848,5.439818,2.3726840000000013,-17.07170000000002,1788.2802777776
2023-06-05 00:38:00,46.15162,3.1539349999999997,0.7743666354002822,5.266208,2.1701429999999995,-16.20369999999997,1788.3302777776
2023-06-05 00:41:00,42.2743,2.9803239999999995,0.8818357240238525,5.121528,2.2569440000000007,-15.9144,1788.3802777776
2023-06-05 00:44:00,38.83102,2.8935189999999995,0.9667653109029793,5.237272999999999,2.5173639999999997,-16.49309999999997,1788.4302777776
2023-06-05 00:47:00,43.43171,2.9803229999999994,0.8818355072687801,5.324077,2.459494000000001,-15.625,1788.4802777776
2023-06-05 00:50:00,40.74074,2.922454,0.73039548642073,5.468753,2.6041689999999997,-19.097199999999987,1788.5302777775998
2023-06-05 00:53:00,38.83102,2.951389,0.8123473544484826,5.353007999999999,2.488428999999999,-16.492999999999995,1788.5802777775998
2023-06-05 00:56:00,37.29745,3.0092589999999992,0.7469539094916603,5.4687529999999995,2.5173639999999997,-17.07170000000002,1788.6302777775998
2023-06-05 00:59:00,38.80209,3.182869,0.8595853443912188,5.468748,2.3726889999999994,-17.361199999999997,1788.6802777775997
2023-06-05 01:02:00,45.37037,3.240741,0.8712689925672878,5.410883999999999,2.2569429999999997,-17.361099999999965,1788.7302777775997
2023-06-05 01:05:00,39.20718,3.125,0.7689020772600472,5.410884,2.3437539999999997,-14.75690000000003,1788.7802777775996
2023-06-05 01:08:00,39.95949,3.0960650000000003,0.9634297100510827,5.468754,2.517359000000001,-17.650499999999965,1788.8302777775996
2023-06-05 01:11:00,38.04977,3.0671299999999997,0.9005984951610921,5.671294,2.7199040000000005,-15.914300000000026,1788.8802777775995
2023-06-05 01:14:00,41.14584,3.2696760000000005,0.8771084498510369,5.700234,2.5173579999999998,-15.914299999999969,1788.9302777775995
2023-06-05 01:17:00,38.83102,2.9803240000000004,0.8182650766199204,5.584493999999999,2.690969999999999,-17.93979999999999,1788.9802777775994
2023-06-05 01:20:00,38.04977,3.0671299999999997,0.836025398528404,5.410883999999999,2.430554,-17.93979999999999,1789.0302777775994
2023-06-05 01:23:00,37.26852,3.0960650000000003,0.9634297100510827,5.410883999999999,2.4594890000000005,-17.650500000000022,1789.0802777775993
2023-06-05 01:26:00,39.17824,3.1539339999999996,0.8537164825160535,5.468748,2.401624,-17.650400000000047,1789.1302777775993
2023-06-05 01:29:00,41.1169,3.182869,0.9254553535567458,5.410878,2.3437490000000007,-16.20369999999997,1789.1802777775993
2023-06-05 01:32:00,44.99421,3.1539339999999996,0.8536918922438325,5.3819479999999995,2.314814,-19.386600000000044,1789.2302777775992
2023-06-05 01:35:00,44.96528,3.125,0.9130493636054174,5.381944000000001,2.3726839999999996,-16.782399999999996,1789.2802777775992
2023-06-05 01:38:00,36.11111,2.9803240000000004,0.9373054439509201,5.642364000000001,2.80671,-18.22920000000005,1789.3302777775991
2023-06-05 01:41:00,38.04977,3.0960650000000003,0.9068295824469681,5.671294,2.690969,-17.939800000000048,1789.380277777599
2023-06-05 01:44:00,37.29745,3.096064,0.7634284660469365,5.758098,2.7199039999999997,-17.071699999999964,1789.430277777599
2023-06-05 01:47:00,38.04977,3.0671290000000004,0.7579460705675182,5.497688,2.488428999999999,-17.36110000000002,1789.480277777599
2023-06-05 01:50:00,37.29745,3.038194,0.7524545898670892,5.353008000000001,2.3726840000000005,-15.914300000000026,1789.530277777599
2023-06-05 01:53:00,40.36459,3.1828699999999994,0.9254555675577674,5.2951440000000005,2.228014,-19.386600000000044,1789.580277777599
2023-06-05 01:55:00,46.15162,3.1828699999999994,0.9254555675577674,5.2951440000000005,2.228014,-16.49309999999997,1789.6136111109322
2023-06-05 01:58:00,37.26852,2.9803240000000004,0.8818357240238527,5.410883999999999,2.5462999999999996,-17.939800000000048,1789.6636111109322
2023-06-05 02:01:00,34.98264,3.038195,0.8943559578149111,5.555554000000001,2.6330989999999996,-18.518500000000017,1789.713611110932
2023-06-05 02:04:00,37.29745,3.125,0.9130493636054211,5.671294,2.6620340000000002,-17.650400000000047,1789.763611110932
2023-06-05 02:07:00,38.04977,3.125,0.8478133606839505,5.584493999999999,2.5462939999999996,-15.9144,1789.813611110932
2023-06-05 02:10:00,38.04977,3.0960650000000003,0.841924503956572,5.410883999999999,2.4016189999999993,-16.782399999999996,1789.863611110932
2023-06-05 02:13:00,42.6794,3.182869,0.7798222485414757,5.324078,2.1990789999999993,-17.36110000000002,1789.913611110932
2023-06-05 02:16:00,44.58912,3.009259,0.9438553556771919,5.266208000000001,2.401619,-15.625,1789.9636111109319
2023-06-05 02:19:00,36.14005,2.922453,0.9241665888705859,5.5555579999999996,2.777775000000001,-19.675900000000013,1790.0136111109318
2023-06-05 02:22:00,39.58334,3.096064,0.9068293672953939,5.787038000000001,2.8067139999999995,-16.782399999999996,1790.0636111109318
2023-06-05 02:25:00,41.1169,3.096064,0.7634284660469365,5.758098,2.7199039999999997,-16.492999999999995,1790.1136111109317
2023-06-05 02:28:00,39.61227,3.0671290000000004,0.8360494063459375,5.526618000000001,2.5462990000000003,-17.071799999999996,1790.1636111109317
2023-06-05 02:31:00,38.04977,3.038194,0.8943557418718919,5.3819479999999995,2.4594940000000003,-16.782399999999996,1790.2136111109317
2023-06-05 02:34:00,39.58334,3.0960650000000003,0.9068295824469681,5.410883999999999,2.4305589999999997,-16.20369999999997,1790.2636111109316
2023-06-05 02:37:00,41.89815,3.1828699999999994,0.8595855470490004,5.497684,2.401624,-15.625,1790.3136111109316
2023-06-05 02:40:00,44.58912,3.211805,0.9316422627946593,5.526624,2.4305590000000006,-16.493100000000027,1790.3636111109315
2023-06-05 02:43:00,36.5162,2.9513880000000006,0.7359242879502792,5.497688,2.604169999999999,-17.93979999999999,1790.4136111109315
2023-06-05 02:46:00,35.73495,3.096064,0.9068293672953939,5.526618000000001,2.5462939999999996,-18.22919999999999,1790.4636111109314
2023-06-05 02:49:00,43.46065,3.1539339999999996,0.9192577650271064,5.642358,2.604164000000001,-17.36110000000002,1790.5136111109314
2023-06-05 02:52:00,40.74074,3.038194,0.6465827224283918,5.497688,2.488424000000001,-17.07170000000002,1790.5636111109313
2023-06-05 02:55:00,36.89236,3.038194,0.8943557418718919,5.410878,2.488424000000001,-15.9144,1790.6136111109313
2023-06-05 02:58:00,36.89236,3.096064,0.7634284660469419,5.642358,2.604164000000001,-18.807900000000018,1790.6636111109312
2023-06-05 03:01:00,41.89815,3.211805,0.865419690346584,5.584493999999999,2.4594889999999996,-17.939800000000048,1790.7136111109312
2023-06-05 03:04:00,44.58912,3.1539339999999996,0.8536918922438325,5.3819479999999995,2.314814,-16.203700000000026,1790.7636111109312
2023-06-05 03:10:00,39.58334,3.0671290000000004,0.9569172141479271,5.613428000000001,2.690969,-16.78249999999997,1790.863611110931
2023-06-05 03:13:00,44.58912,3.182869,0.8595606287634839,5.844908,2.7488390000000003,-18.22919999999999,1790.913611110931
2023-06-05 03:16:00,41.89815,3.009259,0.7469539094916658,5.642358,2.690969000000001,-18.22920000000005,1790.963611110931
2023-06-05 03:19:00,38.83102,3.038194,0.8943557418718919,5.4687529999999995,2.5462990000000003,-17.071799999999996,1791.013611110931
2023-06-05 03:22:00,38.83102,3.0671289999999996,0.757946070567518,5.4687529999999995,2.4594939999999994,-17.36110000000002,1791.0636111109309
2023-06-05 03:25:00,38.83102,3.1539339999999996,0.8537164825160535,5.439812999999999,2.3726889999999994,-16.20369999999997,1791.1136111109308
2023-06-05 03:28:00,39.98843,3.1539339999999996,0.8537164825160535,5.468748,2.401624,-17.36110000000002,1791.1636111109308
2023-06-05 03:31:00,44.99421,3.211805,0.9316422627946593,5.3819479999999995,2.285883,-18.518500000000017,1791.2136111109307
2023-06-05 03:34:00,41.89815,3.0671290000000004,0.956935597482828,5.353008000000001,2.4305589999999997,-16.492999999999995,1791.2636111109307
2023-06-05 03:37:00,37.26852,3.038194,0.830139795568101,5.468748,2.5173639999999997,-17.361099999999965,1791.3136111109307
2023-06-05 03:40:00,36.89236,3.0960650000000003,0.9634297100510794,5.642364000000001,2.690969,-17.650499999999965,1791.3636111109306
2023-06-05 03:43:00,39.20718,3.1539339999999996,0.8536918922438325,5.671298,2.604164000000001,-15.914299999999969,1791.4136111109306
2023-06-05 03:46:00,43.51852,3.29861,0.8015601418931739,5.468748,2.228008000000001,-17.93979999999999,1791.4636111109305
2023-06-05 03:49:00,42.30324,3.0092589999999992,0.7469539094916603,5.324073,2.3726840000000005,-15.625,1791.5136111109305
2023-06-05 03:52:00,40.36459,3.0671290000000004,0.9005982796163106,5.3819479999999995,2.4305589999999997,-17.361099999999965,1791.5636111109304
2023-06-05 03:55:00,43.43171,3.096064,0.8419243002600131,5.613428000000001,2.604164000000001,-17.650500000000022,1791.6136111109304
2023-06-05 03:58:00,39.20718,3.009259,0.8881016068642648,5.642358,2.7488390000000003,-17.36110000000002,1791.6636111109303
2023-06-05 04:01:00,41.1169,3.1828699999999994,0.925455567557771,5.642363,2.5752330000000008,-16.782399999999996,1791.7136111109303
2023-06-05 04:04:00,39.20718,3.0671290000000004,0.6515191420200673,5.526618000000001,2.488428999999999,-18.22919999999999,1791.7636111109302
2023-06-05 04:07:00,37.26852,3.0671290000000004,0.7579460705675182,5.353008000000001,2.343749,-18.807900000000018,1791.8136111109302
2023-06-05 04:10:00,40.74074,3.0671290000000004,0.836025194475429,5.324078,2.343749,-16.78230000000002,1791.8636111109302
2023-06-05 04:13:00,40.76968,3.0671289999999996,0.9005982796163103,5.353012999999999,2.401624,-18.22919999999999,1791.91361111093
2023-06-05 04:16:00,43.8368,3.124998999999999,0.969948091849679,5.381943,2.401624,-15.625,1791.96361111093
2023-06-05 04:19:00,34.98264,2.922454,0.73039548642073,5.526624,2.6620399999999993,-17.939900000000023,1792.01361111093
2023-06-05 04:22:00,35.76389,3.0960650000000003,0.9634297100510794,5.584494,2.6330989999999996,-16.782399999999996,1792.06361111093
2023-06-05 04:25:00,39.98843,3.125,0.7689020772600527,5.671294,2.604164000000001,-17.650499999999965,1792.11361111093
2023-06-05 04:28:00,43.8368,3.1539339999999996,0.77436644669587,5.468748,2.3726840000000013,-15.046299999999974,1792.1636111109299
2023-06-05 04:31:00,38.16551,3.0671299999999997,0.836025398528404,5.353014,2.3726840000000005,-18.229100000000017,1792.2136111109298
2023-06-05 04:34:00,36.89236,3.125,0.9130493636054211,5.410883999999999,2.401624,-19.097199999999987,1792.2636111109298
2023-06-05 04:37:00,35.76389,3.0960650000000003,0.9068295824469681,5.584493999999999,2.6041689999999997,-17.361099999999965,1792.3136111109297
2023-06-05 04:40:00,35.73495,3.038194,0.7524545898670892,5.497688,2.5173639999999997,-15.625,1792.3636111109297
2023-06-05 04:43:00,41.89815,3.182869,0.8595606287634839,5.3819479999999995,2.2858789999999996,-17.36110000000002,1792.4136111109297
2023-06-05 04:46:00,46.15162,3.211805,0.865419690346584,5.2951440000000005,2.1701390000000007,-16.492999999999995,1792.4636111109296
2023-06-05 04:49:00,40.74074,2.9803240000000004,0.9373054439509201,5.353014,2.517359999999999,-14.757000000000005,1792.5136111109296
2023-06-05 04:52:00,39.23611,3.096064,0.8419486386588748,5.758098,2.748844,-15.914299999999969,1792.5636111109295
2023-06-05 04:55:00,41.89815,3.0671290000000004,0.9005982796163106,5.815968,2.864579,-15.625,1792.6136111109295
2023-06-05 04:58:00,37.29745,3.1539350000000006,0.8536920952407268,5.758104,2.690969,-16.49309999999997,1792.6636111109294
2023-06-05 05:01:00,39.95949,3.2696749999999994,0.7961383397725498,5.613429,2.401624,-15.625,1792.7136111109294
2023-06-05 05:04:00,40.36459,3.1828700000000003,0.8595855470490006,5.4976840000000005,2.401624,-16.782400000000024,1792.7636111109293
2023-06-05 05:07:00,40.36459,3.096064,0.7634284660469365,5.353008000000001,2.314814,-17.071699999999993,1792.8136111109293
2023-06-05 05:10:00,45.74653,3.1539339999999996,0.9192577650271028,5.353008000000001,2.314814,-16.203699999999998,1792.8636111109292
2023-06-05 05:13:00,42.6794,3.0671290000000004,0.9005982796163106,5.3819479999999995,2.4305589999999997,-15.625,1792.9136111109292
2023-06-05 05:16:00,36.89236,2.922453,0.9241665888705827,5.497688,2.719905,-17.93979999999999,1792.9636111109292
2023-06-05 05:19:00,39.98843,3.124998999999999,0.9699295276325963,5.642363,2.6620340000000002,-18.22920000000002,1793.013611110929
2023-06-05 05:22:00,41.1169,3.211805,0.865419690346584,5.613428000000001,2.488423000000001,-15.625,1793.063611110929
2023-06-05 05:25:00,39.98843,3.0960650000000003,0.76342865536404,5.497684,2.4594890000000005,-18.518599999999992,1793.113611110929
2023-06-05 05:28:00,42.6794,3.2407399999999997,0.9378181969751425,5.439814000000001,2.314814,-17.07170000000002,1793.163611110929
2023-06-05 05:31:00,39.58334,3.038195,0.830115915041517,5.353014,2.401619,-17.071799999999996,1793.213611110929
2023-06-05 05:34:00,38.04977,3.038195,0.8943559578149147,5.410883999999999,2.488429,-17.071799999999996,1793.2636111109289
2023-06-05 05:37:00,43.46065,3.2696760000000005,0.8771335392898183,5.497684,2.314817999999999,-17.650499999999994,1793.3136111109288
2023-06-05 05:40:00,43.37384,3.038195,0.8301399999864068,5.439814,2.488429,-13.310200000000009,1793.3636111109288
2023-06-05 05:43:00,34.60648,2.8935180000000003,0.9175775249911157,5.3819479999999995,2.6331000000000007,-19.386599999999987,1793.4136111109287
2023-06-05 05:46:00,40.36459,3.1828699999999994,0.982912503956055,5.671293,2.633103,-17.361099999999965,1793.4636111109287
2023-06-05 05:49:00,45.37037,3.096064,0.8419243002600131,5.671298,2.6620340000000002,-17.071799999999996,1793.5136111109287
2023-06-05 05:52:00,37.26852,2.951389,0.8123473544484826,5.439814,2.575235,-16.782399999999996,1793.5636111109286
2023-06-05 05:55:00,36.5162,3.038195,1.0008325642435585,5.497684,2.6330989999999996,-16.492999999999995,1793.6136111109286
2023-06-05 05:58:00,35.73495,3.125,0.7689020772600527,5.671294,2.604164000000001,-16.492999999999995,1793.6636111109285
2023-06-05 06:01:00,36.89236,3.1539350000000006,0.7743666354002824,5.584494,2.488428999999999,-16.782399999999996,1793.7136111109285
2023-06-05 06:04:00,39.61227,3.211805,0.9316422627946557,5.381944000000001,2.2858789999999996,-17.361000000000047,1793.7636111109284
2023-06-05 06:07:00,38.83102,3.0092589999999992,0.7469539094916603,5.2951429999999995,2.3437539999999997,-16.492999999999995,1793.8136111109284
2023-06-05 06:10:00,39.98843,3.0671289999999996,0.757946070567518,5.324073,2.314814,-17.071799999999996,1793.8636111109283
2023-06-05 06:13:00,40.76968,3.124998999999999,0.8478376218703808,5.439812999999999,2.401624,-17.071799999999996,1793.9136111109283
2023-06-05 06:16:00,42.2743,3.1539339999999996,0.9192577650271064,5.4687529999999995,2.4305590000000006,-16.203700000000026,1793.9636111109282
2023-06-05 06:19:00,44.58912,3.1828699999999994,0.925455567557771,5.4687529999999995,2.4016230000000007,-16.203700000000026,1794.0136111109282
2023-06-05 06:22:00,38.0787,2.8935179999999994,0.8004311209060722,5.439812999999999,2.6331049999999996,-16.782399999999996,1794.0636111109282
2023-06-05 06:25:00,36.48727,3.0671289999999996,0.9005982796163103,5.4687529999999995,2.5173640000000006,-18.807800000000043,1794.113611110928
2023-06-05 06:27:00,39.98843,3.0671289999999996,0.9005982796163103,5.526622999999999,2.575234,-16.49309999999997,1794.1469444442614
2023-06-05 06:30:00,44.99421,3.0960649999999994,0.8419488423597997,5.353007999999999,2.3437529999999995,-18.51849999999996,1794.1969444442614
2023-06-05 06:33:00,41.14584,2.922453999999999,0.8692680950346872,5.237268,2.430554,-14.46750000000003,1794.2469444442613
2023-06-05 06:36:00,39.98843,2.8935189999999995,0.9175777529412039,5.266207999999999,2.517359000000001,-17.650500000000022,1794.2969444442613
2023-06-05 06:39:00,37.29745,3.009259,0.8241957164394993,5.555558,2.6330990000000005,-16.782399999999996,1794.3469444442612
2023-06-05 06:42:00,38.04977,2.922453999999999,0.7303954864207298,5.497688,2.6331040000000003,-17.650400000000047,1794.3969444442612
2023-06-05 06:45:00,42.30324,3.038193999999999,0.8943557418718917,5.3819479999999995,2.459494000000001,-17.36110000000002,1794.4469444442611
2023-06-05 06:48:00,42.30324,2.951389,0.8755579392979875,5.295138,2.4594890000000005,-17.07170000000002,1794.496944444261
2023-06-05 06:51:00,40.74074,3.038193999999999,0.8943557418718917,5.266207999999999,2.3437540000000006,-17.361099999999965,1794.546944444261
2023-06-05 06:54:00,41.92709,2.922454,0.8692680950346909,5.410882999999999,2.6041689999999997,-17.071799999999996,1794.596944444261
