Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-05 06:57:00,54.60069,3.038194,0.8943557418718919,5.381946999999999,2.459493,-15.625,1794.646944444261
2023-06-05 07:00:00,55.38194,3.038194,1.09018878549805,5.613423,2.8067089999999997,-16.782399999999996,1794.696944444261
2023-06-05 07:03:00,69.2419,3.1828699999999994,1.034581463961487,7.378468,4.369218,-11.284799999999962,1794.7469444442609
2023-06-05 07:06:00,36.11111,1.5335650000000003,0.8711016146716419,6.915508,5.815973,-17.939899999999966,1794.7969444442608
2023-06-05 07:12:00,53.76157,3.616898,0.9464959027043505,7.089118,3.55903,-15.335700000000031,1794.7969444442608
2023-06-05 07:15:00,30.35301,2.6041669999999995,0.7401519992614114,6.799768,4.282411000000001,-18.518500000000017,1794.8469444442608
2023-06-05 07:18:00,35.73495,2.748843,0.884444739487729,6.6261529999999995,4.021990000000001,-16.782399999999996,1794.8969444442607
2023-06-05 07:21:00,38.04977,2.864584,0.7193083204837953,6.481483,3.6747689999999995,-18.807900000000018,1794.9469444442607
2023-06-05 07:24:00,38.04977,3.0092589999999992,0.8881016068642645,6.394672999999999,3.5011540000000005,-17.361099999999965,1794.9969444442606
2023-06-05 07:27:00,37.26852,2.951389,0.7359244788675992,6.278937999999999,3.3854190000000006,-17.93979999999999,1795.0469444442606
2023-06-05 07:30:00,40.74074,3.0960649999999994,0.9634297100510792,6.105328,3.1539330000000003,-17.071799999999996,1795.0969444442605
2023-06-05 07:33:00,37.26852,2.8935189999999995,0.9175777529412008,6.134263,3.385414,-17.650400000000047,1795.1469444442605
2023-06-05 07:36:00,36.5162,2.9803239999999995,0.9373235536624427,6.307867999999999,3.4722240000000006,-17.071799999999996,1795.1969444442605
2023-06-05 07:39:00,43.43171,3.038193999999999,0.8301397955681009,6.307867999999999,3.356484,-16.203700000000026,1795.2469444442604
2023-06-05 07:42:00,44.96528,3.009258,1.4468024807893674,6.336806999999999,3.877319,-17.650499999999994,1795.2969444442604
2023-06-05 07:45:00,56.91551,2.34375,0.15979463713041292,6.5104120000000005,4.1666620000000005,-15.914299999999997,1795.3469444442603
2023-06-05 07:48:00,63.4838,2.2858790000000004,0.7758037577164996,6.076388,3.9351890000000003,-12.152800000000013,1795.3969444442603
2023-06-05 07:54:00,67.6794,3.153936,1.817871659436532,7.291670999999999,5.063655000000001,-10.127300000000048,1795.4969444442602
2023-06-05 08:00:00,79.62963,1.7071749999999994,0.9766592321719207,6.510413,5.295138,-0.8681000000000267,1795.59694444426
2023-06-05 08:03:00,90.42245,2.459492,1.5280874317705226,9.490742999999998,7.899301000000001,4.918999999999983,1795.64694444426
2023-06-05 08:06:00,80.78704,2.633101999999999,1.430598206603053,9.056715999999998,7.089124000000001,6.655099999999948,1795.69694444426
2023-06-05 08:09:00,81.56829,2.835648,1.5462143105632802,9.751162,7.6388940000000005,8.1019,1795.74694444426
2023-06-05 08:12:00,82.72569,3.0960639999999993,1.8643121676273724,11.660878,9.577544,10.127299999999991,1795.79694444426
2023-06-05 08:15:00,80.78704,3.0960639999999993,1.7751053513832624,11.255787999999999,9.056714,7.233799999999974,1795.8469444442599
2023-06-05 08:18:00,96.99074,1.851851,1.7933590624052644,9.982643,9.866902,25.173699999999997,1795.8969444442598
2023-06-05 08:21:00,98.14815,1.4467590000000001,1.7967419692288122,9.375004,10.127315,29.513900000000035,1795.9469444442598
2023-06-05 08:24:00,98.14815,1.3310180000000003,1.7656253353856692,8.998843999999998,9.953706,31.25,1795.9969444442597
2023-06-05 08:27:00,98.14815,1.3020829999999997,1.699320035189867,8.854164,9.722221000000001,31.82869999999997,1796.0469444442597
2023-06-05 08:30:00,98.17708,1.186343,1.5808492696702243,8.072916,8.940973,32.69670000000002,1796.0969444442596
2023-06-05 08:33:00,98.17708,1.273148,1.6203005978319585,8.159723,8.912035,29.803300000000036,1796.1469444442596
2023-06-05 08:36:00,98.17708,1.3888889999999998,1.5960819054117301,8.593746,9.027777,24.884299999999996,1796.1969444442595
2023-06-05 08:39:00,98.17708,1.3020829999999997,1.521844298656858,8.043982999999999,8.50694,29.803200000000004,1796.2469444442595
2023-06-05 08:42:00,98.17708,1.2152780000000005,1.5238915101977597,7.957174,8.622685999999998,28.935199999999952,1796.2969444442595
2023-06-05 08:45:00,98.17708,1.3020829999999997,1.5087066959572555,8.043978,8.478005,24.88420000000002,1796.3469444442594
2023-06-05 08:48:00,98.17708,1.4756939999999998,1.532839729496455,8.275458,8.391204000000002,23.726800000000026,1796.3969444442594
2023-06-05 08:51:00,98.17708,1.359954,1.4863627936925259,8.130783000000001,8.391199,26.04169999999999,1796.4469444442593
2023-06-05 08:54:00,98.17708,1.1863419999999998,1.519440911709738,7.8125029999999995,8.535881,28.93520000000001,1796.4969444442593
2023-06-05 08:57:00,98.17708,1.0416660000000002,1.4911523170168393,7.552078,8.564812,31.25,1796.5469444442592
2023-06-05 09:00:00,98.17708,0.9548609999999993,1.4351058129259568,7.1180579999999996,8.217597,34.14359999999999,1796.5969444442592
2023-06-05 09:03:00,98.17708,0.9837960000000008,1.4076621254733448,7.002312,7.957176,32.407399999999996,1796.6469444442591
2023-06-05 09:06:00,98.17708,0.9259260000000005,1.3704903512335551,6.886572,7.899306,32.696799999999996,1796.696944444259
2023-06-05 09:09:00,98.17708,1.0127319999999997,1.4141282962143435,6.9444479999999995,7.841436,34.14350000000002,1796.746944444259
2023-06-05 09:12:00,91.23264,1.0127309999999996,1.4376978620543706,7.118054,8.072913,34.14359999999999,1796.796944444259
2023-06-05 09:15:00,81.97338,1.0995369999999998,1.4308787500189795,7.349539999999999,8.072913,27.777800000000013,1796.846944444259
2023-06-05 09:18:00,80.81597,1.273148,1.4128903096706118,7.552084999999999,7.841436999999999,24.01619999999997,1796.896944444259
2023-06-05 09:21:00,81.59722,1.3020829999999997,1.3870772472725865,7.5810200000000005,7.754627000000001,22.569500000000005,1796.9469444442589
2023-06-05 09:24:00,84.28819,1.359954,1.4310743595961333,7.523149999999999,7.667826,24.884299999999996,1796.9969444442588
2023-06-05 09:27:00,82.34954,1.3020829999999997,1.3870820450338708,7.494210000000001,7.667827000000001,23.1481,1797.0469444442588
2023-06-05 09:30:00,85.4456,1.3020839999999998,1.414672861227131,7.66782,7.899305999999999,23.72679999999997,1797.0969444442587
2023-06-05 09:33:00,83.50694,1.3020829999999997,1.4146675947172491,7.523149999999999,7.754627000000001,22.569500000000005,1797.1469444442587
2023-06-05 09:36:00,82.34954,1.273148,1.3993234958537897,7.37847,7.638891999999999,23.4375,1797.1969444442586
2023-06-05 09:39:00,84.66435,1.273148,1.358106045184524,7.378474,7.552085999999999,25.462900000000047,1797.2469444442586
2023-06-05 09:42:00,87.38426,1.1284720000000004,1.3596239479717778,7.060188,7.552085999999999,27.199099999999987,1797.2969444442585
2023-06-05 09:45:00,90.85648,1.1284720000000004,1.3724602350008737,7.031248000000001,7.552086,27.199100000000044,1797.3469444442585
2023-06-05 09:48:00,94.3287,1.1284719999999995,1.3596239479717773,7.060183,7.552081,28.35650000000004,1797.3969444442585
2023-06-05 09:51:00,98.17708,1.1863420000000007,1.3525366803311478,7.146988,7.494215999999999,27.488400000000013,1797.4469444442584
2023-06-05 09:54:00,98.17708,1.070602,1.3766505529859898,7.031254000000001,7.6967620000000005,28.64580000000001,1797.4969444442584
2023-06-05 09:57:00,98.17708,1.070601,1.3642230607563115,7.1180579999999996,7.754627000000001,28.645899999999983,1797.5469444442583
2023-06-05 10:00:00,98.17708,1.1284720000000004,1.3724602350008737,7.089118,7.6099559999999995,27.77770000000004,1797.5969444442583
2023-06-05 10:03:00,98.17708,1.1863419999999998,1.392098468546438,7.320603,7.754631,28.645899999999983,1797.6469444442582
2023-06-05 10:06:00,98.17708,1.1284720000000004,1.3979194235579553,7.204858000000001,7.7835659999999995,28.356499999999983,1797.6969444442582
2023-06-05 10:09:00,98.17708,1.1284720000000004,1.3852218572978827,7.1469879999999995,7.696756,27.777800000000013,1797.7469444442581
2023-06-05 10:12:00,98.17708,1.070601,1.3890090877591088,7.1180579999999996,7.8124970000000005,28.35650000000004,1797.796944444258
2023-06-05 10:15:00,98.17708,1.1284720000000004,1.4105458683877017,7.204858,7.812495999999999,28.356400000000008,1797.846944444258
2023-06-05 10:18:00,98.17708,1.0995369999999998,1.4061393198573031,7.262734,7.928237000000001,28.06710000000004,1797.896944444258
2023-06-05 10:21:00,98.17708,1.0127310000000005,1.3783640202296605,7.060188,7.870367,29.80329999999998,1797.946944444258
2023-06-05 10:24:00,93.54745,1.0127310000000005,1.4259370185651035,7.060188,7.9861070000000005,31.539300000000026,1797.996944444258
2023-06-05 10:27:00,90.07523,1.0127310000000005,1.4022604824009663,7.002318000000001,7.870367,32.40730000000002,1798.0469444442579
2023-06-05 10:29:00,85.82176,0.9259250000000003,1.347435866186093,6.915508000000001,7.870373,32.11810000000003,1798.0802777775912
2023-06-05 10:32:00,82.69676,0.9837959999999999,1.3485695366036416,6.857638,7.667822000000001,30.671299999999974,1798.1302777775911
2023-06-05 10:35:00,84.28819,1.1284720000000004,1.3337375210839846,6.973378,7.407406,27.488400000000013,1798.180277777591
2023-06-05 10:38:00,85.82176,1.1284720000000004,1.3596239479717778,7.060188,7.552085999999999,27.488400000000013,1798.230277777591
2023-06-05 10:41:00,85.82176,1.070601,1.3265537153801947,6.9444479999999995,7.494217000000001,27.488399999999956,1798.280277777591
2023-06-05 10:44:00,90.48032,1.273148,1.3160729468467725,7.233798,7.3206,22.858799999999974,1798.330277777591
2023-06-05 10:47:00,93.54745,1.2152780000000005,1.3276583930916588,7.146994,7.378475999999999,21.990700000000004,1798.380277777591
2023-06-05 10:50:00,83.91204,1.0416669999999995,1.3347544950441355,6.88657,7.523153000000001,26.620400000000018,1798.4302777775908
2023-06-05 10:53:00,82.75463,1.2152779999999996,1.3139540037907573,7.14699,7.3495420000000005,24.305600000000027,1798.4802777775908
2023-06-05 10:56:00,83.50694,1.273148,1.3018706252622627,7.118054,7.1759260000000005,22.85880000000003,1798.5302777775908
2023-06-05 10:59:00,80.41088,1.273148,1.3301808584416286,7.20486,7.320602,21.701400000000035,1798.5802777775907
2023-06-05 11:02:00,80.43981,1.2152780000000005,1.2722726747611341,7.0601840000000005,7.1759260000000005,20.25460000000004,1798.6302777775907
2023-06-05 11:05:00,86.60301,1.1284720000000004,1.2810335679054117,6.741898,7.060185999999999,23.4375,1798.6802777775906
2023-06-05 11:08:00,81.97338,0.9837959999999999,1.2757228184187221,6.510418,7.146992000000001,25.462999999999965,1798.7302777775906
2023-06-05 11:11:00,84.28819,1.0995369999999998,1.2915134463902056,6.626153,7.031245999999999,25.462999999999965,1798.7802777775905
2023-06-05 11:14:00,88.54167,1.157407,1.2967036907458842,6.770838,7.060181,23.726800000000026,1798.8302777775905
2023-06-05 11:17:00,89.69907,1.0995369999999998,1.3174903093930423,6.684023,7.146986,22.569500000000005,1798.8802777775904
2023-06-05 11:20:00,90.85648,1.0995369999999998,1.2784091700956621,6.7129579999999995,7.089121,23.1481,1798.9302777775904
2023-06-05 11:23:00,97.01968,1.1863419999999998,1.2711765438381646,6.741892999999999,6.915511,24.594899999999996,1798.9802777775903
2023-06-05 11:26:00,93.1713,1.157407,1.3498388142386293,6.973384,7.378477,26.331000000000017,1799.0302777775903
2023-06-05 11:29:00,85.82176,1.070601,1.3517353782176338,7.146994,7.754632999999999,26.33099999999996,1799.0802777775903
2023-06-05 11:32:00,85.04051,1.070601,1.3517353782176338,7.002318000000001,7.609957,26.909699999999987,1799.1302777775902
2023-06-05 11:35:00,90.85648,1.070602,1.3138567059487876,6.886578,7.407405999999999,29.22460000000001,1799.1802777775902
2023-06-05 11:38:00,94.3287,1.1284719999999995,1.3724602350008734,7.060183,7.581021000000001,29.224500000000035,1799.2302777775901
2023-06-05 11:41:00,94.3287,1.0127309999999996,1.3783681691470229,6.799767999999999,7.609957,29.803300000000036,1799.28027777759
2023-06-05 11:44:00,90.45139,0.9837959999999999,1.3245355192963186,6.799767999999999,7.5520819999999995,30.382000000000005,1799.33027777759
2023-06-05 11:47:00,89.67014,1.0127309999999996,1.3298733211186065,6.741898,7.436347,31.5394,1799.38027777759
2023-06-05 11:50:00,88.13657,1.0127309999999996,1.3542414786119488,6.770833,7.5231520000000005,30.092600000000004,1799.43027777759
2023-06-05 11:53:00,88.13657,1.0127309999999996,1.3298690887217763,6.770838,7.465277,28.64590000000004,1799.48027777759
2023-06-05 11:56:00,87.35532,0.9837959999999999,1.3245396931391509,6.655088,7.407412,30.382000000000005,1799.5302777775898
2023-06-05 11:59:00,85.04051,1.0127309999999996,1.3175928056783595,6.655092999999999,7.320602,30.38190000000003,1799.5802777775898
2023-06-05 12:02:00,83.8831,1.0416659999999993,1.2971905278368938,6.799773,7.349537,28.356499999999983,1799.6302777775898
2023-06-05 12:05:00,95.28356,2.4016199999999994,1.230511037572191,7.841433,5.960653000000001,17.071799999999996,1799.6802777775897
2023-06-05 12:08:00,87.35532,1.0995369999999998,1.3431664569555328,7.060183,7.581016,25.173599999999965,1799.7302777775897
2023-06-05 12:11:00,87.35532,1.0416659999999993,1.371715230423276,7.060183,7.783567,24.594899999999996,1799.7802777775896
2023-06-05 12:14:00,84.66435,1.0995369999999998,1.3811488149962778,7.204863,7.812495999999999,25.173699999999997,1799.8302777775896
2023-06-05 12:17:00,85.4456,1.070602,1.3766505529859898,7.146993999999999,7.812501999999999,24.594899999999996,1799.8802777775895
2023-06-05 12:20:00,82.72569,1.1284720000000004,1.3596239479717787,7.320599,7.8124970000000005,23.1481,1799.9302777775895
2023-06-05 12:23:00,81.97338,1.1863419999999998,1.3525366803311478,7.378469000000001,7.725697,21.99079999999998,1799.9802777775894
2023-06-05 12:26:00,80.81597,1.1863419999999998,1.365799683496912,7.4074089999999995,7.783567,20.543900000000008,1800.0302777775894
2023-06-05 12:29:00,79.65856,1.1284720000000004,1.3467155280723306,7.204864,7.667822,20.83329999999995,1800.0802777775893
2023-06-05 12:32:00,81.97338,1.2152780000000005,1.3412743374634446,7.204864,7.465275999999999,20.833399999999983,1800.1302777775893
2023-06-05 12:35:00,83.50694,1.2152780000000005,1.3276583930916588,7.2337940000000005,7.465275999999999,22.279999999999973,1800.1802777775893
2023-06-05 12:38:00,84.28819,1.157407,1.3101121020182989,7.146994,7.465277,20.83330000000001,1800.2302777775892
2023-06-05 12:41:00,81.97338,1.157407,1.2967083386986455,7.146994,7.436347,20.254599999999982,1800.2802777775892
2023-06-05 12:44:00,83.8831,1.2152780000000005,1.3682603262245105,7.2337940000000005,7.552085999999999,21.412000000000035,1800.3302777775891
2023-06-05 12:47:00,85.85069,1.186343,1.3525372260117086,7.175924,7.5231509999999995,23.14820000000003,1800.380277777589
2023-06-05 12:50:00,87.38426,1.0995369999999998,1.3303627339816957,7.146993999999999,7.638887,22.279999999999973,1800.430277777589
2023-06-05 12:53:00,87.38426,1.1574080000000002,1.414529077883761,7.3206039999999994,7.870366000000001,22.858799999999974,1800.480277777589
2023-06-05 12:56:00,88.54167,1.1284720000000004,1.397915047637232,7.407408,7.9861059999999995,24.01610000000005,1800.530277777589
2023-06-05 12:59:00,88.16551,1.070602,1.389013943919471,7.291664000000001,7.986111999999999,23.7269,1800.580277777589
2023-06-05 13:02:00,89.29398,1.1574080000000002,1.414533488469617,7.407404,7.9571760000000005,24.594899999999996,1800.6302777775888
2023-06-05 13:05:00,90.48032,1.0995369999999998,1.3936783785158942,7.436344,8.072917,25.17349999999999,1800.6802777775888
2023-06-05 13:08:00,87.76042,1.070602,1.389009682633929,7.378474000000001,8.072911999999999,24.594899999999996,1800.7302777775888
2023-06-05 13:11:00,89.69907,1.1284720000000004,1.41055022152431,7.436338000000001,8.043986,25.173599999999965,1800.7802777775887
2023-06-05 13:14:00,91.23264,1.157407,1.4272592401385118,7.609954000000001,8.188657000000001,25.75229999999999,1800.8302777775887
2023-06-05 13:17:00,89.32292,1.1284720000000004,1.423111559897503,7.494214,8.130792,25.462999999999965,1800.8802777775886
2023-06-05 13:20:00,89.29398,1.157407,1.4399240498967172,7.609954000000001,8.217597,24.88420000000002,1800.9302777775886
2023-06-05 13:23:00,88.54167,1.0995369999999998,1.4308830040093656,7.609954,8.333337,25.75229999999999,1800.9802777775885
2023-06-05 13:26:00,90.85648,1.1574080000000002,1.4650584679691663,7.609954,8.275466,26.041600000000017,1801.0302777775885
2023-06-05 13:29:00,93.95255,1.186343,1.443824886893437,7.6678239999999995,8.217590999999999,25.75229999999999,1801.0802777775884
2023-06-05 13:35:00,98.17708,1.186343,1.4565875362622636,7.725694000000001,8.304400999999999,24.884299999999996,1801.1802777775883
2023-06-05 13:38:00,98.17708,1.2152780000000005,1.4858953686424223,7.899304,8.478006,27.777800000000013,1801.2302777775883
2023-06-05 13:41:00,98.17708,1.2152780000000005,1.5112864803556632,7.812504,8.449076,27.199099999999987,1801.2802777775883
2023-06-05 13:44:00,98.17708,1.157407,1.4775299443400396,7.696758000000001,8.391200999999999,26.620400000000018,1801.3302777775882
2023-06-05 13:47:00,98.17708,1.157407,1.452520185398372,7.667828,8.304400999999999,28.356499999999983,1801.3802777775882
2023-06-05 13:50:00,98.17708,1.1863419999999998,1.4438243168994433,7.783562999999999,8.333331,26.331000000000017,1801.4302777775881
2023-06-05 13:53:00,98.17708,1.1284720000000004,1.47274505599516,7.638888,8.391206,26.33099999999996,1801.480277777588
2023-06-05 13:56:00,98.17708,1.070601,1.425729033298832,7.581018,8.362267000000001,27.199099999999987,1801.530277777588
2023-06-05 13:59:00,98.17708,1.0416670000000003,1.432114296079309,7.378474000000001,8.246527,27.77770000000004,1801.580277777588
2023-06-05 14:02:00,93.92361,1.070602,1.437853721606087,7.349534000000001,8.159722,27.777799999999957,1801.630277777588
2023-06-05 14:05:00,85.06944,0.9548610000000002,1.4007347668446888,7.204864,8.217593,26.331099999999992,1801.680277777588
2023-06-05 14:08:00,80.81597,1.1284720000000004,1.3724558117589634,7.349539,7.870367,23.4375,1801.7302777775878
2023-06-05 14:11:00,80.81597,1.2442130000000002,1.3566675607007124,7.378469000000001,7.609956,21.99079999999998,1801.7802777775878
2023-06-05 14:14:00,85.06944,1.2442130000000002,1.3703007633239381,7.320604,7.581021000000001,22.28019999999998,1801.8302777775878
2023-06-05 14:17:00,83.91204,1.157407,1.3498388142386293,7.320604,7.725697,23.148199999999974,1801.8802777775877
2023-06-05 14:20:00,83.50694,1.1863419999999998,1.3391889091175808,7.320599,7.638887,21.411999999999978,1801.9302777775877
2023-06-05 14:23:00,81.97338,1.157407,1.323436608104076,7.204859000000001,7.5520819999999995,20.25460000000004,1801.9802777775876
2023-06-05 14:26:00,80.81597,1.1284720000000004,1.3337375210839846,7.204864,7.638891999999999,20.254599999999982,1802.0302777775876
2023-06-05 14:29:00,85.82176,1.157407,1.2967083386986462,7.175922999999999,7.465276,20.83330000000001,1802.0802777775875
2023-06-05 14:32:00,84.28819,1.0416660000000002,1.3347496135684278,7.002318000000001,7.638891999999999,23.7269,1802.1302777775875
2023-06-05 14:35:00,84.28819,1.1284720000000004,1.346720001160509,7.089118000000001,7.552085999999999,21.701400000000035,1802.1802777775874
2023-06-05 14:38:00,85.82176,1.1574080000000002,1.3234371548569082,7.175924,7.5231460000000006,19.965299999999957,1802.2302777775874
2023-06-05 14:41:00,83.50694,0.8680560000000002,1.3770963266329843,6.597224,7.783568000000001,34.72219999999999,1802.2802777775873
2023-06-05 14:44:00,85.4456,1.0127309999999996,1.280362885726223,6.886573,7.465281999999999,22.569500000000005,1802.3302777775873
2023-06-05 14:47:00,79.65856,0.9548610000000002,1.2947938894483912,6.8576440000000005,7.609953,21.701400000000035,1802.3802777775873
2023-06-05 14:50:00,80.81597,1.1284720000000004,1.3206789108602925,7.146994,7.5520819999999995,19.965300000000013,1802.4302777775872
2023-06-05 14:53:00,81.59722,1.070601,1.3138561327770606,7.002318000000001,7.523147,21.701300000000003,1802.4802777775872
2023-06-05 14:56:00,84.28819,1.0995369999999998,1.3174903093930423,6.944448,7.407411000000001,21.990700000000004,1802.5302777775871
2023-06-05 14:59:00,81.97338,1.0995369999999998,1.3045382672649144,7.031254000000001,7.465277,22.569500000000005,1802.580277777587
2023-06-05 15:02:00,84.69329,1.1284719999999995,1.34671552807233,7.204863,7.667821000000001,24.016200000000026,1802.630277777587
2023-06-05 15:05:00,83.91204,1.1284720000000004,1.3852218572978827,7.204864,7.754632,23.726800000000026,1802.680277777587
2023-06-05 15:08:00,82.72569,1.157407,1.3759327499894818,7.320604,7.783567,21.990700000000004,1802.730277777587
2023-06-05 15:11:00,82.34954,1.0995369999999998,1.3303671707349052,7.291664000000001,7.783567,21.70139999999998,1802.780277777587
2023-06-05 15:14:00,87.38426,1.3020830000000005,1.3731524563498974,7.523144000000001,7.667821,19.965299999999957,1802.8302777775868
2023-06-05 15:17:00,84.28819,1.0995370000000007,1.355898943216724,7.175924000000001,7.725697,25.75229999999999,1802.8802777775868
2023-06-05 15:20:00,83.50694,1.0995369999999998,1.3936783785158942,7.291664000000001,7.928237000000001,26.04159999999996,1802.9302777775868
2023-06-05 15:23:00,85.04051,1.070601,1.389013349043431,7.204858,7.899307,26.04169999999999,1802.9802777775867
2023-06-05 15:26:00,83.50694,1.0416660000000002,1.3839099293356485,7.146988,7.899302,24.59499999999997,1803.0302777775867
2023-06-05 15:29:00,80.81597,1.0416659999999993,1.334749613568428,7.175922999999999,7.8124970000000005,21.411999999999978,1803.0802777775866
2023-06-05 15:32:00,78.87731,0.9837959999999999,1.3365802177631174,7.0312529999999995,7.8124970000000005,18.80789999999996,1803.1302777775866
2023-06-05 15:35:00,78.50116,1.070601,1.2623321153303821,7.060188,7.465277,16.782399999999996,1803.1802777775865
2023-06-05 15:38:00,78.50116,1.0416660000000002,1.2200952867045427,6.828708000000001,7.204861999999999,17.071699999999964,1803.2302777775865
2023-06-05 15:40:00,81.97338,1.1574080000000002,1.2283253741028324,6.8576440000000005,7.002316,14.46769999999998,1803.2636111109198
2023-06-05 15:43:00,79.25347,1.0995369999999998,1.1842242172525224,6.741894,6.915507,14.467600000000004,1803.3136111109197
2023-06-05 15:46:00,76.5625,1.0127319999999997,1.1646371654199306,6.5393539999999994,6.857642,13.59960000000001,1803.3636111109197
2023-06-05 15:49:00,81.97338,1.2152780000000005,1.171344062719439,6.741894,6.6550959999999995,13.020800000000008,1803.4136111109196
2023-06-05 15:52:00,84.66435,1.157407,1.200291304787134,6.712958,6.799771000000001,15.9144,1803.4636111109196
2023-06-05 15:55:00,83.91204,1.1284720000000004,1.1713409378030815,6.626158,6.712966,15.3356,1803.5136111109196
2023-06-05 15:58:00,80.81597,0.9259259999999996,1.1544610590066378,6.221068,6.712962000000001,16.492999999999995,1803.5636111109195
2023-06-05 16:01:00,83.91204,1.1863420000000007,1.2007538837511664,6.712958,6.741896,13.888899999999978,1803.6136111109195
2023-06-05 16:07:00,89.29398,0.5208330000000005,1.0393678565611788,4.976854,6.278931,25.173599999999965,1803.7136111109194
2023-06-05 16:10:00,96.26736,0.578703,1.0222294761550728,4.976854,6.047451000000001,23.7269,1803.7636111109193
2023-06-05 16:13:00,98.17708,0.5497690000000004,1.0418729322118285,4.8032449999999995,6.018516,25.752399999999994,1803.8136111109193
2023-06-05 16:19:00,75.40509,0.9548610000000002,1.0664176719518466,6.0763940000000005,6.307873,8.969899999999996,1803.9136111109192
2023-06-05 16:22:00,78.125,0.983797,1.0124539364740885,5.960653,6.018516,7.233800000000031,1803.9636111109191
2023-06-05 16:25:00,72.30903,0.9548610000000002,1.0255011058878298,5.931714,6.0763929999999995,3.182900000000018,1804.013611110919
2023-06-05 16:28:00,76.18634,1.157407,1.005807525528706,6.076388,5.787040999999999,3.4721999999999866,1804.063611110919
2023-06-05 16:31:00,78.50116,1.0127310000000005,0.9385388772058644,5.815967,5.671295999999999,4.050900000000013,1804.113611110919
2023-06-05 16:34:00,77.34375,0.78125,0.9313444432871263,5.410882,5.729162,4.3402000000000385,1804.163611110919
2023-06-05 16:37:00,76.18634,0.868055,0.9247215232811048,5.468747,5.584492,5.208399999999983,1804.213611110919
2023-06-05 16:40:00,72.30903,1.0127319999999997,0.9232079143821439,5.555554000000001,5.3819420000000004,2.314899999999966,1804.2636111109189
2023-06-05 16:43:00,68.83681,1.1284720000000004,0.92772221415829,5.758099,5.381947,-0.8681000000000267,1804.3136111109188
2023-06-05 16:46:00,72.33796,1.2152769999999995,0.8949554641527606,5.931714,5.353007,-0.28940000000000055,1804.3636111109188
2023-06-05 16:49:00,71.58565,1.3020829999999997,0.984548298887147,6.250004,5.671301000000001,-1.1574999999999704,1804.4136111109187
2023-06-05 16:52:00,73.87153,1.273148,0.9183806389452862,6.0185189999999995,5.381941,-1.4466999999999643,1804.4636111109187
2023-06-05 16:55:00,76.5625,1.1863419999999998,0.9009756151860645,5.787039,5.266207,0.5787000000000262,1804.5136111109186
2023-06-05 16:58:00,70.02315,1.0995369999999998,0.9475070818609524,5.671298999999999,5.3819420000000004,-2.314799999999991,1804.5636111109186
2023-06-05 17:01:00,70.02315,1.1863419999999998,0.9358539894620793,5.902774,5.439812000000001,-2.0254999999999654,1804.6136111109186
2023-06-05 17:04:00,68.86574,1.1863419999999998,0.9009756151860645,5.8449040000000005,5.324072,-2.8934000000000424,1804.6636111109185
2023-06-05 17:07:00,70.8044,1.2152769999999995,0.89496174128057,5.902774,5.324077000000001,-2.314799999999991,1804.7136111109185
2023-06-05 17:10:00,67.70833,1.2152769999999995,0.8766390492978235,5.815974,5.208337,-2.314800000000048,1804.7636111109184
2023-06-05 17:16:00,72.33796,1.2152769999999995,0.8766390492978235,5.758104,5.150467000000001,-2.314899999999966,1804.8636111109183
2023-06-05 17:22:00,66.95602,1.359954,0.8742866943703853,6.076389999999999,5.237265999999999,-5.497700000000009,1804.9636111109182
2023-06-05 17:25:00,60.38773,1.0995369999999998,0.7744803240160892,5.729169000000001,5.150462000000001,-9.548600000000022,1805.0136111109182
2023-06-05 17:28:00,54.60069,1.070602,0.7814657726373667,5.555559999999999,5.034718,-11.863499999999988,1805.0636111109181
2023-06-05 17:31:00,51.90972,1.1863419999999998,0.7270713605983926,5.526623999999999,4.745372000000001,-13.888899999999978,1805.113611110918
2023-06-05 17:34:00,48.81366,1.0995369999999998,0.7159542203528415,5.3819490000000005,4.716432000000001,-14.757000000000005,1805.163611110918
2023-06-05 17:37:00,51.53356,1.2442130000000002,0.6791811054627221,5.324069,4.3981460000000006,-14.178200000000004,1805.213611110918
2023-06-05 17:40:00,52.28588,1.1574080000000002,0.7777700100419426,5.584493999999999,4.918986,-13.59960000000001,1805.263611110918
2023-06-05 17:43:00,46.52778,1.0995369999999998,0.7554217475134234,5.758099,5.150462000000001,-14.178200000000004,1805.313611110918
2023-06-05 17:46:00,44.58912,1.1284720000000004,0.7267803000076112,5.787039,5.092597,-15.04630000000003,1805.3636111109179
2023-06-05 17:49:00,40.36459,1.070602,0.6424261226863001,5.555554,4.832172,-15.625,1805.4136111109178
2023-06-05 17:52:00,43.80787,1.186343,0.6106334088513901,5.381944000000001,4.456021000000001,-13.599599999999953,1805.4636111109178
2023-06-05 17:55:00,67.6794,1.1574080000000002,0.6729276429645178,4.918982,4.108796,-6.944499999999948,1805.5136111109177
2023-06-05 17:58:00,76.18634,1.3020839999999998,0.6983398016830383,4.774305,3.790508,-5.786999999999978,1805.5636111109177
2023-06-05 18:01:00,66.92708,0.9259260000000005,0.6679148262255629,4.629630000000001,4.166665999999999,-6.365799999999979,1805.6136111109176
2023-06-05 18:04:00,58.82523,1.0416660000000002,0.7327268229640761,4.803241,4.2534730000000005,-9.548599999999965,1805.6636111109176
2023-06-05 18:07:00,55.38194,1.1284720000000004,0.640127227603709,4.774305,3.9641210000000004,-10.127300000000048,1805.7136111109176
2023-06-05 18:10:00,63.45486,1.273148,0.6640086226283546,4.658563999999999,3.6747680000000003,-10.127299999999991,1805.7636111109175
2023-06-05 18:13:00,58.85417,1.186343,0.6357209400979699,4.513889,3.616899,-10.416699999999992,1805.8136111109175
2023-06-05 18:16:00,63.0787,1.070602,0.5971353139717023,4.195601999999999,3.414352,-9.837999999999965,1805.8636111109174
2023-06-05 18:19:00,65.39352,0.983797,0.6320298766487956,4.108797,3.501158,-9.548600000000022,1805.9136111109174
2023-06-05 18:22:00,63.85995,1.0995369999999998,0.6068810705766486,4.2534719999999995,3.4432870000000007,-9.548600000000022,1805.9636111109173
2023-06-05 18:25:00,58.44907,0.9837959999999999,0.5897474543058073,4.137732,3.4722220000000004,-10.706000000000017,1806.0136111109173
2023-06-05 18:28:00,55.38194,1.1284720000000004,0.5919896374461817,4.137732000000001,3.2696759999999996,-10.995399999999961,1806.0636111109172
2023-06-05 18:31:00,60.38773,1.3888889999999998,0.6741283148281456,4.398148,3.2696760000000005,-10.706000000000017,1806.1136111109172
2023-06-05 18:34:00,61.9213,1.3020839999999998,0.6472256415055481,4.513889,3.4722220000000004,-9.548600000000022,1806.1636111109171
2023-06-05 18:37:00,43.05555,3.1828699999999994,0.9254576784550425,4.484953,1.4178240000000004,-17.361099999999965,1806.213611110917
2023-06-05 18:40:00,36.89236,3.0671289999999996,0.9006003488384237,4.629629,1.6782410000000008,-17.361099999999965,1806.263611110917
2023-06-05 18:43:00,36.89236,3.211805,0.9316422627946557,4.542824,1.4467589999999992,-17.650500000000022,1806.313611110917
2023-06-05 18:46:00,34.57755,3.1539349999999997,0.7743697320133848,4.456017999999999,1.359954,-17.071799999999996,1806.363611110917
2023-06-05 18:49:00,31.10532,3.1539349999999997,0.9764289113618803,4.369213,1.359954000000001,-17.65039999999999,1806.413611110917
2023-06-05 18:52:00,33.82523,3.211805,0.9893693226962341,4.571759,1.5046300000000006,-17.071799999999996,1806.4636111109169
2023-06-05 18:55:00,37.26852,3.29861,0.9501404477720659,4.890046,1.7071769999999997,-17.36110000000002,1806.5136111109168
2023-06-05 18:58:00,38.83102,3.211805,0.9316443840281396,4.947917,1.8518530000000002,-16.78249999999997,1806.5636111109168
2023-06-05 19:01:00,40.36459,3.2407399999999997,0.8712837699046828,5.0347219999999995,1.8807880000000008,-15.9144,1806.6136111109167
2023-06-05 19:04:00,43.8368,3.3564809999999996,1.0746328284118973,5.237267999999999,2.054399,-15.9144,1806.6636111109167
2023-06-05 19:07:00,48.84259,3.414351,1.034289961164403,5.613429999999999,2.3437490000000007,-14.756899999999973,1806.7136111109166
2023-06-05 19:10:00,43.8368,3.1828700000000003,0.9254555675577713,5.526619,2.4594890000000005,-17.071799999999996,1806.7636111109166
2023-06-05 19:13:00,46.12268,2.8067129999999993,0.7081811832550126,4.947916,2.1990730000000003,-15.625,1806.8136111109166
2023-06-05 19:16:00,51.15741,2.748841999999999,0.7704417786545773,4.832176,2.1701440000000005,-15.335700000000031,1806.8636111109165
2023-06-05 19:19:00,46.90393,2.4016200000000003,0.6290846162744089,4.513888,2.170139999999999,-14.467600000000004,1806.9136111109165
2023-06-05 19:22:00,46.52778,2.4016200000000003,0.8480930421855523,4.484954000000001,2.2569440000000007,-15.335700000000031,1806.9636111109164
2023-06-05 19:25:00,49.59491,2.604166,0.8509171568823417,5.121530000000001,2.6620340000000002,-13.888900000000035,1807.0136111109164
2023-06-05 19:28:00,46.52778,2.7777779999999996,0.891085352545105,5.468752,2.8356440000000003,-15.914299999999969,1807.0636111109163
2023-06-05 19:31:00,45.37037,2.922453999999999,0.8692680950346908,5.700227999999999,2.8935140000000006,-14.467600000000004,1807.1136111109163
2023-06-05 19:34:00,48.06134,3.1539339999999996,0.8537164825160535,5.700228000000001,2.633104000000001,-16.203700000000026,1807.1636111109162
2023-06-05 19:37:00,46.52778,3.1539350000000006,0.8537166855172867,5.555554,2.488428999999999,-16.203700000000026,1807.2136111109162
2023-06-05 19:40:00,42.6794,3.1539349999999997,0.9764177187523472,5.642364,2.6330989999999996,-16.203700000000026,1807.2636111109161
2023-06-05 19:43:00,48.84259,3.5011579999999993,0.9929384253102599,5.87384,2.488422,-15.625,1807.313611110916
2023-06-05 19:46:00,48.46643,3.1828699999999994,0.8595855470490004,5.902774,2.8067140000000004,-14.756899999999973,1807.363611110916
2023-06-05 19:49:00,43.8368,3.1539349999999997,0.7743666354002877,5.758099,2.662034000000001,-15.625,1807.413611110916
2023-06-05 19:52:00,48.06134,3.2407399999999997,0.9958106500205622,5.873844000000001,2.777774000000001,-15.335700000000031,1807.463611110916
2023-06-05 19:55:00,45.37037,3.0960650000000003,0.9634481839807125,5.902774,2.9513890000000007,-16.78230000000002,1807.513611110916
2023-06-05 19:58:00,43.43171,3.0960650000000003,0.9068503789278253,6.018514000000001,3.0381990000000005,-15.046299999999974,1807.5636111109159
2023-06-05 20:01:00,46.90393,3.2407399999999997,0.8712687905883827,5.989584,2.8356440000000003,-14.467600000000004,1807.6136111109158
2023-06-05 20:04:00,45.74653,3.1539350000000006,0.7743666354002824,5.8449040000000005,2.7488389999999994,-15.9144,1807.6636111109158
2023-06-05 20:07:00,44.96528,3.1828700000000003,0.9828937600415097,5.787039,2.7488389999999994,-16.203700000000026,1807.7136111109157
2023-06-05 20:10:00,43.46065,3.0671299999999997,0.9005984951610884,5.815974000000001,2.864584,-16.782400000000052,1807.7636111109157
2023-06-05 20:13:00,49.59491,3.096064,0.9634479591242675,5.758098,2.8067139999999995,-15.335700000000031,1807.8136111109156
2023-06-05 20:16:00,46.52778,3.038195,0.8943559578149111,5.729164000000001,2.8067089999999997,-16.203700000000026,1807.8636111109156
2023-06-05 20:19:00,43.43171,3.1828700000000003,0.9254555675577675,5.815969000000001,2.7488389999999994,-15.335699999999974,1807.9136111109156
2023-06-05 20:22:00,46.90393,3.29861,1.0086815582868205,5.960649,2.8067089999999997,-15.9144,1807.9636111109155
2023-06-05 20:25:00,44.58912,3.1828700000000003,0.9828937600415097,5.931714,2.8935139999999997,-16.492999999999995,1808.0136111109155
2023-06-05 20:28:00,44.58912,3.038194,0.8943557418718882,5.787038000000001,2.864584,-15.9144,1808.0636111109154
2023-06-05 20:31:00,38.83102,2.9803240000000004,0.8182889064730093,5.787034,2.8935199999999996,-17.07170000000002,1808.1136111109154
2023-06-05 20:34:00,39.98843,3.1828700000000003,0.9254555675577713,5.758104,2.6909740000000006,-16.493100000000027,1808.1636111109153
2023-06-05 20:37:00,35.73495,3.1539350000000006,0.9192579794069051,5.642364,2.6041689999999997,-17.071799999999996,1808.2136111109153
2023-06-05 20:40:00,34.98264,3.1539350000000006,0.8537166855172867,5.613424000000001,2.5462990000000003,-17.93979999999999,1808.2636111109152
2023-06-05 20:43:00,33.04398,3.125,0.8478133606839505,5.468754,2.430554,-17.36110000000002,1808.3136111109152
2023-06-05 20:46:00,31.51042,3.211805,0.9316422627946557,5.468749000000001,2.3726839999999996,-17.650499999999965,1808.3636111109151
2023-06-05 20:49:00,31.51042,3.211805,0.865419690346584,5.410884,2.2858790000000004,-18.22919999999999,1808.413611110915
2023-06-05 20:52:00,34.60648,3.211805,0.8654445309535096,5.237264000000001,2.1122690000000004,-17.650499999999965,1808.463611110915
2023-06-05 21:01:00,33.04398,3.3564809999999996,1.021519360786424,5.179398,1.9675930000000008,-17.93979999999999,1808.463611110915
2023-06-05 21:04:00,34.20139,3.2407399999999997,0.9378181969751425,5.237264000000001,2.1122639999999997,-16.203700000000026,1808.513611110915
2023-06-05 21:07:00,33.04398,3.1828699999999994,0.8595855470490004,5.237264000000001,2.141204000000001,-16.78230000000002,1808.563611110915
2023-06-05 21:10:00,34.20139,3.2407399999999997,0.7906956037200543,5.179398,1.9965240000000009,-17.36110000000002,1808.613611110915
2023-06-05 21:13:00,37.29745,3.2696749999999994,0.943987782774704,5.179397,2.0254640000000013,-17.939700000000016,1808.6636111109149
2023-06-05 21:16:00,34.20139,3.1828700000000003,0.779809984305583,5.150463,2.0254590000000006,-18.51849999999999,1808.7136111109148
2023-06-05 21:19:00,30.35301,3.125,0.9130514537321776,5.034722,2.0254630000000002,-17.361099999999965,1808.7636111109148
2023-06-05 21:22:00,33.82523,3.2407399999999997,0.9958295724732946,5.266204000000001,2.1701440000000005,-16.782399999999996,1808.8136111109147
2023-06-05 21:25:00,36.5162,3.1828700000000003,0.9254766760877688,5.295134,2.228014,-17.361199999999997,1808.8636111109147
2023-06-05 21:28:00,34.57755,3.1828700000000003,0.8595608314169401,5.208334,2.1122639999999997,-16.2038,1808.9136111109146
2023-06-05 21:31:00,33.04398,3.0960650000000003,0.7634164009366515,5.063658,2.0254590000000006,-16.493100000000027,1808.9636111109146
2023-06-05 21:34:00,32.66782,3.0671290000000004,0.9006024180509371,5.063656,2.1122690000000004,-17.65039999999999,1809.0136111109146
2023-06-05 21:37:00,34.60648,3.1539339999999996,0.8537164825160535,5.092588000000001,2.0254640000000013,-17.650499999999965,1809.0636111109145
2023-06-05 21:40:00,36.5162,3.0671289999999996,0.8360348794093316,4.947917,1.9675919999999998,-17.36110000000002,1809.1136111109145
2023-06-05 21:43:00,33.04398,3.0671290000000004,0.9005962103845898,4.947917,1.9965269999999995,-19.386599999999987,1809.1636111109144
2023-06-05 21:46:00,33.44907,3.1539339999999996,0.9192598655552571,4.9189810000000005,1.8807880000000008,-17.93979999999999,1809.2136111109144
2023-06-05 21:49:00,34.20139,3.096064,0.9068293672953939,5.092588000000001,2.1122639999999997,-17.93979999999999,1809.2636111109143
2023-06-05 21:52:00,31.51042,3.009259,0.8881016068642648,5.121528,2.228009,-17.65039999999999,1809.3136111109143
2023-06-05 21:55:00,31.51042,3.096064,0.9068293672953939,5.092588000000001,2.1122639999999997,-17.36099999999999,1809.3636111109142
2023-06-05 21:58:00,34.20139,3.1828700000000003,0.9254555675577713,5.2372689999999995,2.170139,-18.229100000000017,1809.4136111109142
2023-06-05 22:01:00,35.73495,3.414351999999999,0.8231726068686134,5.439813999999999,2.083334,-17.939800000000048,1809.4636111109141
2023-06-05 22:04:00,30.72917,3.4432869999999998,0.9807505470799581,5.381945000000001,2.054394000000001,-17.939899999999966,1809.513611110914
2023-06-05 22:07:00,30.35301,3.327546,1.0679836928772033,5.179399,2.0254639999999995,-17.939899999999966,1809.563611110914
2023-06-05 22:10:00,33.85416,3.298611,1.00870088017465,5.295134,2.141203000000001,-18.518599999999992,1809.613611110914
2023-06-05 22:13:00,35.73495,2.835647999999999,0.850344194533222,4.890041999999999,2.1701440000000005,-17.93979999999999,1809.663611110914
2023-06-05 22:16:00,38.83102,2.3726849999999997,0.690983854975426,4.398148999999999,2.1122639999999997,-17.650499999999965,1809.713611110914
2023-06-05 22:19:00,36.14005,2.4594899999999997,0.709529929082195,4.398148,2.0254639999999995,-17.93979999999999,1809.7636111109139
2023-06-05 22:22:00,36.89236,2.5752319999999997,0.7340428297170365,4.513890000000001,2.025462,-17.93979999999999,1809.8136111109138
2023-06-05 22:25:00,34.98264,2.748843,0.8312642934941108,4.629631,1.9965269999999995,-17.93979999999999,1809.8636111109138
2023-06-05 22:28:00,34.20139,2.6909720000000004,0.7583518832458834,4.687501,2.083334,-18.51849999999996,1809.9136111109137
2023-06-05 22:31:00,34.20139,2.748843,0.8312681968668466,4.658565,2.0254630000000002,-18.518599999999992,1809.9636111109137
2023-06-05 22:34:00,32.66782,2.8067130000000002,0.8439865907148968,4.658565,1.967593,-18.22919999999999,1810.0136111109136
2023-06-05 22:37:00,32.66782,2.8935180000000003,0.8629698231748719,4.86111,2.0833340000000007,-18.80789999999996,1810.0636111109136
2023-06-05 22:40:00,33.42014,2.8935180000000003,0.8004311209060724,5.005787000000001,2.1990790000000002,-18.80789999999996,1810.1136111109136
2023-06-05 22:42:00,33.82523,2.8935180000000003,0.8004311209060724,5.005787000000001,2.1990790000000002,-18.22920000000005,1810.1469444442469
2023-06-05 22:45:00,37.29745,3.0671289999999996,0.8360494063459373,4.976848,1.9965290000000007,-18.518599999999992,1810.1969444442468
2023-06-05 22:48:00,35.73495,2.8935189999999995,0.8629580070942428,4.861112,2.083329000000001,-17.650499999999965,1810.2469444442468
2023-06-05 22:51:00,32.66782,2.922453999999999,0.8063830899839172,4.832177,1.9965280000000005,-18.807900000000018,1810.2969444442467
2023-06-05 22:54:00,31.51042,2.922454,0.9736082302783649,4.803242,2.054398999999999,-18.22919999999999,1810.3469444442467
2023-06-05 22:57:00,34.20139,2.951389,0.9307606726324484,5.0347230000000005,2.228014,-19.386600000000044,1810.3969444442466
2023-06-05 23:00:00,34.60648,2.922453,0.7304249245078374,5.034717,2.1701440000000005,-17.65039999999999,1810.4469444442466
2023-06-05 23:03:00,34.60648,2.922454,0.8063713032513407,4.976852999999999,2.1411989999999994,-17.650500000000022,1810.4969444442465
2023-06-05 23:06:00,33.04398,2.9803239999999995,0.8182793747139676,4.918982,2.0254639999999995,-19.097199999999987,1810.5469444442465
2023-06-05 23:09:00,34.20139,3.038194,0.830125344788338,4.918982000000001,1.9675919999999998,-19.386599999999987,1810.5969444442464
2023-06-05 23:12:00,34.20139,3.0671290000000004,0.8360373006041215,4.947917,1.967593,-16.782399999999996,1810.6469444442464
2023-06-05 23:15:00,30.7581,3.0671290000000004,0.9006003488384238,4.9189810000000005,1.967593,-18.22919999999999,1810.6969444442464
2023-06-05 23:18:00,30.72917,3.009259,0.9438662764950562,4.832176,1.967593,-18.518500000000017,1810.7469444442463
2023-06-05 23:21:00,31.51042,2.8645830000000005,0.9109857003778361,4.774306000000001,2.054398999999999,-17.93979999999999,1810.7969444442463
2023-06-05 23:24:00,34.20139,2.7777779999999996,0.7026082109867807,4.745369999999999,2.0254639999999995,-17.93979999999999,1810.8469444442462
2023-06-05 23:27:00,40.36459,2.8935180000000003,0.8004217434601523,4.6875,1.880787999999999,-17.93979999999999,1810.8969444442462
2023-06-05 23:30:00,34.20139,2.6620369999999998,0.7522919348102969,4.629630000000001,2.054397,-18.51849999999996,1810.9469444442461
2023-06-05 23:33:00,33.44907,2.719907,0.7643972273361869,4.600695,1.967593,-17.361099999999965,1810.996944444246
2023-06-05 23:36:00,33.42014,2.719907,0.9254029459516785,4.6875,2.1411989999999994,-17.939900000000023,1811.046944444246
2023-06-05 23:39:00,36.48727,2.806711999999999,0.8440041315183249,4.8611059999999995,2.1701440000000005,-17.36110000000002,1811.096944444246
2023-06-05 23:42:00,36.89236,2.748842,0.6970417819907904,4.8611059999999995,2.1701440000000005,-19.675900000000013,1811.146944444246
2023-06-05 23:45:00,34.98264,2.719907,0.764408557406545,4.745366000000001,2.1122690000000004,-18.518599999999992,1811.196944444246
2023-06-05 23:48:00,34.98264,2.806711999999999,0.7081694102577848,4.6875,1.9386540000000014,-18.22919999999999,1811.2469444442459
2023-06-05 23:51:00,35.73495,2.7777779999999996,0.8376300128000621,4.629631,1.9675919999999998,-17.939800000000048,1811.2969444442458
2023-06-05 23:54:00,33.04398,2.748843,0.7704305910102895,4.629631,1.967593,-17.36110000000002,1811.3469444442458
2023-06-05 23:57:00,33.04398,2.748843,0.8312681968668466,4.600695,1.967593,-17.36110000000002,1811.3969444442457
2023-06-06 00:00:00,32.66782,2.748843,0.8844291104024384,4.629631,2.0254590000000006,-17.361099999999965,1811.4469444442457
2023-06-06 00:03:00,34.57755,2.748843,0.770432870228093,4.716436,2.054398999999999,-17.361099999999965,1811.4969444442456
2023-06-06 00:06:00,40.36459,2.8645829999999997,0.7944470262875726,4.716436,1.9386589999999995,-17.361199999999997,1811.5469444442456
2023-06-06 00:09:00,35.73495,2.6909729999999996,0.7583498395521658,4.658566,2.054397,-17.93979999999999,1811.5969444442455
2023-06-06 00:12:00,33.04398,2.6620369999999998,0.812090332935092,4.571759,2.0254630000000002,-17.93979999999999,1811.6469444442455
2023-06-06 00:15:00,34.98264,2.806711999999999,0.9906360964622334,4.774305999999999,2.1701440000000005,-17.93979999999999,1811.6969444442454
2023-06-06 00:18:00,36.89236,2.748841999999999,0.831266024955599,4.832176,2.1990740000000013,-18.51849999999996,1811.7469444442454
2023-06-06 00:21:00,35.73495,2.6620369999999998,0.8121076018320822,4.803235999999999,2.2569489999999996,-17.650499999999965,1811.7969444442454
2023-06-06 00:24:00,34.98264,2.719907,0.764408557406545,4.745366000000001,2.1122690000000004,-18.22919999999999,1811.8469444442453
2023-06-06 00:27:00,34.23032,2.7199079999999993,0.6914024089701608,4.716436,2.054394000000001,-17.650400000000047,1811.8969444442453
2023-06-06 00:30:00,36.14005,2.8067130000000002,0.8439826439192256,4.658566,1.9675919999999998,-17.36110000000002,1811.9469444442452
2023-06-06 00:33:00,36.89236,2.7777779999999996,0.7764517289416475,4.687501,1.9965280000000005,-18.22919999999999,1811.9969444442452
2023-06-06 00:36:00,33.04398,2.748843,0.8312681968668466,4.658565,2.0254630000000002,-18.807900000000018,1812.0469444442451
2023-06-06 00:39:00,31.51042,2.8067130000000002,0.8977309164563443,4.687501,2.0254590000000006,-18.518500000000017,1812.096944444245
2023-06-06 00:42:00,34.20139,2.835648,0.9043766449489695,4.918982000000001,2.228014,-18.518500000000017,1812.146944444245
2023-06-06 00:45:00,34.98264,2.8645830000000005,0.8566713091813906,5.005782,2.2569489999999996,-18.22909999999996,1812.196944444245
2023-06-06 00:48:00,33.82523,2.8935180000000003,0.7248566181350002,5.005787000000001,2.170139,-17.650500000000022,1812.246944444245
2023-06-06 00:51:00,33.44907,2.951389,0.8755619932830884,4.947915999999999,2.1122690000000004,-17.361199999999997,1812.296944444245
2023-06-06 00:54:00,31.51042,3.038194,0.8943475069018095,4.947917,2.0254590000000006,-18.51849999999996,1812.3469444442449
2023-06-06 00:57:00,34.20139,3.182869,0.8595705152049066,4.976852000000001,1.8807869999999998,-17.650499999999965,1812.3969444442448
2023-06-06 01:00:00,35.73495,3.1828699999999994,0.8595731894312307,4.976853,1.8807880000000008,-18.229100000000017,1812.4469444442448
2023-06-06 01:03:00,31.51042,3.038195,0.8943580165339354,4.947917,2.0254630000000002,-18.229100000000017,1812.4969444442447
2023-06-06 01:06:00,30.35301,3.125,0.7689051573561727,5.005787000000001,1.938658000000001,-17.93979999999999,1812.5469444442447
2023-06-06 01:12:00,31.13426,3.1539350000000006,0.9192579794069051,5.208334,2.170139,-17.93979999999999,1812.5469444442447
2023-06-06 01:15:00,32.69676,3.125,0.9130493636054211,5.208334,2.1990740000000004,-17.939800000000048,1812.5469444442447
2023-06-06 01:18:00,31.13426,3.1828700000000003,0.8595855470490006,5.179394000000001,2.0833340000000007,-17.93979999999999,1812.5469444442447
2023-06-06 01:21:00,36.16898,3.1828700000000003,0.779809984305583,5.1215280000000005,1.9965240000000009,-17.36110000000002,1812.5469444442447
2023-06-06 01:24:00,34.60648,3.0671299999999997,0.8360375046592865,4.976853,1.9965280000000005,-18.518500000000017,1812.5469444442447
2023-06-06 01:27:00,31.51042,3.0960650000000003,0.9068316621385327,4.947917,1.967593,-17.361099999999965,1812.5469444442447
2023-06-06 01:33:00,32.66782,3.125,0.9130493636054211,5.1504639999999995,2.141204,-18.229100000000017,1812.5469444442447
2023-06-06 01:36:00,31.13426,3.0960650000000003,0.9068295824469681,5.1504639999999995,2.170139,-17.650500000000022,1812.5469444442447
2023-06-06 01:39:00,34.20139,3.125,0.8478378252192975,5.121524000000001,2.0833340000000007,-19.097199999999987,1812.5469444442447
2023-06-06 01:42:00,31.51042,3.0960650000000003,0.7634164009366515,5.063658,2.0254590000000006,-18.229100000000017,1812.5469444442447
2023-06-06 01:45:00,36.11111,3.2407399999999997,0.9378160654276229,5.0347230000000005,1.9097220000000004,-17.361000000000047,1812.5469444442447
2023-06-06 01:48:00,31.51042,3.009259,0.8881036550446193,5.005787000000001,2.1122690000000004,-17.650499999999965,1812.5469444442447
2023-06-06 01:57:00,33.42014,3.2407399999999997,0.9378395119028146,5.295134,2.1701440000000005,-18.80789999999996,1812.5469444442447
2023-06-06 02:00:00,33.44907,3.1539350000000006,0.7743976001335314,5.295134,2.1990790000000002,-17.361099999999965,1812.5969444442446
2023-06-06 02:03:00,33.44907,3.0960650000000003,0.9068295824469645,5.121524000000001,2.1411989999999994,-18.80789999999996,1812.6469444442446
2023-06-06 02:06:00,31.13426,3.0671290000000004,0.8360397217834319,5.034722,2.054398999999999,-17.36110000000002,1812.6969444442445
2023-06-06 02:09:00,31.13426,3.096064,0.841934035806419,4.976852000000001,1.9675919999999998,-18.518599999999992,1812.7469444442445
2023-06-06 02:12:00,34.60648,3.096064,0.8419364696540925,4.947917,1.9386580000000002,-18.807800000000043,1812.7969444442444
