Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-06 02:15:00,33.04398,3.096064,0.9068314469866009,4.9189810000000005,1.9386580000000002,-17.93979999999999,1812.8469444442444
2023-06-06 02:18:00,32.66782,2.9803239999999995,0.8182793747139718,4.861110999999999,1.9675930000000008,-18.807900000000018,1812.8969444442444
2023-06-06 02:21:00,31.51042,3.038194,0.8943536831436866,4.918982,1.9965269999999995,-17.650500000000022,1812.9469444442443
2023-06-06 02:24:00,33.04398,3.038194,0.9503962162845766,5.034720999999999,2.1411989999999994,-18.22919999999999,1812.9969444442443
2023-06-06 02:27:00,33.04398,3.096064,0.9068293672953939,5.092588000000001,2.1122639999999997,-17.650499999999965,1813.0469444442442
2023-06-06 02:30:00,35.76389,3.211805,0.8654445309535096,5.121524000000001,1.9965290000000007,-17.650499999999965,1813.0969444442442
2023-06-06 02:33:00,36.89236,3.2407399999999997,0.7906956037200543,5.1215280000000005,1.9386540000000014,-17.36110000000002,1813.1469444442441
2023-06-06 02:36:00,30.35301,3.125,0.9130472734689393,5.063658,2.054397,-18.807799999999986,1813.196944444244
2023-06-06 02:45:00,31.13426,3.1828700000000003,0.9254555675577713,5.2372689999999995,2.170139,-19.097199999999987,1813.196944444244
2023-06-06 02:48:00,33.47801,3.2407399999999997,0.9378181969751425,5.179394000000001,2.0543940000000003,-17.939899999999966,1813.196944444244
2023-06-06 02:51:00,31.13426,3.125,0.8478280395931772,5.1215280000000005,2.083334,-19.09729999999996,1813.196944444244
2023-06-06 02:54:00,36.5162,3.29861,0.8829482623432985,5.092593000000001,1.8807869999999998,-17.650499999999965,1813.196944444244
2023-06-06 02:57:00,34.60648,3.211805,0.8654321108495053,5.063658,1.9386580000000002,-18.518599999999992,1813.196944444244
2023-06-06 03:06:00,33.04398,3.298609999999999,0.9501382957210467,5.266203999999999,2.0833340000000007,-17.93979999999999,1813.196944444244
2023-06-06 03:09:00,31.13426,3.1828699999999994,0.925455567557771,5.266203999999999,2.1990740000000004,-18.51849999999996,1813.196944444244
2023-06-06 03:12:00,33.44907,3.211805,0.8654445309535096,5.237264000000001,2.1122690000000004,-18.518599999999992,1813.196944444244
2023-06-06 03:15:00,31.13426,3.2407399999999997,0.7906956037200543,5.179398,1.9965240000000009,-16.20369999999997,1813.196944444244
2023-06-06 03:18:00,35.73495,3.2696759999999996,0.9439815702364636,5.121529,1.9675919999999998,-19.386500000000012,1813.196944444244
2023-06-06 03:21:00,31.51042,3.2118059999999993,0.9316445976553419,5.092593,1.9965280000000005,-18.807900000000018,1813.196944444244
2023-06-06 03:30:00,31.13426,3.211805,0.9316422627946593,5.266203999999999,2.170139,-17.939899999999966,1813.196944444244
2023-06-06 03:33:00,33.42014,3.2696749999999994,0.9439834991648336,5.2372689999999995,2.0833340000000007,-17.07170000000002,1813.196944444244
2023-06-06 03:36:00,31.13426,3.1539349999999997,0.7743728285954181,5.179397,2.083334,-18.807900000000018,1813.196944444244
2023-06-06 03:39:00,34.60648,3.29861,0.9501296874162436,5.092593000000001,1.9097190000000008,-16.782399999999996,1813.196944444244
2023-06-06 03:42:00,36.14005,3.1828700000000003,0.859573189431231,5.063658,1.967593,-18.518599999999992,1813.196944444244
2023-06-06 03:45:00,30.7581,3.1539349999999997,0.9192600799354144,5.034722,1.9965280000000005,-17.07170000000002,1813.196944444244
2023-06-06 03:51:00,32.66782,3.2696749999999994,1.0022555850495576,5.179397,2.0543940000000003,-18.229100000000017,1813.196944444244
2023-06-06 03:54:00,32.66782,3.211805,0.9316422627946593,5.2372689999999995,2.141204,-18.518599999999992,1813.196944444244
2023-06-06 03:57:00,32.66782,3.211805,0.865419690346584,5.2372689999999995,2.1122639999999997,-17.939700000000016,1813.196944444244
2023-06-06 04:00:00,30.7581,3.1539349999999997,0.7743728285954181,5.179397,2.083334,-17.65039999999999,1813.196944444244
2023-06-06 04:03:00,34.20139,3.29861,0.9501296874162436,5.092593000000001,1.9097190000000008,-17.93979999999999,1813.196944444244
2023-06-06 04:09:00,31.51042,3.1828699999999994,0.9254576784550425,5.063657,1.9965280000000005,-18.80789999999996,1813.196944444244
2023-06-06 04:18:00,30.38194,3.211805,0.9893768559445392,5.237264000000001,2.170139,-17.36110000000002,1813.196944444244
2023-06-06 04:21:00,31.16319,3.298609999999999,0.9501382957210428,5.237264000000001,2.0543940000000003,-16.492999999999995,1813.246944444244
2023-06-06 04:24:00,30.7581,3.1828699999999994,0.8595756609865034,5.179398,2.083334,-17.361000000000047,1813.296944444244
2023-06-06 04:27:00,36.5162,3.2407399999999997,0.8712787768634561,5.1215280000000005,1.9675919999999998,-18.229100000000017,1813.346944444244
2023-06-06 04:30:00,30.35301,3.038194,0.8943578005905489,5.063657,2.141204,-17.65039999999999,1813.396944444244
2023-06-06 04:33:00,31.13426,3.1828700000000003,0.7798255500268219,5.034722,1.9097230000000005,-18.22920000000005,1813.4469444442439
2023-06-06 04:36:00,30.38194,3.2696749999999994,1.1026990579728881,5.092593000000001,2.0254640000000013,-18.807799999999986,1813.4969444442438
2023-06-06 04:39:00,33.07291,3.211805,0.9316422627946593,5.2372689999999995,2.141204,-17.939800000000048,1813.5469444442438
2023-06-06 04:42:00,33.04398,3.1828700000000003,0.9254555675577713,5.2372689999999995,2.170139,-17.939700000000016,1813.5969444442437
2023-06-06 04:45:00,30.7581,3.1828700000000003,0.925459789342479,5.179397,2.1122690000000004,-18.22919999999999,1813.6469444442437
2023-06-06 04:48:00,34.20139,3.29861,0.9501296874162436,5.092593000000001,1.9097190000000008,-18.807900000000018,1813.6969444442436
2023-06-06 04:51:00,37.29745,3.2696749999999994,0.9439813573448756,5.063658,1.9097220000000004,-17.650499999999965,1813.7469444442436
2023-06-06 04:57:00,31.13426,3.1539350000000006,0.7743697320133849,5.005787000000001,1.9097230000000005,-18.518599999999992,1813.7469444442436
2023-06-06 05:00:00,31.51042,3.2407399999999997,1.0479611194573055,5.1215280000000005,2.0543940000000003,-17.071799999999996,1813.7469444442436
2023-06-06 05:03:00,33.44907,3.1828700000000003,0.9254766760877688,5.295134,2.228014,-18.51849999999996,1813.7469444442436
2023-06-06 05:06:00,34.20139,3.1539350000000006,0.8537166855172867,5.266204000000001,2.1990790000000002,-17.361099999999965,1813.7469444442436
2023-06-06 05:09:00,31.51042,3.1539349999999997,0.8537166855172865,5.208329000000001,2.141204000000001,-18.51849999999996,1813.7469444442436
2023-06-06 05:12:00,31.51042,3.240741,0.8712839718861635,5.208334,2.054398999999999,-17.93979999999999,1813.7469444442436
2023-06-06 05:14:00,31.51042,3.240741,0.9378098839810904,5.150464,2.0254590000000006,-18.807900000000018,1813.7469444442436
2023-06-06 05:17:00,34.60648,3.327545999999999,0.9562807602759429,5.121529,1.9097220000000004,-19.097199999999987,1813.7469444442436
2023-06-06 05:20:00,33.07291,3.2118059999999993,0.9316445976553419,5.092593,1.9965280000000005,-17.93979999999999,1813.7469444442436
2023-06-06 05:31:00,33.04398,3.2696759999999996,0.9439837120567722,5.2662,2.1122639999999997,-18.518500000000017,1813.7469444442436
2023-06-06 05:34:00,33.82523,3.2696759999999996,0.9439837120567722,5.2662,2.1122639999999997,-18.807800000000043,1813.7969444442435
2023-06-06 05:36:00,33.04398,3.240741,0.9378226732982204,5.237267999999999,2.1122690000000004,-18.807799999999986,1813.8302777775768
2023-06-06 05:39:00,34.60648,3.240741,0.9378162786844549,5.121529,1.9965269999999995,-18.51849999999996,1813.8802777775768
2023-06-06 05:42:00,31.51042,3.125,0.9130514537321776,5.092593,2.083334,-18.22919999999999,1813.9302777775767
2023-06-06 05:45:00,32.66782,3.240741,0.937820541770253,5.092593,1.967593,-17.361199999999997,1813.9802777775767
2023-06-06 05:51:00,33.44907,3.211805,0.9316422627946593,5.266203999999999,2.170139,-19.675900000000013,1814.0802777775766
2023-06-06 05:57:00,32.66782,3.240741,0.9378226732982204,5.237267999999999,2.1122690000000004,-18.80789999999996,1814.1802777775765
2023-06-06 06:00:00,30.35301,3.1539349999999997,0.9192495771950542,5.1215280000000005,2.083329000000001,-17.93979999999999,1814.2302777775765
2023-06-06 06:03:00,38.83102,3.3275449999999998,0.9562805481019693,5.092593,1.8807869999999998,-18.22919999999999,1814.2802777775764
2023-06-06 06:06:00,32.66782,3.125,0.9130514537321776,5.092593,2.083334,-18.51860000000002,1814.3302777775764
2023-06-06 06:09:00,31.13426,3.240741,0.8712839718861679,5.063657999999999,1.9097230000000005,-19.386599999999987,1814.3802777775763
2023-06-06 06:12:00,34.20139,3.3275449999999998,1.1164624648961212,5.179398,2.054399,-18.807900000000018,1814.4302777775763
2023-06-06 06:15:00,35.73495,3.1828700000000003,0.9254766760877688,5.295134,2.228014,-18.807799999999986,1814.4802777775762
2023-06-06 06:18:00,35.73495,3.0960650000000003,0.8419488423597998,5.208334000000001,2.1990790000000002,-17.93979999999999,1814.5302777775762
2023-06-06 06:21:00,32.66782,3.0671299999999997,0.8360496104032923,5.121524000000001,2.141204000000001,-18.229100000000017,1814.5802777775762
2023-06-06 06:24:00,30.72917,3.0960650000000003,0.7634164009366515,5.063658,2.0254590000000006,-17.65039999999999,1814.630277777576
2023-06-06 06:27:00,30.72917,3.0671299999999997,0.9005964259290089,4.976853,2.025462,-18.229100000000017,1814.680277777576
2023-06-06 06:30:00,33.82523,3.125,0.8478255931474797,4.976853,1.9386580000000002,-16.78230000000002,1814.730277777576
2023-06-06 06:33:00,33.04398,3.0671299999999997,0.9005964259290089,4.976853,2.025462,-18.807900000000018,1814.780277777576
2023-06-06 06:36:00,31.51042,3.0671290000000004,0.8360373006041215,4.947917,1.967593,-18.229100000000017,1814.830277777576
2023-06-06 06:39:00,31.51042,3.0671290000000004,0.956919052511338,4.947917,2.0254590000000006,-18.807800000000043,1814.8802777775759
2023-06-06 06:42:00,33.44907,3.0671290000000004,0.9005982796163069,5.092588000000001,2.1411989999999994,-19.386499999999955,1814.9302777775758
2023-06-06 06:45:00,34.20139,3.038194,0.830139795568101,5.150463,2.1990790000000002,-19.09730000000002,1814.9802777775758
2023-06-06 06:48:00,32.66782,3.0671289999999996,0.757946070567518,5.150463,2.141204,-17.650500000000022,1815.0302777775757
2023-06-06 06:51:00,42.6794,3.2118059999999993,0.8654447332719698,4.976848,1.851852000000001,-16.493000000000052,1815.0802777775757
2023-06-06 06:54:00,50.78125,3.0671299999999997,0.8360350834640587,4.832177000000001,1.851851,-16.203700000000026,1815.1302777775757
2023-06-06 06:57:00,55.03472,2.835648,1.217562969865608,5.526616,3.0671280000000003,-15.04630000000003,1815.1802777775756
2023-06-06 07:00:00,51.50463,0.5497680000000003,0.9484082955149465,5.0636540000000005,6.018515999999999,-13.310100000000034,1815.2302777775756
2023-06-06 07:03:00,61.63194,1.1574080000000002,0.8532068034999357,6.2499970000000005,5.700229,-13.59960000000001,1815.2802777775755
2023-06-06 07:06:00,48.06134,0.7233790000000004,0.7798194996822787,5.902782,6.018522999999999,-15.04630000000003,1815.3302777775755
2023-06-06 07:09:00,46.52778,0.8680559999999993,0.762299050729436,5.931718,5.7291620000000005,-15.9144,1815.3802777775754
2023-06-06 07:12:00,44.96528,0.9548610000000002,0.7511488694686381,5.989588,5.613427,-15.625,1815.4302777775754
2023-06-06 07:15:00,46.52778,1.0416659999999993,0.7327281280016489,6.047452999999999,5.497687000000001,-15.046299999999974,1815.4802777775753
2023-06-06 07:18:00,46.52778,1.070602,0.6639278260640725,5.844907999999999,5.150466,-16.203699999999998,1815.5302777775753
2023-06-06 07:21:00,45.37037,0.8969909999999999,0.6377479549197403,5.410878,4.947917,-17.071800000000025,1815.5802777775752
2023-06-06 07:24:00,52.28588,1.157407,0.6261692035271361,5.2951429999999995,4.427086,-16.782299999999992,1815.6302777775752
2023-06-06 07:27:00,45.37037,0.9548609999999993,0.6212212467036906,5.005787,4.427082,-15.914299999999997,1815.6802777775752
2023-06-06 07:30:00,45.37037,1.0995369999999998,0.6526700636130682,4.947917,4.195606,-15.046300000000002,1815.730277777575
2023-06-06 07:33:00,55.78704,1.475695,0.7006140782729315,4.976848,3.7615730000000003,-14.467600000000004,1815.780277777575
2023-06-06 07:36:00,63.85995,1.070602,0.6202004275091614,4.600694000000001,3.8483799999999997,-13.599599999999981,1815.830277777575
2023-06-06 07:39:00,66.17477,0.8680560000000002,0.7136314282436134,4.253472,3.9641209999999996,-13.020800000000008,1815.880277777575
2023-06-06 07:42:00,60.38773,0.694445,0.8689971133572336,5.902777,6.278932000000001,-11.863499999999988,1815.930277777575
2023-06-06 07:45:00,87.76042,0.868055,0.6261719592263021,4.947915999999999,4.513890999999999,-6.655000000000001,1815.9802777775749
2023-06-06 07:48:00,76.59144,0.3182879999999999,0.9394711685748109,3.3564820000000006,5.121528,8.680599999999998,1816.0302777775748
2023-06-06 07:51:00,59.98264,0.8101849999999997,0.8805435255218028,5.555558,5.700233000000001,-10.127299999999991,1816.0802777775748
2023-06-06 07:54:00,67.70833,0.9548610000000002,0.8177575983266815,5.555552,5.295140999999999,-7.523200000000003,1816.1302777775747
2023-06-06 07:57:00,77.34375,0.8101849999999997,0.8245688884073343,5.29514,5.324075,-4.918999999999983,1816.1802777775747
2023-06-06 08:00:00,88.54167,0.7523149999999994,1.0382815419822815,5.78704,6.423615000000001,5.208400000000012,1816.2302777775747
2023-06-06 08:03:00,98.17708,0.7233790000000004,1.1567879275400217,5.729168,6.741898999999999,24.0163,1816.2802777775746
2023-06-06 08:06:00,98.17708,0.78125,1.150245336920089,5.729167,6.568287,28.64580000000001,1816.3302777775746
2023-06-06 08:09:00,98.17708,0.78125,1.4531610271226272,6.539351,8.188661,38.77310000000003,1816.3802777775745
2023-06-06 08:12:00,98.17708,0.8101849999999997,1.6856464641519173,7.841432,10.069447,41.08800000000002,1816.4302777775745
2023-06-06 08:18:00,98.17708,0.8391200000000003,1.5789746364860868,7.1469949999999995,8.969905,40.79850000000005,1816.5302777775744
2023-06-06 08:21:00,91.6088,0.8101849999999997,1.6167982698536227,7.2916680000000005,9.317133,41.95600000000002,1816.5802777775743
2023-06-06 08:27:00,82.34954,1.0416660000000002,1.47944505977226,7.638888,8.622682000000001,27.777800000000013,1816.6802777775742
2023-06-06 08:30:00,81.56829,1.157407,1.4775299443400407,7.783569,8.478012,24.884299999999996,1816.7302777775742
2023-06-06 08:33:00,81.97338,1.1863419999999998,1.4692801349647844,7.696759,8.304397,24.01619999999997,1816.7802777775742
2023-06-06 08:36:00,80.81597,1.273148,1.4663811880086524,7.725694,8.130786,21.701400000000035,1816.830277777574
2023-06-06 08:39:00,82.34954,1.3020839999999998,1.4283385832982898,7.725689999999999,7.9861059999999995,20.543900000000008,1816.880277777574
2023-06-06 08:42:00,78.87731,1.273148,1.4128903096706118,7.63889,7.928242,17.93979999999999,1816.930277777574
2023-06-06 08:45:00,84.28819,1.3310189999999995,1.388086369737821,7.60995,7.725691,19.965300000000013,1816.980277777574
2023-06-06 08:48:00,85.82176,1.3020839999999998,1.400918493549872,7.60995,7.812495999999999,21.412000000000035,1817.030277777574
2023-06-06 08:51:00,82.75463,1.157407,1.4017346215135846,7.436343999999999,7.957177,20.833399999999983,1817.0802777775739
2023-06-06 08:54:00,81.97338,1.1284720000000004,1.3596239479717778,7.436344000000001,7.928242,21.12270000000001,1817.1302777775738
2023-06-06 08:57:00,85.04051,1.186343,1.378989838452963,7.407404,7.812501,21.12270000000001,1817.1802777775738
2023-06-06 09:00:00,89.32292,1.157407,1.3759327499894825,7.349532999999999,7.812496,21.412000000000035,1817.2302777775737
2023-06-06 09:03:00,91.23264,1.1284719999999995,1.3467200011605094,7.118053,7.581021000000001,22.280100000000004,1817.2802777775737
2023-06-06 09:06:00,93.95255,1.0995369999999998,1.381148814996278,7.089122999999999,7.696756000000001,22.85880000000003,1817.3302777775737
2023-06-06 09:09:00,90.07523,0.9548610000000002,1.3424342029356717,6.944448,7.8124970000000005,24.305499999999995,1817.3802777775736
2023-06-06 09:12:00,94.3287,1.0127310000000005,1.3052515368152349,6.915507000000001,7.552086,23.1481,1817.4302777775736
2023-06-06 09:15:00,98.17708,0.9548610000000002,1.3067948272757444,6.741902,7.5231509999999995,25.463000000000022,1817.4802777775735
2023-06-06 09:18:00,98.17708,0.868055,1.2869854932830684,6.568282,7.523147,26.62039999999996,1817.5302777775735
2023-06-06 09:21:00,95.48611,0.8680559999999993,1.343671786673981,6.655087999999999,7.754632000000001,26.909700000000043,1817.5802777775734
2023-06-06 09:24:00,81.59722,0.8391200000000003,1.3572713723209566,6.741894000000001,7.957174,24.305499999999995,1817.6302777775734
2023-06-06 09:27:00,78.87731,1.1284719999999995,1.2943337889936104,7.0601840000000005,7.407412000000001,18.22919999999999,1817.6802777775733
2023-06-06 09:30:00,78.09606,1.1863419999999998,1.2849574623659663,7.204864,7.407412,16.782399999999996,1817.7302777775733
2023-06-06 09:33:00,77.71991,1.2152769999999995,1.258180488184794,7.262733999999999,7.349537,14.467600000000004,1817.7802777775732
2023-06-06 09:36:00,77.71991,1.2442129999999993,1.2729282892775695,7.2338,7.291667,13.310200000000009,1817.8302777775732
2023-06-06 09:39:00,80.81597,1.3020829999999997,1.2875582830242684,7.146994,7.118051,15.3356,1817.8802777775732
2023-06-06 09:42:00,82.75463,1.2152780000000005,1.2581809998842952,6.915514000000001,7.002316,16.203700000000026,1817.930277777573
2023-06-06 09:45:00,80.43981,1.157407,1.242188322610998,7.031254,7.2048570000000005,15.625,1817.980277777573
2023-06-06 09:48:00,83.53588,1.1574080000000002,1.2832187557802255,7.118054000000001,7.378475999999999,18.807900000000018,1818.030277777573
2023-06-06 09:51:00,84.69329,1.0995369999999998,1.2652139695267246,6.799773,7.146986,20.543999999999983,1818.080277777573
2023-06-06 09:54:00,81.59722,1.0416660000000002,1.2461111722646054,6.770828,7.204861999999999,19.386599999999987,1818.130277777573
2023-06-06 09:57:00,78.09606,1.0127319999999997,1.267812424511185,6.8865739999999995,7.436342,16.782399999999996,1818.1802777775729
2023-06-06 10:00:00,79.65856,1.1284720000000004,1.2676526337777991,6.973378,7.262736,13.599500000000035,1818.2302777775728
2023-06-06 10:03:00,82.37847,1.1574080000000002,1.2696349309612196,6.944444000000001,7.1759260000000005,17.93979999999999,1818.2802777775728
2023-06-06 10:06:00,82.37847,1.1284720000000004,1.2810289575083191,6.915514000000001,7.233792,17.65039999999999,1818.3302777775727
2023-06-06 10:09:00,85.4456,1.1284720000000004,1.2810335679054117,7.031248000000001,7.349536,19.675899999999956,1818.3802777775727
2023-06-06 10:12:00,88.16551,1.0995369999999998,1.3303671707349056,7.175924,7.667827000000001,18.229100000000017,1818.4302777775727
2023-06-06 10:15:00,84.28819,1.0416670000000003,1.3097810531026421,7.118054000000001,7.696757,19.386599999999987,1818.4802777775726
2023-06-06 10:18:00,83.91204,1.0416659999999993,1.2718036398931345,6.944443,7.436347,17.939899999999966,1818.5302777775726
2023-06-06 10:21:00,87.76042,1.0995369999999998,1.3174903093930423,7.089118,7.552081,19.386599999999987,1818.5802777775725
2023-06-06 10:24:00,96.26736,1.186343,1.3122486572856547,7.175927999999999,7.436345,21.411999999999978,1818.6302777775725
2023-06-06 10:27:00,95.48611,0.9548609999999993,1.3306135489725586,6.886578,7.725697,25.75229999999999,1818.6802777775724
2023-06-06 10:30:00,90.07523,0.868055,1.321145028664476,6.770838,7.812503,27.199099999999987,1818.7302777775724
2023-06-06 10:33:00,81.97338,0.8391200000000003,1.3130436680716702,6.655088,7.754628,24.016200000000026,1818.7802777775723
2023-06-06 10:36:00,78.87731,0.9548609999999993,1.2461700768001465,6.684023,7.320602000000001,19.386599999999987,1818.8302777775723
2023-06-06 10:39:00,80.81597,1.1284720000000004,1.2541791309458115,6.770828,7.031245999999999,17.939899999999966,1818.8802777775722
2023-06-06 10:42:00,81.59722,1.1284720000000004,1.2676479934552636,6.857638,7.146986,18.807800000000043,1818.9302777775722
2023-06-06 10:45:00,79.28241,1.0416660000000002,1.2589939031789597,6.799768,7.262732000000001,18.807799999999986,1818.9802777775722
2023-06-06 10:48:00,78.50116,1.1863419999999998,1.2986454890798966,7.089123999999999,7.320602,17.65039999999999,1819.030277777572
2023-06-06 10:51:00,76.5625,1.273148,1.3018706252622627,7.29167,7.3495420000000005,11.863400000000013,1819.080277777572
2023-06-06 10:57:00,78.125,1.2152769999999995,1.2296877707780787,6.973384,7.002317,13.888900000000035,1819.180277777572
2023-06-06 11:00:00,81.59722,1.273148,1.2586245558472058,6.973384,6.944445999999999,15.9144,1819.230277777572
2023-06-06 11:06:00,82.75463,1.2442129999999993,1.2442124999953035,7.08912,7.089117,15.625,1819.3302777775718
2023-06-06 11:09:00,79.6875,1.186343,1.2433148245028574,7.08912,7.2048570000000005,15.04630000000003,1819.3802777775718
2023-06-06 11:12:00,78.125,1.186343,1.229231808878937,7.00232,7.089117,12.731499999999983,1819.4302777775717
2023-06-06 11:15:00,79.65856,1.2152769999999995,1.2439852204032371,6.973384,7.0312470000000005,13.310099999999977,1819.4802777775717
2023-06-06 11:18:00,82.37847,1.2442130000000002,1.2150478000177418,6.915514000000001,6.857641,15.3356,1819.5302777775717
2023-06-06 11:21:00,85.06944,1.2442130000000002,1.2729282892775737,7.002314000000001,7.060181000000001,17.071799999999996,1819.5802777775716
2023-06-06 11:24:00,87.38426,1.1574080000000002,1.2696349309612196,7.031254000000001,7.262736,17.93979999999999,1819.6302777775716
2023-06-06 11:27:00,91.23264,1.070602,1.2753314576857246,6.886578,7.320605999999999,17.361099999999965,1819.6802777775715
2023-06-06 11:30:00,94.70486,1.0995369999999998,1.2784046264443225,7.002318,7.378471,21.122600000000034,1819.7302777775715
2023-06-06 11:33:00,93.1713,1.0416659999999993,1.3223009988876155,6.886573,7.494217000000001,21.701300000000003,1819.7802777775714
2023-06-06 11:36:00,91.6088,1.0127309999999996,1.3175928056783595,6.944443,7.609952000000001,21.12270000000001,1819.8302777775714
2023-06-06 11:39:00,93.95255,1.0416659999999993,1.2971905278368943,7.0312529999999995,7.581017000000001,21.411999999999978,1819.8802777775713
2023-06-06 11:42:00,91.23264,0.9837959999999999,1.3002574461681768,6.915508,7.609952000000001,19.675900000000013,1819.9302777775713
2023-06-06 11:45:00,89.69907,0.9837959999999999,1.348569536603641,7.089118,7.899302,23.4375,1819.9802777775712
2023-06-06 11:48:00,89.29398,1.0127309999999996,1.292839292642012,6.886577999999999,7.494217000000001,21.70139999999998,1820.0302777775712
2023-06-06 11:51:00,89.32292,1.0127309999999996,1.2928392926420114,6.799773,7.407412,19.965300000000013,1820.0802777775712
2023-06-06 11:54:00,82.75463,0.9548610000000002,1.2827354569201848,6.8576440000000005,7.581022999999999,20.833399999999983,1820.130277777571
2023-06-06 11:57:00,80.81597,1.0416670000000003,1.2971911066380455,6.973383999999999,7.523147,19.386599999999987,1820.180277777571
2023-06-06 12:00:00,80.43981,1.0995369999999998,1.2784091700956621,7.118054000000001,7.494217000000001,19.965300000000013,1820.230277777571
2023-06-06 12:03:00,80.81597,1.157407,3.4515454545308213,0.8391200000000003,7.378477,20.254599999999982,1820.280277777571
2023-06-06 12:06:00,85.09838,1.2731480000000008,1.426376445190899,7.378474,7.696756,24.594899999999996,1820.330277777571
2023-06-06 12:09:00,81.56829,1.157407,1.3498388142386293,7.378469000000001,7.783562000000001,20.83330000000001,1820.3802777775709
2023-06-06 12:12:00,80.81597,1.1863419999999998,1.365799683496912,7.4074089999999995,7.783567,21.70139999999998,1820.4302777775708
2023-06-06 12:15:00,79.25347,1.1863419999999998,1.3525366803311478,7.4074040000000005,7.754632,18.518500000000017,1820.4802777775708
2023-06-06 12:18:00,78.125,1.2152769999999995,1.300153155738837,7.262733999999999,7.436347,17.071799999999996,1820.5302777775707
2023-06-06 12:21:00,81.59722,1.273148,1.2875608243341345,7.204864,7.233796,18.518400000000042,1820.5802777775707
2023-06-06 12:24:00,81.59722,1.2152769999999995,1.258180488184794,7.118054,7.2048570000000005,18.807900000000018,1820.6302777775707
2023-06-06 12:27:00,81.59722,1.3020829999999997,1.2875633206941128,7.118054,7.089121,17.36110000000002,1820.6802777775706
2023-06-06 12:30:00,81.97338,1.2152769999999995,1.2862587680576507,7.089123999999999,7.233797000000001,18.518500000000017,1820.7302777775706
2023-06-06 12:33:00,81.56829,1.273148,1.3018706252622627,7.204864,7.262736,18.80789999999996,1820.7802777775705
2023-06-06 12:36:00,78.87731,1.2152769999999995,1.258180488184794,7.146994,7.233797000000001,18.229100000000017,1820.8302777775705
2023-06-06 12:39:00,78.125,1.1863419999999998,1.271171763901674,7.002313999999999,7.175922000000001,16.20369999999997,1820.8802777775704
2023-06-06 12:42:00,77.74884,1.1863419999999998,1.2150522611706183,6.915503999999999,6.973382,15.625,1820.9302777775704
2023-06-06 12:45:00,82.75463,1.1863420000000007,1.2150522611706158,6.770828,6.8287059999999995,17.939899999999966,1820.9802777775703
2023-06-06 12:48:00,85.06944,1.157407,1.2421930975947748,6.770828,6.944441,19.386599999999987,1821.0302777775703
2023-06-06 12:51:00,83.50694,1.070602,1.2623371788458908,6.799764,7.204861999999999,20.833399999999983,1821.0802777775702
2023-06-06 12:54:00,84.69329,1.2442130000000002,1.2871296649181736,7.0601840000000005,7.146991000000001,18.807900000000018,1821.1302777775702
2023-06-06 12:57:00,85.4456,1.0995369999999998,1.2519436330720677,6.8576440000000005,7.175927,19.965299999999957,1821.1802777775702
2023-06-06 13:00:00,81.97338,1.070602,1.2492576367937465,6.7129639999999995,7.089122000000001,19.386599999999987,1821.23027777757
2023-06-06 13:06:00,83.91204,1.0995369999999998,1.2385865052118692,6.741894,7.0312470000000005,19.097200000000043,1821.33027777757
2023-06-06 13:09:00,81.97338,1.2442129999999993,1.2729282892775695,7.00232,7.060187000000001,18.518500000000017,1821.38027777757
2023-06-06 13:12:00,78.125,1.359954,1.2862570601313903,7.378476,7.233792,14.75690000000003,1821.43027777757
2023-06-06 13:15:00,83.91204,1.3310180000000003,1.2722675802988173,7.175929,7.060181,14.46750000000003,1821.4802777775699
2023-06-06 13:18:00,83.91204,1.157407,1.2559587434049277,7.031254,7.233797000000001,18.518599999999992,1821.5302777775698
2023-06-06 13:24:00,81.97338,1.2152769999999995,1.258180488184794,7.089123999999999,7.175927,16.493100000000027,1821.6302777775697
2023-06-06 13:30:00,84.69329,1.2152769999999995,1.286258768057651,7.0601840000000005,7.2048570000000005,18.80789999999996,1821.7302777775697
2023-06-06 13:33:00,90.48032,1.186343,1.2711722874626958,6.886578,7.060185,19.386599999999987,1821.7802777775696
2023-06-06 13:36:00,95.48611,1.0127319999999997,1.2928398811179473,6.684028,7.291665999999999,23.4375,1821.8302777775696
2023-06-06 13:39:00,90.07523,1.0416670000000003,1.2971911066380444,6.8576440000000005,7.407406999999999,22.56940000000003,1821.8802777775695
2023-06-06 13:42:00,87.38426,1.070602,1.326554292245625,6.886574,7.436342,22.280100000000004,1821.9302777775695
2023-06-06 13:45:00,82.75463,1.070602,1.2882472993810272,6.770834,7.233792000000001,21.701400000000035,1821.9802777775694
2023-06-06 13:48:00,84.69329,1.070601,1.3010907436872607,6.828708000000001,7.320607000000001,22.280100000000004,1822.0302777775694
2023-06-06 13:51:00,81.97338,1.0127309999999996,1.2928392926420114,6.770833,7.3784719999999995,20.543900000000008,1822.0802777775693
2023-06-06 14:33:00,80.43981,1.2442130000000002,1.2729282892775737,7.175929999999999,7.233796999999999,16.493100000000027,1822.7802777775694
2023-06-06 14:36:00,79.65856,1.1863419999999998,1.2433143086203273,7.002313999999999,7.118052,16.782399999999996,1822.8302777775693
2023-06-06 14:39:00,81.97338,1.2442130000000002,1.2150528803485998,6.886569,6.828706,15.9144,1822.8802777775693
2023-06-06 14:42:00,81.97338,1.157407,1.2002864231765322,6.712964,6.799767000000001,16.78249999999997,1822.9302777775692
2023-06-06 14:45:00,82.75463,1.0995369999999998,1.156444314022041,6.684024000000001,6.799767000000001,16.203700000000026,1822.9802777775692
2023-06-06 14:48:00,82.75463,1.0995369999999998,1.1979571347820661,6.655094,6.857637,16.20369999999997,1823.0302777775692
2023-06-06 14:51:00,80.84491,1.2152780000000005,1.229688274722647,6.770834,6.799766,15.335700000000031,1823.080277777569
2023-06-06 14:54:00,84.31713,1.2152780000000005,1.215279999944427,6.655094000000001,6.655096,17.361199999999997,1823.130277777569
2023-06-06 14:57:00,85.06944,1.1574080000000002,1.1861097044862434,6.655094,6.712966,18.22920000000005,1823.180277777569
2023-06-06 15:00:00,88.16551,1.186343,1.215052769205021,6.741894,6.799771000000001,20.254599999999982,1823.230277777569
2023-06-06 15:03:00,88.54167,1.1574080000000002,1.2421936217257799,6.828704,7.002316,21.12270000000001,1823.280277777569
2023-06-06 15:06:00,90.48032,1.0995369999999998,1.2519436330720686,6.8865739999999995,7.2048570000000005,20.254599999999982,1823.3302777775689
2023-06-06 15:09:00,88.16551,1.070602,1.3010913131341773,6.8576440000000005,7.3495420000000005,21.12270000000001,1823.3802777775688
2023-06-06 15:12:00,85.4456,1.0416670000000003,1.2718042111040502,6.799764,7.291667,19.097200000000043,1823.4302777775688
2023-06-06 15:15:00,83.91204,1.070602,1.2623371788458908,6.799764,7.204861999999999,21.990700000000004,1823.4802777775687
2023-06-06 15:18:00,83.91204,1.070601,1.2882511849008935,6.712958,7.175927,20.833399999999983,1823.5302777775687
2023-06-06 15:21:00,83.50694,1.0416660000000002,1.2717992267119527,6.828708000000001,7.320602,21.122699999999952,1823.5802777775687
2023-06-06 15:24:00,82.37847,1.070601,1.2492570825923466,6.799768,7.175927,20.254599999999982,1823.6302777775686
2023-06-06 15:27:00,79.65856,1.0416660000000002,1.2331442792222291,6.770828,7.175922000000001,17.361099999999965,1823.6802777775686
2023-06-06 15:33:00,78.50116,1.0995369999999998,1.1703894089911202,6.799764,6.944447,10.706000000000017,1823.7802777775685
2023-06-06 15:36:00,74.65278,1.0995370000000007,1.1564443140220413,6.655094000000001,6.770837,9.548600000000022,1823.8302777775684
2023-06-06 15:39:00,77.34375,1.186343,1.112440046285484,6.655094,6.510421,7.233799999999974,1823.8802777775684
2023-06-06 15:42:00,75.02894,1.070602,1.0992831564874896,6.394674,6.452542,6.6551000000000045,1823.9302777775683
2023-06-06 15:45:00,73.49537,1.070601,,6.278938,6.278937000000001,5.787099999999953,1823.9802777775683
2023-06-06 15:48:00,77.34375,1.070601,1.0560654078975726,6.221068000000001,6.192127000000001,7.523199999999974,1824.0302777775682
2023-06-06 15:51:00,77.74884,1.070601,1.0413985205938943,6.192128,6.134257,7.8125,1824.0802777775682
2023-06-06 15:54:00,79.28241,1.1574080000000002,1.0373638513622268,6.0763940000000005,5.844906,8.680499999999995,1824.1302777775682
2023-06-06 15:57:00,75.81019,1.0127310000000005,1.0695580080132778,6.134258000000001,6.2499970000000005,6.944500000000005,1824.180277777568
2023-06-06 16:00:00,75.05787,1.070602,1.041399011459327,6.163194000000001,6.105322,6.365700000000004,1824.230277777568
2023-06-06 16:03:00,78.125,1.157407,1.0373687801836053,6.192128,5.9606509999999995,7.5230999999999995,1824.280277777568
2023-06-06 16:06:00,75.43403,1.070601,0.9965168766853542,5.931708,5.787037,8.101799999999969,1824.330277777568
2023-06-06 16:09:00,75.43403,1.157407,0.9403674905268004,5.815968,5.410881000000001,5.7871000000000095,1824.380277777568
2023-06-06 16:12:00,76.18634,1.0995369999999998,0.9475070818609524,5.642363,5.353006000000001,4.3402000000000385,1824.4302777775679
2023-06-06 16:15:00,79.28241,1.157407,0.9897495146561712,5.758103,5.4398159999999995,6.076300000000003,1824.4802777775678
2023-06-06 16:18:00,85.06944,1.157407,1.0373687801836065,6.018517999999999,5.787041,9.837999999999965,1824.5302777775678
2023-06-06 16:21:00,87.78935,1.0995369999999998,1.0555396537250246,5.873842999999999,5.7870360000000005,9.548600000000022,1824.5802777775677
2023-06-06 16:24:00,78.50116,0.868055,1.0058061334486348,5.642358,5.931713,8.391200000000026,1824.6302777775677
2023-06-06 16:27:00,74.68171,1.0127319999999997,0.9686839059710479,5.671294,5.584492000000001,6.944500000000005,1824.6802777775677
2023-06-06 16:30:00,72.71412,1.157407,0.9403674905268004,5.729164,5.324077000000001,4.340300000000013,1824.7302777775676
2023-06-06 16:33:00,74.65278,1.2442130000000002,0.9777315155912576,5.758099,5.266206,5.208399999999983,1824.7802777775676
2023-06-06 16:36:00,76.59144,1.157407,1.005807525528706,5.902774,5.613427,6.076399999999978,1824.8302777775675
2023-06-06 16:39:00,74.65278,1.1284720000000004,1.0083073482350051,5.902774,5.671292,5.497600000000034,1824.8802777775675
2023-06-06 16:42:00,71.96181,1.1284720000000004,1.0083073482350051,5.989584,5.758102,4.050999999999988,1824.9302777775674
2023-06-06 16:45:00,71.58565,1.157407,0.9570406525556057,5.873839,5.497682,2.6041000000000167,1824.9802777775674
2023-06-06 16:48:00,67.70833,1.0995369999999998,0.9475070818609524,5.671298999999999,5.3819420000000004,-2.0254999999999654,1825.0302777775673
2023-06-06 16:51:00,69.27083,1.2442130000000002,0.9427670684178698,5.815969000000001,5.266206,-2.8935000000000173,1825.0802777775673
2023-06-06 16:54:00,71.96181,1.1863419999999998,0.9185501486855631,5.815969000000001,5.324077000000001,-0.5787000000000262,1825.1302777775672
2023-06-06 17:00:00,69.64699,1.2152769999999995,0.9129718997505668,5.815974,5.266207,-1.446799999999996,1825.2302777775672
2023-06-06 17:02:00,67.33218,1.157407,0.8888904798526835,5.700233999999999,5.208337,-1.446799999999996,1825.2636111109005
2023-06-06 17:05:00,70.8044,1.3310189999999995,0.8835669179132212,5.6713,4.890051000000001,-3.4721999999999866,1825.3136111109004
2023-06-06 17:08:00,72.74306,1.4178240000000004,0.9162704815977962,5.72917,4.861116,-2.8935000000000173,1825.3636111109004
2023-06-06 17:11:00,71.58565,1.2152779999999996,0.8949621489015539,5.642359999999999,5.063662,-2.8935000000000173,1825.4136111109003
2023-06-06 17:14:00,70.39931,1.2442130000000002,0.8882310210024295,5.758100000000001,5.121527,-3.7614999999999554,1825.4636111109003
2023-06-06 17:17:00,73.11921,1.3020839999999998,0.8920423613771543,5.70023,4.976856,-2.314799999999991,1825.5136111109002
2023-06-06 17:20:00,71.58565,1.2152779999999996,0.8766394513087176,5.6713,5.063662,-0.5787000000000262,1825.5636111109002
2023-06-06 17:23:00,72.33796,1.3020839999999998,0.872531092262769,5.70023,4.947915999999999,-2.0255000000000223,1825.6136111109001
2023-06-06 17:26:00,68.86574,1.3020829999999997,0.892035296273178,5.758105,5.0347219999999995,-2.8934000000000424,1825.6636111109
2023-06-06 17:29:00,68.48958,1.3310189999999995,0.8429769956236869,5.78704,4.947921,-6.365700000000004,1825.7136111109
2023-06-06 17:32:00,66.57986,1.0416659999999993,0.7876423643668525,5.439812999999999,4.976857000000001,-5.787000000000035,1825.7636111109
2023-06-06 17:35:00,64.23611,1.0995369999999998,0.8114502528639265,5.295138000000001,4.774301,-8.680500000000052,1825.8136111109
2023-06-06 17:38:00,62.70255,0.9837959999999999,0.7806733508603672,5.208333,4.832177,-7.5230999999999995,1825.8636111109
2023-06-06 17:41:00,44.99421,0.578703,0.6483525425663981,5.034722,5.179395,-14.467600000000004,1825.9136111108999
2023-06-06 17:44:00,40.74074,0.8969900000000006,0.6377475567896909,5.121528,4.658567999999999,-13.888899999999978,1825.9636111108998
2023-06-06 17:45:00,39.58334,0.9837959999999999,0.6320309197813486,5.179398000000001,4.571762,-15.625,1825.9802777775665
2023-06-06 17:48:00,41.89815,1.157407,0.6499884136823281,5.150463,4.3113459999999995,-14.467600000000004,1826.0302777775664
2023-06-06 17:51:00,43.8368,1.0127309999999996,0.577431641993918,4.918982000000001,4.195607000000001,-14.467600000000004,1826.0802777775664
2023-06-06 17:54:00,39.98843,1.0416660000000002,0.6101266967085878,4.9189810000000005,4.195602,-15.625,1826.1302777775663
2023-06-06 17:56:00,34.98264,0.9548610000000002,0.600675057684525,4.947917,4.340283,-15.9144,1826.1636111108996
2023-06-06 18:02:00,43.8368,1.2731480000000008,0.5823953962915271,4.861111,3.7905100000000003,-14.467600000000004,1826.2636111108995
2023-06-06 18:05:00,36.14005,1.0127309999999996,0.5539382547451995,4.658563999999999,3.90625,-15.625,1826.3136111108995
2023-06-06 18:10:00,33.04398,1.3310189999999995,0.59938261291538,4.658565,3.530093,-17.361199999999997,1826.3136111108995
2023-06-06 18:13:00,44.58912,1.359953,0.5049884318285215,4.629629,3.3854170000000003,-17.071799999999996,1826.3636111108995
2023-06-06 18:16:00,44.61805,0.9259259999999996,0.38961844842919935,3.906251,3.0960660000000004,-17.36110000000002,1826.4136111108994
2023-06-06 18:19:00,70.05208,0.8101849999999997,0.5264842128076064,3.501158,3.0092600000000003,-12.442099999999982,1826.4636111108994
2023-06-06 18:22:00,65.39352,0.49189799999999995,0.5611319681782649,3.385416,3.530092,-11.284699999999987,1826.5136111108993
2023-06-06 18:25:00,56.53935,0.5497689999999995,0.5351721379821506,3.5590279999999996,3.530093000000001,-11.284699999999987,1826.5636111108993
2023-06-06 18:28:00,63.10764,1.0127319999999997,0.47580510952399835,3.732639,2.8935190000000004,-11.574100000000044,1826.6136111108992
2023-06-06 18:31:00,56.91551,0.8969900000000006,0.5370680942526838,3.616898000000001,3.0092599999999994,-12.152799999999957,1826.6636111108992
2023-06-06 18:34:00,53.06713,1.070602,0.5971361269858202,3.8483790000000004,3.0671300000000006,-12.442199999999957,1826.7136111108991
2023-06-06 18:37:00,55.38194,1.157407,0.5753117112001911,4.108796000000001,3.1828710000000004,-11.863400000000013,1826.763611110899
2023-06-06 18:40:00,49.59491,1.0995370000000007,0.55711014026916,4.108796000000001,3.240741,-13.310200000000009,1826.813611110899
2023-06-06 18:43:00,51.90972,1.273148,0.6110411526443552,4.108795,3.0671300000000006,-14.178299999999979,1826.863611110899
2023-06-06 18:46:00,52.69097,1.4178240000000004,0.6245302551746287,4.311342000000001,3.096064,-13.020800000000008,1826.913611110899
2023-06-06 18:49:00,50.75231,1.3310180000000003,0.5682250970447523,4.195602,3.038194,-14.467600000000004,1826.963611110899
2023-06-06 18:52:00,58.07292,1.5914350000000006,0.639937919734617,4.166666,2.748843,-13.020900000000012,1827.0136111108989
2023-06-06 18:55:00,55.41088,1.359953,0.6652099336204749,4.224536,3.125001000000001,-13.020900000000012,1827.0636111108988
2023-06-06 18:58:00,51.15741,1.0995369999999998,0.5825776546902512,4.137731,3.298611,-13.31019999999998,1827.1136111108988
2023-06-06 19:01:00,51.93866,1.0995369999999998,0.5571101402691596,4.0509260000000005,3.1828710000000004,-13.310200000000009,1827.1636111108987
2023-06-06 19:04:00,51.53356,0.9548609999999993,0.6006721714539612,3.9351839999999996,3.327546,-13.020800000000008,1827.2136111108987
2023-06-06 19:07:00,50.75231,0.9837959999999999,0.5442493664638156,3.8773149999999994,3.153936,-13.888800000000003,1827.2636111108986
2023-06-06 19:10:00,58.85417,1.1284720000000004,0.5390659880088584,3.8483799999999997,2.922453999999999,-12.442099999999982,1827.3136111108986
2023-06-06 19:13:00,55.38194,0.9837959999999999,0.5442493664638156,3.7615739999999995,3.038195,-13.310200000000009,1827.3636111108985
2023-06-06 19:16:00,54.60069,1.0416660000000002,0.6101274700592618,3.877314,3.1539360000000007,-13.020899999999983,1827.4136111108985
2023-06-06 19:19:00,57.3206,1.186343,0.5565534130353808,4.0509260000000005,3.0671290000000004,-11.863400000000013,1827.4636111108985
2023-06-06 19:22:00,55.38194,0.7233799999999997,0.4091505814379714,3.4432869999999998,2.922453,-11.863399999999956,1827.5136111108984
2023-06-06 19:25:00,93.1713,0.14467599999999958,0.3595699348614808,1.4467590000000001,2.025462,7.5230999999999995,1827.5636111108984
2023-06-06 19:31:00,85.06944,0.17361100000000018,0.7014231663840267,1.5914350000000006,3.240741,26.331000000000017,1827.6636111108983
2023-06-06 19:37:00,55.38194,0.6076390000000007,0.5159751735417878,3.2986120000000003,3.125,-12.152800000000013,1827.7636111108982
2023-06-06 19:40:00,54.60069,0.868055,0.568416334616627,3.5590270000000004,3.038195,-13.020800000000008,1827.8136111108981
2023-06-06 19:43:00,55.38194,0.9837959999999999,0.5674618298731657,3.790509,3.0960649999999994,-13.020899999999983,1827.863611110898
2023-06-06 19:46:00,50.0,1.0995370000000007,0.6068818925792994,3.9641200000000003,3.153936,-13.599499999999978,1827.913611110898
2023-06-06 19:49:00,48.06134,1.1863419999999998,0.584325191820646,4.166666,3.211806,-14.178200000000004,1827.963611110898
2023-06-06 19:52:00,55.38194,1.3310180000000003,0.6285959223955704,4.224536,3.124999999999999,-15.046299999999974,1828.013611110898
2023-06-06 19:55:00,51.53356,1.1863419999999998,0.5565531127135318,4.050926,3.0671299999999997,-14.75690000000003,1828.063611110898
2023-06-06 19:58:00,52.69097,1.359954,0.607807356547184,4.079861999999999,2.922453999999999,-13.888800000000003,1828.1136111108979
2023-06-06 20:01:00,53.84838,1.2152769999999995,0.5652169712289576,4.02199,3.009259,-13.310200000000009,1828.1636111108978
2023-06-06 20:04:00,51.15741,1.1863419999999998,0.5843242590460197,3.90625,2.9513890000000007,-13.599599999999953,1828.2136111108978
2023-06-06 20:07:00,51.15741,1.1863419999999998,0.6106304281918021,3.90625,2.9803250000000006,-14.46750000000003,1828.2636111108977
2023-06-06 20:10:00,57.3206,1.273148,0.5518595604710829,3.993055,2.8935190000000004,-12.73150000000004,1828.3136111108977
2023-06-06 20:13:00,51.53356,1.070601,0.5730994372839175,3.906249,3.0960650000000003,-13.310100000000034,1828.3636111108976
2023-06-06 20:16:00,50.75231,1.3020829999999997,0.6472244061235567,4.0509260000000005,3.009259,-15.046299999999974,1828.4136111108976
2023-06-06 20:19:00,49.21875,1.2442129999999993,0.6021877718188241,4.282407,3.2696760000000005,-14.178200000000004,1828.4636111108975
2023-06-06 20:22:00,46.15162,1.2152779999999996,0.5353131470686104,4.253472,3.211806000000001,-13.599499999999978,1828.5136111108975
2023-06-06 20:25:00,44.58912,1.273148,0.5518595604710829,4.108796,3.0092600000000003,-16.2038,1828.5636111108975
2023-06-06 20:28:00,45.74653,1.359954,0.5423657799750864,3.9351849999999997,2.7199079999999993,-15.335700000000031,1828.6136111108974
2023-06-06 20:31:00,46.15162,1.2152769999999995,0.5030477474008364,3.732639,2.6620369999999998,-14.757000000000005,1828.6636111108974
2023-06-06 20:34:00,45.77546,1.2152769999999995,0.5030489113063721,3.616898,2.546297000000001,-15.9144,1828.7136111108973
2023-06-06 20:37:00,41.14584,1.1863419999999998,0.49505965434743004,3.587962,2.546297,-15.914300000000026,1828.7636111108973
2023-06-06 20:40:00,44.61805,1.3310189999999995,0.5345808472354256,3.5590289999999998,2.3726849999999997,-15.625,1828.8136111108972
2023-06-06 20:43:00,44.58912,1.2442129999999993,0.5109941210306022,3.530093,2.430555,-15.625,1828.8636111108972
2023-06-06 20:46:00,44.61805,1.2442129999999993,0.5109952977336335,3.4722219999999995,2.3726850000000006,-15.625,1828.9136111108971
2023-06-06 20:49:00,39.98843,1.2152779999999996,0.5353131470686104,3.4722219999999995,2.430556,-16.20369999999997,1828.963611110897
2023-06-06 20:52:00,43.08449,1.3020829999999997,0.5267602833551981,3.4722219999999995,2.3148150000000003,-15.625,1829.013611110897
2023-06-06 20:55:00,45.37037,1.2152780000000005,0.5030480227767163,3.4432870000000007,2.3726839999999996,-15.9144,1829.063611110897
2023-06-06 20:58:00,48.09028,1.0127319999999997,0.4758031355701009,3.2118059999999993,2.3726839999999996,-15.625,1829.113611110897
2023-06-06 21:01:00,45.77546,0.8680560000000002,0.45730548096634444,3.1539349999999997,2.4884249999999994,-15.04630000000003,1829.163611110897
2023-06-06 21:04:00,45.37037,0.9259259999999996,0.4759631817858308,3.1539349999999997,2.430555,-15.335700000000031,1829.2136111108969
2023-06-06 21:07:00,49.21875,0.9548610000000002,0.45827901708316765,3.1539349999999997,2.3726839999999996,-15.914299999999969,1829.2636111108968
2023-06-06 21:10:00,48.14815,0.9259259999999996,0.4494199280513306,3.1539349999999997,2.4016210000000004,-15.04630000000003,1829.3136111108968
2023-06-06 21:13:00,46.52778,0.8680560000000002,0.48161418222434726,3.0960650000000003,2.459491,-16.203700000000026,1829.3636111108967
2023-06-06 21:16:00,44.99421,0.9259259999999996,0.4494199280513306,3.1828699999999994,2.430556,-14.757000000000005,1829.4136111108967
2023-06-06 21:19:00,47.68518,1.0416669999999995,0.48447131700626866,3.2118059999999993,2.343749,-15.625,1829.4636111108966
2023-06-06 21:22:00,46.52778,0.9837959999999999,0.49432198309301595,3.2407399999999997,2.4594899999999997,-15.625,1829.5136111108966
2023-06-06 21:25:00,46.15162,0.9548610000000002,0.45828094074942705,3.2407399999999997,2.459491,-15.9144,1829.5636111108965
2023-06-06 21:28:00,43.46065,0.9837959999999999,0.46707497677093507,3.2407399999999997,2.430556,-15.625,1829.6136111108965
2023-06-06 21:31:00,46.90393,1.0995369999999998,0.47080586155273085,3.2696759999999996,2.3148150000000003,-15.625,1829.6636111108965
2023-06-06 21:34:00,48.06134,1.0127309999999996,0.4758048088983126,3.2407399999999997,2.4016210000000004,-15.914299999999969,1829.7136111108964
2023-06-06 21:37:00,44.58912,0.9548610000000002,0.5104777463858964,3.1539349999999997,2.430555,-16.20369999999997,1829.7636111108964
2023-06-06 21:40:00,42.6794,1.0416659999999993,0.5124066393054174,3.211805,2.3726850000000006,-16.203700000000026,1829.8136111108963
2023-06-06 21:43:00,46.15162,1.1284720000000004,0.5390659880088584,3.2407400000000006,2.314814,-15.914300000000026,1829.8636111108963
2023-06-06 21:46:00,46.15162,1.070601,0.4626229430225409,3.2407400000000006,2.3148160000000004,-15.3356,1829.9136111108962
2023-06-06 21:49:00,42.30324,1.0127310000000005,0.47580480889831295,3.211805,2.372686,-16.203700000000026,1829.9636111108962
2023-06-06 21:52:00,42.30324,1.070601,0.4930820070772494,3.211805,2.3148160000000004,-16.20369999999997,1830.0136111108961
2023-06-06 21:55:00,45.77546,1.1284720000000004,0.47893976384829867,3.2407400000000006,2.256945,-15.046299999999974,1830.063611110896
2023-06-06 21:58:00,46.15162,1.070601,0.4930820070772494,3.211805,2.3148160000000004,-15.3356,1830.113611110896
2023-06-06 22:01:00,43.46065,0.9837959999999999,0.43774481627825745,3.1828699999999994,2.34375,-15.9144,1830.163611110896
2023-06-06 22:04:00,45.37037,1.0127319999999997,0.47580510952399835,3.0960649999999994,2.256945,-16.49309999999997,1830.213611110896
2023-06-06 22:10:00,48.06134,1.0127309999999996,0.4758048088983126,3.1539349999999997,2.3148160000000004,-14.756899999999973,1830.3136111108959
2023-06-06 22:13:00,45.77546,1.0127309999999996,0.4758048088983126,3.124999,2.2858800000000006,-15.625,1830.3636111108958
2023-06-06 22:16:00,42.6794,0.9837959999999999,0.49432380602811976,3.1539339999999996,2.372686,-15.625,1830.4136111108958
2023-06-06 22:19:00,42.6794,1.1284720000000004,0.5101314713623353,3.211805,2.256945,-17.36110000000002,1830.4636111108957
2023-06-06 22:22:00,46.90393,1.1284720000000004,0.47893976384829867,3.2407400000000006,2.256945,-16.20369999999997,1830.5136111108957
2023-06-06 22:25:00,46.55671,1.0127309999999996,0.4758048088983126,3.1539339999999996,2.3148150000000003,-16.20369999999997,1830.5636111108956
2023-06-06 22:28:00,44.61805,0.9837959999999999,0.46707497677093507,3.1539339999999996,2.34375,-15.625,1830.6136111108956
2023-06-06 22:31:00,43.46065,1.0416659999999993,0.48447301711786006,3.1828699999999994,2.3148160000000004,-15.914299999999969,1830.6636111108955
2023-06-06 22:34:00,46.93287,1.0995369999999998,0.5016343209209292,3.1828699999999994,2.256945,-15.9144,1830.7136111108955
2023-06-06 22:37:00,47.68518,1.0127309999999996,0.44609361013313886,3.1828699999999994,2.3148150000000003,-15.9144,1830.7636111108955
2023-06-06 22:40:00,43.8368,1.0127309999999996,0.4758048088983126,3.1539339999999996,2.3148150000000003,-16.20369999999997,1830.8136111108954
2023-06-06 22:43:00,46.15162,1.157407,0.48702228265890274,3.211805,2.1990740000000004,-15.9144,1830.8636111108954
2023-06-06 22:46:00,47.68518,1.070601,0.4626218450235652,3.211805,2.2858800000000006,-15.625,1830.9136111108953
2023-06-06 22:49:00,45.37037,1.070602,0.493082303608836,3.211805,2.3148150000000003,-15.9144,1830.9636111108953
2023-06-06 22:52:00,42.6794,1.070602,0.493082303608836,3.211805,2.3148150000000003,-15.914299999999969,1831.0136111108952
2023-06-06 22:55:00,45.37037,1.2442130000000002,0.5436094066950552,3.298611,2.2280100000000003,-15.3356,1831.0636111108952
2023-06-06 22:58:00,46.52778,1.1574080000000002,0.5185760185724144,3.240741,2.256945,-15.914299999999969,1831.1136111108951
