Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-06 23:01:00,42.2743,1.070601,0.4930820070772494,3.182869,2.2858800000000006,-16.493000000000052,1831.163611110895
2023-06-06 23:04:00,30.35301,1.9097219999999995,0.6399418762274106,3.211805,1.4178240000000004,-18.22919999999999,1831.213611110895
2023-06-06 23:10:00,30.70023,2.0254630000000002,0.6154746208322757,3.2407399999999997,1.3020839999999998,-18.22919999999999,1831.213611110895
2023-06-06 23:13:00,31.51042,1.967593,0.6536248488843355,3.125,1.273148,-18.22919999999999,1831.213611110895
2023-06-06 23:22:00,31.13426,2.0254630000000002,0.6154746208322757,3.2407399999999997,1.3020839999999998,-16.782399999999996,1831.213611110895
2023-06-06 23:25:00,32.66782,2.054398,0.6218603738803741,3.2696749999999994,1.3020839999999998,-18.229100000000017,1831.263611110895
2023-06-06 23:28:00,31.91551,1.9097229999999996,0.6399421134090985,3.0960650000000003,1.3020830000000005,-17.650500000000022,1831.313611110895
2023-06-06 23:31:00,32.66782,1.7939819999999997,0.5637041243908674,3.038194,1.3310190000000004,-17.939900000000023,1831.363611110895
2023-06-06 23:34:00,33.82523,1.8807870000000007,0.6768615814570614,3.038195,1.3020839999999998,-18.807900000000018,1831.4136111108949
2023-06-06 23:37:00,35.76389,1.8229170000000003,0.6192500680690082,3.125001,1.4178229999999994,-18.22909999999996,1831.4636111108948
2023-06-06 23:40:00,35.76389,1.8807870000000007,0.5832645163442581,3.2407400000000006,1.4467589999999992,-18.51849999999996,1831.5136111108948
2023-06-06 23:43:00,35.76389,1.8807870000000007,0.6768615814570614,3.2696760000000005,1.5335650000000003,-18.229100000000017,1831.5636111108947
2023-06-06 23:46:00,36.5162,1.938657,0.6467939135369846,3.327546,1.5046299999999997,-18.22919999999999,1831.6136111108947
2023-06-06 23:49:00,34.60648,1.7939820000000006,0.6123096709885294,3.327547000000001,1.6493049999999991,-18.22919999999999,1831.6636111108946
2023-06-06 23:52:00,37.29745,1.7939809999999996,0.6550867795014981,3.2986109999999993,1.6493060000000002,-18.518500000000017,1831.7136111108946
2023-06-06 23:55:00,39.61227,1.7939809999999996,0.6550867795014981,3.327546,1.6782410000000008,-18.22919999999999,1831.7636111108945
2023-06-06 23:58:00,39.98843,1.7361110000000002,0.6404423388925522,3.327546,1.7361110000000002,-18.518599999999992,1831.8136111108945
2023-06-07 00:01:00,38.0787,1.7361119999999994,0.6404425928687395,3.3564819999999997,1.7650460000000008,-16.49309999999997,1831.8636111108945
2023-06-07 00:04:00,36.5162,1.7939820000000006,0.6123112363248956,3.4722220000000004,1.7939809999999996,-18.518599999999992,1831.9136111108944
2023-06-07 00:07:00,39.61227,1.851852,0.6261719996773583,3.501158,1.765047,-17.93979999999999,1831.9636111108944
2023-06-07 00:10:00,40.36459,1.765047,0.6477766121780973,3.501158,1.8807859999999996,-17.650500000000022,1832.0136111108943
2023-06-07 00:13:00,36.9213,1.7361120000000003,0.598355546881273,3.501158,1.8807869999999998,-17.07170000000002,1832.0636111108943
2023-06-07 00:16:00,36.89236,1.8229170000000003,0.6623688538472593,3.5590280000000005,1.8807859999999996,-18.518500000000017,1832.1136111108942
2023-06-07 00:19:00,38.0787,1.9097220000000004,0.6840707260241401,3.703703,1.938657,-18.22919999999999,1832.1636111108942
2023-06-07 00:22:00,38.0787,1.9386579999999993,0.6467925220039246,3.7905099999999994,1.9675920000000007,-17.36110000000002,1832.2136111108941
2023-06-07 00:25:00,36.14005,1.9965279999999996,0.6604362902225155,3.906248999999999,2.0254630000000002,-17.361199999999997,1832.263611110894
2023-06-07 00:28:00,34.98264,2.083334,0.6807428340221066,3.993055,2.025462,-18.518500000000017,1832.313611110894
2023-06-07 00:31:00,38.83102,2.1122690000000004,0.63457710142169,4.0509260000000005,2.0254629999999993,-17.650500000000022,1832.363611110894
2023-06-07 00:34:00,38.83102,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-18.80789999999996,1832.413611110894
2023-06-07 00:37:00,39.61227,1.9386579999999993,0.6912579089560571,3.90625,2.1122690000000004,-18.51849999999996,1832.463611110894
2023-06-07 00:40:00,39.61227,1.9097220000000004,0.6840707260241401,3.8773150000000003,2.1122690000000004,-17.36110000000002,1832.5136111108939
2023-06-07 00:46:00,40.76968,1.7939820000000006,0.6123128016544538,3.790509,2.1122690000000004,-18.22919999999999,1832.6136111108938
2023-06-07 00:52:00,38.83102,1.851852,0.6696282687705847,3.877314,2.1701380000000006,-18.22919999999999,1832.7136111108937
2023-06-07 00:55:00,41.14584,1.9675919999999998,0.6536229728906319,3.9351849999999997,2.0833330000000005,-17.361099999999965,1832.7636111108936
2023-06-07 00:58:00,39.98843,1.9097229999999996,0.6399404978245551,3.9641209999999996,2.1701380000000006,-16.782399999999996,1832.8136111108936
2023-06-07 01:01:00,38.83102,1.938657,0.6467922855676632,4.050926,2.228009,-17.650400000000047,1832.8636111108935
2023-06-07 01:04:00,36.9213,2.054398,0.6739914450059542,4.108796,2.1701380000000006,-17.93979999999999,1832.9136111108935
2023-06-07 01:07:00,38.0787,2.1701390000000007,0.7008749283177221,4.195602,2.141203,-17.93979999999999,1832.9636111108935
2023-06-07 01:10:00,37.29745,2.170139,0.7008749283177219,4.224537,2.1701380000000006,-17.36110000000002,1833.0136111108934
2023-06-07 01:13:00,36.14005,2.1122680000000003,0.6345768822447541,4.224537,2.1990750000000006,-18.51849999999996,1833.0636111108934
2023-06-07 01:16:00,35.73495,2.170139,0.7008749283177219,4.224537,2.1701380000000006,-17.93979999999999,1833.1136111108933
2023-06-07 01:19:00,36.9213,2.1701390000000007,0.7479433612196741,4.195602,2.170139,-17.65039999999999,1833.1636111108933
2023-06-07 01:22:00,39.20718,2.1701390000000007,0.7008749283177221,4.195602,2.141203,-17.36110000000002,1833.2136111108932
2023-06-07 01:25:00,37.29745,2.1122690000000004,0.6874712706561673,4.137732,2.141203,-18.22919999999999,1833.2636111108932
2023-06-07 01:28:00,35.76389,2.054398,0.6739914450059542,4.108796,2.1701380000000006,-18.51849999999996,1833.3136111108931
2023-06-07 01:31:00,39.61227,2.141203,0.6409082641450448,4.137732,2.083334,-17.650400000000047,1833.363611110893
2023-06-07 01:34:00,39.98843,2.054398,0.6739914450059542,4.079860999999999,2.141203,-17.36110000000002,1833.413611110893
2023-06-07 01:37:00,39.98843,2.054398,0.6218584258490911,4.079860999999999,2.1122690000000004,-18.518500000000017,1833.463611110893
2023-06-07 01:40:00,39.23611,2.054398,0.6739914450059542,4.108796,2.1701380000000006,-17.939700000000016,1833.513611110893
2023-06-07 01:43:00,38.0787,2.1122690000000004,0.6874712706561673,4.137732,2.141203,-17.071799999999996,1833.563611110893
2023-06-07 01:46:00,38.0787,2.170139,0.6472250238139631,4.195603,2.1122690000000004,-17.65039999999999,1833.6136111108929
2023-06-07 01:49:00,38.83102,2.1701390000000007,0.6472250238139633,4.2534730000000005,2.170139,-17.93979999999999,1833.6636111108928
2023-06-07 01:52:00,39.20718,2.228009,0.6598088529621116,4.2534730000000005,2.1122690000000004,-18.229100000000017,1833.7136111108928
2023-06-07 01:55:00,38.0787,2.141204,0.6409084827349476,4.2534730000000005,2.1990740000000004,-16.782399999999996,1833.7636111108927
2023-06-07 01:58:00,38.0787,2.1701390000000007,0.7008749283177221,4.195602,2.141203,-17.07170000000002,1833.8136111108927
2023-06-07 02:01:00,37.29745,2.141204,0.6941824155108797,4.195602,2.1701380000000006,-17.650499999999965,1833.8636111108926
2023-06-07 02:04:00,39.61227,2.256944,0.7688624765016419,4.224537,2.1122690000000004,-18.229100000000017,1833.9136111108926
2023-06-07 02:07:00,39.61227,2.256944,0.666076717194077,4.282408,2.1122690000000004,-17.071799999999996,1833.9636111108925
2023-06-07 02:10:00,39.61227,2.1990740000000004,0.6535250496926025,4.282408,2.170139,-17.650499999999965,1834.0136111108925
2023-06-07 02:13:00,36.5162,2.083334,0.6282246369954693,4.195603,2.1990740000000004,-17.939900000000023,1834.0636111108925
2023-06-07 02:16:00,36.5162,2.0833330000000005,0.6282244172215338,4.166667,2.170139,-17.361000000000047,1834.1136111108924
2023-06-07 02:19:00,39.98843,2.0833330000000005,0.6282244172215338,4.166667,2.170139,-17.361199999999997,1834.1636111108924
2023-06-07 02:22:00,39.98843,2.054398,0.6739914450059542,4.079860999999999,2.141203,-17.93979999999999,1834.2136111108923
2023-06-07 02:25:00,36.9213,1.9965270000000004,0.6604327501610082,4.108796,2.228009,-18.518500000000017,1834.2636111108923
2023-06-07 02:28:00,36.89236,2.083334,0.6807411451106654,4.137732,2.1701380000000006,-17.361099999999965,1834.3136111108922
2023-06-07 02:31:00,37.29745,2.141204,0.6409084827349476,4.2534730000000005,2.1990740000000004,-17.939700000000016,1834.3636111108922
2023-06-07 02:34:00,38.0787,2.1701390000000007,0.6472250238139633,4.2534730000000005,2.170139,-18.229100000000017,1834.4136111108921
2023-06-07 02:37:00,38.0787,2.1122690000000004,0.6874712706561673,4.137732,2.141203,-17.650500000000022,1834.463611110892
2023-06-07 02:40:00,36.5162,2.0833330000000005,0.6807409121839222,4.108796,2.141203,-18.518500000000017,1834.513611110892
2023-06-07 02:43:00,39.61227,2.1701380000000006,0.6472248057999931,4.166667,2.083334,-16.782399999999996,1834.563611110892
2023-06-07 02:46:00,39.98843,2.054398,0.6218564778059078,4.137732,2.170139,-17.939899999999966,1834.613611110892
2023-06-07 02:49:00,38.83102,2.0254629999999993,0.6672222644059586,4.079860999999999,2.1701380000000006,-17.650400000000047,1834.663611110892
2023-06-07 02:52:00,36.5162,2.054398,0.6739914450059542,4.108796,2.1701380000000006,-17.36110000000002,1834.7136111108919
2023-06-07 02:55:00,38.04977,2.228009,0.6598088529621116,4.2534730000000005,2.1122690000000004,-17.36110000000002,1834.7636111108918
2023-06-07 02:58:00,39.61227,2.1990740000000004,0.6535250496926025,4.282408,2.170139,-17.650400000000047,1834.8136111108918
2023-06-07 03:01:00,39.61227,2.1990739999999995,0.5886323762174852,4.311343,2.1701380000000006,-17.07170000000002,1834.8636111108917
2023-06-07 03:04:00,35.76389,2.1990739999999995,0.7075491466230803,4.2534719999999995,2.1701380000000006,-16.782399999999996,1834.9136111108917
2023-06-07 03:07:00,39.20718,2.2858789999999996,0.6723289173323129,4.311343,2.1122690000000004,-17.36110000000002,1834.9636111108916
2023-06-07 03:10:00,37.29745,2.228009,0.6598088529621116,4.311343,2.170139,-17.361099999999965,1835.0136111108916
2023-06-07 03:13:00,37.29745,2.2858789999999996,0.7274652537816876,4.2534719999999995,2.0833330000000005,-17.36110000000002,1835.0636111108915
2023-06-07 03:16:00,35.76389,2.1990749999999997,0.7549360214377451,4.282407999999999,2.228009,-18.807799999999986,1835.1136111108915
2023-06-07 03:19:00,34.98264,2.2858799999999997,0.6723291331421415,4.398149,2.1990740000000004,-19.097200000000043,1835.1636111108915
2023-06-07 03:22:00,38.83102,2.34375,0.684787598927412,4.427084,2.170139,-17.93979999999999,1835.2136111108914
2023-06-07 03:25:00,36.5162,2.3148150000000003,0.7340696923700092,4.340278,2.141203,-17.650400000000047,1835.2636111108914
2023-06-07 03:28:00,36.5162,2.256945,0.7208442265146143,4.282407999999999,2.141203,-17.361000000000047,1835.3136111108913
2023-06-07 03:31:00,38.83102,2.314814,0.7827139058966711,4.2534719999999995,2.083334,-17.65039999999999,1835.3636111108913
2023-06-07 03:34:00,38.83102,2.1990740000000004,0.6535250496926025,4.282408,2.170139,-16.782399999999996,1835.4136111108912
2023-06-07 03:37:00,39.20718,2.1701390000000007,0.7008749283177221,4.195602,2.141203,-17.650499999999965,1835.4636111108912
2023-06-07 03:40:00,37.29745,2.141204,0.7409310892195006,4.195602,2.1990740000000004,-17.07170000000002,1835.5136111108911
2023-06-07 03:43:00,39.61227,2.228009,0.6598088529621116,4.2534730000000005,2.1122690000000004,-17.361199999999997,1835.563611110891
2023-06-07 03:46:00,38.0787,2.228009,0.6598088529621116,4.311343,2.170139,-17.361099999999965,1835.613611110891
2023-06-07 03:49:00,36.14005,2.1990739999999995,0.7075491466230803,4.2534719999999995,2.1701380000000006,-18.807799999999986,1835.663611110891
2023-06-07 03:52:00,38.83102,2.314814,0.7827139058966711,4.2534719999999995,2.083334,-18.229100000000017,1835.713611110891
2023-06-07 03:55:00,39.20718,2.1990739999999995,0.7549357801171286,4.2534719999999995,2.1990740000000004,-17.361099999999965,1835.763611110891
2023-06-07 03:58:00,36.5162,2.170139,0.7008749283177219,4.2534719999999995,2.1990730000000003,-18.518500000000017,1835.8136111108909
2023-06-07 04:01:00,35.76389,2.228009,0.761908703165354,4.2534719999999995,2.170139,-18.518500000000017,1835.8636111108908
2023-06-07 04:04:00,39.20718,2.1990740000000004,0.6535250496926025,4.282408,2.170139,-17.650400000000047,1835.9136111108908
2023-06-07 04:07:00,39.20718,2.1990740000000004,0.6535250496926025,4.282408,2.170139,-17.071799999999996,1835.9636111108907
2023-06-07 04:10:00,36.14005,2.1122680000000003,0.6874710383915581,4.224537,2.228009,-17.650499999999965,1836.0136111108907
2023-06-07 04:13:00,35.76389,2.1990740000000004,0.7549357801171288,4.224537,2.170139,-17.07170000000002,1836.0636111108906
2023-06-07 04:16:00,39.20718,2.228009,0.6598088529621116,4.311343,2.170139,-17.361099999999965,1836.1136111108906
2023-06-07 04:19:00,37.29745,2.3148149999999994,0.6785659353451299,4.340279,2.1122690000000004,-17.650400000000047,1836.1636111108905
2023-06-07 04:22:00,34.60648,2.1990739999999995,0.7075491466230803,4.369212999999999,2.2858790000000004,-18.518500000000017,1836.2136111108905
2023-06-07 04:25:00,34.20139,2.430555,0.7033642339309072,4.456019,2.1122690000000004,-18.807800000000043,1836.2636111108905
2023-06-07 04:28:00,34.20139,2.459491,0.7095279966312733,4.57176,2.1990740000000004,-17.36110000000002,1836.3136111108904
2023-06-07 04:31:00,32.66782,2.517361,0.6519092788808171,4.629630000000001,2.170139,-17.361000000000047,1836.3636111108904
2023-06-07 04:34:00,31.13426,2.4884269999999997,0.7156799648590082,4.571759999999999,2.1701390000000007,-18.22909999999996,1836.4136111108903
2023-06-07 04:40:00,31.51042,2.6041670000000003,0.7401431479687001,4.456017999999999,1.938657,-19.09729999999996,1836.4136111108903
2023-06-07 04:52:00,30.72917,2.7777770000000004,0.8376317555927101,4.4270830000000005,1.765045999999999,-18.807799999999986,1836.4136111108903
2023-06-07 04:55:00,30.7581,2.6909720000000004,0.8184945479811538,4.4270830000000005,1.851850999999999,-17.071799999999996,1836.4136111108903
2023-06-07 05:07:00,31.13426,2.6620369999999998,0.8643746649287734,4.311343,1.7939809999999996,-17.939800000000048,1836.4136111108903
2023-06-07 05:10:00,31.51042,2.6620369999999998,0.7522964139224013,4.3402780000000005,1.765047,-18.229100000000017,1836.4136111108903
2023-06-07 05:16:00,33.04398,2.6041670000000003,0.7992362456265847,4.311343,1.8229169999999995,-17.36099999999999,1836.4136111108903
2023-06-07 05:19:00,33.82523,2.6620370000000007,0.8120903329350923,4.369213,1.8229169999999995,-19.675999999999988,1836.4636111108903
2023-06-07 05:22:00,32.66782,2.6620369999999998,0.812090332935092,4.398148,1.851852,-18.807800000000043,1836.5136111108902
2023-06-07 05:25:00,32.66782,2.748843,0.884437793289574,4.5428239999999995,1.938657,-18.22919999999999,1836.5636111108902
2023-06-07 05:28:00,31.13426,2.7777780000000005,0.8910975745298932,4.716435000000001,2.083334,-18.518500000000017,1836.6136111108901
2023-06-07 05:31:00,36.5162,2.951389,0.8755579392979875,4.832176,1.9965270000000004,-19.386599999999987,1836.66361111089
2023-06-07 05:34:00,34.57755,2.7777780000000005,0.8910940825654352,4.861112,2.2280089999999992,-18.80789999999999,1836.71361111089
2023-06-07 05:37:00,39.20718,2.459491,0.817031763393147,4.600694,2.2858799999999997,-17.361199999999997,1836.76361111089
2023-06-07 05:40:00,36.89236,2.170139,0.7479433612196739,4.456017999999999,2.430555,-17.36110000000002,1836.81361111089
2023-06-07 05:43:00,37.29745,2.228009,0.7142071457060738,4.484953,2.3726849999999997,-18.229100000000017,1836.86361111089
2023-06-07 05:46:00,38.83102,2.2280099999999994,0.7619089438182335,4.513889,2.430555000000001,-17.93979999999999,1836.9136111108899
2023-06-07 05:49:00,38.83102,2.1990739999999995,0.7075508831857055,4.484953,2.4016200000000003,-18.22919999999999,1836.9636111108898
2023-06-07 05:55:00,36.9213,2.228009,0.6598108870316397,4.456017999999999,2.3148150000000003,-18.229100000000017,1837.0636111108897
2023-06-07 05:58:00,38.80209,2.228009,0.6598108870316397,4.398148,2.256945000000001,-18.518500000000017,1837.1136111108897
2023-06-07 06:01:00,40.36459,2.1122690000000004,0.6345771014216934,4.340278,2.3148150000000003,-16.203700000000026,1837.1636111108896
2023-06-07 06:04:00,40.76968,2.0833330000000005,0.6807426010949476,4.253472,2.2858799999999997,-18.22919999999999,1837.2136111108896
2023-06-07 06:07:00,38.04977,1.9965279999999996,0.7055598136988286,4.195601,2.34375,-17.071799999999996,1837.2636111108895
2023-06-07 06:10:00,37.29745,2.0833330000000005,0.6807426010949476,4.253472,2.2858799999999997,-17.65039999999999,1837.3136111108895
2023-06-07 06:13:00,38.83102,2.170139,0.7479433612196739,4.282408,2.256945000000001,-17.36110000000002,1837.3636111108895
2023-06-07 06:16:00,39.20718,2.1701390000000007,0.7008766530544546,4.3402780000000005,2.2858799999999997,-17.93979999999999,1837.4136111108894
2023-06-07 06:19:00,41.14584,2.0254630000000002,0.7126771483399162,4.166666,2.2858799999999997,-16.492999999999995,1837.4636111108894
2023-06-07 06:22:00,38.04977,1.8807870000000007,0.6768630155735524,4.021990000000001,2.2858799999999997,-17.361199999999997,1837.5136111108893
2023-06-07 06:25:00,41.92709,1.8807869999999998,0.6330680581183629,3.993056,2.2280100000000003,-18.229100000000017,1837.5636111108893
2023-06-07 06:28:00,40.74074,1.9097220000000004,0.6399418762274108,4.079861,2.2858799999999997,-17.361099999999965,1837.6136111108892
2023-06-07 06:31:00,43.46065,1.7071759999999996,0.6330813071190526,3.877314,2.3148150000000003,-18.229100000000017,1837.6636111108892
2023-06-07 06:34:00,40.76968,1.6493059999999993,0.6182729555957998,3.819444,2.3148150000000003,-18.229100000000017,1837.7136111108891
2023-06-07 06:37:00,39.98843,1.7939819999999997,0.6550884329077208,3.9641200000000003,2.3148150000000003,-18.22919999999999,1837.763611110889
2023-06-07 06:40:00,40.36459,2.054398,0.7197711594285148,4.253472,2.343750000000001,-17.361199999999997,1837.813611110889
2023-06-07 06:43:00,38.83102,2.1990739999999995,0.7075508831857055,4.398148,2.3148150000000003,-17.650499999999965,1837.863611110889
2023-06-07 06:46:00,36.5162,2.141203,0.7409323759700295,4.369212,2.372686,-18.22919999999999,1837.913611110889
2023-06-07 06:49:00,36.14005,2.1701390000000007,0.7008766530544546,4.3402780000000005,2.2858799999999997,-18.807900000000018,1837.963611110889
2023-06-07 06:52:00,49.62384,2.372686,0.7964931078547758,4.282408,2.054398000000001,-16.203700000000026,1838.0136111108889
2023-06-07 06:55:00,53.84838,2.1990740000000004,0.7549357801171288,4.137732,2.083334,-15.335699999999974,1838.0636111108888
2023-06-07 06:58:00,56.94444,2.1990740000000004,1.1651575595815407,4.8321760000000005,3.1539399999999995,-14.467600000000004,1838.1136111108888
2023-06-07 07:01:00,70.42824,2.256945,0.9245329042462997,6.307874,4.311339,-12.442199999999985,1838.1636111108887
2023-06-07 07:04:00,61.54514,1.8807870000000007,0.819548246413247,6.076384,4.456016999999999,-11.574099999999987,1838.2136111108887
2023-06-07 07:07:00,52.69097,1.9965269999999995,0.8523425264648241,6.076384,4.340277,-11.574099999999987,1838.2636111108886
2023-06-07 07:10:00,51.93866,2.170139,0.8662271728909009,6.105324,4.166665,-14.178299999999979,1838.3136111108886
2023-06-07 07:13:00,52.69097,2.314814,0.7827202682672405,6.076389000000001,3.906255,-14.756900000000002,1838.3636111108885
2023-06-07 07:16:00,57.69676,2.2569440000000007,0.7208439973845815,5.642364,3.5011599999999996,-15.046400000000006,1838.4136111108885
2023-06-07 07:19:00,62.73148,2.054398,0.7611686686822338,5.150463,3.2696750000000003,-14.467500000000001,1838.4636111108885
2023-06-07 07:22:00,42.30324,1.6203709999999996,0.7439103224476631,5.121528,3.761577,-15.9144,1838.5136111108884
2023-06-07 07:25:00,50.0,2.228009,0.8050004801243554,5.439818,3.3854189999999997,-15.04630000000003,1838.5636111108884
2023-06-07 07:28:00,57.69676,2.170139,0.7008749283177219,5.266207999999999,3.2118089999999997,-14.467600000000004,1838.6136111108883
2023-06-07 07:31:00,45.37037,0.7523140000000001,0.523925053454564,4.4270830000000005,4.021992,-15.914300000000026,1838.6636111108883
2023-06-07 07:34:00,50.75231,0.9837960000000008,0.6909691592265067,4.7453710000000004,4.224536,-15.9144,1838.7136111108882
2023-06-07 07:37:00,46.90393,0.8101849999999997,0.6715845918913392,4.976852,4.716437000000001,-15.335700000000031,1838.7636111108882
2023-06-07 07:40:00,63.10764,1.186343,0.5269671137072913,4.890047000000001,3.877314000000001,-12.152800000000013,1838.8136111108881
2023-06-07 07:43:00,78.125,0.49189799999999995,0.6979757667047477,4.456021000000001,4.918983000000001,-8.101800000000026,1838.863611110888
2023-06-07 07:46:00,73.87153,0.46296300000000024,1.2571895815945173,4.7453710000000004,6.944444000000001,3.761599999999987,1838.913611110888
2023-06-07 07:49:00,58.07292,0.9548610000000002,0.9403223242329591,6.568284000000001,6.539353,-10.705900000000042,1838.963611110888
2023-06-07 07:52:00,61.9213,0.9548610000000002,1.0798383091328032,6.799772000000001,7.060181000000001,-8.680600000000027,1839.013611110888
2023-06-07 07:55:00,68.48958,0.7523150000000003,0.8628851292835238,5.960651,6.192125999999999,-6.944500000000005,1839.063611110888
2023-06-07 07:58:00,72.33796,0.5497689999999995,0.8162380826857231,4.80324,5.410881000000001,-6.365700000000004,1839.1136111108879
2023-06-07 08:01:00,68.86574,0.31828699999999976,0.7172785409213114,4.2534730000000005,5.295141999999999,-5.787099999999953,1839.1636111108878
2023-06-07 08:04:00,91.63773,0.9259259999999996,0.7722349441592689,4.600699,4.311343000000001,7.523199999999974,1839.2136111108878
2023-06-07 08:07:00,81.97338,0.7233790000000004,0.9358525420849577,4.976852000000001,5.439813,10.416699999999992,1839.2636111108877
2023-06-07 08:10:00,82.34954,1.0416669999999995,1.4081264140551424,7.7256979999999995,8.535881,10.70599999999996,1839.3136111108877
2023-06-07 08:13:00,85.4456,1.0127319999999997,1.280359145737754,7.175927999999999,7.754626,11.863499999999988,1839.3636111108876
2023-06-07 08:16:00,80.81597,0.9259259999999996,1.204303149316064,6.9444479999999995,7.5520819999999995,10.127299999999991,1839.4136111108876
2023-06-07 08:19:00,78.50116,0.9259259999999996,1.2043074045986397,6.597218,7.204861999999999,10.127299999999991,1839.4636111108875
2023-06-07 08:22:00,75.40509,0.8969899999999997,1.125075667427069,6.365737,6.857637,7.233799999999974,1839.5136111108875
2023-06-07 08:25:00,76.18634,0.9259259999999996,1.1290739937664427,6.365738,6.799772,10.127299999999991,1839.5636111108875
2023-06-07 08:28:00,75.02894,1.070602,1.1274869481266971,6.568284,6.684031999999999,7.8125,1839.6136111108874
2023-06-07 08:31:00,91.23264,0.868055,1.044877580132456,5.8449040000000005,6.221068999999999,10.416699999999992,1839.6636111108874
2023-06-07 08:34:00,92.7662,0.6365739999999995,1.1692051720400167,5.353006,6.655092000000001,22.85880000000003,1839.7136111108873
2023-06-07 08:37:00,77.34375,1.0127310000000005,1.2168731397419437,6.828699,7.262727999999999,8.1019,1839.7636111108873
2023-06-07 08:40:00,73.87153,1.157407,1.1134457128732789,6.770829000000001,6.684031999999999,5.787000000000035,1839.8136111108872
2023-06-07 08:43:00,73.87153,1.0416659999999993,1.0560679400232715,6.307872999999999,6.336807,5.208300000000008,1839.8636111108872
2023-06-07 08:46:00,75.43403,1.1284719999999995,1.0844930979870977,6.510413,6.423611,4.629700000000014,1839.9136111108871
2023-06-07 08:49:00,76.59144,0.9548609999999993,1.0255011058878292,6.076388,6.221067,6.076300000000003,1839.963611110887
2023-06-07 08:52:00,76.5625,0.9259259999999996,1.0903399411125838,6.134257999999999,6.481482000000001,5.497700000000009,1840.013611110887
2023-06-07 08:55:00,75.02894,0.9837959999999999,1.0819109977174814,6.307868,6.510412,5.497700000000009,1840.063611110887
2023-06-07 08:58:00,76.5625,1.1284720000000004,1.0695584543630174,6.278938,6.163195999999999,5.497700000000009,1840.113611110887
2023-06-07 09:01:00,78.90625,1.0995369999999998,1.0703387115331606,6.250004000000001,6.192127000000001,7.233800000000031,1840.163611110887
2023-06-07 09:04:00,73.46644,1.0127319999999997,1.0695585265471845,6.307874,6.423612,3.761599999999987,1840.2136111108869
2023-06-07 09:07:00,73.11921,1.1284720000000004,1.069558454363018,6.510414,6.394672000000001,1.1573999999999955,1840.2636111108868
2023-06-07 09:10:00,70.8044,1.1284720000000004,1.0544782345479278,6.365744,6.221062000000001,0.8680999999999699,1840.3136111108868
2023-06-07 09:13:00,75.05787,1.1863420000000007,1.0189303296216512,6.365738,6.0474559999999995,1.7360000000000468,1840.3636111108867
2023-06-07 09:16:00,78.53009,1.0995369999999998,0.9948303321914,6.018517999999999,5.815971,3.4722999999999615,1840.4136111108867
2023-06-07 09:19:00,80.43981,1.0416669999999995,1.0985234418700058,6.365738,6.481481,4.340300000000013,1840.4636111108866
2023-06-07 09:22:00,88.16551,1.0127319999999997,1.0695585265471845,6.076393,6.192131000000001,7.8125,1840.5136111108866
2023-06-07 09:25:00,83.91204,0.8680559999999993,1.0704440179325583,6.076388,6.5104120000000005,6.944399999999973,1840.5636111108865
2023-06-07 09:28:00,73.87153,0.7523140000000001,1.0143012421843047,6.018517,6.5972230000000005,3.182800000000043,1840.6136111108865
2023-06-07 09:31:00,77.74884,0.983797,1.0265879382389007,6.192132999999999,6.278936,4.629599999999982,1840.6636111108864
2023-06-07 09:34:00,79.65856,1.1284719999999995,1.0844879618674523,6.307872999999999,6.221061,5.786999999999978,1840.7136111108864
2023-06-07 09:40:00,71.96181,1.0127310000000005,1.0555416274298124,6.336804,6.4236130000000005,2.6041999999999916,1840.8136111108863
2023-06-07 09:43:00,72.71412,1.157407,1.0373687801836053,6.307869,6.076391999999999,3.4722000000000435,1840.8636111108863
2023-06-07 09:46:00,71.55671,1.1284720000000004,0.9925800750905343,6.047454000000001,5.7870420000000005,2.8935000000000173,1840.9136111108862
2023-06-07 09:49:00,73.49537,1.186343,1.0349346851169898,6.250004000000001,5.9606509999999995,2.6041999999999916,1840.9636111108862
2023-06-07 09:52:00,77.74884,1.186343,1.0189307813843873,6.221064,5.902781,4.918999999999983,1841.0136111108861
2023-06-07 09:55:00,75.05787,1.0995369999999998,1.0703438028791086,6.394674,6.336807,4.918999999999983,1841.063611110886
2023-06-07 09:58:00,73.11921,1.1284720000000004,1.0392512289377345,6.423614,6.250001999999999,2.8934999999999604,1841.113611110886
2023-06-07 10:01:00,70.8044,1.1284720000000004,1.0238599080479616,6.336809000000001,6.134257,2.8935000000000173,1841.163611110886
2023-06-07 10:04:00,70.02315,1.157407,0.9897495146561712,6.250004,5.931716999999999,0.867999999999995,1841.213611110886
2023-06-07 10:07:00,72.33796,1.273148,0.9900062954629134,6.336804,5.815975999999999,0.0,1841.263611110886
2023-06-07 10:10:00,67.33218,1.070601,0.9812380769492995,6.336804,6.163193000000001,-3.182799999999986,1841.3136111108859
2023-06-07 10:11:00,72.71412,1.3310180000000003,0.9965133415126066,6.510414,5.902776,0.0,1841.3302777775525
2023-06-07 10:17:00,72.71412,1.1284720000000004,0.9925800750905343,6.365739,6.105326999999999,-0.5787000000000262,1841.4302777775524
2023-06-07 10:20:00,70.8044,1.157407,0.9897495146561712,6.249999000000001,5.931712,-1.7360000000000468,1841.4802777775524
2023-06-07 10:26:00,71.96181,1.2152769999999995,0.965362626443159,6.250004,5.787037,-1.1573999999999955,1841.5802777775523
2023-06-07 10:32:00,73.49537,1.273148,1.007260832052645,6.481483999999999,5.989585999999999,0.5787000000000262,1841.6802777775522
2023-06-07 10:33:00,73.87153,1.2152769999999995,1.0156160836301422,6.394673999999999,6.018517000000001,1.1573999999999955,1841.6969444442188
2023-06-07 10:36:00,70.8044,1.157407,0.9897495146561712,6.336809000000001,6.018522,-0.867999999999995,1841.7469444442188
2023-06-07 10:39:00,74.65278,1.2442130000000002,1.011733948977067,6.365739,5.931716,1.1573999999999955,1841.7969444442188
2023-06-07 10:42:00,71.96181,1.157407,1.005807525528706,6.336804,6.047457,-0.28940000000000055,1841.8469444442187
2023-06-07 10:45:00,73.90046,1.0995369999999998,0.979243964469441,6.221064,5.989587,0.28940000000000055,1841.8969444442187
2023-06-07 10:48:00,73.90046,1.157407,0.9734955557101279,6.134264000000001,5.787037,0.5786999999999694,1841.9469444442186
2023-06-07 10:54:00,72.71412,1.2152769999999995,0.9653685315375781,6.221063999999999,5.758107000000001,-1.1575000000000273,1842.0469444442185
2023-06-07 10:57:00,72.33796,1.1863419999999998,0.9697361092891306,6.1921289999999996,5.787037,0.28940000000000055,1842.0969444442185
2023-06-07 11:00:00,69.64699,1.1863419999999998,0.9697361092891306,6.221063999999999,5.8159719999999995,-0.8680999999999699,1842.1469444442184
2023-06-07 11:03:00,73.49537,1.273148,0.9725026751755108,6.1921289999999996,5.642361,0.2892999999999688,1842.1969444442184
2023-06-07 11:06:00,71.96181,1.157407,0.9234572875157347,5.873844000000001,5.439817,-0.5788000000000011,1842.2469444442183
2023-06-07 11:09:00,72.71412,1.1574080000000002,0.9403621233769103,5.815974000000001,5.410876,-0.8681000000000267,1842.2969444442183
2023-06-07 11:12:00,75.43403,1.186343,0.9697365463700421,5.960644,5.555551,1.4467000000000212,1842.3469444442183
2023-06-07 11:15:00,72.33796,1.1863419999999998,0.9697361092891306,6.307869,5.902777,0.8680999999999699,1842.3969444442182
2023-06-07 11:18:00,75.43403,1.273148,1.007260832052645,6.307869,5.815971,1.7361999999999966,1842.4469444442182
2023-06-07 11:21:00,73.90046,1.070602,0.9657895430229605,6.0763940000000005,5.873842000000001,2.0255000000000223,1842.4969444442181
2023-06-07 11:24:00,72.71412,1.070601,0.9657890762189081,6.105328,5.902777,0.0,1842.546944444218
2023-06-07 11:27:00,68.86574,0.9259250000000003,0.9403193034824372,5.960648000000001,5.9895830000000005,-1.446799999999996,1842.596944444218
2023-06-07 11:30:00,72.71412,1.0995369999999998,0.9313475764457616,5.989588,5.671301000000001,1.1575000000000273,1842.646944444218
2023-06-07 11:33:00,77.74884,1.1863419999999998,0.9697361092891306,6.018523,5.613431,0.5786999999999694,1842.696944444218
2023-06-07 11:36:00,81.59722,1.1284719999999995,1.023865254731964,6.047452999999999,5.844911000000001,2.0254999999999654,1842.746944444218
2023-06-07 11:39:00,81.97338,1.070601,1.0413985205938943,6.134258000000001,6.076387,3.761599999999987,1842.7969444442178
2023-06-07 11:42:00,77.74884,1.070602,1.0116287223042926,6.221064,6.105322,2.8934000000000424,1842.8469444442178
2023-06-07 11:45:00,75.43403,1.0416660000000002,0.9522225515437541,6.047458000000001,5.873842000000001,3.4722000000000435,1842.8969444442178
2023-06-07 11:48:00,78.125,1.1284720000000004,0.9925800750905343,5.931708,5.671296,3.182900000000018,1842.9469444442177
2023-06-07 11:51:00,79.28241,1.0127309999999996,0.9536912495074982,5.931713,5.8159719999999995,3.761599999999987,1842.9969444442177
2023-06-07 11:54:00,73.87153,1.0127310000000005,0.9686834205770046,5.931708,5.844906999999999,2.6041000000000167,1843.0469444442176
2023-06-07 11:57:00,74.65278,1.0416660000000002,0.9675268666782143,5.902778,5.758102,2.8934999999999604,1843.0969444442176
2023-06-07 12:00:00,75.43403,1.1574080000000002,0.9735016526915099,6.221064,5.873846,1.7361000000000217,1843.1469444442175
2023-06-07 12:03:00,71.55671,1.0416670000000003,2.5798490285842166,1.649305,5.787037,1.446799999999996,1843.1969444442175
2023-06-07 12:05:00,75.81019,2.6909720000000004,1.0025810296372697,6.7129639999999995,4.253472,-7.8125,1843.2302777775508
2023-06-07 12:08:00,85.06944,1.4467590000000001,0.9672868198742604,6.278934,5.439814999999999,4.340300000000013,1843.2802777775507
2023-06-07 12:11:00,87.76042,1.1574080000000002,1.02167441282758,6.134264,5.873846,4.918900000000008,1843.3302777775507
2023-06-07 12:14:00,89.69907,1.1574080000000002,1.0682548680430461,6.394674,6.221066,4.3402000000000385,1843.3802777775506
2023-06-07 12:17:00,86.60301,1.0416670000000003,1.0271366122219805,5.960644,5.931716999999999,7.233699999999999,1843.4302777775506
2023-06-07 12:20:00,79.65856,0.9548610000000002,0.9976371085085597,5.844904,5.931712999999999,7.5230999999999995,1843.4802777775506
2023-06-07 12:26:00,70.02315,1.2152779999999996,0.982336115196695,6.163189999999999,5.729162,0.0,1843.5802777775505
2023-06-07 12:29:00,71.93287,1.359954,0.9717236764934635,6.22106,5.526616000000001,0.5786000000000513,1843.6302777775504
2023-06-07 12:31:00,73.49537,1.3310189999999995,0.9601286153357755,6.076389999999999,5.410881000000001,-1.1573999999999955,1843.6636111108837
2023-06-07 12:34:00,74.65278,1.0995369999999998,0.8983726547327233,5.642363,5.266206,1.446799999999996,1843.7136111108837
2023-06-07 12:37:00,78.125,1.070602,0.9183421018291569,5.555558,5.266206,2.0255000000000223,1843.7636111108836
2023-06-07 12:40:00,68.48958,0.8391200000000003,0.8818139488962425,5.353008,5.439817999999999,-1.1574999999999704,1843.8136111108836
2023-06-07 14:58:00,70.02315,1.2442130000000002,0.8882310210024295,5.758099,5.121525999999999,-3.182899999999961,1846.1136111108835
2023-06-07 15:01:00,72.33796,1.2442130000000002,0.8882310210024295,5.642359000000001,5.0057860000000005,-0.8681000000000267,1846.1636111108835
2023-06-07 15:04:00,72.33796,1.2152769999999995,0.9129718997505668,5.555554,5.005787,0.28930000000002565,1846.2136111108834
2023-06-07 15:07:00,69.64699,1.1284720000000004,0.8591803820154659,5.3819490000000005,4.890046999999999,-1.4466999999999643,1846.2636111108834
2023-06-07 15:10:00,66.95602,1.1863419999999998,0.8464810119690815,5.381944,4.774302,-2.6041000000000167,1846.3136111108834
2023-06-07 15:13:00,69.27083,1.2442129999999993,0.9067151558837703,5.58449,4.976857000000001,-4.629600000000039,1846.3636111108833
2023-06-07 15:16:00,66.95602,1.1863419999999998,0.9009756151860654,5.700233999999999,5.1794020000000005,-2.8934999999999604,1846.4136111108833
2023-06-07 15:19:00,66.95602,1.2152769999999995,0.8579938254218277,5.6712940000000005,5.034727,-3.4721999999999866,1846.4636111108832
2023-06-07 15:22:00,67.70833,1.3310189999999995,0.8634875702504168,5.58449,4.774301,-3.761599999999987,1846.5136111108832
2023-06-07 15:25:00,67.33218,1.1863419999999998,0.8084400521106477,5.468754,4.803242,-4.340300000000013,1846.5636111108831
2023-06-07 15:31:00,73.11921,1.3020829999999997,0.9111785915211468,5.6712940000000005,4.976851000000001,-3.182900000000018,1846.663611110883
2023-06-07 15:37:00,79.65856,1.3020839999999998,0.9484585187035496,5.84491,5.208335999999999,0.0,1846.763611110883
2023-06-07 15:40:00,79.6875,1.3020839999999998,0.9666457480006472,5.989579999999999,5.381945999999999,0.0,1846.813611110883
2023-06-07 15:43:00,80.84491,1.3020839999999998,0.9299744065698179,5.78704,5.121525999999999,-0.28940000000000055,1846.8636111108829
2023-06-07 15:46:00,83.53588,1.3310189999999995,0.9414983603023969,5.815969999999999,5.121531,1.4466999999999643,1846.9136111108828
2023-06-07 15:49:00,83.91204,1.1863419999999998,0.9358539894620781,5.758104,5.295141999999999,2.0254999999999654,1846.9636111108828
2023-06-07 15:52:00,78.90625,1.1863419999999998,0.9358539894620781,5.758104,5.295141999999999,0.5788000000000011,1847.0136111108827
2023-06-07 15:55:00,74.65278,1.0416660000000002,0.9052245306613723,5.584489,5.324072999999999,0.2892999999999688,1847.0636111108827
2023-06-07 15:58:00,73.11921,1.0995370000000007,0.8983726547327237,5.4976840000000005,5.121527,0.28940000000000055,1847.1136111108826
2023-06-07 16:01:00,66.95602,1.0995370000000007,0.8815306990693003,5.468754,5.063656999999999,-2.6041000000000167,1847.1636111108826
2023-06-07 16:04:00,69.64699,1.2731480000000008,0.8215264897345039,5.439814000000001,4.6585659999999995,-3.182800000000043,1847.2136111108825
2023-06-07 16:07:00,71.96181,1.273148,0.8807620179228742,5.468749000000001,4.774301,-2.6041999999999916,1847.2636111108825
2023-06-07 16:10:00,69.64699,1.1284720000000004,0.8767071947343507,5.3819490000000005,4.918977,-2.8934999999999604,1847.3136111108824
2023-06-07 16:13:00,66.57986,1.157407,0.7777696267038997,5.295134,4.629627000000001,-5.497700000000009,1847.3636111108824
2023-06-07 16:16:00,67.33218,1.1574080000000002,0.8162379418343909,5.1504639999999995,4.542826,-6.944500000000005,1847.4136111108824
2023-06-07 16:19:00,64.23611,1.070602,0.7995980278106496,5.237264,4.745372000000001,-6.94440000000003,1847.4636111108823
2023-06-07 16:22:00,66.17477,1.2152780000000005,0.8195978490907664,5.353014000000001,4.658566,-6.6551000000000045,1847.5136111108823
2023-06-07 16:25:00,63.85995,1.2152780000000005,0.7795345590840876,5.266204000000001,4.513885999999999,-6.6551000000000045,1847.5636111108822
2023-06-07 16:28:00,65.39352,1.157407,0.8162381969470716,5.063658,4.456022,-6.944500000000005,1847.6136111108822
2023-06-07 16:31:00,65.79861,1.157407,0.8162349415522188,5.092593000000001,4.484952000000001,-6.365700000000004,1847.6636111108821
2023-06-07 16:34:00,68.48958,1.273148,0.8614239330720004,5.353009,4.629631000000001,-4.918999999999983,1847.713611110882
2023-06-07 16:37:00,66.95602,1.1284720000000004,0.8232219700177553,5.324069,4.774307,-4.918900000000008,1847.763611110882
2023-06-07 16:40:00,67.70833,1.2442130000000002,0.8502438448630002,5.353009,4.658566,-4.918900000000008,1847.813611110882
2023-06-07 16:43:00,66.17477,1.157407,0.8162375458689934,5.353009,4.745372000000001,-4.629600000000039,1847.863611110882
2023-06-07 16:46:00,69.64699,1.273148,0.8416925266726005,5.208329000000001,4.456021000000001,-4.629700000000014,1847.913611110882
2023-06-07 16:49:00,71.96181,1.0127319999999997,0.7755813240340196,4.832177,4.3981460000000006,-2.0254999999999654,1847.9636111108819
2023-06-07 16:52:00,69.27083,1.0127309999999996,0.7755839452206031,4.918982000000001,4.484957,-4.918900000000008,1848.0136111108818
2023-06-07 16:55:00,68.48958,1.0416659999999993,0.787636222044129,5.150463,4.6874970000000005,-6.94440000000003,1848.0636111108818
2023-06-07 16:58:00,66.92708,1.070601,0.817385991270031,5.179398000000001,4.716437000000001,-6.365800000000036,1848.1136111108817
2023-06-07 17:01:00,69.27083,1.1284720000000004,0.804737639709581,5.208328,4.629626,-3.761599999999987,1848.1636111108817
2023-06-07 17:04:00,66.55093,1.0416660000000002,0.7876423643668529,5.208328,4.745372000000001,-6.076399999999978,1848.2136111108816
2023-06-07 17:07:00,65.39352,1.0416660000000002,0.7876362220441293,5.179398000000001,4.716432,-4.629600000000039,1848.2636111108816
2023-06-07 17:10:00,67.33218,1.157407,0.8162375458689934,5.208328,4.600691,-5.497700000000009,1848.3136111108815
2023-06-07 17:13:00,66.55093,1.0416670000000003,0.7876378654031657,5.092592,4.629626999999999,-4.918900000000008,1848.3636111108815
2023-06-07 17:16:00,66.17477,1.157407,0.8162375458689923,5.208329000000001,4.600692,-4.918999999999983,1848.4136111108814
2023-06-07 17:19:00,63.0787,1.1863419999999998,0.8084400521106477,5.324074,4.658562000000001,-6.365700000000004,1848.4636111108814
2023-06-07 17:22:00,60.76389,1.1284719999999995,0.8232219700177549,5.353003999999999,4.803242000000001,-7.523199999999974,1848.5136111108814
2023-06-07 17:25:00,63.10764,1.157407,0.7972033624323528,5.353009,4.716432,-8.680499999999995,1848.5636111108813
2023-06-07 17:28:00,63.85995,1.1863419999999998,0.7687543947662949,5.324069,4.600697,-8.101800000000026,1848.6136111108813
2023-06-07 17:31:00,61.54514,1.1863419999999998,0.7687487794080027,5.179397,4.456017000000001,-9.259299999999996,1848.6636111108812
2023-06-07 17:34:00,61.9213,1.2442130000000002,0.8106980049864375,5.2372689999999995,4.484956,-9.548599999999965,1848.7136111108812
2023-06-07 17:37:00,58.85417,1.157407,0.7375209247717615,5.208329000000001,4.484952000000001,-8.680499999999995,1848.7636111108811
2023-06-07 17:40:00,44.99421,0.9837959999999999,0.5674610444810866,5.092593,4.398148,-15.335700000000031,1848.813611110881
2023-06-07 17:43:00,46.15162,1.157407,0.626170882885567,5.005787,4.137732000000001,-15.335700000000031,1848.863611110881
2023-06-07 17:46:00,50.0,1.273148,0.6381576180098876,5.034722,4.021991000000001,-14.178299999999979,1848.913611110881
2023-06-07 17:49:00,45.74653,1.1863419999999998,0.6106259937908267,4.947917,4.021987000000001,-16.20369999999997,1848.963611110881
2023-06-07 17:52:00,45.74653,1.1284719999999995,0.6165595949735209,4.80324,3.9641210000000004,-14.178200000000004,1849.013611110881
2023-06-07 17:55:00,43.43171,1.1284720000000004,0.5919905057573014,4.6296289999999996,3.7615739999999995,-17.361099999999965,1849.0636111108809
2023-06-07 18:01:00,42.6794,1.0416659999999993,0.5386598029875256,4.282406999999999,3.4722220000000004,-17.071799999999996,1849.1636111108808
2023-06-07 18:07:00,78.50116,1.2152770000000004,0.6452084568622646,4.340277,3.414353,-8.680600000000027,1849.2636111108807
2023-06-07 18:10:00,78.125,1.157407,0.6729265161784105,4.2534730000000005,3.4432869999999998,-4.340300000000013,1849.3136111108806
2023-06-07 18:13:00,66.55093,0.9548610000000002,0.6605737626681986,4.195601,3.6747679999999994,-7.233800000000031,1849.3636111108806
2023-06-07 18:16:00,63.4838,1.0995370000000007,0.6743953434420663,4.3402780000000005,3.616899,-9.837999999999965,1849.4136111108805
2023-06-07 18:19:00,63.0787,1.1284720000000004,0.7060797087979087,4.629629,3.906251,-11.284699999999987,1849.4636111108805
2023-06-07 18:22:00,58.85417,1.0995369999999998,0.715960509653718,4.6296289999999996,3.9641210000000004,-8.680600000000027,1849.5136111108804
2023-06-07 18:25:00,65.79861,1.4467590000000001,0.7191398697229628,4.890046,3.73264,-8.680499999999995,1849.5636111108804
2023-06-07 18:28:00,64.26505,1.3020829999999997,0.7224203593580596,4.774305,3.819445,-9.548699999999997,1849.6136111108804
2023-06-07 18:31:00,63.0787,1.3020839999999998,0.67332559618612,4.658565,3.6458329999999997,-9.837900000000047,1849.6636111108803
2023-06-07 18:34:00,66.95602,1.3888889999999998,0.6741283148281456,4.600695,3.4722230000000005,-7.233799999999974,1849.7136111108803
2023-06-07 18:37:00,62.70255,1.186343,0.6597791680475851,4.340279,3.4722220000000004,-10.127299999999991,1849.7636111108802
2023-06-07 18:40:00,61.54514,1.2442130000000002,0.7028101392595285,4.484954,3.5879630000000002,-8.101799999999969,1849.8136111108802
2023-06-07 18:43:00,63.85995,1.359954,0.7172778901075253,4.571759,3.530092,-8.680499999999995,1849.8636111108801
2023-06-07 18:46:00,73.11921,0.8101850000000006,0.584425662198833,3.8483790000000004,3.4432859999999996,-7.233799999999974,1849.91361111088
2023-06-07 18:49:00,75.05787,0.6655100000000003,0.6361363222120548,3.732640000000001,3.6747680000000003,-6.654999999999973,1849.96361111088
2023-06-07 18:52:00,66.92708,0.7233799999999997,0.6638296978137451,4.050926,3.9351850000000006,-6.655199999999979,1850.01361111088
2023-06-07 18:55:00,70.8044,0.9548610000000002,0.6605731006677339,4.137731,3.616897,-6.65500000000003,1850.06361111088
2023-06-07 18:58:00,68.48958,0.8969909999999999,0.656229153517315,4.108796,3.6747689999999995,-4.918999999999983,1850.11361111088
2023-06-07 19:01:00,58.07292,0.78125,0.6422679237844088,4.050926,3.7905100000000003,-10.416699999999992,1850.1636111108799
2023-06-07 19:04:00,55.7581,0.8969899999999997,0.6187947629459906,4.166667,3.6747690000000004,-10.995399999999961,1850.2136111108798
2023-06-07 19:07:00,62.70255,1.157407,0.626170882885567,4.2534719999999995,3.3854170000000003,-10.416699999999992,1850.2636111108798
2023-06-07 19:10:00,66.17477,1.0995369999999998,0.6526670109838539,4.282408,3.530093000000001,-9.548599999999965,1850.3136111108797
2023-06-07 19:13:00,56.53935,1.2152780000000005,0.6929138848148603,4.427084,3.5590279999999996,-11.863400000000013,1850.3636111108797
2023-06-07 19:16:00,61.54514,1.5046300000000006,0.6801743571828792,4.774306,3.5011579999999993,-10.706000000000017,1850.4136111108796
2023-06-07 19:19:00,61.14005,1.3599539999999992,0.6918002210639786,4.890045999999999,3.8194440000000007,-9.259299999999996,1850.4636111108796
2023-06-07 19:22:00,55.38194,1.4178239999999995,0.654579437293254,4.832176,3.645834,-10.127300000000048,1850.5136111108795
2023-06-07 19:25:00,60.76389,1.3020829999999997,0.6472244061235567,4.398148,3.3564809999999996,-12.731499999999983,1850.5636111108795
2023-06-07 19:28:00,71.58565,1.5046289999999996,0.6801730288967537,4.398148,3.125000000000001,-10.995400000000018,1850.6136111108794
2023-06-07 19:31:00,67.70833,1.3888889999999998,0.70096140685781,4.62963,3.530093000000001,-9.837999999999994,1850.6636111108794
2023-06-07 19:34:00,62.70255,1.3599539999999992,0.717277890107525,4.745371,3.703704,-8.680599999999998,1850.7136111108794
2023-06-07 19:37:00,56.91551,1.4178240000000004,0.7100729308054313,4.861111,3.7326379999999997,-8.680499999999995,1850.7636111108793
2023-06-07 19:40:00,54.60069,1.5625,0.8079907472799359,5.092592,3.8773149999999994,-10.706099999999992,1850.8136111108793
2023-06-07 19:43:00,60.38773,1.4756939999999998,0.6716836747716756,4.947916,3.703704,-13.599499999999978,1850.8636111108792
2023-06-07 19:46:00,52.69097,1.070602,0.6201996455373179,4.4270830000000005,3.6747680000000003,-9.837999999999965,1850.9136111108792
2023-06-07 19:49:00,63.85995,1.649305,0.6554878424753167,4.658565,3.1828700000000003,-10.416699999999992,1850.9636111108791
2023-06-07 19:52:00,60.38773,1.649305,0.6554878424753167,4.7453710000000004,3.2696760000000005,-10.416699999999992,1851.013611110879
2023-06-07 19:55:00,61.54514,1.4467589999999992,0.6918268129290106,4.57176,3.3854170000000003,-12.152800000000013,1851.063611110879
2023-06-07 19:58:00,68.48958,0.34722200000000036,0.3614970323063849,3.1828710000000004,3.211805,-9.548600000000022,1851.113611110879
2023-06-07 20:01:00,98.20602,0.17361100000000018,0.4930809955465135,1.186343,2.0833329999999997,20.543999999999983,1851.163611110879
2023-06-07 20:04:00,98.20602,0.2893509999999999,0.6546359215299348,1.649305,2.6041670000000003,21.701400000000007,1851.213611110879
2023-06-07 20:07:00,94.70486,0.17361100000000018,0.6399367073991857,1.765046,3.1828700000000003,30.381999999999977,1851.2636111108789
2023-06-07 20:10:00,98.17708,0.23148199999999974,0.7385520440715279,1.5625010000000001,3.038194,28.93520000000001,1851.3136111108788
2023-06-07 20:13:00,91.63773,0.2025459999999999,0.7993260716736704,1.7361110000000002,3.5879629999999993,33.275499999999994,1851.3636111108788
2023-06-07 20:16:00,76.59144,0.2025459999999999,0.8521660352473749,1.7939810000000005,3.8483790000000004,15.914299999999997,1851.4136111108787
2023-06-07 20:19:00,58.85417,0.17361100000000018,0.5016330027178946,2.835649,3.7615740000000004,-11.574099999999987,1851.4636111108787
2023-06-07 20:22:00,64.23611,0.3761570000000001,0.4950022804800762,2.9513879999999997,3.211806,-10.995400000000018,1851.5136111108786
2023-06-07 20:25:00,61.16898,0.4050929999999999,0.5245727016257999,2.8067140000000004,3.0671300000000006,-7.233799999999974,1851.5636111108786
2023-06-07 20:28:00,55.38194,0.5497690000000004,0.4737553812764631,3.0092600000000003,2.8645829999999997,-10.127299999999991,1851.6136111108785
2023-06-07 20:31:00,51.53356,0.5787039999999992,0.48674963622528644,3.124999999999999,2.9513879999999997,-11.574000000000012,1851.6636111108785
2023-06-07 20:34:00,50.75231,0.6655090000000001,0.5245727016258005,3.2986109999999993,3.038195,-13.599500000000035,1851.7136111108784
2023-06-07 20:37:00,53.06713,0.6365740000000004,0.44038352140859605,3.211805,2.864584,-13.888800000000003,1851.7636111108784
2023-06-07 20:39:00,60.76389,0.46296300000000024,0.36938361214681104,2.7777780000000005,2.6041669999999995,-13.599500000000035,1851.7969444442117
2023-06-07 20:45:00,56.53935,0.49189799999999995,0.4623605635068421,2.7777779999999996,2.719908,-10.995400000000018,1851.8969444442116
2023-06-07 20:48:00,49.21875,0.78125,0.4952420485121162,3.1539349999999997,2.662038,-13.020899999999983,1851.9469444442116
2023-06-07 20:50:00,48.81366,0.8391200000000003,0.49458890700076574,3.298611,2.719906999999999,-11.574000000000012,1851.9802777775449
2023-06-07 20:53:00,48.84259,0.8969909999999999,0.5370676922323879,3.443288,2.835648,-14.178200000000004,1852.0302777775448
2023-06-07 20:56:00,47.68518,0.9837959999999999,0.5442485464488683,3.5590280000000005,2.835648,-16.20369999999997,1852.0802777775448
