Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-07 20:59:00,51.90972,1.1284720000000004,0.5390659880088584,3.530092,2.6041659999999993,-14.756999999999948,1852.1302777775447
2023-06-07 21:02:00,52.28588,1.1574080000000002,0.5185739238388412,3.3564819999999997,2.3726839999999996,-15.04630000000003,1852.1802777775447
2023-06-07 21:05:00,53.06713,1.157407,0.518575727629425,3.5300920000000007,2.546297000000001,-11.863399999999956,1852.2302777775446
2023-06-07 21:08:00,45.74653,1.070602,0.5213542213925652,3.5300920000000007,2.6620369999999998,-16.49309999999997,1852.2802777775446
2023-06-07 21:11:00,49.59491,1.2442130000000002,0.5436083245757348,3.703704000000001,2.633102,-14.46769999999998,1852.3302777775446
2023-06-07 21:14:00,51.15741,1.2152780000000005,0.5652172697669038,3.7615740000000004,2.748842,-14.178200000000004,1852.3802777775445
2023-06-07 21:17:00,49.21875,1.1863419999999998,0.5269689426284475,3.616897,2.6041670000000003,-15.9144,1852.4302777775445
2023-06-07 21:20:00,51.12847,1.3020829999999997,0.6198423832093262,3.6458319999999995,2.5752309999999996,-15.625,1852.4802777775444
2023-06-07 21:23:00,48.06134,1.1284720000000004,0.5390659880088584,3.6458329999999997,2.719906999999999,-14.757000000000005,1852.5302777775444
2023-06-07 21:26:00,36.89236,2.0254630000000002,0.7126741730442793,3.703704,1.8229159999999993,-17.361099999999965,1852.5802777775443
2023-06-07 21:29:00,37.29745,2.1990739999999995,0.6535290894789991,3.6458319999999995,1.5335650000000003,-15.625,1852.6302777775443
2023-06-07 21:32:00,35.73495,2.228009,0.7142071457060738,3.6747679999999994,1.5624999999999991,-15.046199999999999,1852.6802777775442
2023-06-07 21:35:00,35.73495,2.228009,0.7142071457060738,3.616898,1.5046299999999997,-17.939700000000016,1852.7302777775442
2023-06-07 21:38:00,34.98264,2.256945,0.6660769335406052,3.7615749999999997,1.5914349999999997,-17.650400000000047,1852.7802777775441
2023-06-07 21:41:00,37.29745,2.3726849999999997,0.6909943750895711,3.819445,1.5335650000000003,-16.492999999999995,1852.830277777544
2023-06-07 21:44:00,36.14005,2.1990740000000004,0.6535270695920199,3.6458329999999997,1.5335650000000003,-15.335699999999974,1852.880277777544
2023-06-07 21:47:00,38.83102,1.9386580000000002,0.6912564532483454,3.3854169999999995,1.5914349999999997,-15.9144,1852.930277777544
2023-06-07 21:50:00,39.20718,1.8807869999999998,0.6768601473356896,3.327547,1.5914349999999997,-16.782399999999996,1852.980277777544
2023-06-07 21:53:00,41.14584,1.8807869999999998,0.6768630155735522,3.4432869999999998,1.7071769999999997,-15.625,1853.030277777544
2023-06-07 21:56:00,41.14584,1.7071769999999997,0.6330801942577845,3.5590279999999996,1.9965270000000004,-17.071799999999996,1853.0802777775439
2023-06-07 21:59:00,42.6794,1.8229169999999995,0.6192516460835165,3.501158,1.7939809999999996,-16.49309999999997,1853.1302777775438
2023-06-07 22:02:00,44.61805,1.765047,0.6053455221138069,3.4432869999999998,1.7939809999999996,-15.335699999999974,1853.1802777775438
2023-06-07 22:05:00,45.77546,1.6782409999999999,0.625691273160903,3.3564809999999996,1.8229169999999995,-16.20369999999997,1853.2302777775437
2023-06-07 22:08:00,42.6794,1.6493060000000002,0.5306624668713001,3.4432869999999998,1.8807859999999996,-17.650500000000022,1853.2802777775437
2023-06-07 22:11:00,40.76968,1.5914359999999999,0.603348685791376,3.501157,2.054398,-16.20369999999997,1853.3302777775436
2023-06-07 22:14:00,46.90393,1.7361110000000002,0.6404409598790246,3.7037050000000002,2.1122689999999995,-14.467600000000004,1853.3802777775436
2023-06-07 22:17:00,44.99421,1.5914359999999999,0.6033460415438465,3.73264,2.2858789999999996,-15.3356,1853.4302777775436
2023-06-07 22:20:00,45.74653,1.765046,0.605345280961075,3.645834,1.9965289999999998,-15.3356,1853.4802777775435
2023-06-07 22:23:00,44.99421,1.7939820000000006,0.655088432907721,3.7326390000000007,2.083334,-16.203700000000026,1853.5302777775435
2023-06-07 22:26:00,43.43171,1.880788,0.5832647406410569,3.8773150000000003,2.0833329999999997,-16.20369999999997,1853.5802777775434
2023-06-07 22:29:00,41.89815,2.0254629999999993,0.6154726873826544,3.993055,2.054398,-15.3356,1853.6302777775434
2023-06-07 22:32:00,40.36459,2.1122690000000004,0.7339001143064161,4.253472,2.2858799999999997,-17.939899999999966,1853.6802777775433
2023-06-07 22:35:00,42.30324,2.228009,0.7619071429170224,4.456019,2.3726849999999997,-17.36110000000002,1853.7302777775433
2023-06-07 22:38:00,44.61805,2.1701390000000007,0.7008766530544546,4.4270830000000005,2.3726849999999997,-16.782399999999996,1853.7802777775432
2023-06-07 22:41:00,44.61805,2.083334,0.7268454981919882,4.282408,2.343750000000001,-15.625,1853.8302777775432
2023-06-07 22:44:00,40.76968,1.938657,0.6912562053199084,4.311342,2.517361,-15.914299999999969,1853.8802777775431
2023-06-07 22:47:00,39.61227,1.9965279999999996,0.6604329851518725,4.311343,2.430555000000001,-16.2038,1853.930277777543
2023-06-07 22:50:00,45.77546,2.054398,0.7197711594285148,4.224537,2.3148150000000003,-15.625,1853.980277777543
2023-06-07 22:53:00,46.15162,1.9386579999999993,0.6467941499736727,4.137732,2.3148150000000003,-16.782399999999996,1854.030277777543
2023-06-07 22:56:00,42.6794,1.9386579999999993,0.6467925220039217,4.079862,2.256944,-15.914300000000026,1854.080277777543
2023-06-07 22:59:00,42.30324,2.0254630000000002,0.7126741730442793,4.311343,2.430554999999999,-17.361099999999965,1854.130277777543
2023-06-07 23:02:00,46.15162,2.141203,0.7409323759700295,4.484953000000001,2.4884270000000006,-14.757000000000005,1854.1802777775429
2023-06-07 23:05:00,43.95255,2.054399,0.7197699060961547,4.427084000000001,2.51736,-16.492999999999995,1854.2302777775428
2023-06-07 23:11:00,41.92709,2.054398,0.6218564778059078,4.456018,2.4884250000000003,-14.75690000000003,1854.3302777775427
2023-06-07 23:14:00,46.52778,2.1122679999999994,0.7338983518331275,4.427083,2.4594910000000008,-16.49309999999997,1854.3802777775427
2023-06-07 23:17:00,45.37037,2.0254629999999993,0.6672222644059586,4.340278,2.430555000000001,-14.756899999999973,1854.4302777775426
2023-06-07 23:20:00,46.15162,2.1122679999999994,0.7338968327533022,4.340278,2.3726849999999997,-15.9144,1854.4802777775426
2023-06-07 23:23:00,45.37037,2.054398,0.7197726576050975,4.456018,2.546297,-15.3356,1854.5302777775426
2023-06-07 23:26:00,42.6794,2.0254629999999993,0.7126771483399161,4.513888,2.633102,-14.757000000000005,1854.5802777775425
2023-06-07 23:29:00,46.15162,2.1122679999999994,0.7338998709077047,4.456018,2.4884270000000006,-15.625,1854.6302777775425
2023-06-07 23:32:00,41.14584,1.9675919999999998,0.6536246131776058,4.456018,2.6041670000000003,-17.361199999999997,1854.6802777775424
2023-06-07 23:35:00,41.89815,2.054398,0.7197726576050975,4.456018,2.546297,-16.203700000000026,1854.7302777775424
2023-06-07 23:38:00,43.8368,1.9965279999999996,0.7055568595787608,4.57176,2.719907,-13.599499999999978,1854.7802777775423
2023-06-07 23:41:00,39.20718,1.8807869999999998,0.6768601473356896,4.542824,2.806712,-15.914299999999969,1854.8302777775423
2023-06-07 23:44:00,42.6794,2.0833329999999997,0.7268467627275009,4.484953,2.546297,-18.22919999999999,1854.8802777775422
2023-06-07 23:47:00,43.43171,2.0833329999999997,0.6807392232654093,4.57176,2.604166,-16.782500000000027,1854.9302777775422
2023-06-07 23:50:00,43.8368,1.9965279999999996,0.6090688199209462,4.456017999999999,2.546296000000001,-15.3356,1854.9802777775421
2023-06-07 23:53:00,40.76968,2.0254630000000002,0.6672222644059588,4.311343,2.4016200000000003,-16.492999999999995,1855.030277777542
2023-06-07 23:56:00,40.36459,1.9097229999999996,0.6840709747619746,4.195601999999999,2.430555,-16.782399999999996,1855.080277777542
2023-06-07 23:59:00,42.6794,2.0833329999999997,0.7268437454170161,4.3402780000000005,2.4016200000000003,-16.493100000000027,1855.130277777542
2023-06-08 00:02:00,40.76968,2.083334,0.7268439895337833,4.427084000000001,2.4884250000000003,-18.22909999999996,1855.180277777542
2023-06-08 00:05:00,39.20718,2.1990739999999995,0.7549342300849237,4.542824,2.4884250000000003,-17.361099999999965,1855.230277777542
2023-06-08 00:08:00,38.83102,2.1990749999999997,0.7549375714649215,4.658565,2.6041670000000003,-16.2038,1855.2802777775419
2023-06-08 00:11:00,42.30324,2.34375,0.7406589405194121,4.658565,2.430556,-16.20369999999997,1855.3302777775418
2023-06-08 00:14:00,40.36459,2.2280099999999994,0.7142056271082974,4.542825,2.430555000000001,-16.782399999999996,1855.3802777775418
2023-06-08 00:17:00,38.04977,2.256945,0.768862716498561,4.484954,2.3726850000000006,-18.229100000000017,1855.4302777775417
2023-06-08 00:20:00,37.29745,2.141204,0.6941841283645545,4.4270830000000005,2.4016200000000003,-17.650500000000022,1855.4802777775417
2023-06-08 00:23:00,42.30324,2.0833329999999997,0.7268437454170161,4.3402780000000005,2.4016200000000003,-16.78230000000002,1855.5302777775416
2023-06-08 00:26:00,43.8368,1.851852,0.576762552675321,4.253472,2.4884250000000003,-14.178200000000004,1855.5802777775416
2023-06-08 00:29:00,39.61227,1.7939819999999997,0.655085630395819,4.137732000000001,2.4884250000000003,-18.229100000000017,1855.6302777775416
2023-06-08 00:32:00,45.77546,1.8229160000000002,0.6623686025766192,4.0509260000000005,2.3726849999999997,-15.914300000000026,1855.6802777775415
2023-06-08 00:35:00,46.90393,1.5914350000000006,0.563019501779413,3.8773150000000003,2.4016200000000003,-15.046299999999974,1855.7302777775415
2023-06-08 00:38:00,48.09028,1.4467590000000001,0.5654891593832311,3.6747679999999994,2.3726849999999997,-17.361099999999965,1855.7802777775414
2023-06-08 00:41:00,46.15162,1.4467599999999994,0.5654894239275795,3.732639,2.430555000000001,-16.203700000000026,1855.8302777775414
2023-06-08 00:44:00,45.37037,1.5625,0.5958410052409338,3.993055000000001,2.5752320000000006,-15.9144,1855.8802777775413
2023-06-08 00:47:00,46.93287,1.6782409999999999,0.625691273160903,4.079861,2.546297,-16.203700000000026,1855.9302777775413
2023-06-08 00:50:00,44.58912,1.6203709999999996,0.610822998603015,3.9641209999999996,2.4884249999999994,-16.782399999999996,1855.9802777775412
2023-06-08 00:53:00,45.74653,1.649305,0.6182700085072064,3.8773150000000003,2.3726849999999997,-16.492999999999995,1856.0302777775412
2023-06-08 00:56:00,48.09028,1.5914349999999997,0.6033457826169418,3.8483800000000006,2.4016200000000003,-17.07170000000002,1856.0802777775411
2023-06-08 00:59:00,46.15162,1.5914359999999999,0.6033460415438465,3.906251,2.4594899999999997,-17.361000000000047,1856.130277777541
2023-06-08 01:02:00,42.6794,1.7071769999999997,0.591339227716435,4.079862,2.4884249999999994,-15.625,1856.180277777541
2023-06-08 01:05:00,39.98843,1.765047,0.6477780023488737,4.166667,2.546296000000001,-15.335699999999974,1856.230277777541
2023-06-08 01:08:00,43.8368,1.8807870000000007,0.6768615814570614,4.311342,2.5752309999999996,-14.467600000000004,1856.280277777541
2023-06-08 01:11:00,42.6794,1.9097229999999996,0.5897429420611094,4.311343,2.4884250000000003,-17.36110000000002,1856.330277777541
2023-06-08 01:14:00,42.6794,1.9386579999999993,0.6467941499736727,4.224537,2.4016200000000003,-16.49309999999997,1856.3802777775409
2023-06-08 01:17:00,39.98843,1.967593,0.6536248488843355,4.195602,2.34375,-16.492999999999995,1856.4302777775408
2023-06-08 01:20:00,40.76968,2.0254630000000002,0.7126741730442793,4.311343,2.430554999999999,-15.9144,1856.4802777775408
2023-06-08 01:23:00,43.46065,2.0833329999999997,0.6807426010949473,4.4270830000000005,2.4594910000000008,-17.650400000000047,1856.5302777775407
2023-06-08 01:26:00,43.46065,1.9965279999999996,0.7055598136988286,4.4270830000000005,2.5752320000000006,-17.361099999999965,1856.5802777775407
2023-06-08 01:29:00,38.04977,1.9675919999999998,0.6984199705816501,4.456018,2.633103,-17.071799999999996,1856.6302777775406
2023-06-08 01:32:00,38.0787,2.054398,0.67399312185539,4.484953000000001,2.546296000000001,-17.361199999999997,1856.6802777775406
2023-06-08 01:35:00,44.58912,2.228009,0.6598088529621116,4.484954,2.34375,-17.650400000000047,1856.7302777775406
2023-06-08 01:38:00,41.89815,2.1122690000000004,0.6345771014216934,4.398148,2.3726850000000006,-15.04630000000003,1856.7802777775405
2023-06-08 01:41:00,39.98843,2.1122690000000004,0.7338985952314796,4.3402780000000005,2.3726850000000006,-16.782500000000027,1856.8302777775405
2023-06-08 01:47:00,41.89815,2.1701390000000007,0.6472250238139633,4.542824,2.4594899999999997,-17.361000000000047,1856.9302777775404
2023-06-08 01:53:00,40.76968,2.1701380000000006,0.7008781468059996,4.513888,2.459492,-16.782399999999996,1857.0302777775403
2023-06-08 01:56:00,43.46065,2.0833330000000005,0.6807426010949476,4.484953000000001,2.517361,-15.3356,1857.0802777775402
2023-06-08 01:59:00,44.61805,2.0254629999999993,0.6154726873826579,4.282406999999999,2.343750000000001,-17.93979999999999,1857.1302777775402
2023-06-08 02:02:00,41.14584,2.0254630000000002,0.6154726873826581,4.311342,2.3726850000000006,-17.650499999999965,1857.1802777775401
2023-06-08 02:05:00,39.61227,2.1122690000000004,0.6874729715684733,4.369213,2.3726849999999997,-18.80789999999996,1857.23027777754
2023-06-08 02:08:00,42.30324,2.1122690000000004,0.7338970761512952,4.427084000000001,2.4594899999999997,-16.203700000000026,1857.28027777754
2023-06-08 02:11:00,42.30324,2.083334,0.7268454981919882,4.484954,2.546296000000001,-16.49309999999997,1857.33027777754
2023-06-08 02:14:00,39.61227,2.054398,0.7197711594285148,4.456018,2.546296000000001,-18.22919999999999,1857.38027777754
2023-06-08 02:17:00,42.30324,2.1990740000000004,0.7549357801171288,4.484954,2.430556,-19.097199999999987,1857.43027777754
2023-06-08 02:20:00,43.08449,2.083334,0.6282246369954693,4.427084000000001,2.430555000000001,-15.9144,1857.4802777775399
2023-06-08 02:23:00,40.36459,2.141204,0.7409310892195006,4.3402780000000005,2.343750000000001,-18.518500000000017,1857.5302777775398
2023-06-08 02:26:00,39.20718,2.170139,0.6472270294780081,4.427083,2.343750000000001,-16.203700000000026,1857.5802777775398
2023-06-08 02:29:00,40.74074,2.256944,0.8521660352473749,4.513889000000001,2.4594910000000008,-19.097199999999987,1857.6302777775397
2023-06-08 02:32:00,40.36459,2.141204,0.694185841210616,4.600694,2.5752320000000006,-17.939899999999966,1857.6802777775397
2023-06-08 02:35:00,39.20718,1.9965270000000004,0.6090666794790232,4.456018,2.546296,-18.518500000000017,1857.7302777775396
2023-06-08 02:38:00,43.46065,2.054398,0.6739914450059513,4.369213,2.430554999999999,-16.782399999999996,1857.7802777775396
2023-06-08 02:41:00,43.8368,2.0254630000000002,0.6672222644059588,4.311343,2.4016200000000003,-18.518599999999992,1857.8302777775395
2023-06-08 02:44:00,41.92709,1.9097229999999996,0.6399421134090985,4.195602,2.4016200000000003,-17.361099999999965,1857.8802777775395
2023-06-08 02:47:00,41.14584,1.880788,0.6768618310213553,4.108797,2.3726850000000006,-17.650499999999965,1857.9302777775395
2023-06-08 02:50:00,39.20718,1.880788,0.6768618310213553,4.311343,2.5752310000000005,-17.071799999999996,1857.9802777775394
2023-06-08 02:53:00,39.61227,2.0254630000000002,0.7126771483399162,4.398148,2.5173619999999994,-16.203700000000026,1858.0302777775394
2023-06-08 02:56:00,43.86574,2.054398,0.67399312185539,4.3402780000000005,2.4016210000000004,-17.361099999999965,1858.0802777775393
2023-06-08 02:59:00,41.89815,1.9386579999999993,0.5962052599470437,4.195601999999999,2.343750000000001,-18.51849999999996,1858.1302777775393
2023-06-08 03:02:00,41.14584,1.9965279999999996,0.6604329851518725,4.050926,2.1701380000000006,-17.361199999999997,1858.1802777775392
2023-06-08 03:05:00,39.98843,2.054398,0.7197696612467748,4.166667,2.256944,-16.782500000000027,1858.2302777775392
2023-06-08 03:08:00,39.61227,2.0833330000000005,0.7268467627275012,4.2245360000000005,2.2858799999999997,-17.939899999999966,1858.2802777775391
2023-06-08 03:11:00,39.20718,2.1122690000000004,0.7338970761512952,4.398149,2.430554999999999,-17.07170000000002,1858.330277777539
2023-06-08 03:14:00,41.14584,2.141204,0.7409310892195006,4.600694,2.604166,-18.51849999999996,1858.380277777539
2023-06-08 03:17:00,41.14584,2.256944,0.7208457574318926,4.658564,2.517361,-19.097199999999987,1858.430277777539
2023-06-08 03:20:00,43.46065,2.2858790000000004,0.7274687971901794,4.6296289999999996,2.459492,-17.071799999999996,1858.480277777539
2023-06-08 03:23:00,41.89815,2.1990740000000004,0.7075508831857056,4.600694000000001,2.517361,-17.361099999999965,1858.530277777539
2023-06-08 03:26:00,40.36459,2.170139,0.7479449009804755,4.600694000000001,2.5752320000000006,-16.20369999999997,1858.5802777775389
2023-06-08 03:29:00,40.79861,2.1701390000000007,0.5828025236929104,4.571759000000001,2.4594899999999997,-16.782500000000027,1858.6302777775388
2023-06-08 03:32:00,41.14584,2.170139,0.7008783777835084,4.5428239999999995,2.4884270000000006,-18.518599999999992,1858.6802777775388
2023-06-08 03:35:00,39.98843,2.054398,0.7197696612467748,4.600694000000001,2.6909710000000002,-17.071799999999996,1858.7302777775387
2023-06-08 03:38:00,42.30324,2.141203,0.7409293170777539,4.600695,2.6041669999999995,-18.807900000000018,1858.7802777775387
2023-06-08 03:41:00,45.77546,2.054398,0.6218584258490877,4.456019,2.4884269999999997,-16.78249999999997,1858.8302777775386
2023-06-08 03:44:00,43.8368,1.880788,0.6768603968996084,4.2534730000000005,2.51736,-18.51849999999996,1858.8802777775386
2023-06-08 03:47:00,41.14584,1.9965279999999996,0.7055568595787608,4.3402780000000005,2.4884250000000003,-16.782399999999996,1858.9302777775385
2023-06-08 03:50:00,40.74074,1.9965279999999996,0.7055598136988286,4.4270830000000005,2.5752320000000006,-17.36110000000002,1858.9802777775385
2023-06-08 03:53:00,43.8368,2.0833329999999997,0.6807392232654093,4.57176,2.604166,-17.939900000000023,1859.0302777775385
2023-06-08 03:56:00,39.20718,1.9965279999999996,0.6604313326056229,4.600695,2.719906,-18.807900000000018,1859.0802777775384
2023-06-08 03:59:00,38.83102,2.0833330000000005,0.628226379774374,4.600694000000001,2.6041669999999995,-16.782399999999996,1859.1302777775384
2023-06-08 04:02:00,43.46065,2.1701390000000007,0.6472270294780047,4.687500000000001,2.6041669999999995,-17.071799999999996,1859.1802777775383
2023-06-08 04:05:00,41.89815,2.1701390000000007,0.7008766530544546,4.571759000000001,2.517361,-17.36110000000002,1859.2302777775383
2023-06-08 04:08:00,41.14584,2.1122690000000004,0.7338985952314796,4.542824,2.5752310000000005,-15.914299999999969,1859.2802777775382
2023-06-08 04:11:00,39.98843,2.1122690000000004,0.7338985952314796,4.484954,2.517361,-17.93979999999999,1859.3302777775382
2023-06-08 04:14:00,42.30324,2.054398,0.7197696612467748,4.629630000000001,2.719907,-15.914300000000026,1859.3802777775381
2023-06-08 04:17:00,44.61805,2.0833330000000005,0.6807392232654095,4.629630000000001,2.6620359999999996,-17.93979999999999,1859.430277777538
2023-06-08 04:23:00,41.92709,2.0254630000000002,0.7126756606946535,4.513888,2.633101,-19.097199999999987,1859.530277777538
2023-06-08 04:29:00,40.76968,2.0254630000000002,0.7126771483399162,4.571759,2.6909729999999996,-17.650499999999965,1859.630277777538
2023-06-08 04:32:00,38.04977,2.0254630000000002,0.7126771483399162,4.629629,2.748843,-19.097199999999987,1859.6802777775379
2023-06-08 04:35:00,40.36459,2.1701390000000007,0.7479418214535348,4.716436000000001,2.6909719999999995,-17.36110000000002,1859.7302777775378
2023-06-08 04:38:00,42.30324,2.1990740000000004,0.6535270695920163,4.716435000000001,2.6041669999999995,-18.807900000000018,1859.7802777775378
2023-06-08 04:41:00,42.30324,2.1990740000000004,0.7075508831857056,4.600694000000001,2.517361,-17.36110000000002,1859.8302777775377
2023-06-08 04:44:00,39.98843,2.170139,0.7008749283177188,4.542824,2.4884249999999994,-17.071799999999996,1859.8802777775377
2023-06-08 04:47:00,39.20718,2.1990739999999995,0.7549357801171286,4.600694,2.546296000000001,-19.09730000000002,1859.9302777775376
2023-06-08 04:50:00,40.74074,2.228009,0.7619071429170224,4.74537,2.6620359999999996,-17.650499999999965,1859.9802777775376
2023-06-08 04:53:00,39.98843,2.1990739999999995,0.7549342300849237,4.774306,2.719907,-15.914299999999969,1860.0302777775375
2023-06-08 04:56:00,40.74074,2.314814,0.6785677962633972,4.74537,2.5173619999999994,-17.93979999999999,1860.0802777775375
2023-06-08 04:59:00,40.76968,2.141204,0.6941841283645545,4.658564,2.633101,-17.36110000000002,1860.1302777775375
2023-06-08 05:02:00,43.46065,2.1990740000000004,0.7075526197405869,4.6296289999999996,2.546297,-15.9144,1860.1802777775374
2023-06-08 05:05:00,43.05555,2.228009,0.7142071457060738,4.571759000000001,2.4594910000000008,-17.361099999999965,1860.2302777775374
2023-06-08 05:08:00,40.36459,2.1701390000000007,0.7479418214535348,4.484954000000001,2.4594899999999997,-18.518500000000017,1860.2802777775373
2023-06-08 05:11:00,39.20718,2.1701390000000007,0.7479418214535348,4.687500000000001,2.6620359999999996,-16.493100000000027,1860.3302777775373
2023-06-08 05:14:00,43.8368,2.3726850000000006,0.7472263162315872,4.716436000000001,2.4594899999999997,-16.20369999999997,1860.3802777775372
2023-06-08 05:17:00,44.99421,2.170139,0.7008783777835084,4.5428239999999995,2.4884270000000006,-16.782399999999996,1860.4302777775372
2023-06-08 05:20:00,42.6794,2.054399,0.6218566981886589,4.484954,2.51736,-17.36110000000002,1860.4802777775371
2023-06-08 05:23:00,40.36459,2.083334,0.7268470068449904,4.513889000000001,2.5752320000000006,-18.518500000000017,1860.530277777537
2023-06-08 05:26:00,40.36459,2.083334,0.7268454981919882,4.5428239999999995,2.604166,-17.36110000000002,1860.580277777537
2023-06-08 05:29:00,44.61805,2.1701390000000007,0.7479418214535348,4.716436000000001,2.6909719999999995,-16.78230000000002,1860.630277777537
2023-06-08 05:32:00,40.74074,2.1122690000000004,0.687469569736308,4.716436000000001,2.719906,-17.36099999999999,1860.680277777537
2023-06-08 05:35:00,38.83102,2.141204,0.6409104740970756,4.687500000000001,2.633102,-19.386599999999987,1860.730277777537
2023-06-08 05:38:00,42.30324,2.228009,0.6598108870316362,4.687500000000001,2.546297,-19.097199999999987,1860.7802777775369
2023-06-08 05:41:00,44.99421,2.1701390000000007,0.7008783777835086,4.600694,2.546297,-16.782500000000027,1860.8302777775368
2023-06-08 05:44:00,41.89815,2.1122690000000004,0.7338970761512952,4.484954000000001,2.51736,-17.36110000000002,1860.8802777775368
2023-06-08 05:47:00,40.36459,2.141204,0.6941824155108768,4.484954000000001,2.4594899999999997,-17.36110000000002,1860.9302777775367
2023-06-08 05:50:00,36.89236,2.1122690000000004,0.7339001143064161,4.571759000000001,2.6041670000000003,-17.36110000000002,1860.9802777775367
2023-06-08 05:53:00,41.89815,2.1701390000000007,0.7479418214535348,4.716436000000001,2.6909719999999995,-15.914299999999969,1861.0302777775366
2023-06-08 05:56:00,42.30324,2.141204,0.6941807026495859,4.716436000000001,2.6909710000000002,-17.07170000000002,1861.0802777775366
2023-06-08 05:59:00,41.89815,2.141204,0.694185841210616,4.600694,2.5752320000000006,-17.361199999999997,1861.1302777775365
2023-06-08 06:02:00,44.61805,2.1990740000000004,0.7075508831857056,4.600694000000001,2.517361,-18.807800000000015,1861.1802777775365
2023-06-08 06:05:00,41.89815,2.141204,0.6941824155108768,4.484954000000001,2.4594899999999997,-15.046299999999974,1861.2302777775365
2023-06-08 06:08:00,40.36459,2.1122690000000004,0.6874712706561643,4.427084000000001,2.430554999999999,-17.361099999999965,1861.2802777775364
2023-06-08 06:11:00,39.20718,2.083334,0.7268454981919882,4.5428239999999995,2.604166,-17.07170000000002,1861.3302777775364
2023-06-08 06:14:00,42.30324,2.228009,0.7142036490333374,4.658566,2.546296,-17.650500000000022,1861.3802777775363
2023-06-08 06:17:00,43.8368,2.0833330000000005,0.6807392232654095,4.629630000000001,2.6620359999999996,-17.07170000000002,1861.4302777775363
2023-06-08 06:20:00,42.30324,2.1122690000000004,0.6345751244293396,4.484954,2.4594899999999997,-17.361199999999997,1861.4802777775362
2023-06-08 06:23:00,39.98843,2.141204,0.6941841283645545,4.571759000000001,2.546296000000001,-15.9144,1861.5302777775362
2023-06-08 06:26:00,41.92709,2.1701390000000007,0.7479449009804757,4.571759000000001,2.546297,-15.914299999999969,1861.5802777775361
2023-06-08 06:29:00,39.61227,2.1122690000000004,0.7338985952314796,4.600694,2.633101,-17.36110000000002,1861.630277777536
2023-06-08 06:32:00,37.29745,2.141204,0.7409326186633494,4.629629,2.633102,-16.493100000000027,1861.680277777536
2023-06-08 06:35:00,42.6794,2.3148150000000003,0.782712554008693,4.658566,2.4884259999999996,-14.757000000000005,1861.730277777536
2023-06-08 06:38:00,43.46065,2.1122690000000004,0.6874729715684733,4.571759,2.5752309999999996,-17.07170000000002,1861.780277777536
2023-06-08 06:41:00,42.30324,2.054398,0.5593263945957594,4.456018,2.4594899999999997,-17.071799999999996,1861.830277777536
2023-06-08 06:44:00,39.61227,2.054398,0.6218564778059078,4.456018,2.4884250000000003,-17.071799999999996,1861.8802777775359
2023-06-08 06:47:00,39.61227,2.0833330000000005,0.7685301534758375,4.484953000000001,2.5752309999999996,-17.071799999999996,1861.9302777775358
2023-06-08 06:50:00,44.99421,1.851852,0.6261719996773583,4.340278,2.6041669999999995,-17.361199999999997,1861.9802777775358
2023-06-08 06:53:00,63.4838,1.851852,0.6261735902752986,3.9351849999999997,2.1990750000000006,-15.625,1862.0302777775357
2023-06-08 06:56:00,66.57986,1.8807870000000007,0.6768615814570614,4.224537,2.4884259999999996,-14.178300000000036,1862.0802777775357
2023-06-08 07:02:00,70.05208,1.9386579999999993,0.8360039557599029,5.960647999999999,4.28241,-9.259299999999996,1862.1802777775356
2023-06-08 07:05:00,62.70255,1.8229160000000002,0.7711583615078269,5.844907999999999,4.253472,-12.442099999999982,1862.2302777775355
2023-06-08 07:08:00,43.8368,0.4340269999999995,0.7481852252174207,5.005787,5.758106000000001,-17.650499999999965,1862.2802777775355
2023-06-08 07:11:00,44.58912,1.0416659999999993,0.713628292886582,5.758103,5.179397,-15.3356,1862.3302777775355
2023-06-08 07:14:00,41.89815,0.9837959999999999,0.6909750395681358,5.7580979999999995,5.237272,-16.782399999999996,1862.3802777775354
2023-06-08 07:17:00,48.84259,0.9837959999999999,0.6522043114946354,5.353007000000001,4.774301,-13.888800000000003,1862.4302777775354
2023-06-08 07:20:00,48.09028,0.868055,0.6074517389080691,4.890045,4.4270819999999995,-16.203700000000026,1862.4802777775353
2023-06-08 07:23:00,39.98843,0.8680559999999993,0.6261698065429462,4.861112,4.427082,-16.782399999999996,1862.5302777775353
2023-06-08 07:26:00,45.37037,0.9548609999999993,0.6411659382762,5.005787999999999,4.456017000000001,-16.782399999999996,1862.5802777775352
2023-06-08 07:29:00,46.52778,0.9259259999999996,0.5900185301376827,4.832177000000001,4.253477,-14.467600000000004,1862.6302777775352
2023-06-08 07:32:00,46.12268,0.868055,0.5479570769933906,4.600694,4.050922000000001,-17.361099999999965,1862.6802777775351
2023-06-08 07:35:00,54.62963,0.8969909999999999,0.6377434289624785,4.513889,4.050921,-15.3356,1862.730277777535
2023-06-08 07:38:00,55.7581,0.78125,0.5727301297342751,4.600695,4.2245360000000005,-13.888899999999978,1862.780277777535
2023-06-08 07:41:00,71.58565,0.4340280000000005,0.5288524255313621,3.906249,4.108793,-12.442100000000039,1862.830277777535
2023-06-08 07:44:00,76.59144,0.46296300000000024,1.0492973308866875,3.616898,5.150462999999999,0.5787000000000262,1862.880277777535
2023-06-08 07:47:00,57.69676,1.0127310000000005,0.9536912495074986,6.770829000000001,6.655087999999999,-11.863499999999988,1862.930277777535
2023-06-08 07:50:00,60.4456,1.0416660000000002,0.8395918986044398,6.134258000000001,5.758102,-10.995399999999961,1862.9802777775349
2023-06-08 07:53:00,63.10764,1.0995369999999998,0.7744868416050243,5.642358000000001,5.063661000000001,-11.574099999999987,1863.0302777775348
2023-06-08 07:56:00,65.39352,0.9259260000000005,0.7722406318154744,5.121527,4.832181,-10.416699999999992,1863.0802777775348
2023-06-08 07:59:00,69.64699,0.6655100000000003,0.7489654364764079,4.918985999999999,5.092596,-8.680499999999995,1863.1302777775347
2023-06-08 08:02:00,72.33796,0.7233800000000006,0.7519448949741886,5.063655,5.121524999999999,-7.523199999999974,1863.1802777775347
2023-06-08 08:05:00,94.3287,0.5497690000000004,1.0520156847356004,4.571764,5.815974999999999,23.14820000000003,1863.2302777775346
2023-06-08 08:08:00,87.76042,0.6076389999999998,1.2957380177978552,5.815972,7.581022999999999,23.148199999999974,1863.2802777775346
2023-06-08 08:11:00,81.97338,0.7233790000000004,1.3477968847722666,7.031247,8.564817999999999,22.280100000000004,1863.3302777775345
2023-06-08 08:14:00,77.34375,0.9548610000000002,1.2461658296766254,6.886577999999999,7.523147,9.259299999999996,1863.3802777775345
2023-06-08 08:17:00,78.87731,1.0995369999999998,1.1703846088042151,6.626157999999999,6.770831,10.416699999999992,1863.4302777775345
2023-06-08 08:20:00,77.34375,0.8969909999999999,1.0480939230698763,6.047453,6.365742,8.39119999999997,1863.4802777775344
2023-06-08 08:23:00,76.59144,0.868055,1.0577059193766716,5.815967,6.221062000000001,9.548699999999997,1863.5302777775344
2023-06-08 08:26:00,77.34375,0.9548610000000002,1.011633093644185,5.787032,5.902781,5.208399999999983,1863.5802777775343
2023-06-08 08:29:00,81.97338,0.8680560000000002,1.0058066850527352,5.584492,5.873846,6.076300000000003,1863.6302777775343
2023-06-08 08:32:00,82.75463,0.8969909999999999,1.0480939230698763,5.729162,6.047451,11.574000000000012,1863.6802777775342
2023-06-08 08:35:00,96.64352,0.7523150000000003,0.9403658952404871,5.295138000000001,5.700232999999999,15.914299999999969,1863.7302777775342
2023-06-08 08:38:00,95.48611,0.6655099999999994,1.272960963951612,5.642362,7.146992000000001,25.173699999999997,1863.7802777775341
2023-06-08 08:41:00,78.125,1.2152779999999996,1.1414122053995301,6.857636,6.7129579999999995,7.8125,1863.830277777534
2023-06-08 08:44:00,77.34375,1.0995369999999998,1.0405970153180852,6.221062999999999,6.105326,5.497700000000009,1863.880277777534
2023-06-08 08:47:00,79.65856,1.0127319999999997,1.0271340604130181,6.105322999999999,6.1342609999999995,6.365799999999979,1863.930277777534
2023-06-08 08:50:00,76.18634,0.8680560000000002,0.9522276262864954,5.6423630000000005,5.815977,9.259299999999996,1863.980277777534
2023-06-08 08:53:00,77.74884,0.9548610000000002,0.96925949887613,5.468747,5.497686,5.7871000000000095,1864.030277777534
2023-06-08 08:56:00,79.28241,0.9259259999999996,1.0507612180697712,5.960653,6.221067,9.259299999999996,1864.0802777775339
2023-06-08 08:59:00,75.43403,1.0127310000000005,1.0413985391199234,6.047458000000001,6.105326999999999,8.39119999999997,1864.1302777775338
2023-06-08 09:02:00,77.74884,1.1574080000000002,1.0373692449791474,6.018514,5.7870360000000005,8.101800000000026,1864.1802777775338
2023-06-08 09:05:00,78.90625,1.1574080000000002,1.0528899306383288,6.134264,5.931716,6.076499999999953,1864.2302777775337
2023-06-08 09:08:00,76.18634,0.9837959999999999,1.0544851997576574,5.989578,6.134262,7.8125,1864.2802777775337
2023-06-08 09:11:00,72.33796,1.0127319999999997,1.0127320000085516,6.0763940000000005,6.076392,4.050899999999956,1864.3302777775336
2023-06-08 09:14:00,73.11921,1.0995369999999998,1.0703387115331606,6.192133,6.134256000000001,2.8935000000000173,1864.3802777775336
2023-06-08 09:17:00,78.125,1.157407,1.0216739527349787,6.192133,5.931715999999999,5.497700000000009,1864.4302777775335
2023-06-08 09:20:00,84.69329,1.157407,1.005807525528706,5.989578,5.700231,5.497600000000034,1864.4802777775335
2023-06-08 09:23:00,85.06944,1.157407,1.1282271766661467,6.655088,6.597220999999999,7.8125,1864.5302777775335
2023-06-08 09:26:00,92.7662,1.1284720000000004,1.0844930979870975,6.307868,6.2210659999999995,8.680499999999995,1864.5802777775334
2023-06-08 09:29:00,85.4456,0.9259259999999996,1.10333799542374,5.989588,6.365742000000001,10.995399999999961,1864.6302777775334
2023-06-08 09:35:00,73.87153,0.9837959999999999,1.040596384959477,6.163193,6.278936999999999,6.6551000000000045,1864.7302777775333
2023-06-08 09:38:00,73.87153,1.0416660000000002,1.0844900696965063,6.278938,6.365742,5.497599999999977,1864.7802777775332
2023-06-08 09:41:00,74.65278,1.157407,1.0682491118241029,6.365744,6.192127000000001,7.233800000000031,1864.8302777775332
2023-06-08 09:44:00,73.09028,1.157407,1.005807525528706,6.076389000000001,5.7870420000000005,5.787099999999953,1864.8802777775331
2023-06-08 09:47:00,77.34375,1.3020830000000005,1.0367618025071994,6.307869,5.815976,4.3402000000000385,1864.930277777533
2023-06-08 09:50:00,74.65278,1.1863419999999998,1.0349342286315115,6.1921289999999996,5.902777,6.076399999999978,1864.980277777533
2023-06-08 09:53:00,72.33796,1.157407,1.0373633865682992,6.452548999999999,6.221062000000001,2.314700000000016,1865.030277777533
2023-06-08 09:56:00,71.96181,1.0416660000000002,0.997634650453885,6.278938,6.192132,1.736099999999965,1865.080277777533
2023-06-08 09:59:00,73.49537,1.0995369999999998,0.9634709439602014,6.018517999999999,5.758101000000001,1.4467000000000212,1865.130277777533
2023-06-08 10:02:00,76.18634,1.0995369999999998,0.9634709439602003,5.9027780000000005,5.642361,3.182800000000043,1865.1802777775329
2023-06-08 10:05:00,72.74306,0.8969899999999997,0.9536907691351805,5.613422999999999,5.729163000000001,1.7361000000000217,1865.2302777775328
2023-06-08 10:08:00,70.02315,1.0127310000000005,0.9385388772058644,5.758098,5.613427,0.28940000000000055,1865.2802777775328
2023-06-08 10:11:00,74.65278,1.1863420000000007,0.9529092419456887,5.902778,5.468746,0.8680999999999699,1865.3302777775327
2023-06-08 10:14:00,75.02894,1.070601,0.9021230426156032,5.758098,5.439817,1.1574000000000524,1865.3802777775327
2023-06-08 10:17:00,72.33796,0.9548609999999993,0.9107670620199009,5.526622999999999,5.439812,0.2892999999999688,1865.4302777775326
2023-06-08 10:20:00,68.86574,1.0416660000000002,0.8891557752894925,5.671298,5.381942,-0.8680999999999699,1865.4802777775326
2023-06-08 10:23:00,70.77546,1.2442130000000002,0.9067151558837705,5.729164,5.121531,-2.314799999999991,1865.5302777775325
2023-06-08 10:26:00,72.33796,1.2152769999999995,0.9306960682312749,5.700233999999999,5.179397,1.446799999999996,1865.5802777775325
2023-06-08 10:29:00,72.71412,1.2152769999999995,0.9481582645268367,5.815974,5.324077000000001,0.867999999999995,1865.6302777775325
2023-06-08 10:32:00,72.74306,1.1863419999999998,0.9529092419456882,6.0185189999999995,5.584487000000001,-0.8680999999999699,1865.6802777775324
2023-06-08 10:35:00,76.59144,1.3888889999999998,0.9450487198614719,6.0185189999999995,5.23727,0.867999999999995,1865.7302777775324
2023-06-08 10:38:00,74.65278,1.157407,0.9570406525556057,5.815969000000001,5.439812000000001,0.5786999999999694,1865.7802777775323
2023-06-08 10:41:00,73.49537,1.1863419999999998,0.9529092419456882,6.0185189999999995,5.584487000000001,1.446799999999996,1865.8302777775323
2023-06-08 10:44:00,74.65278,1.2152779999999996,0.982336115196695,6.01852,5.584492,1.1573999999999955,1865.8802777775322
2023-06-08 10:47:00,75.81019,1.3020829999999997,0.984548298887147,6.134253999999999,5.555551,1.446799999999996,1865.9302777775322
2023-06-08 10:50:00,77.74884,1.2152780000000005,0.9990851435959034,6.076384,5.671296,3.4722000000000435,1865.9802777775321
2023-06-08 10:53:00,83.91204,1.070602,1.0414041053710403,5.8449029999999995,5.787041,4.918999999999983,1866.030277777532
2023-06-08 10:56:00,87.38426,1.157407,0.9897495146561712,5.902773,5.584485999999999,1.4466999999999643,1866.080277777532
2023-06-08 10:59:00,86.63194,1.0127309999999996,0.9686782678158037,5.758103,5.671292,4.629599999999982,1866.130277777532
2023-06-08 11:02:00,85.4456,1.0127319999999997,0.9835183399848682,5.873837999999999,5.815975999999999,2.8935000000000173,1866.180277777532
2023-06-08 11:05:00,86.60301,1.0127319999999997,0.9536917298796636,5.700227999999999,5.584486,4.629599999999982,1866.230277777532
2023-06-08 11:08:00,85.06944,1.0127319999999997,0.9981971199392852,5.844908,5.815975999999999,5.208300000000008,1866.2802777775319
2023-06-08 11:11:00,91.63773,1.1284719999999995,1.0083127538577472,5.902773,5.671301000000001,6.076400000000035,1866.3302777775318
2023-06-08 11:14:00,87.38426,1.0127319999999997,1.041399048511364,5.815974000000001,5.873842,10.995399999999961,1866.3802777775318
2023-06-08 11:17:00,75.40509,0.9259260000000005,0.982663177029754,5.844904,5.960647999999999,7.233799999999974,1866.4302777775317
2023-06-08 11:20:00,69.64699,0.9548609999999993,,5.815973,5.815972,-0.8681000000000267,1866.4802777775317
2023-06-08 11:23:00,72.33796,1.0127309999999996,0.9385336100737828,5.844907999999999,5.700227,0.2892999999999688,1866.5302777775316
2023-06-08 11:26:00,73.49537,0.9837959999999999,0.9692570136187446,5.7580979999999995,5.729162,2.314700000000016,1866.5802777775316
2023-06-08 11:29:00,78.50116,1.157407,0.9735012071924972,5.9317079999999995,5.584491,2.6041000000000167,1866.6302777775315
2023-06-08 11:35:00,81.59722,1.0995369999999998,0.9792385460586167,5.815974000000001,5.584487000000001,6.944399999999973,1866.7302777775315
2023-06-08 11:38:00,71.96181,1.070601,0.9657944448749264,5.960643999999999,5.758102999999999,2.6042000000000485,1866.7802777775314
2023-06-08 11:41:00,68.48958,1.1574079999999993,0.94036212337691,5.96065,5.5555520000000005,-0.28940000000000055,1866.8302777775314
2023-06-08 11:44:00,72.33796,1.273148,0.9367105216266878,5.960649,5.3530109999999995,-0.28940000000000055,1866.8802777775313
2023-06-08 11:47:00,73.87153,1.1574080000000002,0.9403679258417308,5.844904,5.439816,0.0,1866.9302777775313
2023-06-08 11:50:00,78.50116,1.0416669999999995,0.9052249859735315,5.642358,5.381941,1.4467000000000212,1866.9802777775312
2023-06-08 11:53:00,80.81597,0.9837960000000008,0.9247169965251515,5.584492000000001,5.468746,3.182799999999986,1867.0302777775312
2023-06-08 11:56:00,87.38426,0.8680560000000002,0.8824449430040109,5.353012,5.381946,2.893599999999992,1867.0802777775311
2023-06-08 11:59:00,92.39005,0.8101849999999997,0.9343574921939957,5.353006,5.613431,9.259299999999996,1867.130277777531
2023-06-08 12:02:00,86.60301,0.49189799999999995,0.9566622738221727,4.687500999999999,5.8449029999999995,17.65039999999999,1867.180277777531
2023-06-08 12:05:00,79.65856,0.6076389999999998,0.933827042311513,5.208336,5.960647,9.259299999999996,1867.230277777531
2023-06-08 12:08:00,83.91204,0.8969909999999999,1.162436314961418,5.9895819999999995,6.568290999999999,13.020800000000008,1867.280277777531
2023-06-08 12:11:00,88.13657,0.9548610000000002,1.119511626749153,6.192132000000001,6.539351000000001,13.310299999999984,1867.330277777531
2023-06-08 12:14:00,93.54745,0.8969910000000008,1.112462349881699,5.989587,6.452545999999999,15.9144,1867.3802777775309
2023-06-08 12:17:00,87.76042,0.8101849999999997,1.1336716004691518,6.076388,6.799772999999999,15.9144,1867.4302777775308
2023-06-08 12:20:00,76.5625,0.9259260000000005,1.1670378698298887,6.365744,6.886577999999999,11.284699999999987,1867.4802777775308
2023-06-08 12:23:00,77.34375,1.0995370000000007,1.1423947942602368,6.568284000000001,6.655097,10.127300000000048,1867.5302777775307
2023-06-08 12:26:00,76.5625,1.1574080000000002,1.1134410676261801,6.597224000000001,6.510415999999999,8.39119999999997,1867.5802777775307
2023-06-08 12:29:00,79.28241,1.157407,1.1134405803706986,6.597224,6.510417,9.259299999999996,1867.6302777775306
2023-06-08 12:32:00,76.5625,1.157407,1.1428784450218061,6.597224,6.568287,7.8125,1867.6802777775306
2023-06-08 12:35:00,75.40509,1.157407,1.1574095000027214,6.741899,6.7419020000000005,7.233799999999974,1867.7302777775305
2023-06-08 12:38:00,72.71412,1.157407,1.0834600562237735,6.741899,6.5972219999999995,4.629600000000039,1867.7802777775305
2023-06-08 12:41:00,73.49537,1.273148,1.0577021834760596,6.655093999999999,6.249995999999999,4.050900000000013,1867.8302777775305
2023-06-08 12:44:00,73.87153,1.1863419999999998,1.0507588763448468,6.423614,6.163192,2.8935000000000173,1867.8802777775304
2023-06-08 12:47:00,71.93287,1.2152769999999995,1.0156160836301409,6.539354,6.163197,-0.28940000000000055,1867.9302777775304
2023-06-08 12:50:00,68.46065,1.2152769999999995,0.9823356813703965,6.510414,6.076387,-1.1573999999999955,1867.9802777775303
2023-06-08 12:56:00,71.55671,1.273148,1.007260832052645,6.568289999999999,6.076391999999999,0.28940000000000055,1868.0802777775302
2023-06-08 12:59:00,70.02315,1.273148,1.007260832052645,6.568289999999999,6.076391999999999,-1.1573999999999955,1868.1302777775302
2023-06-08 13:02:00,69.2419,1.2442129999999993,0.977725560053189,6.2789399999999995,5.787037,-0.5787000000000262,1868.1802777775301
2023-06-08 13:05:00,73.87153,1.3020839999999998,1.0021905908562128,6.22107,5.671296,1.7361000000000217,1868.23027777753
2023-06-08 13:08:00,70.77546,1.2442130000000002,0.9948431564325977,6.22106,5.758096999999999,0.28930000000002565,1868.28027777753
2023-06-08 13:11:00,71.55671,1.2442129999999993,0.9603737610160227,6.30787,5.787037,0.0,1868.33027777753
2023-06-08 13:14:00,73.49537,1.3888889999999998,1.0018761897075934,6.365740000000001,5.671301000000001,-0.28930000000002565,1868.38027777753
2023-06-08 13:17:00,75.02894,1.2152769999999995,0.9990789546149317,6.250004,5.844907000000001,1.4467000000000212,1868.43027777753
2023-06-08 13:20:00,75.40509,1.273148,1.024291822448171,6.2789340000000005,5.815975999999999,0.28940000000000055,1868.4802777775299
2023-06-08 13:23:00,74.65278,1.157407,1.037363386568298,6.394679,6.163192,1.446799999999996,1868.5302777775298
2023-06-08 13:26:00,78.125,1.2152780000000005,0.9990851435959034,6.2789340000000005,5.873846,2.0254999999999654,1868.5802777775298
2023-06-08 13:29:00,74.65278,1.0416670000000003,0.9976402844844423,6.018514,5.931716999999999,1.1574000000000524,1868.6302777775297
2023-06-08 13:32:00,69.2419,0.9259250000000003,0.9545711077407167,5.960648000000001,6.018522999999999,-2.0255000000000223,1868.6802777775297
2023-06-08 13:35:00,69.2419,1.0416659999999993,0.9367526347779119,5.960642999999999,5.758107000000001,-0.867999999999995,1868.7302777775296
2023-06-08 13:38:00,72.33796,1.070602,0.9501671254014348,5.7580979999999995,5.526616000000001,0.867999999999995,1868.7802777775296
2023-06-08 13:41:00,69.64699,1.0127309999999996,0.9232074443044641,5.7580979999999995,5.584487000000001,0.28940000000000055,1868.8302777775295
2023-06-08 13:44:00,69.64699,1.0995369999999998,0.9149698416172131,5.873842999999999,5.526616000000001,-0.5786999999999694,1868.8802777775295
2023-06-08 13:47:00,70.02315,1.0416659999999993,0.9052245306613717,5.671293,5.410877000000001,-2.0255000000000223,1868.9302777775295
2023-06-08 13:50:00,70.8044,1.0416660000000002,0.8891557752894925,5.671298,5.381942,-1.1573999999999955,1868.9802777775294
2023-06-08 13:53:00,67.33218,1.0995369999999998,0.8983726547327225,5.815974000000001,5.439817,-2.8934999999999604,1869.0302777775294
2023-06-08 13:56:00,71.55671,1.0995369999999998,0.9149755389623611,5.787034,5.439817,-2.314799999999991,1869.0802777775293
2023-06-08 13:59:00,73.49537,1.1574080000000002,0.9234577175844993,5.844904,5.410876,-1.446799999999996,1869.1302777775293
2023-06-08 14:02:00,68.86574,1.0416670000000003,0.9210814697106856,5.873844,5.6423570000000005,-1.446799999999996,1869.1802777775292
2023-06-08 14:05:00,71.93287,1.273148,0.9367105216266889,6.105319,5.497681000000001,-1.7361000000000217,1869.2302777775292
2023-06-08 14:07:00,67.70833,1.157407,0.9234572875157355,5.989584,5.555557,-2.0255000000000223,1869.2636111108625
2023-06-08 14:10:00,66.92708,1.2152769999999995,0.8766390492978235,5.931714,5.324077000000001,-4.050999999999988,1869.3136111108624
2023-06-08 14:16:00,67.33218,1.273148,0.9183806389452862,5.989584,5.353006000000001,-3.182799999999986,1869.4136111108623
2023-06-08 14:22:00,78.125,1.3020829999999997,0.892035296273178,5.758104,5.034721,2.0253999999999905,1869.5136111108623
2023-06-08 14:25:00,77.71991,1.1284720000000004,0.8767132044869996,5.3819479999999995,4.918986,1.446799999999996,1869.5636111108622
2023-06-08 14:28:00,85.06944,1.3310190000000004,0.996513753664554,6.221064,5.613425,2.0254999999999654,1869.6136111108622
2023-06-08 14:31:00,87.76042,1.1284720000000004,1.0083073482350045,6.047458000000001,5.815975999999999,4.340300000000013,1869.6636111108621
2023-06-08 14:34:00,89.69907,1.0995369999999998,0.9948356895135541,5.902773,5.700236,5.787099999999953,1869.713611110862
2023-06-08 14:37:00,85.4456,1.0416659999999993,1.0271361168828321,5.960642999999999,5.931717000000001,6.6551000000000045,1869.763611110862
2023-06-08 14:40:00,87.41319,1.070601,1.056070453878358,6.076388,6.047457,8.1019,1869.813611110862
2023-06-08 14:43:00,78.87731,0.8969899999999997,0.967528770607076,5.902773,6.047453,6.365700000000004,1869.863611110862
2023-06-08 14:46:00,76.18634,1.0416660000000002,0.9826633341813271,5.902778,5.7870420000000005,5.497600000000034,1869.913611110862
2023-06-08 14:49:00,78.50116,1.0416659999999993,0.9675268666782126,5.758103,5.613427,5.497600000000034,1869.9636111108618
2023-06-08 14:52:00,73.49537,0.9548609999999993,0.9692545482599172,5.758103,5.787032,4.3402999999999565,1870.0136111108618
2023-06-08 14:55:00,70.02315,1.0416659999999993,0.9210864556450988,5.729163,5.497687000000001,0.0,1870.0636111108618
2023-06-08 14:58:00,74.65278,1.157407,0.9403674905268004,5.815968,5.410881000000001,2.0253999999999905,1870.1136111108617
2023-06-08 15:01:00,68.86574,1.0127310000000005,0.9385336100737838,5.902778,5.758096999999999,-0.28930000000002565,1870.1636111108617
2023-06-08 15:04:00,69.2419,1.0127310000000005,0.891991132081545,5.758098,5.526617,-0.5787000000000262,1870.2136111108616
2023-06-08 15:07:00,68.48958,1.0416660000000002,0.8563592847203426,5.642358,5.295141999999999,-4.340300000000013,1870.2636111108616
2023-06-08 15:10:00,68.48958,1.070601,0.852067563313983,5.526618000000001,5.121527,-4.340300000000013,1870.3136111108615
2023-06-08 15:13:00,66.17477,1.0416660000000002,0.8225665559925084,5.468748,5.063662,-5.208399999999983,1870.3636111108615
2023-06-08 15:16:00,67.73727,1.157407,0.8711945667502735,5.5555579999999996,5.034721,-4.3402999999999565,1870.4136111108614
2023-06-08 15:19:00,68.86574,1.0416660000000002,0.8395918986044411,5.5555579999999996,5.1794020000000005,-4.629600000000039,1870.4636111108614
2023-06-08 15:22:00,63.0787,1.070602,0.7995918232388727,5.439814,4.947912,-6.365799999999979,1870.5136111108613
2023-06-08 15:25:00,66.17477,1.0995369999999998,0.8114502528639265,5.381944000000001,4.8611070000000005,-5.497700000000009,1870.5636111108613
2023-06-08 15:28:00,63.45486,1.0995369999999998,0.8114502528639277,5.410883999999999,4.890047000000001,-6.6551000000000045,1870.6136111108613
2023-06-08 15:31:00,61.54514,1.0995369999999998,0.811456518897883,5.497684,4.976857000000001,-7.5230999999999995,1870.6636111108612
2023-06-08 15:34:00,67.33218,1.2152780000000005,0.8195978490907664,5.497684,4.803235999999999,-6.365700000000004,1870.7136111108612
2023-06-08 15:37:00,69.64699,1.1574080000000002,0.8162379418343897,5.381944000000001,4.774305999999999,-5.497700000000009,1870.7636111108611
2023-06-08 15:40:00,66.17477,1.070602,0.7995918232388727,5.381944000000001,4.890042,-6.076399999999978,1870.813611110861
2023-06-08 15:43:00,65.39352,1.0995369999999998,0.8470785939139346,5.439814,4.976857000000001,-6.944399999999973,1870.863611110861
2023-06-08 15:46:00,65.39352,1.070601,0.817385991270031,5.468748,5.005787,-6.944500000000005,1870.913611110861
2023-06-08 15:49:00,64.23611,1.070601,0.799591411759032,5.613428000000001,5.121527,-6.944500000000005,1870.963611110861
2023-06-08 15:52:00,62.70255,1.070601,0.8348669764300481,5.5555579999999996,5.121527,-7.5230999999999995,1871.013611110861
2023-06-08 15:55:00,63.4838,1.0995369999999998,0.7744803240160892,5.439812999999999,4.8611059999999995,-7.8125,1871.0636111108608
2023-06-08 15:58:00,63.85995,1.0995369999999998,0.7744803240160892,5.353014,4.774307,-6.944500000000005,1871.1136111108608
2023-06-08 16:01:00,61.54514,1.1284720000000004,0.8047311905615463,5.468754,4.890042,-6.944499999999948,1871.1636111108608
2023-06-08 16:04:00,65.39352,1.2442130000000002,0.8106980049864375,5.555554,4.803241000000001,-6.6551000000000045,1871.2136111108607
2023-06-08 16:07:00,67.33218,1.157407,0.8162375458689923,5.439814000000001,4.832177,-5.208300000000008,1871.2636111108607
