Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-08 16:10:00,63.4838,1.1284720000000004,0.804737639709581,5.4976840000000005,4.918982000000001,-7.523199999999974,1871.3136111108606
2023-06-08 16:13:00,61.9213,1.1284720000000004,0.804737639709581,5.4976840000000005,4.918982000000001,-7.8125,1871.3636111108606
2023-06-08 16:16:00,60.76389,1.157407,0.7777696267038985,5.439814000000001,4.774307,-9.548600000000022,1871.4136111108605
2023-06-08 16:19:00,63.85995,1.2442130000000002,0.8106910210741411,5.353014000000001,4.600691,-7.8125,1871.4636111108605
2023-06-08 16:22:00,64.23611,1.2152780000000005,0.758778299047882,5.295134,4.513885999999999,-7.233800000000031,1871.5136111108604
2023-06-08 16:25:00,65.39352,1.0995369999999998,0.7931502872814973,5.266204,4.716437000000001,-6.6551000000000045,1871.5636111108604
2023-06-08 16:31:00,68.86574,1.070601,0.799591411759032,5.266208000000001,4.774307,-5.7871000000000095,1871.6636111108603
2023-06-08 16:34:00,68.46065,1.1284720000000004,0.8047311905615463,5.3819479999999995,4.803236,-4.918900000000008,1871.7136111108603
2023-06-08 16:37:00,68.86574,1.0995369999999998,0.7554217475134223,5.150463,4.542826,-5.786999999999978,1871.7636111108602
2023-06-08 16:40:00,66.17477,1.0416660000000002,0.7876362220441293,5.266208000000001,4.803242,-6.6551000000000045,1871.8136111108602
2023-06-08 16:43:00,68.86574,1.070601,0.799591411759032,5.353008000000001,4.8611070000000005,-5.208300000000008,1871.8636111108601
2023-06-08 16:46:00,66.55093,1.070601,0.799591411759032,5.353008000000001,4.8611070000000005,-7.233799999999974,1871.91361111086
2023-06-08 16:49:00,63.0787,1.0416670000000003,0.787642779259959,5.237264,4.774307,-7.233800000000031,1871.96361111086
2023-06-08 16:52:00,63.4838,1.186343,0.7888154946005628,5.2951440000000005,4.600691,-8.1019,1872.01361111086
2023-06-08 16:55:00,63.10764,1.070602,0.7629875753733643,5.208334000000001,4.658562000000001,-7.233799999999974,1872.06361111086
2023-06-08 16:58:00,66.55093,1.0995369999999998,0.7554217475134223,5.208334000000001,4.600697,-7.233799999999974,1872.11361111086
2023-06-08 17:01:00,64.23611,1.0995369999999998,0.7931502872814973,5.237264,4.6874970000000005,-7.8125,1872.1636111108598
2023-06-08 17:04:00,61.54514,0.9837959999999999,0.7634253892857156,5.092588000000001,4.687502,-7.523200000000031,1872.2136111108598
2023-06-08 17:07:00,63.10764,1.2442130000000002,0.7692998487998155,5.295134,4.484951,-7.523199999999974,1872.2636111108598
2023-06-08 17:10:00,65.79861,1.2152780000000005,0.7997974619400524,5.266204000000001,4.542826,-7.233799999999974,1872.3136111108597
2023-06-08 17:13:00,65.42245,1.0416660000000002,0.7876362220441303,5.121528,4.658562000000001,-7.5230999999999995,1872.3636111108597
2023-06-08 17:16:00,64.23611,1.070601,0.7629871766106341,5.179398000000001,4.629627000000001,-7.233799999999974,1872.4136111108596
2023-06-08 17:19:00,63.85995,1.0416660000000002,0.7697002867837863,5.063656,4.5717620000000005,-7.233799999999974,1872.4636111108596
2023-06-08 17:22:00,63.85995,1.0127310000000005,0.7755839452206046,5.034722,4.600697,-7.8125,1872.5136111108595
2023-06-08 17:25:00,65.39352,1.0995369999999998,0.8114502528639277,5.410883999999999,4.890047000000001,-7.5230999999999995,1872.5636111108595
2023-06-08 17:28:00,61.54514,1.070601,0.7814653674279016,5.266208000000001,4.745367,-7.8125,1872.6136111108594
2023-06-08 17:31:00,61.16898,0.868055,0.7935216192041845,5.063657999999999,4.918983,-8.39119999999997,1872.6636111108594
2023-06-08 17:34:00,52.69097,0.9548610000000002,0.6605750866673937,5.063657999999999,4.542826999999999,-12.73150000000004,1872.7136111108593
2023-06-08 17:37:00,46.52778,0.9548610000000002,0.6605757486661229,4.890047,4.369216999999999,-15.3356,1872.7636111108593
2023-06-08 17:40:00,45.37037,0.9837959999999999,0.6112367982307416,4.8321760000000005,4.195602000000001,-15.9144,1872.8136111108593
2023-06-08 17:43:00,42.6794,1.0416670000000003,0.5386601240396952,4.716436,3.90625,-15.625,1872.8636111108592
2023-06-08 17:46:00,45.37037,1.2442130000000002,0.6290371378827782,4.629629,3.6458330000000005,-15.046299999999974,1872.9136111108592
2023-06-08 17:49:00,48.87153,1.2731480000000008,0.6110411526443555,4.832175,3.7905100000000003,-15.335700000000031,1872.9636111108591
2023-06-08 17:52:00,49.59491,1.2152780000000005,0.6452079267587386,4.774306,3.8483800000000006,-15.335700000000031,1873.013611110859
2023-06-08 17:55:00,46.12268,1.070602,0.6424276327765224,4.716436,3.993056,-16.782399999999996,1873.063611110859
2023-06-08 17:58:00,43.43171,1.070602,0.5479176973494573,4.687500000000001,3.8483800000000006,-15.9144,1873.113611110859
2023-06-08 18:01:00,41.29051,1.2152780000000005,0.5932834627118749,4.629629,3.6458329999999997,-16.20360000000005,1873.163611110859
2023-06-08 18:04:00,42.6794,1.1863419999999998,0.6106295413144983,4.7453710000000004,3.819445,-15.625,1873.213611110859
2023-06-08 18:07:00,43.43171,1.2731480000000008,0.6381576180098879,4.74537,3.732639,-15.914299999999969,1873.2636111108588
2023-06-08 18:10:00,46.90393,1.3020830000000005,0.6198423832093264,4.658564,3.5879629999999993,-15.9144,1873.3136111108588
2023-06-08 18:13:00,42.6794,1.1284720000000004,0.5919905057573014,4.658564,3.790509,-16.492999999999995,1873.3636111108588
2023-06-08 18:16:00,41.1169,1.2152769999999995,0.6198609198601344,4.774306,3.819445,-17.07170000000002,1873.4136111108587
2023-06-08 18:19:00,39.20718,1.2152769999999995,0.5652169712289576,4.74537,3.7326390000000007,-15.9144,1873.4636111108587
2023-06-08 18:22:00,38.83102,1.2152769999999995,0.5652179705531419,4.629629,3.616899,-16.203700000000026,1873.5136111108586
2023-06-08 18:25:00,39.20718,1.273148,0.582395396291525,4.629629,3.5590279999999996,-16.493100000000027,1873.5636111108586
2023-06-08 18:28:00,43.43171,1.359954,0.5763467942700091,4.658565,3.4722219999999995,-16.20369999999997,1873.6136111108585
2023-06-08 18:31:00,42.30324,1.2152779999999996,0.5652172697669035,4.62963,3.616898,-15.9144,1873.6636111108585
2023-06-08 18:34:00,43.8368,1.2152769999999995,0.5932822115036488,4.658563999999999,3.6747680000000003,-15.625,1873.7136111108584
2023-06-08 18:37:00,39.20718,1.1284720000000004,0.566240729940199,4.571759,3.6747689999999995,-16.203700000000026,1873.7636111108584
2023-06-08 18:40:00,40.36459,1.2152780000000005,0.5353120764213004,4.571759000000001,3.530092,-15.9144,1873.8136111108583
2023-06-08 18:43:00,38.04977,1.1863419999999998,0.5565541014624854,4.629629,3.645834,-17.071799999999996,1873.8636111108583
2023-06-08 18:46:00,41.89815,1.273148,0.551858466987082,4.629629,3.530092,-16.49309999999997,1873.9136111108583
2023-06-08 18:49:00,43.43171,1.070601,0.5213529679350918,4.456018,3.5879630000000002,-17.071799999999996,1873.9636111108582
2023-06-08 18:52:00,43.43171,0.9259259999999996,0.5246394448409863,4.253473,3.5879640000000004,-16.49309999999997,1874.0136111108582
2023-06-08 18:55:00,36.89236,0.9259260000000005,0.5472847028891782,4.398149,3.7615739999999995,-15.9144,1874.0636111108581
2023-06-08 18:58:00,34.20139,0.9259250000000003,0.5246383033453499,4.398148000000001,3.732639,-17.36110000000002,1874.113611110858
2023-06-08 19:01:00,33.82523,1.0127310000000005,0.47580382192304455,4.340277,3.501156999999999,-17.361199999999997,1874.163611110858
2023-06-08 19:07:00,33.82523,1.157407,0.5185736328966645,4.137732000000001,3.1539350000000006,-17.939700000000016,1874.163611110858
2023-06-08 19:10:00,34.20139,1.157407,0.5185736328966645,4.2534730000000005,3.2696760000000005,-16.782399999999996,1874.213611110858
2023-06-08 19:13:00,31.51042,1.0127309999999996,0.44609361013313886,4.079860999999999,3.211806,-16.492999999999995,1874.263611110858
2023-06-08 19:16:00,31.51042,0.7233789999999996,0.40915184279251077,3.616897,3.0960660000000004,-17.36110000000002,1874.313611110858
2023-06-08 19:19:00,40.36459,0.694445,0.37570225529708207,3.327547,2.806712,-17.071799999999996,1874.3636111108578
2023-06-08 19:22:00,47.68518,0.49189799999999995,0.36397220412095227,2.922453999999999,2.6909729999999996,-16.49309999999997,1874.4136111108578
2023-06-08 19:25:00,44.58912,0.31828700000000065,0.38611911549000405,2.517361,2.6620369999999998,-16.493100000000027,1874.4636111108578
2023-06-08 19:28:00,40.74074,0.4050929999999999,0.4050934999931115,2.748843,2.748842,-17.07170000000002,1874.5136111108577
2023-06-08 19:31:00,43.8368,0.868055,0.5046960557992619,3.1539349999999997,2.546297,-17.36110000000002,1874.5636111108577
2023-06-08 19:34:00,60.79282,0.8969909999999999,0.5147114723182464,3.327546,2.6909720000000004,-14.178300000000036,1874.6136111108576
2023-06-08 19:37:00,67.73727,0.8969909999999999,0.4666733914558766,3.4432869999999998,2.748842,-12.731499999999983,1874.6636111108576
2023-06-08 19:40:00,60.38773,0.6655090000000001,0.47074820604661227,3.2407399999999997,2.8935190000000004,-10.995399999999961,1874.7136111108575
2023-06-08 19:43:00,51.15741,0.6076390000000007,0.4653505803037234,3.1539350000000006,2.8935189999999995,-14.75690000000003,1874.7636111108575
2023-06-08 19:46:00,60.01157,0.9548619999999994,0.485178628478304,3.2696769999999997,2.517361,-12.442099999999982,1874.8136111108574
2023-06-08 19:49:00,71.55671,0.5208339999999998,0.39381965470972413,2.7199079999999993,2.4884249999999994,-13.020800000000008,1874.8636111108574
2023-06-08 19:52:00,83.91204,0.4050929999999999,0.5245727016257999,2.4016199999999994,2.6620359999999996,-7.233800000000031,1874.9136111108573
2023-06-08 19:55:00,58.47801,0.3761570000000001,0.6320287972103544,2.9803239999999995,3.5879630000000002,-9.837999999999965,1874.9636111108573
2023-06-08 19:58:00,49.59491,0.78125,0.5155828436528345,3.4432869999999998,2.9803230000000003,-14.75690000000003,1875.0136111108573
2023-06-08 20:01:00,53.06713,0.8101849999999997,0.48438665473584247,3.2696760000000005,2.719907,-15.046299999999974,1875.0636111108572
2023-06-08 20:04:00,52.69097,0.7523150000000003,0.5045671687014317,3.211805,2.7777780000000005,-13.59960000000001,1875.1136111108572
2023-06-08 20:07:00,49.59491,0.8391200000000003,0.5163551543421762,3.414352,2.8645829999999997,-14.467600000000004,1875.1636111108571
2023-06-08 20:10:00,46.90393,0.8391209999999996,0.5372741847488421,3.5011579999999993,2.9803230000000003,-15.3356,1875.213611110857
2023-06-08 20:13:00,44.58912,0.9548609999999993,0.5574161111063212,3.6458329999999997,2.9803250000000006,-15.9144,1875.263611110857
2023-06-08 20:16:00,49.97107,1.1284720000000004,0.5919905057573014,3.8483799999999997,2.9803249999999997,-14.467600000000004,1875.313611110857
2023-06-08 20:19:00,52.31481,1.0995369999999998,0.5825776546902512,3.8773149999999994,3.038195,-14.757000000000005,1875.363611110857
2023-06-08 20:22:00,50.0,1.0127309999999996,0.5293363124330442,3.7615739999999995,2.9803240000000004,-14.467600000000004,1875.413611110857
2023-06-08 20:25:00,48.06134,1.0127310000000005,0.5293363124330446,3.7326379999999997,2.9513879999999997,-15.335699999999974,1875.4636111108568
2023-06-08 20:28:00,45.74653,1.070602,0.5479176973494573,3.703704,2.864584,-14.756899999999973,1875.5136111108568
2023-06-08 20:31:00,46.90393,1.157407,0.5753107883082677,3.8773150000000003,2.9513890000000007,-14.757000000000005,1875.5636111108568
2023-06-08 20:34:00,48.84259,1.2442130000000002,0.573830371186114,3.9641200000000003,2.922453,-13.599499999999978,1875.6136111108567
2023-06-08 20:37:00,49.59491,1.2442130000000002,0.5436072424535884,3.8773150000000003,2.806712,-14.75690000000003,1875.6636111108567
2023-06-08 20:40:00,46.52778,1.157407,0.5478367404832751,3.7615740000000004,2.8067130000000002,-15.625,1875.7136111108566
2023-06-08 20:43:00,46.52778,1.1863419999999998,0.5269678835647852,3.7326390000000007,2.719908,-15.046199999999999,1875.7636111108566
2023-06-08 20:46:00,46.52778,1.1863419999999998,0.49505735237717147,3.703704,2.6620369999999998,-15.9144,1875.8136111108565
2023-06-08 20:49:00,46.52778,1.1863419999999998,0.5565531127135318,3.703704,2.719908,-16.49309999999997,1875.8636111108565
2023-06-08 20:52:00,44.58912,1.070602,0.4930812920776814,3.732639,2.835648000000001,-15.04630000000003,1875.9136111108564
2023-06-08 20:55:00,45.37037,1.2442130000000002,0.5436083245757348,3.8483790000000004,2.7777769999999995,-15.625,1875.9636111108564
2023-06-08 20:58:00,49.21875,1.2442130000000002,0.5436094066950552,3.819444,2.748843,-14.46769999999998,1876.0136111108563
2023-06-08 21:01:00,47.68518,1.157407,0.48702228265890274,3.732639,2.719908,-14.756999999999948,1876.0636111108563
2023-06-08 21:04:00,45.74653,1.070602,0.493080280543938,3.616899,2.719907,-15.04630000000003,1876.1136111108563
2023-06-08 21:07:00,48.06134,1.2152780000000005,0.5353110057712034,3.6747690000000004,2.633101,-15.04630000000003,1876.1636111108562
2023-06-08 21:10:00,48.09028,1.157407,0.5478367404832751,3.6747690000000004,2.719908,-15.625,1876.2136111108562
2023-06-08 21:13:00,45.74653,1.1284720000000004,0.5390659880088584,3.703704000000001,2.7777780000000005,-15.625,1876.2636111108561
2023-06-08 21:16:00,43.43171,0.9259259999999996,0.4494189790285119,3.5011579999999993,2.748843000000001,-15.9144,1876.313611110856
2023-06-08 21:19:00,54.62963,0.868055,0.4573051558170463,3.2696760000000005,2.6041670000000003,-14.178299999999979,1876.363611110856
2023-06-08 21:22:00,55.00579,0.7523149999999994,0.4636748465156467,3.2118059999999993,2.719908,-14.467499999999973,1876.413611110856
2023-06-08 21:25:00,51.90972,0.8391200000000003,0.49458890700076574,3.2696760000000005,2.6909719999999995,-14.75690000000003,1876.463611110856
2023-06-08 21:31:00,44.99421,0.8680559999999993,0.5046964034748705,3.414351999999999,2.8067130000000002,-14.75690000000003,1876.5636111108558
2023-06-08 21:34:00,48.06134,1.0127309999999996,0.5293363124330442,3.5879629999999993,2.8067130000000002,-16.203700000000026,1876.6136111108558
2023-06-08 21:37:00,51.15741,1.1284719999999995,0.5101304358157484,3.616897999999999,2.6620370000000007,-15.625,1876.6636111108558
2023-06-08 21:40:00,47.68518,0.9837959999999999,0.5199432736950306,3.530092,2.7777770000000004,-14.757000000000005,1876.7136111108557
2023-06-08 21:43:00,45.74653,1.070602,0.493080280543938,3.616899,2.719907,-15.9144,1876.7636111108557
2023-06-08 21:46:00,48.06134,1.157407,0.48702114471651997,3.6747690000000004,2.6620369999999998,-15.625,1876.8136111108556
2023-06-08 21:49:00,46.15162,1.2152780000000005,0.5353120764213004,3.703704000000001,2.6620369999999998,-15.9144,1876.8636111108556
2023-06-08 21:52:00,42.30324,1.0127310000000005,0.5293371842552519,3.7615740000000004,2.9803249999999997,-15.3356,1876.9136111108555
2023-06-08 21:55:00,44.61805,1.0995369999999998,0.501633297317289,3.790509,2.8645829999999997,-16.49309999999997,1876.9636111108555
2023-06-08 21:58:00,51.15741,1.157407,0.518575727629425,3.703702999999999,2.7199079999999993,-15.625,1877.0136111108554
2023-06-08 22:01:00,52.31481,1.0995369999999998,0.501633297317289,3.5879630000000002,2.6620369999999998,-16.492999999999995,1877.0636111108554
2023-06-08 22:04:00,49.21875,0.9548610000000002,0.5104785969171569,3.4432859999999996,2.719906999999999,-15.625,1877.1136111108553
2023-06-08 22:07:00,47.68518,1.0127309999999996,0.5033971704928678,3.4722219999999995,2.6620369999999998,-15.625,1877.1636111108553
2023-06-08 22:10:00,50.0,1.0127309999999996,0.5539374248377993,3.5590280000000005,2.8067130000000002,-16.49309999999997,1877.2136111108553
2023-06-08 22:13:00,46.90393,1.0416659999999993,0.5124066393054174,3.703702999999999,2.8645829999999997,-15.9144,1877.2636111108552
2023-06-08 22:16:00,50.0,1.0995369999999998,0.5016343209209292,3.703702999999999,2.7777779999999996,-14.756899999999973,1877.3136111108552
2023-06-08 22:19:00,49.59491,1.157407,0.5478367404832751,3.6747680000000003,2.719907,-15.046299999999974,1877.3636111108551
2023-06-08 22:22:00,50.0,1.1284720000000004,0.5101304358157486,3.6458329999999997,2.6909720000000004,-13.310200000000009,1877.413611110855
2023-06-08 22:25:00,48.06134,1.070601,0.4626207470211285,3.5879630000000002,2.6620369999999998,-16.782399999999996,1877.463611110855
2023-06-08 22:28:00,46.52778,1.0416670000000003,0.4844723163325747,3.501158,2.633101999999999,-16.203700000000026,1877.513611110855
2023-06-08 22:31:00,42.30324,1.070602,0.5213532760592897,3.616899,2.748843,-15.3356,1877.563611110855
2023-06-08 22:34:00,48.84259,1.2442130000000002,0.5436083245757348,3.790509,2.719906999999999,-15.046299999999974,1877.613611110855
2023-06-08 22:37:00,49.62384,1.070601,0.5213529679350918,3.7326379999999997,2.8645829999999997,-14.756899999999973,1877.6636111108548
2023-06-08 22:40:00,50.78125,1.0995369999999998,0.5016322737110225,3.616899,2.6909720000000004,-14.75690000000003,1877.7136111108548
2023-06-08 22:43:00,46.52778,1.0995370000000007,0.5302388708963764,3.616898,2.719906999999999,-16.203700000000026,1877.7636111108548
2023-06-08 22:46:00,43.46065,1.0127319999999997,0.5293375076629311,3.530092,2.748842,-17.071799999999996,1877.8136111108547
2023-06-08 22:49:00,46.90393,1.1284720000000004,0.5101304358157486,3.6458329999999997,2.6909720000000004,-15.625,1877.8636111108547
2023-06-08 22:52:00,50.78125,1.0995369999999998,0.5302388708963761,3.6458329999999997,2.748842,-15.914299999999969,1877.9136111108546
2023-06-08 22:55:00,49.21875,1.0127309999999996,0.5033971704928678,3.5879630000000002,2.7777780000000005,-15.3356,1877.9636111108546
2023-06-08 22:58:00,51.53356,1.0416659999999993,0.5124066393054174,3.5590279999999996,2.719908,-14.467600000000004,1878.0136111108545
2023-06-08 23:01:00,37.29745,1.8229159999999993,0.6192514065713212,3.5879630000000002,1.8807869999999998,-17.36110000000002,1878.0636111108545
2023-06-08 23:04:00,34.98264,1.967593,0.6536232085969339,3.5590280000000005,1.7071749999999994,-17.650500000000022,1878.1136111108544
2023-06-08 23:07:00,31.13426,1.9965279999999996,0.6604346376908348,3.616898,1.7361110000000002,-17.650499999999965,1878.1636111108544
2023-06-08 23:10:00,34.66435,2.1701379999999997,0.7479415794533616,3.7615739999999995,1.7361109999999993,-18.22909999999996,1878.2136111108543
2023-06-08 23:13:00,37.26852,2.1122679999999994,0.6874710383915548,3.790509,1.7939809999999996,-18.22919999999999,1878.2636111108543
2023-06-08 23:16:00,36.5162,2.0254629999999993,0.6672239291318118,3.6458329999999997,1.7361110000000002,-18.518500000000017,1878.3136111108543
2023-06-08 23:19:00,34.98264,2.0254629999999993,0.6672222644059557,3.5879630000000002,1.6782399999999997,-17.93979999999999,1878.3636111108542
2023-06-08 23:22:00,31.13426,1.9965279999999996,0.6090669011149434,3.5590279999999996,1.649305,-17.939800000000048,1878.4136111108542
2023-06-08 23:25:00,33.04398,2.1122680000000003,0.7338983518331276,3.5879629999999993,1.6203709999999996,-17.36110000000002,1878.4636111108541
2023-06-08 23:28:00,36.5162,2.0833329999999997,0.7268437454170161,3.732639,1.7939809999999996,-17.650499999999965,1878.513611110854
2023-06-08 23:31:00,38.83102,2.0254629999999993,0.6154707539212488,3.6747689999999995,1.7361110000000002,-17.65039999999999,1878.563611110854
2023-06-08 23:34:00,36.5162,1.9965279999999996,0.6604346376908348,3.703703,1.8229160000000002,-17.93979999999999,1878.613611110854
2023-06-08 23:37:00,36.5162,2.054398,0.67399312185539,3.7326379999999997,1.7939809999999996,-17.65039999999999,1878.663611110854
2023-06-08 23:40:00,33.42014,2.054398,0.7197711594285148,3.877314,1.9675920000000007,-18.807900000000018,1878.713611110854
2023-06-08 23:43:00,36.89236,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-17.07170000000002,1878.7636111108538
2023-06-08 23:46:00,39.61227,2.170139,0.7008749283177219,4.137732,2.0833330000000005,-18.22919999999999,1878.8136111108538
2023-06-08 23:49:00,39.20718,2.083334,0.6282265995488098,4.0509260000000005,2.054398,-18.229100000000017,1878.8636111108538
2023-06-08 23:52:00,37.67361,1.9965270000000004,0.6090685982845147,4.021990000000001,2.1122689999999995,-16.782399999999996,1878.9136111108537
2023-06-08 23:55:00,36.89236,2.054398,0.7197726576050975,4.021990000000001,2.1122690000000004,-17.93979999999999,1878.9636111108537
2023-06-08 23:58:00,34.20139,2.0254629999999993,0.7126756606946533,4.079860999999999,2.1990740000000004,-17.939800000000048,1879.0136111108536
2023-06-09 00:01:00,36.5162,1.9965279999999996,0.7055583366413276,4.195602,2.343750000000001,-19.097199999999987,1879.0636111108536
2023-06-09 00:07:00,39.58334,2.054398,0.5593288220952488,4.195601999999999,2.1990749999999997,-17.361099999999965,1879.1636111108535
2023-06-09 00:10:00,39.61227,2.0833329999999997,0.5652154311240749,4.108797,2.0833330000000005,-16.493100000000027,1879.2136111108534
2023-06-09 00:13:00,36.89236,1.9386579999999993,0.5962071492035239,3.8483789999999996,1.9965280000000005,-18.518599999999992,1879.2636111108534
2023-06-09 00:16:00,34.98264,1.9386579999999993,0.5356027481617389,3.7615739999999995,1.8807859999999996,-17.93979999999999,1879.3136111108533
2023-06-09 00:19:00,34.60648,1.9386579999999993,0.6912564532483452,3.7615739999999995,1.9675920000000007,-19.386599999999987,1879.3636111108533
2023-06-09 00:22:00,33.82523,1.967593,0.6984187513054393,3.935186,2.1122690000000004,-17.071799999999996,1879.4136111108533
2023-06-09 00:25:00,37.29745,2.0254629999999993,0.6154707539212488,4.050927,2.1122690000000004,-17.361099999999965,1879.4636111108532
2023-06-09 00:28:00,38.83102,2.0254630000000002,0.6154707539212491,4.108797,2.170139,-17.361099999999965,1879.5136111108532
2023-06-09 00:31:00,34.98264,1.9965279999999996,0.6604329851518725,4.079860999999999,2.1990730000000003,-17.650400000000047,1879.5636111108531
2023-06-09 00:34:00,34.57755,2.054398,0.6739914450059542,4.108796,2.1701380000000006,-17.93979999999999,1879.613611110853
2023-06-09 00:37:00,36.14005,2.1122690000000004,0.6874712706561643,4.224538000000001,2.2280089999999992,-17.93979999999999,1879.663611110853
2023-06-09 00:40:00,37.29745,2.170139,0.7008766530544543,4.253472,2.1990740000000004,-17.361000000000047,1879.713611110853
2023-06-09 00:43:00,37.29745,2.0833330000000005,0.6807426010949476,4.2245360000000005,2.256944,-17.65039999999999,1879.763611110853
2023-06-09 00:46:00,38.85995,2.141203,0.5769530845205574,4.166667,2.0833330000000005,-17.650499999999965,1879.813611110853
2023-06-09 00:49:00,34.60648,1.9965279999999996,0.5474967216958591,4.021991,2.0833329999999997,-17.93979999999999,1879.8636111108528
2023-06-09 00:52:00,36.5162,2.1122679999999994,0.7338983518331275,4.050924999999999,2.0833330000000005,-17.650500000000022,1879.9136111108528
2023-06-09 00:55:00,36.14005,2.054398,0.6739914450059513,4.166667,2.2280089999999992,-18.518500000000017,1879.9636111108528
2023-06-09 00:58:00,36.5162,2.1122679999999994,0.6874727393034501,4.224537,2.2280100000000003,-17.93979999999999,1880.0136111108527
2023-06-09 01:01:00,38.04977,2.1701390000000007,0.7008766530544546,4.3402780000000005,2.2858799999999997,-17.361099999999965,1880.0636111108527
2023-06-09 01:04:00,35.76389,2.228009,0.7142071457060738,4.398148,2.2858799999999997,-18.22919999999999,1880.1136111108526
2023-06-09 01:07:00,35.76389,2.1990740000000004,0.7075491466230774,4.311343000000001,2.2280089999999992,-19.09729999999996,1880.1636111108526
2023-06-09 01:10:00,35.73495,2.083334,0.6282265995488131,4.137732,2.141204000000001,-17.07170000000002,1880.2136111108525
2023-06-09 01:13:00,30.7581,2.0254629999999993,0.7126756606946533,4.079860999999999,2.1990740000000004,-17.361199999999997,1880.2636111108525
2023-06-09 01:16:00,37.29745,2.170139,0.7479433612196739,4.195602,2.1701390000000007,-17.361199999999997,1880.3136111108524
2023-06-09 01:19:00,39.20718,2.0833329999999997,0.6807426010949473,4.282407,2.3148150000000003,-17.361000000000047,1880.3636111108524
2023-06-09 01:22:00,38.83102,1.9965279999999996,0.6604346376908348,4.166666,2.2858790000000004,-17.939800000000048,1880.4136111108523
2023-06-09 01:25:00,36.16898,1.967593,0.6536232085969369,4.050926,2.1990730000000003,-18.229100000000017,1880.4636111108523
2023-06-09 01:28:00,36.14005,2.1122679999999994,0.687474440207795,4.050924999999999,2.054399000000001,-17.93979999999999,1880.5136111108523
2023-06-09 01:31:00,37.29745,2.054398,0.7197711594285148,4.079860999999999,2.170139,-18.229100000000017,1880.5636111108522
2023-06-09 01:34:00,37.29745,2.054398,0.7197696612467748,4.166667,2.256944,-17.939700000000016,1880.6136111108522
2023-06-09 01:37:00,37.70255,2.054398,0.6739914450059513,4.195602000000001,2.256944,-17.93979999999999,1880.6636111108521
2023-06-09 01:40:00,35.76389,2.054398,0.6739914450059513,4.195602000000001,2.256944,-18.518599999999992,1880.713611110852
2023-06-09 01:43:00,34.20139,2.0254629999999993,0.6154707539212488,4.137732,2.1990740000000004,-17.939899999999966,1880.763611110852
2023-06-09 01:46:00,34.20139,2.0254630000000002,0.6672222644059557,4.137732000000001,2.2280089999999992,-19.675900000000013,1880.813611110852
2023-06-09 01:49:00,34.98264,2.0254630000000002,0.7126771483399162,4.166666,2.2858799999999997,-18.518599999999992,1880.863611110852
2023-06-09 01:52:00,35.76389,2.0254630000000002,0.6154726873826581,4.2534719999999995,2.3148150000000003,-17.36110000000002,1880.913611110852
2023-06-09 01:55:00,39.20718,2.0833329999999997,0.6807426010949473,4.195602,2.2280100000000003,-17.361099999999965,1880.9636111108518
2023-06-09 01:58:00,36.9213,2.0254629999999993,0.5534170328026736,4.137732,2.1701380000000006,-17.93979999999999,1881.0136111108518
2023-06-09 02:01:00,34.20139,1.9965279999999996,0.6090688199209426,3.993055,2.0833329999999997,-18.22919999999999,1881.0636111108518
2023-06-09 02:04:00,34.20139,2.054398,0.7197711594285148,4.07986,2.1701380000000006,-17.650500000000022,1881.1136111108517
2023-06-09 02:07:00,36.89236,2.141203,0.7409293170777539,4.195602000000001,2.1990740000000004,-17.939700000000016,1881.1636111108517
2023-06-09 02:10:00,41.14584,2.1122679999999994,0.6345768822447538,4.282406999999999,2.256945000000001,-17.650499999999965,1881.2136111108516
2023-06-09 02:13:00,41.14584,2.0254630000000002,0.7126771483399162,4.166666,2.2858799999999997,-17.939899999999966,1881.2636111108516
2023-06-09 02:16:00,41.14584,2.054398,0.7197711594285148,4.311342,2.4016200000000003,-17.939899999999966,1881.3136111108515
2023-06-09 02:19:00,39.98843,2.0833330000000005,0.7268437454170164,4.369213,2.430554999999999,-16.20369999999997,1881.3636111108515
2023-06-09 02:22:00,39.61227,2.083334,0.7685304074519091,4.513889000000001,2.604166,-17.93979999999999,1881.4136111108514
2023-06-09 02:25:00,42.30324,2.1122690000000004,0.8145383272947234,4.716436,2.8067129999999993,-18.22920000000005,1881.4636111108514
2023-06-09 02:28:00,42.30324,2.1701390000000007,0.7479449009804757,4.890046000000001,2.864584,-17.36110000000002,1881.5136111108513
2023-06-09 02:31:00,45.37037,2.141203,0.7409323759700295,4.745369,2.748843,-16.203700000000026,1881.5636111108513
2023-06-09 02:34:00,43.46065,2.054398,0.6218603738803741,4.716434,2.748843,-18.518500000000017,1881.6136111108513
2023-06-09 02:40:00,40.74074,2.0254629999999993,0.712674173044279,4.600695,2.719907,-17.939700000000016,1881.7136111108512
2023-06-09 02:43:00,43.8368,2.141203,0.7409308465265381,4.6296289999999996,2.633102,-17.650499999999965,1881.7636111108511
2023-06-09 02:46:00,41.14584,2.0833330000000005,0.6282283423152124,4.745369,2.748843,-17.93979999999999,1881.813611110851
2023-06-09 02:49:00,42.30324,2.083334,0.6807411451106654,4.716436,2.7488420000000007,-16.20369999999997,1881.863611110851
2023-06-09 02:52:00,43.8368,2.1122690000000004,0.6874729715684733,4.571759,2.5752309999999996,-17.071699999999964,1881.913611110851
2023-06-09 02:55:00,39.20718,2.0254630000000002,0.6672222644059557,4.484954000000001,2.5752309999999996,-16.49309999999997,1881.963611110851
2023-06-09 02:58:00,37.29745,2.170139,0.7904788980945116,4.571759,2.5752320000000006,-17.65039999999999,1882.013611110851
2023-06-09 03:01:00,39.20718,2.314814,0.7827154964976473,4.658564,2.4884269999999997,-17.361099999999965,1882.0636111108508
2023-06-09 03:04:00,42.30324,2.1990740000000004,0.7549342300849239,4.716435000000001,2.6620359999999996,-17.361099999999965,1882.1136111108508
2023-06-09 03:07:00,43.46065,2.2858799999999997,0.7757992555150944,4.774305,2.633102,-18.22920000000005,1882.1636111108508
2023-06-09 03:10:00,39.98843,2.3148150000000003,0.7340714756865857,4.774305000000001,2.5752310000000005,-17.650500000000022,1882.2136111108507
2023-06-09 03:13:00,36.89236,2.2858790000000004,0.7274652537816846,4.687500000000001,2.5173609999999993,-17.939899999999966,1882.2636111108507
2023-06-09 03:16:00,37.03704,2.430555,0.7603253875529794,4.80324,2.4884270000000006,-16.782399999999996,1882.3136111108506
2023-06-09 03:19:00,37.29745,2.3726850000000006,0.7964912597581082,4.890046000000001,2.6620359999999996,-17.36110000000002,1882.3636111108506
2023-06-09 03:22:00,41.92709,2.3726849999999997,0.747226316231587,4.861112,2.604166,-18.22919999999999,1882.4136111108505
2023-06-09 03:25:00,40.74074,2.170139,0.7479433612196739,4.658563999999999,2.633101,-17.36110000000002,1882.4636111108505
2023-06-09 03:28:00,39.98843,2.1122690000000004,0.6874729715684733,4.513889000000001,2.517361,-17.361099999999965,1882.5136111108504
2023-06-09 03:31:00,39.61227,2.0254630000000002,0.6672222644059557,4.398148000000001,2.4884249999999994,-17.36110000000002,1882.5636111108504
2023-06-09 03:34:00,41.14584,2.0254630000000002,0.7126756606946535,4.398148,2.517361,-18.518500000000017,1882.6136111108503
2023-06-09 03:37:00,41.89815,1.9965279999999996,0.7055598136988286,4.484953,2.633102,-17.650499999999965,1882.6636111108503
2023-06-09 03:40:00,42.30324,2.0254629999999993,0.712674173044279,4.484954,2.604166,-17.650500000000022,1882.7136111108503
2023-06-09 03:43:00,44.99421,1.967593,0.6536248488843355,4.427083,2.5752309999999996,-17.071799999999996,1882.7636111108502
2023-06-09 03:46:00,42.30324,2.0254630000000002,0.6154707539212491,4.398148,2.4594899999999997,-17.650499999999965,1882.8136111108502
2023-06-09 03:49:00,40.36459,2.0254630000000002,0.667223929131812,4.282407,2.3726849999999997,-17.361199999999997,1882.8636111108501
2023-06-09 03:52:00,36.89236,1.9097219999999995,0.68407072602414,4.311342,2.546296000000001,-17.361099999999965,1882.91361111085
2023-06-09 03:55:00,38.04977,2.054398,0.7197726576050975,4.484953000000001,2.5752320000000006,-16.78249999999997,1882.96361111085
2023-06-09 03:58:00,42.30324,2.228009,0.7619071429170224,4.687500000000001,2.604166,-17.071799999999996,1883.01361111085
2023-06-09 04:01:00,43.8368,2.1990740000000004,0.7075508831857056,4.658564,2.5752309999999996,-17.650500000000022,1883.06361111085
2023-06-09 04:04:00,40.36459,2.170139,0.6472250238139631,4.571759,2.4884250000000003,-17.361099999999965,1883.11361111085
2023-06-09 04:07:00,39.20718,2.170139,0.7479418214535346,4.513889,2.4884249999999994,-17.650499999999965,1883.1636111108498
2023-06-09 04:10:00,34.98264,2.1990739999999995,0.7549357801171286,4.600694,2.546296000000001,-17.361199999999997,1883.2136111108498
2023-06-09 04:13:00,39.98843,2.256945,0.7688642869089205,4.716435,2.6041669999999995,-17.650499999999965,1883.2636111108498
2023-06-09 04:16:00,40.74074,2.4594900000000006,0.7668430394711833,4.918982000000001,2.5752309999999996,-16.78230000000002,1883.3136111108497
2023-06-09 04:19:00,41.89815,2.459491,0.8170301231095268,4.918981,2.604166,-17.650400000000047,1883.3636111108497
2023-06-09 04:22:00,37.29745,2.430556,0.8102031756559666,4.890046000000001,2.6041670000000003,-17.65039999999999,1883.4136111108496
2023-06-09 04:25:00,38.83102,2.372686,0.6909945893426936,4.774306,2.4884250000000003,-17.07170000000002,1883.4636111108496
2023-06-09 04:28:00,38.83102,2.372686,0.7472283494301126,4.687501,2.430555000000001,-18.807900000000018,1883.5136111108495
2023-06-09 04:31:00,36.14005,2.4016209999999996,0.8033559669810716,4.832176,2.5752310000000005,-17.65039999999999,1883.5636111108495
2023-06-09 04:34:00,36.9213,2.5173609999999993,0.8306390206651606,4.918981,2.546297,-17.650499999999965,1883.6136111108494
2023-06-09 04:37:00,41.89815,2.4016199999999994,0.803357350642146,4.80324,2.546297,-17.361099999999965,1883.6636111108494
2023-06-09 04:40:00,42.30324,2.3726849999999997,0.747229928994791,4.716435000000001,2.4594910000000008,-16.782399999999996,1883.7136111108493
2023-06-09 04:43:00,42.30324,2.256945,0.6660769335406052,4.57176,2.4016200000000003,-16.78230000000002,1883.7636111108493
2023-06-09 04:46:00,36.89236,2.256944,0.7688609060861616,4.62963,2.5173609999999993,-17.93979999999999,1883.8136111108493
2023-06-09 04:49:00,36.89236,2.4016209999999996,0.8033575875241736,4.918981,2.6620369999999998,-17.36110000000002,1883.8636111108492
2023-06-09 04:52:00,38.83102,2.5752310000000005,0.7927876613953925,5.063657,2.6041669999999995,-17.36099999999999,1883.9136111108492
2023-06-09 04:55:00,40.36459,2.546297,0.7279381929322521,5.063658,2.6041669999999995,-17.939800000000048,1883.9636111108491
2023-06-09 04:58:00,39.23611,2.6041670000000003,0.7992362456265847,5.005787000000001,2.517361,-16.782399999999996,1884.013611110849
2023-06-09 05:01:00,38.83102,2.459491,0.766845105248238,4.8321760000000005,2.4884249999999994,-17.361099999999965,1884.063611110849
2023-06-09 05:04:00,38.83102,2.459491,0.7668451052482412,4.745371,2.4016200000000003,-17.93980000000002,1884.113611110849
2023-06-09 05:07:00,38.83102,2.459491,0.9039574311705448,4.716436000000001,2.4594910000000008,-18.229100000000017,1884.163611110849
2023-06-09 05:10:00,39.98843,2.430555,0.7603235583232117,4.832175,2.517361,-17.071799999999996,1884.213611110849
2023-06-09 05:13:00,38.83102,2.2858799999999997,0.7274672540261377,4.80324,2.633101,-18.22919999999999,1884.2636111108488
2023-06-09 05:16:00,36.89236,2.34375,0.7896124409868982,4.80324,2.604166,-18.807900000000018,1884.3136111108488
2023-06-09 05:19:00,36.14005,2.372686,0.6909945893426936,4.774306,2.4884250000000003,-17.361199999999997,1884.3636111108488
2023-06-09 05:22:00,33.82523,2.2858790000000004,0.7274652537816846,4.687500000000001,2.5173609999999993,-18.22919999999999,1884.4136111108487
2023-06-09 05:25:00,35.76389,2.2858799999999997,0.7757960944507493,4.629630000000001,2.4884250000000003,-17.939700000000016,1884.4636111108487
2023-06-09 05:28:00,37.29745,2.3726849999999997,0.747229928994791,4.658565,2.4016210000000004,-16.49309999999997,1884.5136111108486
2023-06-09 05:31:00,37.32639,2.314814,0.6785657200629228,4.600694,2.3726849999999997,-17.361000000000047,1884.5636111108486
2023-06-09 05:34:00,39.61227,2.1990740000000004,0.6535250496926025,4.484954,2.3726849999999997,-17.361099999999965,1884.6136111108485
2023-06-09 05:37:00,36.9213,2.1990740000000004,0.6535270695920163,4.340277,2.2280089999999992,-17.93979999999999,1884.6636111108485
2023-06-09 05:40:00,31.51042,1.9965270000000004,0.6604360552308064,4.195601,2.3148160000000004,-17.36110000000002,1884.7136111108484
2023-06-09 05:43:00,31.51042,2.141204,0.7409310892195006,4.224537,2.228009,-17.650500000000022,1884.7636111108484
2023-06-09 05:46:00,33.07291,2.3148149999999994,0.7827157352168991,4.398148,2.2280100000000003,-17.939800000000048,1884.8136111108483
2023-06-09 05:49:00,38.04977,2.3148149999999994,0.7827141446155755,4.513889,2.343750000000001,-17.650500000000022,1884.8636111108483
2023-06-09 05:52:00,35.76389,2.228009,0.6598108870316362,4.369212,2.2280089999999992,-17.071799999999996,1884.9136111108483
2023-06-09 05:55:00,34.20139,2.1990739999999995,0.6535250496926024,4.311343,2.1990740000000004,-19.09730000000002,1884.9636111108482
2023-06-09 05:58:00,34.20139,2.256944,0.7208439973845813,4.224537,2.0833330000000005,-17.361000000000047,1885.0136111108482
2023-06-09 06:01:00,34.60648,2.228009,0.761908703165354,4.195602,2.1122690000000004,-17.93979999999999,1885.0636111108481
2023-06-09 06:04:00,38.04977,2.1990740000000004,0.7549357801171288,4.282408,2.2280100000000003,-18.51849999999996,1885.113611110848
2023-06-09 06:07:00,35.76389,2.054398,0.67399312185539,4.2245360000000005,2.2858790000000004,-17.65039999999999,1885.163611110848
2023-06-09 06:10:00,35.76389,2.170139,0.7479418214535346,4.224538000000001,2.1990740000000004,-18.807900000000018,1885.213611110848
2023-06-09 06:13:00,38.0787,2.141204,0.5769532868364274,4.2534730000000005,2.1701380000000006,-17.93979999999999,1885.263611110848
2023-06-09 06:16:00,34.20139,2.083334,0.6807445229260665,4.108796,2.141204000000001,-17.65039999999999,1885.313611110848
2023-06-09 06:19:00,33.82523,2.0833330000000005,0.7268437454170164,4.166667,2.2280089999999992,-17.650500000000022,1885.3636111108478
2023-06-09 06:22:00,31.51042,2.0833330000000005,0.7268467627275012,4.2245360000000005,2.2858799999999997,-18.518500000000017,1885.4136111108478
2023-06-09 06:25:00,38.04977,2.1990740000000004,0.7075508831857056,4.369213,2.2858799999999997,-18.22920000000005,1885.4636111108478
2023-06-09 06:28:00,36.89236,2.1122690000000004,0.6874729715684733,4.3402780000000005,2.34375,-17.650499999999965,1885.5136111108477
2023-06-09 06:31:00,36.5162,2.083334,0.6807411451106654,4.137732,2.1701380000000006,-18.518500000000017,1885.5636111108477
2023-06-09 06:34:00,35.76389,2.054398,0.7197726576050975,4.021990000000001,2.1122690000000004,-17.650500000000022,1885.6136111108476
2023-06-09 06:37:00,33.42014,2.054398,0.7611714080043162,4.07986,2.1990740000000004,-17.93979999999999,1885.6636111108476
2023-06-09 06:40:00,39.61227,2.1990739999999995,0.7549357801171286,4.282406999999999,2.228009,-17.650499999999994,1885.7136111108475
2023-06-09 06:43:00,40.76968,2.141203,0.7409308465265381,4.311342,2.3148150000000003,-17.361200000000025,1885.7636111108475
2023-06-09 06:46:00,41.14584,2.0254630000000002,0.6154726873826547,4.166666,2.2280089999999992,-16.782399999999967,1885.8136111108474
2023-06-09 06:49:00,41.92709,1.967593,0.6984172848883456,4.050927,2.2280089999999992,-17.361099999999993,1885.8636111108474
2023-06-09 06:52:00,40.36459,1.9386580000000002,0.6912564532483454,4.108797,2.3148150000000003,-16.782400000000024,1885.9136111108473
2023-06-09 06:55:00,43.08449,2.1990739999999995,0.7075508831857055,4.224537,2.141204,-17.07170000000002,1885.9636111108473
2023-06-09 06:58:00,57.3206,2.170139,0.7479433612196739,4.398147999999999,2.3726849999999997,-14.46750000000003,1886.0136111108473
2023-06-09 07:01:00,61.95023,2.054398,0.9004917589305306,4.542825,2.7777790000000007,-14.178300000000007,1886.0636111108472
2023-06-09 07:04:00,72.33796,2.256944,0.9897144500020129,6.481478,4.5428239999999995,-11.863400000000013,1886.1136111108472
2023-06-09 07:07:00,51.12847,0.34722200000000036,0.8899220826500107,4.774306,6.249996,-14.178300000000036,1886.1636111108471
2023-06-09 07:10:00,50.0,0.9548610000000002,0.7682176594376613,5.873838,5.526617,-14.757000000000005,1886.213611110847
2023-06-09 07:13:00,46.49884,1.0416659999999993,0.787636222044129,6.018523,5.555557,-15.914299999999969,1886.263611110847
2023-06-09 07:16:00,44.58912,0.9259259999999996,0.7040681117793512,5.873837999999999,5.468751999999999,-16.20369999999997,1886.313611110847
2023-06-09 07:19:00,42.2743,0.983797,0.6718365984602144,5.700233,5.150466,-16.49309999999997,1886.363611110847
2023-06-09 07:22:00,46.93287,1.1284720000000004,0.6401208362794143,5.497687,4.687494999999999,-15.9144,1886.413611110847
2023-06-09 07:25:00,51.12847,1.0416670000000003,0.6321101384273052,4.976852999999999,4.282405999999999,-13.888800000000003,1886.4636111108468
2023-06-09 07:28:00,46.52778,0.9259259999999996,0.686185174563653,4.918982000000001,4.484952,-15.914299999999997,1886.5136111108468
2023-06-09 07:31:00,38.04977,0.9259259999999996,0.6300305936725538,5.063657999999999,4.542822000000001,-17.65039999999999,1886.5636111108468
2023-06-09 07:34:00,46.93287,1.3020829999999997,0.6472188687371073,5.266207999999999,4.2245349999999995,-17.071699999999964,1886.6136111108467
2023-06-09 07:37:00,69.27083,0.78125,0.49524133212910515,4.021991,3.530093000000001,-13.310200000000009,1886.6636111108467
2023-06-09 07:43:00,51.50463,1.359953,0.8945336530680721,5.931716,5.121533,-14.467600000000004,1886.7636111108466
2023-06-09 07:46:00,75.05787,1.967593,0.8441876509877898,6.163194000000001,4.456021000000001,-10.416699999999992,1886.8136111108465
2023-06-09 07:49:00,75.02894,0.49189799999999995,1.1861459591451242,5.5555520000000005,7.4074040000000005,10.127399999999994,1886.8636111108465
2023-06-09 07:52:00,71.52778,0.6655090000000001,0.8014994153136428,4.890046,5.179397,-0.8680999999999983,1886.9136111108464
2023-06-09 07:55:00,78.125,0.6365740000000004,0.7198934652766028,4.311343,4.484951000000001,2.6041999999999916,1886.9636111108464
2023-06-09 07:58:00,89.29398,0.2025459999999999,0.5390656839274794,3.645834,4.571758999999999,6.6551000000000045,1887.0136111108463
2023-06-09 08:01:00,98.17708,0.49189799999999995,1.1306823855241406,3.5879640000000004,5.266207,25.46290000000002,1887.0636111108463
2023-06-09 08:04:00,98.17708,0.8969909999999999,1.0997647180092767,5.758106000000001,6.192125,26.620299999999986,1887.1136111108463
2023-06-09 08:07:00,98.17708,0.6944439999999998,1.1259017220153085,6.105326999999999,7.118053000000001,24.594899999999967,1887.1636111108462
2023-06-09 08:10:00,98.17708,1.1284720000000004,1.435613694536044,7.118052,7.78357,24.305499999999995,1887.2136111108462
2023-06-09 08:13:00,98.17708,1.3020829999999997,1.6372245408080084,8.478007999999999,9.201385000000002,25.752399999999966,1887.263611110846
2023-06-09 08:16:00,98.17708,1.1284720000000004,1.53349123619991,8.015048,8.912036,27.488500000000016,1887.313611110846
2023-06-09 08:19:00,98.20602,0.9837959999999999,1.465455760387424,7.436338,8.535882,29.80329999999998,1887.363611110846
2023-06-09 08:22:00,90.85648,0.8969899999999997,1.4410273963836335,7.089122999999999,8.362272999999998,31.539299999999997,1887.413611110846
2023-06-09 08:25:00,82.34954,0.868055,1.421034665123074,6.9444479999999995,8.246523,31.539300000000026,1887.463611110846
2023-06-09 08:28:00,81.97338,1.0416670000000003,1.4201461334024605,7.146993999999999,7.9861070000000005,24.884299999999996,1887.5136111108459
2023-06-09 08:31:00,87.38426,1.2152780000000005,1.4986201120805294,8.043984,8.651616,24.884299999999996,1887.5636111108458
2023-06-09 08:34:00,88.54167,1.1284720000000004,1.4105458683877017,7.349538000000001,7.9571760000000005,26.330900000000042,1887.6136111108458
2023-06-09 08:37:00,90.48032,1.157407,1.401734621513584,7.436344000000001,7.957177,23.4375,1887.6636111108457
2023-06-09 08:40:00,84.69329,1.157407,1.4272592401385118,7.46528,8.043983,23.72679999999997,1887.7136111108457
2023-06-09 08:43:00,79.65856,1.3020839999999998,1.3870825665644548,7.696756,7.870372,18.807800000000043,1887.7636111108457
2023-06-09 08:46:00,78.50116,1.3888889999999998,1.3597502711340195,7.812496,7.754627000000001,17.361199999999997,1887.8136111108456
2023-06-09 08:49:00,81.97338,1.273148,1.3160729468467725,7.349539,7.436341,17.650500000000022,1887.8636111108456
2023-06-09 08:52:00,85.85069,1.157407,1.3101121020182989,7.0312529999999995,7.349536,19.96520000000004,1887.9136111108455
2023-06-09 08:55:00,90.07523,1.0416670000000003,1.284534258770783,6.828703,7.349536,21.701499999999953,1887.9636111108455
2023-06-09 08:58:00,95.48611,1.070602,1.3391815478455669,7.002313,7.581021,21.12270000000001,1888.0136111108454
2023-06-09 09:01:00,93.95255,1.0127310000000005,1.3420862140257999,6.828708000000001,7.552087,26.33099999999996,1888.0636111108454
2023-06-09 09:04:00,85.82176,0.9259260000000005,1.3358290850932546,6.7129639999999995,7.638888,25.462900000000047,1888.1136111108453
2023-06-09 09:07:00,96.23843,1.070602,1.2882517505896693,6.626157000000001,7.089125,23.72690000000003,1888.1636111108453
2023-06-09 09:10:00,92.79514,1.0127309999999996,1.280362885726224,6.770833,7.3495420000000005,25.75230000000002,1888.2136111108452
2023-06-09 09:13:00,80.43981,0.8101859999999999,1.271225463378312,6.5393539999999994,7.609958000000001,22.85880000000003,1888.2636111108452
2023-06-09 09:16:00,79.65856,1.1284720000000004,1.2810335679054126,6.857634,7.175922000000001,19.386500000000012,1888.3136111108452
2023-06-09 09:19:00,82.37847,1.1574080000000002,1.2832140775281469,6.7129639999999995,6.973376,21.12270000000001,1888.363611110845
2023-06-09 09:22:00,85.4456,1.0416669999999995,1.2717997979215432,6.712968,7.204861,23.1481,1888.413611110845
2023-06-09 09:25:00,88.16551,1.0127310000000005,1.3052515368152349,6.6840269999999995,7.320605999999999,23.7269,1888.463611110845
2023-06-09 09:28:00,90.48032,0.8969899999999997,1.2707065935875,6.452547,7.291667,24.01619999999997,1888.513611110845
2023-06-09 09:31:00,84.66435,0.8969909999999999,1.223239235315367,6.423608,7.146986999999999,24.594899999999996,1888.563611110845
2023-06-09 09:34:00,84.66435,1.0127309999999996,1.2678118436717563,6.481478,7.0312470000000005,23.726800000000026,1888.6136111108449
2023-06-09 09:37:00,87.38426,1.0127319999999997,1.2928398811179473,6.684028,7.291665999999999,24.59480000000002,1888.6636111108448
2023-06-09 09:40:00,85.06944,0.9259259999999996,1.2769691368620353,6.568287999999999,7.3495420000000005,26.04159999999996,1888.7136111108448
2023-06-09 09:43:00,82.00231,0.9837959999999999,1.2880251450593785,6.655088000000001,7.320602000000001,23.148199999999974,1888.7636111108447
2023-06-09 09:46:00,78.09606,1.1284719999999995,1.34671552807233,7.262733999999999,7.7256920000000004,16.782399999999996,1888.8136111108447
2023-06-09 09:49:00,79.28241,1.2152769999999995,1.327657862720536,7.349533999999999,7.581017000000001,17.36110000000002,1888.8636111108447
2023-06-09 09:52:00,81.59722,1.273148,1.3301808584416286,7.494214,7.609956,18.518599999999992,1888.9136111108446
2023-06-09 09:55:00,78.125,1.157407,1.362921013768881,7.262733999999999,7.696757,17.65039999999999,1888.9636111108446
2023-06-09 09:58:00,81.59722,1.157407,1.3366795984633093,7.2337940000000005,7.609957,17.361199999999997,1889.0136111108445
2023-06-09 10:01:00,79.65856,1.157407,1.2967083386986455,7.146994,7.436347,16.782399999999996,1889.0636111108445
2023-06-09 10:04:00,79.65856,1.157407,1.2967083386986455,7.175929,7.465281999999999,17.650500000000022,1889.1136111108444
2023-06-09 10:10:00,79.28241,1.0995369999999998,1.2519436330720686,6.973383999999999,7.291667,17.071799999999996,1889.2136111108443
2023-06-09 10:16:00,78.90625,1.2442130000000002,1.301224764035917,6.9733789999999996,7.089116000000001,16.20369999999997,1889.3136111108442
2023-06-09 10:19:00,83.91204,1.2442130000000002,1.3152265424827425,7.175929,7.320606,20.254699999999957,1889.3636111108442
2023-06-09 10:22:00,82.37847,1.157407,1.362921013768881,7.233798999999999,7.667822,20.25460000000004,1889.4136111108442
2023-06-09 10:25:00,85.4456,1.273148,1.399318792114452,7.4074089999999995,7.667821000000001,20.254599999999982,1889.463611110844
2023-06-09 10:28:00,84.31713,1.1863419999999998,1.378984741333412,7.4074089999999995,7.8124970000000005,20.254599999999982,1889.513611110844
2023-06-09 10:31:00,82.75463,1.2152769999999995,1.3816252842117873,7.436343999999999,7.783567,20.25460000000004,1889.563611110844
2023-06-09 10:34:00,81.59722,1.273148,1.3856689920563643,7.6099499999999995,7.841432,20.543999999999983,1889.613611110844
2023-06-09 11:32:00,79.28241,1.157407,1.2559634851189634,6.857634,7.060187000000001,17.93979999999999,1890.5802777775107
2023-06-09 11:35:00,81.97338,1.2442130000000002,1.3291283656967028,6.944444,7.118051,19.097199999999987,1890.6302777775106
2023-06-09 11:38:00,79.28241,1.157407,1.323436608104076,7.118059000000001,7.465281999999999,17.93979999999999,1890.6802777775106
2023-06-09 11:41:00,81.59722,1.273148,1.358106045184524,7.291664,7.465275999999999,19.097199999999987,1890.7302777775105
2023-06-09 11:44:00,82.75463,1.3020829999999997,1.330807822582322,7.378474,7.436341,19.097200000000043,1890.7802777775105
2023-06-09 11:47:00,80.43981,1.3020829999999997,1.3731524563498991,7.465274999999999,7.609952000000001,17.07170000000002,1890.8302777775104
2023-06-09 11:50:00,80.81597,1.359954,1.3454361475514673,7.494210000000001,7.465275999999999,16.782399999999996,1890.8802777775104
2023-06-09 11:53:00,81.59722,1.3310179999999994,1.3880858555462192,7.609955,7.725697,16.78230000000002,1890.9302777775104
2023-06-09 11:56:00,80.98958,1.3310180000000003,1.3597497497767856,7.69676,7.754632,16.492999999999995,1890.9802777775103
2023-06-09 11:59:00,81.59722,1.2442129999999993,1.329128365696702,7.465279999999999,7.638887,16.782399999999996,1891.0302777775103
