Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-09 12:02:00,82.37847,1.3020839999999998,1.359131813819732,7.465279999999999,7.581016,18.51849999999996,1891.0802777775102
2023-06-09 12:05:00,81.16319,2.806712,1.3005580238427994,8.362264,6.018521999999999,0.5786999999999694,1891.1302777775102
2023-06-09 12:08:00,80.81597,1.157407,1.3498388142386293,7.349539,7.754632,18.518400000000042,1891.1802777775101
2023-06-09 12:11:00,86.60301,1.2442130000000002,1.3838495760276541,7.436344000000001,7.725691,22.569500000000005,1891.23027777751
2023-06-09 12:14:00,83.8831,1.0416660000000002,1.347136635134438,7.146988,7.812501999999999,24.305600000000027,1891.28027777751
2023-06-09 12:17:00,79.28241,1.0416670000000003,1.334750203514049,7.031254000000001,7.667826999999999,19.097200000000043,1891.33027777751
2023-06-09 12:20:00,79.6875,1.1574080000000002,1.3101126450925018,7.089124,7.407406,18.80789999999996,1891.38027777751
2023-06-09 12:23:00,84.69329,1.0127319999999997,1.267812424511185,6.857643,7.407411000000001,23.4375,1891.43027777751
2023-06-09 12:26:00,91.23264,1.070602,1.3138611058678002,6.712962000000001,7.2338,23.1481,1891.4802777775099
2023-06-09 12:29:00,94.7338,0.983797,1.3124304496399,6.712962999999999,7.436346,23.148199999999974,1891.5302777775098
2023-06-09 12:32:00,91.63773,1.0416660000000002,1.3347496135684285,6.973378,7.609952000000001,23.4375,1891.5802777775098
2023-06-09 12:38:00,84.28819,1.0127319999999997,1.3298739208104444,6.8865739999999995,7.581022000000001,24.30559999999997,1891.6802777775097
2023-06-09 12:41:00,82.34954,1.0416660000000002,1.297194890399201,6.915508000000001,7.465281999999999,21.99079999999998,1891.7302777775096
2023-06-09 12:44:00,85.85069,1.0416669999999995,1.2589944705418366,6.799768,7.262731,21.122600000000034,1891.7802777775096
2023-06-09 12:47:00,91.23264,1.0416670000000003,1.258994470541838,6.799772999999999,7.262735999999999,23.4375,1891.8302777775095
2023-06-09 12:50:00,96.64352,1.1284720000000004,1.3724602350008737,7.089118,7.6099559999999995,26.04169999999999,1891.8802777775095
2023-06-09 12:53:00,93.54745,0.9837959999999999,1.3841858220580758,6.915512999999999,7.8124970000000005,29.224500000000035,1891.9302777775094
2023-06-09 12:56:00,87.38426,0.9259250000000003,1.3589865675018329,6.828708000000001,7.812503,30.092600000000004,1891.9802777775094
2023-06-09 12:59:00,82.34954,1.0127319999999997,1.35423789598007,6.973383999999999,7.7256920000000004,26.909700000000043,1892.0302777775094
2023-06-09 13:02:00,81.59722,1.0416659999999993,1.334749613568428,7.0312529999999995,7.667827000000001,25.463000000000022,1892.0802777775093
2023-06-09 13:05:00,81.59722,1.0416659999999993,1.3471323660839531,6.973383,7.638887,26.041600000000017,1892.1302777775093
2023-06-09 13:08:00,80.81597,1.0416660000000002,1.3097804705546898,7.060188,7.638891999999999,23.4375,1892.1802777775092
2023-06-09 13:11:00,79.28241,1.1284720000000004,1.2943292076546862,7.146994,7.494212,19.097199999999987,1892.2302777775092
2023-06-09 13:14:00,81.97338,1.1863419999999998,1.3122481225021212,7.204859000000001,7.465277,20.543999999999983,1892.2802777775091
2023-06-09 13:17:00,81.97338,1.1863419999999998,1.3122481225021212,7.175929,7.436347,21.701499999999953,1892.330277777509
2023-06-09 13:20:00,81.97338,1.2152769999999995,1.327657862720536,7.262733999999999,7.494217000000001,20.25460000000004,1892.380277777509
2023-06-09 13:23:00,83.91204,1.3020839999999998,1.4146681231413454,7.465279999999999,7.696756000000001,22.280100000000004,1892.430277777509
2023-06-09 13:26:00,81.97338,1.3020829999999997,1.4146675947172498,7.63889,7.870367,20.83330000000001,1892.480277777509
2023-06-09 13:29:00,82.75463,1.3310179999999994,1.4160516667437866,7.783565,7.957177,22.85880000000003,1892.530277777509
2023-06-09 13:32:00,82.75463,1.3020829999999997,1.414672332801857,7.72569,7.957177,22.279999999999973,1892.5802777775089
2023-06-09 13:35:00,80.81597,1.3020839999999998,1.3731529743824937,7.66782,7.812495999999999,20.54400000000004,1892.6302777775088
2023-06-09 13:38:00,82.75463,1.273148,1.3993187921144523,7.494214,7.754626,22.56940000000003,1892.6802777775088
2023-06-09 13:41:00,84.69329,1.2152769999999995,1.4081263628141867,7.552084,7.957177,23.4375,1892.7302777775087
2023-06-09 13:44:00,82.75463,1.2152769999999995,1.4081263628141867,7.638884,8.043977,23.14820000000003,1892.7802777775087
2023-06-09 13:47:00,84.28819,1.157407,1.362921013768881,7.378474,7.8124970000000005,22.858799999999974,1892.8302777775086
2023-06-09 13:50:00,81.97338,1.157407,1.3498388142386293,7.2337940000000005,7.638887,22.569399999999973,1892.8802777775086
2023-06-09 13:53:00,83.53588,1.0995369999999998,1.3045427559709997,7.233794,7.667827000000001,21.12270000000001,1892.9302777775085
2023-06-09 13:56:00,84.28819,1.1574080000000002,1.34983936824562,7.146993999999999,7.552085999999999,21.990700000000004,1892.9802777775085
2023-06-09 13:59:00,85.06944,1.1574080000000002,1.3629260802990795,7.233794,7.667826,22.85880000000003,1893.0302777775084
2023-06-09 14:02:00,83.53588,1.1284720000000004,1.3596239479717778,7.175924000000001,7.667822,22.85880000000003,1893.0802777775084
2023-06-09 14:05:00,80.81597,1.0416660000000002,1.2845336837478942,6.973378,7.494212,19.675899999999956,1893.1302777775084
2023-06-09 14:08:00,82.37847,1.186343,1.271172287462696,6.973383999999999,7.146991000000001,18.229100000000017,1893.1802777775083
2023-06-09 14:11:00,87.38426,1.1284720000000004,1.2676526337777991,6.712958,7.002316,21.41210000000001,1893.2302777775083
2023-06-09 14:14:00,80.81597,1.0416660000000002,1.20696624813155,6.770828,7.118052,18.807900000000018,1893.2802777775082
2023-06-09 14:17:00,81.97338,1.070601,1.2623366207787812,6.770828,7.175927,22.56940000000003,1893.3302777775082
2023-06-09 14:20:00,79.65856,1.0416660000000002,1.2589939031789597,6.770828,7.233792,20.543999999999983,1893.3802777775081
2023-06-09 14:23:00,80.43981,1.0995369999999998,1.2784046264443225,6.8576440000000005,7.233797000000001,20.833399999999983,1893.430277777508
2023-06-09 14:26:00,87.76042,0.983797,1.2131695743226005,6.510417,7.0023100000000005,23.4375,1893.480277777508
2023-06-09 14:29:00,98.17708,0.8391210000000004,1.1635744345199084,6.047454,6.770833,25.75229999999999,1893.530277777508
2023-06-09 14:32:00,98.17708,0.7233799999999997,1.1567886119083162,5.613427,6.626157,28.067199999999957,1893.580277777508
2023-06-09 14:35:00,98.17708,0.6655090000000001,1.1592297525151134,5.526622000000001,6.712962999999999,26.331000000000017,1893.630277777508
2023-06-09 14:38:00,98.17708,0.7233789999999996,1.1787451242209557,5.758098,6.828709,26.04169999999999,1893.6802777775079
2023-06-09 14:41:00,98.17708,0.7523150000000003,1.1875710986293722,5.873844,6.886579,26.041600000000017,1893.7302777775078
2023-06-09 14:44:00,98.17708,0.6365739999999995,1.1380743522605195,5.700228,6.915514000000001,27.488499999999988,1893.7802777775078
2023-06-09 14:47:00,98.20602,0.5787040000000001,1.144909738324597,5.468753,6.886579,28.06710000000004,1893.8302777775077
2023-06-09 14:50:00,98.20602,0.6076379999999997,1.1574249513728463,5.410876999999999,6.7708390000000005,31.25,1893.8802777775077
2023-06-09 14:53:00,98.20602,0.5787040000000001,1.124893998638958,5.295142,6.655088000000001,30.38190000000003,1893.9302777775076
2023-06-09 14:56:00,98.20602,0.46296300000000024,1.0114310037750993,4.774309000000001,6.192126,30.382000000000005,1893.9802777775076
2023-06-09 14:59:00,98.20602,0.6076389999999998,1.1472635591330411,5.150462,6.481483000000001,31.53929999999997,1894.0302777775075
2023-06-09 15:02:00,93.54745,0.578703,1.2234548789920279,5.439816,7.089123,31.5394,1894.0802777775075
2023-06-09 15:05:00,79.65856,0.5787040000000001,1.104722035611945,5.584492,6.886577999999999,20.25460000000004,1894.1302777775074
2023-06-09 15:08:00,78.87731,0.78125,1.1037119991645035,5.931712,6.655092000000001,18.807799999999986,1894.1802777775074
2023-06-09 15:11:00,78.125,0.868055,1.1573107496102433,6.105327,6.7419020000000005,15.625,1894.2302777775074
2023-06-09 15:14:00,76.5625,0.9259259999999996,1.1033424725177532,6.249998,6.626162,11.574099999999987,1894.2802777775073
2023-06-09 15:17:00,78.125,0.9548609999999993,1.1063864665921428,6.278938,6.597227,11.574000000000012,1894.3302777775073
2023-06-09 15:20:00,75.43403,1.0127309999999996,1.0834620146466305,6.221062999999999,6.365742,9.259299999999996,1894.3802777775072
2023-06-09 15:23:00,73.49537,1.070602,1.070601999985058,6.163194000000001,6.163192,5.497700000000009,1894.4302777775072
2023-06-09 15:26:00,75.02894,1.157407,1.02167395273498,6.2789340000000005,6.018517000000001,5.786999999999978,1894.4802777775071
2023-06-09 15:29:00,75.02894,1.273148,1.024291822448171,6.249999000000001,5.787040999999999,2.314800000000048,1894.530277777507
2023-06-09 15:32:00,71.55671,1.157407,1.0373687801836065,6.134253999999999,5.902777,2.314700000000016,1894.580277777507
2023-06-09 15:35:00,73.11921,1.273148,0.9900002900370297,6.192134,5.671296,1.7361000000000217,1894.630277777507
2023-06-09 15:38:00,77.74884,1.3020829999999997,0.9845482988871461,6.105324,5.526621,2.314899999999966,1894.680277777507
2023-06-09 15:41:00,78.50116,1.2152769999999995,0.9990789546149317,5.989584,5.584487000000001,2.8935000000000173,1894.730277777507
2023-06-09 15:44:00,75.02894,1.2152779999999996,0.982336115196695,6.10532,5.671292,1.1575000000000273,1894.7802777775069
2023-06-09 15:47:00,74.65278,1.1863419999999998,1.0027324177165833,6.076384,5.729162,0.867999999999995,1894.8302777775068
2023-06-09 15:50:00,73.09028,1.157407,0.9570406525556057,6.0185189999999995,5.642361999999999,0.8681000000000267,1894.8802777775068
2023-06-09 15:53:00,77.34375,1.2152780000000005,0.9653630552460735,5.989584,5.526616000000001,2.6041999999999916,1894.9302777775067
2023-06-09 15:56:00,79.65856,1.070601,0.9812380769492987,6.047458000000001,5.873847,5.497700000000009,1894.9802777775067
2023-06-09 15:59:00,79.65856,1.070602,0.9812385487203243,5.844907999999999,5.671296,4.918999999999983,1895.0302777775066
2023-06-09 16:02:00,81.97338,0.9548610000000002,0.9692594988761265,5.526617000000001,5.555555999999999,7.233800000000002,1895.0802777775066
2023-06-09 16:05:00,78.50116,0.7233799999999997,0.9358531358289457,5.2083319999999995,5.671292000000001,10.416699999999992,1895.1302777775065
2023-06-09 16:08:00,75.05787,0.78125,0.9052263519091786,5.179397,5.439817,5.497700000000009,1895.1802777775065
2023-06-09 16:11:00,76.18634,0.7523149999999994,0.9277184615424301,5.092592,5.4687470000000005,5.208399999999983,1895.2302777775064
2023-06-09 16:14:00,77.34375,0.8101859999999999,0.960556322663482,5.208332,5.526616000000001,6.365700000000004,1895.2802777775064
2023-06-09 16:17:00,73.49537,0.6944439999999998,0.9185456900133108,5.121525999999999,5.613422000000001,4.918900000000008,1895.3302777775064
2023-06-09 16:20:00,74.65278,0.78125,0.8919906726667084,5.063656,5.295135999999999,4.050900000000013,1895.3802777775063
2023-06-09 16:23:00,77.74884,0.6365740000000004,0.8225647048191261,4.65856,5.063655999999999,5.787000000000035,1895.4302777775063
2023-06-09 16:26:00,79.65856,0.7233789999999996,0.9109676116211448,4.8611059999999995,5.266207,8.101800000000026,1895.4802777775062
2023-06-09 16:29:00,60.38773,0.8101849999999997,0.8245688884073343,5.381943,5.410877999999999,-9.259299999999996,1895.5302777775062
2023-06-09 16:32:00,55.38194,1.1574079999999993,0.8348982636620303,5.815969999999999,5.237272000000001,-10.995300000000043,1895.5802777775061
2023-06-09 16:35:00,57.69676,1.4178240000000004,0.7609570251533222,5.902780000000001,4.8321760000000005,-10.70599999999996,1895.630277777506
2023-06-09 16:38:00,55.7581,1.3310190000000004,0.8004650182608979,5.989586,5.092597,-12.731400000000008,1895.680277777506
2023-06-09 16:41:00,53.84838,1.3310180000000003,0.8004646625467814,5.642360000000001,4.745372000000001,-11.863499999999988,1895.730277777506
2023-06-09 16:44:00,51.12847,1.2442129999999993,0.7256499690287946,5.497685,4.629632000000001,-13.599599999999953,1895.780277777506
2023-06-09 16:47:00,48.06134,1.2152779999999996,0.7587782990478814,5.43981,4.658562,-12.442200000000014,1895.830277777506
2023-06-09 16:50:00,56.91551,1.5335650000000003,0.6886229893404857,5.410880000000001,4.108795,-12.731499999999983,1895.8802777775059
2023-06-09 16:53:00,63.0787,1.3020830000000005,0.745684157221118,5.063658000000001,4.1377310000000005,-11.574000000000012,1895.9302777775058
2023-06-09 16:56:00,60.38773,0.9837959999999999,0.7096585685592643,5.034722,4.542822000000001,-9.548599999999965,1895.9802777775058
2023-06-09 16:59:00,57.69676,1.0995369999999998,0.6743975609150759,4.976853,4.253477,-12.152700000000038,1896.0302777775057
2023-06-09 17:03:00,57.3206,1.1284720000000004,0.7060782583357537,4.918982000000001,4.195602,-10.995300000000043,1896.0969444441723
2023-06-09 17:06:00,66.17477,1.4178240000000004,0.7609621067279317,5.092593000000001,4.0219949999999995,-10.127299999999991,1896.1469444441723
2023-06-09 17:09:00,66.55093,1.2442130000000002,0.8106910210741411,5.439819,4.687495999999999,-10.416699999999992,1896.1969444441722
2023-06-09 17:12:00,65.39352,1.1863419999999998,0.768747375562538,5.642364,4.918982000000001,-10.706099999999992,1896.2469444441722
2023-06-09 17:15:00,63.0787,1.0416660000000002,0.713634969643314,5.208329000000001,4.629632999999999,-10.41659999999996,1896.2969444441721
2023-06-09 17:18:00,54.60069,1.0127310000000005,0.6830015133323566,5.208329000000001,4.629628,-12.152800000000013,1896.346944444172
2023-06-09 17:21:00,48.06134,1.070602,0.7050613224231317,5.0347230000000005,4.398152,-15.046299999999974,1896.396944444172
2023-06-09 17:24:00,51.12847,1.0416670000000003,0.7136300165810869,5.092592,4.513887,-13.310200000000009,1896.446944444172
2023-06-09 17:27:00,51.53356,1.0127310000000005,0.6217185071438955,5.034722,4.369216999999999,-13.020800000000008,1896.496944444172
2023-06-09 17:30:00,50.75231,1.0127309999999996,0.621715553086836,4.803241,4.137732000000001,-13.59960000000001,1896.546944444172
2023-06-09 17:33:00,48.84259,1.0127310000000005,0.6427465924676121,4.658564,4.021991,-13.310199999999952,1896.5969444441719
2023-06-09 17:36:00,53.06713,1.070601,0.5971357889637409,4.658564,3.8773160000000004,-13.310099999999977,1896.6469444441718
2023-06-09 17:39:00,44.96528,1.0416660000000002,0.58731849829599,4.600694000000001,3.8483799999999997,-14.46750000000003,1896.6969444441718
2023-06-09 17:42:00,43.43171,1.0416660000000002,0.58731849829599,4.398148000000001,3.645834,-15.04630000000003,1896.7469444441717
2023-06-09 17:45:00,51.53356,1.157407,0.6499859919679705,4.571759,3.732639,-14.178299999999979,1896.7969444441717
2023-06-09 17:48:00,51.15741,1.0127309999999996,0.5999781587758175,4.6296289999999996,3.9351860000000007,-13.888999999999953,1896.8469444441716
2023-06-09 17:51:00,50.78125,0.9259259999999996,0.6103220334231022,4.542824,3.993056000000001,-14.757000000000005,1896.8969444441716
2023-06-09 18:03:00,43.43171,0.78125,0.5727307598169156,3.993056000000001,3.616898000000001,-15.625,1897.0969444441716
2023-06-09 18:06:00,45.37037,0.8969909999999999,0.5585459050768972,4.224538,3.645834,-15.3356,1897.1469444441716
2023-06-09 18:09:00,40.74074,0.8680560000000002,0.5479603213870663,4.224538,3.6747689999999995,-15.335699999999974,1897.1969444441715
2023-06-09 18:12:00,46.52778,1.157407,0.6013398111004385,4.4270830000000005,3.530092,-15.625,1897.2469444441715
2023-06-09 18:15:00,43.8368,0.8969899999999997,0.5370673375779915,4.166667,3.5590280000000005,-15.3356,1897.2969444441715
2023-06-09 18:18:00,44.96528,1.070602,0.5213532760592897,4.137732000000001,3.2696760000000005,-16.492999999999995,1897.3469444441714
2023-06-09 18:21:00,40.36459,0.9259259999999996,0.5472854692677436,4.050926,3.414352000000001,-16.492999999999995,1897.3969444441714
2023-06-09 18:24:00,45.37037,1.0995369999999998,0.5825767958146753,4.166667,3.327546,-16.49309999999997,1897.4469444441713
2023-06-09 18:27:00,41.89815,1.0416660000000002,0.5635531406038928,4.195602000000001,3.414352,-15.625,1897.4969444441713
2023-06-09 18:30:00,42.6794,1.1574080000000002,0.5478370426516126,4.137732,3.1828699999999994,-16.493100000000027,1897.5469444441712
2023-06-09 18:33:00,34.9537,1.0416660000000002,0.5386606852596865,4.1377310000000005,3.327547,-16.78249999999997,1897.5969444441712
2023-06-09 18:36:00,40.74074,1.3310180000000003,0.5682273288594772,4.195601,3.038195,-16.78230000000002,1897.6469444441711
2023-06-09 18:39:00,41.89815,1.1284720000000004,0.5101314713623353,4.166666,3.211806,-17.071799999999996,1897.696944444171
2023-06-09 18:42:00,45.3993,1.3310180000000003,0.4975892103987692,4.050924999999999,2.835649,-15.9144,1897.746944444171
2023-06-09 18:45:00,42.2743,1.2152779999999996,0.6198621339291728,4.137731,3.1828700000000003,-17.071799999999996,1897.796944444171
2023-06-09 18:48:00,41.1169,1.273148,0.5518595604710829,4.224536,3.125,-16.20369999999997,1897.846944444171
2023-06-09 18:51:00,43.43171,1.2442129999999993,0.5436094066950551,4.195602,3.125001000000001,-16.782399999999996,1897.896944444171
2023-06-09 18:54:00,36.9213,1.2152779999999996,0.5353131470686104,4.108795999999999,3.0671299999999997,-17.93979999999999,1897.9469444441709
2023-06-09 18:57:00,66.17477,1.5335640000000001,0.6242521329624149,4.166667,2.8067130000000002,-13.020800000000008,1897.9969444441708
2023-06-09 19:00:00,73.49537,1.359953,0.6078070661060845,4.166666,3.009259,-9.837999999999965,1898.0469444441708
2023-06-09 19:03:00,54.60069,1.0127319999999997,0.5999769816511332,4.079861999999999,3.385416,-12.442099999999982,1898.0969444441707
2023-06-09 19:06:00,54.97685,1.2152769999999995,0.6198609198601344,4.195602,3.240741,-14.467600000000004,1898.1469444441707
2023-06-09 19:09:00,56.56829,1.1863419999999998,0.5565531127135318,4.166667,3.1828710000000004,-12.731499999999983,1898.1969444441706
2023-06-09 19:15:00,45.74653,1.0127310000000005,0.47580382192304455,3.7326390000000007,2.8935189999999995,-15.9144,1898.2969444441705
2023-06-09 19:21:00,55.00579,1.0995369999999998,0.47080475009709477,3.240741,2.2858789999999996,-13.888900000000035,1898.3969444441705
2023-06-09 19:24:00,49.59491,0.9548609999999993,0.4851783112539899,3.2696749999999994,2.51736,-13.888899999999978,1898.4469444441704
2023-06-09 19:27:00,44.58912,0.9259250000000003,0.47596286203788196,3.29861,2.5752309999999996,-15.9144,1898.4969444441704
2023-06-09 19:30:00,48.84259,1.3020839999999998,0.5600653555479909,3.4722220000000004,2.343750000000001,-15.625,1898.5469444441703
2023-06-09 19:33:00,57.3206,1.070602,0.5479168047499338,3.327546,2.4884250000000003,-13.888899999999978,1898.5969444441703
2023-06-09 19:36:00,52.28588,0.8969909999999999,0.5147114723182464,3.3854159999999993,2.748842,-13.888800000000003,1898.6469444441702
2023-06-09 19:39:00,46.12268,0.9259260000000005,0.524638644998606,3.414353,2.748842999999999,-15.046299999999974,1898.6969444441702
2023-06-09 19:42:00,42.2743,1.1284720000000004,0.566239817035552,3.4722230000000005,2.5752320000000006,-16.492999999999995,1898.7469444441701
2023-06-09 19:45:00,45.37037,1.2442130000000002,0.5436094066950552,3.5590270000000004,2.4884260000000005,-15.3356,1898.79694444417
2023-06-09 19:48:00,43.43171,1.1863419999999998,0.5269689426284475,3.5590270000000004,2.546297000000001,-17.07170000000002,1898.84694444417
2023-06-09 19:51:00,43.8368,1.157407,0.5185746802643983,3.4722220000000004,2.4884259999999996,-15.625,1898.89694444417
2023-06-09 19:54:00,43.43171,1.157407,0.48702228265890274,3.4432869999999998,2.430556,-17.071799999999996,1898.94694444417
2023-06-09 19:57:00,40.74074,1.1863419999999998,0.5269689426284475,3.414351,2.4016210000000004,-16.20369999999997,1898.99694444417
2023-06-09 20:00:00,44.58912,1.273148,0.518897356115604,3.4722220000000004,2.343749,-17.361199999999997,1899.0469444441699
2023-06-09 20:03:00,45.37037,1.2152769999999995,0.5030477474008364,3.501157,2.430555,-15.9144,1899.0969444441698
2023-06-09 20:06:00,44.99421,1.273148,0.5518595604710829,3.4432859999999996,2.34375,-15.914299999999969,1899.1469444441698
2023-06-09 20:09:00,42.30324,1.0127309999999996,0.4460946807788139,3.1828700000000003,2.3148160000000004,-16.78230000000002,1899.1969444441697
2023-06-09 20:12:00,46.90393,0.8680560000000002,0.43148478805783147,2.8645829999999997,2.170139,-14.75690000000003,1899.2469444441697
2023-06-09 20:15:00,50.75231,0.8101859999999999,0.4132426366873545,2.835647999999999,2.1990739999999995,-14.757000000000005,1899.2969444441696
2023-06-09 20:18:00,49.21875,0.8101849999999997,0.41324142261944846,2.8067130000000002,2.1701390000000007,-14.178299999999979,1899.3469444441696
2023-06-09 20:21:00,49.21875,0.8969899999999997,0.44048770608718185,2.8645829999999997,2.141204,-15.914300000000026,1899.3969444441695
2023-06-09 20:24:00,46.15162,0.8969909999999999,0.44048801598867143,2.8935189999999995,2.170139,-16.4931,1899.4469444441695
2023-06-09 20:27:00,49.21875,1.070602,0.49308129207768053,2.9803239999999995,2.0833329999999997,-14.756999999999977,1899.4969444441695
2023-06-09 20:30:00,48.84259,1.0127309999999996,0.4460936101331379,3.009259,2.141204,-15.335700000000003,1899.5469444441694
2023-06-09 20:33:00,46.52778,1.0416659999999993,0.45438412882638984,3.0092589999999992,2.1122680000000003,-16.203699999999998,1899.5969444441694
2023-06-09 20:36:00,45.37037,0.9837959999999999,0.4377437595428749,3.0092589999999992,2.1701379999999997,-16.20369999999997,1899.6469444441693
2023-06-09 20:39:00,43.43171,1.0127309999999996,0.47580382192304516,3.0092589999999992,2.170139,-15.9144,1899.6969444441693
2023-06-09 20:42:00,46.15162,1.070602,0.46262212875772796,3.009259,2.0833329999999997,-15.9144,1899.7469444441692
2023-06-09 20:45:00,46.52778,1.0127309999999996,0.47580382192304516,2.9803239999999995,2.141204,-16.20369999999997,1899.7969444441692
2023-06-09 20:48:00,46.15162,1.0127319999999997,0.44609282701827657,2.922453999999999,2.054397,-15.914300000000026,1899.8469444441691
2023-06-09 20:51:00,44.61805,0.8969909999999999,0.44048801598867143,2.8935189999999995,2.170139,-15.046299999999974,1899.896944444169
2023-06-09 20:54:00,42.6794,0.9259259999999996,0.4494189790285111,2.922454,2.1701390000000007,-17.07170000000002,1899.946944444169
2023-06-09 20:57:00,46.52778,0.9837959999999999,0.49432198309301595,2.922453,2.141203,-17.071799999999996,1899.996944444169
2023-06-09 21:00:00,48.84259,0.8391210000000004,0.3950530692551547,2.8067130000000002,2.1122680000000003,-15.04630000000003,1900.046944444169
2023-06-09 21:03:00,50.78125,0.78125,0.4286935975176038,2.6909719999999995,2.1122680000000003,-13.888900000000035,1900.096944444169
2023-06-09 21:06:00,48.09028,0.6365739999999995,0.40044775548964795,2.6041669999999995,2.1990740000000004,-13.888900000000035,1900.1469444441689
2023-06-09 21:09:00,46.90393,0.6365739999999995,0.37902062835046113,2.6041669999999995,2.170139,-16.203700000000026,1900.1969444441688
2023-06-09 21:12:00,50.0,0.78125,0.4286935975176038,2.6909719999999995,2.1122680000000003,-15.3356,1900.2469444441688
2023-06-09 21:15:00,48.09028,0.7233789999999996,0.40915024019394897,2.6620369999999998,2.141204,-15.625,1900.2969444441687
2023-06-09 21:18:00,47.68518,0.7523150000000003,0.3946596850024397,2.719908,2.141203,-15.335699999999974,1900.3469444441687
2023-06-09 21:21:00,44.99421,0.8101850000000006,0.43831966648851667,2.8067130000000002,2.1990739999999995,-15.3356,1900.3969444441686
2023-06-09 21:24:00,46.15162,0.9259259999999996,0.4208659602864622,2.922454,2.141204,-16.492999999999995,1900.4469444441686
2023-06-09 21:27:00,42.30324,1.0995370000000007,0.47080586155273013,3.1539350000000006,2.1990739999999995,-15.625,1900.4969444441685
2023-06-09 21:30:00,40.74074,1.1863419999999998,0.4950585033641401,3.211805,2.170139,-15.9144,1900.5469444441685
2023-06-09 21:33:00,39.20718,1.2152769999999995,0.503048911306371,3.211805,2.141204,-17.650499999999965,1900.5969444441685
2023-06-09 21:36:00,42.30324,1.3310180000000003,0.49758785959988805,3.2407399999999997,2.0254629999999993,-16.492999999999995,1900.6469444441684
2023-06-09 21:39:00,43.46065,1.2152769999999995,0.4676161317846383,3.2407399999999997,2.141204,-17.650499999999965,1900.6969444441684
2023-06-09 21:42:00,43.46065,1.2152769999999995,0.503048911306371,3.211805,2.141204,-16.782399999999996,1900.7469444441683
2023-06-09 21:45:00,39.98843,1.1863419999999998,0.4950585033641401,3.211805,2.170139,-15.9144,1900.7969444441683
2023-06-09 21:48:00,42.6794,1.273148,0.5188985454984207,3.1828700000000003,2.054398,-15.914299999999969,1900.8469444441682
2023-06-09 21:54:00,44.58912,1.1863419999999998,0.4950573523771725,3.1539349999999997,2.1122680000000003,-16.20369999999997,1900.9469444441681
2023-06-09 22:00:00,41.89815,1.3020829999999997,0.526760283355197,3.211805,2.054398,-17.071799999999996,1901.046944444168
2023-06-09 22:03:00,43.8368,1.2442130000000002,0.5109952977336326,3.1828700000000003,2.0833329999999997,-17.071799999999996,1901.096944444168
2023-06-09 22:06:00,43.8368,1.157407,0.4523905695816652,3.1539350000000006,2.1122680000000003,-16.782399999999996,1901.146944444168
2023-06-09 22:09:00,40.76968,1.070602,0.49308129207768053,3.0671299999999997,2.170139,-16.49309999999997,1901.196944444168
2023-06-09 22:12:00,45.77546,1.2152780000000005,0.5030491866826953,3.0960650000000003,2.0254629999999993,-16.782399999999996,1901.2469444441679
2023-06-09 22:15:00,46.93287,1.0995369999999998,0.4708058615527299,3.0960650000000003,2.141204,-16.492999999999995,1901.2969444441678
2023-06-09 22:18:00,45.37037,1.157407,0.5185746802643993,3.125,2.141204,-17.36110000000002,1901.3469444441678
2023-06-09 22:21:00,43.46065,1.070602,0.49308129207768053,3.0671299999999997,2.170139,-15.625,1901.3969444441677
2023-06-09 22:24:00,42.6794,1.0995369999999998,0.4708058615527299,3.0960650000000003,2.141204,-17.071799999999996,1901.4469444441677
2023-06-09 22:27:00,46.52778,1.1574080000000002,0.4870225612023558,3.0960650000000003,2.0833329999999997,-17.361099999999965,1901.4969444441676
2023-06-09 22:30:00,47.68518,1.157407,0.487021144716521,3.125,2.1122680000000003,-16.492999999999995,1901.5469444441676
2023-06-09 22:33:00,44.58912,1.0995370000000007,0.470804750097096,3.125,2.1701379999999997,-16.20369999999997,1901.5969444441675
2023-06-09 22:36:00,42.6794,1.1284720000000004,0.5101304358157476,3.125,2.170139,-16.782399999999996,1901.6469444441675
2023-06-09 22:39:00,46.15162,1.2152780000000005,0.5030491866826953,3.1539350000000006,2.0833329999999997,-17.361099999999965,1901.6969444441675
2023-06-09 22:42:00,35.04051,1.1574080000000002,0.5185749712069823,3.0671299999999997,2.0833329999999997,-19.96519999999998,1901.7469444441674
2023-06-09 23:18:00,31.13426,2.1122679999999994,0.7338983518331275,3.1828699999999994,1.2152780000000005,-19.386600000000044,1901.7469444441674
2023-06-09 23:21:00,33.07291,1.9675919999999998,0.6536246131776058,3.0671290000000004,1.2152780000000005,-18.518500000000017,1901.7969444441674
2023-06-09 23:24:00,33.82523,1.8229170000000003,0.6623702661254716,3.038194,1.359953,-18.807900000000018,1901.8469444441673
2023-06-09 23:27:00,32.66782,1.851852,0.6261719996773583,3.1539350000000006,1.4178240000000004,-17.93979999999999,1901.8969444441673
2023-06-09 23:30:00,32.66782,1.9097220000000004,0.5897445928317763,3.2696750000000003,1.4467589999999992,-18.807900000000018,1901.9469444441672
2023-06-09 23:33:00,34.98264,1.9386580000000002,0.6467957779362741,3.3564809999999996,1.5335650000000003,-19.097199999999987,1901.9969444441672
2023-06-09 23:36:00,34.98264,1.967593,0.6536264891645197,3.3854159999999993,1.5335650000000003,-18.518599999999992,1902.0469444441671
2023-06-09 23:39:00,34.98264,1.9965279999999996,0.6604346376908348,3.3854169999999995,1.5046299999999997,-19.097199999999987,1902.096944444167
2023-06-09 23:42:00,33.82523,1.9386580000000002,0.5962033706791015,3.443288,1.5914349999999997,-18.518599999999992,1902.146944444167
2023-06-09 23:45:00,36.89236,2.0254630000000002,0.6672222644059557,3.4722230000000005,1.5624999999999991,-18.807900000000018,1902.196944444167
2023-06-09 23:48:00,38.04977,1.9097220000000004,0.6399402606432966,3.4722219999999995,1.6782399999999997,-18.22919999999999,1902.246944444167
2023-06-09 23:51:00,38.04977,1.8807870000000007,0.6330664549885341,3.4432869999999998,1.6782399999999997,-18.22919999999999,1902.296944444167
2023-06-09 23:54:00,38.83102,1.765047,0.6053455221138069,3.3564819999999997,1.7071759999999996,-18.807900000000018,1902.3469444441669
2023-06-09 23:57:00,36.14005,1.765047,0.5571394418711514,3.414351999999999,1.7361110000000002,-18.80789999999996,1902.3969444441668
2023-06-10 00:00:00,38.83102,1.8229169999999995,0.6623716783988969,3.4432869999999998,1.765047,-18.518500000000017,1902.4469444441668
2023-06-10 00:03:00,38.83102,1.765047,0.6477766121780973,3.501158,1.8807859999999996,-17.650500000000022,1902.4969444441667
2023-06-10 00:06:00,39.23611,1.8229170000000003,0.619253224091151,3.530093,1.8229169999999995,-17.650500000000022,1902.5469444441667
2023-06-10 00:09:00,39.20718,1.8807870000000007,0.6330664549885313,3.616898000000001,1.851850999999999,-19.097200000000043,1902.5969444441666
2023-06-10 00:12:00,36.9213,1.851852,0.576762552675321,3.6747680000000003,1.9097210000000002,-18.22919999999999,1902.6469444441666
2023-06-10 00:15:00,39.98843,1.9675919999999998,0.6536229728906319,3.732639,1.8807870000000007,-17.939800000000048,1902.6969444441665
2023-06-10 00:18:00,38.0787,1.9097220000000004,0.6399402606432966,3.732639,1.938657,-17.650499999999965,1902.7469444441665
2023-06-10 00:21:00,38.0787,1.8807869999999998,0.6330664549885339,3.732639,1.9675920000000007,-17.939800000000048,1902.7969444441665
2023-06-10 00:24:00,39.98843,1.9097229999999996,0.6840709747619746,3.7615749999999997,1.9965280000000005,-18.518500000000017,1902.8469444441664
2023-06-10 00:27:00,36.5162,1.9097229999999996,0.6399437289865626,3.7905089999999992,1.9965280000000005,-18.807900000000018,1902.8969444441664
2023-06-10 00:30:00,39.98843,1.967593,0.6984187513054393,3.819443999999999,1.9965269999999995,-19.09730000000002,1902.9469444441663
2023-06-10 00:33:00,40.76968,1.9386580000000002,0.6912564532483454,3.7905089999999992,1.9965269999999995,-18.807900000000018,1902.9969444441663
2023-06-10 00:39:00,37.29745,1.8807869999999998,0.6330696612411807,3.819443999999999,2.054399,-17.939700000000016,1903.0969444441662
2023-06-10 00:42:00,36.89236,1.9965279999999996,0.7055583366413276,3.8773139999999993,2.025462,-17.93979999999999,1903.1469444441661
2023-06-10 00:45:00,39.61227,2.0254630000000002,0.667223929131812,3.906249,1.9965269999999995,-20.25460000000004,1903.196944444166
2023-06-10 00:48:00,39.61227,2.0254630000000002,0.667223929131812,3.906249,1.9965269999999995,-17.93979999999999,1903.246944444166
2023-06-10 00:51:00,39.98843,1.9386579999999993,0.6467957779362739,3.819443999999999,1.9965280000000005,-17.93979999999999,1903.296944444166
2023-06-10 00:54:00,36.5162,1.9386579999999993,0.6467957779362739,3.819443999999999,1.9965280000000005,-18.518500000000017,1903.346944444166
2023-06-10 00:57:00,39.20718,2.1122680000000003,0.6874727393034503,3.906249,1.9097219999999995,-18.22919999999999,1903.396944444166
2023-06-10 01:00:00,39.20718,2.0833330000000005,0.6807426010949476,3.964119,1.9965269999999995,-16.782399999999996,1903.4469444441659
2023-06-10 01:03:00,36.9213,2.0833330000000005,0.6807426010949476,3.964119,1.9965269999999995,-17.650500000000022,1903.4969444441658
2023-06-10 01:06:00,36.5162,2.1122690000000004,0.7338985952314796,3.9641199999999994,1.9965269999999995,-18.518599999999992,1903.5469444441658
2023-06-10 01:09:00,35.76389,2.1122690000000004,0.6874729715684733,3.993055,1.9965269999999995,-17.650400000000047,1903.5969444441657
2023-06-10 01:12:00,38.04977,2.054398,0.67399312185539,3.964119,2.025462,-18.807900000000018,1903.6469444441657
2023-06-10 01:15:00,36.14005,2.054398,0.67399312185539,3.9351839999999996,1.9965269999999995,-17.93979999999999,1903.6969444441656
2023-06-10 01:18:00,34.60648,2.0254629999999993,0.6672239291318118,3.9351839999999996,2.025462,-19.097199999999987,1903.7469444441656
2023-06-10 01:21:00,38.83102,2.054398,0.67399312185539,3.9351839999999996,1.9965269999999995,-18.518599999999992,1903.7969444441655
2023-06-10 01:24:00,38.83102,2.054398,0.67399312185539,3.964119,2.025462,-18.518599999999992,1903.8469444441655
2023-06-10 01:27:00,36.5162,2.083334,0.6282285620901484,3.993055,1.9965280000000005,-18.51849999999996,1903.8969444441655
2023-06-10 01:30:00,39.20718,2.0833330000000005,0.6807426010949476,3.964119,1.9965269999999995,-17.93979999999999,1903.9469444441654
2023-06-10 01:33:00,39.20718,2.0254629999999993,0.6672239291318118,3.9351839999999996,2.025462,-17.939899999999966,1903.9969444441654
2023-06-10 01:36:00,34.98264,1.967593,0.6984202177175131,3.906249,2.0833329999999997,-18.22919999999999,1904.0469444441653
2023-06-10 01:39:00,39.61227,2.0254629999999993,0.6154726873826544,3.90625,1.967593,-17.361099999999965,1904.0969444441653
2023-06-10 01:42:00,39.98843,1.9097220000000004,0.6399418762274108,3.790508,1.9965269999999995,-17.93979999999999,1904.1469444441652
2023-06-10 01:45:00,39.98843,1.9097220000000004,0.6399418762274108,3.790508,1.9965269999999995,-18.229100000000017,1904.1969444441652
2023-06-10 01:48:00,39.98843,1.9097220000000004,0.6399418762274108,3.790508,1.9965269999999995,-18.22919999999999,1904.2469444441651
2023-06-10 01:51:00,39.98843,1.9386580000000002,0.6467941499736729,3.819444,1.9965269999999995,-18.807799999999986,1904.296944444165
2023-06-10 01:54:00,36.5162,1.9386579999999993,0.6912579089560571,3.8483789999999996,2.054398,-18.518599999999992,1904.346944444165
2023-06-10 01:57:00,39.20718,1.9965279999999996,0.6090688199209426,3.9641200000000003,2.054398,-17.36110000000002,1904.396944444165
2023-06-10 02:00:00,39.23611,2.0254629999999993,0.6672239291318118,3.9351839999999996,2.025462,-17.361099999999965,1904.446944444165
2023-06-10 02:03:00,36.89236,2.054398,0.67399312185539,3.9351839999999996,1.9965269999999995,-17.650500000000022,1904.496944444165
2023-06-10 02:06:00,36.89236,2.054398,0.67399312185539,3.9351839999999996,1.9965269999999995,-17.939700000000016,1904.5469444441649
2023-06-10 02:09:00,39.20718,2.0833330000000005,0.6807426010949476,3.964119,1.9965269999999995,-17.650499999999965,1904.5969444441648
2023-06-10 02:12:00,34.98264,2.083334,0.6282265995488098,4.0509260000000005,2.054398,-17.650400000000047,1904.6469444441648
2023-06-10 02:15:00,37.29745,2.1701390000000007,0.6472270294780047,4.108796000000001,2.0254629999999993,-18.518599999999992,1904.6969444441647
2023-06-10 02:18:00,35.76389,2.1990740000000004,0.6535270695920163,4.1377310000000005,2.0254629999999993,-18.518500000000017,1904.7469444441647
2023-06-10 02:21:00,34.60648,2.0833330000000005,0.6807426010949476,4.050925,2.0833329999999997,-17.650499999999965,1904.7969444441646
2023-06-10 02:24:00,34.20139,2.083334,0.6807428340221066,3.993055,2.025462,-16.782399999999996,1904.8469444441646
2023-06-10 02:27:00,38.04977,2.054398,0.67399312185539,3.9351839999999996,1.9965269999999995,-17.65039999999999,1904.8969444441645
2023-06-10 02:30:00,38.04977,2.0254630000000002,0.667223929131812,3.906249,1.9965269999999995,-17.65039999999999,1904.9469444441645
2023-06-10 02:33:00,38.04977,2.0254630000000002,0.667223929131812,3.906249,1.9965269999999995,-17.36110000000002,1904.9969444441645
2023-06-10 02:36:00,36.9213,1.9965279999999996,0.6604346376908348,3.906249,2.025462,-17.939899999999966,1905.0469444441644
2023-06-10 02:39:00,37.29745,2.0833330000000005,0.7268467627275012,3.964119,2.0254629999999993,-17.36110000000002,1905.0969444441644
2023-06-10 02:42:00,36.14005,2.054399,0.7197729024552032,3.993055,2.0833329999999997,-19.097200000000043,1905.1469444441643
2023-06-10 02:45:00,39.20718,2.1990740000000004,0.6535270695920163,4.0509260000000005,1.9386579999999993,-17.939800000000048,1905.1969444441643
2023-06-10 02:48:00,37.29745,2.1701390000000007,0.7479449009804757,4.050925,2.0254629999999993,-18.22919999999999,1905.2469444441642
2023-06-10 02:51:00,36.9213,2.170139,0.7008766530544543,4.07986,2.025462,-18.22919999999999,1905.2969444441642
2023-06-10 02:54:00,36.89236,2.1990740000000004,0.7549357801171288,4.050924999999999,1.9965269999999995,-18.80789999999996,1905.3469444441641
2023-06-10 02:57:00,36.9213,2.170139,0.7008766530544543,4.07986,2.025462,-18.518500000000017,1905.396944444164
2023-06-10 03:00:00,34.98264,2.141204,0.7409326186633494,4.050925,2.054398,-18.80789999999996,1905.446944444164
2023-06-10 03:03:00,36.14005,2.1701390000000007,0.6472270294780047,4.108796000000001,2.0254629999999993,-17.939900000000023,1905.496944444164
2023-06-10 03:06:00,38.83102,2.1122690000000004,0.7339001143064161,3.993055,2.0254629999999993,-18.80789999999996,1905.546944444164
2023-06-10 03:09:00,38.83102,2.141203,0.6941838967494205,3.964119,1.938657,-16.20369999999997,1905.596944444164
2023-06-10 03:15:00,35.76389,2.0254630000000002,0.667223929131812,3.964119,2.054397,-17.93979999999999,1905.6969444441638
2023-06-10 03:18:00,37.29745,2.1122679999999994,0.6345768822447504,3.993055,1.967593,-18.518500000000017,1905.7469444441638
2023-06-10 03:21:00,38.04977,2.054398,0.7197726576050975,3.9351839999999996,2.0254629999999993,-18.22919999999999,1905.7969444441637
2023-06-10 03:24:00,38.04977,2.054398,0.67399312185539,3.9351839999999996,1.9965269999999995,-17.93979999999999,1905.8469444441637
2023-06-10 03:27:00,38.83102,2.1122679999999994,0.6874727393034501,3.9351839999999996,1.938657,-18.229100000000017,1905.8969444441636
2023-06-10 03:30:00,39.20718,2.0833330000000005,0.6807426010949476,3.964119,1.9965269999999995,-17.650499999999965,1905.9469444441636
2023-06-10 03:33:00,35.76389,2.0254630000000002,0.7126771483399162,3.964119,2.0833329999999997,-17.071799999999996,1905.9969444441635
2023-06-10 03:36:00,34.60648,2.083334,0.7268470068449904,3.993055,2.054398,-17.361099999999965,1906.0469444441635
2023-06-10 03:39:00,38.83102,2.170139,0.6472270294780046,4.0509260000000005,1.967593,-18.22919999999999,1906.0969444441635
2023-06-10 03:42:00,36.5162,2.1122690000000004,0.6874729715684733,3.993055,1.9965269999999995,-17.361199999999997,1906.1469444441634
2023-06-10 03:45:00,38.04977,2.1122690000000004,0.6874746724732321,3.9641199999999994,1.967593,-18.22919999999999,1906.1969444441634
2023-06-10 03:48:00,34.20139,2.0833330000000005,0.6807426010949476,3.964119,1.9965269999999995,-17.93979999999999,1906.2469444441633
2023-06-10 03:51:00,38.04977,2.1122680000000003,0.6874727393034503,3.906249,1.9097219999999995,-18.518500000000017,1906.2969444441633
2023-06-10 03:54:00,39.61227,1.967593,0.6026464670799191,3.90625,2.0254629999999993,-18.229100000000017,1906.3469444441632
2023-06-10 03:57:00,37.29745,2.0833329999999997,0.6807426010949473,3.906249,1.938657,-18.229100000000017,1906.3969444441632
2023-06-10 04:00:00,38.04977,2.054398,0.67399312185539,3.9351839999999996,1.9965269999999995,-18.518599999999992,1906.4469444441631
2023-06-10 04:03:00,35.76389,2.054398,0.7197726576050975,3.964119,2.054398,-17.93979999999999,1906.496944444163
2023-06-10 04:06:00,36.5162,2.1122690000000004,0.63457710142169,4.0509260000000005,2.0254629999999993,-16.492999999999995,1906.546944444163
2023-06-10 04:09:00,36.5162,2.1701390000000007,0.7479449009804757,4.050925,2.0254629999999993,-18.51849999999996,1906.596944444163
2023-06-10 04:12:00,36.5162,2.170139,0.7008766530544543,4.07986,2.025462,-17.650499999999965,1906.646944444163
2023-06-10 04:15:00,34.23032,2.170139,0.7479449009804755,4.07986,2.054398,-18.518599999999992,1906.696944444163
2023-06-10 04:18:00,37.29745,2.1990740000000004,0.7549373301439511,4.07986,2.0254629999999993,-17.93979999999999,1906.7469444441629
2023-06-10 04:21:00,37.29745,2.1990740000000004,0.7549373301439511,4.07986,2.0254629999999993,-18.229100000000017,1906.7969444441628
2023-06-10 04:24:00,38.04977,2.228009,0.7142071457060738,4.108795,1.9965269999999995,-17.93979999999999,1906.8469444441628
2023-06-10 04:27:00,36.14005,2.228009,0.7142071457060738,4.108795,1.9965269999999995,-17.65039999999999,1906.8969444441627
2023-06-10 04:30:00,36.14005,2.170139,0.7479449009804755,4.07986,2.054398,-17.939700000000016,1906.9469444441627
2023-06-10 04:33:00,34.60648,2.170139,0.6472270294780046,4.1377310000000005,2.054398,-18.229100000000017,1906.9969444441626
2023-06-10 04:36:00,37.29745,2.2858789999999996,0.6723309795511877,4.166666,1.967593,-18.22919999999999,1907.0469444441626
2023-06-10 04:39:00,37.29745,2.228009,0.6598108870316362,4.166666,2.0254629999999993,-16.782399999999996,1907.0969444441625
2023-06-10 04:42:00,37.29745,2.1990740000000004,0.7075508831857056,4.07986,1.9965269999999995,-17.939800000000048,1907.1469444441625
2023-06-10 04:45:00,36.14005,2.1990740000000004,0.7075508831857056,4.07986,1.9965269999999995,-17.650500000000022,1907.1969444441625
2023-06-10 04:48:00,34.20139,2.170139,0.7008766530544543,4.07986,2.025462,-19.386499999999955,1907.2469444441624
2023-06-10 04:51:00,34.20139,2.1701390000000007,0.6472270294780047,4.108796000000001,2.0254629999999993,-17.939899999999966,1907.2969444441624
2023-06-10 04:54:00,36.14005,2.1701390000000007,0.6472270294780047,4.108796000000001,2.0254629999999993,-18.807800000000043,1907.3469444441623
2023-06-10 04:57:00,36.14005,2.1990740000000004,0.7075508831857056,4.07986,1.9965269999999995,-18.229100000000017,1907.3969444441623
2023-06-10 05:00:00,36.5162,2.1990740000000004,0.7075508831857056,4.07986,1.9965269999999995,-18.807799999999986,1907.4469444441622
2023-06-10 05:03:00,38.04977,2.1701390000000007,0.7008766530544546,4.050925,1.9965269999999995,-17.939800000000048,1907.4969444441622
2023-06-10 05:06:00,38.0787,2.1701390000000007,0.7479449009804757,4.050925,2.0254629999999993,-18.22919999999999,1907.5469444441621
2023-06-10 05:09:00,34.60648,2.141204,0.6409104740970756,4.108796000000001,2.054398,-18.518400000000042,1907.596944444162
2023-06-10 05:12:00,37.29745,2.228009,0.6598108870316362,4.108796000000001,1.967593,-17.65039999999999,1907.646944444162
2023-06-10 05:15:00,38.04977,2.1701390000000007,0.6472270294780047,4.108796000000001,2.0254629999999993,-17.650500000000022,1907.696944444162
2023-06-10 05:18:00,38.0787,2.141204,0.6941841283645545,4.050925,2.025462,-17.93979999999999,1907.746944444162
2023-06-10 05:21:00,36.5162,2.141204,0.6941841283645545,4.050925,2.025462,-17.650400000000047,1907.796944444162
2023-06-10 05:24:00,34.98264,2.141204,0.7409326186633494,4.050925,2.054398,-17.361199999999997,1907.8469444441619
2023-06-10 05:27:00,38.04977,2.2569440000000007,0.6660787653696892,4.108796000000001,1.9386579999999993,-18.229100000000017,1907.8969444441618
2023-06-10 05:30:00,38.83102,2.1990740000000004,0.6535270695920163,4.1377310000000005,2.0254629999999993,-18.518500000000017,1907.9469444441618
2023-06-10 05:33:00,36.5162,2.34375,0.7406589405194121,4.224536,1.9965269999999995,-18.80789999999996,1907.9969444441617
2023-06-10 05:36:00,34.98264,2.459491,0.76684694584393,4.369212,2.025462,-17.650499999999965,1908.0469444441617
2023-06-10 05:42:00,32.66782,2.34375,0.6847896890494276,4.311342000000001,2.054398,-18.80789999999996,1908.1469444441616
2023-06-10 05:45:00,36.5162,2.4016200000000003,0.6971886255547683,4.253472,1.9386579999999993,-18.807900000000018,1908.1969444441615
2023-06-10 05:48:00,36.89236,2.228009,0.6598108870316362,4.166666,2.0254629999999993,-18.518500000000017,1908.2469444441615
2023-06-10 05:51:00,36.9213,2.228009,0.7142071457060738,4.108795,1.9965269999999995,-17.650499999999965,1908.2969444441615
2023-06-10 05:54:00,36.9213,2.170139,0.7008766530544543,4.07986,2.025462,-17.36110000000002,1908.3469444441614
2023-06-10 05:57:00,35.76389,2.1990740000000004,0.7075508831857056,4.07986,1.9965269999999995,-17.93979999999999,1908.3969444441614
2023-06-10 06:00:00,35.76389,2.170139,0.6472270294780046,4.1377310000000005,2.054398,-17.36099999999999,1908.4469444441613
2023-06-10 06:03:00,37.29745,2.2858790000000004,0.6723309795511879,4.1377310000000005,1.9386579999999993,-18.518500000000017,1908.4969444441613
2023-06-10 06:06:00,38.83102,2.1701390000000007,0.6472270294780047,4.108796000000001,2.0254629999999993,-18.22919999999999,1908.5469444441612
2023-06-10 06:09:00,36.9213,2.054398,0.67399312185539,3.964119,2.025462,-18.518500000000017,1908.5969444441612
2023-06-10 06:12:00,39.20718,2.0833330000000005,0.6807426010949476,3.964119,1.9965269999999995,-18.22919999999999,1908.6469444441611
2023-06-10 06:15:00,39.23611,2.0833330000000005,0.6807426010949476,3.964119,1.9965269999999995,-17.93979999999999,1908.696944444161
2023-06-10 06:18:00,39.61227,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-18.807900000000018,1908.746944444161
2023-06-10 06:21:00,36.14005,2.054398,0.6218584258490877,3.993055,2.0254629999999993,-18.229100000000017,1908.796944444161
2023-06-10 06:24:00,38.83102,2.0254630000000002,0.6154726873826547,3.9641200000000003,2.0254629999999993,-17.650400000000047,1908.846944444161
2023-06-10 06:27:00,36.5162,2.0833329999999997,0.6282263797743738,3.9641200000000003,1.967593,-17.650400000000047,1908.896944444161
2023-06-10 06:30:00,36.9213,2.0833329999999997,0.6282263797743738,3.9641200000000003,1.967593,-17.939800000000048,1908.9469444441609
2023-06-10 06:33:00,36.5162,2.0254630000000002,0.667223929131812,3.993056,2.083334,-17.361199999999997,1908.9969444441608
2023-06-10 06:36:00,35.76389,1.9386579999999993,0.6467941499736727,3.935186,2.1122690000000004,-16.20360000000005,1909.0469444441608
2023-06-10 06:39:00,39.20718,2.054398,0.6739947986974109,3.9641199999999994,2.0254640000000004,-18.807900000000018,1909.0969444441607
2023-06-10 06:42:00,39.98843,1.967593,0.6536264891645197,3.9641199999999994,2.1122690000000004,-18.518500000000017,1909.1469444441607
2023-06-10 06:45:00,38.0787,1.9097229999999996,0.6399421134090985,3.906251,2.1122690000000004,-17.361000000000047,1909.1969444441606
2023-06-10 06:48:00,39.98843,1.8807869999999998,0.6768615814570612,3.8773150000000003,2.141204000000001,-17.65039999999999,1909.2469444441606
2023-06-10 06:51:00,36.9213,1.851852,0.6696282687705847,3.8483800000000006,2.141204000000001,-17.650500000000022,1909.2969444441605
2023-06-10 06:54:00,36.89236,1.8229170000000003,0.6192548020919085,3.819444,2.1122690000000004,-16.492999999999995,1909.3469444441605
2023-06-10 06:57:00,40.36459,1.8807870000000007,0.6768615814570614,3.877314,2.141203,-16.782399999999996,1909.3969444441605
2023-06-10 07:00:00,40.36459,1.851852,0.6261735902752986,3.877314,2.141204000000001,-18.518500000000017,1909.4469444441604
2023-06-10 07:03:00,44.99421,1.8807870000000007,0.6768615814570614,3.7615750000000006,2.0254640000000004,-17.939800000000048,1909.4969444441604
2023-06-10 07:06:00,46.93287,1.9965270000000004,0.7055580902828984,3.8773150000000003,2.0254640000000004,-16.782399999999996,1909.5469444441603
2023-06-10 07:09:00,43.46065,1.9675919999999998,0.6984185041699452,4.050924999999999,2.228009,-17.071799999999996,1909.5969444441603
2023-06-10 07:12:00,41.14584,1.9965279999999996,0.7055583366413276,4.195602,2.343750000000001,-17.071699999999964,1909.6469444441602
2023-06-10 07:15:00,41.14584,1.938657,0.731496740771414,4.398148,2.633103,-16.492999999999995,1909.6969444441602
2023-06-10 07:18:00,43.46065,2.054398,0.7197711594285148,4.658564999999999,2.748843,-17.361199999999997,1909.7469444441601
2023-06-10 07:21:00,43.8368,2.141203,0.6941838967494205,4.658564,2.633102,-17.65039999999999,1909.79694444416
2023-06-10 07:24:00,41.92709,2.054398,0.5593263945957594,4.456018,2.4594899999999997,-18.22919999999999,1909.84694444416
2023-06-10 07:27:00,38.83102,1.9386579999999993,0.5962033706791012,4.137732,2.2858790000000004,-17.36110000000002,1909.89694444416
2023-06-10 07:30:00,42.6794,1.9386580000000002,0.6467925220039248,3.9641209999999996,2.141203,-18.22919999999999,1909.94694444416
2023-06-10 07:33:00,39.20718,1.851852,0.6261735902752986,3.9351849999999997,2.1990750000000006,-16.782399999999996,1909.99694444416
2023-06-10 07:36:00,38.04977,1.9097229999999996,0.6399421134090985,3.906251,2.1122690000000004,-17.36110000000002,1910.0469444441599
2023-06-10 07:39:00,40.36459,1.967593,0.6984172848883456,4.079862,2.256944,-17.939700000000016,1910.0969444441598
2023-06-10 07:42:00,38.04977,1.967593,0.6536248488843355,4.137732,2.2858799999999997,-17.93979999999999,1910.1469444441598
