Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-10 07:45:00,40.74074,2.0254629999999993,0.6672222644059557,4.166667,2.256944,-16.782399999999996,1910.1969444441597
2023-06-10 07:48:00,42.6794,2.141203,0.6941821838961575,4.108796,2.0833330000000005,-17.361099999999965,1910.2469444441597
2023-06-10 07:51:00,38.04977,2.0254630000000002,0.667225593850317,4.07986,2.1701390000000007,-17.361199999999997,1910.2969444441596
2023-06-10 07:54:00,37.29745,2.0254630000000002,0.667225593850317,4.02199,2.1122690000000004,-19.386599999999987,1910.3469444441596
2023-06-10 07:57:00,41.89815,2.054398,0.7197696612467748,4.050927000000001,2.141204,-17.07170000000002,1910.3969444441595
2023-06-10 08:00:00,52.31481,2.1990740000000004,0.7075508831857056,4.079861,1.9965279999999996,-15.914300000000026,1910.4469444441595
2023-06-10 08:03:00,46.90393,1.8229160000000002,0.6192514065713242,3.9351849999999997,2.228009,-16.203700000000026,1910.4969444441595
2023-06-10 08:06:00,51.15741,2.054398,0.7197711594285148,4.108797,2.1990750000000006,-15.625,1910.5469444441594
2023-06-10 08:09:00,57.3206,1.9097220000000004,0.7240172671788625,4.80324,3.0671299999999997,-15.3356,1910.5969444441594
2023-06-10 08:12:00,55.38194,1.7939820000000006,0.6550814265924407,4.774305,3.1249949999999993,-15.3356,1910.6469444441593
2023-06-10 08:15:00,66.98495,1.5046299999999997,0.5807252346961255,4.137731,2.777773,-13.599499999999978,1910.6969444441593
2023-06-10 08:18:00,65.42245,1.273148,0.582395396291525,4.195602,3.1250009999999993,-12.152799999999957,1910.7469444441592
2023-06-10 08:21:00,50.0,1.649305,0.6898730838636129,4.774306,3.327547,-15.04630000000003,1910.7969444441592
2023-06-10 08:24:00,53.06713,2.430556,0.7603237840346728,5.2083330000000005,2.8935180000000003,-14.178200000000004,1910.8469444441591
2023-06-10 08:27:00,50.75231,2.517361,0.6519092788808171,5.063657000000001,2.604166,-14.467600000000004,1910.896944444159
2023-06-10 08:30:00,52.69097,2.8067139999999995,0.8977399227417103,4.803241,2.141203000000001,-15.04630000000003,1910.946944444159
2023-06-10 08:33:00,61.54514,2.5173619999999994,0.8764474562543473,5.52662,3.182868000000001,-14.178200000000004,1910.996944444159
2023-06-10 08:36:00,69.27083,2.228009,1.0117738149226982,5.468748,3.5879589999999997,-14.46750000000003,1911.046944444159
2023-06-10 08:39:00,69.64699,2.0254629999999993,0.8270799639038103,6.163193,4.36921,-10.995400000000018,1911.096944444159
2023-06-10 08:42:00,56.91551,1.7071759999999996,0.7987950465554219,5.787038,4.369212000000001,-12.731500000000011,1911.1469444441589
2023-06-10 08:45:00,55.78704,1.967593,0.7763293324803627,5.642358000000001,3.8773149999999994,-12.731500000000011,1911.1969444441588
2023-06-10 08:48:00,63.0787,2.256944,0.7208439973845813,5.4687529999999995,3.3275490000000003,-12.152800000000013,1911.2469444441588
2023-06-10 08:51:00,70.8044,2.4016200000000003,0.9981152016357971,5.584494,3.4722240000000006,-11.574099999999987,1911.2969444441587
2023-06-10 08:54:00,71.55671,2.170139,0.7904760845432389,5.758099,3.76157,-9.259199999999964,1911.3469444441587
2023-06-10 08:57:00,58.07292,1.9965280000000005,0.8838498225373824,5.642364,3.935186,-11.863499999999988,1911.3969444441586
2023-06-10 09:00:00,60.79282,2.228009,0.8050004801243554,5.815974000000001,3.7615750000000006,-10.70599999999996,1911.4469444441586
2023-06-10 09:03:00,60.38773,2.1122679999999994,0.8506426100004512,5.671293,3.7905050000000005,-12.152799999999957,1911.4969444441585
2023-06-10 09:06:00,69.64699,2.2858790000000004,0.859617896479817,5.5555579999999996,3.472219,-8.68059999999997,1911.5469444441585
2023-06-10 09:09:00,78.125,1.9965279999999996,0.8523428078224353,5.468745999999999,3.7326379999999997,-7.523199999999974,1911.5969444441585
2023-06-10 09:12:00,72.07755,1.3310180000000003,0.8429766272694047,5.353009999999999,4.513892,-4.340300000000013,1911.6469444441584
2023-06-10 09:15:00,57.69676,1.5914350000000006,0.8425514708301287,5.931712000000001,4.716436999999999,-10.127299999999991,1911.6969444441584
2023-06-10 09:18:00,57.69676,1.9965279999999996,0.7840092108862652,5.989588,4.1956,-11.284699999999987,1911.7469444441583
2023-06-10 09:21:00,63.0787,2.1701380000000006,0.8662269044237179,5.960648000000001,4.02199,-10.706000000000017,1911.7969444441583
2023-06-10 09:24:00,71.58565,2.2858790000000004,0.8596312822564461,5.902778,3.8194489999999996,-8.1019,1911.8469444441582
2023-06-10 09:27:00,60.76389,1.851851,0.8708489651934616,6.047458000000001,4.513887,-9.259200000000021,1911.8969444441582
2023-06-10 09:30:00,57.69676,1.9965279999999996,0.7840217570101997,6.018517999999999,4.22454,-11.284699999999987,1911.9469444441581
2023-06-10 09:33:00,62.70255,2.1990739999999995,0.8371739102751736,5.931718,3.9351839999999996,-10.127299999999991,1911.996944444158
2023-06-10 09:36:00,61.16898,1.9386579999999993,0.8360039557599029,5.584488,3.906250000000001,-10.127299999999991,1912.046944444158
2023-06-10 09:39:00,58.85417,1.9097229999999996,0.7952943357401215,5.497688,3.819445,-10.706000000000017,1912.096944444158
2023-06-10 09:42:00,61.9213,2.1122680000000003,0.8506547073869729,5.7580979999999995,3.87732,-10.127299999999991,1912.146944444158
2023-06-10 09:45:00,61.54514,1.9965279999999996,0.8523428078224353,5.758103,4.021995,-9.837900000000047,1912.196944444158
2023-06-10 09:48:00,55.00579,1.851851,0.7792329259452093,5.671293,4.050922,-11.863400000000013,1912.2469444441579
2023-06-10 09:51:00,62.70255,2.2858789999999996,0.8971141166590553,5.671293,3.6168940000000003,-10.995399999999961,1912.2969444441578
2023-06-10 09:54:00,58.82523,1.649305,0.8356617339596675,5.787038,4.484953,-10.127400000000023,1912.3469444441578
2023-06-10 09:57:00,61.54514,2.054398,0.8349715913196392,5.873837999999999,4.05093,-12.152700000000038,1912.3969444441577
2023-06-10 10:00:00,68.86574,2.1122679999999994,0.8506426100004512,5.931713,4.050925,-8.970000000000027,1912.4469444441577
2023-06-10 10:03:00,70.02315,2.1701380000000006,0.7904758328342717,5.758098,3.76157,-8.680499999999995,1912.4969444441576
2023-06-10 10:06:00,73.11921,2.228009,0.8446900738468929,6.1053239999999995,4.079865,-8.680499999999995,1912.5469444441576
2023-06-10 10:09:00,66.17477,1.7939819999999997,0.8533822144784048,5.960644,4.484952,-7.8125,1912.5969444441575
2023-06-10 10:12:00,65.39352,1.9965270000000004,0.8838495340053482,6.076388,4.369211,-8.39119999999997,1912.6469444441575
2023-06-10 10:15:00,61.54514,2.0254630000000002,0.7916762332628338,6.047458000000001,4.2245349999999995,-8.39119999999997,1912.6969444441575
2023-06-10 10:18:00,72.71412,2.3148149999999994,0.8670704804757253,5.902773,3.790508000000001,-8.969899999999996,1912.7469444441574
2023-06-10 10:21:00,80.81597,2.1701379999999997,0.8662269044237197,5.873842999999999,3.9351850000000006,-6.944500000000005,1912.7969444441574
2023-06-10 10:24:00,70.02315,1.851851,0.8988439863343066,5.989578,4.484957,-5.7871000000000095,1912.8469444441573
2023-06-10 10:27:00,63.85995,2.0254630000000002,0.8921840083167014,6.134264,4.398151,-7.8125,1912.8969444441573
2023-06-10 10:30:00,61.08218,2.1701390000000007,0.8296488288695976,6.134264000000001,4.166664999999999,-9.259199999999964,1912.9469444441572
2023-06-10 10:33:00,51.12847,1.8807870000000007,0.819548246413247,5.902774,4.282406999999999,-12.152800000000013,1912.9969444441572
2023-06-10 10:36:00,57.69676,2.170139,0.8296618840188612,5.9317139999999995,3.964125,-12.731499999999983,1913.0469444441571
2023-06-10 10:39:00,66.17477,2.34375,0.833820931270028,5.960644,3.790514,-11.284699999999987,1913.096944444157
2023-06-10 10:42:00,67.70833,2.1990740000000004,0.7977487191320688,5.787034,3.76157,-8.680600000000027,1913.146944444157
2023-06-10 10:45:00,68.86574,2.1990740000000004,0.8371739102751762,6.365743999999999,4.36921,-9.548599999999965,1913.196944444157
2023-06-10 10:48:00,71.96181,2.2569440000000007,0.8894390076097621,6.076384,4.05093,-9.259200000000021,1913.246944444157
2023-06-10 10:51:00,68.86574,2.141204,0.8584471262165619,5.931714,4.02199,-8.680600000000027,1913.296944444157
2023-06-10 10:57:00,71.55671,2.1990730000000003,0.8739832005652869,5.960648000000001,3.993055,-8.969899999999996,1913.3969444441568
2023-06-10 11:00:00,70.8044,1.9965279999999996,0.8523428078224353,5.787038,4.05093,-8.68059999999997,1913.4469444441568
2023-06-10 11:03:00,74.65278,2.141203,0.8584590318703179,5.787032999999999,3.87732,-8.680500000000052,1913.4969444441567
2023-06-10 11:06:00,77.34375,2.141203,0.8221139084434198,5.758098,3.819445000000001,-6.944500000000005,1913.5469444441567
2023-06-10 11:09:00,67.33218,1.765046,0.8719871903963768,5.5555579999999996,4.137732,-6.944399999999973,1913.5969444441566
2023-06-10 11:12:00,68.48958,2.0254629999999993,0.8921840083166993,6.105323,4.36921,-7.5230999999999995,1913.6469444441566
2023-06-10 11:15:00,67.33218,2.141203,0.8584468569208682,6.163193,4.253469999999999,-7.523200000000031,1913.6969444441565
2023-06-10 11:18:00,65.79861,2.054398,0.8349596503242583,6.163193,4.340274999999999,-7.8125,1913.7469444441565
2023-06-10 11:21:00,66.14583,2.170139,0.9007057348541269,6.163194000000001,4.253475000000001,-6.944500000000005,1913.7969444441565
2023-06-10 11:24:00,65.39352,2.141203,0.9252403960372275,6.134258000000001,4.282405,-9.259200000000021,1913.8469444441564
2023-06-10 11:27:00,67.70833,2.054398,0.9004896038364771,6.0763929999999995,4.311345,-7.233800000000031,1913.8969444441564
2023-06-10 11:30:00,66.17477,2.054398,0.9004896038364771,6.0763929999999995,4.311345,-8.1019,1913.9469444441563
2023-06-10 11:33:00,69.64699,2.1122679999999994,0.8506426100004512,6.018523,4.137735,-6.944399999999973,1913.9969444441563
2023-06-10 11:36:00,79.28241,2.1122679999999994,0.9170172616594412,6.047452999999999,4.224535,-4.050899999999956,1914.0469444441562
2023-06-10 11:39:00,77.71991,2.0254629999999993,1.033095174324884,6.307872999999999,4.71643,-4.050999999999988,1914.0969444441562
2023-06-10 11:42:00,77.34375,2.054398,1.0680105197923575,7.060183,5.468744999999999,-4.629600000000039,1914.1469444441561
2023-06-10 11:45:00,83.91204,2.141203,1.0696521702270247,7.146988,5.439815,-2.6041999999999916,1914.196944444156
2023-06-10 11:48:00,78.125,2.054399,0.9885241095108425,6.741894,5.063655000000001,-1.446799999999996,1914.246944444156
2023-06-10 11:51:00,72.71412,1.9965279999999996,0.9428906018210453,6.481482999999999,4.832174999999999,-2.6042000000000485,1914.296944444156
2023-06-10 11:54:00,65.94329,1.9675919999999998,0.9618524420278511,6.394672999999999,4.803241,-4.340199999999982,1914.346944444156
2023-06-10 11:57:00,66.17477,2.0254629999999993,0.9225029946904028,6.336803,4.62963,-5.787000000000035,1914.396944444156
2023-06-10 12:00:00,70.02315,2.256944,0.8521713567035234,6.163193,4.108799,-5.2082999999999515,1914.4469444441559
2023-06-10 12:03:00,66.17477,1.938657,1.3130425119690459,5.353008000000001,4.253471,-5.497799999999984,1914.4969444441558
2023-06-10 12:06:00,77.28588,3.327546,0.9562829225476254,6.221068000000001,3.0092619999999997,-8.39119999999997,1914.5469444441558
2023-06-10 12:09:00,68.48958,1.967593,0.9054141244352252,6.1053239999999995,4.456021000000001,-4.91900000000004,1914.5969444441557
2023-06-10 12:12:00,71.96181,2.228009,0.949753370937136,6.423614000000001,4.484954999999999,-7.233799999999974,1914.6469444441557
2023-06-10 12:15:00,75.02894,2.1122690000000004,0.9170175463155505,6.250004000000001,4.427084999999999,-6.6551000000000045,1914.6969444441556
2023-06-10 12:18:00,65.76968,1.7939810000000005,0.8533819112744192,6.076388,4.600697,-7.5230999999999995,1914.7469444441556
2023-06-10 12:21:00,70.02315,2.1990730000000003,0.9086643052623646,6.105328,4.166665,-6.365700000000004,1914.7969444441555
2023-06-10 12:24:00,66.92708,2.0254629999999993,0.7916888653826034,5.873842999999999,4.05093,-6.944500000000005,1914.8469444441555
2023-06-10 12:27:00,60.38773,1.851851,0.7792329259452093,5.729163,4.108791999999999,-9.837900000000047,1914.8969444441555
2023-06-10 12:30:00,64.23611,2.1990730000000003,0.873983200565289,5.902778,3.9351850000000006,-10.127399999999966,1914.9469444441554
2023-06-10 12:33:00,61.54514,2.0254630000000002,0.8604700042293294,5.931708,4.166665,-7.523199999999974,1914.9969444441554
2023-06-10 12:36:00,63.4838,2.1122690000000004,0.8145434821744922,5.960644,4.050925,-8.39119999999997,1915.0469444441553
2023-06-10 12:39:00,67.33218,2.1122690000000004,0.8506428801403946,5.729164000000001,3.848375,-7.233799999999974,1915.0969444441553
2023-06-10 12:42:00,71.96181,2.228009,0.8817288512151563,5.844904,3.8483850000000004,-8.68059999999997,1915.1469444441552
2023-06-10 12:45:00,65.76968,1.9386580000000002,0.8670933225774609,5.9317139999999995,4.282406,-6.6551000000000045,1915.1969444441552
2023-06-10 12:48:00,63.0787,2.083334,0.9087674588444105,6.134264,4.340280000000001,-9.838000000000022,1915.2469444441551
2023-06-10 12:51:00,77.74884,2.1990740000000004,0.9416081067963197,7.031254000000001,5.121529999999999,-2.6042000000000485,1915.296944444155
2023-06-10 12:54:00,69.21296,1.9097220000000004,0.8881910875165302,6.250004000000001,4.658562,-5.786999999999978,1915.346944444155
2023-06-10 12:57:00,61.14005,1.9386580000000002,0.8968235604958062,6.221064,4.600695999999999,-5.208300000000008,1915.396944444155
2023-06-10 13:00:00,61.9213,2.141203,0.8927100636591274,6.134258000000001,4.253475000000001,-10.416699999999992,1915.446944444155
2023-06-10 13:03:00,61.9213,2.141203,0.8221009370071753,6.047458000000001,4.108795,-8.101800000000026,1915.496944444155
2023-06-10 13:06:00,61.9213,2.0833330000000005,0.8428137006779746,5.960648000000001,4.108795,-11.574000000000012,1915.5469444441549
2023-06-10 13:09:00,60.01157,2.054398,0.8685697981393162,5.989578,4.1956,-9.838000000000022,1915.5969444441548
2023-06-10 13:12:00,56.53935,2.0254630000000002,0.7916762332628338,6.0763940000000005,4.253470999999999,-11.574100000000044,1915.6469444441548
2023-06-10 13:15:00,53.06713,1.9965270000000004,0.7840089454777404,6.047458000000001,4.253470999999999,-12.731599999999958,1915.6969444441547
2023-06-10 13:18:00,54.60069,2.141203,0.8221139084434198,6.076388,4.137735,-10.70599999999996,1915.7469444441547
2023-06-10 13:21:00,55.72917,2.1122679999999994,0.7338892372755043,5.815973,3.848375,-13.020800000000008,1915.7969444441546
2023-06-10 13:27:00,60.76389,2.141203,0.783181939175831,5.555558,3.5879650000000005,-12.152800000000013,1915.8969444441545
2023-06-10 13:33:00,56.53935,1.967593,0.8112416157747264,5.613428,3.8773149999999994,-10.706099999999992,1915.9969444441545
2023-06-10 13:36:00,60.01157,1.9965279999999996,0.746379215977322,5.700228,3.8773100000000005,-10.127299999999991,1916.0469444441544
2023-06-10 13:39:00,55.38194,1.967593,0.7389489453408323,5.439818,3.645835,-11.574000000000012,1916.0969444441544
2023-06-10 13:42:00,56.91551,2.1701379999999997,0.7904758328342715,5.324073,3.3275450000000006,-12.731499999999983,1916.1469444441543
2023-06-10 13:45:00,52.69097,1.9965270000000004,0.7840214915986945,5.468748,3.674771,-13.59960000000001,1916.1969444441543
2023-06-10 13:48:00,49.59491,2.0254630000000002,0.7537856338177696,5.468748,3.6168949999999995,-15.9144,1916.2469444441542
2023-06-10 13:51:00,47.68518,2.054399,0.7993187047475806,5.584493999999999,3.732635,-16.20369999999997,1916.2969444441542
2023-06-10 13:54:00,49.59491,2.1990740000000004,0.7549264798432107,5.642364000000001,3.58796,-14.467600000000004,1916.3469444441541
2023-06-10 13:57:00,52.69097,2.3148150000000003,0.7827205069875344,5.555554000000001,3.3854189999999997,-14.178299999999979,1916.396944444154
2023-06-10 14:00:00,43.46065,2.0254630000000002,0.7126667347157776,5.2951440000000005,3.414351,-14.467600000000004,1916.446944444154
2023-06-10 14:03:00,41.1169,2.083334,0.7268515327728003,5.266204,3.3275499999999996,-15.04630000000003,1916.496944444154
2023-06-10 14:06:00,43.05555,2.1990740000000004,0.7549419801921439,5.266204,3.211809999999999,-14.467600000000004,1916.546944444154
2023-06-10 14:09:00,45.37037,2.170139,0.700892175339403,5.237264,3.182875,-16.203700000000026,1916.596944444154
2023-06-10 14:12:00,45.74653,2.083334,0.6282226744301198,5.005788000000001,3.009258,-16.782399999999996,1916.6469444441539
2023-06-10 14:15:00,43.43171,2.054399,0.5593265984723574,4.629630000000001,2.633101,-15.9144,1916.6969444441538
2023-06-10 14:18:00,39.95949,2.054399,0.7197729024552032,4.513889000000001,2.6041670000000003,-14.467600000000004,1916.7469444441538
2023-06-10 14:21:00,41.1169,2.1701390000000007,0.7479418214535348,4.716436000000001,2.6909719999999995,-15.9144,1916.7969444441537
2023-06-10 14:24:00,43.8368,2.228009,0.5944531442114986,4.716436000000001,2.546297,-16.492999999999995,1916.8469444441537
2023-06-10 14:27:00,43.8368,2.1701390000000007,0.7479449009804757,4.571759000000001,2.546297,-16.2038,1916.8969444441536
2023-06-10 14:30:00,46.15162,2.1990740000000004,0.7549357801171288,4.803241,2.748843,-15.914299999999969,1916.9469444441536
2023-06-10 14:33:00,42.6794,2.1990740000000004,0.7075508831857056,4.9189810000000005,2.835648,-15.625,1916.9969444441535
2023-06-10 14:36:00,40.36459,2.170139,0.7904774913208575,5.063658,3.0671299999999997,-15.3356,1917.0469444441535
2023-06-10 14:39:00,44.96528,2.2858789999999996,0.7758037577164965,5.237264000000001,3.0960650000000003,-17.07170000000002,1917.0969444441535
2023-06-10 14:42:00,46.90393,2.1990740000000004,0.7075474100527055,5.063658,2.9803229999999994,-15.914300000000026,1917.1469444441534
2023-06-10 14:45:00,43.8368,2.141204,0.6409104740970756,4.716435000000001,2.6620369999999998,-15.046299999999974,1917.1969444441534
2023-06-10 14:48:00,37.26852,2.141204,0.7409295597703589,4.716435000000001,2.719906,-15.3356,1917.2469444441533
2023-06-10 14:51:00,37.26852,2.1990740000000004,0.7977515510035947,4.890046,2.864584,-17.93979999999999,1917.2969444441533
2023-06-10 14:54:00,39.98843,2.1990740000000004,0.7549342300849239,5.034722,2.9803229999999994,-16.492999999999995,1917.3469444441532
2023-06-10 14:57:00,45.74653,2.4016200000000003,0.6971865077679205,4.803241,2.4884259999999996,-15.9144,1917.3969444441532
2023-06-10 15:00:00,42.2743,2.170139,0.6472250238139631,4.484954,2.4016200000000003,-15.04630000000003,1917.4469444441531
2023-06-10 15:03:00,38.83102,2.141204,0.6941824155108768,4.311343000000001,2.2858789999999996,-15.914300000000026,1917.496944444153
2023-06-10 15:06:00,34.57755,2.054399,0.7197714042782575,4.340278,2.430555,-16.782399999999996,1917.546944444153
2023-06-10 15:09:00,39.98843,1.9965279999999996,0.7055583366413276,4.311343,2.4594910000000008,-16.2038,1917.596944444153
2023-06-10 15:12:00,40.74074,1.967593,0.6984187513054393,4.340278,2.517361,-17.93979999999999,1917.646944444153
2023-06-10 15:15:00,39.20718,2.0254630000000002,0.667223929131812,4.282407,2.3726849999999997,-17.36110000000002,1917.696944444153
2023-06-10 15:18:00,40.74074,2.083334,0.6282246369954693,4.195603,2.1990740000000004,-20.254699999999957,1917.7469444441529
2023-06-10 15:21:00,39.20718,2.083334,0.6807445229260665,4.108796,2.141204000000001,-15.625,1917.7969444441528
2023-06-10 15:24:00,38.04977,2.1122690000000004,0.6874729715684733,4.079862,2.083334,-18.518599999999992,1917.8469444441528
2023-06-10 15:27:00,35.73495,2.054399,0.7993263353686413,4.137732,2.2858789999999996,-16.782399999999996,1917.8969444441527
2023-06-10 15:30:00,38.04977,2.083334,0.6807428340221066,4.282408,2.3148150000000003,-16.782399999999996,1917.9469444441527
2023-06-10 15:33:00,38.83102,2.1122690000000004,0.7338985952314796,4.340278,2.3726849999999997,-17.65039999999999,1917.9969444441526
2023-06-10 15:36:00,42.30324,2.1701380000000006,0.6472248057999931,4.253472,2.170139,-18.518500000000017,1918.0469444441526
2023-06-10 15:39:00,40.36459,2.054398,0.6739914450059542,4.079860999999999,2.141203,-16.20369999999997,1918.0969444441525
2023-06-10 15:42:00,36.89236,1.938657,0.6912562053199084,4.0509260000000005,2.256945000000001,-17.939899999999966,1918.1469444441525
2023-06-10 15:45:00,38.83102,2.054398,0.7611686686822338,4.166667,2.2858790000000004,-18.807800000000043,1918.1969444441525
2023-06-10 16:21:00,31.51042,2.9803229999999994,0.881839582472054,4.3402769999999995,1.475696000000001,-18.518500000000017,1918.1969444441525
2023-06-10 16:33:00,30.35301,3.0671289999999996,0.9569282442286516,4.6296289999999996,1.7071760000000005,-21.70139999999998,1918.1969444441525
2023-06-10 16:36:00,31.51042,3.0671289999999996,0.9005982796163103,4.658564999999999,1.7071760000000005,-20.254599999999982,1918.1969444441525
2023-06-10 16:39:00,33.42014,3.1539339999999996,0.919255664489172,4.600695,1.5625,-18.22919999999999,1918.1969444441525
2023-06-10 16:42:00,33.82523,3.0671289999999996,0.8360397217834318,4.571759,1.5914359999999999,-17.361199999999997,1918.1969444441525
2023-06-10 16:45:00,31.13426,2.9803239999999995,0.9373181208175169,4.513888,1.6782409999999999,-19.09729999999996,1918.1969444441525
2023-06-10 16:51:00,30.35301,3.0671290000000004,0.956928244228652,4.774305,1.851852,-20.254700000000014,1918.1969444441525
2023-06-10 16:54:00,33.04398,3.1539339999999996,0.8537041875770026,4.8321760000000005,1.765047000000001,-19.965300000000013,1918.2469444441524
2023-06-10 16:57:00,34.98264,3.1828699999999994,0.85957813252592,4.774305,1.678242000000001,-17.650499999999965,1918.2969444441524
2023-06-10 17:00:00,31.13426,3.0671299999999997,0.9569284695091613,4.716436,1.7939820000000006,-20.254700000000014,1918.3469444441523
2023-06-10 17:03:00,30.72917,3.0960650000000003,0.8419415410023351,4.774305,1.765047,-19.097200000000043,1918.3969444441523
2023-06-10 17:06:00,30.35301,3.096064,0.9634424170165495,4.803240000000001,1.8518530000000002,-17.93979999999999,1918.4469444441522
2023-06-10 17:09:00,33.42014,3.096064,0.8419389034861942,4.890046,1.8807880000000008,-19.965299999999957,1918.4969444441522
2023-06-10 17:12:00,31.13426,3.0671290000000004,0.9006003488384238,4.8321760000000005,1.880788,-17.36110000000002,1918.5469444441521
2023-06-10 17:15:00,31.51042,3.0671289999999996,0.9006003488384237,4.803241,1.8518530000000002,-19.386600000000044,1918.596944444152
2023-06-10 17:18:00,34.20139,3.038194,0.9504035332862419,4.803241,1.9097230000000005,-19.675999999999988,1918.646944444152
2023-06-10 17:21:00,31.51042,3.0671289999999996,0.8360397217834361,4.861110999999999,1.8807880000000008,-17.361199999999997,1918.696944444152
2023-06-10 17:24:00,34.57755,3.124998999999999,0.8478278362460059,4.861110999999999,1.8229180000000014,-17.07170000000002,1918.746944444152
2023-06-10 17:27:00,32.66782,3.0671289999999996,0.8360397217834361,4.861110999999999,1.8807880000000008,-19.386500000000012,1918.796944444152
2023-06-10 17:30:00,32.66782,3.0671289999999996,0.8360397217834361,4.861110999999999,1.8807880000000008,-18.807900000000018,1918.8469444441519
2023-06-10 17:33:00,32.66782,3.0092589999999992,0.8242100911848222,4.861110999999999,1.938658000000001,-18.22919999999999,1918.8969444441518
2023-06-10 17:36:00,32.66782,3.0671289999999996,0.8360397217834361,4.861110999999999,1.8807880000000008,-15.046299999999974,1918.9469444441518
2023-06-10 17:39:00,34.20139,3.0092589999999992,0.8881036550446191,4.890046,1.9965280000000005,-19.675900000000013,1918.9969444441517
2023-06-10 17:42:00,32.66782,3.0671289999999996,0.9006003488384237,4.890046,1.9386580000000002,-17.07170000000002,1919.0469444441517
2023-06-10 17:45:00,34.20139,3.009259,0.8881036550446193,4.861111,1.967593,-18.80789999999996,1919.0969444441516
2023-06-10 17:48:00,34.20139,2.951389,0.875559966295219,4.803241,1.967593,-18.22919999999999,1919.1469444441516
2023-06-10 17:51:00,34.57755,2.9803239999999995,0.8818377616305665,4.803241,1.9386580000000002,-18.518599999999992,1919.1969444441515
2023-06-10 17:54:00,34.60648,2.951389,0.875559966295219,4.803241,1.967593,-19.097199999999987,1919.2469444441515
2023-06-10 17:57:00,34.20139,2.9803239999999995,0.8818377616305665,4.803241,1.9386580000000002,-19.675900000000013,1919.2969444441514
2023-06-10 18:00:00,34.20139,2.951389,0.875559966295219,4.803241,1.967593,-17.361199999999997,1919.3469444441514
2023-06-10 18:03:00,32.66782,2.9803239999999995,0.8818377616305665,4.803241,1.9386580000000002,-18.518500000000017,1919.3969444441514
2023-06-10 18:06:00,34.60648,2.9803239999999995,0.8818377616305665,4.803241,1.9386580000000002,-17.361099999999965,1919.4469444441513
2023-06-10 18:09:00,33.04398,2.9803239999999995,0.8182769917362532,4.832177,1.9386580000000002,-19.965300000000013,1919.4969444441513
2023-06-10 18:12:00,33.04398,2.9803239999999995,0.8818377616305665,4.803241,1.9386580000000002,-18.807800000000043,1919.5469444441512
2023-06-10 18:15:00,33.85416,2.922453999999999,0.8692660786739899,4.832177,2.025462,-18.807800000000043,1919.5969444441512
2023-06-10 18:18:00,33.82523,3.009259,0.8880995586744214,4.890047,1.9965269999999995,-16.782399999999996,1919.6469444441511
2023-06-10 18:21:00,33.82523,3.038194,0.8301277532900779,4.890047,1.9386580000000002,-18.807799999999986,1919.696944444151
2023-06-10 18:24:00,33.82523,3.038194,0.8943536831436866,4.890047,1.9675919999999998,-17.93979999999999,1919.746944444151
2023-06-10 18:27:00,33.82523,3.038194,0.8943536831436866,4.918982,1.9965269999999995,-17.650400000000047,1919.796944444151
2023-06-10 18:30:00,33.82523,3.038194,0.8301277532900779,4.918982,1.967593,-18.80789999999996,1919.846944444151
2023-06-10 18:33:00,33.44907,3.038194,0.8943536831436866,4.918982,1.9965269999999995,-18.22919999999999,1919.896944444151
2023-06-10 18:36:00,33.42014,3.038194,0.8943536831436866,4.918982,1.9965269999999995,-18.518500000000017,1919.9469444441509
2023-06-10 18:42:00,33.04398,3.096064,0.9068272875945277,4.947917,1.9675919999999998,-19.386599999999987,1920.0469444441508
2023-06-10 18:45:00,33.04398,3.0671290000000004,0.9005962103845898,4.947917,1.9965269999999995,-18.807900000000018,1920.0969444441507
2023-06-10 18:48:00,33.04398,3.0671290000000004,0.9005962103845898,4.947917,1.9965269999999995,-17.65039999999999,1920.1469444441507
2023-06-10 18:51:00,33.07291,3.096064,0.9068272875945277,4.947917,1.9675919999999998,-17.36110000000002,1920.1969444441506
2023-06-10 18:54:00,33.04398,3.096064,0.9068272875945277,4.947917,1.9675919999999998,-17.361000000000047,1920.2469444441506
2023-06-10 18:57:00,33.04398,3.096064,0.9068272875945277,4.947917,1.9675919999999998,-16.78249999999997,1920.2969444441505
2023-06-10 19:00:00,33.07291,3.038194,0.8943536831436866,4.918982,1.9965269999999995,-18.807900000000018,1920.3469444441505
2023-06-10 19:03:00,33.07291,3.038194,0.8943536831436866,4.890047,1.9675919999999998,-19.675899999999956,1920.3969444441504
2023-06-10 19:06:00,33.07291,3.0092589999999992,0.8880995586744211,4.918982,2.025462,-17.36110000000002,1920.4469444441504
2023-06-10 19:09:00,33.04398,3.0671289999999996,0.9005962103845897,4.918982,1.9675919999999998,-19.386599999999987,1920.4969444441504
2023-06-10 19:12:00,33.04398,3.0671289999999996,0.9005962103845897,4.918982,1.9675919999999998,-18.807800000000043,1920.5469444441503
2023-06-10 19:15:00,33.04398,3.096064,0.9068272875945277,4.947917,1.9675919999999998,-19.09730000000002,1920.5969444441503
2023-06-10 19:18:00,33.04398,3.038194,0.8943536831436866,4.918982,1.9965269999999995,-18.518500000000017,1920.6469444441502
2023-06-10 19:21:00,32.66782,3.038194,0.8943536831436866,4.918982,1.9965269999999995,-18.518599999999992,1920.6969444441502
2023-06-10 19:24:00,32.66782,3.096064,0.9068272875945277,4.947917,1.9675919999999998,-19.96519999999998,1920.7469444441501
2023-06-10 19:27:00,34.98264,3.1828699999999994,0.9254534566506568,4.976853,1.9097220000000004,-17.36110000000002,1920.79694444415
2023-06-10 19:30:00,33.04398,3.096064,0.9068314469866009,4.9189810000000005,1.9386580000000002,-19.386599999999987,1920.84694444415
2023-06-10 19:33:00,34.60648,3.038194,0.8943578005905489,4.9189810000000005,1.9965280000000005,-18.80789999999996,1920.89694444415
2023-06-10 19:36:00,32.66782,3.1539350000000006,0.7743697320133849,5.005787000000001,1.9097230000000005,-18.229100000000017,1920.94694444415
2023-06-10 19:39:00,31.51042,3.211805,0.8654345949022209,5.005787,1.8807880000000008,-18.518599999999992,1920.99694444415
2023-06-10 19:42:00,31.51042,3.1828700000000003,0.859575660986508,5.005787,1.9097230000000005,-18.229100000000017,1921.0469444441499
2023-06-10 19:45:00,31.13426,3.1828700000000003,0.859575660986508,5.005787,1.9097230000000005,-18.518500000000017,1921.0969444441498
2023-06-10 19:48:00,31.13426,3.211805,0.8654345949022209,5.005787,1.8807880000000008,-17.361099999999965,1921.1469444441498
2023-06-10 19:51:00,33.44907,3.125,0.8478280395931815,4.976852,1.938658000000001,-17.939899999999966,1921.1969444441497
2023-06-10 19:54:00,33.44907,3.0960650000000003,0.8419391071853728,4.918982,1.9097230000000005,-15.9144,1921.2469444441497
2023-06-10 19:57:00,31.13426,3.0671299999999997,0.8360399258390391,4.918982,1.938658000000001,-18.807900000000018,1921.2969444441496
2023-06-10 20:00:00,31.13426,3.125,0.8478280395931815,4.918982,1.8807880000000008,-20.25460000000004,1921.3469444441496
2023-06-10 20:03:00,31.13426,3.1828700000000003,0.859575660986508,4.976852,1.8807880000000008,-19.386600000000044,1921.3969444441495
2023-06-10 20:06:00,33.44907,3.1539350000000006,0.8537068495958414,4.976852,1.9097230000000005,-18.807800000000043,1921.4469444441495
2023-06-10 20:09:00,33.07291,3.1539350000000006,0.8537068495958414,4.976852,1.9097230000000005,-19.097199999999987,1921.4969444441494
2023-06-10 20:12:00,30.7581,3.0671299999999997,0.8360399258390391,4.918982,1.938658000000001,-19.097199999999987,1921.5469444441494
2023-06-10 20:15:00,31.13426,3.096064,0.8419389034861942,4.890046,1.8807880000000008,-18.22919999999999,1921.5969444441494
2023-06-10 20:18:00,34.98264,3.1539339999999996,0.9764286873413726,4.8321760000000005,1.8229180000000014,-20.25460000000001,1921.6469444441493
2023-06-10 20:21:00,33.04398,3.096064,0.9068314469866009,4.8321760000000005,1.8518530000000002,-18.518399999999986,1921.6969444441493
2023-06-10 20:24:00,33.07291,3.038194,0.8943578005905489,4.8321760000000005,1.9097230000000005,-18.518500000000017,1921.7469444441492
2023-06-10 20:27:00,31.51042,3.125,0.9130514537321776,4.861112,1.8518530000000002,-18.51849999999999,1921.7969444441492
2023-06-10 20:30:00,32.66782,3.096064,0.8419389034861942,4.890046,1.8807880000000008,-18.229100000000017,1921.8469444441491
2023-06-10 20:33:00,32.66782,3.0671290000000004,0.8360397217834362,4.890046,1.9097230000000005,-18.22920000000002,1921.896944444149
2023-06-10 20:36:00,31.51042,3.0671290000000004,0.8360397217834362,4.890046,1.9097230000000005,-19.386599999999987,1921.946944444149
2023-06-10 20:39:00,30.7581,3.0960650000000003,0.8419391071853728,4.918982,1.9097230000000005,-19.386500000000012,1921.996944444149
2023-06-10 20:45:00,31.51042,3.0671290000000004,0.956928244228652,4.8321760000000005,1.9097230000000005,-19.097199999999987,1921.996944444149
2023-06-10 20:48:00,31.51042,3.0671290000000004,0.9006003488384238,4.8321760000000005,1.880788,-18.22920000000005,1921.996944444149
2023-06-10 20:51:00,31.51042,3.1828699999999994,0.9254576784550425,4.861112,1.7939830000000008,-19.097200000000043,1921.996944444149
2023-06-10 20:57:00,31.51042,3.1539350000000006,0.9192600799354145,4.918982000000001,1.880788,-19.386599999999987,1921.996944444149
2023-06-10 21:06:00,33.07291,2.748842,0.8312679766371172,4.484954,1.8518530000000002,-18.22919999999999,1921.996944444149
2023-06-10 21:09:00,35.73495,2.517359999999999,0.7798469899785383,4.195602,1.7939830000000008,-19.386599999999987,1922.046944444149
2023-06-10 21:12:00,36.5162,2.4016200000000003,0.753784713429977,4.137732000000001,1.8518530000000002,-17.361099999999965,1922.096944444149
2023-06-10 21:18:00,34.60648,2.4884259999999996,0.773354674908296,4.224538,1.8518530000000002,-17.071799999999996,1922.1969444441488
2023-06-10 21:21:00,34.60648,2.546296,0.786324799652946,4.3402780000000005,1.9097230000000005,-17.361199999999997,1922.2469444441488
2023-06-10 21:24:00,33.82523,2.633102,0.8056703244118235,4.398149,1.880788,-19.097199999999987,1922.2969444441487
2023-06-10 21:27:00,33.44907,2.719907,0.8248889602852445,4.484954,1.880788,-18.22920000000005,1922.3469444441487
2023-06-10 21:30:00,32.66782,2.7777780000000005,0.8376339379240045,4.542825000000001,1.880788,-17.36110000000002,1922.3969444441486
2023-06-10 21:33:00,31.51042,2.835648,0.8503263372338609,4.57176,1.8518530000000002,-18.229100000000017,1922.4469444441486
2023-06-10 21:36:00,31.51042,2.835648,0.8503263372338609,4.57176,1.8518530000000002,-19.675900000000013,1922.4969444441485
2023-06-10 21:39:00,31.51042,2.8067130000000002,0.8439865907148968,4.57176,1.880788,-18.51849999999996,1922.5469444441485
2023-06-10 21:42:00,30.35301,2.8645830000000005,0.7193110577109388,4.6875,1.880788,-17.361099999999965,1922.5969444441484
2023-06-10 21:45:00,33.04398,2.8645830000000005,0.8566533550614762,4.629630000000001,1.880788,-16.492999999999995,1922.6469444441484
2023-06-10 21:48:00,31.13426,2.835648,0.8503263372338609,4.57176,1.8518530000000002,-18.518599999999992,1922.6969444441484
2023-06-10 21:51:00,31.13426,2.835648,0.7884586194548026,4.57176,1.8229170000000003,-18.229100000000017,1922.7469444441483
2023-06-10 21:54:00,31.13426,2.835648,0.8503263372338609,4.57176,1.8518530000000002,-18.80789999999996,1922.7969444441483
2023-06-10 21:57:00,31.51042,2.8935180000000003,0.8629678175158195,4.629630000000001,1.8518530000000002,-17.07170000000002,1922.8469444441482
2023-06-10 22:00:00,31.51042,2.8935180000000003,0.8629678175158195,4.658565,1.880788,-19.96520000000004,1922.8969444441482
2023-06-10 22:03:00,30.7581,2.951389,0.875559966295219,4.716436,1.880788,-17.93979999999999,1922.9469444441481
2023-06-10 22:06:00,30.7581,3.0671290000000004,0.9006003488384238,4.8321760000000005,1.880788,-20.254700000000014,1922.996944444148
2023-06-10 22:09:00,30.35301,3.0960650000000003,0.9068316621385327,4.861112,1.880788,-18.22920000000005,1923.046944444148
2023-06-10 22:21:00,31.51042,3.038194,0.8943578005905489,4.8321760000000005,1.9097230000000005,-18.229100000000017,1923.046944444148
2023-06-10 22:24:00,32.66782,3.009259,0.8881036550446193,4.774306,1.880788,-17.361099999999965,1923.046944444148
2023-06-10 22:27:00,30.35301,3.009259,0.8881036550446193,4.774306,1.880788,-19.386599999999987,1923.046944444148
2023-06-10 22:30:00,30.35301,3.0671289999999996,0.9006003488384237,4.803241,1.8518530000000002,-17.361099999999965,1923.046944444148
2023-06-10 22:33:00,30.35301,3.038194,0.8943578005905489,4.803241,1.880788,-19.386500000000012,1923.046944444148
2023-06-10 22:36:00,30.35301,3.096064,0.9068314469866009,4.8321760000000005,1.8518530000000002,-17.071799999999996,1923.046944444148
2023-06-10 23:03:00,31.51042,3.125,0.9130514537321776,4.918982000000001,1.9097230000000005,-17.93979999999999,1923.046944444148
2023-06-10 23:09:00,30.78703,3.0671299999999997,0.9006005643835677,4.861112,1.9097230000000005,-19.097199999999987,1923.046944444148
2023-06-10 23:15:00,31.51042,3.125,0.9130514537321776,4.861112,1.8518530000000002,-17.650499999999965,1923.046944444148
2023-06-10 23:18:00,31.51042,3.125,0.9130514537321776,4.861112,1.8518530000000002,-17.650499999999965,1923.096944444148
2023-06-10 23:21:00,31.51042,3.125,0.9130514537321776,4.861112,1.8518530000000002,-17.93979999999999,1923.146944444148
2023-06-10 23:24:00,31.51042,3.125,0.9130514537321776,4.861112,1.8518530000000002,-20.254700000000014,1923.196944444148
2023-06-10 23:27:00,31.51042,3.0960650000000003,0.9068316621385327,4.861112,1.880788,-18.80789999999996,1923.2469444441479
2023-06-10 23:30:00,31.51042,3.0960650000000003,0.9068316621385327,4.861112,1.880788,-19.09729999999996,1923.2969444441478
2023-06-10 23:33:00,31.13426,3.096064,0.9068314469866009,4.8321760000000005,1.8518530000000002,-17.361199999999997,1923.3469444441478
2023-06-10 23:39:00,33.42014,3.0960650000000003,0.9068316621385327,4.861112,1.880788,-19.09729999999996,1923.4469444441477
2023-06-10 23:45:00,31.13426,3.125,0.9130514537321776,4.861112,1.8518530000000002,-17.071699999999964,1923.5469444441476
2023-06-10 23:48:00,31.13426,3.0671299999999997,0.9006005643835677,4.861112,1.9097230000000005,-17.361199999999997,1923.5969444441475
2023-06-10 23:51:00,30.7581,3.0960650000000003,0.9068316621385327,4.861112,1.880788,-18.80789999999996,1923.6469444441475
2023-06-10 23:54:00,30.7581,3.1539350000000006,0.9192600799354145,4.918982000000001,1.880788,-16.492999999999995,1923.6969444441474
2023-06-10 23:57:00,30.35301,3.1828700000000003,0.9254576784550427,4.918982000000001,1.8518530000000002,-18.229100000000017,1923.7469444441474
2023-06-11 00:00:00,30.35301,3.1828700000000003,0.9254576784550427,4.918982000000001,1.8518530000000002,-18.807800000000043,1923.7969444441474
2023-06-11 00:03:00,32.66782,3.0960650000000003,0.9068316621385327,4.861112,1.880788,-17.361099999999965,1923.8469444441473
2023-06-11 00:06:00,33.04398,3.096064,0.9068314469866009,4.8321760000000005,1.8518530000000002,-17.36110000000002,1923.8969444441473
2023-06-11 00:09:00,30.35301,3.0092589999999992,0.8881036550446191,4.803241,1.9097230000000005,-19.386600000000044,1923.9469444441472
2023-06-11 00:12:00,30.35301,3.038194,0.8943578005905489,4.803241,1.880788,-17.36110000000002,1923.9969444441472
2023-06-11 00:15:00,30.7581,3.0092589999999992,0.8881036550446191,4.803241,1.9097230000000005,-18.22919999999999,1924.0469444441471
2023-06-11 00:18:00,33.04398,3.038194,0.8943578005905489,4.774306,1.8518530000000002,-18.807900000000018,1924.096944444147
2023-06-11 00:21:00,33.07291,2.8935180000000003,0.8629678175158195,4.658565,1.880788,-19.675900000000013,1924.146944444147
2023-06-11 00:24:00,33.44907,2.8935180000000003,0.8629678175158195,4.629630000000001,1.8518530000000002,-16.493100000000027,1924.196944444147
2023-06-11 00:27:00,33.82523,2.8935180000000003,0.8629678175158195,4.629630000000001,1.8518530000000002,-18.51849999999996,1924.246944444147
2023-06-11 00:30:00,31.51042,2.8935180000000003,0.8629678175158195,4.658565,1.880788,-18.51849999999996,1924.296944444147
2023-06-11 00:33:00,31.51042,2.922453,0.8692698937970591,4.658565,1.8518530000000002,-18.807900000000018,1924.3469444441469
2023-06-11 00:36:00,33.82523,2.8935189999999995,0.8629680355300337,4.687501,1.9097230000000005,-17.650499999999965,1924.3969444441468
2023-06-11 00:39:00,31.51042,2.9803239999999995,0.8818377616305665,4.716436,1.8518530000000002,-18.518500000000017,1924.4469444441468
2023-06-11 00:42:00,31.51042,2.9803239999999995,0.8818377616305665,4.774306,1.9097230000000005,-18.807900000000018,1924.4969444441467
2023-06-11 00:45:00,31.51042,2.9803239999999995,0.8818377616305665,4.716436,1.8518530000000002,-18.807900000000018,1924.5469444441467
2023-06-11 00:48:00,33.82523,2.922453999999999,0.869270111386082,4.716436,1.9097230000000005,-17.93979999999999,1924.5969444441466
2023-06-11 00:51:00,32.66782,2.922453999999999,0.869270111386082,4.716436,1.9097230000000005,-17.36110000000002,1924.6469444441466
2023-06-11 00:54:00,33.82523,2.951389,0.875559966295219,4.716436,1.880788,-18.229100000000017,1924.6969444441465
2023-06-11 00:57:00,33.82523,2.951389,0.875559966295219,4.716436,1.880788,-19.097199999999987,1924.7469444441465
2023-06-11 01:00:00,31.51042,3.038194,0.8943578005905489,4.774306,1.8518530000000002,-17.650500000000022,1924.7969444441464
2023-06-11 01:03:00,31.13426,3.038194,0.8943578005905489,4.803241,1.880788,-18.80789999999996,1924.8469444441464
2023-06-11 01:06:00,31.13426,3.038194,0.8943578005905489,4.803241,1.880788,-18.807900000000018,1924.8969444441464
2023-06-11 01:09:00,31.13426,3.0671290000000004,0.9006003488384238,4.8321760000000005,1.880788,-18.807900000000018,1924.9469444441463
2023-06-11 01:12:00,30.7581,3.0671289999999996,0.9006003488384237,4.803241,1.8518530000000002,-18.22919999999999,1924.9969444441463
2023-06-11 01:15:00,31.51042,3.0671289999999996,0.9006003488384237,4.803241,1.8518530000000002,-19.09729999999996,1925.0469444441462
2023-06-11 01:18:00,30.7581,3.0671289999999996,0.9006003488384237,4.803241,1.8518530000000002,-18.80789999999996,1925.0969444441462
2023-06-11 01:21:00,30.7581,3.096064,0.9068314469866009,4.8321760000000005,1.8518530000000002,-17.93979999999999,1925.1469444441461
2023-06-11 01:24:00,30.7581,3.0671290000000004,0.9006003488384238,4.8321760000000005,1.880788,-17.071799999999996,1925.196944444146
2023-06-11 01:27:00,30.7581,3.0671289999999996,0.9006003488384237,4.803241,1.8518530000000002,-17.939700000000016,1925.246944444146
2023-06-11 01:30:00,31.13426,3.038194,0.8943578005905489,4.774306,1.8518530000000002,-17.07170000000002,1925.296944444146
2023-06-11 01:33:00,31.13426,3.0092589999999992,0.8881036550446191,4.803241,1.9097230000000005,-18.807800000000043,1925.346944444146
2023-06-11 01:36:00,31.53935,3.038194,0.8943578005905489,4.774306,1.8518530000000002,-17.07170000000002,1925.396944444146
2023-06-11 01:39:00,31.51042,3.038194,0.8943578005905489,4.774306,1.8518530000000002,-17.650500000000022,1925.4469444441459
2023-06-11 01:42:00,31.51042,3.0092589999999992,0.8881036550446191,4.803241,1.9097230000000005,-18.807799999999986,1925.4969444441458
2023-06-11 01:45:00,31.51042,3.0671289999999996,0.9006003488384237,4.803241,1.8518530000000002,-17.93979999999999,1925.5469444441458
2023-06-11 01:48:00,31.51042,3.038194,0.8943578005905489,4.803241,1.880788,-17.650500000000022,1925.5969444441457
2023-06-11 01:51:00,31.13426,3.0671289999999996,0.9006003488384237,4.803241,1.8518530000000002,-17.650500000000022,1925.6469444441457
2023-06-11 01:54:00,31.13426,3.038194,0.8943578005905489,4.774306,1.8518530000000002,-18.22919999999999,1925.6969444441456
2023-06-11 01:57:00,31.13426,3.009259,0.8881036550446193,4.774306,1.880788,-20.254599999999982,1925.7469444441456
2023-06-11 02:00:00,32.66782,2.9803239999999995,0.8818377616305665,4.716436,1.8518530000000002,-17.939700000000016,1925.7969444441455
2023-06-11 02:03:00,31.13426,2.9803239999999995,0.8818377616305665,4.716436,1.8518530000000002,-18.807900000000018,1925.8469444441455
2023-06-11 02:06:00,31.13426,2.9803239999999995,0.8818377616305665,4.716436,1.8518530000000002,-15.914300000000026,1925.8969444441454
2023-06-11 02:09:00,34.20139,3.038194,0.8943578005905489,4.774306,1.8518530000000002,-17.65039999999999,1925.9469444441454
2023-06-11 02:12:00,31.51042,3.0671289999999996,0.9006003488384237,4.803241,1.8518530000000002,-18.807799999999986,1925.9969444441454
2023-06-11 02:15:00,33.82523,3.038194,0.8943578005905489,4.8321760000000005,1.9097230000000005,-18.229100000000017,1926.0469444441453
2023-06-11 02:18:00,34.60648,3.096064,0.9068314469866009,4.8321760000000005,1.8518530000000002,-16.782399999999996,1926.0969444441453
2023-06-11 02:21:00,31.51042,3.0671290000000004,0.9006003488384238,4.8321760000000005,1.880788,-17.650500000000022,1926.1469444441452
2023-06-11 02:24:00,32.66782,3.096064,0.9068314469866009,4.8321760000000005,1.8518530000000002,-18.518500000000017,1926.1969444441452
2023-06-11 02:27:00,32.66782,3.038194,0.8943578005905489,4.803241,1.880788,-17.36110000000002,1926.2469444441451
2023-06-11 02:30:00,31.51042,3.038194,0.8943578005905489,4.774306,1.8518530000000002,-18.22919999999999,1926.296944444145
2023-06-11 02:33:00,31.51042,3.038194,0.8943578005905489,4.774306,1.8518530000000002,-19.675900000000013,1926.346944444145
2023-06-11 02:36:00,31.51042,3.038194,0.8943578005905489,4.774306,1.8518530000000002,-18.22919999999999,1926.396944444145
2023-06-11 02:39:00,31.51042,2.951389,0.875559966295219,4.716436,1.880788,-19.386599999999987,1926.446944444145
2023-06-11 02:42:00,33.82523,2.9803239999999995,0.8818377616305665,4.774306,1.9097230000000005,-19.676000000000045,1926.496944444145
2023-06-11 02:45:00,31.51042,3.038194,0.8943578005905489,4.774306,1.8518530000000002,-18.518500000000017,1926.5469444441449
2023-06-11 02:48:00,31.13426,2.9803239999999995,0.8818377616305665,4.803241,1.9386580000000002,-19.675900000000013,1926.5969444441448
2023-06-11 02:51:00,31.13426,3.038194,0.8943578005905489,4.774306,1.8518530000000002,-17.071799999999996,1926.6469444441448
2023-06-11 02:54:00,31.13426,3.0671289999999996,0.9006003488384237,4.803241,1.8518530000000002,-18.518599999999992,1926.6969444441447
2023-06-11 02:57:00,31.13426,3.0671290000000004,0.9006003488384238,4.8321760000000005,1.880788,-17.650499999999965,1926.7469444441447
2023-06-11 03:00:00,31.13426,3.0671290000000004,0.9006003488384238,4.8321760000000005,1.880788,-20.833399999999983,1926.7969444441446
2023-06-11 03:03:00,30.7581,3.125,0.9130514537321776,4.861112,1.8518530000000002,-19.097199999999987,1926.8469444441446
2023-06-11 03:06:00,30.7581,3.0960650000000003,0.9068316621385327,4.861112,1.880788,-19.097199999999987,1926.8969444441445
2023-06-11 03:09:00,30.7581,3.096064,0.9068314469866009,4.8321760000000005,1.8518530000000002,-17.650499999999965,1926.9469444441445
2023-06-11 03:12:00,33.04398,3.038194,0.8943578005905489,4.8321760000000005,1.9097230000000005,-19.96519999999998,1926.9969444441444
2023-06-11 03:15:00,30.7581,3.096064,0.9068314469866009,4.8321760000000005,1.8518530000000002,-19.675999999999988,1927.0469444441444
2023-06-11 03:18:00,33.04398,3.038194,0.8943578005905489,4.8321760000000005,1.9097230000000005,-19.386599999999987,1927.0969444441444
2023-06-11 03:21:00,30.7581,3.0671289999999996,0.9006003488384237,4.803241,1.8518530000000002,-19.675899999999956,1927.1469444441443
2023-06-11 03:24:00,31.13426,3.038194,0.8943578005905489,4.774306,1.8518530000000002,-17.939900000000023,1927.1969444441443
2023-06-11 03:27:00,33.44907,2.9803239999999995,0.8818377616305665,4.716436,1.8518530000000002,-18.518500000000017,1927.2469444441442
2023-06-11 03:30:00,31.13426,2.951389,0.875559966295219,4.687501,1.8518530000000002,-18.518599999999992,1927.2969444441442
2023-06-11 03:33:00,31.51042,2.922453,0.8692698937970591,4.658565,1.8518530000000002,-20.254599999999982,1927.3469444441441
2023-06-11 03:36:00,31.51042,2.951389,0.875559966295219,4.687501,1.8518530000000002,-18.807800000000043,1927.396944444144
2023-06-11 03:39:00,33.82523,2.9803239999999995,0.8818377616305665,4.774306,1.9097230000000005,-19.097199999999987,1927.446944444144
2023-06-11 03:42:00,31.13426,3.0671289999999996,0.9006003488384237,4.803241,1.8518530000000002,-18.518500000000017,1927.496944444144
2023-06-11 03:45:00,31.13426,3.0671290000000004,0.9006003488384238,4.8321760000000005,1.880788,-17.939899999999966,1927.546944444144
2023-06-11 03:48:00,31.13426,3.038194,0.8943578005905489,4.803241,1.880788,-18.80789999999996,1927.596944444144
2023-06-11 03:51:00,31.13426,3.038194,0.8943578005905489,4.803241,1.880788,-17.65039999999999,1927.6469444441439
2023-06-11 03:54:00,31.13426,3.0671289999999996,0.9006003488384237,4.803241,1.8518530000000002,-19.386500000000012,1927.6969444441438
2023-06-11 03:57:00,31.13426,3.0671289999999996,0.9006003488384237,4.803241,1.8518530000000002,-17.650500000000022,1927.7469444441438
2023-06-11 04:00:00,31.13426,3.038194,0.8943578005905489,4.803241,1.880788,-19.386600000000044,1927.7969444441437
2023-06-11 04:03:00,31.13426,3.096064,0.9068314469866009,4.8321760000000005,1.8518530000000002,-17.361199999999997,1927.8469444441437
2023-06-11 04:06:00,31.13426,3.0960650000000003,0.9068316621385327,4.861112,1.880788,-19.09730000000002,1927.8969444441436
2023-06-11 04:09:00,30.7581,3.038195,0.8943580165339354,4.861112,1.9386580000000002,-17.36110000000002,1927.9469444441436
2023-06-11 04:15:00,31.51042,3.125,0.9130514537321776,4.861112,1.8518530000000002,-19.386599999999987,1927.9469444441436
2023-06-11 04:18:00,31.51042,3.125,0.9130514537321776,4.861112,1.8518530000000002,-18.22919999999999,1927.9969444441435
2023-06-11 04:21:00,31.51042,3.0960650000000003,0.9068316621385327,4.8321760000000005,1.851852,-18.229100000000017,1928.0469444441435
2023-06-11 04:24:00,31.51042,3.125,0.9130514537321776,4.861112,1.8518530000000002,-19.097199999999987,1928.0969444441434
2023-06-11 04:27:00,32.66782,3.0960650000000003,0.9068316621385327,4.861112,1.880788,-17.071799999999996,1928.1469444441434
2023-06-11 04:30:00,32.66782,3.0960650000000003,0.8419391071853728,4.918982,1.9097230000000005,-17.650499999999965,1928.1969444441434
2023-06-11 04:33:00,33.07291,3.1828699999999994,0.8595756609865078,4.918982,1.8229180000000014,-17.650500000000022,1928.2469444441433
