Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-11 04:36:00,30.7581,3.0671299999999997,0.9006005643835677,4.861112,1.9097230000000005,-19.675999999999988,1928.2969444441433
2023-06-11 04:39:00,30.7581,3.125,0.9130514537321776,4.861112,1.8518530000000002,-18.80789999999996,1928.3469444441432
2023-06-11 04:42:00,30.7581,3.0671299999999997,0.9006005643835677,4.861112,1.9097230000000005,-18.22919999999999,1928.3969444441432
2023-06-11 04:45:00,30.7581,3.125,0.9130514537321776,4.861112,1.8518530000000002,-18.22909999999996,1928.4469444441431
2023-06-11 04:48:00,31.13426,3.0960650000000003,0.9068316621385327,4.861112,1.880788,-19.675900000000013,1928.496944444143
2023-06-11 04:51:00,31.13426,3.0960650000000003,0.9068316621385327,4.861112,1.880788,-15.9144,1928.546944444143
2023-06-11 04:54:00,30.7581,3.125,0.9130514537321776,4.861112,1.8518530000000002,-17.65039999999999,1928.596944444143
2023-06-11 04:57:00,30.7581,3.125,0.9130514537321776,4.861112,1.8518530000000002,-17.93979999999999,1928.646944444143
2023-06-11 05:00:00,30.7581,3.125,0.9130514537321776,4.861112,1.8518530000000002,-20.254599999999982,1928.696944444143
2023-06-11 05:03:00,33.04398,3.0960650000000003,0.9068316621385327,4.861112,1.880788,-17.361099999999965,1928.7469444441429
2023-06-11 05:06:00,33.44907,3.0960650000000003,0.8419391071853728,4.918982,1.9097230000000005,-18.22919999999999,1928.7969444441428
2023-06-11 05:09:00,31.13426,3.096064,0.7634315295765218,4.890046,1.8518530000000002,-18.807799999999986,1928.8469444441428
2023-06-11 05:12:00,33.42014,3.0671299999999997,0.9006005643835677,4.861112,1.9097230000000005,-17.07170000000002,1928.8969444441427
2023-06-11 05:15:00,31.13426,3.125,0.9130514537321776,4.861112,1.8518530000000002,-18.22919999999999,1928.9469444441427
2023-06-11 05:18:00,31.19213,3.0671299999999997,0.9006005643835677,4.861112,1.9097230000000005,-18.22919999999999,1928.9969444441426
2023-06-11 05:21:00,30.7581,3.0960650000000003,0.9068316621385327,4.861112,1.880788,-18.80789999999996,1929.0469444441426
2023-06-11 05:24:00,30.7581,3.0960650000000003,0.9068316621385327,4.861112,1.880788,-17.93979999999999,1929.0969444441425
2023-06-11 05:27:00,30.35301,3.125,0.9130514537321776,4.861112,1.8518530000000002,-16.78249999999997,1929.1469444441425
2023-06-11 05:33:00,31.13426,3.125,0.9130514537321776,4.861112,1.8518530000000002,-17.65039999999999,1929.1469444441425
2023-06-11 05:54:00,31.51042,3.1539350000000006,0.9192600799354145,4.918982000000001,1.880788,-19.097199999999987,1929.1469444441425
2023-06-11 06:00:00,30.35301,3.0960650000000003,0.9068316621385327,4.861112,1.880788,-18.22919999999999,1929.1469444441425
2023-06-11 06:03:00,30.35301,3.125,0.9130514537321776,4.861112,1.8518530000000002,-18.80789999999996,1929.1969444441424
2023-06-11 06:06:00,30.35301,3.125,0.9699427470907512,4.8321760000000005,1.8518530000000002,-19.965299999999957,1929.2469444441424
2023-06-11 06:09:00,30.38194,3.0671299999999997,0.9006005643835677,4.861112,1.9097230000000005,-18.22919999999999,1929.2969444441424
2023-06-11 06:12:00,30.35301,3.096064,0.9068314469866009,4.8321760000000005,1.8518530000000002,-19.097199999999987,1929.3469444441423
2023-06-11 06:15:00,30.35301,3.0671289999999996,0.9006003488384237,4.803241,1.8518530000000002,-20.254699999999957,1929.3969444441423
2023-06-11 06:18:00,30.38194,3.009259,0.9438680966083784,4.74537,1.880788,-16.782399999999996,1929.4469444441422
2023-06-11 06:21:00,30.35301,2.9803239999999995,0.8818377616305665,4.716436,1.8518530000000002,-17.65039999999999,1929.4969444441422
2023-06-11 06:24:00,30.7581,2.951389,0.875559966295219,4.687501,1.8518530000000002,-15.914300000000026,1929.5469444441421
2023-06-11 06:27:00,31.13426,2.951389,0.9307552673386897,4.6875,1.880788,-19.386599999999987,1929.596944444142
2023-06-11 06:30:00,31.13426,3.009259,0.8881036550446193,4.774306,1.880788,-17.361199999999997,1929.646944444142
2023-06-11 06:33:00,30.35301,3.038194,0.8943578005905489,4.803241,1.880788,-18.807799999999986,1929.696944444142
2023-06-11 06:36:00,30.35301,3.096064,0.9068314469866009,4.8321760000000005,1.8518530000000002,-17.071799999999996,1929.746944444142
2023-06-11 06:39:00,30.35301,3.038194,0.9504053625201363,4.803240000000001,1.9097230000000005,-17.650499999999965,1929.796944444142
2023-06-11 06:42:00,30.7581,3.038194,0.9504035332862419,4.803241,1.9097230000000005,-17.93979999999999,1929.8469444441419
2023-06-11 06:45:00,33.82523,3.038194,0.8301301617764401,4.832176,1.8807880000000008,-18.22919999999999,1929.8969444441418
2023-06-11 06:48:00,31.13426,2.951389,0.9307534655611326,4.774305999999999,1.967593,-20.83330000000001,1929.9469444441418
2023-06-11 06:51:00,31.51042,2.951389,0.875559966295219,4.774306,1.9386580000000002,-16.203700000000026,1929.9969444441417
2023-06-11 06:54:00,33.07291,2.922454,0.8692701113860822,4.774306,1.967593,-19.386500000000012,1930.0469444441417
2023-06-11 06:57:00,32.66782,2.922453,0.8692698937970591,4.74537,1.9386580000000002,-17.36110000000002,1930.0969444441416
2023-06-11 07:00:00,34.60648,2.922453,0.8692698937970591,4.74537,1.9386580000000002,-17.93979999999999,1930.1469444441416
2023-06-11 07:03:00,33.07291,2.951389,0.875559966295219,4.774306,1.9386580000000002,-18.807900000000018,1930.1969444441415
2023-06-11 07:06:00,32.66782,2.951389,0.930751663777086,4.803241,1.9965269999999995,-18.807900000000018,1930.2469444441415
2023-06-11 07:09:00,34.20139,2.9513879999999997,0.9307514367395513,4.716435000000001,1.9097220000000004,-18.518400000000042,1930.2969444441414
2023-06-11 07:12:00,34.98264,2.8067130000000002,0.8439865907148968,4.629630000000001,1.9386580000000002,-18.807800000000043,1930.3469444441414
2023-06-11 07:15:00,33.44907,2.8935180000000003,0.8629678175158195,4.716435000000001,1.9386580000000002,-19.097199999999987,1930.3969444441414
2023-06-11 07:18:00,33.44907,2.922454,0.8692701113860822,4.774306,1.967593,-18.807799999999986,1930.4469444441413
2023-06-11 07:21:00,33.44907,2.951389,0.875559966295219,4.803241,1.967593,-19.097200000000043,1930.4969444441413
2023-06-11 07:24:00,33.04398,3.038194,0.8943578005905489,4.890046,1.967593,-17.93979999999999,1930.5469444441412
2023-06-11 07:27:00,32.66782,3.038194,0.7524576201151182,4.890046,1.9097230000000005,-19.386599999999987,1930.5969444441412
2023-06-11 07:33:00,33.04398,3.0092589999999992,0.8881036550446191,4.774306,1.8807880000000008,-19.675900000000013,1930.696944444141
2023-06-11 07:39:00,31.13426,3.038193999999999,0.8943578005905488,4.803241,1.8807880000000008,-18.229100000000017,1930.696944444141
2023-06-11 07:42:00,33.82523,3.009259,0.8881036550446193,4.861111,1.967593,-19.96520000000004,1930.746944444141
2023-06-11 07:45:00,31.51042,2.9803239999999995,0.8182793747139676,4.74537,1.851852,-18.22920000000005,1930.796944444141
2023-06-11 07:48:00,30.35301,2.9803239999999995,0.937316309856157,4.62963,1.7939820000000006,-19.09729999999996,1930.846944444141
2023-06-11 07:51:00,33.04398,2.922454,0.8692701113860822,4.687501,1.880788,-17.65039999999999,1930.896944444141
2023-06-11 07:54:00,33.82523,2.9803229999999994,0.8182791695615451,4.716435,1.8229180000000014,-18.22919999999999,1930.9469444441409
2023-06-11 07:57:00,31.51042,2.922453,0.8692698937970591,4.74537,1.9386580000000002,-18.518500000000017,1930.9969444441408
2023-06-11 08:00:00,32.66782,2.951389,0.8755559122913865,4.803242,1.9675919999999998,-18.229100000000017,1931.0469444441408
2023-06-11 08:03:00,33.04398,2.8935189999999995,0.8629580070942428,4.832177000000001,2.054394000000001,-17.65039999999999,1931.0969444441407
2023-06-11 08:06:00,33.04398,2.951389,0.8755498312153936,4.832177000000001,1.9965240000000009,-19.09729999999996,1931.1469444441407
2023-06-11 08:09:00,34.60648,2.8935180000000003,0.8629577890818778,4.803241000000001,2.0254590000000006,-18.807900000000018,1931.1969444441406
2023-06-11 08:12:00,33.07291,2.922454,0.8692600295360566,4.832177000000001,2.0254590000000006,-17.07170000000002,1931.2469444441406
2023-06-11 08:15:00,33.07291,3.038194,0.830125344788338,4.918982000000001,1.9675919999999998,-17.650500000000022,1931.2969444441405
2023-06-11 08:18:00,33.04398,3.038194,0.830125344788338,4.947917,1.9965269999999995,-17.93979999999999,1931.3469444441405
2023-06-11 08:21:00,33.07291,3.038194,0.8943475069018095,4.947917,2.0254590000000006,-17.939899999999966,1931.3969444441404
2023-06-11 08:24:00,32.66782,3.038194,0.8943475069018095,4.918982000000001,1.9965240000000009,-18.22919999999999,1931.4469444441404
2023-06-11 08:27:00,32.66782,3.038194,0.8943475069018095,4.918982000000001,1.9965240000000009,-19.097200000000043,1931.4969444441404
2023-06-11 08:30:00,33.42014,2.9803239999999995,0.8182746087433513,4.861112,1.9675919999999998,-17.93979999999999,1931.5469444441403
2023-06-11 08:33:00,33.82523,2.922453999999999,0.8692600295360564,4.861112,2.054394000000001,-18.807900000000018,1931.5969444441403
2023-06-11 08:36:00,36.89236,2.9803239999999995,0.8818336864077093,4.832177,1.9675919999999998,-17.93979999999999,1931.6469444441402
2023-06-11 08:39:00,34.20139,2.922453999999999,0.8692600295360564,4.861112,2.054394000000001,-17.939899999999966,1931.6969444441402
2023-06-11 08:42:00,33.44907,2.8935189999999995,0.8629580070942428,4.832177000000001,2.054394000000001,-14.757000000000005,1931.7469444441401
2023-06-11 08:45:00,31.13426,2.951389,0.8755498312153936,4.832177000000001,1.9965240000000009,-17.07170000000002,1931.79694444414
2023-06-11 08:48:00,31.51042,2.951389,0.8755498312153936,4.832177000000001,1.9965240000000009,-18.807900000000018,1931.84694444414
2023-06-11 08:51:00,33.82523,2.8935189999999995,0.8629580070942428,4.832177000000001,2.054394000000001,-17.650499999999965,1931.89694444414
2023-06-11 08:54:00,33.82523,2.8935180000000003,0.8629577890818778,4.803241000000001,2.0254590000000006,-18.518500000000017,1931.94694444414
2023-06-11 08:57:00,33.82523,2.8935180000000003,0.8629577890818778,4.803241000000001,2.0254590000000006,-18.807900000000018,1931.99694444414
2023-06-11 09:00:00,33.82523,2.922454,0.8692600295360566,4.832177000000001,2.0254590000000006,-18.807900000000018,1932.0469444441399
2023-06-11 09:03:00,31.51042,2.8935189999999995,0.8629580070942428,4.832177000000001,2.054394000000001,-17.939700000000016,1932.0969444441398
2023-06-11 09:06:00,31.51042,2.951389,0.8123331336190106,4.832177000000001,1.9675919999999998,-18.22919999999999,1932.1469444441398
2023-06-11 09:09:00,31.13426,2.951389,0.8123331336190106,4.832177000000001,1.9675919999999998,-20.833399999999983,1932.1969444441397
2023-06-11 09:12:00,31.51042,2.8645829999999997,0.7944423633676281,4.803241000000001,2.025462,-18.518500000000017,1932.2469444441397
2023-06-11 09:15:00,34.98264,2.5752309999999996,0.7927782335220532,4.398149000000001,1.9386540000000014,-17.361099999999965,1932.2969444441396
2023-06-11 09:18:00,38.04977,2.3726839999999996,0.7472206702144942,4.195602000000001,1.9386540000000014,-19.386500000000012,1932.3469444441396
2023-06-11 09:21:00,35.73495,2.633101999999999,0.8056607854784734,4.57176,2.054394000000001,-17.65039999999999,1932.3969444441395
2023-06-11 09:24:00,32.66782,2.951389,0.8755498312153936,4.918982000000001,2.083329000000001,-17.93979999999999,1932.4469444441395
2023-06-11 09:27:00,31.51042,3.038194,0.8943475069018095,4.976852000000001,2.054394000000001,-18.22919999999999,1932.4969444441394
2023-06-11 09:30:00,31.13426,3.0960650000000003,0.9068212635840732,5.005788000000001,2.0254590000000006,-18.518500000000017,1932.5469444441394
2023-06-11 09:33:00,30.7581,3.125,0.9130410030011701,5.005788000000001,1.9965240000000009,-17.939899999999966,1932.5969444441394
2023-06-11 09:36:00,31.13426,3.0671299999999997,0.9005902181751432,5.005788000000001,2.054394000000001,-18.518400000000042,1932.6469444441393
2023-06-11 09:39:00,31.13426,3.038194,0.8943475069018095,4.976852000000001,2.054394000000001,-17.071799999999996,1932.6969444441393
2023-06-11 09:42:00,31.13426,3.096064,0.9068210484339475,4.976852000000001,1.9965240000000009,-16.20369999999997,1932.7469444441392
2023-06-11 09:45:00,31.13426,3.096064,0.9068210484339475,4.976852000000001,1.9965240000000009,-17.07170000000002,1932.7969444441392
2023-06-11 09:48:00,30.7581,3.096064,0.9068210484339475,4.976852000000001,1.9965240000000009,-17.650500000000022,1932.8469444441391
2023-06-11 09:51:00,30.7581,3.125,0.9130410030011701,5.005788000000001,1.9965240000000009,-17.93979999999999,1932.896944444139
2023-06-11 09:54:00,30.7581,3.125,0.9130410030011701,5.005788000000001,1.9965240000000009,-14.757000000000005,1932.946944444139
2023-06-11 10:00:00,30.7581,3.125,0.9130410030011701,5.005788000000001,1.9965240000000009,-18.22919999999999,1933.046944444139
2023-06-11 10:03:00,33.04398,3.125,0.9130410030011701,5.063658000000001,2.054394000000001,-16.782399999999996,1933.096944444139
2023-06-11 10:06:00,33.44907,3.2407399999999997,0.8712787768634561,5.063658000000001,1.9097220000000004,-18.518500000000017,1933.1469444441389
2023-06-11 10:09:00,31.51042,3.1828699999999994,0.8595707178600929,5.005788000000001,1.9097220000000004,-16.782399999999996,1933.1969444441388
2023-06-11 10:12:00,31.51042,3.125,0.8478231466861094,5.005788000000001,1.9675919999999998,-17.071799999999996,1933.2469444441388
2023-06-11 10:15:00,31.51042,3.096064,0.841934035806419,4.976852000000001,1.9675919999999998,-17.36110000000002,1933.2969444441387
2023-06-11 10:18:00,33.82523,3.0671290000000004,0.9005962103845898,4.947917,1.9965269999999995,-19.675899999999956,1933.3469444441387
2023-06-11 10:21:00,31.51042,3.096064,0.9068272875945277,4.947917,1.9675919999999998,-16.492999999999995,1933.3969444441386
2023-06-11 10:24:00,31.51042,3.096064,0.9068272875945277,4.947917,1.9675919999999998,-18.229100000000017,1933.4469444441386
2023-06-11 10:27:00,33.82523,3.125,0.9130514537321776,4.947917,1.9386580000000002,-17.361000000000047,1933.4969444441385
2023-06-11 10:30:00,33.82523,3.125,0.9130514537321776,4.947917,1.9386580000000002,-16.203700000000026,1933.5469444441385
2023-06-11 10:33:00,31.51042,3.1539350000000006,0.9192600799354145,5.005787000000001,1.967593,-18.518500000000017,1933.5969444441384
2023-06-11 10:36:00,31.13426,3.1539350000000006,0.9192600799354145,5.005787000000001,1.967593,-18.807799999999986,1933.6469444441384
2023-06-11 10:39:00,30.7581,3.125,0.7689051573561727,4.947917,1.8807880000000008,-15.625,1933.6969444441384
2023-06-11 10:42:00,30.72917,3.096064,0.8419389034861942,4.890046,1.8807880000000008,-18.80789999999996,1933.7469444441383
2023-06-11 10:45:00,32.69676,3.0092589999999992,0.8242100911848222,4.861110999999999,1.938658000000001,-19.965300000000013,1933.7969444441383
2023-06-11 10:48:00,31.16319,2.922453999999999,0.8063854472854725,4.774305999999999,1.938658000000001,-18.518500000000017,1933.8469444441382
2023-06-11 10:51:00,31.16319,2.922453,0.8063852413778226,4.716435,1.8807880000000008,-17.65039999999999,1933.8969444441382
2023-06-11 10:54:00,31.13426,3.038194,0.8301301617764401,4.832176,1.8807880000000008,-15.9144,1933.9469444441381
2023-06-11 10:57:00,31.13426,3.0671290000000004,0.7579491174814864,4.9189810000000005,1.9097230000000005,-17.361099999999965,1933.996944444138
2023-06-11 11:00:00,31.13426,3.0671290000000004,0.7579491174814864,4.9189810000000005,1.9097230000000005,-18.80789999999996,1934.046944444138
2023-06-11 11:03:00,31.13426,3.0671290000000004,0.8360397217834362,4.890046,1.9097230000000005,-18.807799999999986,1934.096944444138
2023-06-11 11:06:00,30.7581,3.096064,0.7634315295765218,4.9189810000000005,1.8807880000000008,-18.518599999999992,1934.146944444138
2023-06-11 11:09:00,30.7581,3.0671289999999996,0.8360397217834361,4.861110999999999,1.8807880000000008,-18.229100000000017,1934.196944444138
2023-06-11 11:12:00,33.42014,3.0671289999999996,0.7579491174814862,4.890046,1.8807880000000008,-16.49309999999997,1934.2469444441379
2023-06-11 11:15:00,30.72917,3.0671289999999996,0.7579491174814862,4.890046,1.8807880000000008,-15.046299999999974,1934.2969444441378
2023-06-11 11:18:00,33.04398,3.038194,0.7524576201151182,4.9189810000000005,1.938658000000001,-15.625,1934.3469444441378
2023-06-11 11:21:00,30.35301,3.125,0.7689051573561727,4.947917,1.8807880000000008,-18.518500000000017,1934.3969444441377
2023-06-11 11:24:00,30.35301,3.125,0.7689051573561727,4.947917,1.8807880000000008,-18.518500000000017,1934.4469444441377
2023-06-11 11:27:00,30.35301,3.1828700000000003,0.859575660986508,4.976852,1.8807880000000008,-18.518500000000017,1934.4969444441376
2023-06-11 11:33:00,30.35301,3.1828700000000003,0.859575660986508,4.976852,1.8807880000000008,-18.22919999999999,1934.4969444441376
2023-06-11 11:36:00,32.66782,3.1828700000000003,0.859575660986508,4.976852,1.8807880000000008,-17.650499999999965,1934.4969444441376
2023-06-11 11:39:00,30.35301,3.0960650000000003,0.8419391071853728,4.918982,1.9097230000000005,-18.22919999999999,1934.4969444441376
2023-06-11 11:42:00,33.07291,3.096064,0.8419389034861942,4.890046,1.8807880000000008,-17.071799999999996,1934.4969444441376
2023-06-11 11:45:00,31.51042,3.038194,0.8301301617764401,4.890046,1.938658000000001,-18.22919999999999,1934.4969444441376
2023-06-11 11:48:00,31.13426,3.096064,0.8419389034861942,4.890046,1.8807880000000008,-17.650500000000022,1934.4969444441376
2023-06-11 11:51:00,30.35301,3.0960650000000003,0.8419391071853728,4.918982,1.9097230000000005,-19.09729999999996,1934.4969444441376
2023-06-11 11:57:00,31.51042,3.0960650000000003,0.8419391071853728,4.918982,1.9097230000000005,-16.49309999999997,1934.4969444441376
2023-06-11 12:00:00,31.51042,3.0960650000000003,0.8419391071853728,4.918982,1.9097230000000005,-18.51849999999996,1934.5469444441376
2023-06-11 12:03:00,31.51042,3.125,0.8478280395931815,4.918982,1.8807880000000008,-18.518500000000017,1934.5969444441375
2023-06-11 12:06:00,33.04398,4.079862,1.514961455748485,4.918982,1.1863419999999998,-19.386600000000044,1934.6469444441375
2023-06-11 12:09:00,32.66782,3.038194,0.8943763286289956,5.208328,2.2858840000000002,-17.361199999999997,1934.6969444441374
2023-06-11 12:12:00,32.66782,3.009259,0.8242100911848181,4.976852,2.054398999999999,-18.807900000000018,1934.7469444441374
2023-06-11 12:15:00,31.51042,2.951389,0.8755559122913865,4.832177,1.9965269999999995,-17.650500000000022,1934.7969444441374
2023-06-11 12:18:00,31.51042,3.009259,0.8880995586744214,4.890047,1.9965269999999995,-18.807800000000043,1934.8469444441373
2023-06-11 12:21:00,31.13426,2.9803239999999995,0.8818336864077093,4.832177,1.9675919999999998,-17.939800000000048,1934.8969444441373
2023-06-11 12:24:00,33.44907,2.9803239999999995,0.8182769917362532,4.832177,1.9386580000000002,-16.782399999999996,1934.9469444441372
2023-06-11 12:30:00,33.82523,3.0671289999999996,0.8360373006041213,4.918982,1.9386580000000002,-17.93979999999999,1935.0469444441371
2023-06-11 12:33:00,33.82523,3.0960650000000003,0.7634317188941934,4.947917,1.9097230000000005,-18.518599999999992,1935.096944444137
2023-06-11 12:36:00,31.51042,3.0671299999999997,0.8360399258390391,4.918982,1.938658000000001,-18.807900000000018,1935.146944444137
2023-06-11 12:51:00,33.04398,3.1539339999999996,0.9764286873413726,5.034722,2.0254640000000013,-19.097199999999987,1935.146944444137
2023-06-11 12:54:00,31.51042,3.038194,0.9504108501821749,5.208333,2.314818999999999,-18.229100000000017,1935.196944444137
2023-06-11 12:57:00,34.60648,3.0671289999999996,0.9569172141479301,5.353012999999999,2.4305540000000008,-17.939800000000048,1935.246944444137
2023-06-11 13:00:00,35.73495,3.096064,0.8419486386588748,5.468748,2.4594939999999994,-15.9144,1935.296944444137
2023-06-11 13:03:00,36.14005,3.125,0.9130493636054211,5.526624,2.5173640000000006,-17.650499999999965,1935.3469444441369
2023-06-11 13:06:00,36.14005,3.0960650000000003,0.8419488423597998,5.497684,2.488428999999999,-18.22919999999999,1935.3969444441368
2023-06-11 13:09:00,34.20139,3.1539350000000006,0.9192579794069051,5.4976840000000005,2.4594890000000005,-18.22919999999999,1935.4469444441368
2023-06-11 13:12:00,34.20139,3.125,0.8478133606839505,5.410883999999999,2.3726839999999996,-18.80789999999996,1935.4969444441367
2023-06-11 13:15:00,34.20139,3.0960650000000003,0.7634286553640346,5.353014,2.314818999999999,-18.807800000000043,1935.5469444441367
2023-06-11 13:18:00,33.82523,3.0960650000000003,0.9068503789278253,5.237264,2.2569489999999996,-16.782399999999996,1935.5969444441366
2023-06-11 13:21:00,33.07291,3.0671290000000004,0.7579460705675182,5.179398000000001,2.170139,-17.361099999999965,1935.6469444441366
2023-06-11 13:24:00,32.66782,3.0960650000000003,0.841924503956572,5.1504639999999995,2.1411989999999994,-16.782399999999996,1935.6969444441365
2023-06-11 13:27:00,31.51042,3.1828700000000003,0.8595855470490006,5.179394000000001,2.0833340000000007,-18.518599999999992,1935.7469444441365
2023-06-11 13:30:00,31.51042,3.1828700000000003,0.8595855470490006,5.179394000000001,2.0833340000000007,-18.22919999999999,1935.7969444441364
2023-06-11 13:33:00,32.69676,3.125,0.8478378252192975,5.179394000000001,2.141204000000001,-18.229100000000017,1935.8469444441364
2023-06-11 13:36:00,31.51042,3.125,0.8478378252192975,5.121524000000001,2.0833340000000007,-18.22920000000005,1935.8969444441364
2023-06-11 13:39:00,31.88657,3.009259,0.8242196740427555,5.092588000000001,2.1701390000000007,-17.07170000000002,1935.9469444441363
2023-06-11 13:42:00,31.51042,3.096064,0.8419486386588748,5.092588000000001,2.0833340000000007,-18.518500000000017,1935.9969444441363
2023-06-11 13:45:00,32.66782,3.0092589999999992,0.8881057032154922,5.034720999999999,2.141204000000001,-18.51849999999996,1936.0469444441362
2023-06-11 13:48:00,31.51042,3.038194,0.8943598592996653,5.034720999999999,2.1122690000000004,-17.93979999999999,1936.0969444441362
2023-06-11 13:51:00,31.51042,3.0671289999999996,0.8360494063459373,5.063653,2.0833340000000007,-18.807900000000018,1936.1469444441361
2023-06-11 13:54:00,31.51042,3.0671289999999996,0.900602418050937,5.034720999999999,2.0833340000000007,-17.650400000000047,1936.196944444136
2023-06-11 13:57:00,31.51042,3.096064,0.9068335266681452,5.063656,2.0833340000000007,-17.939900000000023,1936.246944444136
2023-06-11 14:00:00,33.82523,3.125,0.913053543849216,5.092592,2.0833340000000007,-17.93979999999999,1936.296944444136
2023-06-11 14:03:00,34.20139,3.0960650000000003,0.9068337418204383,5.092592,2.1122690000000004,-20.254599999999982,1936.346944444136
2023-06-11 14:06:00,33.42014,3.0960650000000003,0.9068337418204383,5.092592,2.1122690000000004,-18.807800000000043,1936.396944444136
2023-06-11 14:09:00,31.13426,3.038194,0.830139795568101,5.092588000000001,2.141204000000001,-18.22919999999999,1936.4469444441359
2023-06-11 14:12:00,34.20139,3.0671289999999996,0.900602418050937,5.034720999999999,2.0833340000000007,-17.36110000000002,1936.4969444441358
2023-06-11 14:15:00,31.51042,3.0671289999999996,0.8360494063459373,5.063653,2.0833340000000007,-17.36110000000002,1936.5469444441358
2023-06-11 14:18:00,31.91551,3.124998999999999,0.8478376218703808,5.063653,2.0254640000000013,-19.965300000000013,1936.5969444441357
2023-06-11 14:21:00,33.82523,3.038194,0.830139795568101,5.063653,2.1122690000000004,-18.22919999999999,1936.6469444441357
2023-06-11 14:24:00,33.82523,3.0671290000000004,0.8360494063459375,5.092588000000001,2.1122690000000004,-16.492999999999995,1936.6969444441356
2023-06-11 14:27:00,31.51042,3.096064,0.8419486386588748,5.092588000000001,2.0833340000000007,-18.22919999999999,1936.7469444441356
2023-06-11 14:30:00,33.82523,3.0671290000000004,0.8360494063459375,5.092588000000001,2.1122690000000004,-17.36110000000002,1936.7969444441355
2023-06-11 14:33:00,31.51042,3.0092589999999992,0.8242196740427554,5.063653,2.141204000000001,-18.518500000000017,1936.8469444441355
2023-06-11 14:36:00,34.20139,3.1539339999999996,0.8537164825160535,5.092588000000001,2.0254640000000013,-18.518599999999992,1936.8969444441354
2023-06-11 14:39:00,31.51042,3.0092589999999992,0.8242196740427554,5.063653,2.141204000000001,-18.807900000000018,1936.9469444441354
2023-06-11 14:42:00,31.51042,3.0671289999999996,0.8360494063459373,5.063653,2.0833340000000007,-18.22919999999999,1936.9969444441354
2023-06-11 14:45:00,34.20139,3.038194,0.830139795568101,5.063653,2.1122690000000004,-18.518500000000017,1937.0469444441353
2023-06-11 14:48:00,31.51042,3.0671290000000004,0.8360494063459375,5.092588000000001,2.1122690000000004,-18.229100000000017,1937.0969444441353
2023-06-11 14:51:00,31.51042,3.096064,0.8419486386588748,5.092588000000001,2.0833340000000007,-18.807900000000018,1937.1469444441352
2023-06-11 14:54:00,34.20139,3.0671290000000004,0.8360494063459375,5.092588000000001,2.1122690000000004,-19.675899999999956,1937.1969444441352
2023-06-11 14:57:00,32.66782,3.038194,0.830139795568101,5.092588000000001,2.141204000000001,-17.650400000000047,1937.2469444441351
2023-06-11 15:00:00,31.51042,3.096064,0.8419486386588748,5.092588000000001,2.0833340000000007,-18.807900000000018,1937.296944444135
2023-06-11 15:06:00,32.66782,2.9803239999999995,0.8182889064730092,5.034718000000001,2.141204000000001,-17.650400000000047,1937.396944444135
2023-06-11 15:12:00,34.20139,3.009259,0.8242196740427555,5.034718000000001,2.1122690000000004,-17.361099999999965,1937.496944444135
2023-06-11 15:15:00,31.51042,2.9803239999999995,0.8182889064730092,5.034718000000001,2.141204000000001,-18.807900000000018,1937.5469444441349
2023-06-11 15:18:00,32.66782,3.038194,0.830139795568101,5.063653,2.1122690000000004,-18.807900000000018,1937.5969444441348
2023-06-11 15:21:00,32.66782,3.0671290000000004,0.8360494063459375,5.092588000000001,2.1122690000000004,-17.361099999999965,1937.6469444441348
2023-06-11 15:24:00,34.20139,3.1539339999999996,0.9192577650271028,5.092588000000001,2.0543940000000003,-18.518500000000017,1937.6969444441347
2023-06-11 15:27:00,31.51042,3.038194,0.8943557418718882,5.092588000000001,2.170134,-17.650400000000047,1937.7469444441347
2023-06-11 15:30:00,31.51042,3.0671299999999997,0.8360496104032923,5.121524000000001,2.141204000000001,-18.22919999999999,1937.7969444441346
2023-06-11 15:33:00,33.82523,3.096064,0.9068335266681452,5.063656,2.0833340000000007,-18.807900000000018,1937.8469444441346
2023-06-11 15:36:00,31.51042,3.096064,0.763434593075427,5.063656,2.0254639999999995,-18.807800000000043,1937.8969444441345
2023-06-11 15:39:00,33.82523,3.0092589999999992,0.8242100911848179,5.005787,2.083334,-17.650400000000047,1937.9469444441345
2023-06-11 15:42:00,31.51042,3.038194,0.8301301617764356,5.034722,2.083334,-18.22920000000005,1937.9969444441344
2023-06-11 15:45:00,31.51042,3.096064,0.7634162116218469,5.034722,1.9965240000000009,-18.22919999999999,1938.0469444441344
2023-06-11 15:48:00,31.51042,3.0671290000000004,0.7579338826068481,5.034722,2.0254590000000006,-18.22919999999999,1938.0969444441344
2023-06-11 15:51:00,31.51042,3.0671290000000004,0.9005900026318113,4.976852000000001,2.0254590000000006,-17.939899999999966,1938.1469444441343
2023-06-11 15:54:00,30.72917,3.125,0.7688897565668503,5.063658,1.9965240000000009,-17.071799999999996,1938.1969444441343
2023-06-11 15:57:00,30.35301,3.0671290000000004,0.9005900026318113,4.976852000000001,2.0254590000000006,-16.203700000000026,1938.2469444441342
2023-06-11 16:00:00,34.98264,3.1539339999999996,0.9192493628166917,4.976852000000001,1.9386540000000014,-17.939899999999966,1938.2969444441342
2023-06-11 16:03:00,37.29745,3.096064,0.9068210484339475,4.976852000000001,1.9965240000000009,-17.36110000000002,1938.3469444441341
2023-06-11 16:06:00,37.29745,3.0671290000000004,0.8360348794093317,4.976852000000001,1.9965269999999995,-17.93979999999999,1938.396944444134
2023-06-11 16:09:00,34.20139,3.096064,1.184157273698054,5.208328,2.401624,-19.386599999999987,1938.446944444134
2023-06-11 16:12:00,40.36459,3.182869,0.9828935364324566,5.671298,2.6330989999999996,-17.36110000000002,1938.496944444134
2023-06-11 16:15:00,42.6794,3.096064,0.9068293672953939,5.700228000000001,2.7199039999999997,-17.939700000000016,1938.546944444134
2023-06-11 16:18:00,40.74074,3.0671290000000004,0.9005982796163106,5.642358,2.690969,-16.49309999999997,1938.596944444134
2023-06-11 16:21:00,39.58334,3.038194,0.8943557418718919,5.5555579999999996,2.6331040000000003,-16.782399999999996,1938.6469444441339
2023-06-11 16:24:00,38.83102,3.038194,0.830139795568101,5.526618000000001,2.575234000000001,-17.650400000000047,1938.6969444441338
2023-06-11 16:27:00,38.83102,3.038194,0.7524545898670892,5.4687529999999995,2.488428999999999,-18.51849999999996,1938.7469444441338
2023-06-11 16:30:00,38.04977,3.038194,0.830139795568101,5.410877999999999,2.4594939999999994,-17.071699999999964,1938.7969444441337
2023-06-11 16:33:00,38.04977,3.038194,0.830139795568101,5.410877999999999,2.4594939999999994,-17.36110000000002,1938.8469444441337
2023-06-11 16:36:00,38.04977,3.038194,0.7524545898670946,5.439812999999999,2.4594890000000005,-17.361099999999965,1938.8969444441336
2023-06-11 16:39:00,39.61227,3.038194,0.7524545898670946,5.439812999999999,2.4594890000000005,-17.650499999999965,1938.9469444441336
2023-06-11 16:42:00,39.20718,3.0092589999999992,0.7469539094916657,5.439812999999999,2.488424000000001,-17.07170000000002,1938.9969444441335
2023-06-11 16:45:00,38.04977,3.038194,0.830139795568101,5.468748,2.5173639999999997,-17.650400000000047,1939.0469444441335
2023-06-11 16:48:00,37.29745,3.0671290000000004,0.8360494063459375,5.468748,2.488428999999999,-17.65039999999999,1939.0969444441334
2023-06-11 16:51:00,38.04977,3.0671290000000004,0.8360494063459375,5.468748,2.488428999999999,-17.36099999999999,1939.1469444441334
2023-06-11 16:54:00,37.26852,3.096064,0.8419486386588748,5.468748,2.4594939999999994,-17.939800000000048,1939.1969444441334
2023-06-11 16:57:00,37.26852,3.0671290000000004,0.8360494063459375,5.468748,2.488428999999999,-17.650499999999965,1939.2469444441333
2023-06-11 17:00:00,37.29745,3.0960650000000003,0.8419488423597998,5.497684,2.488428999999999,-18.518500000000017,1939.2969444441333
2023-06-11 17:03:00,36.89236,3.125,0.8478378252192975,5.497684,2.4594939999999994,-18.518500000000017,1939.3469444441332
2023-06-11 17:06:00,36.89236,3.125,0.8478378252192975,5.497684,2.4594939999999994,-17.36110000000002,1939.3969444441332
2023-06-11 17:09:00,39.20718,3.1828699999999994,0.8595855470490004,5.497684,2.401624,-18.807900000000018,1939.4469444441331
2023-06-11 17:12:00,36.89236,3.096064,0.8419486386588748,5.468748,2.4594939999999994,-17.650499999999965,1939.496944444133
2023-06-11 17:15:00,39.20718,3.0671299999999997,0.8360496104032923,5.497684,2.5173639999999997,-17.939800000000048,1939.546944444133
2023-06-11 17:18:00,36.89236,3.096064,0.7634284660469419,5.468748,2.4305540000000008,-17.939899999999966,1939.596944444133
2023-06-11 17:21:00,37.29745,3.038194,0.7524545898670946,5.468748,2.488424000000001,-18.22919999999999,1939.646944444133
2023-06-11 17:24:00,37.29745,3.0671289999999996,0.9005982796163103,5.381943,2.4305540000000008,-17.650500000000022,1939.696944444133
2023-06-11 17:27:00,39.58334,3.038194,0.8943557418718919,5.381943,2.4594890000000005,-18.22919999999999,1939.7469444441329
2023-06-11 17:30:00,37.29745,3.125,0.9130493636054211,5.439814,2.4305540000000008,-17.939800000000048,1939.7969444441328
2023-06-11 17:33:00,37.29745,3.211805,0.9316422627946593,5.555554,2.4594890000000005,-17.65039999999999,1939.8469444441328
2023-06-11 17:36:00,36.89236,3.240741,0.9378184102323337,5.58449,2.4594890000000005,-16.78249999999997,1939.8969444441327
2023-06-11 17:39:00,36.5162,3.2696759999999996,0.9439837120567759,5.58449,2.4305540000000008,-17.93979999999999,1939.9469444441327
2023-06-11 17:45:00,36.9213,3.211805,0.9316422627946593,5.526619,2.4305540000000008,-17.36110000000002,1940.0469444441326
2023-06-11 17:48:00,36.5162,3.1828700000000003,0.8595855470490006,5.4976840000000005,2.401624,-17.36110000000002,1940.0969444441325
2023-06-11 17:51:00,36.89236,3.125,0.9130493636054211,5.410883999999999,2.401624,-16.782399999999996,1940.1469444441325
2023-06-11 17:54:00,36.89236,3.125,0.9130493636054211,5.410883999999999,2.401624,-17.93979999999999,1940.1969444441324
2023-06-11 17:57:00,36.5162,3.125,0.9130493636054211,5.410883999999999,2.401624,-18.518400000000042,1940.2469444441324
2023-06-11 18:00:00,36.5162,3.0960650000000003,0.9634297100510827,5.410883999999999,2.4594890000000005,-17.361099999999965,1940.2969444441324
2023-06-11 18:03:00,39.20718,3.125,0.9699297520659607,5.410883999999999,2.4305540000000008,-17.650500000000022,1940.3469444441323
2023-06-11 18:06:00,36.89236,3.0671290000000004,0.8360494063459375,5.410878,2.4305589999999997,-17.65039999999999,1940.3969444441323
2023-06-11 18:09:00,37.29745,3.038194,0.8943557418718919,5.381943,2.4594890000000005,-18.51849999999996,1940.4469444441322
2023-06-11 18:12:00,37.29745,3.0671289999999996,0.9005982796163103,5.381943,2.4305540000000008,-15.625,1940.4969444441322
2023-06-11 18:15:00,39.61227,3.0092589999999992,0.8881016068642645,5.353012999999999,2.4594940000000003,-16.782399999999996,1940.5469444441321
2023-06-11 18:18:00,37.29745,3.009259,0.8242196740427555,5.353008,2.4305589999999997,-17.36110000000002,1940.596944444132
2023-06-11 18:21:00,37.26852,3.0671289999999996,0.9005982796163103,5.353012999999999,2.401624,-17.071699999999964,1940.646944444132
2023-06-11 18:24:00,36.89236,3.096064,0.9068293672953974,5.3819479999999995,2.401624,-16.203700000000026,1940.696944444132
2023-06-11 18:27:00,36.5162,3.125,0.9130493636054211,5.410883999999999,2.401624,-17.071799999999996,1940.746944444132
2023-06-11 18:30:00,36.14005,3.125,0.9130493636054211,5.410883999999999,2.401624,-16.493000000000052,1940.796944444132
2023-06-11 18:33:00,36.5162,3.125,0.9130493636054211,5.410883999999999,2.401624,-17.361199999999997,1940.8469444441319
2023-06-11 18:36:00,38.83102,3.1539350000000006,0.9192579794069051,5.468754,2.4305589999999997,-18.22919999999999,1940.8969444441318
2023-06-11 18:39:00,37.29745,3.1539350000000006,0.9192579794069051,5.468754,2.4305589999999997,-16.782500000000027,1940.9469444441318
2023-06-11 18:42:00,37.29745,3.1539350000000006,0.9192579794069051,5.468754,2.4305589999999997,-17.361099999999965,1940.9969444441317
2023-06-11 18:45:00,38.04977,3.1828699999999994,0.925455567557771,5.410883999999999,2.3437540000000006,-17.65039999999999,1941.0469444441317
2023-06-11 18:48:00,35.76389,3.0960650000000003,0.9068295824469681,5.410883999999999,2.4305589999999997,-16.782399999999996,1941.0969444441316
2023-06-11 18:51:00,36.5162,3.0960650000000003,0.9068295824469681,5.410883999999999,2.4305589999999997,-15.3356,1941.1469444441316
2023-06-11 18:54:00,36.5162,3.125,0.9130493636054211,5.410883999999999,2.401624,-17.93979999999999,1941.1969444441315
2023-06-11 18:57:00,36.89236,3.0960650000000003,0.9068295824469681,5.410883999999999,2.4305589999999997,-16.782500000000027,1941.2469444441315
2023-06-11 19:00:00,38.04977,3.0960650000000003,0.9068295824469681,5.410883999999999,2.4305589999999997,-17.650400000000047,1941.2969444441314
2023-06-11 19:03:00,37.26852,3.1828700000000003,0.9254555675577713,5.468754,2.401624,-18.807900000000018,1941.3469444441314
2023-06-11 19:06:00,37.29745,3.1539350000000006,0.9192579794069015,5.439814000000001,2.4016189999999993,-17.071799999999996,1941.3969444441313
2023-06-11 19:09:00,37.29745,3.1828700000000003,0.9254555675577675,5.439814000000001,2.3726839999999996,-17.361099999999965,1941.4469444441313
2023-06-11 19:12:00,37.29745,3.1828700000000003,0.9254555675577675,5.468749000000001,2.4016189999999993,-17.93979999999999,1941.4969444441313
2023-06-11 19:15:00,36.89236,3.1828700000000003,0.9254555675577675,5.468749000000001,2.4016189999999993,-17.361000000000047,1941.5469444441312
2023-06-11 19:18:00,36.89236,3.1539350000000006,0.9192579794069051,5.468754,2.4305589999999997,-17.650500000000022,1941.5969444441312
2023-06-11 19:21:00,36.5162,3.1828700000000003,0.9254555675577713,5.468754,2.401624,-18.229100000000017,1941.6469444441311
2023-06-11 19:24:00,41.14584,3.2407399999999997,0.9378181969751462,5.468754,2.3437540000000006,-15.914299999999969,1941.696944444131
2023-06-11 19:27:00,41.14584,3.1828700000000003,0.9254555675577675,5.439814000000001,2.3726839999999996,-17.93979999999999,1941.746944444131
2023-06-11 19:30:00,38.04977,3.0381940000000007,0.8943557418718885,5.439814000000001,2.517359999999999,-18.22920000000005,1941.796944444131
2023-06-11 19:33:00,36.9213,3.1828700000000003,0.9254555675577713,5.526619,2.4594890000000005,-16.20369999999997,1941.846944444131
2023-06-11 19:36:00,35.76389,3.1828709999999996,0.9829127275681925,5.642359999999999,2.6041690000000006,-17.071799999999996,1941.896944444131
2023-06-11 19:39:00,33.82523,3.2407399999999997,0.9378181969751462,5.642364,2.5173640000000006,-17.93979999999999,1941.9469444441308
2023-06-11 19:42:00,38.83102,3.0960650000000003,0.8419488423597998,5.439814,2.4305589999999997,-17.939900000000023,1941.9969444441308
2023-06-11 19:45:00,36.5162,3.0671289999999996,0.8360494063459373,5.208333,2.228014,-16.782399999999996,1942.0469444441308
2023-06-11 19:48:00,36.5162,2.9803239999999995,0.8182650766199203,5.063657999999999,2.170134,-17.361099999999965,1942.0969444441307
2023-06-11 19:51:00,35.73495,3.038194,0.8943763286289956,5.1504579999999995,2.228014,-18.518599999999992,1942.1469444441307
2023-06-11 19:54:00,39.20718,2.951389,0.8755579392979875,5.092593,2.2569440000000007,-17.361199999999997,1942.1969444441306
2023-06-11 19:57:00,33.82523,2.8935180000000003,0.9175953582097275,5.063657,2.314818999999999,-18.518599999999992,1942.2469444441306
2023-06-11 20:00:00,38.04977,2.951389,0.875557939297984,5.121533,2.2858839999999994,-18.22919999999999,1942.2969444441305
2023-06-11 20:03:00,38.04977,2.951389,0.875557939297984,5.150468,2.314818999999999,-18.807900000000018,1942.3469444441305
2023-06-11 20:06:00,39.98843,3.0960639999999993,0.8419486386588747,5.1215280000000005,2.112274000000001,-16.782400000000052,1942.3969444441304
2023-06-11 20:09:00,38.04977,3.038194,0.830139795568101,5.150463,2.1990790000000002,-17.361199999999997,1942.4469444441304
2023-06-11 20:12:00,33.44907,3.038194,0.8943557418718919,5.208333,2.2858790000000004,-17.650400000000047,1942.4969444441303
2023-06-11 20:18:00,39.20718,3.038194,0.8943557418718919,5.353008,2.4305540000000008,-16.782399999999996,1942.5969444441303
2023-06-11 20:24:00,36.5162,2.9803239999999995,0.8818357240238525,5.063657999999999,2.1990740000000004,-15.914300000000026,1942.6969444441302
2023-06-11 20:27:00,36.14005,3.0671289999999996,0.956935597482831,5.179392999999999,2.2569440000000007,-16.20369999999997,1942.7469444441301
2023-06-11 20:30:00,36.5162,3.038194,0.8301157106276051,5.2951429999999995,2.343749,-18.22920000000005,1942.79694444413
2023-06-11 20:33:00,36.5162,3.1539339999999996,0.8536918922438325,5.324078,2.2569440000000007,-16.20369999999997,1942.84694444413
2023-06-11 20:36:00,38.83102,3.096064,0.8419243002600131,5.324078,2.314814,-16.493100000000027,1942.89694444413
2023-06-11 20:39:00,36.5162,3.096064,0.7634284660469365,5.353008000000001,2.314814,-17.071699999999964,1942.94694444413
2023-06-11 20:42:00,36.89236,3.038194,0.8301157106276051,5.324078,2.3726840000000005,-16.782399999999996,1942.99694444413
2023-06-11 20:45:00,36.5162,3.0671289999999996,0.8360251944754287,5.2951429999999995,2.314814,-16.203700000000026,1943.0469444441298
2023-06-11 20:48:00,36.5162,3.038194,0.8301157106276051,5.2951429999999995,2.343749,-16.782399999999996,1943.0969444441298
2023-06-11 20:51:00,36.5162,3.0092589999999992,0.7469539094916603,5.2951429999999995,2.3437539999999997,-16.203700000000026,1943.1469444441298
2023-06-11 20:54:00,41.14584,3.0960639999999993,0.9068293672953935,5.208338,2.228014,-17.361199999999997,1943.1969444441297
2023-06-11 20:57:00,36.5162,2.9803239999999995,0.8818357240238489,5.208338,2.3437539999999997,-17.650500000000022,1943.2469444441297
2023-06-11 21:00:00,33.82523,2.951389,0.875557939297984,5.150468,2.314818999999999,-17.07170000000002,1943.2969444441296
2023-06-11 21:03:00,38.83102,3.0960639999999993,0.9634479591242673,5.295138000000001,2.3437540000000006,-16.203700000000026,1943.3469444441296
2023-06-11 21:06:00,36.5162,2.9803239999999995,0.636825103077755,5.295138000000001,2.3437539999999997,-17.36110000000002,1943.3969444441295
2023-06-11 21:09:00,36.5162,3.009259,0.7469539094916605,5.1215280000000005,2.170139,-17.071799999999996,1943.4469444441295
2023-06-11 21:12:00,34.98264,3.038194,0.830139795568101,5.1215280000000005,2.1701440000000005,-17.36110000000002,1943.4969444441294
2023-06-11 21:15:00,35.73495,2.9803239999999995,0.8818357240238525,5.121528,2.2569440000000007,-17.07170000000002,1943.5469444441294
2023-06-11 21:18:00,36.14005,2.922454,0.9241668163605253,5.121533,2.343749,-18.229100000000017,1943.5969444441293
2023-06-11 21:21:00,39.20718,2.922454,0.8063713032513407,5.179403,2.343749,-17.361199999999997,1943.6469444441293
2023-06-11 21:24:00,36.89236,2.951389,0.812323652764327,5.2083379999999995,2.343749,-18.22919999999999,1943.6969444441293
2023-06-11 21:27:00,36.89236,2.9803239999999995,0.8182650766199203,5.2083379999999995,2.314814,-17.07170000000002,1943.7469444441292
2023-06-11 21:30:00,36.5162,3.038194,0.8301157106276051,5.266208,2.314814,-16.782399999999996,1943.7969444441292
2023-06-11 21:33:00,36.5162,3.038194,0.7524545898670892,5.266208,2.2858839999999994,-17.36110000000002,1943.8469444441291
2023-06-11 21:36:00,38.83102,2.951389,0.875557939297984,5.150468,2.314818999999999,-16.492999999999995,1943.896944444129
2023-06-11 21:39:00,37.29745,2.951389,0.875557939297984,5.150468,2.314818999999999,-18.518500000000017,1943.946944444129
2023-06-11 21:42:00,37.29745,2.951389,0.875557939297984,5.150468,2.314818999999999,-17.939700000000016,1943.996944444129
2023-06-11 21:45:00,40.36459,3.038193999999999,0.894355741871888,5.150468,2.228014,-17.939700000000016,1944.046944444129
2023-06-11 21:48:00,42.30324,3.038194,0.8943557418718882,5.121533,2.1990789999999993,-17.361000000000047,1944.096944444129
2023-06-11 21:51:00,38.04977,2.864584,0.8566515785581471,5.121533,2.3726889999999994,-17.07170000000002,1944.1469444441288
2023-06-11 21:54:00,37.29745,2.9803239999999995,0.8818357240238489,5.208338,2.3437539999999997,-17.65039999999999,1944.1969444441288
2023-06-11 21:57:00,37.29745,3.038194,0.8943557418718882,5.324073,2.4016189999999993,-17.36110000000002,1944.2469444441288
2023-06-11 22:00:00,37.29745,3.096064,0.8419243002600131,5.3819479999999995,2.3726839999999996,-17.939800000000048,1944.2969444441287
2023-06-11 22:03:00,37.29745,3.0671290000000004,0.836025194475429,5.324078,2.343749,-17.07170000000002,1944.3469444441287
2023-06-11 22:06:00,37.26852,3.0671290000000004,0.836025194475429,5.324078,2.343749,-17.650500000000022,1944.3969444441286
2023-06-11 22:09:00,36.89236,3.096064,0.8419243002600131,5.324078,2.314814,-16.492999999999995,1944.4469444441286
2023-06-11 22:12:00,36.89236,3.0671290000000004,0.836025194475429,5.324078,2.343749,-17.361099999999965,1944.4969444441285
2023-06-11 22:15:00,36.89236,3.0671290000000004,0.7579460705675182,5.324078,2.314818999999999,-17.07170000000002,1944.5469444441285
2023-06-11 22:18:00,36.5162,3.038194,0.8943557418718882,5.237273,2.314818999999999,-16.492999999999995,1944.5969444441284
2023-06-11 22:21:00,36.14005,3.038194,0.8943557418718882,5.237273,2.314818999999999,-17.361099999999965,1944.6469444441284
2023-06-11 22:24:00,36.14005,3.0671289999999996,0.9005982796163068,5.237273,2.2858839999999994,-17.361000000000047,1944.6969444441283
2023-06-11 22:27:00,36.14005,3.038194,0.8943557418718882,5.237273,2.314818999999999,-16.49309999999997,1944.7469444441283
2023-06-11 22:30:00,38.83102,2.9803239999999995,0.8818357240238489,5.150468,2.2858839999999994,-17.361199999999997,1944.7969444441283
2023-06-11 22:33:00,38.83102,2.922453,0.8692678774460328,5.0925970000000005,2.2858839999999994,-17.361099999999965,1944.8469444441282
2023-06-11 22:36:00,36.89236,2.8645830000000005,0.7944330373502572,5.063662000000001,2.2858790000000004,-17.93979999999999,1944.8969444441282
2023-06-11 22:39:00,36.89236,2.8067130000000002,0.8439846173215919,5.0057920000000005,2.314818999999999,-16.203700000000026,1944.9469444441281
2023-06-11 22:42:00,36.89236,2.8645830000000005,0.8566513601133348,5.063662000000001,2.314818999999999,-17.36110000000002,1944.996944444128
2023-06-11 22:48:00,36.9213,2.8935180000000003,0.8629658118475214,5.0925970000000005,2.314818999999999,-17.07170000000002,1945.096944444128
2023-06-11 22:51:00,36.9213,2.922453,0.8692678774460328,5.0925970000000005,2.2858839999999994,-17.650499999999965,1945.146944444128
2023-06-11 22:54:00,36.5162,2.864584,0.8566515785581471,5.121533,2.3726889999999994,-16.782399999999996,1945.196944444128
2023-06-11 22:57:00,38.83102,2.922453999999999,0.8692680950346872,5.150468,2.3437539999999997,-17.650500000000022,1945.2469444441278
2023-06-11 23:00:00,38.04977,2.922453999999999,0.8692680950346872,5.150468,2.3437539999999997,-17.361199999999997,1945.2969444441278
2023-06-11 23:03:00,36.14005,2.9803239999999995,0.8818357240238489,5.150468,2.2858839999999994,-17.65039999999999,1945.3469444441278
2023-06-11 23:06:00,35.76389,2.951389,0.875557939297984,5.150468,2.314818999999999,-17.071799999999996,1945.3969444441277
2023-06-11 23:09:00,37.29745,3.038194,0.8943557418718882,5.237273,2.314818999999999,-16.20369999999997,1945.4469444441277
2023-06-11 23:12:00,38.83102,3.096064,0.9068293672953939,5.266208000000001,2.2858839999999994,-17.939800000000048,1945.4969444441276
2023-06-11 23:15:00,38.83102,3.0960650000000003,0.9068295824469645,5.2951440000000005,2.314818999999999,-17.361099999999965,1945.5469444441276
2023-06-11 23:18:00,38.83102,3.125,0.9699483162861553,5.266204,2.2858839999999994,-17.650499999999965,1945.5969444441275
2023-06-11 23:21:00,39.20718,3.2407399999999997,0.9958295724732946,5.324074,2.228014,-18.22919999999999,1945.6469444441275
2023-06-11 23:24:00,36.9213,3.0960650000000003,0.9068295824469645,5.2951440000000005,2.314818999999999,-18.22920000000002,1945.6969444441274
2023-06-11 23:27:00,36.89236,3.0960650000000003,0.9068295824469645,5.2951440000000005,2.314818999999999,-17.071799999999996,1945.7469444441274
2023-06-11 23:30:00,36.14005,3.125,0.9130493636054174,5.2951440000000005,2.2858839999999994,-18.518500000000017,1945.7969444441273
2023-06-11 23:33:00,36.14005,3.0671290000000004,0.9005982796163069,5.266208000000001,2.314818999999999,-16.782500000000027,1945.8469444441273
2023-06-11 23:36:00,34.98264,3.0960650000000003,0.9068295824469645,5.2951440000000005,2.314818999999999,-16.203700000000026,1945.8969444441273
2023-06-11 23:39:00,34.98264,3.125,0.9130493636054174,5.2951440000000005,2.2858839999999994,-17.071799999999996,1945.9469444441272
2023-06-11 23:42:00,34.98264,3.1828700000000003,0.9254555675577675,5.353014000000001,2.2858839999999994,-17.650500000000022,1945.9969444441272
2023-06-11 23:45:00,36.89236,3.125,0.9130493636054174,5.353014000000001,2.3437539999999997,-16.49309999999997,1946.0469444441271
2023-06-11 23:48:00,34.98264,3.1539350000000006,0.9192579794069015,5.353014000000001,2.314818999999999,-16.492999999999995,1946.096944444127
2023-06-11 23:51:00,34.60648,3.125,0.9130493636054174,5.2951440000000005,2.2858839999999994,-16.782399999999996,1946.146944444127
2023-06-11 23:54:00,34.98264,3.096064,0.9068293672953939,5.266208000000001,2.2858839999999994,-16.782400000000052,1946.196944444127
2023-06-11 23:57:00,37.32639,3.038194,0.8943557418718882,5.266208000000001,2.3437539999999997,-17.361199999999997,1946.246944444127
2023-06-12 00:00:00,34.98264,3.096064,0.9068293672953939,5.266208000000001,2.2858839999999994,-17.650500000000022,1946.296944444127
2023-06-12 00:03:00,35.73495,3.096064,0.9068293672953939,5.266208000000001,2.2858839999999994,-17.361199999999997,1946.3469444441268
2023-06-12 00:06:00,35.76389,3.0671299999999997,0.9005984951610884,5.2951440000000005,2.3437539999999997,-17.939800000000048,1946.3969444441268
2023-06-12 00:09:00,35.76389,3.0960650000000003,0.9068295824469645,5.2951440000000005,2.314818999999999,-17.650499999999965,1946.4469444441268
2023-06-12 00:12:00,34.98264,3.1828700000000003,0.9254555675577675,5.353014000000001,2.2858839999999994,-16.78249999999997,1946.4969444441267
