Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-12 00:15:00,34.98264,3.125,0.9130493636054174,5.2951440000000005,2.2858839999999994,-19.097199999999987,1946.5469444441267
2023-06-12 00:18:00,36.9213,3.009259,0.8881016068642611,5.208338,2.314818999999999,-17.361099999999965,1946.5969444441266
2023-06-12 00:21:00,38.04977,2.922453,0.8692678774460328,5.0925970000000005,2.2858839999999994,-17.65039999999999,1946.6469444441266
2023-06-12 00:24:00,36.5162,2.8645829999999997,0.8566513601133346,5.0925970000000005,2.3437539999999997,-17.07170000000002,1946.6969444441265
2023-06-12 00:27:00,38.04977,2.9803229999999994,0.8818355072687766,5.0925970000000005,2.228014,-16.782399999999996,1946.7469444441265
2023-06-12 00:30:00,36.14005,2.951389,0.875557939297984,5.121533,2.2858839999999994,-17.36110000000002,1946.7969444441264
2023-06-12 00:33:00,36.14005,3.009259,0.8881016068642611,5.208338,2.314818999999999,-17.361199999999997,1946.8469444441264
2023-06-12 00:36:00,35.73495,3.009259,0.8881016068642611,5.208338,2.314818999999999,-18.80789999999996,1946.8969444441263
2023-06-12 00:39:00,35.73495,3.009259,0.8881016068642611,5.208338,2.314818999999999,-17.939899999999966,1946.9469444441263
2023-06-12 00:42:00,35.73495,3.038194,0.8943557418718882,5.208338,2.2858839999999994,-17.650400000000047,1946.9969444441263
2023-06-12 00:45:00,36.89236,2.9803239999999995,0.8818357240238489,5.208338,2.3437539999999997,-17.650500000000022,1947.0469444441262
2023-06-12 00:48:00,38.83102,3.038193999999999,0.894355741871888,5.150468,2.228014,-16.782399999999996,1947.0969444441262
2023-06-12 00:51:00,36.5162,2.9803239999999995,0.8818357240238489,5.150468,2.2858839999999994,-17.65039999999999,1947.1469444441261
2023-06-12 00:54:00,39.20718,2.951389,0.875557939297984,5.121533,2.2858839999999994,-17.071799999999996,1947.196944444126
2023-06-12 00:57:00,36.5162,2.922454,0.8692680950346873,5.121533,2.314818999999999,-17.361099999999965,1947.246944444126
2023-06-12 01:00:00,38.83102,2.951389,0.875557939297984,5.150468,2.314818999999999,-17.939900000000023,1947.296944444126
2023-06-12 01:03:00,37.29745,2.951389,0.875557939297984,5.150468,2.314818999999999,-18.22919999999999,1947.346944444126
2023-06-12 01:06:00,37.29745,2.951389,0.875557939297984,5.150468,2.314818999999999,-17.07170000000002,1947.396944444126
2023-06-12 01:09:00,37.29745,2.951389,0.875557939297984,5.121533,2.2858839999999994,-16.782399999999996,1947.4469444441258
2023-06-12 01:12:00,37.29745,2.9803239999999995,0.8818357240238489,5.150468,2.2858839999999994,-17.36110000000002,1947.4969444441258
2023-06-12 01:15:00,37.29745,2.951389,0.875557939297984,5.150468,2.314818999999999,-17.361099999999965,1947.5469444441258
2023-06-12 01:18:00,35.76389,3.038194,0.8943557418718882,5.208338,2.2858839999999994,-17.07170000000002,1947.5969444441257
2023-06-12 01:24:00,34.98264,3.0671289999999996,0.9005982796163068,5.237273,2.2858839999999994,-16.782399999999996,1947.6969444441256
2023-06-12 01:27:00,38.04977,3.038194,0.8943557418718882,5.208338,2.2858839999999994,-17.361199999999997,1947.7469444441256
2023-06-12 01:30:00,38.04977,3.038193999999999,0.894355741871888,5.150468,2.228014,-17.071799999999996,1947.7969444441255
2023-06-12 01:33:00,34.98264,2.922453999999999,0.8692680950346872,5.150468,2.3437539999999997,-17.650400000000047,1947.8469444441255
2023-06-12 01:36:00,37.29745,2.951389,0.875557939297984,5.150468,2.314818999999999,-17.361199999999997,1947.8969444441254
2023-06-12 01:39:00,35.76389,3.0671289999999996,0.9005982796163068,5.237273,2.2858839999999994,-17.36110000000002,1947.9469444441254
2023-06-12 01:42:00,35.76389,3.0671290000000004,0.9005982796163069,5.266208000000001,2.314818999999999,-16.492999999999995,1947.9969444441253
2023-06-12 01:45:00,35.76389,3.0960650000000003,0.9068295824469645,5.2951440000000005,2.314818999999999,-17.65039999999999,1948.0469444441253
2023-06-12 01:48:00,35.76389,3.125,0.9130493636054174,5.2951440000000005,2.2858839999999994,-17.36110000000002,1948.0969444441253
2023-06-12 01:51:00,35.76389,3.0671290000000004,0.836025194475429,5.266208000000001,2.2858790000000004,-16.20369999999997,1948.1469444441252
2023-06-12 01:54:00,35.73495,3.0671289999999996,0.9005982796163068,5.237273,2.2858839999999994,-17.36110000000002,1948.1969444441252
2023-06-12 01:57:00,35.73495,2.9803239999999995,0.8182650766199203,5.150468,2.2569440000000007,-17.36110000000002,1948.2469444441251
2023-06-12 02:00:00,37.29745,2.922454,0.8692680950346909,5.092593,2.2858790000000004,-17.071799999999996,1948.296944444125
2023-06-12 02:03:00,35.76389,3.0092589999999992,0.8881016068642645,5.092593,2.1990740000000013,-16.20369999999997,1948.346944444125
2023-06-12 02:06:00,36.14005,2.8645829999999997,0.9109927964601208,5.063657,2.3437539999999997,-16.782399999999996,1948.396944444125
2023-06-12 02:09:00,36.14005,2.951389,0.8755579392979875,5.092593,2.2569440000000007,-16.49309999999997,1948.446944444125
2023-06-12 02:12:00,36.14005,2.9803239999999995,0.8182650766199203,5.150468,2.2569440000000007,-17.07170000000002,1948.496944444125
2023-06-12 02:15:00,36.14005,3.038194,0.8943557418718919,5.179398,2.2569440000000007,-17.071799999999996,1948.5469444441248
2023-06-12 02:18:00,35.76389,2.951389,0.8755579392979875,5.179398,2.3437490000000007,-16.49309999999997,1948.5969444441248
2023-06-12 02:21:00,37.29745,2.9803239999999995,0.8818357240238525,5.179398,2.314814000000001,-16.782399999999996,1948.6469444441248
2023-06-12 02:24:00,38.83102,3.038194,0.8301157106276051,5.208338,2.2569440000000007,-16.493100000000027,1948.6969444441247
2023-06-12 02:27:00,36.14005,3.038194,0.8301157106276051,5.208338,2.2569440000000007,-17.071799999999996,1948.7469444441247
2023-06-12 02:30:00,36.14005,2.9803239999999995,0.9373235536624395,5.179398,2.3437539999999997,-17.36110000000002,1948.7969444441246
2023-06-12 02:33:00,38.0787,3.038194,0.8943557418718919,5.179398,2.2569440000000007,-16.20369999999997,1948.8469444441246
2023-06-12 02:36:00,36.14005,3.009259,0.8881016068642648,5.179398,2.2858790000000004,-17.071799999999996,1948.8969444441245
2023-06-12 02:39:00,36.14005,3.009259,0.8881016068642611,5.208338,2.314818999999999,-16.782399999999996,1948.9469444441245
2023-06-12 02:42:00,38.83102,3.009259,0.8881016068642611,5.295138000000001,2.4016189999999993,-17.36110000000002,1948.9969444441244
2023-06-12 02:45:00,36.5162,3.038194,0.8301157106276051,5.266208,2.314814,-17.361099999999965,1949.0469444441244
2023-06-12 02:48:00,38.83102,2.9803239999999995,0.8182650766199203,5.2083379999999995,2.314814,-17.65039999999999,1949.0969444441243
2023-06-12 02:51:00,39.20718,2.951389,0.812323652764327,5.2083379999999995,2.343749,-17.36110000000002,1949.1469444441243
2023-06-12 02:54:00,36.5162,3.038194,0.8301157106276051,5.266208,2.314814,-17.36110000000002,1949.1969444441243
2023-06-12 02:57:00,36.5162,3.0671290000000004,0.9005982796163069,5.266208000000001,2.314818999999999,-17.36110000000002,1949.2469444441242
2023-06-12 03:00:00,36.14005,3.0671290000000004,0.9005982796163069,5.266208000000001,2.314818999999999,-16.20369999999997,1949.2969444441242
2023-06-12 03:03:00,35.73495,3.0960650000000003,0.9068295824469681,5.266204,2.2858790000000004,-17.36110000000002,1949.3469444441241
2023-06-12 03:06:00,34.98264,3.1539350000000006,0.9192579794069051,5.324074,2.2858790000000004,-17.07170000000002,1949.396944444124
2023-06-12 03:09:00,34.60648,3.1828700000000003,0.9254555675577713,5.324074,2.2569440000000007,-17.071799999999996,1949.446944444124
2023-06-12 03:12:00,34.60648,3.1828700000000003,0.9254555675577713,5.324074,2.2569440000000007,-17.36110000000002,1949.496944444124
2023-06-12 03:15:00,34.60648,3.211805,0.9316422627946593,5.353009,2.2569440000000007,-18.22919999999999,1949.546944444124
2023-06-12 03:18:00,34.60648,3.211805,0.9316422627946593,5.353009,2.2569440000000007,-15.9144,1949.596944444124
2023-06-12 03:21:00,34.60648,3.1828700000000003,0.9254555675577713,5.353009,2.2858790000000004,-17.071699999999964,1949.6469444441238
2023-06-12 03:24:00,34.60648,3.1828700000000003,0.9254555675577713,5.324074,2.2569440000000007,-17.939700000000016,1949.6969444441238
2023-06-12 03:27:00,34.60648,3.211805,0.9316422627946593,5.353009,2.2569440000000007,-17.36110000000002,1949.7469444441238
2023-06-12 03:30:00,34.60648,3.211805,0.9316422627946593,5.353009,2.2569440000000007,-17.650500000000022,1949.7969444441237
2023-06-12 03:33:00,34.60648,3.211805,0.9316422627946593,5.353009,2.2569440000000007,-16.782399999999996,1949.8469444441237
2023-06-12 03:36:00,34.60648,3.1828700000000003,0.9254555675577713,5.324074,2.2569440000000007,-17.36099999999999,1949.8969444441236
2023-06-12 03:39:00,34.60648,3.125,0.9130493636054211,5.324074,2.314814000000001,-17.071799999999996,1949.9469444441236
2023-06-12 03:42:00,34.60648,3.1828700000000003,0.9254555675577713,5.324074,2.2569440000000007,-18.51849999999996,1949.9969444441235
2023-06-12 03:45:00,34.60648,3.1539350000000006,0.9192579794069051,5.324074,2.2858790000000004,-17.071799999999996,1950.0469444441235
2023-06-12 03:48:00,34.60648,3.1828700000000003,0.9254555675577713,5.324074,2.2569440000000007,-17.93979999999999,1950.0969444441234
2023-06-12 03:51:00,34.60648,3.211805,0.9316422627946593,5.353009,2.2569440000000007,-15.914299999999969,1950.1469444441234
2023-06-12 03:54:00,36.5162,3.211805,0.9316422627946593,5.353009,2.2569440000000007,-16.782399999999996,1950.1969444441233
2023-06-12 04:00:00,34.60648,3.1828700000000003,0.9254555675577713,5.324074,2.2569440000000007,-16.782399999999996,1950.2969444441233
2023-06-12 04:03:00,34.60648,3.1828700000000003,0.9254555675577713,5.324074,2.2569440000000007,-17.361099999999965,1950.3469444441232
2023-06-12 04:06:00,36.5162,3.1539350000000006,0.9192579794069051,5.324074,2.2858790000000004,-17.071799999999996,1950.3969444441232
2023-06-12 04:09:00,34.60648,3.1828700000000003,0.9254555675577713,5.324074,2.2569440000000007,-17.07170000000002,1950.4469444441231
2023-06-12 04:12:00,34.60648,3.1539350000000006,0.9764363729661867,5.295134,2.2858790000000004,-17.36110000000002,1950.496944444123
2023-06-12 04:15:00,34.60648,3.211805,0.9893768559445425,5.324069,2.2569440000000007,-16.492999999999995,1950.546944444123
2023-06-12 04:21:00,36.5162,3.1828700000000003,0.9829125039560584,5.324069,2.2858790000000004,-16.49309999999997,1950.646944444123
2023-06-12 04:24:00,34.60648,3.211805,0.9893768559445425,5.324069,2.2569440000000007,-17.36110000000002,1950.696944444123
2023-06-12 04:27:00,34.60648,3.1828700000000003,0.9829125039560584,5.324069,2.2858790000000004,-17.65039999999999,1950.7469444441228
2023-06-12 04:30:00,34.20139,3.211805,0.9893768559445425,5.324069,2.2569440000000007,-16.20369999999997,1950.7969444441228
2023-06-12 04:33:00,34.20139,3.211805,0.9316634746841158,5.324069,2.228014,-17.93979999999999,1950.8469444441228
2023-06-12 04:36:00,34.20139,3.2407399999999997,0.995829572473298,5.353003999999999,2.2569440000000007,-17.650500000000022,1950.8969444441227
2023-06-12 04:39:00,34.23032,3.211805,0.9316634746841158,5.324069,2.228014,-16.492999999999995,1950.9469444441227
2023-06-12 04:42:00,34.60648,3.1828700000000003,0.9254766760877688,5.324069,2.2569489999999996,-18.229100000000017,1950.9969444441226
2023-06-12 04:45:00,34.60648,3.1828700000000003,0.9254766760877688,5.324069,2.2569489999999996,-17.361099999999965,1951.0469444441226
2023-06-12 04:48:00,34.60648,3.211805,0.9893768559445425,5.324069,2.2569440000000007,-16.49309999999997,1951.0969444441225
2023-06-12 04:51:00,34.60648,3.211805,0.9893768559445425,5.324069,2.2569440000000007,-17.939700000000016,1951.1469444441225
2023-06-12 04:54:00,34.60648,3.211805,0.9316634746841158,5.324069,2.228014,-17.361000000000047,1951.1969444441224
2023-06-12 04:57:00,34.60648,3.1828700000000003,0.9254766760877688,5.324069,2.2569489999999996,-17.361199999999997,1951.2469444441224
2023-06-12 05:00:00,31.51042,3.125,0.9699483162861585,5.324069,2.3437490000000007,-15.625,1951.2969444441223
2023-06-12 05:03:00,33.82523,3.1828700000000003,0.9829125039560584,5.324069,2.2858790000000004,-17.650500000000022,1951.3469444441223
2023-06-12 05:06:00,36.5162,3.1828700000000003,0.9254766760877688,5.324069,2.2569489999999996,-18.22919999999999,1951.3969444441223
2023-06-12 05:09:00,34.98264,3.211805,0.865419690346584,5.2372689999999995,2.1122639999999997,-17.361199999999997,1951.4469444441222
2023-06-12 05:12:00,33.82523,3.1539349999999997,0.9192621804541471,5.179397,2.141204000000001,-17.361199999999997,1951.4969444441222
2023-06-12 05:15:00,33.82523,3.211805,0.9316422627946593,5.2372689999999995,2.141204,-18.807800000000043,1951.5469444441221
2023-06-12 05:18:00,36.14005,3.1828700000000003,0.9829125039560552,5.295139000000001,2.2569489999999996,-17.071799999999996,1951.596944444122
2023-06-12 05:21:00,34.98264,3.1828700000000003,0.9254766760877688,5.324069,2.2569489999999996,-17.939700000000016,1951.646944444122
2023-06-12 05:24:00,37.29745,3.211805,0.9893768559445425,5.324069,2.2569440000000007,-17.36110000000002,1951.696944444122
2023-06-12 05:27:00,36.5162,3.1828700000000003,0.9254555675577713,5.353009,2.2858790000000004,-16.492999999999995,1951.746944444122
2023-06-12 05:30:00,36.5162,3.1539350000000006,0.9764363729661832,5.324074,2.314818999999999,-18.22919999999999,1951.796944444122
2023-06-12 05:33:00,34.60648,3.2407399999999997,0.9378181969751425,5.353014000000001,2.228014,-17.36110000000002,1951.8469444441218
2023-06-12 05:36:00,35.76389,3.1828700000000003,0.9254555675577675,5.353014000000001,2.2858839999999994,-17.93979999999999,1951.8969444441218
2023-06-12 05:39:00,35.76389,3.211805,0.9316422627946593,5.353009,2.2569440000000007,-18.807900000000018,1951.9469444441218
2023-06-12 05:42:00,35.76389,3.1828700000000003,0.9254555675577713,5.353009,2.2858790000000004,-17.650400000000047,1951.9969444441217
2023-06-12 05:45:00,35.76389,3.1828700000000003,0.9829125039560584,5.324069,2.2858790000000004,-16.782400000000052,1952.0469444441217
2023-06-12 05:48:00,34.98264,3.1828700000000003,0.9829125039560584,5.295134,2.2569440000000007,-18.51849999999996,1952.0969444441216
2023-06-12 05:51:00,36.89236,3.1828700000000003,0.9254766760877688,5.324069,2.2569489999999996,-18.22920000000005,1952.1469444441216
2023-06-12 05:54:00,34.98264,3.211805,0.9316634746841158,5.324069,2.228014,-16.493000000000052,1952.1969444441215
2023-06-12 05:57:00,34.98264,3.211805,0.9893768559445425,5.324069,2.2569440000000007,-18.22920000000005,1952.2469444441215
2023-06-12 06:00:00,34.98264,3.1828700000000003,0.9254555675577713,5.353009,2.2858790000000004,-17.93979999999999,1952.2969444441214
2023-06-12 06:03:00,34.98264,3.1539349999999997,0.919257979406905,5.353009,2.314814000000001,-16.782399999999996,1952.3469444441214
2023-06-12 06:06:00,38.04977,3.2407399999999997,0.9958295724732946,5.324074,2.228014,-17.36110000000002,1952.3969444441213
2023-06-12 06:09:00,35.76389,3.038194,0.8943557418718882,5.237273,2.314818999999999,-18.229100000000017,1952.4469444441213
2023-06-12 06:12:00,37.67361,2.922453999999999,0.8692680950346908,5.121528,2.314814000000001,-17.939899999999966,1952.4969444441213
2023-06-12 06:15:00,39.58334,2.835648,0.8503243530438641,4.976852,2.2569440000000007,-17.36110000000002,1952.5469444441212
2023-06-12 06:18:00,39.98843,2.546296,0.7863229252673737,4.6875,2.2569440000000007,-17.361199999999997,1952.5969444441212
2023-06-12 06:21:00,40.36459,2.6041670000000003,0.8509342789716753,4.745366,2.2858790000000004,-17.361000000000047,1952.6469444441211
2023-06-12 06:24:00,38.83102,2.748843,0.8312857616014877,4.918977,2.2858840000000002,-17.650500000000022,1952.696944444121
2023-06-12 06:27:00,37.29745,2.922454,0.8692882581298667,5.0636529999999995,2.2569489999999996,-17.07170000000002,1952.746944444121
2023-06-12 06:33:00,36.5162,3.009259,0.8881220882410146,5.1504579999999995,2.2569489999999996,-17.07170000000002,1952.846944444121
2023-06-12 06:36:00,39.20718,3.124999,0.9699480918496826,5.1504579999999995,2.1701390000000007,-16.782500000000027,1952.896944444121
2023-06-12 06:39:00,36.5162,2.9803239999999995,0.9373235536624395,5.121528,2.2858839999999994,-17.650400000000047,1952.9469444441208
2023-06-12 06:42:00,36.89236,2.922453999999999,0.8692680950346872,5.150468,2.3437539999999997,-17.65039999999999,1952.9969444441208
2023-06-12 06:45:00,36.9213,2.951389,0.875557939297984,5.121533,2.2858839999999994,-17.650499999999965,1953.0469444441208
2023-06-12 06:48:00,36.89236,2.951389,0.875557939297984,5.121533,2.2858839999999994,-17.650499999999965,1953.0969444441207
2023-06-12 06:51:00,37.29745,2.951389,0.875557939297984,5.121533,2.2858839999999994,-17.36110000000002,1953.1469444441207
2023-06-12 06:54:00,39.58334,3.0671299999999997,0.9005984951610884,5.121533,2.1701429999999995,-16.203700000000026,1953.1969444441206
2023-06-12 06:57:00,49.62384,2.9803229999999994,0.9373233270713189,5.063657,2.228014,-16.782399999999996,1953.2469444441206
2023-06-12 07:00:00,51.53356,2.951389,1.0260386293437642,5.121533,2.3726839999999996,-16.20369999999997,1953.2969444441205
2023-06-12 07:03:00,61.57407,3.1539349999999997,1.1188963165552641,6.5104169999999995,3.587962000000001,-15.3356,1953.3469444441205
2023-06-12 07:06:00,46.52778,1.3888889999999998,0.7266702617250508,6.365737,5.295138,-14.757000000000005,1953.3969444441204
2023-06-12 07:09:00,39.95949,1.9965270000000004,0.7463789596004436,6.336806999999999,4.513889999999999,-16.493100000000027,1953.4469444441204
2023-06-12 07:12:00,58.47801,1.7071750000000003,0.7385498514486879,6.307867000000001,4.832172,-16.492999999999995,1953.4969444441203
2023-06-12 07:15:00,44.58912,0.7523150000000003,0.7808960891278929,5.8449029999999995,5.902778,-15.335700000000003,1953.5469444441203
2023-06-12 07:18:00,46.90393,0.9548610000000002,0.7160559117662024,5.8738470000000005,5.439816,-15.625,1953.5969444441203
2023-06-12 07:21:00,41.89815,0.868055,0.6797322636295815,5.642357,5.295141999999999,-15.914299999999969,1953.6469444441202
2023-06-12 07:24:00,42.6794,0.868055,0.6622694928140359,5.468747,5.092592000000001,-15.625,1953.6969444441202
2023-06-12 07:27:00,46.15162,0.983797,0.6522046913559532,5.410882999999999,4.8321760000000005,-15.914299999999969,1953.7469444441201
2023-06-12 07:30:00,49.59491,0.9259259999999996,0.6492138700204799,5.266203,4.774307,-15.625,1953.79694444412
2023-06-12 07:33:00,37.29745,0.6076389999999998,0.6219933642134197,4.9479169999999995,4.976848,-16.492999999999995,1953.84694444412
2023-06-12 07:36:00,49.21875,1.070602,0.6201941717065187,5.179402,4.427080000000001,-15.9144,1953.89694444412
2023-06-12 07:39:00,63.0787,0.9837959999999999,0.544251826500856,4.687500999999999,3.9641249999999992,-12.152799999999957,1953.94694444412
2023-06-12 07:42:00,93.1713,0.3761580000000002,0.7356972990548375,2.7777790000000007,3.6747669999999992,10.12730000000002,1953.99694444412
2023-06-12 07:45:00,75.40509,0.34722200000000036,1.3495082708155581,3.8483799999999997,6.944439999999999,7.5230999999999995,1954.0469444441198
2023-06-12 07:48:00,55.7581,1.157407,0.797210007729113,6.249994999999999,5.613427999999999,-13.020800000000008,1954.0969444441198
2023-06-12 07:51:00,63.85995,0.9548619999999994,0.6979778411144845,5.295142,4.83218,-10.127299999999991,1954.1469444441198
2023-06-12 07:54:00,76.18634,0.5208329999999997,0.8742873272492094,4.9479180000000005,5.787035,-7.233800000000002,1954.1969444441197
2023-06-12 07:57:00,90.45139,0.8101859999999999,1.4332269683933163,6.307866,7.812500000000001,8.1019,1954.2469444441197
2023-06-12 08:00:00,89.67014,0.694445,1.345856328954778,6.857637,8.478012,20.543999999999983,1954.2969444441196
2023-06-12 08:03:00,98.17708,0.8969909999999999,1.351577882599747,7.031248,8.072917,24.884299999999996,1954.3469444441196
2023-06-12 08:06:00,98.17708,1.4756939999999998,1.6160578599436568,8.969907,9.259263,23.4375,1954.3969444441195
2023-06-12 08:09:00,98.17708,1.3020839999999998,1.5737440870793906,8.188654,8.76736,28.93519999999998,1954.4469444441195
2023-06-12 08:12:00,98.17708,1.3310179999999994,1.7777812362593146,9.288193,10.271995,30.092600000000004,1954.4969444441194
2023-06-12 08:15:00,98.17708,1.3310179999999994,1.7656253353856688,9.259262999999999,10.214125,33.275499999999965,1954.5469444441194
2023-06-12 08:18:00,98.20602,1.1574079999999993,1.7274249192383364,8.825230000000001,10.127312000000002,32.98609999999999,1954.5969444441193
2023-06-12 08:21:00,94.29977,1.157407,1.68139751826095,8.593754,9.780097,32.98609999999999,1954.6469444441193
2023-06-12 08:24:00,96.64352,1.070602,1.6135369163566131,8.188658,9.432866,32.1181,1954.6969444441193
2023-06-12 08:27:00,95.86227,0.9548609999999993,1.6225428720402901,7.609952999999999,9.201392,39.3519,1954.7469444441192
2023-06-12 08:30:00,83.50694,0.9548610000000002,1.5467484638692974,7.725694,9.114583,32.40730000000002,1954.7969444441192
2023-06-12 08:33:00,82.72569,1.1284720000000004,1.53349123619991,7.812504,8.709492000000001,27.488400000000013,1954.8469444441191
2023-06-12 08:36:00,84.66435,1.0995369999999998,1.4796501995766698,7.6388929999999995,8.478006,26.909699999999987,1954.896944444119
2023-06-12 08:39:00,96.64352,1.157407,1.452520185398372,7.6099570000000005,8.24653,24.884299999999996,1954.946944444119
2023-06-12 08:42:00,98.17708,1.070602,1.4619296659274066,7.667822999999999,8.535881,29.224499999999978,1954.996944444119
2023-06-12 08:45:00,98.17708,1.070601,1.5211921031756643,7.638888,8.651617,29.80329999999998,1955.046944444119
2023-06-12 08:48:00,98.17708,0.9837959999999999,1.5108382195575043,7.4652780000000005,8.680551999999999,31.82869999999997,1955.096944444119
2023-06-12 08:51:00,95.86227,0.9548609999999993,1.4236958034554419,7.407408,8.478007,28.067099999999982,1955.1469444441188
2023-06-12 08:54:00,98.17708,1.0127319999999997,1.4494078770659946,7.262733,8.246531000000001,30.67139999999995,1955.1969444441188
2023-06-12 08:57:00,98.17708,1.0416659999999993,1.4794491136979997,7.523142999999999,8.506947,29.803200000000004,1955.2469444441188
2023-06-12 09:00:00,95.8912,1.0127319999999997,1.5638738905145293,7.725694000000001,8.998842,32.40749999999997,1955.2969444441187
2023-06-12 09:03:00,88.13657,0.9259260000000005,1.5048543332643864,7.465274000000001,8.825228,31.828700000000026,1955.3469444441187
2023-06-12 09:09:00,82.75463,1.2152780000000005,1.4343289504111696,7.725694,8.188656,21.412000000000035,1955.4469444441186
2023-06-12 09:12:00,85.06944,1.1574080000000002,1.4272642026846543,7.581014,8.159726,24.016200000000026,1955.4969444441185
2023-06-12 09:15:00,87.76042,1.1574080000000002,1.4399246283225289,7.552084000000001,8.159726,27.199099999999987,1955.5469444441185
2023-06-12 09:18:00,88.16551,1.157407,1.4399240498967172,7.609954000000001,8.217597,24.884199999999964,1955.5969444441184
2023-06-12 09:21:00,85.85069,1.157407,1.439924049896718,7.638884,8.246527,26.62039999999996,1955.6469444441184
2023-06-12 09:24:00,84.66435,1.157407,1.4399240498967172,7.609954000000001,8.217597,25.17349999999999,1955.6969444441183
2023-06-12 09:27:00,84.66435,1.157407,1.4272592401385118,7.609954000000001,8.188657000000001,24.305499999999995,1955.7469444441183
2023-06-12 09:30:00,87.76042,1.2152780000000005,1.4986244996077986,7.667824,8.275466,26.04169999999999,1955.7969444441183
2023-06-12 09:33:00,89.32292,1.157407,1.4650535611863145,7.870374000000001,8.535877000000001,26.620400000000018,1955.8469444441182
2023-06-12 09:36:00,85.4456,1.0995370000000007,1.455382996062601,7.667824,8.449076999999999,27.777800000000013,1955.8969444441182
2023-06-12 09:39:00,84.66435,1.157407,1.465057882817499,7.667824,8.333337,26.04170000000005,1955.9469444441181
2023-06-12 09:42:00,86.60301,1.2152780000000005,1.4602471266833437,7.667824,8.188656,25.752300000000048,1955.996944444118
2023-06-12 09:45:00,85.06944,1.157407,1.4272592401385118,7.696759,8.275462000000001,24.30559999999997,1956.046944444118
2023-06-12 09:48:00,84.28819,1.157407,1.4399240498967172,7.638889000000001,8.246531999999998,22.569499999999948,1956.096944444118
2023-06-12 09:51:00,85.06944,1.1863419999999998,1.4309994049870047,7.696759,8.217597,24.305499999999995,1956.146944444118
2023-06-12 09:54:00,85.82176,1.2442130000000002,1.4504203518566205,7.696759,8.130786,24.016200000000026,1956.196944444118
2023-06-12 09:57:00,84.28819,1.1863419999999998,1.4181061479140127,7.609949,8.101857,24.01619999999997,1956.2469444441178
2023-06-12 10:00:00,86.60301,1.2152780000000005,1.4473248621176338,7.667824,8.159726,24.88420000000002,1956.2969444441178
2023-06-12 10:03:00,85.47454,1.1284720000000004,1.4356093853186962,7.609954000000001,8.275462000000001,24.59480000000002,1956.3469444441178
2023-06-12 10:06:00,85.06944,1.1574080000000002,1.4272642026846543,7.581014,8.159726,20.543900000000008,1956.3969444441177
2023-06-12 10:09:00,88.54167,1.2152770000000004,1.3949164974869235,7.581018,7.957181,22.280099999999948,1956.4469444441177
2023-06-12 10:12:00,96.26736,1.1863419999999998,1.392098468546438,7.494213,7.928241,30.9606,1956.4969444441176
2023-06-12 10:15:00,85.04051,0.8391200000000003,1.4223003722048386,7.031248000000001,8.420138,32.117999999999995,1956.5469444441176
2023-06-12 10:18:00,89.29398,1.0995369999999998,1.4553829960626015,7.4942079999999995,8.275461,27.488400000000013,1956.5969444441175
2023-06-12 10:21:00,98.17708,0.983797,1.3485701537756787,7.002315,7.812498,28.356400000000008,1956.6469444441175
2023-06-12 10:24:00,98.20602,1.0416670000000003,1.3097810531026421,6.973384,7.552086999999999,26.620400000000018,1956.6969444441174
2023-06-12 10:27:00,98.20602,0.8969909999999999,1.247100145897835,6.7129579999999995,7.494217,27.777800000000013,1956.7469444441174
2023-06-12 10:30:00,98.20602,0.983797,1.3002580484586332,6.655093,7.3495360000000005,26.331000000000017,1956.7969444441173
2023-06-12 10:33:00,98.20602,0.6655090000000001,1.3031570579542573,5.931716,7.523147,38.7731,1956.8469444441173
2023-06-12 10:36:00,98.20602,0.6944439999999998,1.3458555498435671,6.192128,7.812504,39.641200000000026,1956.8969444441173
2023-06-12 10:39:00,98.20602,0.6655089999999992,1.3822007524897733,6.365735999999999,8.188657000000001,42.82409999999999,1956.9469444441172
2023-06-12 10:42:00,88.16551,0.694445,1.4739473359362265,6.539352999999999,8.535878,43.113399999999956,1956.9969444441172
2023-06-12 10:45:00,87.38426,0.8101859999999999,1.3802683252151797,6.799771999999999,8.159726,35.30099999999999,1957.0469444441171
2023-06-12 10:48:00,98.17708,0.7812489999999999,1.3910226816314106,6.510414,7.986115,36.747600000000034,1957.096944444117
2023-06-12 10:51:00,98.17708,0.78125,1.3910198007899375,6.770837,8.246527,37.905100000000004,1957.146944444117
2023-06-12 10:54:00,86.63194,0.9837959999999999,1.465455760387424,7.320600000000001,8.420144,31.25,1957.196944444117
2023-06-12 10:57:00,78.50116,1.3310180000000003,1.4299047709879402,7.957171,8.159723,18.518500000000017,1957.246944444117
2023-06-12 11:00:00,80.81597,1.3020829999999997,1.3731524563498978,7.783565,7.928242,17.650499999999965,1957.296944444117
2023-06-12 11:03:00,83.91204,1.3020829999999997,1.4009179685562034,7.581014000000001,7.783561,19.675999999999988,1957.3469444441168
2023-06-12 11:06:00,89.69907,1.2152779999999996,1.3412743374634442,7.2916680000000005,7.552080000000001,21.701300000000003,1957.3969444441168
2023-06-12 11:09:00,98.17708,0.9548609999999993,1.2584231263191485,6.712965999999999,7.378475000000001,26.04169999999999,1957.4469444441168
2023-06-12 11:12:00,98.17708,1.070602,1.3642236485148962,7.002317999999999,7.638886,27.488400000000013,1957.4969444441167
2023-06-12 11:15:00,93.1713,1.0127310000000005,1.3783640202296605,7.146994,7.957173,26.90979999999996,1957.5469444441167
2023-06-12 11:18:00,83.91204,0.9837959999999999,1.384185822058075,7.175929,8.072913,26.90979999999996,1957.5969444441166
2023-06-12 11:21:00,82.34954,1.157407,1.3629255227133064,7.291664,7.725697,22.569500000000005,1957.6469444441166
2023-06-12 11:24:00,81.59722,1.0995369999999998,1.3685576715313152,7.146993999999999,7.725697,24.594899999999996,1957.6969444441165
2023-06-12 11:27:00,83.91204,1.157407,1.4145329168761327,7.262729,7.812501999999999,25.752300000000048,1957.7469444441165
2023-06-12 11:30:00,80.43981,1.2152779999999996,1.408126914417859,7.58102,7.986111999999999,23.1481,1957.7969444441164
2023-06-12 11:33:00,86.60301,1.4467590000000001,1.432241773355849,7.928240000000001,7.8993009999999995,19.097199999999987,1957.8469444441164
2023-06-12 11:36:00,84.66435,1.186343,1.4438293083580933,7.66782,8.217597,28.64580000000001,1957.8969444441163
2023-06-12 11:39:00,81.97338,1.186343,1.4181022423834493,7.60995,8.101847,23.726800000000026,1957.9469444441163
2023-06-12 11:42:00,80.43981,1.3020829999999997,1.414672332801857,7.72569,7.957177,19.965300000000013,1957.9969444441163
2023-06-12 11:45:00,83.91204,1.2442130000000002,1.3838495760276541,7.465279000000001,7.754626,22.569500000000005,1958.0469444441162
2023-06-12 11:48:00,87.76042,1.1284720000000004,1.3467155280723306,7.175928,7.638886,24.016200000000026,1958.0969444441162
2023-06-12 11:51:00,90.85648,1.0995369999999998,1.4061393198573031,7.204863,7.870366000000001,24.884299999999996,1958.1469444441161
2023-06-12 11:54:00,85.4456,1.0995369999999998,1.406143616197369,7.378469000000001,8.043982,24.594899999999996,1958.196944444116
2023-06-12 11:57:00,85.41667,1.2152780000000005,1.4212665965921545,7.523144000000001,7.9571760000000005,24.016200000000026,1958.246944444116
2023-06-12 12:00:00,88.13657,1.1574080000000002,1.4017351896485915,7.3206039999999994,7.841436,26.04169999999999,1958.296944444116
2023-06-12 12:03:00,88.54167,1.0995369999999998,1.864810525727622,6.1053239999999995,7.928237000000001,24.305499999999995,1958.346944444116
2023-06-12 12:06:00,94.09722,1.5046290000000004,1.445988589459506,7.667824,7.552085,25.75229999999999,1958.396944444116
2023-06-12 12:09:00,85.4456,1.157407,1.439924049896718,7.609949,8.217592,24.884299999999996,1958.4469444441158
2023-06-12 12:12:00,84.28819,1.1284720000000004,1.4480494931956558,7.494214,8.188662,27.199100000000044,1958.4969444441158
2023-06-12 12:15:00,82.34954,1.0995369999999998,1.4308830040093656,7.436344,8.159727,26.04169999999999,1958.5469444441158
2023-06-12 12:18:00,81.56829,1.0995369999999998,1.4308830040093656,7.436344,8.159727,26.90979999999996,1958.5969444441157
2023-06-12 12:21:00,81.56829,1.0995369999999998,1.3936826968038982,7.465274000000001,8.101857,26.04169999999999,1958.6469444441157
2023-06-12 12:24:00,81.56829,1.070601,1.3890090877591088,7.233798,7.928237000000001,26.33099999999996,1958.6969444441156
2023-06-12 12:27:00,80.41088,1.0995369999999998,1.381148814996278,7.3206039999999994,7.928237000000001,24.594899999999996,1958.7469444441156
2023-06-12 12:30:00,80.43981,1.1863419999999998,1.378989285674522,7.494209,7.899307,24.305499999999995,1958.7969444441155
2023-06-12 12:33:00,80.43981,1.2442129999999993,1.3973210013037467,7.58102,7.899307,22.569399999999973,1958.8469444441155
2023-06-12 12:36:00,79.39815,1.2442129999999993,1.3973210013037467,7.60995,7.928237000000001,22.28019999999998,1958.8969444441154
2023-06-12 12:39:00,81.59722,1.3020839999999998,1.4009184935498733,7.66782,7.870366000000001,20.83330000000001,1958.9469444441154
2023-06-12 12:42:00,81.62616,1.2152769999999995,1.394916497486923,7.523143999999999,7.899307,22.569500000000005,1958.9969444441153
2023-06-12 12:45:00,81.97338,1.2152769999999995,1.394911918190751,7.552084,7.928237000000001,22.569399999999973,1959.0469444441153
2023-06-12 12:48:00,82.37847,1.273148,1.4263810931397662,7.638884,7.9571760000000005,23.4375,1959.0969444441153
2023-06-12 12:51:00,84.69329,1.2152780000000005,1.4081269144178592,7.581014000000001,7.9861059999999995,25.75229999999999,1959.1469444441152
2023-06-12 12:54:00,82.75463,1.2152769999999995,1.4602465615351392,7.8414340000000005,8.362267000000001,24.016200000000026,1959.1969444441152
2023-06-12 12:57:00,82.75463,1.2442129999999993,1.4635087338015016,7.899309999999999,8.362267000000001,24.884299999999996,1959.2469444441151
2023-06-12 13:00:00,82.34954,1.2152779999999996,1.4602471266833434,7.899309999999999,8.420141999999998,24.88420000000002,1959.296944444115
2023-06-12 13:03:00,82.72569,1.3020829999999997,1.455431627339267,8.04398,8.362267000000001,24.01619999999997,1959.346944444115
2023-06-12 13:06:00,83.50694,1.2152769999999995,1.4602465615351392,7.870373999999999,8.391207,25.173599999999965,1959.396944444115
2023-06-12 13:09:00,84.66435,1.273148,1.4926833399168797,7.8414340000000005,8.304396,25.46289999999999,1959.446944444115
2023-06-12 13:12:00,86.60301,1.3020829999999997,1.4822159272399063,8.072914,8.449071,24.88420000000002,1959.496944444115
2023-06-12 13:15:00,84.66435,1.273148,1.5057277948860028,8.01505,8.506941999999999,24.594899999999996,1959.5469444441148
2023-06-12 13:21:00,85.06944,1.359954,1.4863627936925266,8.04398,8.304396,23.4375,1959.6469444441148
2023-06-12 13:24:00,87.38426,1.359954,1.5135242876941042,8.07292,8.391206,23.4375,1959.6969444441147
2023-06-12 13:27:00,88.54167,1.3020829999999997,1.4688591059529685,8.01505,8.362267000000001,25.17360000000002,1959.7469444441147
2023-06-12 13:30:00,89.32292,1.3020839999999998,1.4954953316734172,8.015049999999999,8.420136,25.462900000000047,1959.7969444441146
2023-06-12 13:33:00,90.07523,1.3020839999999998,1.5087072475607823,8.015049999999999,8.449076,25.462999999999965,1959.8469444441146
2023-06-12 13:36:00,91.63773,1.3020839999999998,1.52184485346106,8.130790000000001,8.593746,24.594899999999996,1959.8969444441145
2023-06-12 13:39:00,95.48611,1.3020829999999997,1.4954993608280311,8.130783999999998,8.535881,24.884299999999996,1959.9469444441145
2023-06-12 13:42:00,97.01968,1.273148,1.5187094190684194,8.015044,8.535876,27.777800000000013,1959.9969444441144
2023-06-12 13:45:00,98.17708,1.273148,1.5057277948860028,8.072919,8.564810999999999,26.90980000000002,1960.0469444441144
2023-06-12 13:48:00,98.17708,1.273148,1.531625297117971,8.043979,8.593751000000001,27.199099999999987,1960.0969444441143
2023-06-12 13:51:00,98.17708,1.1574080000000002,1.4899427138770969,7.870374,8.593746,28.935100000000034,1960.1469444441143
2023-06-12 13:54:00,98.17708,1.1863420000000007,1.4565869629085955,7.812498,8.391206,26.62039999999996,1960.1969444441143
2023-06-12 13:57:00,98.17708,1.1863420000000007,1.494481779694336,7.7256979999999995,8.391206,28.356499999999983,1960.2469444441142
2023-06-12 14:00:00,98.17708,1.1284719999999995,1.4850032817486147,7.609952999999999,8.391200999999999,29.224500000000035,1960.2969444441142
2023-06-12 14:03:00,98.17708,1.070601,1.44991658726776,7.523148000000001,8.362267000000001,28.64580000000001,1960.3469444441141
2023-06-12 14:06:00,98.17708,1.1284720000000004,1.4604247343102845,7.523148000000001,8.246526,29.51389999999998,1960.396944444114
2023-06-12 14:09:00,98.17708,1.157407,1.4775299443400396,7.523148000000001,8.217590999999999,28.06710000000004,1960.446944444114
2023-06-12 14:12:00,98.17708,1.1284720000000004,1.4356093853186962,7.523148000000001,8.188656,29.22460000000001,1960.496944444114
2023-06-12 14:15:00,98.20602,1.0995369999999998,1.4308830040093656,7.523144,8.246527,27.777799999999957,1960.546944444114
2023-06-12 14:18:00,98.17708,1.070601,1.425733232580876,7.378468,8.159727,29.513900000000035,1960.596944444114
2023-06-12 14:21:00,98.17708,1.070601,1.413551424838025,7.262728000000001,8.015047000000001,29.22460000000001,1960.6469444441138
2023-06-12 14:24:00,98.20602,1.157407,1.4145329168761327,7.436338000000001,7.986111,27.199099999999987,1960.6969444441138
2023-06-12 14:27:00,98.17708,1.1863420000000007,1.4309994049870065,7.552078,8.072916,28.06710000000001,1960.7469444441138
2023-06-12 14:30:00,88.54167,0.78125,1.4633943668717178,6.741898,8.420138000000001,39.0625,1960.7969444441137
2023-06-12 14:33:00,82.34954,0.9837959999999999,1.4076621254733441,7.204858,8.159722,30.671299999999974,1960.8469444441137
2023-06-12 14:36:00,81.59722,1.0995369999999998,1.3936783785158942,7.378474000000001,8.015047000000001,26.62039999999996,1960.8969444441136
2023-06-12 14:39:00,98.17708,1.0416669999999995,1.2461072690334776,6.799769,7.233792000000001,26.04170000000002,1960.9469444441136
2023-06-12 14:42:00,98.17708,1.1284720000000004,1.423107228982713,7.060187000000001,7.696755,30.381899999999973,1960.9969444441135
2023-06-12 14:45:00,87.73148,0.9548610000000002,1.4351018784573704,7.146994,8.246523,34.43289999999999,1961.0469444441135
2023-06-12 14:48:00,83.50694,0.9548609999999993,1.4122378002488065,7.089122999999999,8.130782,32.696799999999996,1961.0969444441134
2023-06-12 14:51:00,89.69907,0.8391200000000003,1.2793681860854633,6.65509,7.667820000000001,30.96070000000003,1961.1469444441134
2023-06-12 14:54:00,98.17708,0.8101859999999999,1.180455194367653,5.9606449999999995,6.7997689999999995,30.9606,1961.1969444441133
2023-06-12 14:57:00,98.17708,1.0127309999999996,1.3542372889623993,6.7419,7.494209,32.11800000000002,1961.2469444441133
2023-06-12 15:00:00,98.17708,0.9548610000000002,1.4007347668446888,6.915512,7.928241000000001,32.40730000000002,1961.2969444441133
2023-06-12 15:03:00,98.17708,0.9548610000000002,1.412237800248807,6.944448,7.9861070000000005,33.275499999999965,1961.3469444441132
2023-06-12 15:06:00,91.6088,0.9259259999999996,1.4160012665717303,6.915508,8.043982,32.986099999999965,1961.3969444441132
2023-06-12 15:09:00,85.4456,0.868055,1.410115220935097,6.944448,8.217593,33.27539999999999,1961.4469444441131
2023-06-12 15:12:00,81.97338,0.9837959999999999,1.419317847109516,7.089122999999999,8.072917,29.80329999999998,1961.496944444113
2023-06-12 15:15:00,83.50694,1.070601,1.351735378217635,7.204858,7.8124970000000005,26.33099999999996,1961.546944444113
2023-06-12 15:18:00,83.50694,1.0416659999999993,1.3471323660839531,6.973383,7.638887,26.620300000000043,1961.596944444113
2023-06-12 15:21:00,83.50694,1.070601,1.3265537153801936,6.973378,7.523147,26.330900000000042,1961.646944444113
2023-06-12 15:24:00,82.75463,1.157407,1.36292101376888,7.089124000000001,7.523147,24.884299999999996,1961.696944444113
2023-06-12 15:27:00,78.87731,1.1863419999999998,1.3122481225021212,7.378469000000001,7.638887,21.12270000000001,1961.7469444441128
2023-06-12 15:30:00,80.81597,1.157407,1.323436608104077,7.320604,7.667827000000001,19.386599999999987,1961.7969444441128
2023-06-12 15:33:00,76.5625,1.0995370000000007,1.3174903093930428,7.175924000000001,7.638887,14.178200000000004,1961.8469444441128
2023-06-12 15:36:00,80.43981,1.157407,1.283218220167906,7.175924000000001,7.436347,13.310200000000009,1961.8969444441127
2023-06-12 15:39:00,79.65856,1.2442130000000002,1.2871296649181707,7.204859000000001,7.291665999999999,13.59960000000001,1961.9469444441127
2023-06-12 15:42:00,78.87731,1.157407,1.2143554871126039,6.915514000000001,7.0312470000000005,13.888900000000035,1961.9969444441126
2023-06-12 15:45:00,80.81597,1.2152780000000005,1.2007569240569251,6.741894000000001,6.712966,14.467600000000004,1962.0469444441126
2023-06-12 15:48:00,77.34375,1.1284720000000004,1.2406196292449738,6.799764000000001,7.031251999999999,12.731499999999983,1962.0969444441125
2023-06-12 15:51:00,78.87731,1.0416670000000003,1.2331448387818276,6.568284,6.973376999999999,16.782399999999996,1962.1469444441125
2023-06-12 15:54:00,77.71991,1.070601,1.155233147503858,6.626158,6.799767000000001,15.335700000000031,1962.1969444441124
2023-06-12 15:57:00,80.81597,1.0416659999999993,1.2069662481315495,6.539353,6.886577000000001,15.3356,1962.2469444441124
2023-06-12 16:00:00,79.28241,1.1284720000000004,1.213207454494561,6.712964,6.886572,15.3356,1962.2969444441123
2023-06-12 16:03:00,78.50116,1.0416659999999993,1.1937454562612286,6.539353,6.857637,16.203700000000026,1962.3469444441123
2023-06-12 16:06:00,76.18634,1.0995369999999998,1.1842242172525224,6.539353,6.712966,12.442200000000014,1962.3969444441123
2023-06-12 16:09:00,78.87731,1.157407,1.1574095000027214,6.626158,6.626161000000001,11.284699999999987,1962.4469444441122
2023-06-12 16:12:00,75.40509,1.070601,1.1134425553881666,6.539348,6.626157000000001,9.548599999999965,1962.4969444441122
2023-06-12 16:15:00,81.97338,1.157407,1.1428784450218061,6.510418,6.481481,13.020800000000008,1962.5469444441121
2023-06-12 16:18:00,83.91204,1.0995369999999998,1.1703894089911187,6.452543,6.597225999999999,14.75690000000003,1962.596944444112
2023-06-12 16:21:00,81.97338,1.0416659999999993,1.1670355842561362,6.481482999999999,6.741897,15.046399999999949,1962.646944444112
2023-06-12 16:24:00,76.33102,1.0127310000000005,1.110926037305495,6.423614,6.6261529999999995,11.574099999999987,1962.696944444112
2023-06-12 16:27:00,75.02894,1.0416670000000003,1.1124370420548286,6.365743999999999,6.510417,9.838000000000022,1962.746944444112
2023-06-12 16:30:00,79.28241,1.1863419999999998,1.0972488105671139,6.481482999999999,6.3078710000000004,8.68059999999997,1962.796944444112
2023-06-12 16:33:00,80.43981,1.1284720000000004,1.1139393372564672,6.3368079999999996,6.307866000000001,10.706099999999992,1962.8469444441118
2023-06-12 16:36:00,76.5625,1.0127310000000005,1.0834620146466316,6.249998,6.394677,9.54849999999999,1962.8969444441118
2023-06-12 16:39:00,75.37616,1.0416660000000002,1.0985180949059206,6.394678000000001,6.510412,8.680499999999995,1962.9469444441118
2023-06-12 16:42:00,73.49537,1.0127310000000005,1.0695580080132778,6.249998,6.365736999999999,5.787099999999953,1962.9969444441117
2023-06-12 16:45:00,73.87153,1.070602,1.0560659033611912,6.250004000000001,6.221062000000001,4.918999999999983,1963.0469444441117
2023-06-12 16:48:00,74.65278,1.0416660000000002,1.0416689999781532,6.076388,6.076391999999999,6.365800000000036,1963.0969444441116
2023-06-12 16:51:00,71.93287,1.070602,1.041399011459327,6.221064,6.163192,2.6041000000000167,1963.1469444441116
2023-06-12 16:54:00,75.02894,1.1284720000000004,1.0083073482350051,6.249998,6.018516,3.182899999999961,1963.1969444441115
2023-06-12 16:57:00,76.5625,1.1863420000000007,1.0507588763448474,6.278938,6.018515999999999,5.20840000000004,1963.2469444441115
2023-06-12 17:00:00,73.87153,1.1284720000000004,1.0392512289377345,6.221064000000001,6.047452000000001,4.050899999999956,1963.2969444441114
2023-06-12 17:03:00,71.55671,1.0995370000000007,1.0405970153180848,6.221064000000001,6.105326999999999,2.8934999999999604,1963.3469444441114
2023-06-12 17:06:00,66.55093,1.070602,0.834873391839737,5.671294,5.237272,-4.3402000000000385,1963.3969444441113
2023-06-12 17:09:00,58.44907,1.0127319999999997,0.810155193226546,5.497684,5.121532,-7.233800000000031,1963.4469444441113
2023-06-12 17:12:00,63.45486,1.1574080000000002,0.7972037521777043,5.353014,4.716436,-6.944500000000005,1963.4969444441113
2023-06-12 17:15:00,56.91551,0.9259260000000005,0.7885653393502136,5.121524000000001,4.861108,-7.233800000000031,1963.5469444441112
2023-06-12 17:18:00,58.85417,1.1574080000000002,0.7972037521777043,5.410883999999999,4.774305999999999,-8.680600000000027,1963.5969444441112
2023-06-12 17:21:00,56.91551,1.0127310000000005,0.7755802976621148,5.179398000000001,4.745367,-7.8125,1963.646944444111
2023-06-12 17:24:00,60.76389,1.2152780000000005,0.7795345590840889,5.266204,4.513886,-8.101799999999969,1963.696944444111
2023-06-12 17:27:00,56.91551,1.070602,0.7248218094023356,5.092592,4.484952000000001,-8.680499999999995,1963.746944444111
2023-06-12 17:30:00,51.53356,1.0127319999999997,0.6830025746075411,4.976853,4.398152,-11.284699999999987,1963.796944444111
2023-06-12 17:33:00,51.12847,1.0127309999999996,0.6830028673496493,4.861110999999999,4.282412,-11.863400000000013,1963.846944444111
2023-06-12 17:36:00,49.59491,1.0416660000000002,0.694070171507318,4.774305,4.166662,-10.70599999999996,1963.8969444441109
2023-06-12 17:39:00,51.53356,1.186343,0.6357200917262728,4.918982,4.021991000000001,-14.467600000000004,1963.9469444441108
2023-06-12 17:42:00,43.80787,0.9548610000000002,0.6411645789730849,4.774306,4.224533000000001,-12.731400000000008,1963.9969444441108
2023-06-12 17:45:00,42.2743,1.070602,0.5971345009564268,4.803241,4.02199,-14.178299999999979,1964.0469444441107
2023-06-12 17:48:00,44.96528,1.070601,0.5971349759499354,4.6875,3.906251000000001,-15.3356,1964.0969444441107
2023-06-12 17:51:00,49.59491,1.3310190000000004,0.5682253784011864,4.658566,3.501157,-14.467600000000004,1964.1469444441107
2023-06-12 17:54:00,48.06134,1.1574080000000002,0.6013401331875851,4.427084000000001,3.530092,-13.599599999999953,1964.1969444441106
2023-06-12 17:57:00,49.21875,1.070602,0.6424283878203281,4.513889000000001,3.7905100000000003,-14.178200000000004,1964.2469444441106
2023-06-12 18:00:00,40.36459,0.8391200000000003,0.632510194578637,4.513888,4.137732000000001,-15.3356,1964.2969444441105
2023-06-12 18:03:00,41.89815,1.186343,0.6106298613495854,4.8321760000000005,3.906249,-15.9144,1964.3469444441105
2023-06-12 18:06:00,68.83681,2.256945,0.666081029880159,4.774305,2.6041670000000003,-12.731499999999983,1964.3969444441104
2023-06-12 18:09:00,67.33218,1.2442130000000002,0.6290371378827782,4.311342000000001,3.327546000000001,-7.8125,1964.4469444441104
2023-06-12 18:12:00,63.0787,1.0127310000000005,0.6427458768841915,4.195602,3.5590280000000005,-9.548600000000022,1964.4969444441103
2023-06-12 18:15:00,56.53935,1.070602,0.620198863564477,4.282408000000001,3.530092,-10.995400000000018,1964.5469444441103
2023-06-12 18:18:00,59.98264,1.0995369999999998,0.6301985139610498,4.369213,3.5879630000000002,-10.127299999999991,1964.5969444441102
2023-06-12 18:21:00,56.53935,1.1284720000000004,0.6401264286917626,4.311342000000001,3.501157,-10.70599999999996,1964.6469444441102
2023-06-12 18:24:00,58.44907,1.0127319999999997,0.5774280115419387,4.050927000000001,3.327546000000001,-10.995299999999986,1964.6969444441102
2023-06-12 18:27:00,56.91551,0.8101849999999997,0.565690337279751,3.8483790000000004,3.414352000000001,-10.995399999999961,1964.74694444411
2023-06-12 18:30:00,53.84838,0.9837959999999999,0.589748965877011,4.02199,3.3564820000000006,-12.731499999999983,1964.79694444411
2023-06-12 18:33:00,58.07292,1.1284720000000004,0.5390659880088584,4.0509260000000005,3.125,-12.152800000000013,1964.84694444411
2023-06-12 18:36:00,60.01157,1.0995369999999998,0.5825776546902512,3.935186,3.0960660000000004,-10.995400000000018,1964.89694444411
2023-06-12 18:39:00,60.38773,1.157407,0.5753117112001911,3.877314,2.951389,-10.416699999999992,1964.94694444411
2023-06-12 18:42:00,58.47801,1.0995369999999998,0.6068818925792991,3.993055,3.1828710000000004,-11.574099999999987,1964.9969444441099
2023-06-12 18:45:00,58.44907,1.157407,0.626170882885567,4.195602,3.327547000000001,-11.863400000000013,1965.0469444441098
2023-06-12 18:48:00,55.00579,0.9548610000000002,0.5794364769950606,4.108796,3.4722230000000005,-10.706000000000017,1965.0969444441098
2023-06-12 18:54:00,62.70255,1.186343,0.6106298613495854,4.079862,3.1539349999999997,-10.127299999999991,1965.1969444441097
2023-06-12 19:00:00,59.8669,1.070601,0.5971349759499354,3.9351839999999996,3.1539350000000006,-10.416699999999992,1965.2969444441096
2023-06-12 19:03:00,57.3206,1.157407,0.626170882885567,4.195602,3.327547000000001,-10.995400000000018,1965.3469444441096
2023-06-12 19:06:00,53.06713,1.070601,0.5971349759499354,4.2534719999999995,3.4722230000000005,-11.284699999999987,1965.3969444441095
2023-06-12 19:09:00,51.90972,1.1863419999999998,0.6357189144093768,4.282408,3.3854170000000003,-13.02090000000004,1965.4469444441095
2023-06-12 19:12:00,58.07292,1.2442130000000002,0.6021868195768731,4.195602,3.1828700000000003,-11.574099999999987,1965.4969444441094
2023-06-12 19:15:00,57.29167,1.2152779999999996,0.6198612379132891,4.224538,3.2696759999999996,-10.706099999999992,1965.5469444441094
2023-06-12 19:18:00,50.75231,1.2442129999999993,0.6290362328204857,4.311343,3.327546,-12.73150000000004,1965.5969444441093
2023-06-12 19:21:00,51.90972,1.4178239999999995,0.6545784287996819,4.369212999999999,3.1828700000000003,-13.020899999999983,1965.6469444441093
2023-06-12 19:24:00,56.91551,1.3310180000000003,0.5682250970447523,4.195602,3.038194,-11.574099999999987,1965.6969444441092
2023-06-12 19:27:00,55.78704,1.070602,0.5213532760592897,3.90625,3.038194,-13.020800000000008,1965.7469444441092
2023-06-12 19:30:00,52.69097,0.9837959999999999,0.5442493664638156,3.7615739999999995,3.038195,-12.73150000000004,1965.7969444441092
