Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-12 19:33:00,57.29167,0.983797,0.5199444607997763,3.732639,2.9803239999999995,-11.863400000000013,1965.846944444109
2023-06-12 19:36:00,55.00579,1.0127309999999996,0.5774292578619338,3.8483789999999996,3.125001,-13.599500000000035,1965.896944444109
2023-06-12 19:39:00,56.53935,1.1284719999999995,0.5390659880088581,3.8483789999999996,2.922453,-11.863399999999956,1965.946944444109
2023-06-12 19:42:00,53.09606,1.0416660000000002,0.5635539802821021,3.7615730000000003,2.9803240000000004,-12.442099999999982,1965.996944444109
2023-06-12 19:45:00,55.38194,1.1574080000000002,0.5753111007976245,3.819445,2.8935180000000003,-12.442100000000039,1966.046944444109
2023-06-12 19:48:00,54.60069,1.2152780000000005,0.5932834627118749,3.906250000000001,2.922454,-13.020800000000008,1966.0969444441089
2023-06-12 19:51:00,56.94444,1.0995369999999998,0.5825776546902512,3.819445,2.9803250000000006,-12.442099999999982,1966.1469444441088
2023-06-12 19:54:00,56.53935,1.0995369999999998,0.5825767958146753,3.8483800000000006,3.009259,-12.442099999999982,1966.1969444441088
2023-06-12 19:57:00,55.78704,1.1284720000000004,0.5390659880088584,3.90625,2.9803239999999995,-12.152699999999982,1966.2469444441087
2023-06-12 20:00:00,57.69676,1.070601,0.5479173785605946,3.877314,3.038195,-11.574099999999987,1966.2969444441087
2023-06-12 20:03:00,57.69676,1.0416659999999993,0.5124066393054174,3.8773149999999994,3.038195,-11.863400000000013,1966.3469444441087
2023-06-12 20:06:00,55.78704,1.0995369999999998,0.5302388708963761,3.90625,3.009259,-14.178200000000004,1966.3969444441086
2023-06-12 20:09:00,52.69097,1.0416670000000003,0.5635534716947713,3.8483800000000006,3.0671289999999996,-11.863400000000013,1966.4469444441086
2023-06-12 20:12:00,54.60069,1.273148,0.5518595604710829,3.993055,2.8935190000000004,-13.310200000000009,1966.4969444441085
2023-06-12 20:15:00,51.53356,1.1284720000000004,0.566239817035552,3.90625,3.009259,-14.178200000000004,1966.5469444441085
2023-06-12 20:18:00,49.59491,0.9548610000000002,0.534483399740627,3.7615740000000004,3.0671289999999996,-13.310200000000009,1966.5969444441084
2023-06-12 20:21:00,48.06134,1.0127309999999996,0.5033971704928678,3.703703,2.8935180000000003,-13.310200000000009,1966.6469444441084
2023-06-12 20:24:00,50.0,1.0127309999999996,0.5033971704928678,3.703703,2.8935180000000003,-13.310100000000034,1966.6969444441083
2023-06-12 20:27:00,48.06134,1.0416660000000002,0.5124066393054177,3.7615730000000003,2.922453,-14.467600000000004,1966.7469444441083
2023-06-12 20:30:00,44.99421,0.9548609999999993,0.4851783112539899,3.501156999999999,2.748842,-15.3356,1966.7969444441082
2023-06-12 20:33:00,46.52778,1.0995369999999998,0.5016343209209292,3.414351,2.4884260000000005,-14.757000000000005,1966.8469444441082
2023-06-12 20:36:00,41.89815,0.9548610000000002,0.45828094074942705,3.327546,2.546297,-15.625,1966.8969444441082
2023-06-12 20:39:00,45.37037,1.2152780000000005,0.5030491866826963,3.298611,2.228009,-14.467600000000004,1966.946944444108
2023-06-12 20:42:00,40.36459,1.0995370000000007,0.4708069730048507,3.2696750000000003,2.3148149999999994,-15.046299999999974,1966.996944444108
2023-06-12 20:45:00,39.20718,1.0416670000000003,0.4543865832257429,3.211805,2.3148149999999994,-15.9144,1967.046944444108
2023-06-12 20:48:00,37.67361,1.1574080000000002,0.4870225612023569,3.1828699999999994,2.1701379999999997,-15.04630000000003,1967.096944444108
2023-06-12 20:51:00,44.58912,1.157407,0.413319398184095,3.124998999999999,2.054398,-15.625,1967.146944444108
2023-06-12 20:54:00,43.46065,1.0416660000000002,0.4543841288263901,3.038194,2.141203,-15.625,1967.1969444441079
2023-06-12 20:57:00,45.37037,1.1284720000000004,0.47893751431791903,3.125,2.141203,-15.9144,1967.2469444441078
2023-06-12 21:00:00,40.74074,1.0127310000000005,0.44609361013313814,3.0671290000000004,2.1990739999999995,-16.49309999999997,1967.2969444441078
2023-06-12 21:03:00,45.74653,1.1863419999999998,0.49505850336414114,3.0671289999999996,2.0254630000000002,-16.20369999999997,1967.3469444441077
2023-06-12 21:06:00,42.30324,1.2152779999999996,0.503049186682696,3.327546,2.2569440000000007,-15.9144,1967.3969444441077
2023-06-12 21:09:00,41.1169,1.3020830000000005,0.5267602833551973,3.3564810000000005,2.1990739999999995,-15.046299999999974,1967.4469444441077
2023-06-12 21:12:00,40.36459,1.359954,0.5423645532211551,3.4722219999999995,2.256944,-15.625,1967.4969444441076
2023-06-12 21:15:00,41.89815,1.070602,0.4292255240123154,3.0671299999999997,2.1122689999999995,-15.625,1967.5469444441076
2023-06-12 21:18:00,66.57986,0.11574200000000001,0.16698024407128756,1.4467600000000003,1.5624989999999999,-12.152799999999957,1967.5969444441075
2023-06-12 21:21:00,98.17708,0.08680600000000016,0.19733114496574974,0.28935200000000005,0.578703,27.777799999999957,1967.6469444441075
2023-06-12 21:27:00,98.17708,0.2314810000000005,0.32221407349251646,0.46296300000000024,0.6655090000000001,29.51389999999998,1967.7469444441074
2023-06-12 21:30:00,98.17708,0.2025459999999999,0.4091502401939493,0.5787040000000001,1.0995370000000007,29.513999999999953,1967.7969444441073
2023-06-12 21:33:00,98.20602,0.3472229999999996,0.7417987934645228,0.9548610000000002,1.9675920000000007,29.51389999999998,1967.8469444441073
2023-06-12 21:36:00,98.17708,0.20254700000000003,0.5390666511998301,0.6655100000000003,1.5914339999999996,28.35650000000004,1967.8969444441072
2023-06-12 21:39:00,98.17708,0.31828699999999976,0.745296350463923,1.0416670000000003,2.1701390000000007,26.62039999999996,1967.9469444441072
2023-06-12 21:42:00,66.17477,0.14467600000000047,0.557817035795414,1.5914350000000006,2.8645829999999997,-4.629599999999982,1967.9969444441072
2023-06-12 21:45:00,47.68518,0.3472219999999995,0.41537017084705463,2.3726849999999997,2.517361,-13.888900000000035,1968.046944444107
2023-06-12 21:48:00,42.65046,0.6365740000000004,0.4004477554896483,2.719908,2.3148150000000003,-15.9144,1968.096944444107
2023-06-12 21:51:00,41.1169,0.8391200000000003,0.47182413930111683,2.922453,2.3148149999999994,-15.04630000000003,1968.146944444107
2023-06-12 21:54:00,47.68518,1.070602,0.5479176973494573,3.1828700000000003,2.34375,-15.3356,1968.196944444107
2023-06-12 21:57:00,39.20718,0.9259250000000003,0.47596286203788196,3.29861,2.5752309999999996,-15.9144,1968.246944444107
2023-06-12 22:00:00,41.89815,1.1863420000000007,0.5269668244983761,3.327546,2.3148139999999993,-16.782399999999996,1968.2969444441069
2023-06-12 22:03:00,44.99421,1.1574080000000002,0.5185739238388412,3.3564819999999997,2.3726839999999996,-15.04630000000003,1968.3469444441068
2023-06-12 22:06:00,42.6794,1.0995369999999998,0.5016343209209292,3.327546,2.4016210000000004,-15.335699999999974,1968.3969444441068
2023-06-12 22:09:00,45.37037,1.070601,0.5213529679350918,3.2407400000000006,2.3726850000000006,-15.625,1968.4469444441067
2023-06-12 22:12:00,45.37037,1.070601,0.4626229430225409,3.2407400000000006,2.3148160000000004,-15.914299999999969,1968.4969444441067
2023-06-12 22:15:00,45.37037,1.1574080000000002,0.4870225612023569,3.240741,2.228009,-15.625,1968.5469444441067
2023-06-12 22:18:00,42.2743,1.1284720000000004,0.44471526844075304,3.298611,2.2858799999999997,-15.335699999999974,1968.5969444441066
2023-06-12 22:21:00,44.61805,1.0995369999999998,0.47080586155273085,3.1828699999999994,2.228009,-15.625,1968.6469444441066
2023-06-12 22:24:00,42.30324,1.0995369999999998,0.47080586155273085,3.125,2.1701390000000007,-15.625,1968.6969444441065
2023-06-12 22:27:00,41.14584,1.157407,0.48702228265890274,3.211805,2.1990740000000004,-14.467600000000004,1968.7469444441065
2023-06-12 22:30:00,37.67361,1.1574079999999993,0.45239083412569736,3.240741,2.1990730000000003,-16.20369999999997,1968.7969444441064
2023-06-12 22:33:00,40.74074,1.3888889999999998,0.5123545243086145,3.327546,2.054398,-15.625,1968.8469444441064
2023-06-12 22:39:00,43.8368,1.4467590000000001,0.5654904225877975,3.414351,2.1122689999999995,-17.071799999999996,1968.9469444441063
2023-06-12 22:45:00,48.09028,0.9259260000000005,0.42086698868137956,2.9803230000000003,2.1990739999999995,-13.888900000000035,1969.0469444441062
2023-06-12 22:48:00,44.58912,0.8391209999999996,0.4224039457094931,3.0092589999999992,2.34375,-16.492999999999995,1969.0969444441062
2023-06-12 22:51:00,46.52778,1.0127309999999996,0.44609361013313886,3.1539349999999997,2.2858800000000006,-15.3356,1969.146944444106
2023-06-12 22:54:00,44.99421,1.0416660000000002,0.38426645574667617,3.1539339999999996,2.1990740000000004,-15.046299999999974,1969.196944444106
2023-06-12 22:57:00,44.58912,1.1284720000000004,0.47893751431791903,3.038194,2.054397,-15.9144,1969.246944444106
2023-06-12 23:00:00,42.6794,1.0127310000000005,0.4460925394841158,3.009259,2.141202999999999,-15.9144,1969.296944444106
2023-06-12 23:03:00,47.68518,1.1863420000000007,0.46002368772068003,3.038194,1.967591999999999,-15.9144,1969.346944444106
2023-06-12 23:06:00,43.8368,1.0416660000000002,0.4543841288263892,3.009259,2.1122679999999994,-15.9144,1969.3969444441059
2023-06-12 23:09:00,42.6794,1.0127309999999996,0.4460936101331379,2.922453,2.054398,-15.914299999999969,1969.4469444441058
2023-06-12 23:12:00,42.6794,1.070602,0.46262103075482486,2.951389,2.025461999999999,-15.335700000000031,1969.4969444441058
2023-06-12 23:15:00,40.36459,0.9837959999999999,0.4670730278077818,2.951389,2.141203,-17.071799999999996,1969.5469444441057
2023-06-12 23:18:00,43.43171,1.0995369999999998,0.47080475009709477,2.951389,1.9965269999999995,-16.203700000000026,1969.5969444441057
2023-06-12 23:21:00,43.8368,1.0127309999999996,0.4460936101331379,2.8935180000000003,2.0254630000000002,-16.493000000000052,1969.6469444441057
2023-06-12 23:24:00,43.8368,1.0127319999999997,0.4135420340601821,2.835648,1.938657,-15.04630000000003,1969.6969444441056
2023-06-12 23:27:00,47.68518,0.9548609999999993,0.4293364519557617,2.835648,2.0254630000000002,-15.335699999999974,1969.7469444441056
2023-06-12 23:30:00,44.99421,0.8969899999999997,0.46667306906940803,2.7777770000000004,2.0833329999999997,-14.756899999999973,1969.7969444441055
2023-06-12 23:33:00,47.68518,0.8680560000000002,0.45730548096634366,2.6909720000000004,2.025461999999999,-16.203700000000026,1969.8469444441055
2023-06-12 23:36:00,44.99421,0.78125,0.4039946518928379,2.748843,2.141203,-15.625,1969.8969444441054
2023-06-12 23:39:00,45.77546,0.8391210000000004,0.3950520847645674,2.719908,2.025461999999999,-15.3356,1969.9469444441054
2023-06-12 23:42:00,48.84259,0.78125,0.4039955341661659,2.633102,2.0254630000000002,-15.625,1969.9969444441053
2023-06-12 23:45:00,46.52778,0.8101849999999997,0.41324142261944846,2.633102,1.9965280000000005,-15.625,1970.0469444441053
2023-06-12 23:48:00,44.61805,0.9259260000000005,0.4208659602864634,2.719907,1.938657,-16.782399999999996,1970.0969444441052
2023-06-12 23:51:00,45.74653,0.8680560000000002,0.40372736289804456,2.8067130000000002,2.0833329999999997,-15.046299999999974,1970.1469444441052
2023-06-12 23:54:00,43.43171,0.9259259999999996,0.4208659602864622,2.835648,2.054398,-15.046299999999974,1970.1969444441052
2023-06-12 23:57:00,41.89815,1.0416659999999993,0.4844720177945234,2.8935179999999994,2.0254630000000002,-17.93979999999999,1970.246944444105
2023-06-13 00:00:00,46.15162,1.070601,0.4626207470211295,3.038194,2.1122680000000003,-15.914300000000026,1970.296944444105
2023-06-13 00:03:00,36.11111,1.3020839999999998,0.4901504264994074,3.0671299999999997,1.8807859999999996,-17.071799999999996,1970.346944444105
2023-06-13 00:06:00,38.04977,1.4467590000000001,0.5269845252883627,3.0671299999999997,1.7361109999999993,-16.49309999999997,1970.396944444105
2023-06-13 00:09:00,35.73495,1.3888889999999998,0.4696282641358475,3.038195,1.7361110000000002,-16.203700000000026,1970.446944444105
2023-06-13 00:12:00,38.04977,1.475695,0.4902179343733662,3.038195,1.649305,-15.914300000000026,1970.4969444441049
2023-06-13 00:15:00,38.83102,1.359954,0.46270564726732427,3.038195,1.765046,-17.939899999999966,1970.5469444441048
2023-06-13 00:18:00,35.73495,1.3310180000000003,0.4557516126896577,3.009259,1.765046,-17.36099999999999,1970.5969444441048
2023-06-13 00:21:00,39.20718,1.3888889999999998,0.4696282641358475,2.951389,1.649305,-16.203700000000026,1970.6469444441047
2023-06-13 00:24:00,40.76968,1.3020839999999998,0.4901504264994074,2.922454,1.73611,-17.071799999999996,1970.6969444441047
2023-06-13 00:27:00,41.89815,1.244212,0.43469334642663915,2.835648,1.6782409999999999,-17.07170000000002,1970.7469444441047
2023-06-13 00:30:00,42.30324,1.2152779999999996,0.46761639342791966,2.8067130000000002,1.7071760000000005,-17.361199999999997,1970.7969444441046
2023-06-13 00:33:00,42.6794,1.2152779999999996,0.5030491866826949,2.8067130000000002,1.7361110000000002,-17.36110000000002,1970.8469444441046
2023-06-13 00:36:00,43.8368,1.3310189999999995,0.4975867651723776,2.922453999999999,1.7071749999999994,-15.914300000000026,1970.8969444441045
2023-06-13 00:39:00,38.83102,1.2442130000000002,0.47516566337495764,3.009259,1.8807859999999996,-14.75690000000003,1970.9469444441045
2023-06-13 00:42:00,40.36459,1.359953,0.5423642849172643,3.0671290000000004,1.851852,-17.36110000000002,1970.9969444441044
2023-06-13 00:45:00,38.83102,1.4467590000000001,0.5269859320630073,3.125,1.7939819999999997,-16.20369999999997,1971.0469444441044
2023-06-13 00:48:00,36.5162,1.3310179999999994,0.45575316953269285,3.124998999999999,1.8807870000000007,-16.203799999999973,1971.0969444441043
2023-06-13 00:51:00,41.1169,1.3310189999999995,0.5345820616422344,2.951389,1.7650460000000008,-17.650499999999965,1971.1469444441043
2023-06-13 00:54:00,43.46065,1.244212,0.47516671070754485,2.922453,1.7939819999999997,-17.93979999999999,1971.1969444441042
2023-06-13 00:57:00,36.89236,1.070602,0.4292243065094171,2.922454,1.9675919999999998,-16.4931,1971.2469444441042
2023-06-13 01:00:00,37.64468,1.2442130000000002,0.5109941210306024,2.951389,1.851850999999999,-16.782399999999996,1971.2969444441042
2023-06-13 01:03:00,35.73495,1.3310179999999994,0.5345817920101886,3.038194,1.851852,-17.650499999999965,1971.346944444104
2023-06-13 01:06:00,34.98264,1.359953,0.5423642849172654,3.096064,1.8807870000000007,-17.36110000000002,1971.396944444104
2023-06-13 01:09:00,34.57755,1.3310179999999994,0.49758785959988777,3.0671289999999996,1.851852,-17.93979999999999,1971.446944444104
2023-06-13 01:12:00,34.57755,1.3888879999999997,0.46962802541706583,3.0671289999999996,1.765046,-17.650400000000047,1971.496944444104
2023-06-13 01:15:00,36.5162,1.3020829999999997,0.448765708778932,2.951389,1.7361110000000002,-18.22919999999999,1971.546944444104
2023-06-13 01:18:00,31.51042,1.3020829999999997,0.448765708778932,2.951389,1.7361110000000002,-17.939800000000048,1971.5969444441039
2023-06-13 01:21:00,39.58334,1.3599539999999992,0.462705647267324,2.8935189999999995,1.6203700000000003,-16.782399999999996,1971.6469444441038
2023-06-13 01:24:00,38.04977,1.3020829999999997,0.49015150539242774,2.835648,1.6493060000000002,-16.782399999999996,1971.6969444441038
2023-06-13 01:27:00,35.73495,1.273148,0.4826782644284148,2.8645829999999997,1.7071759999999996,-17.07170000000002,1971.7469444441037
2023-06-13 01:30:00,34.98264,1.3310179999999994,0.49758785959988777,2.922453,1.7071760000000005,-17.071799999999996,1971.7969444441037
2023-06-13 01:33:00,33.44907,1.3020829999999997,0.49015016886700524,3.038194,1.851851,-17.650500000000022,1971.8469444441037
2023-06-13 01:36:00,34.57755,1.4467589999999992,0.5269845252883625,3.038194,1.7071750000000003,-17.071799999999996,1971.8969444441036
2023-06-13 01:39:00,37.29745,1.359953,0.5049870668632166,2.9803239999999995,1.7361109999999993,-17.939800000000048,1971.9469444441036
2023-06-13 01:42:00,37.29745,1.2442129999999993,0.47516566337495736,2.922453999999999,1.7939809999999996,-17.93979999999999,1971.9969444441035
2023-06-13 01:45:00,38.0787,1.2442129999999993,0.475166970971072,2.835648,1.7071760000000005,-18.22919999999999,1972.0469444441035
2023-06-13 01:48:00,39.20718,1.0127319999999997,0.44609389766777596,2.835648,1.9675919999999998,-17.36110000000002,1972.0969444441034
2023-06-13 01:51:00,44.61805,1.070602,0.46262212875772796,2.8935180000000003,1.9675919999999998,-16.493000000000052,1972.1469444441034
2023-06-13 01:54:00,44.61805,1.0127309999999996,0.4460925394841156,2.951389,2.0833329999999997,-17.071799999999996,1972.1969444441033
2023-06-13 01:57:00,42.30324,1.0127309999999996,0.47580382192304516,3.009259,2.1701390000000007,-16.782399999999996,1972.2469444441033
2023-06-13 02:00:00,44.61805,1.0416659999999993,0.45438412882638984,3.0092589999999992,2.1122680000000003,-17.361199999999997,1972.2969444441032
2023-06-13 02:03:00,42.30324,1.0416659999999993,0.4543841288263889,2.9803239999999995,2.0833329999999997,-17.07170000000002,1972.3469444441032
2023-06-13 02:06:00,42.30324,1.0127309999999996,0.4460925394841156,2.9803239999999995,2.1122679999999994,-17.361199999999997,1972.3969444441032
2023-06-13 02:09:00,46.52778,1.0995369999999998,0.47080475009709477,2.951389,1.9965269999999995,-16.782399999999996,1972.446944444103
2023-06-13 02:12:00,40.36459,0.9548610000000002,0.429336451955762,2.8935180000000003,2.0833329999999997,-16.49309999999997,1972.496944444103
2023-06-13 02:15:00,40.36459,0.9548609999999993,0.4293354093014298,2.8935189999999995,2.0833329999999997,-17.361199999999997,1972.546944444103
2023-06-13 02:18:00,43.46065,0.9548609999999993,0.4293364519557617,2.835648,2.0254630000000002,-17.071799999999996,1972.596944444103
2023-06-13 02:21:00,43.46065,0.9548609999999993,0.45827997891750666,2.922453999999999,2.141204,-17.36099999999999,1972.646944444103
2023-06-13 02:24:00,43.46065,0.9548609999999993,0.4293354093014298,2.8935189999999995,2.0833329999999997,-17.071799999999996,1972.6969444441029
2023-06-13 02:27:00,39.98843,0.8969909999999999,0.41233058791559335,2.8067129999999993,2.054398,-17.361199999999997,1972.7469444441028
2023-06-13 02:30:00,41.89815,1.0416669999999995,0.45438549882620416,2.8067129999999993,1.9097220000000004,-16.78249999999997,1972.7969444441028
2023-06-13 02:33:00,46.15162,1.070602,0.46262212875772896,2.8067129999999993,1.8807869999999998,-15.914299999999969,1972.8469444441027
2023-06-13 02:36:00,43.43171,0.8969909999999999,0.4123305879155925,2.748843,1.9965279999999996,-15.914300000000026,1972.8969444441027
2023-06-13 02:39:00,40.36459,0.9259259999999996,0.42086493188837276,2.748843,1.9675920000000007,-16.782399999999996,1972.9469444441027
2023-06-13 02:42:00,38.83102,0.9837959999999999,0.49432198309301595,2.748843,1.967593,-17.650500000000022,1972.9969444441026
2023-06-13 02:45:00,42.30324,1.0416659999999993,0.5124066393054166,2.922453,2.0833329999999997,-16.49309999999997,1973.0469444441026
2023-06-13 02:48:00,43.46065,1.0995369999999998,0.47080475009709477,2.9803239999999995,2.025461999999999,-15.9144,1973.0969444441025
2023-06-13 02:51:00,43.46065,1.0127309999999996,0.41354176128684367,2.835648,1.9386580000000002,-16.782399999999996,1973.1469444441025
2023-06-13 02:54:00,39.61227,0.9548610000000002,0.429336451955762,2.8067130000000002,1.9965279999999996,-16.493100000000027,1973.1969444441024
2023-06-13 02:57:00,43.8368,1.070602,0.46262212875772796,2.8067130000000002,1.8807869999999998,-16.203700000000026,1973.2469444441024
2023-06-13 03:00:00,41.14584,1.0127309999999996,0.5033971704928678,2.748843,1.9386580000000002,-16.49309999999997,1973.2969444441023
2023-06-13 03:03:00,40.76968,1.0127309999999996,0.44609253948411653,2.748843,1.8807870000000007,-18.807900000000018,1973.3469444441023
2023-06-13 03:06:00,40.36459,1.0416659999999993,0.5124066393054174,2.7777779999999996,1.9386580000000002,-17.071799999999996,1973.3969444441022
2023-06-13 03:09:00,38.83102,1.0127309999999996,0.503397170492867,2.8935180000000003,2.0833329999999997,-17.071799999999996,1973.4469444441022
2023-06-13 03:12:00,41.1169,1.1284719999999995,0.44471526844075276,2.8935179999999994,1.8807869999999998,-17.650499999999965,1973.4969444441022
2023-06-13 03:15:00,42.6794,1.0416659999999993,0.4543852132288586,2.835648,1.9386580000000002,-16.782399999999996,1973.546944444102
2023-06-13 03:18:00,40.74074,1.1284719999999995,0.478938639084893,2.748842,1.765046,-17.071799999999996,1973.596944444102
2023-06-13 03:21:00,44.64699,1.0127309999999996,0.44609361013313886,2.6909719999999995,1.8229170000000003,-17.071799999999996,1973.646944444102
2023-06-13 03:24:00,39.20718,0.9548609999999993,0.4293364519557626,2.6909719999999995,1.8807870000000007,-17.93979999999999,1973.696944444102
2023-06-13 03:27:00,37.29745,0.9837959999999999,0.4377448162782564,2.6909720000000004,1.851852,-16.782399999999996,1973.746944444102
2023-06-13 03:30:00,41.14584,1.070602,0.49308129207767964,2.8067130000000002,1.9097219999999995,-16.78230000000002,1973.7969444441019
2023-06-13 03:33:00,43.46065,1.0127319999999997,0.4460928270182756,2.8935189999999995,2.025461999999999,-16.492999999999995,1973.8469444441018
2023-06-13 03:36:00,40.74074,0.8969909999999999,0.4123305879155925,2.748843,1.9965279999999996,-18.22909999999996,1973.8969444441018
2023-06-13 03:39:00,40.74074,1.0127319999999997,0.44609389766777596,2.6620369999999998,1.7939809999999996,-17.361099999999965,1973.9469444441017
2023-06-13 03:42:00,43.8368,1.1284720000000004,0.4789386390848932,2.6909720000000004,1.7071759999999996,-16.20369999999997,1973.9969444441017
2023-06-13 03:48:00,39.20718,0.9548609999999993,0.48517921115690427,2.633101,1.8807870000000007,-17.36110000000002,1974.0969444441016
2023-06-13 03:51:00,37.29745,0.9837959999999999,0.43774481627825745,2.6620369999999998,1.8229170000000003,-18.518500000000017,1974.1469444441016
2023-06-13 03:54:00,40.74074,1.070602,0.547916804749933,2.748843,1.9097219999999995,-18.229100000000017,1974.1969444441015
2023-06-13 03:57:00,46.15162,1.1284720000000004,0.44471526844075304,2.8935180000000003,1.8807869999999998,-16.78230000000002,1974.2469444441015
2023-06-13 04:00:00,44.99421,1.0127309999999996,0.4460936101331379,2.748842,1.8807869999999998,-16.492999999999995,1974.2969444441014
2023-06-13 04:03:00,41.14584,1.0127309999999996,0.4460936101331379,2.719907,1.851852,-16.782399999999996,1974.3469444441014
2023-06-13 04:06:00,45.37037,1.1284720000000004,0.5662398170355512,2.748843,1.8518519999999992,-17.65039999999999,1974.3969444441013
2023-06-13 04:09:00,48.09028,0.9548609999999993,0.45827997891750666,2.951389,2.1701390000000007,-16.493000000000052,1974.4469444441013
2023-06-13 04:12:00,49.21875,1.0127319999999997,0.5033984058740222,3.038193999999999,2.228009,-16.20369999999997,1974.4969444441012
2023-06-13 04:15:00,45.74653,0.9548610000000002,0.5104777463858964,3.1539349999999997,2.430555,-16.20369999999997,1974.5469444441012
2023-06-13 04:18:00,47.68518,1.0416669999999995,0.5124078837471006,3.327546,2.4884259999999996,-15.3356,1974.5969444441012
2023-06-13 04:21:00,51.15741,1.0127319999999997,0.4460928270182756,3.240741,2.3726839999999996,-16.203700000000026,1974.646944444101
2023-06-13 04:24:00,48.84259,0.9259259999999996,0.4494199280513306,3.0671289999999996,2.3148150000000003,-15.625,1974.696944444101
2023-06-13 04:27:00,45.74653,0.9259259999999996,0.5009365690917044,3.009259,2.314814,-16.78230000000002,1974.746944444101
2023-06-13 04:30:00,43.43171,0.9259259999999996,0.4494189790285111,2.951389,2.1990740000000004,-16.203700000000026,1974.796944444101
2023-06-13 04:33:00,50.75231,1.070602,0.46262212875772896,2.9803239999999995,2.054398,-14.75690000000003,1974.846944444101
2023-06-13 04:36:00,46.90393,0.9259259999999996,0.42086493188837276,2.922453999999999,2.141203,-15.625,1974.8969444441009
2023-06-13 04:39:00,45.74653,0.9837959999999999,0.437743759542874,2.951389,2.1122679999999994,-16.782399999999996,1974.9469444441008
2023-06-13 04:42:00,43.43171,0.9548610000000002,0.45827997891750694,2.9803239999999995,2.1990739999999995,-17.361099999999965,1974.9969444441008
2023-06-13 04:45:00,46.15162,1.0416669999999995,0.4543854988262032,2.951389,2.054398,-15.3356,1975.0469444441007
2023-06-13 04:48:00,46.90393,1.0127309999999996,0.4460925394841156,2.951389,2.0833329999999997,-15.9144,1975.0969444441007
2023-06-13 04:51:00,45.37037,1.0127309999999996,0.4460936101331379,2.8935180000000003,2.0254630000000002,-16.493000000000052,1975.1469444441007
2023-06-13 04:54:00,42.6794,0.9837959999999999,0.4670740022905893,2.8935179999999994,2.0833329999999997,-17.650499999999965,1975.1969444441006
2023-06-13 04:57:00,45.37037,1.157407,0.48702114471651997,2.9803239999999995,1.967591999999999,-16.492999999999995,1975.2469444441006
2023-06-13 05:00:00,45.37037,1.0127309999999996,0.503397170492867,2.8935180000000003,2.0833329999999997,-16.782500000000027,1975.2969444441005
2023-06-13 05:03:00,46.90393,1.070602,0.46262212875772796,2.8935180000000003,1.9675919999999998,-16.203699999999998,1975.3469444441005
2023-06-13 05:06:00,44.99421,1.0127309999999996,0.47580382192304516,2.8645829999999997,2.0254630000000002,-16.782399999999996,1975.3969444441004
2023-06-13 05:09:00,47.68518,1.0127309999999996,0.4460925394841156,2.951389,2.0833329999999997,-15.625,1975.4469444441004
2023-06-13 05:12:00,42.30324,0.8969909999999999,0.4123305879155925,2.835648,2.0833329999999997,-16.782399999999996,1975.4969444441003
2023-06-13 05:15:00,44.99421,0.9548609999999993,0.4293364519557617,2.835648,2.0254630000000002,-17.93979999999999,1975.5469444441003
2023-06-13 05:18:00,40.36459,0.9548610000000002,0.45827997891750694,2.8645829999999997,2.0833329999999997,-18.22919999999999,1975.5969444441002
2023-06-13 05:21:00,42.2743,1.1284720000000004,0.4789386390848932,2.8935180000000003,1.9097219999999995,-16.78249999999997,1975.6469444441002
2023-06-13 05:24:00,40.76968,0.9548610000000002,0.429336451955762,2.8935180000000003,2.0833329999999997,-16.782399999999996,1975.6969444441002
2023-06-13 05:27:00,37.29745,0.9837959999999999,0.4377448162782564,2.8935180000000003,2.054398,-17.361000000000047,1975.7469444441
2023-06-13 05:30:00,40.76968,1.070602,0.46262212875772796,2.835648,1.9097219999999995,-15.9144,1975.7969444441
2023-06-13 05:33:00,39.20718,1.0127309999999996,0.47580382192304427,2.8067130000000002,1.967593,-18.22919999999999,1975.8469444441
2023-06-13 05:36:00,41.14584,1.0127309999999996,0.44609253948411653,2.748843,1.8807870000000007,-17.36099999999999,1975.8969444441
2023-06-13 05:39:00,39.61227,1.0416659999999993,0.4543852132288586,2.719907,1.8229170000000003,-16.492999999999995,1975.9469444441
2023-06-13 05:42:00,36.89236,0.9837959999999999,0.4670740022905893,2.6909719999999995,1.8807869999999998,-17.650400000000047,1975.9969444440999
2023-06-13 05:45:00,39.58334,1.0995369999999998,0.4708058615527299,2.6909720000000004,1.7361110000000002,-16.782399999999996,1976.0469444440998
2023-06-13 05:48:00,42.6794,1.1284720000000004,0.4789386390848932,2.6909720000000004,1.7071759999999996,-16.49309999999997,1976.0969444440998
2023-06-13 05:51:00,40.36459,0.8969909999999999,0.4123316018707301,2.517361,1.765047,-17.36110000000002,1976.1469444440997
2023-06-13 05:54:00,45.37037,0.4340280000000005,0.2842092392607301,1.8807869999999998,1.6203709999999996,-16.78249999999997,1976.1969444440997
2023-06-13 05:57:00,57.69676,0.4050929999999999,0.3102342018080082,1.6493060000000002,1.475695,-15.3356,1976.2469444440997
2023-06-13 06:00:00,51.90972,0.4340280000000005,0.40440361369965017,2.1122690000000004,2.054398,-14.178200000000004,1976.2969444440996
2023-06-13 06:03:00,42.2743,0.6365740000000004,0.4004477554896483,2.459491,2.054398,-15.9144,1976.3469444440996
2023-06-13 06:06:00,39.98843,0.8101849999999997,0.386303913873802,2.546296,1.8807870000000007,-17.07170000000002,1976.3969444440995
2023-06-13 06:09:00,37.29745,0.8969909999999999,0.41233058791559335,2.5752319999999997,1.8229170000000003,-18.80789999999996,1976.4469444440995
2023-06-13 06:12:00,39.98843,1.0127309999999996,0.44609361013313886,2.6620369999999998,1.7939820000000006,-16.782399999999996,1976.4969444440994
2023-06-13 06:15:00,42.30324,1.1284719999999995,0.4789386390848939,2.6909719999999995,1.7071760000000005,-16.20369999999997,1976.5469444440994
2023-06-13 06:18:00,39.20718,0.9837959999999999,0.43774587301034973,2.604166,1.765047,-17.650499999999965,1976.5969444440993
2023-06-13 06:24:00,38.80209,1.0995369999999998,0.47080586155273085,2.6620369999999998,1.7071760000000005,-17.939700000000016,1976.6969444440992
2023-06-13 06:30:00,41.14584,0.9548609999999993,0.4293364519557617,2.6620369999999998,1.851852,-17.071799999999996,1976.7969444440992
2023-06-13 06:33:00,38.85995,0.8969909999999999,0.41233058791559335,2.5752319999999997,1.8229170000000003,-17.071799999999996,1976.846944444099
2023-06-13 06:36:00,37.29745,0.9548610000000002,0.42933645195576287,2.546296,1.7361110000000002,-17.93979999999999,1976.896944444099
2023-06-13 06:39:00,42.33218,0.9548610000000002,0.48517921115690454,2.4594900000000006,1.7071760000000005,-17.939800000000048,1976.946944444099
2023-06-13 06:42:00,42.30324,0.9548610000000002,0.42933749460686227,2.604166,1.7939819999999997,-17.361099999999965,1976.996944444099
2023-06-13 06:45:00,36.5162,0.9548610000000002,0.42933645195576287,2.5752309999999996,1.765046,-17.650499999999965,1977.046944444099
2023-06-13 06:48:00,36.14005,0.9548609999999993,0.42933749460686205,2.546296,1.7361120000000003,-17.650400000000047,1977.0969444440989
2023-06-13 06:51:00,45.92014,1.3888889999999998,0.5844263954315421,2.6620369999999998,1.4467590000000001,-16.203700000000026,1977.1469444440988
2023-06-13 06:54:00,55.78704,1.273148,0.4417482360573598,2.719907,1.5335650000000003,-15.625,1977.1969444440988
2023-06-13 06:57:00,61.95023,1.1863419999999998,0.5843251918206468,2.6041659999999993,1.6493060000000002,-14.756899999999973,1977.2469444440987
2023-06-13 07:00:00,72.74306,1.3020830000000005,0.768231770376545,4.398148000000001,3.501157,-11.574100000000044,1977.2969444440987
2023-06-13 07:03:00,79.28241,1.186343,0.7481870026491574,4.976853,4.224540999999999,-6.365800000000036,1977.3469444440987
2023-06-13 07:06:00,76.18634,1.070601,0.7248227735219911,4.658564,4.050927,-6.076399999999978,1977.3969444440986
2023-06-13 07:09:00,68.86574,0.868055,0.7623040661232812,4.513888,4.311343000000001,-6.6551000000000045,1977.4469444440986
2023-06-13 07:12:00,65.79861,1.0127309999999996,0.7578292791312091,4.803241,4.340281999999999,-8.68059999999997,1977.4969444440985
2023-06-13 07:15:00,65.79861,1.070602,0.7248211347096802,4.890047,4.282406,-9.259299999999996,1977.5469444440985
2023-06-13 07:18:00,63.4838,0.9548610000000002,0.6794912969950107,4.57176,4.0798570000000005,-8.101800000000026,1977.5969444440984
2023-06-13 07:21:00,61.9213,0.9837959999999999,0.6718348718419928,4.4270830000000005,3.8773150000000003,-8.969899999999996,1977.6469444440984
2023-06-13 07:24:00,61.16898,0.9837959999999999,0.6320295047347526,4.398148,3.7905100000000003,-9.548600000000022,1977.6969444440983
2023-06-13 07:27:00,61.54514,0.9548609999999993,0.6006714498942797,4.195601999999999,3.5879630000000002,-10.706099999999992,1977.7469444440983
2023-06-13 07:30:00,63.85995,0.9548610000000002,0.6212226454192983,4.137731,3.5590279999999996,-9.259199999999964,1977.7969444440982
2023-06-13 07:33:00,70.8044,1.070602,0.6424283878203281,4.195602,3.4722229999999996,-6.944499999999948,1977.8469444440982
2023-06-13 07:36:00,81.59722,1.1284720000000004,0.6165595949735212,4.1377310000000005,3.2986120000000003,-4.91900000000004,1977.8969444440982
2023-06-13 07:39:00,98.17708,0.31828699999999976,0.679177277946187,2.806712,3.732634,21.990700000000004,1977.946944444098
2023-06-13 07:42:00,83.91204,0.46296300000000024,1.0773202480793898,4.369212,5.989584,27.488399999999956,1977.996944444098
2023-06-13 07:45:00,73.49537,1.0416660000000002,0.8563535344950592,5.2372689999999995,4.8900429999999995,2.314799999999991,1978.046944444098
2023-06-13 07:48:00,81.59722,1.0127310000000005,0.9076930306675774,5.208336999999999,5.005786,8.1019,1978.096944444098
2023-06-13 07:51:00,94.3287,1.070602,1.0414041053710403,5.729162,5.6713000000000005,17.071800000000025,1978.146944444098
2023-06-13 07:54:00,85.4456,0.6076389999999998,0.9783109627099071,4.890041999999999,5.758102999999999,21.701400000000035,1978.1969444440979
2023-06-13 07:57:00,92.7662,0.6076389999999998,0.9450445690624963,4.65857,5.439811000000001,26.909699999999987,1978.2469444440978
2023-06-13 08:00:00,98.17708,1.186343,1.2292366932364596,5.96065,6.047457,30.382000000000005,1978.2969444440978
2023-06-13 08:03:00,98.20602,1.967593,1.3044079354946114,7.089123999999999,5.931711,30.6712,1978.3469444440977
2023-06-13 08:06:00,98.17708,2.3148150000000003,1.433220759451597,7.638890000000001,6.134255,26.909700000000043,1978.3969444440977
2023-06-13 08:09:00,98.17708,2.8067130000000002,1.5603696791463806,8.969907000000001,6.915514,26.04169999999999,1978.4469444440977
2023-06-13 08:12:00,98.17708,2.835648,1.6843537846128485,9.432872,7.4942139999999995,28.067099999999982,1978.4969444440976
2023-06-13 08:15:00,98.17708,3.3854169999999995,1.9203765474213528,11.284722000000002,8.854165000000002,28.93520000000001,1978.5469444440976
2023-06-13 08:18:00,98.20602,3.530093,1.9929327362846776,11.603012,9.056709000000001,27.199099999999987,1978.5969444440975
2023-06-13 08:21:00,98.20602,3.9641210000000004,1.9050814814352754,11.689812000000002,8.449071,22.280099999999976,1978.6469444440975
2023-06-13 08:24:00,98.17708,2.8935180000000003,1.9930169874999595,10.995367000000002,9.403939000000001,38.773199999999974,1978.6969444440974
2023-06-13 08:27:00,98.20602,2.5752320000000006,2.044024330149136,10.908567000000001,9.924765,43.98149999999998,1978.7469444440974
2023-06-13 08:30:00,93.54745,1.0416660000000002,2.0588395293632207,9.577548,12.123842,42.24530000000004,1978.7969444440973
2023-06-13 08:33:00,98.17708,1.0127319999999997,1.853999257373544,9.230322,11.28472,37.615700000000004,1978.8469444440973
2023-06-13 08:36:00,98.17708,1.1574079999999993,1.8618730748290937,9.201392,10.850694,36.45840000000004,1978.8969444440972
2023-06-13 08:39:00,98.17708,1.157407,1.8176227720293325,9.114583,10.648146,33.85410000000002,1978.9469444440972
2023-06-13 08:42:00,98.17708,1.1284720000000004,1.797965486990775,8.796294,10.358792000000001,36.16899999999998,1978.9969444440972
2023-06-13 08:45:00,93.54745,1.0127319999999997,1.6958154711899687,8.535884,10.156252,35.59030000000001,1979.046944444097
2023-06-13 08:48:00,86.60301,0.9548610000000002,1.7279358118879562,8.101854,9.982643,37.90500000000003,1979.096944444097
2023-06-13 08:51:00,84.66435,1.0416660000000002,1.583112079667199,8.101848,9.346062,32.407399999999996,1979.146944444097
2023-06-13 08:54:00,84.66435,1.070602,1.5561626483198419,7.812498000000001,8.912036,30.092600000000004,1979.196944444097
2023-06-13 08:57:00,87.38426,0.9837959999999999,1.4995604128456705,7.523147000000001,8.709491,31.5394,1979.246944444097
2023-06-13 09:00:00,90.07523,1.0127319999999997,1.4957440681694916,7.465278,8.564816,32.407399999999996,1979.2969444440969
2023-06-13 09:03:00,87.76042,1.0416659999999993,1.53749371859035,7.667823,8.796297000000001,30.960699999999974,1979.3469444440968
2023-06-13 09:06:00,86.60301,1.0416660000000002,1.5259803708559594,7.812498,8.912042,30.96070000000003,1979.3969444440968
2023-06-13 09:09:00,85.06944,1.070602,1.497639601512713,7.870374,8.825232,29.803200000000004,1979.4469444440967
2023-06-13 09:12:00,84.66435,1.157407,1.4899421221018823,7.812504,8.535877000000001,27.777800000000013,1979.4969444440967
2023-06-13 09:15:00,83.50694,1.157407,1.465057882817499,7.7546289999999996,8.420141999999998,26.909699999999987,1979.5469444440967
2023-06-13 09:18:00,82.72569,1.157407,1.4775299443400396,7.783564000000001,8.478007,26.909700000000043,1979.5969444440966
2023-06-13 09:21:00,82.72569,1.0995369999999998,1.4553787824842979,7.696764,8.478007,28.067199999999957,1979.6469444440966
2023-06-13 09:24:00,84.66435,1.1284720000000004,1.4727450559951591,7.581018,8.333336,27.777800000000013,1979.6969444440965
2023-06-13 09:27:00,83.91204,1.0127319999999997,1.4259417198002147,7.407408,8.333336,27.199099999999987,1979.7469444440965
2023-06-13 09:30:00,86.60301,1.0127319999999997,1.4377025487802888,7.320598,8.275466,30.092600000000004,1979.7969444440964
2023-06-13 09:33:00,88.54167,1.0127319999999997,1.4141323874718847,7.262727999999999,8.159726,28.93520000000001,1979.8469444440964
2023-06-13 09:36:00,90.85648,1.070602,1.4257338379273037,7.3205979999999995,8.101856,28.93520000000001,1979.8969444440963
2023-06-13 09:39:00,94.2419,1.0127319999999997,1.4022652137855498,7.349533,8.217590999999999,27.488400000000013,1979.9469444440963
2023-06-13 09:42:00,98.17708,1.0127310000000005,1.4022645924446926,7.204857,8.072916,29.513900000000035,1979.9969444440962
2023-06-13 09:45:00,98.17708,1.0416669999999995,1.4440279746388065,7.320598,8.217590999999999,30.092600000000004,1980.0469444440962
2023-06-13 09:48:00,98.17708,1.0127319999999997,1.4494078770659946,7.3784730000000005,8.362271,30.092600000000004,1980.0969444440962
2023-06-13 09:51:00,98.20602,0.9259259999999996,1.4384747416011492,7.262733,8.449077,33.27550000000002,1980.146944444096
2023-06-13 09:54:00,98.17708,0.983797,1.476868764180579,7.291663000000001,8.420136,31.8288,1980.196944444096
2023-06-13 09:57:00,98.17708,0.9548610000000002,1.5247543492363451,7.378468000000001,8.709487,32.696699999999964,1980.246944444096
2023-06-13 10:00:00,92.79514,0.9259259999999996,1.537500131127935,7.378468000000001,8.825232,31.828700000000026,1980.296944444096
2023-06-13 10:03:00,85.06944,0.8969899999999997,1.4955315694122568,7.320603,8.738423000000001,34.72220000000004,1980.346944444096
2023-06-13 10:06:00,81.97338,0.9837959999999999,1.4882386448677414,7.378468,8.535882,30.67139999999995,1980.3969444440959
2023-06-13 10:09:00,80.81597,1.157407,1.439924049896718,7.725694,8.333337,22.280100000000004,1980.4469444440958
2023-06-13 10:12:00,87.41319,1.3020830000000005,1.4688591059529692,7.783569,8.130786,23.4375,1980.4969444440958
2023-06-13 10:15:00,82.75463,1.070602,1.449917199464318,7.494214,8.333332,27.199099999999987,1980.5469444440957
2023-06-13 10:18:00,81.59722,1.157407,1.4775342450241278,7.638884,8.333337,25.462999999999965,1980.5969444440957
2023-06-13 10:21:00,80.81597,1.157407,1.465057882817499,7.638884,8.304397,25.752400000000023,1980.6469444440957
2023-06-13 10:24:00,82.34954,1.2442130000000002,1.4240219219282464,7.783569,8.159726,20.254700000000014,1980.6969444440956
2023-06-13 10:27:00,87.38426,1.157407,1.388871466659957,7.494213,7.986116,23.4375,1980.7469444440956
2023-06-13 10:33:00,95.48611,1.157407,1.4017346215135846,7.378473,7.899306,23.14820000000003,1980.8469444440955
2023-06-13 10:36:00,91.23264,0.9259259999999996,1.393338505997646,6.886577999999999,7.957172,31.539299999999997,1980.8969444440954
2023-06-13 10:39:00,84.28819,0.868055,1.3659978118078153,6.886573,8.043978,30.092600000000004,1980.9469444440954
2023-06-13 10:42:00,82.75463,1.1284720000000004,1.4105458683877017,7.262729,7.870367,26.62039999999996,1980.9969444440953
2023-06-13 10:45:00,84.69329,0.8969909999999999,1.2940847040851224,6.7419020000000005,7.638891,25.75229999999999,1981.0469444440953
2023-06-13 10:48:00,91.63773,0.78125,1.3060431407137847,6.36574,7.60995,31.539300000000026,1981.0969444440952
2023-06-13 10:51:00,98.17708,0.6655090000000001,1.2011689172776474,5.989588,7.291669,30.38190000000003,1981.1469444440952
2023-06-13 10:57:00,96.23843,0.9548609999999993,1.4122417678814732,6.770833,7.812502,28.356499999999983,1981.246944444095
2023-06-13 11:00:00,78.87731,0.8969909999999999,1.317239458783716,7.002314,7.957173000000001,19.09729999999996,1981.296944444095
2023-06-13 11:03:00,78.87731,1.070602,1.3010913131341773,7.3206039999999994,7.812501999999999,14.178200000000004,1981.346944444095
2023-06-13 11:06:00,76.18634,1.1863419999999998,1.3122481225021212,7.552079000000001,7.8124970000000005,11.284699999999987,1981.396944444095
2023-06-13 11:09:00,76.18634,1.157407,1.2832135419171298,7.349539,7.609952000000001,11.284699999999987,1981.446944444095
2023-06-13 11:12:00,75.02894,1.0995370000000007,1.26521854187138,7.204864,7.552087,10.416699999999992,1981.4969444440949
2023-06-13 11:15:00,77.74884,1.2442130000000002,1.2150528803485998,7.291664,7.233801000000001,8.68059999999997,1981.5469444440948
2023-06-13 11:18:00,83.50694,1.273148,1.2586245558472058,7.118059000000001,7.089121,16.49309999999997,1981.5969444440948
2023-06-13 11:21:00,80.43981,1.2442130000000002,1.2729282892775737,7.175929,7.233796,13.310199999999952,1981.6469444440947
2023-06-13 11:24:00,81.59722,1.157407,1.242188322610998,7.031254,7.2048570000000005,13.020800000000008,1981.6969444440947
2023-06-13 11:27:00,76.5625,0.9548610000000002,1.2338444115064935,6.8576440000000005,7.465283,9.83789999999999,1981.7469444440947
2023-06-13 11:30:00,74.65278,1.0127310000000005,1.17782390163257,7.060188,7.407406999999999,5.208300000000008,1981.7969444440946
2023-06-13 11:33:00,73.87153,1.2152780000000005,1.1109292730775682,6.915514000000001,6.712966,2.314899999999966,1981.8469444440946
2023-06-13 11:36:00,78.90625,1.157407,1.0528894612159903,6.481478,6.278931,2.893599999999992,1981.8969444440945
2023-06-13 11:39:00,82.75463,1.1863420000000007,1.050764316321315,6.365738,6.105325999999999,6.94440000000003,1981.9469444440945
2023-06-13 11:42:00,78.87731,0.9837959999999999,1.040596384959477,6.192128,6.307872,6.944500000000005,1981.9969444440944
2023-06-13 11:45:00,73.87153,0.9548609999999993,1.0798429303091501,6.336803,6.597222,3.761599999999987,1982.0469444440944
2023-06-13 11:48:00,76.5625,0.9548609999999993,1.0255011058878292,6.365738,6.510417,3.761599999999987,1982.0969444440943
2023-06-13 11:51:00,73.09028,0.9259259999999996,0.9965142996255615,6.249998,6.394672000000001,4.3402999999999565,1982.1469444440943
2023-06-13 11:54:00,79.28241,1.0416670000000003,0.9976351362618887,6.192132999999999,6.105325999999999,6.365700000000004,1982.1969444440942
2023-06-13 11:57:00,81.97338,0.983797,1.0265879382389007,6.047453,6.134256000000001,5.497700000000009,1982.2469444440942
2023-06-13 12:00:00,85.04051,1.0416669999999995,1.0416694999664795,6.249998,6.250001,6.076399999999978,1982.2969444440942
2023-06-13 12:03:00,73.87153,0.8101849999999997,1.0367575669659153,5.787038,6.278933,3.761599999999987,1982.346944444094
2023-06-13 12:06:00,96.99074,1.8807869999999998,1.0114392278025937,6.655087999999999,5.237271,19.675900000000013,1982.396944444094
2023-06-13 12:09:00,85.41667,1.2152779999999996,1.064050732326233,6.278937999999999,5.989580000000001,9.838000000000022,1982.446944444094
2023-06-13 12:12:00,90.07523,1.1284720000000004,1.0844879618674537,6.278937999999999,6.192125999999999,9.259299999999996,1982.496944444094
2023-06-13 12:15:00,89.67014,0.9548609999999993,1.1063864665921428,6.278938,6.597227,9.548599999999965,1982.546944444094
2023-06-13 12:18:00,83.8831,0.8391200000000003,1.1032911811266493,6.018517999999999,6.597218,10.127299999999991,1982.5969444440939
2023-06-13 12:21:00,76.18634,0.868055,1.0448731298051668,5.931713,6.307867999999999,8.1019,1982.6469444440938
2023-06-13 12:24:00,73.46644,0.9837959999999999,1.012458332895169,5.902773,5.960647,8.391300000000001,1982.6969444440938
2023-06-13 12:27:00,75.02894,1.0127309999999996,0.9536912495074982,5.7291680000000005,5.613427,5.497700000000009,1982.7469444440937
2023-06-13 12:30:00,70.77546,1.0127309999999996,0.9385388772058643,5.671293,5.526622000000001,4.050899999999956,1982.7969444440937
2023-06-13 12:33:00,71.93287,1.0995369999999998,0.9475126321871381,5.787032999999999,5.497686,1.7361000000000217,1982.8469444440937
2023-06-13 12:36:00,70.02315,1.070602,0.9183421018291569,5.671294,5.381942,0.5787000000000262,1982.8969444440936
2023-06-13 12:39:00,72.33796,1.157407,0.9063074950310968,5.729164,5.266207,0.2892999999999688,1982.9469444440936
2023-06-13 12:42:00,68.86574,1.0995369999999998,0.8815365616902046,5.468749000000001,5.063662000000001,0.0,1982.9969444440935
2023-06-13 12:45:00,71.93287,1.3020839999999998,0.8526214024831608,5.642359999999999,4.8611059999999995,0.2892999999999688,1983.0469444440935
2023-06-13 12:48:00,69.2419,1.3020829999999997,0.9111785915211468,5.902774999999999,5.2083319999999995,-1.7361000000000217,1983.0969444440934
2023-06-13 12:51:00,66.92708,1.3310179999999994,0.9032426714484054,6.018515,5.266207,-2.8934999999999604,1983.1469444440934
2023-06-13 12:54:00,69.2419,1.3888889999999998,0.885027966721257,6.018515,5.150466,-2.8934999999999604,1983.1969444440933
2023-06-13 12:57:00,72.71412,1.4178239999999995,0.916270481597796,5.931715,5.063661000000001,-2.0254999999999654,1983.2469444440933
2023-06-13 13:00:00,70.02315,1.3020829999999997,0.8920419730369847,5.787035,5.063662,-1.446799999999996,1983.2969444440932
2023-06-13 13:06:00,69.61806,1.3310189999999995,0.8429769956236882,5.815969999999999,4.976851000000001,-4.3402999999999565,1983.3969444440932
2023-06-13 13:09:00,72.33796,1.2152780000000005,0.8579942216799112,5.555554,4.918986,0.0,1983.446944444093
2023-06-13 13:12:00,74.65278,1.2152780000000005,0.9129723128455921,5.613424000000001,5.063656,-0.28940000000000055,1983.496944444093
2023-06-13 13:15:00,75.02894,1.157407,0.8888904798526823,5.700234000000001,5.208337,-1.4467000000000212,1983.546944444093
2023-06-13 13:18:00,69.61806,1.070602,0.8520679926657054,5.584493999999999,5.1794020000000005,-1.4467000000000212,1983.596944444093
2023-06-13 13:21:00,72.33796,1.070602,0.8520679926657054,5.410877999999999,5.0057860000000005,-2.6041000000000167,1983.646944444093
2023-06-13 13:24:00,74.65278,1.0416669999999995,0.8395923316006355,5.295138,4.918981,-2.0254999999999654,1983.6969444440929
2023-06-13 13:27:00,73.87153,0.9259259999999996,0.8515416268021465,5.295138,5.150462,-2.314799999999991,1983.7469444440928
2023-06-13 13:30:00,70.77546,1.0995370000000007,0.8815306990693003,5.584494,5.179397,-1.1573999999999955,1983.7969444440928
2023-06-13 13:33:00,67.70833,1.1284719999999995,0.8413592162727564,5.613423999999999,5.092592,-2.8935000000000173,1983.8469444440927
2023-06-13 13:36:00,66.92708,1.1863419999999998,0.8084400521106477,5.584489,4.918977,-2.6041999999999916,1983.8969444440927
2023-06-13 13:39:00,66.55093,1.2442130000000002,0.8306787206836995,5.526619,4.803236,-4.340300000000013,1983.9469444440927
2023-06-13 13:42:00,69.64699,1.2152780000000005,0.8195978490907664,5.410883999999999,4.716435999999999,-3.4722999999999615,1983.9969444440926
2023-06-13 13:45:00,73.49537,1.1284719999999995,0.8232156432740525,5.353012999999999,4.803241000000001,-2.893599999999992,1984.0469444440926
2023-06-13 13:48:00,74.5081,1.070602,0.8173803144866314,5.266208,4.803236,-2.8934999999999604,1984.0969444440925
2023-06-13 13:51:00,71.93287,1.1284720000000004,0.8939649078075893,5.5555579999999996,5.121525999999999,-1.7361999999999966,1984.1469444440925
2023-06-13 13:54:00,73.87153,1.1284720000000004,0.8767132044869986,5.671298,5.208335999999999,-0.5787000000000262,1984.1969444440924
2023-06-13 13:57:00,73.11921,1.0995369999999998,0.8815365616902046,5.729164000000001,5.324077000000001,-2.6041999999999916,1984.2469444440924
2023-06-13 14:00:00,69.2419,1.0995370000000007,0.8815365616902048,5.729164,5.324076999999999,-4.3402999999999565,1984.2969444440923
2023-06-13 14:03:00,66.55093,1.0127319999999997,0.8270090337311548,5.555554000000001,5.208332,-4.629700000000014,1984.3469444440923
2023-06-13 14:06:00,68.86574,1.1574080000000002,0.834891876928813,5.584493999999999,5.0057860000000005,-4.919099999999958,1984.3969444440922
2023-06-13 14:09:00,72.33796,1.1574080000000002,0.8712011454403963,5.671294,5.150466,-1.736099999999965,1984.4469444440922
2023-06-13 14:12:00,69.64699,1.0416660000000002,0.8563535344950592,5.5555579999999996,5.2083319999999995,-2.8935000000000173,1984.4969444440922
2023-06-13 14:15:00,71.96181,1.1284720000000004,0.8591803820154659,5.613428000000001,5.121525999999999,-4.918999999999983,1984.546944444092
2023-06-13 14:18:00,73.49537,1.070601,0.852067563313983,5.410878,5.005787,-2.893599999999992,1984.596944444092
2023-06-13 14:21:00,68.46065,0.9837959999999999,0.8628851387003255,5.497688,5.266202,-5.497599999999977,1984.646944444092
2023-06-13 14:24:00,66.17477,1.0416660000000002,0.8563535344950592,5.5555579999999996,5.2083319999999995,-4.918999999999983,1984.696944444092
