Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-13 14:27:00,72.71412,0.9259260000000005,0.8204915280964966,5.266202000000001,5.063655999999999,-3.182899999999961,1984.746944444092
2023-06-13 14:30:00,69.2419,1.0416670000000003,0.8395923316006368,5.497684,5.121527,-4.3402000000000385,1984.7969444440919
2023-06-13 14:33:00,72.33796,1.0127319999999997,0.810155193226546,5.353007999999999,4.976856,-2.6041999999999916,1984.8469444440918
2023-06-13 14:36:00,76.5625,0.9548610000000002,0.8337728466049495,5.179397000000001,4.947915999999999,0.0,1984.8969444440918
2023-06-13 14:39:00,70.02315,0.7233799999999997,0.7798200253646531,5.034722,5.150462,-2.314799999999991,1984.9469444440917
2023-06-13 14:42:00,78.87731,0.8391200000000003,0.8098414210248245,5.121525999999999,5.063655999999999,-2.0253999999999905,1984.9969444440917
2023-06-13 14:45:00,70.77546,0.7233799999999997,0.8599581375792965,5.063658,5.353008,-2.6041999999999916,1985.0469444440917
2023-06-13 14:48:00,66.14583,1.0127310000000005,0.8101547624006364,5.468748,5.092597,-6.076300000000003,1985.0969444440916
2023-06-13 14:51:00,67.70833,1.1574080000000002,0.8532068034999357,5.497684,4.947915999999999,-5.786999999999978,1985.1469444440916
2023-06-13 14:54:00,63.85995,1.0416660000000002,0.8395918986044398,5.410878,5.0347219999999995,-5.787000000000035,1985.1969444440915
2023-06-13 14:57:00,64.23611,1.0127309999999996,0.7930109209825994,5.353012999999999,4.947912,-4.3402000000000385,1985.2469444440915
2023-06-13 15:00:00,61.14005,1.0127309999999996,0.7930109209825994,5.2951429999999995,4.890042,-8.39119999999997,1985.2969444440914
2023-06-13 15:03:00,60.76389,1.0127309999999996,0.7755802976621142,5.295138000000001,4.8611070000000005,-8.1019,1985.3469444440914
2023-06-13 15:06:00,63.85995,1.157407,0.7375137956647245,5.2951429999999995,4.571756,-8.39119999999997,1985.3969444440913
2023-06-13 15:09:00,66.55093,0.9548610000000002,0.7511548199828049,4.918977000000001,4.542826,-5.208300000000008,1985.4469444440913
2023-06-13 15:12:00,63.85995,0.8969909999999999,0.8070767627592972,5.526623,5.3530120000000005,-6.944500000000005,1985.4969444440912
2023-06-13 15:15:00,61.14005,0.8680560000000002,0.7780231395608111,5.237272999999999,5.063656999999999,-8.68059999999997,1985.5469444440912
2023-06-13 15:18:00,63.45486,0.9548610000000002,0.7511488694686381,5.179397000000001,4.803236,-10.127299999999991,1985.5969444440912
2023-06-13 15:21:00,61.9213,0.8969909999999999,0.8225318449309266,5.410882,5.266201,-8.39119999999997,1985.646944444091
2023-06-13 15:24:00,60.76389,1.0416660000000002,0.7514023108925606,5.3819479999999995,4.861111999999999,-9.259299999999996,1985.696944444091
2023-06-13 15:27:00,55.7581,1.0995370000000007,0.7554217475134226,5.439814000000001,4.832177,-11.574099999999987,1985.746944444091
2023-06-13 15:30:00,60.76389,1.0995369999999998,0.7359249953456435,5.179398,4.542821000000001,-10.706099999999992,1985.796944444091
2023-06-13 15:33:00,58.85417,1.0127309999999996,0.7578280401732906,5.092592999999999,4.629632,-10.127299999999991,1985.846944444091
2023-06-13 15:36:00,61.16898,1.070602,0.7814720962250652,5.266204,4.745372000000001,-7.8125,1985.8969444440909
2023-06-13 15:39:00,63.45486,1.070602,0.7629875753733643,5.353014,4.803242,-8.68059999999997,1985.9469444440908
2023-06-13 15:42:00,65.76968,1.1284720000000004,0.7666372228374599,5.353008000000001,4.716436,-7.8125,1985.9969444440908
2023-06-13 15:45:00,63.45486,1.0416659999999993,0.7514023108925603,5.2951429999999995,4.774307,-8.680600000000027,1986.0469444440907
2023-06-13 15:48:00,63.0787,1.0127309999999996,0.7397215579632727,5.208338,4.716437000000001,-7.523200000000031,1986.0969444440907
2023-06-13 15:51:00,68.48958,1.1284720000000004,0.7469456144869578,5.295138000000001,4.629625999999999,-8.1019,1986.1469444440906
2023-06-13 15:54:00,70.77546,1.1863419999999998,0.8649652925914477,5.787032999999999,5.208330999999999,-7.233799999999974,1986.1969444440906
2023-06-13 15:57:00,64.23611,0.8969900000000006,0.775496110219669,5.266208000000001,5.034718,-8.391200000000026,1986.2469444440906
2023-06-13 16:00:00,63.85995,1.0416670000000003,0.7696931837859131,5.410883999999999,4.918977,-7.8125,1986.2969444440905
2023-06-13 16:03:00,60.01157,0.9837960000000008,0.7806733508603676,5.295134,4.918977999999999,-8.969899999999996,1986.3469444440905
2023-06-13 16:06:00,66.55093,1.2152780000000005,0.7997905413452292,5.410884,4.687495999999999,-6.365700000000004,1986.3969444440904
2023-06-13 16:09:00,72.3669,1.3888889999999998,0.8850208376391084,6.249999000000001,5.381940000000001,-5.786999999999978,1986.4469444440904
2023-06-13 16:12:00,81.56829,1.3020829999999997,0.8526210257626975,5.931713,5.150460000000001,-6.365799999999979,1986.4969444440903
2023-06-13 16:15:00,79.65856,0.9837959999999999,0.8307427124159976,5.468748000000001,5.1794020000000005,-4.3402000000000385,1986.5469444440903
2023-06-13 16:18:00,68.46065,0.9548609999999993,0.8337728466049501,5.381943,5.150462000000001,-6.076399999999978,1986.5969444440902
2023-06-13 16:21:00,64.23611,0.9837959999999999,0.8307370776225367,5.4687529999999995,5.179397,-6.944500000000005,1986.6469444440902
2023-06-13 16:24:00,61.95023,1.0127319999999997,0.8436030146398202,5.815974000000001,5.497682000000001,-5.786999999999978,1986.6969444440901
2023-06-13 16:27:00,61.54514,1.0995369999999998,0.7359318115369128,5.671294,5.034727,-9.548600000000022,1986.74694444409
2023-06-13 16:30:00,58.44907,1.0995370000000007,0.7359249953456436,5.324074,4.6874970000000005,-10.416600000000017,1986.79694444409
2023-06-13 16:33:00,58.07292,1.0995370000000007,0.7159626060761026,5.150462,4.484957,-9.837999999999965,1986.84694444409
2023-06-13 16:36:00,56.91551,1.2152780000000005,0.7155364687552314,5.179394000000001,4.340275999999999,-10.995399999999961,1986.89694444409
2023-06-13 16:39:00,55.38194,1.070602,0.6847820846198384,5.005788000000001,4.340281999999999,-11.574100000000044,1986.94694444409
2023-06-13 16:42:00,54.60069,1.0995369999999998,0.7359249953456435,5.410883999999999,4.774307,-10.706000000000017,1986.9969444440899
2023-06-13 16:45:00,63.0787,1.1863420000000007,0.6597788306891169,5.034722,4.166666,-8.970000000000027,1987.0469444440898
2023-06-13 16:51:00,63.0787,1.2152780000000005,0.7374660653847063,5.063658000000001,4.253475999999999,-8.969899999999996,1987.1469444440897
2023-06-13 16:54:00,56.91551,1.0995369999999998,0.7159619072692646,5.063658,4.398152,-11.863399999999956,1987.1969444440897
2023-06-13 16:57:00,56.53935,1.157407,0.7972033624323528,5.497688999999999,4.861111999999999,-11.863400000000013,1987.2469444440896
2023-06-13 17:00:00,64.23611,1.359953,0.6917981061120302,5.410884,4.340280999999999,-10.706000000000017,1987.2969444440896
2023-06-13 17:03:00,54.97685,1.0127309999999996,0.7023503321643998,5.063657,4.5138929999999995,-11.284700000000043,1987.3469444440896
2023-06-13 17:06:00,52.69097,1.1863419999999998,0.7053534527042362,5.179398,4.369212,-13.599599999999953,1987.3969444440895
2023-06-13 17:09:00,51.90972,1.1863419999999998,0.7053565003685174,5.237264000000001,4.4270819999999995,-12.731599999999958,1987.4469444440895
2023-06-13 17:12:00,49.59491,1.2152769999999995,0.715536118100985,5.266203999999999,4.427087,-13.020800000000008,1987.4969444440894
2023-06-13 17:15:00,52.69097,1.2152769999999995,0.7155361181009835,5.237264000000001,4.398147,-13.020800000000008,1987.5469444440894
2023-06-13 17:18:00,48.06134,1.157407,0.6729304117231079,5.1215280000000005,4.311347,-13.599500000000035,1987.5969444440893
2023-06-13 17:21:00,49.97107,1.2152769999999995,0.6452075998876756,4.976852,4.050927,-13.020800000000008,1987.6469444440893
2023-06-13 17:24:00,54.60069,1.1863420000000007,0.6357197627820008,4.8321760000000005,3.935185999999999,-11.863400000000013,1987.6969444440892
2023-06-13 17:27:00,61.57407,1.1284729999999996,0.6401299662498022,4.803242,3.9930600000000007,-10.416700000000048,1987.7469444440892
2023-06-13 17:30:00,56.53935,0.8391209999999996,0.6673786952113406,4.658565,4.340282,-11.574100000000044,1987.7969444440891
2023-06-13 17:33:00,55.38194,0.8969909999999999,0.6562285223534943,4.658564999999999,4.224537,-11.863499999999988,1987.846944444089
2023-06-13 17:36:00,52.28588,0.8969909999999999,0.6562316781675344,4.6875,4.253477,-12.152799999999957,1987.896944444089
2023-06-13 17:39:00,53.84838,1.0416669999999995,0.6533801453646313,4.832177,4.166671,-11.284699999999987,1987.946944444089
2023-06-13 17:42:00,54.60069,1.0127319999999997,0.6427469613446062,4.6875,4.0509260000000005,-13.020799999999952,1987.996944444089
2023-06-13 17:45:00,51.53356,0.8391209999999996,0.614480429241279,4.542825,4.137732,-13.020899999999983,1988.046944444089
2023-06-13 17:48:00,46.12268,0.8969909999999999,0.6187958167270698,4.62963,4.137732000000001,-15.9144,1988.0969444440889
2023-06-13 17:51:00,44.58912,0.8969909999999999,0.5585429908666819,4.62963,4.050922000000001,-14.467600000000004,1988.1469444440888
2023-06-13 17:54:00,49.97107,1.0127319999999997,0.5999777462758528,4.51389,3.819445,-11.863399999999956,1988.1969444440888
2023-06-13 17:57:00,56.91551,1.1574079999999993,0.6261712139766675,4.571759999999999,3.703704000000001,-13.888800000000003,1988.2469444440887
2023-06-13 18:00:00,51.90972,0.868055,0.6261713205537365,4.456017999999999,4.021992,-14.467600000000004,1988.2969444440887
2023-06-13 18:03:00,43.80787,0.8969900000000006,0.6187921084275655,4.6875,4.195598,-15.625,1988.3469444440886
2023-06-13 18:06:00,73.09028,1.6782409999999999,0.6256885601957991,4.947917,3.414351,-9.259199999999964,1988.3969444440886
2023-06-13 18:12:00,73.87153,1.1284720000000004,0.6628318900512463,4.513889000000001,3.7326379999999997,-8.680600000000027,1988.4969444440885
2023-06-13 18:15:00,68.86574,1.1284719999999995,0.6847871761366908,4.542824,3.790509,-7.523200000000031,1988.5469444440885
2023-06-13 18:18:00,72.71412,1.2442130000000002,0.679179442081089,4.6296289999999996,3.703704,-8.96999999999997,1988.5969444440884
2023-06-13 18:21:00,78.125,1.2152770000000004,0.6452084568622646,4.542823,3.616899,-8.101799999999969,1988.6469444440884
2023-06-13 18:24:00,80.81597,1.157407,0.6951069193732028,4.600694000000001,3.819445000000001,-6.944399999999973,1988.6969444440883
2023-06-13 18:27:00,72.71412,0.9259260000000005,0.7387638518427488,4.600694,4.253468000000001,-4.918999999999983,1988.7469444440883
2023-06-13 18:30:00,59.98264,1.0416660000000002,0.7136309635958625,4.774305,4.195602999999999,-9.548599999999965,1988.7969444440882
2023-06-13 18:33:00,65.76968,1.3020830000000005,0.6983403201320845,4.9189810000000005,3.935185999999999,-6.6551000000000045,1988.8469444440882
2023-06-13 18:39:00,61.9213,1.1284719999999995,0.6847871761366908,4.542824,3.790509,-9.548699999999997,1988.946944444088
2023-06-13 18:42:00,60.76389,1.2442129999999993,0.6546367870217671,4.658565,3.703704,-8.96999999999997,1988.996944444088
2023-06-13 18:45:00,58.07292,1.2152769999999995,0.6452075998876756,4.542824,3.616899,-10.995300000000043,1989.046944444088
2023-06-13 18:48:00,60.76389,1.359954,0.691801119802319,4.716435,3.645834,-10.127299999999991,1989.096944444088
2023-06-13 18:51:00,60.76389,1.2152779999999996,0.6452070697826116,4.62963,3.703703,-10.416699999999992,1989.146944444088
2023-06-13 18:54:00,53.06713,1.0995369999999998,0.6068802485728233,4.427084,3.616898,-10.416699999999992,1989.1969444440879
2023-06-13 18:57:00,53.84838,1.2152769999999995,0.5932822115036488,4.398148,3.414352000000001,-11.574100000000044,1989.2469444440878
2023-06-13 19:00:00,55.41088,1.4467599999999994,0.6631517952107294,4.427084,3.211805000000001,-12.731400000000008,1989.2969444440878
2023-06-13 19:03:00,52.25694,1.3310189999999995,0.568227610216679,4.2534719999999995,3.0960650000000003,-12.152800000000013,1989.3469444440877
2023-06-13 19:06:00,46.12268,2.083334,0.6807411451106654,4.282407999999999,2.314814,-15.046299999999974,1989.3969444440877
2023-06-13 19:09:00,42.2743,2.1990749999999997,0.7549360214377451,4.427084,2.3726850000000006,-16.492999999999995,1989.4469444440876
2023-06-13 19:12:00,42.6794,2.1990739999999995,0.7075491466230803,4.513889,2.430555000000001,-16.782399999999996,1989.4969444440876
2023-06-13 19:15:00,49.21875,2.256944,0.666076717194077,4.369213,2.1990740000000004,-14.467499999999973,1989.5469444440876
2023-06-13 19:21:00,45.74653,2.2280099999999994,0.7142073754411639,4.398148,2.2858790000000004,-14.46750000000003,1989.6469444440875
2023-06-13 19:24:00,44.58912,2.1990740000000004,0.6535270695920199,4.427083,2.3148150000000003,-12.731400000000008,1989.6969444440874
2023-06-13 19:27:00,45.37037,2.1122690000000004,0.6874712706561643,4.427084000000001,2.430554999999999,-16.203700000000026,1989.7469444440874
2023-06-13 19:30:00,44.58912,2.141204,0.6941841283645545,4.571759000000001,2.546296000000001,-15.9144,1989.7969444440873
2023-06-13 19:33:00,41.1169,2.0254629999999993,0.6672255938503169,4.484952999999999,2.5752320000000006,-16.782399999999996,1989.8469444440873
2023-06-13 19:36:00,46.90393,1.9675920000000007,0.5415600942250862,4.1377310000000005,2.2280100000000003,-14.75690000000003,1989.8969444440872
2023-06-13 19:39:00,46.12268,1.967593,0.6026445630045314,4.050927,2.170139,-13.599500000000035,1989.9469444440872
2023-06-13 19:42:00,45.74653,1.9386579999999993,0.6912564532483452,4.224537,2.430555000000001,-13.888899999999978,1989.9969444440871
2023-06-13 19:45:00,40.36459,1.967593,0.6984202177175131,4.484953,2.6620369999999998,-16.782399999999996,1990.046944444087
2023-06-13 19:48:00,45.37037,1.938657,0.6467922855676632,4.484954,2.6620370000000007,-14.467600000000004,1990.096944444087
2023-06-13 19:51:00,50.0,2.141203,0.6409122468560926,4.716434,2.662038,-14.178200000000004,1990.146944444087
2023-06-13 19:54:00,44.96528,2.0833329999999997,0.6282263797743773,4.658563999999999,2.6620370000000007,-15.914300000000026,1990.196944444087
2023-06-13 19:57:00,43.8368,2.3148149999999994,0.6785659353451299,4.62963,2.4016200000000003,-16.49309999999997,1990.246944444087
2023-06-13 20:00:00,42.65046,2.2858789999999996,0.7274634820655285,4.774306,2.604166,-15.9144,1990.2969444440869
2023-06-13 20:03:00,43.8368,2.170139,0.5828025236929102,4.7453710000000004,2.633102,-15.625,1990.3469444440868
2023-06-13 20:06:00,45.74653,2.3148150000000003,0.7340714756865857,4.629629,2.430555,-12.731499999999983,1990.3969444440868
2023-06-13 20:09:00,43.8368,2.1122690000000004,0.6345751244293396,4.542824,2.51736,-15.9144,1990.4469444440867
2023-06-13 20:12:00,39.95949,2.0254630000000002,0.6672222644059557,4.398148000000001,2.4884249999999994,-14.178200000000004,1990.4969444440867
2023-06-13 20:15:00,42.65046,2.141203,0.6941856095950705,4.484952999999999,2.459492,-17.93979999999999,1990.5469444440866
2023-06-13 20:21:00,42.30324,2.0254629999999993,0.6154707539212488,4.427083,2.4884250000000003,-15.914300000000026,1990.6469444440866
2023-06-13 20:24:00,42.30324,2.054398,0.6218564778059078,4.427083,2.4594899999999997,-17.650400000000047,1990.6969444440865
2023-06-13 20:27:00,43.8368,2.141203,0.6409082641450448,4.427083,2.3726849999999997,-16.203700000000026,1990.7469444440865
2023-06-13 20:30:00,40.74074,2.0254629999999993,0.7126771483399161,4.456018,2.5752320000000006,-15.9144,1990.7969444440864
2023-06-13 20:33:00,39.98843,2.054398,0.6218584258490877,4.600694000000001,2.633102,-16.782399999999996,1990.8469444440864
2023-06-13 20:36:00,39.98843,2.0833330000000005,0.7268452540748601,4.658564,2.719907,-15.914300000000026,1990.8969444440863
2023-06-13 20:39:00,43.8368,1.851852,0.6261688184606435,4.311344,2.5752309999999996,-15.335700000000031,1990.9469444440863
2023-06-13 20:42:00,45.74653,1.7361110000000002,0.6404437179014356,4.1377310000000005,2.546297,-15.9144,1990.9969444440862
2023-06-13 20:45:00,43.43171,1.851852,0.6261719996773583,4.282407000000001,2.546296000000001,-16.493100000000027,1991.0469444440862
2023-06-13 20:51:00,40.36459,1.967593,0.6026464670799191,4.484954,2.6041669999999995,-15.3356,1991.146944444086
2023-06-13 20:54:00,38.83102,1.9386579999999993,0.6467941499736727,4.369213,2.546296000000001,-15.9144,1991.196944444086
2023-06-13 20:57:00,42.6794,2.170139,0.7008749283177188,4.3402780000000005,2.2858789999999996,-16.492999999999995,1991.246944444086
2023-06-13 21:00:00,43.46065,2.0254630000000002,0.667223929131812,4.282407,2.3726849999999997,-15.335700000000031,1991.296944444086
2023-06-13 21:03:00,39.29398,2.0254629999999993,0.6154726873826579,4.282406999999999,2.343750000000001,-16.493100000000027,1991.346944444086
2023-06-13 21:06:00,38.83102,2.0254629999999993,0.6672239291318118,4.311342,2.4016200000000003,-16.203700000000026,1991.3969444440859
2023-06-13 21:09:00,36.89236,2.054398,0.6739914450059542,4.340278,2.4016200000000003,-15.9144,1991.4469444440858
2023-06-13 21:12:00,39.20718,2.0254630000000002,0.6154726873826581,4.2534719999999995,2.3148150000000003,-17.65039999999999,1991.4969444440858
2023-06-13 21:15:00,42.6794,2.1122680000000003,0.6345749052528981,4.195602,2.170139,-19.097200000000043,1991.5469444440857
2023-06-13 21:18:00,39.61227,1.938657,0.6467939135369846,4.166666,2.34375,-15.914299999999969,1991.5969444440857
2023-06-13 21:21:00,39.58334,1.9965279999999996,0.6604346376908348,4.195602,2.3148150000000003,-15.9144,1991.6469444440856
2023-06-13 21:24:00,37.29745,1.9965279999999996,0.6604346376908348,4.282407,2.4016200000000003,-18.807800000000043,1991.6969444440856
2023-06-13 21:27:00,40.74074,2.0833329999999997,0.6807426010949473,4.282407,2.3148150000000003,-15.9144,1991.7469444440856
2023-06-13 21:30:00,40.74074,2.0254630000000002,0.667223929131812,4.195602,2.2858799999999997,-16.782399999999996,1991.7969444440855
2023-06-13 21:33:00,41.14584,2.0254630000000002,0.6154726873826547,4.166666,2.2280089999999992,-17.939899999999966,1991.8469444440855
2023-06-13 21:36:00,40.74074,1.9965279999999996,0.6604346376908348,4.166666,2.2858790000000004,-16.203700000000026,1991.8969444440854
2023-06-13 21:39:00,36.89236,2.0254630000000002,0.6154726873826581,4.2534719999999995,2.3148150000000003,-15.335699999999974,1991.9469444440854
2023-06-13 21:42:00,40.76968,2.054398,0.6739914450059542,4.340278,2.4016200000000003,-16.49309999999997,1991.9969444440853
2023-06-13 21:45:00,40.76968,2.0254629999999993,0.5534218497762723,4.282406999999999,2.3148150000000003,-16.782399999999996,1992.0469444440853
2023-06-13 21:48:00,42.6794,2.054398,0.67399312185539,4.195601,2.256944,-15.625,1992.0969444440852
2023-06-13 21:51:00,36.9213,1.9965279999999996,0.6604346376908348,4.195601,2.314814,-16.782399999999996,1992.1469444440852
2023-06-13 21:54:00,36.14005,2.0254629999999993,0.6154726873826579,4.282406999999999,2.343750000000001,-17.071799999999996,1992.1969444440851
2023-06-13 21:57:00,39.20718,2.141203,0.6941821838961575,4.340278,2.3148150000000003,-15.625,1992.246944444085
2023-06-13 22:00:00,38.0787,2.054398,0.67399312185539,4.311342,2.3726849999999997,-17.36110000000002,1992.296944444085
2023-06-13 22:03:00,37.29745,2.054398,0.6218584258490877,4.195601,2.2280089999999992,-16.20369999999997,1992.346944444085
2023-06-13 22:06:00,37.29745,2.0254629999999993,0.6672222644059586,4.079860999999999,2.1701380000000006,-17.65039999999999,1992.396944444085
2023-06-13 22:12:00,36.14005,2.054398,0.6218584258490911,4.108796,2.141204000000001,-17.071699999999964,1992.4969444440849
2023-06-13 22:15:00,38.83102,2.054398,0.5593263945957594,4.166667,2.170139,-16.78249999999997,1992.5469444440848
2023-06-13 22:18:00,36.5162,1.9965279999999996,0.5474943323135975,4.108797,2.1701380000000006,-16.782399999999996,1992.5969444440848
2023-06-13 22:21:00,39.61227,2.0254629999999993,0.6154726873826579,3.9930559999999993,2.054399000000001,-15.625,1992.6469444440847
2023-06-13 22:24:00,38.83102,1.9097229999999996,0.6399437289865626,3.9351849999999997,2.141204000000001,-17.939900000000023,1992.6969444440847
2023-06-13 22:27:00,38.83102,1.9097229999999996,0.5897448164430743,3.9641209999999996,2.141204000000001,-16.492999999999995,1992.7469444440846
2023-06-13 22:30:00,36.5162,1.9386580000000002,0.5962033706791015,4.021992,2.170139,-17.939800000000048,1992.7969444440846
2023-06-13 22:33:00,35.73495,1.9386579999999993,0.5356027481617389,4.079862,2.1990740000000004,-17.36110000000002,1992.8469444440846
2023-06-13 22:36:00,39.20718,1.967593,0.6026464670799224,3.9930559999999993,2.1122690000000004,-16.20369999999997,1992.8969444440845
2023-06-13 22:39:00,36.89236,1.9965279999999996,0.6090688199209462,4.050926,2.141204000000001,-16.782500000000027,1992.9469444440845
2023-06-13 22:42:00,36.89236,2.0254629999999993,0.6672239291318118,4.021991,2.1122690000000004,-18.229100000000017,1992.9969444440844
2023-06-13 22:45:00,36.14005,2.054398,0.7197711594285148,4.079860999999999,2.170139,-18.51849999999996,1993.0469444440844
2023-06-13 22:48:00,34.60648,2.054398,0.6739914450059513,4.195602000000001,2.256944,-17.939800000000048,1993.0969444440843
2023-06-13 22:51:00,39.20718,2.228009,0.5944506043653659,4.166667,1.9965270000000004,-17.361099999999965,1993.1469444440843
2023-06-13 22:54:00,38.83102,2.054398,0.6218603738803741,4.07986,2.1122690000000004,-16.782500000000027,1993.1969444440842
2023-06-13 22:57:00,36.14005,2.054398,0.6218584258490877,4.021990000000001,2.054398,-17.07170000000002,1993.2469444440842
2023-06-13 23:00:00,33.82523,1.9675919999999998,0.6984185041699452,4.021991,2.1990750000000006,-17.071799999999996,1993.2969444440841
2023-06-13 23:03:00,35.73495,2.1122679999999994,0.6874710383915548,4.166667,2.170139,-18.518500000000017,1993.346944444084
2023-06-13 23:06:00,38.04977,2.0833330000000005,0.565217877581524,4.195602000000001,2.170139,-17.361099999999965,1993.396944444084
2023-06-13 23:09:00,38.83102,2.170139,0.6472290351297219,4.108796,2.0254640000000004,-16.49309999999997,1993.446944444084
2023-06-13 23:12:00,37.29745,2.083334,0.6282265995488098,4.0509260000000005,2.054398,-17.650499999999965,1993.496944444084
2023-06-13 23:15:00,35.73495,2.083334,0.6807428340221066,4.079862,2.1122690000000004,-16.493000000000052,1993.546944444084
2023-06-13 23:18:00,35.73495,2.1122690000000004,0.7338970761512952,4.195603,2.2280089999999992,-17.36110000000002,1993.5969444440839
2023-06-13 23:21:00,39.61227,2.1701390000000007,0.7008766530544546,4.311342000000001,2.256944,-17.071799999999996,1993.6469444440838
2023-06-13 23:24:00,41.92709,2.170139,0.7008783777835084,4.108796,2.054399000000001,-17.939899999999966,1993.6969444440838
2023-06-13 23:27:00,36.14005,1.938657,0.6912576610272494,4.021990000000001,2.2280100000000003,-16.782399999999996,1993.7469444440837
2023-06-13 23:30:00,34.98264,2.0254630000000002,0.667223929131812,4.0509260000000005,2.141204,-16.782399999999996,1993.7969444440837
2023-06-13 23:33:00,38.83102,2.0833330000000005,0.6807409121839193,4.195602000000001,2.2280089999999992,-16.782399999999996,1993.8469444440836
2023-06-13 23:36:00,40.36459,2.054398,0.6218584258490877,4.195601,2.2280089999999992,-16.782399999999996,1993.8969444440836
2023-06-13 23:39:00,42.30324,2.1701380000000006,0.7008781468059996,4.07986,2.0254640000000004,-16.782399999999996,1993.9469444440836
2023-06-13 23:42:00,37.29745,1.938657,0.6467939135369846,4.0509260000000005,2.2280100000000003,-17.939800000000048,1993.9969444440835
2023-06-13 23:45:00,36.5162,2.0833330000000005,0.6807426010949476,4.0509260000000005,2.083334,-17.071799999999996,1994.0469444440835
2023-06-13 23:51:00,34.98264,2.083334,0.7268470068449904,4.253472,2.3148150000000003,-17.071799999999996,1994.1469444440834
2023-06-13 23:54:00,38.83102,2.1701390000000007,0.5828025236929104,4.282408000000001,2.170139,-16.203700000000026,1994.1969444440833
2023-06-13 23:57:00,39.20718,2.170139,0.7008783777835084,4.108796,2.054399000000001,-17.361099999999965,1994.2469444440833
2023-06-14 00:00:00,38.83102,2.054399,0.6218586462323413,4.0509260000000005,2.0833329999999997,-17.939899999999966,1994.2969444440832
2023-06-14 00:03:00,35.76389,2.054398,0.67399312185539,4.0509260000000005,2.1122690000000004,-17.071699999999964,1994.3469444440832
2023-06-14 00:06:00,38.04977,2.1701380000000006,0.7479415794533617,4.166667,2.141203999999999,-18.807900000000018,1994.3969444440831
2023-06-14 00:09:00,39.61227,2.1122679999999994,0.6874727393034501,4.195601,2.1990740000000004,-17.361099999999965,1994.446944444083
2023-06-14 00:12:00,40.76968,2.141203,0.6409122468560926,4.050924999999999,1.9965289999999998,-16.492999999999995,1994.496944444083
2023-06-14 00:15:00,38.04977,1.967593,0.6984202177175131,3.9641200000000003,2.141204,-17.650499999999965,1994.546944444083
2023-06-14 00:18:00,39.20718,1.9965279999999996,0.7055598136988286,3.8773150000000003,2.0254640000000004,-17.071699999999964,1994.596944444083
2023-06-14 00:21:00,39.20718,1.9386580000000002,0.7314943353517342,3.906251,2.141203,-17.071699999999964,1994.646944444083
2023-06-14 00:27:00,36.89236,1.967593,0.6026445630045314,4.050927,2.170139,-17.361099999999965,1994.7469444440828
2023-06-14 00:30:00,42.30324,2.141203,0.7409308465265381,3.993056,1.9965290000000007,-17.361099999999965,1994.7969444440828
2023-06-14 00:33:00,36.95023,1.8807869999999998,0.5832645163442579,3.9641200000000003,2.170139,-16.203700000000026,1994.8469444440827
2023-06-14 00:36:00,36.9213,2.0254629999999993,0.6672239291318118,3.9351839999999996,2.025462,-16.203700000000026,1994.8969444440827
2023-06-14 00:39:00,34.20139,2.0254629999999993,0.7537883543359151,3.993055,2.141204000000001,-18.22909999999996,1994.9469444440826
2023-06-14 00:42:00,38.83102,2.1122679999999994,0.7758677781901143,4.166667,2.2280100000000003,-18.518500000000017,1994.9969444440826
2023-06-14 00:45:00,39.20718,2.0833330000000005,0.565215431124075,4.166667,2.141203,-17.36110000000002,1995.0469444440826
2023-06-14 00:48:00,39.61227,2.141203,0.6409102555066774,4.021990000000001,1.967593,-15.046299999999974,1995.0969444440825
2023-06-14 00:51:00,36.5162,2.0254630000000002,0.6154726873826547,4.021990000000001,2.0833329999999997,-16.782399999999996,1995.1469444440825
2023-06-14 00:54:00,37.29745,2.0833330000000005,0.7268467627275012,4.021990000000001,2.083334,-18.22919999999999,1995.1969444440824
2023-06-14 00:57:00,37.29745,2.0833330000000005,0.7268437454170164,4.166667,2.2280089999999992,-18.518500000000017,1995.2469444440824
2023-06-14 01:00:00,34.98264,2.083334,0.6282246369954693,4.195603,2.1990740000000004,-18.518500000000017,1995.2969444440823
2023-06-14 01:03:00,38.83102,2.1990730000000003,0.7075523893896347,4.07986,1.9965290000000007,-17.071799999999996,1995.3469444440823
2023-06-14 01:06:00,40.36459,2.141203,0.7409323759700295,3.993055,1.9965289999999998,-15.9144,1995.3969444440822
2023-06-14 01:09:00,37.29745,2.054398,0.7197726576050975,3.964119,2.054398,-18.22919999999999,1995.4469444440822
2023-06-14 01:12:00,36.89236,2.0833330000000005,0.806946560484722,3.964119,2.083334,-16.20369999999997,1995.4969444440821
2023-06-14 01:15:00,39.23611,2.054398,0.7611700383451909,4.166667,2.2858799999999997,-16.203700000000026,1995.546944444082
2023-06-14 01:18:00,35.76389,2.0254629999999993,0.6154707539212488,4.137732,2.1990740000000004,-16.20369999999997,1995.596944444082
2023-06-14 01:21:00,40.74074,2.1701379999999997,0.7008781468059994,4.050924999999999,1.9965290000000007,-17.36110000000002,1995.646944444082
2023-06-14 01:24:00,38.83102,2.0254630000000002,0.7126771483399162,4.021990000000001,2.141204,-17.071799999999996,1995.696944444082
2023-06-14 01:27:00,36.9213,2.054398,0.7197726576050975,3.964119,2.054398,-17.939899999999966,1995.746944444082
2023-06-14 01:30:00,34.20139,2.054398,0.7197726576050975,4.021990000000001,2.1122690000000004,-17.361099999999965,1995.7969444440819
2023-06-14 01:33:00,34.98264,2.054398,0.7611700383451909,4.195602000000001,2.3148150000000003,-19.965300000000013,1995.8469444440818
2023-06-14 01:36:00,39.61227,2.054398,0.6218564778059078,4.137732,2.170139,-17.071799999999996,1995.8969444440818
2023-06-14 01:39:00,41.14584,2.0833330000000005,0.6807426010949476,4.0509260000000005,2.083334,-17.939899999999966,1995.9469444440817
2023-06-14 01:42:00,34.98264,2.0254630000000002,0.7126771483399162,3.993055,2.1122689999999995,-17.071799999999996,1995.9969444440817
2023-06-14 01:45:00,34.20139,2.1122690000000004,0.63457710142169,4.0509260000000005,2.0254629999999993,-16.782399999999996,1996.0469444440816
2023-06-14 01:48:00,38.04977,2.170139,0.8296566619962558,4.137732,2.170139,-17.93979999999999,1996.0969444440816
2023-06-14 01:51:00,38.83102,2.141203,0.6941821838961544,4.195602000000001,2.170139,-17.361099999999965,1996.1469444440816
2023-06-14 01:54:00,35.76389,2.0254630000000002,0.667223929131812,4.0509260000000005,2.141204,-19.386599999999987,1996.1969444440815
2023-06-14 01:57:00,39.61227,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-15.9144,1996.2469444440815
2023-06-14 02:00:00,36.89236,2.054398,0.6218584258490877,4.021990000000001,2.054398,-17.939800000000048,1996.2969444440814
2023-06-14 02:03:00,36.5162,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-17.361099999999965,1996.3469444440814
2023-06-14 02:06:00,35.76389,2.0254630000000002,0.7537856338177696,4.195603,2.34375,-18.518400000000042,1996.3969444440813
2023-06-14 02:09:00,36.9213,2.054398,0.6218564778059078,4.166667,2.1990740000000004,-17.07170000000002,1996.4469444440813
2023-06-14 02:12:00,40.36459,2.1701380000000006,0.7479431192191454,4.0509260000000005,2.0254640000000004,-19.097200000000043,1996.4969444440812
2023-06-14 02:15:00,37.35532,1.9965270000000004,0.7055595673400324,3.964119,2.1122689999999995,-18.807900000000018,1996.5469444440812
2023-06-14 02:18:00,34.60648,1.9675919999999998,0.6536246131776058,3.9351839999999996,2.0833329999999997,-17.07170000000002,1996.5969444440811
2023-06-14 02:21:00,34.60648,2.054398,0.7611714080043162,3.993055,2.1122690000000004,-18.22919999999999,1996.646944444081
2023-06-14 02:24:00,39.61227,2.0833329999999997,0.7268467627275009,4.166666,2.2280100000000003,-18.229100000000017,1996.696944444081
2023-06-14 02:27:00,38.83102,2.0254630000000002,0.6672222644059588,4.050926,2.141203,-18.807900000000018,1996.746944444081
2023-06-14 02:30:00,39.23611,1.9965279999999996,0.7055598136988286,3.9351839999999996,2.0833329999999997,-15.625,1996.796944444081
2023-06-14 02:33:00,34.98264,1.9965279999999996,0.7055598136988286,3.9351839999999996,2.0833329999999997,-17.650500000000022,1996.846944444081
2023-06-14 02:36:00,36.5162,2.054398,0.7197726576050975,3.9351839999999996,2.0254629999999993,-17.93979999999999,1996.8969444440809
2023-06-14 02:39:00,37.06597,2.054398,0.7611686686822338,4.021991,2.141203,-16.78249999999997,1996.9469444440808
2023-06-14 02:42:00,36.14005,2.0254629999999993,0.6154707539212488,4.137732,2.1990740000000004,-16.782399999999996,1996.9969444440808
2023-06-14 02:45:00,39.98843,2.141203,0.7409308465265381,4.021991,2.0254640000000004,-15.046299999999974,1997.0469444440807
2023-06-14 02:48:00,38.91782,1.9965270000000004,0.7055595673400324,3.964119,2.1122689999999995,-17.93979999999999,1997.0969444440807
2023-06-14 02:51:00,37.29745,2.054398,0.67399312185539,3.964119,2.025462,-17.36110000000002,1997.1469444440806
2023-06-14 02:54:00,36.5162,2.0254630000000002,0.7916863389823593,3.964119,2.141204,-17.071799999999996,1997.1969444440806
2023-06-14 02:57:00,34.98264,2.0833330000000005,0.7268437454170164,4.195602000000001,2.256944,-17.071799999999996,1997.2469444440806
2023-06-14 03:00:00,37.29745,2.1122690000000004,0.7338985952314796,4.137732,2.170139,-17.071799999999996,1997.2969444440805
2023-06-14 03:03:00,41.14584,2.1990740000000004,0.6535270695920163,4.0509260000000005,1.9386579999999993,-16.782399999999996,1997.3469444440805
2023-06-14 03:06:00,36.5162,2.0254630000000002,0.7126756606946535,3.9641199999999994,2.0833329999999997,-18.22919999999999,1997.3969444440804
2023-06-14 03:09:00,34.20139,2.083334,0.6807428340221066,3.993055,2.025462,-17.07170000000002,1997.4469444440804
2023-06-14 03:12:00,38.04977,2.1122690000000004,0.7758694197095617,4.0509260000000005,2.1122690000000004,-15.3356,1997.4969444440803
2023-06-14 03:15:00,38.83102,2.1122690000000004,0.7338970761512952,4.224538000000001,2.256944,-17.93979999999999,1997.5469444440803
2023-06-14 03:18:00,35.76389,2.054399,0.6739950322997822,4.108796,2.1701390000000007,-18.51849999999996,1997.5969444440802
2023-06-14 03:21:00,36.9213,2.170139,0.6472270294780046,4.0509260000000005,1.967593,-17.07170000000002,1997.6469444440802
2023-06-14 03:24:00,36.5162,2.083334,0.7268470068449904,3.993055,2.054398,-16.20369999999997,1997.6969444440801
2023-06-14 03:27:00,36.14005,2.1122690000000004,0.7339001143064161,3.993055,2.0254629999999993,-15.625,1997.74694444408
2023-06-14 03:30:00,34.98264,2.054399,0.7611716627654814,4.108796,2.228009,-16.49309999999997,1997.79694444408
2023-06-14 03:33:00,36.89236,2.083334,0.6807411451106624,4.224538000000001,2.256944,-19.386599999999987,1997.84694444408
2023-06-14 03:36:00,40.74074,2.256945,0.7208477466021713,4.108796,1.9675930000000008,-18.518599999999992,1997.89694444408
2023-06-14 03:39:00,38.0787,2.0254630000000002,0.7126771483399162,3.993055,2.1122689999999995,-19.386599999999987,1997.94694444408
2023-06-14 03:42:00,36.9213,2.083334,0.7268454981919882,3.9641199999999994,2.025462,-17.07170000000002,1997.9969444440799
2023-06-14 03:45:00,35.73495,2.1122690000000004,0.7339001143064161,4.0509260000000005,2.083334,-17.071799999999996,1998.0469444440798
2023-06-14 03:48:00,38.83102,2.141203,0.7831833367465687,4.195602000000001,2.2280100000000003,-18.518500000000017,1998.0969444440798
2023-06-14 03:51:00,39.61227,2.0833330000000005,0.6807409121839222,4.108796,2.141203,-16.782399999999996,1998.1469444440797
2023-06-14 03:54:00,39.61227,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-17.650500000000022,1998.1969444440797
2023-06-14 03:57:00,34.60648,1.967593,0.6536248488843355,3.993055,2.141203,-17.07170000000002,1998.2469444440796
2023-06-14 04:00:00,34.23032,2.1122690000000004,0.7339001143064161,3.993055,2.0254629999999993,-19.097200000000043,1998.2969444440796
2023-06-14 04:03:00,38.04977,2.141203,0.783181939175831,4.0509260000000005,2.0833330000000005,-17.93979999999999,1998.3469444440796
2023-06-14 04:06:00,39.20718,2.141203,0.7409293170777539,4.195602000000001,2.1990740000000004,-16.492999999999995,1998.3969444440795
2023-06-14 04:09:00,39.61227,2.054398,0.67399312185539,4.0509260000000005,2.1122690000000004,-16.493100000000027,1998.4469444440795
2023-06-14 04:12:00,36.9213,2.054398,0.7197726576050975,3.964119,2.054398,-18.807900000000018,1998.4969444440794
2023-06-14 04:15:00,38.0787,2.141203,0.7409323759700295,3.964119,1.967593,-16.782399999999996,1998.5469444440794
2023-06-14 04:18:00,38.0787,2.054398,0.7197726576050975,3.964119,2.054398,-16.492999999999995,1998.5969444440793
2023-06-14 04:21:00,36.5162,2.141203,0.7409308465265381,4.07986,2.0833330000000005,-16.49309999999997,1998.6469444440793
2023-06-14 04:24:00,37.29745,2.0833330000000005,0.6282244172215338,4.166667,2.170139,-17.361099999999965,1998.6969444440792
2023-06-14 04:27:00,39.20718,2.1701380000000006,0.7008764220773552,4.0509260000000005,1.9965289999999998,-16.492999999999995,1998.7469444440792
2023-06-14 04:30:00,40.74074,2.1122690000000004,0.7339001143064161,3.993055,2.0254629999999993,-17.071799999999996,1998.7969444440791
2023-06-14 04:33:00,36.54514,2.0254630000000002,0.7126756606946535,3.9351839999999996,2.054397,-16.782399999999996,1998.846944444079
2023-06-14 04:36:00,34.60648,2.054398,0.7611714080043162,3.9351839999999996,2.054398,-17.36110000000002,1998.896944444079
2023-06-14 04:39:00,36.89236,2.1990730000000003,0.754933988764638,4.166667,2.1122689999999995,-15.9144,1998.946944444079
2023-06-14 04:42:00,39.61227,2.0833330000000005,0.6282244172215338,4.166667,2.170139,-16.492999999999995,1998.996944444079
2023-06-14 04:45:00,41.14584,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-17.071799999999996,1999.046944444079
2023-06-14 04:48:00,36.5162,2.0254630000000002,0.7126756606946535,3.9351839999999996,2.054397,-16.78230000000002,1999.0969444440789
2023-06-14 04:54:00,38.04977,2.054398,0.7611686686822338,4.021991,2.141203,-17.361199999999997,1999.1969444440788
2023-06-14 04:57:00,39.61227,2.054398,0.6218564778059078,4.137732,2.170139,-17.939899999999966,1999.2469444440787
2023-06-14 05:00:00,40.36459,2.054398,0.7197726576050975,3.993055,2.083334,-17.071799999999996,1999.2969444440787
2023-06-14 05:03:00,34.98264,2.0254629999999993,0.7126771483399161,3.9351839999999996,2.054398,-17.361099999999965,1999.3469444440786
2023-06-14 05:06:00,39.98843,2.054398,0.7197726576050975,3.9351839999999996,2.0254629999999993,-17.93979999999999,1999.3969444440786
2023-06-14 05:09:00,38.0787,2.054398,0.7611714080043162,3.993055,2.1122690000000004,-17.93980000000002,1999.4469444440786
2023-06-14 05:12:00,36.89236,2.0254629999999993,0.712674173044279,4.137732,2.256944,-17.65039999999999,1999.4969444440785
2023-06-14 05:15:00,36.9213,2.1122679999999994,0.687474440207795,4.050924999999999,2.054399000000001,-18.807900000000018,1999.5469444440785
2023-06-14 05:18:00,40.36459,2.1122679999999994,0.6345768822447504,3.993055,1.967593,-17.93979999999999,1999.5969444440784
2023-06-14 05:21:00,35.76389,1.8807869999999998,0.6768615814570612,3.8483799999999997,2.1122690000000004,-16.492999999999995,1999.6469444440784
2023-06-14 05:24:00,33.82523,1.9965279999999996,0.7055583366413276,3.906248999999999,2.054397,-17.361099999999965,1999.6969444440783
2023-06-14 05:30:00,38.04977,2.1122679999999994,0.7338968327533022,4.137732,2.170139,-16.203700000000026,1999.7969444440782
2023-06-14 05:33:00,38.83102,2.0254629999999993,0.6672239291318118,4.021991,2.1122690000000004,-18.807900000000018,1999.8469444440782
2023-06-14 05:36:00,36.5162,2.0254629999999993,0.7126771483399161,3.9351839999999996,2.054398,-18.51849999999996,1999.8969444440781
2023-06-14 05:39:00,38.04977,2.1122679999999994,0.7338983518331275,3.906248999999999,1.938657,-16.78230000000002,1999.946944444078
2023-06-14 05:42:00,38.0787,2.054398,0.7197711594285148,3.906248999999999,1.9965269999999995,-18.229100000000017,1999.996944444078
2023-06-14 05:45:00,35.76389,2.0833330000000005,0.7685315324865284,4.021990000000001,2.1122690000000004,-17.07170000000002,2000.046944444078
2023-06-14 05:48:00,36.89236,2.054398,0.7197711594285148,4.079860999999999,2.170139,-18.807800000000043,2000.096944444078
2023-06-14 05:51:00,38.83102,2.054398,0.67399312185539,4.021991,2.083334,-17.650400000000047,2000.146944444078
2023-06-14 05:54:00,39.23611,2.054398,0.67399312185539,3.9351839999999996,1.9965269999999995,-16.493100000000027,2000.1969444440779
2023-06-14 06:00:00,34.20139,2.0254629999999993,0.7126756606946533,3.906248999999999,2.025462,-18.518599999999992,2000.2969444440778
2023-06-14 06:03:00,38.0787,2.1122679999999994,0.8145380652492618,4.079860999999999,2.170139,-19.097199999999987,2000.3469444440777
2023-06-14 06:06:00,39.61227,2.054398,0.6739914450059542,4.079860999999999,2.141203,-15.046299999999974,2000.3969444440777
2023-06-14 06:09:00,40.36459,1.8229170000000003,0.6623716783988971,3.703703,2.0254629999999993,-18.807900000000018,2000.4469444440776
2023-06-14 06:12:00,39.98843,1.4178249999999997,0.5578173015572955,3.327545999999999,2.054397,-18.518599999999992,2000.4969444440776
2023-06-14 06:15:00,42.6794,1.5914350000000006,0.6033471047425075,3.4432859999999996,1.9965269999999995,-16.203700000000026,2000.5469444440776
2023-06-14 06:18:00,39.61227,1.7361120000000003,0.7138094336274821,3.6747680000000003,2.141204,-17.93979999999999,2000.5969444440775
2023-06-14 06:21:00,37.29745,1.7939810000000005,0.7296073909879061,3.90625,2.3148149999999994,-15.3356,2000.6469444440775
2023-06-14 06:24:00,36.5162,1.8807869999999998,0.6768615814570612,3.8773150000000003,2.141204000000001,-16.203700000000026,2000.6969444440774
2023-06-14 06:27:00,40.76968,2.0254629999999993,0.7126771483399161,3.8483789999999996,1.967593,-17.93979999999999,2000.7469444440774
2023-06-14 06:30:00,38.0787,1.938657,0.6912562053199084,3.8483799999999997,2.054399,-15.625,2000.7969444440773
2023-06-14 06:33:00,34.20139,1.9097229999999996,0.6840709747619746,3.7905099999999994,2.0254630000000002,-18.807900000000018,2000.8469444440773
2023-06-14 06:36:00,36.5162,2.0254629999999993,0.7916863389823591,3.8483789999999996,2.0254640000000004,-19.386599999999987,2000.8969444440772
2023-06-14 06:42:00,38.83102,1.967593,0.6984187513054393,3.935186,2.1122690000000004,-19.965299999999957,2000.9969444440771
2023-06-14 06:45:00,38.83102,1.9386580000000002,0.6912564532483454,3.7905089999999992,1.9965269999999995,-17.36110000000002,2001.046944444077
2023-06-14 06:48:00,36.5162,1.9097229999999996,0.6840709747619746,3.7905089999999992,2.025462,-18.807800000000043,2001.096944444077
2023-06-14 06:51:00,39.61227,1.967593,0.6984187513054393,3.819443999999999,1.9965269999999995,-17.650400000000047,2001.146944444077
2023-06-14 06:54:00,51.15741,2.459491,0.8623060426710756,3.993056,1.7071750000000003,-16.782399999999996,2001.196944444077
2023-06-14 06:57:00,52.71991,2.141203,0.6409102555066774,3.9641200000000003,1.9097229999999996,-15.04630000000003,2001.246944444077
2023-06-14 07:00:00,60.41667,2.314814,1.2999724515790592,4.976852000000001,3.2986140000000006,-13.599500000000035,2001.2969444440769
2023-06-14 07:03:00,31.88657,1.8229170000000003,0.942652690331623,6.1053239999999995,4.6874970000000005,-19.675899999999956,2001.3469444440768
2023-06-14 07:06:00,46.55671,2.0833330000000005,0.806949120998957,6.076388,4.195605,-15.9144,2001.3969444440768
2023-06-14 07:09:00,40.74074,1.9965270000000004,0.8523425264648243,6.076388,4.340280999999999,-16.492999999999995,2001.4469444440767
2023-06-14 07:12:00,41.14584,2.141203,0.6941993120860915,5.989578,3.964125,-16.782399999999996,2001.4969444440767
2023-06-14 07:15:00,38.04977,2.054399,0.6739916786074897,5.584493999999999,3.645835,-15.9144,2001.5469444440766
2023-06-14 07:18:00,37.29745,2.0254630000000002,0.7126816112450534,5.237268,3.3564849999999993,-17.93979999999999,2001.5969444440766
2023-06-14 07:21:00,36.89236,2.0254630000000002,0.712681611245056,5.063657999999999,3.182875,-17.650499999999994,2001.6469444440766
2023-06-14 07:24:00,36.5162,1.967593,0.7389516279400565,4.947915999999999,3.1539349999999997,-16.782399999999996,2001.6969444440765
2023-06-14 07:27:00,40.36459,2.0254629999999993,0.7126756606946507,4.861112,2.9803249999999997,-18.807900000000018,2001.7469444440765
2023-06-14 07:30:00,38.04977,1.9097229999999996,0.6840709747619746,4.774305999999999,3.009259,-19.96520000000004,2001.7969444440764
2023-06-14 07:33:00,40.74074,2.0254630000000002,0.7537856338177696,4.745371,2.8935179999999994,-17.650500000000022,2001.8469444440764
2023-06-14 07:36:00,48.09028,2.1990749999999997,0.7977518019851947,4.918981,2.8935180000000003,-15.9144,2001.8969444440763
2023-06-14 07:39:00,46.90393,1.9965279999999996,0.7463927238829912,4.947913000000001,3.1250050000000007,-16.20369999999997,2001.9469444440763
2023-06-14 07:42:00,45.37037,1.9097220000000004,0.9439069046830396,6.249997,4.716435,-16.203700000000026,2001.9969444440762
2023-06-14 07:45:00,50.0,1.9097220000000004,0.6840620562643588,5.8738470000000005,4.108795,-15.914300000000026,2002.0469444440762
2023-06-14 07:48:00,61.95023,1.5335650000000003,0.9160928990559798,5.7291680000000005,4.6875029999999995,-13.310200000000009,2002.0969444440761
2023-06-14 07:51:00,72.33796,1.3020829999999997,0.7456873217891143,5.1504579999999995,4.224535,-13.020900000000012,2002.146944444076
2023-06-14 07:54:00,54.60069,1.8229159999999993,0.833209475497048,6.2500029999999995,4.716437000000001,-14.467600000000004,2002.196944444076
2023-06-14 07:57:00,53.06713,1.9386579999999993,0.8032818744036472,5.844908,4.13773,-14.46769999999998,2002.246944444076
2023-06-14 08:00:00,58.85417,1.9097220000000004,0.8277908387543588,5.555557,3.906255,-13.888999999999953,2002.296944444076
2023-06-14 08:03:00,93.20023,2.6909719999999995,0.918463363327789,5.989585999999999,3.4722239999999998,-3.761599999999987,2002.346944444076
2023-06-14 08:06:00,98.20602,3.993056,1.452852053590873,8.940973,5.266207,-3.182900000000018,2002.3969444440759
2023-06-14 08:09:00,98.20602,4.484954000000001,1.6968522286947314,9.577544,5.497679999999999,-6.365800000000036,2002.4469444440758
2023-06-14 08:12:00,98.20602,5.266202,1.6113342591544515,10.966432,5.931710000000001,-5.497599999999977,2002.4969444440758
2023-06-14 08:15:00,98.20602,4.079861999999999,1.5536956769205001,10.648150000000001,6.9444479999999995,-1.1573000000000206,2002.5469444440757
2023-06-14 08:18:00,98.20602,3.703702999999999,1.4905772092876457,10.127313,6.828700000000001,0.28940000000000055,2002.5969444440757
2023-06-14 08:21:00,98.20602,3.5590279999999996,1.4513452667635705,9.866893,6.7129650000000005,2.8935000000000173,2002.6469444440756
2023-06-14 08:24:00,98.20602,3.327547,1.4523739068018082,9.548613,6.684025999999999,1.1573999999999955,2002.6969444440756
2023-06-14 08:27:00,98.20602,3.90625,1.4704475759087792,9.548612,5.989582,-2.60409999999996,2002.7469444440756
2023-06-14 08:33:00,98.20602,3.9351849999999997,1.39684727317793,9.751152999999999,6.105328,-0.2892999999999688,2002.8469444440755
2023-06-14 08:36:00,98.20602,3.906248999999999,1.430966795674858,9.664353,6.0763940000000005,-0.8681000000000267,2002.8969444440754
2023-06-14 08:39:00,98.20602,4.195603,1.4607596460936743,9.751154,5.844911,-2.8934999999999604,2002.9469444440754
2023-06-14 08:42:00,98.20602,4.195603,1.4607445074149268,9.837964,5.931711,-2.314799999999991,2002.9969444440753
2023-06-14 08:48:00,83.53588,1.3888890000000007,1.5016581054594182,8.072912,8.304393,23.4375,2003.0969444440752
2023-06-14 08:51:00,87.38426,1.6203709999999996,1.4397902459974912,8.275462999999998,7.928242000000001,18.51849999999999,2003.1469444440752
2023-06-14 08:54:00,80.84491,1.3888889999999998,1.417628636052859,7.957177999999999,8.015049000000001,19.386599999999987,2003.1969444440751
2023-06-14 08:57:00,82.78356,1.5046299999999997,1.4459890763819403,7.812498000000001,7.696758000000001,20.25460000000004,2003.246944444075
2023-06-14 09:00:00,98.20602,1.2442130000000002,1.3566628333489283,7.407412,7.638889,25.75229999999999,2003.296944444075
2023-06-14 09:03:00,98.20602,1.0127319999999997,1.3420868173949922,6.799766000000001,7.523144000000001,28.93520000000001,2003.346944444075
2023-06-14 09:06:00,98.20602,1.0127319999999997,1.3783687833804272,6.857638,7.667826,29.513900000000035,2003.396944444075
2023-06-14 09:09:00,91.6088,0.9259250000000003,1.4046928839944564,6.857638,7.957173,32.11809999999997,2003.446944444075
2023-06-14 09:12:00,85.06944,0.868055,1.3770956459312294,6.741898,7.928242999999999,30.382000000000005,2003.4969444440749
2023-06-14 09:15:00,84.69329,0.9259259999999996,1.358987213576669,6.857638,7.841432,28.935100000000034,2003.5469444440748
2023-06-14 09:18:00,81.97338,0.9837959999999999,1.3485736692940185,6.684023,7.494216999999999,27.488400000000013,2003.5969444440748
2023-06-14 09:21:00,80.43981,1.0416660000000002,1.2971948903992017,6.712958,7.262732000000001,22.858799999999974,2003.6469444440747
2023-06-14 09:24:00,82.75463,1.0416659999999993,1.2845336837478936,6.655092999999999,7.175927,21.70139999999998,2003.6969444440747
2023-06-14 09:27:00,80.43981,1.1574080000000002,1.2967088780601443,6.799764,7.089116000000001,21.70139999999998,2003.7469444440746
2023-06-14 09:30:00,82.37847,1.2152780000000005,1.3139492511056652,6.944444,7.146986,19.675999999999988,2003.7969444440746
2023-06-14 09:33:00,80.84491,1.1863419999999998,1.284952715042267,6.9444490000000005,7.146987000000001,18.807799999999986,2003.8469444440746
2023-06-14 09:36:00,83.53588,1.1574080000000002,1.2559640131173413,6.799764,7.002316,19.386499999999955,2003.8969444440745
2023-06-14 09:39:00,82.00231,1.186343,1.2849579897063943,6.857639999999999,7.060186999999999,20.83330000000001,2003.9469444440745
2023-06-14 09:42:00,79.6875,1.273148,1.2586295943813155,7.00231,6.973382,18.807900000000018,2003.9969444440744
2023-06-14 09:45:00,79.6875,1.2152769999999995,1.3001483710522785,6.973384,7.146987000000001,20.254599999999982,2004.0469444440744
2023-06-14 09:48:00,79.28241,1.157407,1.2559634851189612,6.799764000000001,7.002317,19.386599999999987,2004.0969444440743
