Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-14 09:51:00,82.78356,1.186343,1.271177067400501,6.799764,6.973381000000001,20.254699999999957,2004.1469444440743
2023-06-14 09:54:00,85.06944,1.070601,1.2882511849008935,6.712958,7.175927,23.148199999999974,2004.1969444440742
2023-06-14 09:57:00,82.75463,1.1284720000000004,1.3337375210839846,6.944444,7.3784719999999995,22.569500000000005,2004.2469444440742
2023-06-14 10:00:00,81.59722,1.0995369999999998,1.2784046264443225,6.8576440000000005,7.233797000000001,22.569500000000005,2004.2969444440741
2023-06-14 10:03:00,79.6875,1.1284720000000004,1.2810335679054126,6.770834,7.089122000000001,21.411999999999978,2004.346944444074
2023-06-14 10:06:00,80.43981,1.2152780000000005,1.2862641050333459,6.857634,7.002316,17.93979999999999,2004.396944444074
2023-06-14 10:09:00,78.90625,1.157407,1.255958743404927,6.712964,6.915507,17.650400000000047,2004.446944444074
2023-06-14 10:12:00,78.53009,1.2442130000000002,1.244212500027973,6.741899,6.7418960000000006,18.807800000000043,2004.496944444074
2023-06-14 10:15:00,85.47454,1.3310180000000003,1.2421937149906983,6.828703999999999,6.6550959999999995,17.361099999999965,2004.546944444074
2023-06-14 10:18:00,85.85069,1.2152769999999995,1.2862635857469502,6.857634,7.002317,18.807900000000018,2004.5969444440739
2023-06-14 10:21:00,82.37847,1.2152779999999996,1.2581809998842968,7.00232,7.089122000000001,17.650500000000022,2004.6469444440738
2023-06-14 10:24:00,82.37847,1.2442129999999993,1.215047800017741,6.79977,6.741897,16.782399999999996,2004.6969444440738
2023-06-14 10:27:00,85.47454,1.273148,1.2292393002242197,6.684024,6.597225999999999,17.939800000000048,2004.7469444440737
2023-06-14 10:30:00,84.72222,1.1863419999999998,1.2433143086203273,6.655093999999999,6.7708319999999995,20.83329999999995,2004.7969444440737
2023-06-14 10:33:00,80.84491,1.186343,1.2572954741072633,6.8287,6.973376999999999,19.386599999999987,2004.8469444440736
2023-06-14 10:36:00,78.90625,1.186343,1.271177067400499,6.88657,7.060186999999999,19.386500000000012,2004.8969444440736
2023-06-14 10:39:00,79.6875,1.273148,1.2586295943813155,6.857634,6.828706,18.229100000000017,2004.9469444440736
2023-06-14 10:42:00,81.59722,1.2152769999999995,1.258180488184794,6.828703999999999,6.915507,17.36110000000002,2004.9969444440735
2023-06-14 10:48:00,85.09838,1.157407,1.1861091962540984,6.510418,6.568290999999999,19.675900000000013,2005.0969444440734
2023-06-14 10:51:00,84.69329,1.070602,1.2492576367937465,6.452544,6.828702000000001,20.54400000000004,2005.1469444440734
2023-06-14 10:54:00,81.97338,1.070602,1.2228510218893553,6.597224000000001,6.9155120000000005,21.12270000000001,2005.1969444440733
2023-06-14 10:57:00,82.75463,1.1284720000000004,1.213207454494561,6.568288000000001,6.7418960000000006,20.543999999999983,2005.2469444440733
2023-06-14 11:00:00,79.65856,1.0127309999999996,1.2168731397419437,6.510413,6.944442,18.807800000000043,2005.2969444440732
2023-06-14 11:03:00,77.34375,0.9837959999999999,1.2131733868253398,6.626153,7.118057,15.625,2005.3469444440732
2023-06-14 11:06:00,79.28241,1.0416659999999993,1.180439276413522,6.481482999999999,6.770837,16.493100000000027,2005.3969444440731
2023-06-14 11:09:00,78.125,1.0995369999999998,1.1842242172525224,6.626153,6.799766,10.41659999999996,2005.446944444073
2023-06-14 11:12:00,75.05787,1.0416660000000002,1.1262446227260148,6.481478000000001,6.655092000000001,8.68059999999997,2005.496944444073
2023-06-14 11:15:00,75.43403,1.0995369999999998,1.1139418763647653,6.452544,6.481477,10.127399999999966,2005.546944444073
2023-06-14 11:18:00,77.34375,1.2152780000000005,1.1262457790412967,6.568284000000001,6.3946760000000005,10.127399999999966,2005.596944444073
2023-06-14 11:21:00,79.65856,1.2152780000000005,1.1262457790412967,6.4525440000000005,6.278936,7.8125,2005.646944444073
2023-06-14 11:24:00,79.28241,1.1574080000000002,1.1428789408284152,6.394674,6.365736,10.127200000000016,2005.6969444440729
2023-06-14 11:27:00,81.59722,1.0995369999999998,1.0555396537250243,5.9027780000000005,5.815971,12.152800000000013,2005.7469444440728
2023-06-14 11:30:00,78.90625,0.9259259999999996,0.9826631770297534,5.642358,5.758102,10.127400000000023,2005.7969444440728
2023-06-14 11:33:00,82.37847,1.0127319999999997,1.0271340604130181,5.642358,5.671296,10.70599999999996,2005.8469444440727
2023-06-14 11:36:00,80.43981,1.0127309999999996,1.0271335556840866,5.700228,5.729167,11.284699999999987,2005.8969444440727
2023-06-14 11:39:00,79.28241,0.9548609999999993,0.9976322504245486,5.5555579999999996,5.6423570000000005,9.83789999999999,2005.9469444440726
2023-06-14 11:42:00,78.125,0.9259259999999996,0.9826631770297534,5.526617999999999,5.642361999999999,8.969899999999996,2005.9969444440726
2023-06-14 11:45:00,76.18634,1.0127309999999996,0.9835127501282073,5.613428,5.555557,8.969899999999996,2006.0469444440726
2023-06-14 11:48:00,78.125,1.070602,0.9965173533424552,5.642358000000001,5.497686,11.284699999999987,2006.0969444440725
2023-06-14 11:51:00,76.21528,0.9259259999999996,0.95457161800055,5.526617999999999,5.584492,7.523199999999974,2006.1469444440725
2023-06-14 11:54:00,78.53009,1.0127309999999996,1.0127315000245547,5.642358000000001,5.6423570000000005,7.8125,2006.1969444440724
2023-06-14 11:57:00,76.21528,1.070602,1.0850076841792835,5.873844,5.902781999999999,8.680499999999995,2006.2469444440724
2023-06-14 12:00:00,76.18634,1.1863419999999998,1.0027324177165833,5.960649,5.613427,9.548599999999965,2006.2969444440723
2023-06-14 12:03:00,73.49537,1.157407,0.9735012071924972,5.873839,5.526622000000001,6.94440000000003,2006.3469444440723
2023-06-14 12:06:00,89.95949,2.633102,0.9877444147907244,6.510419000000001,4.108797,4.050900000000013,2006.3969444440722
2023-06-14 12:09:00,80.81597,1.273148,1.0577021834760596,6.221069,5.815971,3.761599999999987,2006.4469444440722
2023-06-14 12:12:00,78.125,1.2442130000000002,1.0772472317666186,6.249999000000001,5.931716,4.050900000000013,2006.4969444440721
2023-06-14 12:15:00,79.65856,1.1863419999999998,1.0664180651303554,6.365739,6.134257,4.629600000000039,2006.546944444072
2023-06-14 12:18:00,79.28241,1.3020829999999997,1.0367618025071987,6.336804,5.844911000000001,4.340300000000013,2006.596944444072
2023-06-14 12:21:00,83.91204,1.273148,1.106385004364352,6.510419000000001,6.192131000000001,3.7615000000000123,2006.646944444072
2023-06-14 12:24:00,80.81597,1.1863419999999998,1.0349342286315115,6.250004,5.9606520000000005,3.761600000000044,2006.696944444072
2023-06-14 12:27:00,78.50116,1.157407,1.0216739527349787,6.105324,5.844906999999999,4.629600000000039,2006.746944444072
2023-06-14 12:30:00,73.11921,1.070601,0.9965168766853553,6.047453999999999,5.902783,2.0254000000000474,2006.7969444440719
2023-06-14 12:33:00,72.33796,1.1863419999999998,0.9697361092891306,6.076384,5.671292,2.6041999999999916,2006.8469444440718
2023-06-14 12:36:00,70.02315,1.1863419999999998,0.9358539894620793,5.960649,5.497687000000001,0.0,2006.8969444440718
2023-06-14 12:39:00,73.11921,1.2442130000000002,0.9603737610160242,5.931709,5.410876,1.1574999999999704,2006.9469444440717
2023-06-14 12:42:00,73.17708,1.157407,0.9570406525556057,5.873844000000001,5.497687000000001,1.1573000000000206,2006.9969444440717
2023-06-14 12:45:00,72.74306,1.0995370000000007,0.9634709439602009,5.931714,5.671296999999999,1.1574999999999704,2007.0469444440716
2023-06-14 12:48:00,71.96181,1.157407,0.9734955557101286,5.989584,5.6423570000000005,0.28940000000000055,2007.0969444440716
2023-06-14 12:51:00,73.87153,1.157407,0.9570406525556057,5.873844000000001,5.497687000000001,1.7361999999999966,2007.1469444440716
2023-06-14 12:54:00,72.3669,1.070602,0.9343565886890762,5.729164000000001,5.468751999999999,1.7361999999999966,2007.1969444440715
2023-06-14 12:57:00,69.2419,1.1284720000000004,0.9442457419172324,5.8449040000000005,5.497682,-0.28930000000002565,2007.2469444440715
2023-06-14 13:00:00,73.49537,1.1574080000000002,0.9234577175844993,5.787034,5.353006000000001,1.446799999999996,2007.2969444440714
2023-06-14 13:03:00,69.2419,1.0127319999999997,0.9076934954615185,5.642364000000001,5.439812,0.0,2007.3469444440714
2023-06-14 13:06:00,66.95602,1.0995369999999998,0.8983726547327225,5.815974000000001,5.439817,-3.182799999999986,2007.3969444440713
2023-06-14 13:12:00,68.86574,1.157407,0.9063015228052085,5.758104,5.295137,-2.0255000000000223,2007.4969444440712
2023-06-14 13:15:00,66.55093,1.1284720000000004,0.8939708255653019,5.729164,5.295141999999999,-3.182900000000018,2007.5469444440712
2023-06-14 13:18:00,66.92708,1.2152780000000005,0.8949621489015543,5.8449040000000005,5.266206,-5.7871000000000095,2007.5969444440711
2023-06-14 13:21:00,68.86574,1.2152780000000005,0.8949621489015543,5.729164,5.150466,-3.4722000000000435,2007.646944444071
2023-06-14 13:24:00,71.58565,1.2152780000000005,0.8949558717718311,5.642364,5.063656,-2.6041999999999916,2007.696944444071
2023-06-14 13:27:00,71.58565,1.1284720000000004,0.8939649078075893,5.642364,5.2083319999999995,-1.446799999999996,2007.746944444071
2023-06-14 13:30:00,69.2419,1.157407,0.8712007318038879,5.729164,5.208337,-2.6041000000000167,2007.796944444071
2023-06-14 13:33:00,69.61806,1.2442130000000002,0.924882837939937,5.787039,5.208335999999999,-1.1573999999999955,2007.846944444071
2023-06-14 13:36:00,68.48958,1.1284720000000004,0.8939649078075893,5.758104,5.324072,-3.761600000000044,2007.8969444440709
2023-06-14 13:39:00,66.55093,1.157407,0.8888904798526823,5.787034000000001,5.295137,-3.761599999999987,2007.9469444440708
2023-06-14 13:42:00,66.55093,1.0416660000000002,0.8563535344950592,5.5555579999999996,5.2083319999999995,-2.8934999999999604,2007.9969444440708
2023-06-14 13:45:00,68.48958,1.1284720000000004,0.8767132044869996,5.5555579999999996,5.092596,-3.4722000000000435,2008.0469444440707
2023-06-14 13:48:00,69.64699,1.070601,0.852067563313983,5.526618000000001,5.121527,-3.761600000000044,2008.0969444440707
2023-06-14 13:51:00,63.10764,1.0127309999999996,0.7397215579632727,5.2951429999999995,4.803242,-7.523199999999974,2008.1469444440706
2023-06-14 13:54:00,57.3206,1.0127310000000005,0.739721557963273,5.324078,4.832177,-10.127299999999991,2008.1969444440706
2023-06-14 14:00:00,63.85995,1.2442130000000002,0.790255974419206,5.295134,4.513891,-7.8125,2008.2969444440705
2023-06-14 14:03:00,60.76389,1.0995370000000007,0.8114565188978833,5.295134,4.774307,-8.969899999999996,2008.3469444440705
2023-06-14 14:06:00,61.95023,1.1863420000000007,0.7888151139817374,5.266208000000001,4.571756,-9.259299999999996,2008.3969444440704
2023-06-14 14:09:00,61.54514,1.1284720000000004,0.8413592162727568,5.353008000000001,4.8321760000000005,-8.680499999999995,2008.4469444440704
2023-06-14 14:12:00,61.16898,0.9837959999999999,0.763419373952064,5.381943,4.976846999999999,-7.8125,2008.4969444440703
2023-06-14 14:15:00,64.23611,1.1284720000000004,0.7666372228374599,5.353008000000001,4.716436,-8.391200000000026,2008.5469444440703
2023-06-14 14:18:00,68.48958,1.186343,0.7888154946005628,5.353014,4.658561,-7.5230999999999995,2008.5969444440702
2023-06-14 14:21:00,67.70833,1.1574080000000002,0.8162379418343897,5.381944000000001,4.774305999999999,-7.5230999999999995,2008.6469444440702
2023-06-14 14:24:00,65.39352,1.0995370000000007,0.8114502528639268,5.439814000000001,4.918977,-8.680600000000027,2008.6969444440701
2023-06-14 14:27:00,60.01157,1.0127310000000005,0.793016893223636,5.439814000000001,5.0347230000000005,-8.101800000000026,2008.74694444407
2023-06-14 14:30:00,61.16898,1.157407,0.7972033624323528,5.555554,4.918977,-8.680600000000027,2008.79694444407
2023-06-14 14:33:00,60.38773,1.157407,0.7972033624323528,5.4976840000000005,4.8611070000000005,-7.523199999999974,2008.84694444407
2023-06-14 14:36:00,57.69676,1.1284720000000004,0.804737639709581,5.4976840000000005,4.918982000000001,-9.838000000000022,2008.89694444407
2023-06-14 14:39:00,58.82523,1.2152780000000005,0.758778299047882,5.439814000000001,4.658566,-9.837900000000047,2008.94694444407
2023-06-14 14:42:00,61.54514,1.157407,0.7578923857893933,5.179394000000001,4.484957,-8.101800000000026,2008.9969444440699
2023-06-14 14:45:00,56.91551,1.0995370000000007,0.7744803240160897,5.208334,4.629626999999999,-10.127200000000016,2009.0469444440698
2023-06-14 14:48:00,58.07292,1.0995369999999998,0.7554217475134234,5.1504639999999995,4.542827000000001,-10.127299999999991,2009.0969444440698
2023-06-14 14:51:00,57.69676,1.070602,0.7629940279433678,5.121524000000001,4.5717620000000005,-12.442200000000014,2009.1469444440697
2023-06-14 14:54:00,57.72569,1.1574080000000002,0.7375212946473115,5.1504639999999995,4.427085999999999,-10.416699999999992,2009.1969444440697
2023-06-14 14:57:00,53.06713,1.0416670000000003,0.7136353579840312,5.121524000000001,4.542826999999999,-11.574099999999987,2009.2469444440696
2023-06-14 15:00:00,61.54514,1.3020839999999998,0.7224182436003611,5.1504639999999995,4.1956,-10.127299999999991,2009.2969444440696
2023-06-14 15:03:00,63.85995,1.157407,0.6729311908293227,4.9189810000000005,4.108801000000001,-8.970000000000027,2009.3469444440695
2023-06-14 15:06:00,60.79282,1.0416670000000003,0.6940726057734449,4.658566,4.050924999999999,-9.548699999999997,2009.3969444440695
2023-06-14 15:09:00,55.7581,1.0127319999999997,0.7212423873230809,4.716436,4.195602000000001,-9.83789999999999,2009.4469444440695
2023-06-14 15:12:00,58.85417,1.0995369999999998,0.6743938651228283,4.716436,3.993055,-11.284799999999962,2009.4969444440694
2023-06-14 15:15:00,55.00579,1.0416670000000003,0.6740053315285828,4.716436,4.0798570000000005,-11.863400000000013,2009.5469444440694
2023-06-14 15:18:00,59.02778,1.0995369999999998,0.6743983000711875,4.918982,4.195607000000001,-11.574100000000044,2009.5969444440693
2023-06-14 15:21:00,63.10764,1.186343,0.7481841232943972,4.947917,4.195601000000001,-11.284800000000018,2009.6469444440693
2023-06-14 15:24:00,63.0787,1.0995369999999998,0.6526677741424816,4.803241,4.050927,-10.127300000000048,2009.6969444440692
2023-06-14 15:27:00,63.0787,1.1284720000000004,0.6847909102838527,4.890046,4.137736,-11.284700000000043,2009.7469444440692
2023-06-14 15:30:00,55.7581,1.0127319999999997,0.682997158517213,4.803241,4.224532,-11.284700000000043,2009.7969444440691
2023-06-14 15:33:00,57.69676,1.0995369999999998,0.6954689601623849,4.803241,4.108797000000001,-11.574099999999987,2009.846944444069
2023-06-14 15:36:00,59.63542,1.1574080000000002,0.7166125737806975,4.861112,4.108796,-10.416700000000048,2009.896944444069
2023-06-14 15:39:00,61.54514,1.0995369999999998,0.6954689601623849,4.803241,4.108797000000001,-10.416600000000017,2009.946944444069
2023-06-14 15:42:00,61.54514,1.2442130000000002,0.7256484156724076,4.8321760000000005,3.9641210000000004,-10.416699999999992,2009.996944444069
2023-06-14 15:45:00,66.17477,1.157407,0.7777709850698856,4.890046,4.224540999999999,-7.8125,2010.046944444069
2023-06-14 15:48:00,63.4838,1.0127310000000005,0.7397278779944794,5.092588000000001,4.600697,-9.548599999999965,2010.0969444440689
2023-06-14 15:51:00,61.54514,1.0127310000000005,0.7023503321644002,4.9189810000000005,4.369216999999999,-9.548600000000022,2010.1469444440688
2023-06-14 15:54:00,58.82523,0.9837959999999999,0.6909704659728167,4.774305,4.253472,-10.706000000000017,2010.1969444440688
2023-06-14 15:57:00,68.48958,1.3310180000000003,0.778364650957142,4.976852000000001,4.050929999999999,-10.416699999999992,2010.2469444440687
2023-06-14 16:00:00,73.90046,1.157407,0.8162375458689934,5.381943,4.774306,-9.259299999999996,2010.2969444440687
2023-06-14 16:03:00,78.125,1.157407,0.8162375458689934,5.526622999999999,4.918985999999999,-8.39119999999997,2010.3469444440686
2023-06-14 16:06:00,73.11921,0.9837959999999999,0.7806674409228517,5.2951429999999995,4.918977,-6.6551000000000045,2010.3969444440686
2023-06-14 16:09:00,61.9213,0.8391199999999994,0.7331899983795762,5.034720999999999,4.832173000000001,-8.969899999999996,2010.4469444440685
2023-06-14 16:12:00,53.81944,0.9259250000000003,0.7215814676888943,5.208328,4.832173,-12.731400000000008,2010.4969444440685
2023-06-14 16:15:00,58.47801,1.2152780000000005,0.7374615843990765,5.2951440000000005,4.4849559999999995,-10.70599999999996,2010.5469444440685
2023-06-14 16:18:00,60.38773,1.1574080000000002,0.6729307593995482,5.063658,4.253475999999999,-10.995400000000018,2010.5969444440684
2023-06-14 16:21:00,61.16898,1.0995369999999998,0.6526670109838539,4.861112,4.108797000000001,-9.259200000000021,2010.6469444440684
2023-06-14 16:24:00,58.44907,1.070602,0.6847792429637103,4.658566,3.993056,-10.127300000000048,2010.6969444440683
2023-06-14 16:27:00,60.79282,1.186343,0.6829545903617154,4.803241,3.9641209999999996,-10.416600000000017,2010.7469444440683
2023-06-14 16:30:00,60.38773,1.1284720000000004,0.7060782583357537,4.74537,4.02199,-10.127399999999966,2010.7969444440682
2023-06-14 16:33:00,58.07292,1.157407,0.8162381969470716,5.0347230000000005,4.427087,-10.995400000000018,2010.8469444440682
2023-06-14 16:36:00,62.70255,1.273148,0.7126446900389519,5.179397,4.253471,-9.837999999999965,2010.8969444440681
2023-06-14 16:39:00,60.01157,1.157407,0.7166114784952584,5.063658,4.311342000000001,-9.548600000000022,2010.946944444068
2023-06-14 16:42:00,51.53356,0.8969909999999999,0.6742887826476879,4.890046,4.484958000000001,-13.020800000000008,2010.996944444068
2023-06-14 16:45:00,51.15741,1.157407,0.6729272952891677,4.947917,4.137732000000001,-14.178299999999979,2011.046944444068
2023-06-14 16:48:00,46.52778,1.1863419999999998,0.6357163692841517,4.9189810000000005,4.021987000000001,-14.467600000000004,2011.096944444068
2023-06-14 16:51:00,54.60069,1.3020830000000005,0.6198423832093264,4.658564,3.5879629999999993,-13.020800000000008,2011.146944444068
2023-06-14 16:54:00,51.90972,1.2152769999999995,0.6198609198601344,4.3402780000000005,3.3854170000000003,-12.731499999999983,2011.1969444440679
2023-06-14 16:57:00,50.0,1.1863419999999998,0.6597796461662173,4.484953,3.616898,-14.46750000000003,2011.2469444440678
2023-06-14 17:00:00,52.69097,1.359953,0.6917999035921251,4.658563999999999,3.5879630000000002,-13.599500000000035,2011.2969444440678
2023-06-14 17:03:00,52.31481,1.1863419999999998,0.7053549765380038,4.658564,3.8483800000000006,-13.599599999999953,2011.3469444440677
2023-06-14 17:06:00,52.31481,1.1284720000000004,0.6165587640844482,4.803241,3.9641210000000004,-13.310200000000009,2011.3969444440677
2023-06-14 17:09:00,50.0,1.157407,0.6951069193732028,4.774305,3.993056,-14.756999999999948,2011.4469444440676
2023-06-14 17:12:00,46.15162,1.1863419999999998,0.6357206111534004,4.86111,3.9641210000000004,-15.04630000000003,2011.4969444440676
2023-06-14 17:15:00,46.52778,1.2152769999999995,0.6198618158757038,4.80324,3.8483800000000006,-13.310200000000009,2011.5469444440675
2023-06-14 17:18:00,49.59491,1.3888889999999998,0.6459622232011062,4.6296289999999996,3.4722210000000002,-14.178200000000004,2011.5969444440675
2023-06-14 17:21:00,51.90972,1.2442130000000002,0.573830371186114,4.571759,3.530092,-15.3356,2011.6469444440675
2023-06-14 17:24:00,45.02315,1.0127310000000005,0.5293363124330446,4.427083,3.6458329999999997,-14.757000000000005,2011.6969444440674
2023-06-14 17:27:00,41.14584,1.0995369999999998,0.6301985139610498,4.484954,3.703704,-15.625,2011.7469444440674
2023-06-14 17:30:00,41.1169,1.0995369999999998,0.5825776546902512,4.658564,3.8194440000000007,-15.04630000000003,2011.7969444440673
2023-06-14 17:33:00,46.52778,1.4467590000000001,0.6328298350657363,4.7453710000000004,3.501158,-14.46750000000003,2011.8469444440673
2023-06-14 17:36:00,51.53356,1.273148,0.551858466987082,4.600694000000001,3.501157,-14.467600000000004,2011.8969444440672
2023-06-14 17:39:00,45.74653,1.1284720000000004,0.566239817035552,4.427083,3.530092,-15.335700000000031,2011.9469444440672
2023-06-14 17:42:00,47.68518,1.1863419999999998,0.6357189144093768,4.484954,3.5879630000000002,-15.625,2011.9969444440671
2023-06-14 17:45:00,47.68518,1.2442130000000002,0.6021877718188243,4.571759,3.5590279999999996,-15.335699999999974,2012.046944444067
2023-06-14 17:48:00,43.8368,1.157407,0.6013406887441558,4.513889,3.616899,-15.625,2012.096944444067
2023-06-14 17:51:00,45.74653,1.2152769999999995,0.5932822115036488,4.398148,3.414352000000001,-14.756999999999948,2012.146944444067
2023-06-14 17:54:00,45.74653,1.070601,0.5730994372839175,4.2245360000000005,3.414352000000001,-15.625,2012.196944444067
2023-06-14 17:57:00,71.96181,1.8807869999999998,0.6330664549885339,4.311343,2.546296000000001,-12.152700000000038,2012.246944444067
2023-06-14 18:00:00,73.90046,1.2442130000000002,0.629036232820486,4.137732000000001,3.1539349999999997,-10.995299999999986,2012.2969444440669
2023-06-14 18:03:00,76.59144,1.0995369999999998,0.6526670109838539,4.050926,3.298611,-8.68059999999997,2012.3469444440668
2023-06-14 18:06:00,66.55093,0.78125,0.5907288597274718,3.8483799999999997,3.501157,-8.391300000000001,2012.3969444440668
2023-06-14 18:09:00,61.54514,0.9837959999999999,0.589748965877011,3.8483789999999996,3.1828710000000004,-10.127299999999991,2012.4469444440667
2023-06-14 18:12:00,62.70255,1.186343,0.5843255023580581,3.90625,2.951389,-11.574099999999987,2012.4969444440667
2023-06-14 18:15:00,56.53935,0.9548610000000002,0.5574161111063215,3.8483790000000004,3.1828710000000004,-11.863499999999988,2012.5469444440666
2023-06-14 18:18:00,58.07292,1.0995370000000007,0.5825767958146756,3.906250000000001,3.0671289999999996,-11.863399999999956,2012.5969444440666
2023-06-14 18:21:00,54.60069,1.1284720000000004,0.6165595949735212,4.07986,3.240741,-12.442100000000039,2012.6469444440665
2023-06-14 18:24:00,60.01157,1.273148,0.5823943761229061,4.166667,3.0960650000000003,-11.574099999999987,2012.6969444440665
2023-06-14 18:27:00,57.69676,1.2152769999999995,0.593284096615167,4.079859999999999,3.0960660000000004,-11.574099999999987,2012.7469444440665
2023-06-14 18:30:00,55.00579,1.157407,0.6013406887441558,3.9351849999999997,3.038195,-12.73150000000004,2012.7969444440664
2023-06-14 18:33:00,54.60069,1.157407,0.5478367404832751,3.8483789999999996,2.8935179999999994,-12.731499999999983,2012.8469444440664
2023-06-14 18:36:00,59.9537,1.2442130000000002,0.5436083245757348,3.8483790000000004,2.7777769999999995,-10.706099999999992,2012.8969444440663
2023-06-14 18:39:00,55.38194,1.0995370000000007,0.5825776546902516,3.732639,2.8935189999999995,-11.574000000000012,2012.9469444440663
2023-06-14 18:42:00,55.78704,1.2152780000000005,0.619862133929173,3.8483790000000004,2.8935180000000003,-12.731499999999983,2012.9969444440662
2023-06-14 18:45:00,54.62963,1.157407,0.5753117112001911,3.9641200000000003,3.038195,-11.863400000000013,2013.0469444440662
2023-06-14 18:48:00,57.69676,1.157407,0.5753117112001911,3.9641200000000003,3.038195,-10.995399999999961,2013.0969444440661
2023-06-14 18:51:00,60.41667,1.273148,0.5823943761229061,3.993055,2.922453,-10.706099999999992,2013.146944444066
2023-06-14 18:54:00,55.7581,1.0995370000000007,0.5571092374605049,3.819444,2.9513879999999997,-12.442100000000039,2013.196944444066
2023-06-14 18:57:00,55.03472,1.1284720000000004,0.566240729940199,3.790509,2.8935189999999995,-13.888899999999978,2013.246944444066
2023-06-14 19:00:00,56.53935,1.1863419999999998,0.5565531127135318,3.8483789999999996,2.8645829999999997,-13.020799999999952,2013.296944444066
2023-06-14 19:03:00,53.84838,1.1284720000000004,0.566239817035552,3.8483789999999996,2.9513879999999997,-11.574099999999987,2013.346944444066
2023-06-14 19:06:00,46.52778,1.0127310000000005,0.5539382547451999,3.877314,3.125,-13.310200000000009,2013.3969444440659
2023-06-14 19:09:00,55.03472,1.2731480000000008,0.5518595604710831,3.819444,2.7199079999999993,-13.888999999999953,2013.4469444440658
2023-06-14 19:12:00,55.78704,1.1863419999999998,0.5565531127135318,3.7326390000000007,2.748843000000001,-13.310100000000034,2013.4969444440658
2023-06-14 19:15:00,61.97917,1.0995369999999998,0.5571101402691596,3.501157,2.633102,-12.731499999999983,2013.5469444440657
2023-06-14 19:18:00,60.01157,0.5787039999999992,0.5186835064839046,3.0671299999999997,2.9513879999999997,-12.152700000000038,2013.5969444440657
2023-06-14 19:21:00,54.62963,0.9837959999999999,0.5897482100918836,3.703703,3.038194,-13.020800000000008,2013.6469444440656
2023-06-14 19:24:00,41.89815,0.8391199999999994,0.5372752331419083,3.8483789999999996,3.327547000000001,-16.20360000000005,2013.6969444440656
2023-06-14 19:30:00,46.90393,1.1863419999999998,0.5565531127135318,3.790509,2.8067130000000002,-15.625,2013.7969444440655
2023-06-14 19:33:00,51.15741,1.0995369999999998,0.5016343209209292,3.703702999999999,2.7777779999999996,-14.467600000000004,2013.8469444440655
2023-06-14 19:36:00,45.74653,1.0127310000000005,0.47580382192304455,3.3564810000000005,2.5173609999999993,-14.75690000000003,2013.8969444440654
2023-06-14 19:39:00,42.6794,1.0127310000000005,0.4460936101331391,3.1539339999999996,2.2858789999999996,-16.78249999999997,2013.9469444440654
2023-06-14 19:42:00,36.89236,1.070602,0.5213532760592897,3.125,2.256944,-14.178299999999979,2013.9969444440653
2023-06-14 19:45:00,40.36459,1.186343,0.495058780297031,3.1828699999999994,2.141203,-14.756899999999973,2014.0469444440653
2023-06-14 19:48:00,42.30324,1.186343,0.42048199255782204,3.1828699999999994,2.0833330000000005,-17.36110000000002,2014.0969444440652
2023-06-14 19:51:00,46.15162,1.1284720000000004,0.47893751431791903,3.038194,2.054397,-14.467600000000004,2014.1469444440652
2023-06-14 19:54:00,46.15162,1.0127309999999996,0.4460936101331379,2.8067130000000002,1.9386580000000002,-16.492999999999995,2014.1969444440651
2023-06-14 19:57:00,42.30324,0.9837959999999999,0.40562139304807615,2.748843,1.8807869999999998,-16.493100000000027,2014.246944444065
2023-06-14 20:00:00,38.04977,1.0416659999999993,0.4844720177945225,2.835648,1.967593,-16.492999999999995,2014.296944444065
2023-06-14 20:03:00,40.74074,1.0416659999999993,0.4844720177945234,3.0092589999999992,2.141204,-16.782399999999996,2014.346944444065
2023-06-14 20:06:00,42.30324,1.070602,0.493082303608836,3.124999,2.228009,-19.675900000000013,2014.396944444065
2023-06-14 20:09:00,40.36459,0.9548609999999993,0.4293364519557626,3.0960649999999994,2.2858800000000006,-16.782500000000027,2014.446944444065
2023-06-14 20:12:00,46.52778,1.070602,0.4292243065094171,2.922454,1.9675919999999998,-15.914300000000026,2014.4969444440649
2023-06-14 20:15:00,47.68518,0.9548609999999993,0.39764889921258345,2.8067129999999993,1.967593,-15.625,2014.5469444440648
2023-06-14 20:18:00,43.8368,0.9548610000000002,0.42933540930143094,2.748843,1.938657,-15.625,2014.5969444440648
2023-06-14 20:21:00,41.14584,1.0127309999999996,0.47580382192304516,2.748842,1.9097220000000004,-15.9144,2014.6469444440647
2023-06-14 20:24:00,41.14584,1.0127309999999996,0.503397170492867,2.922453,2.1122679999999994,-15.9144,2014.6969444440647
2023-06-14 20:27:00,43.8368,1.070602,0.49308129207768053,3.009259,2.1122680000000003,-16.782399999999996,2014.7469444440646
2023-06-14 20:30:00,46.15162,1.0127319999999997,0.5033974829823179,2.9803239999999995,2.1701379999999997,-16.203700000000026,2014.7969444440646
2023-06-14 20:33:00,40.76968,0.9259259999999996,0.4759631817858308,2.9803239999999995,2.256944,-15.9144,2014.8469444440645
2023-06-14 20:36:00,46.15162,1.0416669999999995,0.45438441442326183,2.922453999999999,2.025462,-15.046299999999974,2014.8969444440645
2023-06-14 20:39:00,46.52778,0.9548609999999993,0.4293364519557617,2.748843,1.9386580000000002,-15.3356,2014.9469444440645
2023-06-14 20:42:00,43.46065,0.8969909999999999,0.4123305879155925,2.633102,1.8807869999999998,-15.625,2014.9969444440644
2023-06-14 20:45:00,41.14584,0.9259259999999996,0.44941897902851025,2.748843,1.9965279999999996,-15.914300000000026,2015.0469444440644
2023-06-14 20:48:00,45.37037,1.0995369999999998,0.47080475009709577,2.9803239999999995,2.025462,-15.625,2015.0969444440643
2023-06-14 20:51:00,46.15162,1.0416659999999993,0.45438521322885955,3.0671289999999996,2.1701390000000007,-14.757000000000005,2015.1469444440643
2023-06-14 20:54:00,42.6794,1.0127309999999996,0.44609361013313886,3.038194,2.1701390000000007,-17.650499999999965,2015.1969444440642
2023-06-14 20:57:00,46.15162,1.0127319999999997,0.47580510952399835,3.0092589999999992,2.170139,-16.782399999999996,2015.2469444440642
2023-06-14 21:00:00,47.68518,0.9548609999999993,0.4582809407494267,3.038193999999999,2.256945,-15.9144,2015.2969444440641
2023-06-14 21:03:00,45.77546,0.8969899999999997,0.41233029177648445,2.9803229999999994,2.228009,-15.9144,2015.346944444064
2023-06-14 21:06:00,51.90972,0.5208339999999998,0.3160565473439217,2.3148150000000003,1.9675920000000007,-15.046299999999974,2015.396944444064
2023-06-14 21:09:00,62.70255,0.49189799999999995,0.38171140188754343,2.1122680000000003,1.9097220000000004,-13.310200000000009,2015.446944444064
2023-06-14 21:12:00,55.78704,0.49189799999999995,0.41537017084705463,2.459491,2.3148149999999994,-13.599499999999978,2015.496944444064
2023-06-14 21:15:00,46.90393,0.6655090000000001,0.41099130161956793,2.6909720000000004,2.256944,-15.914299999999969,2015.546944444064
2023-06-14 21:18:00,43.43171,0.7523150000000003,0.44188867421088945,2.6909720000000004,2.1701379999999997,-15.914300000000026,2015.5969444440639
2023-06-14 21:21:00,45.37037,0.8969909999999999,0.41232957395734143,2.7777779999999996,2.025462,-15.914300000000026,2015.6469444440638
2023-06-14 21:24:00,46.52778,0.868055,0.4314835526773057,2.835648,2.141204,-15.625,2015.6969444440638
2023-06-14 21:27:00,43.8368,0.8680560000000002,0.4314829422736397,2.864584,2.1701379999999997,-16.782399999999996,2015.7469444440637
2023-06-14 21:30:00,41.14584,0.9259259999999996,0.44941803000331526,2.8935189999999995,2.141203,-17.07170000000002,2015.7969444440637
2023-06-14 21:33:00,44.58912,1.070602,0.4626210307548258,2.9803239999999995,2.054397,-16.203700000000026,2015.8469444440636
2023-06-14 21:36:00,44.58912,1.0416659999999993,0.45438412882638984,3.0092589999999992,2.1122680000000003,-14.757000000000005,2015.8969444440636
2023-06-14 21:39:00,40.76968,0.9837959999999999,0.4670730278077818,2.951389,2.141203,-15.914299999999969,2015.9469444440635
2023-06-14 21:42:00,40.74074,1.0127319999999997,0.44609282701827657,2.922453999999999,2.054397,-17.07170000000002,2015.9969444440635
2023-06-14 21:45:00,45.37037,1.070602,0.4626210307548258,2.9803239999999995,2.054397,-15.625,2016.0469444440635
2023-06-14 21:48:00,43.46065,1.0416659999999993,0.4543841288263889,2.9803239999999995,2.0833329999999997,-15.9144,2016.0969444440634
2023-06-14 21:51:00,40.76968,1.0127310000000005,0.4460925394841158,3.009259,2.141202999999999,-17.071799999999996,2016.1469444440634
2023-06-14 21:54:00,42.2743,1.186343,0.4950576293096138,3.0671299999999997,2.025462,-17.071799999999996,2016.1969444440633
2023-06-14 21:57:00,43.46065,1.0995369999999998,0.47080475009709577,3.0671299999999997,2.1122680000000003,-15.625,2016.2469444440633
2023-06-14 22:00:00,43.46065,1.070601,0.4626207470211295,3.038194,2.1122680000000003,-16.493100000000027,2016.2969444440632
2023-06-14 22:03:00,39.98843,1.0416660000000002,0.4543841288263892,3.009259,2.1122679999999994,-15.9144,2016.3469444440632
2023-06-14 22:06:00,41.92709,1.157407,0.487021144716521,3.038194,2.025462,-15.914300000000026,2016.3969444440631
2023-06-14 22:09:00,44.61805,1.1284720000000004,0.47893751431791903,3.038194,2.054397,-15.625,2016.446944444063
2023-06-14 22:12:00,44.61805,1.0416659999999993,0.4543841288263889,2.9803239999999995,2.0833329999999997,-16.782399999999996,2016.496944444063
2023-06-14 22:15:00,41.14584,1.0127309999999996,0.4460925394841156,2.951389,2.0833329999999997,-16.20369999999997,2016.546944444063
2023-06-14 22:18:00,43.46065,1.0127319999999997,0.44609282701827657,2.922453999999999,2.054397,-15.625,2016.596944444063
2023-06-14 22:21:00,45.77546,1.070602,0.49308129207768053,2.9803239999999995,2.0833329999999997,-17.65039999999999,2016.646944444063
2023-06-14 22:24:00,43.8368,1.0127309999999996,0.47580382192304516,2.9803239999999995,2.141204,-15.625,2016.6969444440629
2023-06-14 22:27:00,41.89815,1.0127309999999996,0.47580382192304516,3.0092589999999992,2.170139,-16.782399999999996,2016.7469444440628
2023-06-14 22:30:00,44.58912,1.1284719999999995,0.478938639084893,3.038194,2.054398,-16.20369999999997,2016.7969444440628
2023-06-14 22:33:00,45.37037,1.0416659999999993,0.4844720177945234,3.0092589999999992,2.141204,-16.782500000000027,2016.8469444440627
2023-06-14 22:36:00,41.14584,1.0127309999999996,0.44609253948411653,3.0092589999999992,2.141203,-16.493100000000027,2016.8969444440627
2023-06-14 22:39:00,41.14584,1.0127309999999996,0.44609253948411653,2.9803239999999995,2.1122680000000003,-15.9144,2016.9469444440626
2023-06-14 22:42:00,44.99421,1.070602,0.4626210307548258,2.9803239999999995,2.054397,-16.492999999999995,2016.9969444440626
2023-06-14 22:45:00,45.37037,1.0127309999999996,0.44609253948411653,2.9803239999999995,2.1122680000000003,-15.335699999999974,2017.0469444440625
2023-06-14 22:48:00,41.89815,0.9837959999999999,0.4670730278077818,2.951389,2.141203,-15.625,2017.0969444440625
2023-06-14 22:51:00,43.8368,1.0416669999999995,0.45438441442326183,2.922453999999999,2.025462,-17.36110000000002,2017.1469444440625
2023-06-14 22:54:00,45.77546,1.070602,0.4626210307548258,2.9803239999999995,2.054397,-15.625,2017.1969444440624
2023-06-14 22:57:00,43.8368,1.0416659999999993,0.45438412882638984,3.0092589999999992,2.1122680000000003,-15.335699999999974,2017.2469444440624
2023-06-14 23:00:00,41.14584,0.9837959999999999,0.4670730278077818,2.9803239999999995,2.1701379999999997,-16.203700000000026,2017.2969444440623
2023-06-14 23:03:00,40.36459,1.0416659999999993,0.45438412882638984,3.0092589999999992,2.1122680000000003,-16.20369999999997,2017.3469444440623
2023-06-14 23:06:00,44.58912,1.0995369999999998,0.47080475009709577,3.0092589999999992,2.054397,-16.493100000000027,2017.3969444440622
2023-06-14 23:09:00,44.99421,1.0416659999999993,0.45438412882638984,3.0092589999999992,2.1122680000000003,-16.20369999999997,2017.4469444440622
2023-06-14 23:12:00,41.14584,1.0416659999999993,0.48447101846864105,2.9803239999999995,2.1122680000000003,-17.071699999999964,2017.4969444440621
2023-06-14 23:15:00,43.8368,1.1284719999999995,0.4789375143179187,3.0092589999999992,2.025462,-15.914300000000026,2017.546944444062
2023-06-14 23:18:00,45.37037,1.0416659999999993,0.45438412882638984,3.0092589999999992,2.1122680000000003,-16.20369999999997,2017.596944444062
2023-06-14 23:21:00,43.46065,1.0416659999999993,0.4543841288263889,2.9803239999999995,2.0833329999999997,-16.782400000000052,2017.646944444062
2023-06-14 23:24:00,41.17477,1.0127309999999996,0.4758028349452737,2.9803239999999995,2.141203,-17.071699999999964,2017.696944444062
2023-06-14 23:27:00,44.58912,1.1284719999999995,0.4789375143179187,3.0092589999999992,2.025462,-16.49309999999997,2017.746944444062
2023-06-14 23:30:00,45.37037,1.0416659999999993,0.45438412882638984,3.0092589999999992,2.1122680000000003,-16.203700000000026,2017.7969444440619
2023-06-14 23:33:00,42.30324,0.9837959999999999,0.437743759542874,2.9803239999999995,2.141202999999999,-16.493100000000027,2017.8469444440618
2023-06-14 23:36:00,41.14584,1.0127309999999996,0.4758028349452737,2.951389,2.1122680000000003,-16.782399999999996,2017.8969444440618
2023-06-14 23:39:00,45.37037,1.0416669999999995,0.45438441442326183,2.922453999999999,2.025462,-15.9144,2017.9469444440617
2023-06-14 23:42:00,46.15162,0.9548609999999993,0.42933540930143077,2.922453999999999,2.1122680000000003,-16.20369999999997,2017.9969444440617
2023-06-14 23:45:00,42.6794,0.8969909999999999,0.41232957395734054,2.864584,2.1122679999999994,-16.20369999999997,2018.0469444440616
2023-06-14 23:51:00,45.77546,0.9548609999999993,0.4582790170831674,2.8935189999999995,2.1122680000000003,-15.3356,2018.1469444440615
2023-06-14 23:54:00,43.8368,1.0127309999999996,0.4758028349452737,2.951389,2.1122680000000003,-15.914300000000026,2018.1969444440615
2023-06-14 23:57:00,45.37037,1.0995369999999998,0.5016322737110225,2.9803239999999995,2.054397,-16.782399999999996,2018.2469444440615
2023-06-15 00:00:00,46.15162,1.1284719999999995,0.4789375143179187,3.0092589999999992,2.025462,-15.914299999999969,2018.2969444440614
2023-06-15 00:03:00,46.93287,1.0127309999999996,0.44609253948411653,2.9803239999999995,2.1122680000000003,-15.046299999999974,2018.3469444440614
2023-06-15 00:06:00,45.3993,0.9837959999999999,0.437743759542874,2.951389,2.1122679999999994,-16.203700000000026,2018.3969444440613
2023-06-15 00:09:00,43.8368,0.9548609999999993,0.4582790170831674,2.8935189999999995,2.1122680000000003,-15.625,2018.4469444440613
2023-06-15 00:12:00,46.90393,1.0416669999999995,0.48447131700626866,2.8935189999999995,2.025462,-15.046299999999974,2018.4969444440612
2023-06-15 00:15:00,48.06134,0.9548609999999993,0.4582790170831674,2.8935189999999995,2.1122680000000003,-16.493100000000027,2018.5469444440612
2023-06-15 00:18:00,45.37037,0.8969909999999999,0.41232957395734054,2.8935189999999995,2.141202999999999,-15.3356,2018.5969444440611
2023-06-15 00:21:00,43.46065,0.9259259999999996,0.44941803000331526,2.8935189999999995,2.141203,-16.20369999999997,2018.646944444061
2023-06-15 00:24:00,46.52778,1.0416669999999995,0.45438441442326183,2.922453999999999,2.025462,-16.20369999999997,2018.696944444061
2023-06-15 00:27:00,47.68518,1.0127309999999996,0.44609253948411653,2.9803239999999995,2.1122680000000003,-15.046299999999974,2018.746944444061
2023-06-15 00:30:00,43.8368,0.9548610000000002,0.42933540930143,2.951389,2.141202999999999,-16.782399999999996,2018.796944444061
2023-06-15 00:33:00,42.6794,1.0127309999999996,0.4758028349452737,2.951389,2.1122680000000003,-15.625,2018.846944444061
2023-06-15 00:36:00,46.52778,1.0127309999999996,0.44609253948411653,2.9803239999999995,2.1122680000000003,-16.20369999999997,2018.8969444440609
2023-06-15 00:39:00,44.99421,1.0127309999999996,0.44609253948411653,2.9803239999999995,2.1122680000000003,-15.046299999999974,2018.9469444440608
2023-06-15 00:42:00,42.6794,0.9837959999999999,0.437743759542874,2.951389,2.1122679999999994,-15.625,2018.9969444440608
2023-06-15 00:45:00,45.74653,1.0995369999999998,0.47080475009709577,3.0092589999999992,2.054397,-16.492999999999995,2019.0469444440607
2023-06-15 00:48:00,46.52778,1.070601,0.4626207470211295,3.038194,2.1122680000000003,-16.78249999999997,2019.0969444440607
2023-06-15 00:51:00,43.46065,1.0127310000000005,0.4460925394841158,3.009259,2.141202999999999,-16.203700000000026,2019.1469444440606
2023-06-15 00:54:00,43.08449,1.0127319999999997,0.4758031355701009,2.8935189999999995,2.054397,-15.9144,2019.1969444440606
2023-06-15 00:57:00,46.93287,1.0127319999999997,0.44609282701827657,2.8935189999999995,2.025462,-15.625,2019.2469444440605
2023-06-15 01:00:00,48.06134,0.9548609999999993,0.42933540930143077,2.922453999999999,2.1122680000000003,-16.203700000000026,2019.2969444440605
2023-06-15 01:03:00,43.8368,0.9548609999999993,0.4293354093014298,2.9803239999999995,2.1701379999999997,-15.3356,2019.3469444440605
2023-06-15 01:06:00,41.89815,1.0416660000000002,0.4844710184686413,3.009259,2.141203,-14.75690000000003,2019.3969444440604
2023-06-15 01:09:00,44.99421,1.0995369999999998,0.47080475009709577,3.0092589999999992,2.054397,-16.20360000000005,2019.4469444440604
2023-06-15 01:12:00,46.52778,1.070602,0.4626210307548258,2.9803239999999995,2.054397,-16.493100000000027,2019.4969444440603
2023-06-15 01:15:00,44.99421,0.9837959999999999,0.437743759542874,2.9803239999999995,2.141202999999999,-16.203700000000026,2019.5469444440603
2023-06-15 01:18:00,43.46065,1.0127309999999996,0.4758028349452737,2.9803239999999995,2.141203,-15.9144,2019.5969444440602
2023-06-15 01:21:00,44.99421,1.0416659999999993,0.45438412882638984,3.0092589999999992,2.1122680000000003,-16.782399999999996,2019.6469444440602
2023-06-15 01:24:00,46.93287,1.0995369999999998,0.47080475009709577,3.0092589999999992,2.054397,-15.9144,2019.6969444440601
2023-06-15 01:27:00,44.61805,0.9837959999999999,0.4670730278077818,2.9803239999999995,2.1701379999999997,-16.203700000000026,2019.74694444406
2023-06-15 01:30:00,41.14584,1.0416660000000002,0.4543841288263892,3.009259,2.1122679999999994,-16.492999999999995,2019.79694444406
2023-06-15 01:33:00,44.61805,1.1574080000000002,0.4870214232595221,3.0671299999999997,2.054397,-15.625,2019.84694444406
2023-06-15 01:36:00,44.61805,1.070602,0.4626210307548258,3.0671299999999997,2.141203,-15.3356,2019.89694444406
2023-06-15 01:39:00,41.14584,1.0416659999999993,0.4214074513146975,3.0092589999999992,2.0833329999999997,-15.625,2019.94694444406
2023-06-15 01:42:00,44.61805,1.0995369999999998,0.47080475009709577,2.9803239999999995,2.025462,-15.625,2019.9969444440599
2023-06-15 01:45:00,46.52778,1.070602,0.4626210307548258,2.9803239999999995,2.054397,-16.782399999999996,2020.0469444440598
2023-06-15 01:48:00,42.6794,0.9837959999999999,0.4670730278077818,2.9803239999999995,2.1701379999999997,-16.782399999999996,2020.0969444440598
2023-06-15 01:51:00,41.89815,1.0416659999999993,0.45438412882638984,3.0092589999999992,2.1122680000000003,-15.914299999999969,2020.1469444440597
2023-06-15 01:54:00,45.37037,1.0995369999999998,0.47080475009709577,3.0092589999999992,2.054397,-15.625,2020.1969444440597
2023-06-15 01:57:00,42.6794,1.0127310000000005,0.44609253948411676,3.038194,2.1701379999999997,-16.49309999999997,2020.2469444440596
2023-06-15 02:00:00,41.89815,1.070601,0.4626207470211295,3.038194,2.1122680000000003,-15.9144,2020.2969444440596
2023-06-15 02:03:00,44.99421,1.157407,0.48702228265890174,3.0671290000000004,2.054398,-16.203700000000026,2020.3469444440595
2023-06-15 02:06:00,45.37037,1.070601,0.4626207470211295,3.038194,2.1122680000000003,-16.493100000000027,2020.3969444440595
2023-06-15 02:09:00,45.37037,1.070601,0.4626207470211295,3.038194,2.1122680000000003,-15.9144,2020.4469444440595
2023-06-15 02:12:00,42.30324,1.0416660000000002,0.4543841288263901,3.038194,2.141203,-15.914300000000026,2020.4969444440594
2023-06-15 02:15:00,41.89815,1.1284720000000004,0.4789386390848932,3.0671290000000004,2.0833329999999997,-17.361199999999997,2020.5469444440594
2023-06-15 02:18:00,45.77546,1.0995369999999998,0.4708058615527299,3.0960650000000003,2.141204,-16.493100000000027,2020.5969444440593
2023-06-15 02:21:00,45.77546,1.0995369999999998,0.4369924843850844,3.0960650000000003,2.1122680000000003,-16.782399999999996,2020.6469444440593
2023-06-15 02:24:00,42.30324,1.0416660000000002,0.4543841288263901,3.038194,2.141203,-16.492999999999995,2020.6969444440592
2023-06-15 02:27:00,44.61805,1.157407,0.487021144716521,3.038194,2.025462,-15.335699999999974,2020.7469444440592
2023-06-15 02:30:00,45.77546,1.0995369999999998,0.47080475009709577,3.0671299999999997,2.1122680000000003,-16.492999999999995,2020.7969444440591
2023-06-15 02:33:00,43.46065,1.070602,0.4626210307548258,3.0671299999999997,2.141203,-17.07170000000002,2020.846944444059
2023-06-15 02:36:00,41.89815,1.0416659999999993,0.48447101846864105,2.9803239999999995,2.1122680000000003,-15.3356,2020.896944444059
2023-06-15 02:39:00,45.37037,1.0995369999999998,0.47080475009709577,2.9803239999999995,2.025462,-16.782399999999996,2020.946944444059
2023-06-15 02:42:00,46.52778,1.070602,0.4626210307548258,2.9803239999999995,2.054397,-16.49309999999997,2020.996944444059
2023-06-15 02:45:00,43.8368,0.9837959999999999,0.437743759542874,2.9803239999999995,2.141202999999999,-15.914299999999969,2021.046944444059
2023-06-15 02:48:00,41.92709,1.0416660000000002,0.4543841288263892,3.009259,2.1122679999999994,-17.36110000000002,2021.0969444440589
2023-06-15 02:51:00,45.37037,1.0995369999999998,0.47080475009709477,2.9803239999999995,2.025461999999999,-16.20369999999997,2021.1469444440588
2023-06-15 02:54:00,46.15162,1.0995369999999998,0.5016322737110225,2.9803239999999995,2.054397,-15.9144,2021.1969444440588
2023-06-15 02:57:00,42.30324,1.0127310000000005,0.5033971704928673,2.9513880000000006,2.141202999999999,-15.046299999999974,2021.2469444440587
2023-06-15 03:00:00,41.89815,1.0416659999999993,0.4543841288263889,2.9803239999999995,2.0833329999999997,-17.071699999999964,2021.2969444440587
2023-06-15 03:03:00,45.37037,1.0416659999999993,0.4543841288263889,2.9803239999999995,2.0833329999999997,-15.914299999999969,2021.3469444440586
2023-06-15 03:06:00,45.37037,1.0416659999999993,0.4543841288263889,2.9803239999999995,2.0833329999999997,-16.20369999999997,2021.3969444440586
2023-06-15 03:09:00,42.30324,1.0416659999999993,0.5124066393054166,2.922453,2.0833329999999997,-16.782399999999996,2021.4469444440585
2023-06-15 03:12:00,42.30324,1.1284720000000004,0.47893751431791803,3.009259,2.025461999999999,-17.361199999999997,2021.4969444440585
2023-06-15 03:15:00,45.37037,1.070601,0.49307998401319053,3.009259,2.1122680000000003,-16.2038,2021.5469444440585
2023-06-15 03:18:00,46.15162,1.0416659999999993,0.4543841288263889,2.9803239999999995,2.0833329999999997,-16.782399999999996,2021.5969444440584
2023-06-15 03:21:00,39.20718,0.8969899999999997,0.46667306906940803,2.922453,2.2280089999999992,-17.93979999999999,2021.6469444440584
2023-06-15 03:24:00,37.29745,1.0416660000000002,0.4543841288263892,3.009259,2.1122679999999994,-16.782399999999996,2021.6969444440583
2023-06-15 03:27:00,41.17477,1.1284720000000004,0.47893751431791903,3.038194,2.054397,-15.04630000000003,2021.7469444440583
2023-06-15 03:30:00,44.99421,1.1863419999999998,0.49505735237717147,2.9803239999999995,1.9386569999999992,-15.914299999999969,2021.7969444440582
2023-06-15 03:33:00,44.99421,1.0416659999999993,0.4543852132288586,2.8645829999999997,1.967593,-16.782399999999996,2021.8469444440582
2023-06-15 03:36:00,45.37037,1.1284719999999995,0.478938639084893,2.748842,1.765046,-15.914300000000026,2021.8969444440581
2023-06-15 03:39:00,45.3993,1.0416659999999993,0.45438521322885955,2.6909719999999995,1.7939820000000006,-15.625,2021.946944444058
2023-06-15 03:42:00,42.6794,1.0127309999999996,0.4460936101331379,2.748842,1.8807869999999998,-16.782399999999996,2021.996944444058
2023-06-15 03:45:00,41.92709,1.0127309999999996,0.47580382192304427,2.8067130000000002,1.967593,-16.78230000000002,2022.046944444058
2023-06-15 03:48:00,45.77546,1.070602,0.46262212875772796,2.835648,1.9097219999999995,-16.493100000000027,2022.096944444058
2023-06-15 03:51:00,48.09028,1.0127319999999997,0.4758031355701009,2.8935189999999995,2.054397,-14.467499999999973,2022.146944444058
2023-06-15 03:54:00,45.77546,0.8969909999999999,0.4404870799410437,2.8935189999999995,2.1701379999999997,-15.9144,2022.1969444440579
2023-06-15 03:57:00,44.61805,0.9259259999999996,0.44941803000331526,2.8935189999999995,2.141203,-16.49309999999997,2022.2469444440578
2023-06-15 04:00:00,47.68518,1.0416669999999995,0.48447231633257537,2.922453999999999,2.054398,-15.9144,2022.2969444440578
2023-06-15 04:03:00,48.84259,0.9548609999999993,0.45827997891750666,2.922453999999999,2.141204,-15.9144,2022.3469444440577
2023-06-15 04:06:00,44.99421,0.8969909999999999,0.4404870799410437,2.8935189999999995,2.1701379999999997,-15.625,2022.3969444440577
2023-06-15 04:09:00,43.8368,0.9548609999999993,0.4582790170831674,2.8935189999999995,2.1122680000000003,-15.914299999999969,2022.4469444440576
2023-06-15 04:12:00,46.93287,1.070602,0.493080280543938,2.951389,2.054397,-15.914299999999969,2022.4969444440576
2023-06-15 04:15:00,46.15162,1.0127309999999996,0.4758028349452737,2.951389,2.1122680000000003,-15.625,2022.5469444440575
2023-06-15 04:18:00,43.8368,0.9259259999999996,0.47596318178582997,2.835648,2.1122679999999994,-15.914300000000026,2022.5969444440575
2023-06-15 04:21:00,46.15162,1.0416669999999995,0.48447131700626866,2.8935189999999995,2.025462,-16.20369999999997,2022.6469444440575
2023-06-15 04:24:00,48.84259,1.0127319999999997,0.4758031355701009,2.8935189999999995,2.054397,-15.3356,2022.6969444440574
2023-06-15 04:27:00,44.99421,0.9548610000000002,0.4851783112539894,2.8935180000000003,2.141202999999999,-15.625,2022.7469444440574
2023-06-15 04:30:00,43.46065,1.0127309999999996,0.503397170492867,2.922453,2.1122679999999994,-17.07170000000002,2022.7969444440573
2023-06-15 04:33:00,46.52778,1.070602,0.46262103075482486,2.951389,2.025461999999999,-15.9144,2022.8469444440573
