Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-15 04:36:00,45.77546,0.9837959999999999,0.49432198309301517,2.8935180000000003,2.1122679999999994,-17.071799999999996,2022.8969444440572
2023-06-15 04:39:00,43.8368,0.9837959999999999,0.49432198309301517,2.8935180000000003,2.1122679999999994,-16.782399999999996,2022.9469444440572
2023-06-15 04:42:00,43.46065,1.0416659999999993,0.5124066393054166,2.922453,2.0833329999999997,-16.782399999999996,2022.9969444440571
2023-06-15 04:45:00,46.52778,1.070601,0.4626207470211285,3.009259,2.0833329999999997,-15.625,2023.046944444057
2023-06-15 04:48:00,44.61805,1.0416660000000002,0.512406639305417,2.9513880000000006,2.1122679999999994,-16.49309999999997,2023.096944444057
2023-06-15 04:51:00,42.6794,1.0127309999999996,0.503397170492867,2.8935180000000003,2.0833329999999997,-16.203700000000026,2023.146944444057
2023-06-15 04:54:00,46.15162,1.1284720000000004,0.47893751431791803,2.951389,1.967591999999999,-15.3356,2023.196944444057
2023-06-15 05:00:00,44.99421,0.9259259999999996,0.47596318178582997,2.835648,2.1122679999999994,-15.9144,2023.2969444440569
2023-06-15 05:03:00,43.8368,1.0127309999999996,0.503397170492867,2.8935180000000003,2.0833329999999997,-16.203699999999998,2023.3469444440568
2023-06-15 05:06:00,45.3993,1.070602,0.5213532760592888,2.8935180000000003,2.025461999999999,-15.914300000000026,2023.3969444440568
2023-06-15 05:09:00,48.84259,1.0127309999999996,0.503397170492867,2.8935180000000003,2.0833329999999997,-15.625,2023.4469444440567
2023-06-15 05:12:00,41.89815,0.9548610000000002,0.4851783112539894,2.8935180000000003,2.141202999999999,-16.782399999999996,2023.4969444440567
2023-06-15 05:15:00,41.14584,1.0127309999999996,0.503397170492867,2.8935180000000003,2.0833329999999997,-15.335700000000031,2023.5469444440566
2023-06-15 05:18:00,44.99421,1.070602,0.46262103075482486,2.951389,2.025461999999999,-15.625,2023.5969444440566
2023-06-15 05:21:00,41.92709,0.9548610000000002,0.429336451955762,2.8935180000000003,2.0833329999999997,-16.493100000000027,2023.6469444440565
2023-06-15 05:24:00,41.14584,1.0127309999999996,0.4460936101331379,2.8935180000000003,2.0254630000000002,-15.04630000000003,2023.6969444440565
2023-06-15 05:27:00,41.14584,1.0995369999999998,0.5302388708963753,2.8935180000000003,1.9965269999999995,-15.625,2023.7469444440565
2023-06-15 05:30:00,44.99421,1.0127309999999996,0.4460925394841156,2.951389,2.0833329999999997,-15.914300000000026,2023.7969444440564
2023-06-15 05:33:00,41.92709,0.9837959999999999,0.4377448162782564,2.8935180000000003,2.054398,-16.203700000000026,2023.8469444440564
2023-06-15 05:36:00,37.29745,0.8680559999999993,0.48161336470226673,2.8067129999999993,2.1701379999999997,-16.20369999999997,2023.8969444440563
2023-06-15 05:39:00,41.14584,1.0127319999999997,0.4758031355701009,2.8935189999999995,2.054397,-16.493100000000027,2023.9469444440563
2023-06-15 05:42:00,45.77546,1.0416669999999995,0.45438441442326183,2.922453999999999,2.025462,-16.493000000000052,2023.9969444440562
2023-06-15 05:45:00,42.6794,0.9548609999999993,0.4582790170831674,2.8935189999999995,2.1122680000000003,-16.782399999999996,2024.0469444440562
2023-06-15 05:48:00,45.37037,1.0416669999999995,0.4543854988262032,2.7777779999999996,1.8807869999999998,-15.9144,2024.0969444440561
2023-06-15 05:51:00,43.46065,0.9548609999999993,0.4293364519557617,2.6620369999999998,1.851852,-15.04630000000003,2024.146944444056
2023-06-15 05:54:00,42.6794,0.9837959999999999,0.4670740022905885,2.8067130000000002,1.9965279999999996,-16.203700000000026,2024.196944444056
2023-06-15 05:57:00,37.29745,0.9548610000000002,0.45827997891750694,2.8645829999999997,2.0833329999999997,-17.93979999999999,2024.246944444056
2023-06-15 06:00:00,39.98843,1.0995369999999998,0.5016322737110225,2.951389,2.025462,-16.203700000000026,2024.296944444056
2023-06-15 06:03:00,43.05555,0.9548610000000002,0.45827997891750694,2.835648,2.054398,-17.071799999999996,2024.346944444056
2023-06-15 06:06:00,30.7581,0.2314810000000005,0.25934179052528256,2.1990740000000004,2.256944,-17.071799999999996,2024.3969444440559
2023-06-15 06:09:00,48.09028,1.0127320000000006,0.3768937526003883,2.5752320000000006,1.649305,-16.20369999999997,2024.4469444440558
2023-06-15 06:12:00,48.09028,0.9837960000000008,0.4377448162782567,2.546296000000001,1.7071759999999996,-15.9144,2024.4969444440558
2023-06-15 06:15:00,49.21875,0.8969899999999997,0.44048770608718096,2.5752310000000005,1.851852,-16.20369999999997,2024.5469444440557
2023-06-15 06:18:00,31.13426,0.4050929999999999,0.419395155721905,2.4884259999999996,2.517361,-17.939900000000023,2024.5969444440557
2023-06-15 06:24:00,32.66782,1.1574079999999993,0.48702256120235565,2.951389,1.938657,-18.229100000000017,2024.5969444440557
2023-06-15 06:36:00,30.7581,0.9548609999999993,0.45827997891750666,2.7777779999999996,1.9965280000000005,-18.807799999999986,2024.5969444440557
2023-06-15 06:39:00,30.35301,0.8969909999999999,0.46667339145587583,2.835648,2.141202999999999,-18.518500000000017,2024.5969444440557
2023-06-15 06:48:00,30.7581,1.0127309999999996,0.5033971704928678,3.038194,2.228009,-18.229100000000017,2024.5969444440557
2023-06-15 06:51:00,31.51042,1.0995369999999998,0.47080586155273085,3.038194,2.0833330000000005,-17.93979999999999,2024.6469444440556
2023-06-15 06:54:00,43.8368,1.2152779999999996,0.3174040886204615,2.951389,1.765046,-17.36110000000002,2024.6969444440556
2023-06-15 06:57:00,46.52778,1.0127319999999997,0.4460938976677769,2.5752319999999997,1.7071760000000005,-16.203700000000026,2024.7469444440555
2023-06-15 07:00:00,43.8368,0.9548609999999993,0.8495681756963979,3.7905099999999994,3.5879630000000002,-17.361099999999965,2024.7969444440555
2023-06-15 07:03:00,52.31481,1.0416669999999995,0.632114619410487,4.918982,4.224540999999999,-15.914300000000026,2024.8469444440555
2023-06-15 07:06:00,49.21875,0.8969909999999999,0.5993233756726719,4.5428239999999995,4.021991,-16.2038,2024.8969444440554
2023-06-15 07:09:00,38.83102,0.8101849999999997,0.5844263008724778,4.4270830000000005,4.021991,-16.78249999999997,2024.9469444440554
2023-06-15 07:12:00,34.98264,0.8391200000000003,0.5959979089795449,4.456017999999999,4.021991,-17.071799999999996,2024.9969444440553
2023-06-15 07:15:00,39.20718,1.1284720000000004,0.5101304358157467,4.542824,3.5879629999999993,-15.914300000000026,2025.0469444440553
2023-06-15 07:18:00,44.99421,1.070602,0.462623226757172,4.108796,3.1828709999999996,-16.493100000000027,2025.0969444440552
2023-06-15 07:21:00,49.24768,0.983797,0.519943599555547,3.645834,2.8935180000000003,-15.625000000000028,2025.1469444440552
2023-06-15 07:24:00,36.5162,0.694445,0.5191415968418415,3.645834,3.327547,-16.782399999999996,2025.1969444440551
2023-06-15 07:27:00,38.04977,0.8969899999999997,0.558545540907545,3.8773150000000003,3.2986120000000003,-17.36110000000002,2025.246944444055
2023-06-15 07:30:00,45.37037,1.1284729999999996,0.5390662920901695,4.050927000000001,3.125000000000001,-17.07170000000002,2025.296944444055
2023-06-15 07:33:00,51.53356,1.0995369999999998,0.5016322737110225,3.732639,2.806712,-13.888900000000035,2025.346944444055
2023-06-15 07:36:00,46.15162,0.7523150000000003,0.5239254460938481,3.616898,3.2118059999999993,-15.914300000000026,2025.396944444055
2023-06-15 07:39:00,36.89236,0.8680559999999993,0.5046956243645069,3.703704,3.096064,-17.361199999999997,2025.446944444055
2023-06-15 07:42:00,49.62384,1.3888879999999997,0.7984439843169098,4.745369999999999,3.7615750000000006,-16.492999999999995,2025.4969444440549
2023-06-15 07:45:00,58.10185,1.1284720000000004,0.6401232330337209,4.716435,3.9062460000000003,-13.020899999999983,2025.5469444440548
2023-06-15 07:48:00,63.85995,1.0127319999999997,0.775580716106426,5.295141999999999,4.861110000000001,-12.442200000000014,2025.5969444440548
2023-06-15 07:51:00,96.26736,0.78125,1.2515377148694846,6.047453000000001,7.146993,17.650400000000047,2025.6469444440547
2023-06-15 07:54:00,66.55093,0.6655090000000001,0.9832418079549008,5.468754,6.192125,-4.3402999999999565,2025.6969444440547
2023-06-15 07:57:00,67.33218,1.1863419999999998,0.8649652925914477,6.0185189999999995,5.439817,-6.365700000000004,2025.7469444440546
2023-06-15 08:00:00,78.125,1.186343,0.8831251540101211,5.787033,5.2372700000000005,-2.6041999999999916,2025.7969444440546
2023-06-15 08:03:00,92.79514,1.186343,1.2433148245028574,6.365742999999999,6.4814799999999995,16.782399999999996,2025.8469444440545
2023-06-15 08:06:00,98.20602,1.0995370000000007,1.368557671531315,7.146992000000001,7.725694999999999,23.4375,2025.8969444440545
2023-06-15 08:09:00,98.20602,0.9548619999999994,1.354203578097615,6.48148,7.378468,29.513900000000035,2025.9469444440545
2023-06-15 08:12:00,98.20602,1.0416670000000003,1.5144136244326822,7.89931,8.969903,28.935299999999984,2025.9969444440544
2023-06-15 08:15:00,98.20602,1.070602,1.437853721606087,7.4074040000000005,8.217592,27.777800000000013,2026.0469444440544
2023-06-15 08:18:00,98.20602,1.0416660000000002,1.5028106292301338,7.696757000000001,8.738431,28.35650000000004,2026.0969444440543
2023-06-15 08:21:00,90.85648,0.9548610000000002,1.5025993624278389,7.494209,8.767358000000002,30.382000000000005,2026.1469444440543
2023-06-15 08:27:00,85.47454,0.9837959999999999,1.419317847109516,7.118056999999999,8.101851,26.62039999999996,2026.2469444440542
2023-06-15 08:30:00,95.8912,1.1574080000000002,1.4399202632918906,7.638893,8.246524999999998,21.41210000000001,2026.2969444440541
2023-06-15 08:33:00,93.95255,1.0127309999999996,1.4376978620543714,7.262732999999999,8.217592,25.173500000000047,2026.346944444054
2023-06-15 08:36:00,94.3287,1.0995369999999998,1.4185460796719405,7.407403,8.101856,22.858799999999974,2026.396944444054
2023-06-15 08:39:00,94.35764,1.0995369999999998,1.4061393198573027,7.378474000000001,8.043977,24.594899999999996,2026.446944444054
2023-06-15 08:42:00,86.60301,0.8969909999999999,1.4410280828708268,7.031254000000001,8.304403,28.356499999999983,2026.496944444054
2023-06-15 08:45:00,80.81597,0.9548610000000002,1.3891816946076663,7.175924,8.159723,23.726800000000026,2026.546944444054
2023-06-15 08:48:00,82.75463,1.0127319999999997,1.4022652137855498,7.233798,8.101856,17.65039999999999,2026.5969444440539
2023-06-15 08:51:00,85.06944,1.070601,1.3766499616545613,7.291668,7.957177,22.280100000000004,2026.6469444440538
2023-06-15 08:54:00,86.63194,1.070602,1.3642279536898692,7.089118,7.725695999999999,20.254700000000014,2026.6969444440538
2023-06-15 08:57:00,84.69329,0.8680560000000002,1.3324332214062515,6.655093,7.725697,27.199099999999987,2026.7469444440537
2023-06-15 09:00:00,87.38426,0.78125,1.2625306053177316,6.510416,7.638886,21.41210000000001,2026.7969444440537
2023-06-15 09:03:00,98.20602,0.7523149999999994,1.2424427668731708,6.19213,7.349535,28.645899999999983,2026.8469444440536
2023-06-15 09:06:00,98.20602,0.7233789999999996,1.2220558025356327,6.018514000000001,7.204865000000001,29.22460000000001,2026.8969444440536
2023-06-15 09:09:00,98.20602,0.7523150000000003,1.2854906471378427,5.931714,7.204859000000001,31.828700000000026,2026.9469444440535
2023-06-15 09:12:00,98.20602,0.7523150000000003,1.3278494479305911,6.221067,7.609952000000001,31.25,2026.9969444440535
2023-06-15 09:15:00,85.4456,0.7233799999999997,1.3168988082284845,6.278938,7.725698,32.407399999999996,2027.0469444440535
2023-06-15 09:18:00,82.75463,0.694445,1.2951134286005563,6.192127000000001,7.667822000000001,30.9606,2027.0969444440534
2023-06-15 09:21:00,81.59722,0.7523150000000003,1.2961445726628948,6.365737000000001,7.667822,27.777800000000013,2027.1469444440534
2023-06-15 09:24:00,79.28241,0.9548610000000002,1.330613548972559,6.857638000000001,7.696757,21.12270000000001,2027.1969444440533
2023-06-15 09:27:00,78.53009,1.2152769999999995,1.3139534770767758,7.291664,7.494217000000001,16.203700000000026,2027.2469444440533
2023-06-15 09:30:00,80.84491,1.273148,1.358106045184524,7.378474,7.552085999999999,17.071799999999996,2027.2969444440532
2023-06-15 09:33:00,78.53009,1.273148,1.3581060451845253,7.4363399999999995,7.609952000000001,15.3356,2027.3469444440532
2023-06-15 09:36:00,76.59144,1.3020829999999997,1.3450206588328446,7.552084999999999,7.638891999999999,13.599499999999978,2027.3969444440531
2023-06-15 09:39:00,79.28241,1.3310179999999994,1.3164969930995518,7.494215,7.465277,13.020800000000008,2027.446944444053
2023-06-15 09:42:00,79.6875,1.3888889999999998,1.3301814022791763,7.523145,7.407406,13.888899999999978,2027.496944444053
2023-06-15 09:45:00,82.00231,1.359954,1.34543614755147,7.4363399999999995,7.407406,15.335699999999974,2027.546944444053
2023-06-15 09:48:00,82.78356,1.359954,1.34543614755147,7.46528,7.436346,15.914299999999969,2027.596944444053
2023-06-15 09:51:00,88.16551,1.3310180000000003,1.3597497497767856,7.378469000000001,7.4363410000000005,17.93979999999999,2027.646944444053
2023-06-15 09:54:00,85.09838,1.0995369999999998,1.3431664569555333,7.233798999999999,7.754632000000001,19.965300000000013,2027.6969444440529
2023-06-15 09:57:00,83.53588,1.157407,1.3629255227133064,7.320599,7.754632,18.229100000000017,2027.7469444440528
2023-06-15 10:00:00,85.47454,1.2152780000000005,1.3949124663350474,7.378474,7.754626,16.492999999999995,2027.7969444440528
2023-06-15 10:03:00,87.0081,1.0416670000000003,1.3839105337213538,7.118054000000001,7.870367,20.25460000000004,2027.8469444440527
2023-06-15 10:06:00,87.38426,1.1284720000000004,1.3724602350008737,7.262729,7.783567,19.386599999999987,2027.8969444440527
2023-06-15 10:09:00,80.84491,0.9548610000000002,1.365916964236158,6.9733789999999996,7.899308,20.83340000000004,2027.9469444440526
2023-06-15 10:12:00,77.34375,1.0127310000000005,1.2928392926420125,7.031254,7.638893,17.071699999999964,2027.9969444440526
2023-06-15 10:15:00,79.28241,1.157407,1.2967083386986455,7.175929,7.465281999999999,16.2038,2028.0469444440525
2023-06-15 10:18:00,82.00231,1.2442130000000002,1.3012296190274806,7.2337940000000005,7.349540999999999,15.9144,2028.0969444440525
2023-06-15 10:21:00,98.20602,1.0127309999999996,1.164636616580663,6.30787,6.6261589999999995,21.701300000000003,2028.1469444440525
2023-06-15 10:24:00,98.20602,0.8680560000000002,1.2053358061975117,5.960648999999999,6.712963,25.463000000000022,2028.1969444440524
2023-06-15 10:27:00,98.20602,0.9259259999999996,1.2409316753757207,6.365741,7.060185,22.569399999999973,2028.2469444440524
2023-06-15 10:30:00,98.20602,0.868055,1.2754908360664423,6.452547,7.3784719999999995,24.88420000000002,2028.2969444440523
2023-06-15 10:33:00,87.38426,0.8391200000000003,1.3018668544468042,6.510418,7.581017999999999,25.17360000000002,2028.3469444440523
2023-06-15 10:36:00,78.90625,0.8969899999999997,1.2707065935875,6.655092999999999,7.494212999999999,20.543999999999983,2028.3969444440522
2023-06-15 10:39:00,82.37847,0.9548609999999993,1.2584231263191485,6.568287999999999,7.233797000000001,23.1481,2028.4469444440522
2023-06-15 10:42:00,82.37847,0.9837959999999999,1.2880251450593785,6.539347,7.204861,21.122600000000034,2028.4969444440521
2023-06-15 10:45:00,81.59722,0.868055,1.2406805311743954,6.452542000000001,7.291667,21.701400000000035,2028.546944444052
2023-06-15 10:48:00,80.43981,0.868055,1.252343704506081,6.539347,7.407412,20.254700000000014,2028.596944444052
2023-06-15 10:51:00,79.28241,0.9837959999999999,1.26335722871207,6.7129579999999995,7.320602,18.80789999999996,2028.646944444052
2023-06-15 10:54:00,81.97338,1.0127319999999997,1.280363470401139,6.655087999999999,7.233796,20.254700000000014,2028.696944444052
2023-06-15 10:57:00,77.34375,0.9548609999999993,1.2461658296766245,6.539353,7.175922,15.9144,2028.746944444052
2023-06-15 11:00:00,77.71991,1.0416660000000002,1.246106705554452,6.828708000000001,7.262732000000001,13.310200000000009,2028.7969444440519
2023-06-15 11:03:00,77.71991,1.157407,1.2421930975947748,7.175929,7.3495420000000005,10.127299999999991,2028.8469444440518
2023-06-15 11:06:00,78.53009,1.273148,1.214355749107425,7.089123999999999,6.973376,7.233800000000031,2028.8969444440518
2023-06-15 11:09:00,76.21528,1.186343,1.2007543877920557,6.88657,6.915507,5.787000000000035,2028.9469444440517
2023-06-15 11:12:00,73.11921,1.273148,1.1993559801405573,7.03125,6.886572,5.208300000000008,2028.9969444440517
2023-06-15 11:15:00,71.96181,1.3020829999999997,1.1513539636363368,7.03125,6.741897,2.8935000000000173,2029.0469444440516
2023-06-15 11:18:00,73.90046,1.3888889999999998,1.2228494698738583,7.262735,6.944445999999999,3.182799999999986,2029.0969444440516
2023-06-15 11:21:00,73.09028,1.4178239999999995,1.171131248724462,7.262735,6.799771000000001,1.736099999999965,2029.1469444440515
2023-06-15 11:27:00,72.74306,1.4467590000000001,1.0800467373340394,7.06018,6.394671,0.0,2029.2469444440515
2023-06-15 11:30:00,73.87153,1.4178239999999995,1.1205497524081809,6.944444999999999,6.394671,2.6041999999999916,2029.2969444440514
2023-06-15 11:33:00,73.52431,1.3020829999999997,1.1033359664660602,6.770834999999999,6.394672000000001,2.314799999999991,2029.3469444440514
2023-06-15 11:39:00,75.05787,1.359954,1.0614438421840948,6.79977,6.249996,2.0254999999999654,2029.4469444440513
2023-06-15 11:42:00,78.90625,1.3310189999999995,1.083099941947528,6.597219999999999,6.1342609999999995,2.893599999999992,2029.4969444440512
2023-06-15 11:45:00,74.65278,1.1574079999999993,0.9734960012074136,6.13426,5.787032,2.314799999999991,2029.5469444440512
2023-06-15 11:48:00,71.96181,1.2152769999999995,0.9129718997505668,5.815974,5.266207,0.28940000000000055,2029.5969444440511
2023-06-15 11:51:00,65.79861,1.0995369999999998,0.8983726547327225,5.70023,5.324072999999999,-2.314799999999991,2029.646944444051
2023-06-15 11:54:00,71.55671,1.3310180000000003,0.8835665377124954,5.700233999999999,4.918985999999999,-2.6041000000000167,2029.696944444051
2023-06-15 11:57:00,76.21528,1.3020829999999997,0.9111785915211468,5.6712940000000005,4.976851000000001,0.0,2029.746944444051
2023-06-15 12:00:00,78.93519,1.3310180000000003,0.9225397031351094,5.960643999999999,5.237265999999999,1.1573999999999955,2029.796944444051
2023-06-15 12:03:00,77.74884,1.1284720000000004,0.9277164639308866,5.729169000000001,5.353007,0.5787000000000262,2029.846944444051
2023-06-15 12:06:00,85.06944,2.054399,0.9602981889025809,6.018514,4.311344999999999,-2.893599999999992,2029.8969444440509
2023-06-15 12:09:00,77.34375,1.0416670000000003,0.9522283407338935,5.555554000000001,5.381947,6.076399999999978,2029.9469444440508
2023-06-15 12:12:00,77.74884,1.070601,0.9657944448749264,5.758098,5.555557,5.787099999999953,2029.9969444440508
2023-06-15 12:18:00,76.21528,1.070601,0.9657890762189081,5.787038000000001,5.584487000000001,3.4721999999999866,2030.0969444440507
2023-06-15 12:21:00,68.86574,1.0416670000000003,0.9522230224919458,5.873844,5.700227,-1.1573999999999955,2030.1469444440506
2023-06-15 12:24:00,73.11921,1.1863419999999998,1.0027324177165833,5.960649,5.613427,0.5787000000000262,2030.1969444440506
2023-06-15 12:27:00,71.96181,1.2152780000000005,0.9481586882058451,5.902774,5.410876,0.0,2030.2469444440505
2023-06-15 12:33:00,70.8044,1.2731480000000008,0.8997431917670101,5.729164,5.063655999999999,-1.7361000000000217,2030.3469444440505
2023-06-15 12:36:00,72.74306,1.186343,0.8464878570772332,5.497684,4.890051000000001,-1.446799999999996,2030.3969444440504
2023-06-15 12:39:00,75.43403,1.186343,0.8831189325969567,5.526624,4.976851000000001,0.5787000000000262,2030.4469444440504
2023-06-15 12:45:00,65.79861,1.070601,0.8690004517797196,5.555554,5.179403,-3.182799999999986,2030.5469444440503
2023-06-15 12:48:00,67.70833,1.2442130000000002,0.8306787206836995,5.584489,4.8611059999999995,-3.182899999999961,2030.5969444440502
2023-06-15 12:51:00,69.64699,1.273148,0.8416856344650852,5.468754,4.716436,-3.4721999999999866,2030.6469444440502
2023-06-15 12:54:00,69.67593,1.157407,0.8711945667502724,5.3819490000000005,4.861111999999999,-2.0254000000000474,2030.6969444440501
2023-06-15 12:57:00,66.57986,1.0995369999999998,0.8815306990693,5.613429,5.208332,-3.182900000000018,2030.74694444405
2023-06-15 13:03:00,64.26505,1.2152769999999995,0.7997901633485484,5.468754,4.745367,-3.761599999999987,2030.84694444405
2023-06-15 13:06:00,65.79861,1.2152769999999995,0.83898755378683,5.381944,4.716437000000001,-4.340300000000013,2030.89694444405
2023-06-15 13:09:00,64.26505,1.2152769999999995,0.8389875537868289,5.4976840000000005,4.832177,-4.629700000000014,2030.94694444405
2023-06-15 13:15:00,66.17477,1.2152779999999996,0.8389879441334239,5.381939999999999,4.716432,-5.786999999999978,2031.0469444440498
2023-06-15 13:18:00,66.57986,1.273148,0.8215194431696441,5.3819490000000005,4.600691,-5.787000000000035,2031.0969444440498
2023-06-15 13:21:00,69.64699,1.186343,0.7888223511880991,5.208334000000001,4.513891,-3.182899999999961,2031.1469444440497
2023-06-15 13:24:00,69.64699,1.1574080000000002,0.8162379418343897,5.381944000000001,4.774305999999999,-5.497699999999952,2031.1969444440497
2023-06-15 13:27:00,70.05208,1.1284720000000004,0.8591803820154659,5.439814000000001,4.947912,-3.761599999999987,2031.2469444440496
2023-06-15 13:30:00,64.26505,1.070602,0.834867399968194,5.353014000000001,4.918982,-5.786999999999978,2031.2969444440496
2023-06-15 13:33:00,64.26505,1.1284720000000004,0.8047311905615452,5.353014000000001,4.774302,-5.787000000000035,2031.3469444440495
2023-06-15 13:36:00,67.73727,1.3020829999999997,0.8322781758885309,5.468754,4.658561,-4.629700000000014,2031.3969444440495
2023-06-15 13:39:00,65.79861,1.2442129999999993,0.850243844863,5.41088,4.716437000000001,-5.497799999999984,2031.4469444440494
2023-06-15 13:42:00,65.42245,1.1863419999999998,0.7888219705670492,5.324074,4.629632,-6.365700000000004,2031.4969444440494
2023-06-15 13:45:00,66.17477,1.2152769999999995,0.7997970839411715,5.324074,4.600697,-5.786999999999978,2031.5469444440494
2023-06-15 13:48:00,63.88889,1.273148,0.8215264897345036,5.324074,4.542826,-5.497700000000009,2031.5969444440493
2023-06-15 13:51:00,69.64699,1.2442130000000002,0.8106980049864375,5.295134,4.542821000000001,-4.3402999999999565,2031.6469444440493
2023-06-15 13:54:00,71.96181,1.070601,0.7995976163286704,5.092588000000001,4.600697,-2.8934999999999604,2031.6969444440492
2023-06-15 14:00:00,63.4838,0.9259250000000003,0.7387640102517028,4.947917,4.600693000000001,-5.787000000000035,2031.7969444440491
2023-06-15 14:03:00,62.73148,1.0127310000000005,0.7023509927337778,4.803240000000001,4.253477,-6.365799999999979,2031.846944444049
2023-06-15 14:06:00,65.42245,1.070601,0.7441189389749868,4.745369,4.166667,-6.6551000000000045,2031.896944444049
2023-06-15 14:09:00,66.57986,1.1284720000000004,0.8047389295339085,5.063656,4.484956,-5.787000000000035,2031.946944444049
2023-06-15 14:15:00,60.79282,1.070602,0.7814720962250652,5.208334,4.687502,-8.101800000000026,2032.046944444049
2023-06-15 14:21:00,62.73148,1.1863419999999998,0.7687487794080027,5.0347219999999995,4.311342000000001,-6.6551000000000045,2032.1469444440488
2023-06-15 14:24:00,66.57986,1.273148,0.8215278990407855,5.2083319999999995,4.427085999999999,-6.365700000000004,2032.1969444440488
2023-06-15 14:27:00,69.27083,1.273148,0.8416856344650852,5.266203999999999,4.513885999999999,-4.629600000000039,2032.2469444440487
2023-06-15 14:30:00,69.64699,1.2442129999999993,0.7256515223818423,5.063657999999999,4.195607000000001,-6.365700000000004,2032.2969444440487
2023-06-15 14:33:00,66.57986,1.186343,0.7481812439292187,4.9479169999999995,4.195596999999999,-5.208300000000008,2032.3469444440486
2023-06-15 14:36:00,65.79861,1.3020829999999997,0.7682317703765447,4.861112,3.9641210000000004,-6.076400000000035,2032.3969444440486
2023-06-15 14:39:00,68.48958,1.3310189999999995,0.8429769956236882,5.381939999999999,4.542821000000001,-4.629599999999982,2032.4469444440485
2023-06-15 14:42:00,72.74306,1.186343,0.8276535806268369,5.439814,4.803241000000001,-3.7615000000000123,2032.4969444440485
2023-06-15 14:45:00,69.27083,1.070602,0.8173803144866314,5.353014,4.890042,-4.918999999999983,2032.5469444440484
2023-06-15 14:48:00,65.79861,1.0416670000000003,0.7876366369350699,5.208334000000001,4.745367,-5.786999999999978,2032.5969444440484
2023-06-15 14:51:00,66.17477,1.157407,0.797210007729113,5.179394000000001,4.542827000000001,-7.8125,2032.6469444440484
2023-06-15 14:54:00,69.67593,1.1863420000000007,0.7481830361464679,4.976852000000001,4.224536,-5.208300000000008,2032.6969444440483
2023-06-15 14:57:00,73.90046,1.2152780000000005,0.8195978490907664,5.208334000000001,4.513886,-4.051000000000045,2032.7469444440483
2023-06-15 15:00:00,72.74306,1.0416660000000002,0.8395918986044398,5.237268,4.861111999999999,-4.050900000000013,2032.7969444440482
2023-06-15 15:06:00,65.79861,1.0127309999999996,0.7578286596524577,4.918982,4.456022,-6.6551000000000045,2032.8969444440481
2023-06-15 15:09:00,68.89468,1.0995369999999998,0.7359270402089589,4.716435,4.079861,-5.208300000000008,2032.946944444048
2023-06-15 15:15:00,69.27083,1.070602,0.781472728581482,4.890047,4.369216,-3.182900000000018,2033.046944444048
2023-06-15 15:18:00,65.79861,0.9548610000000002,0.7337753158086457,4.774306,4.369216999999999,-6.365700000000004,2033.096944444048
2023-06-15 15:21:00,67.70833,1.0995369999999998,0.7744816275376483,4.803241,4.2245360000000005,-4.050999999999988,2033.146944444048
2023-06-15 15:24:00,70.8044,1.2152780000000005,0.8196032651744972,4.890046000000001,4.195606,-4.340199999999982,2033.1969444440479
2023-06-15 15:27:00,68.86574,1.3020839999999998,0.8322870768215211,5.237267999999999,4.427085999999999,-5.497700000000009,2033.2469444440478
2023-06-15 15:30:00,68.89468,1.2442129999999993,0.8502371532348663,5.43982,4.745367,-4.629699999999957,2033.2969444440478
2023-06-15 15:33:00,67.73727,1.2152769999999995,0.83898755378683,5.381944,4.716437000000001,-5.497699999999952,2033.3469444440477
2023-06-15 15:36:00,74.79745,1.4178239999999995,0.8956919565307464,5.526623999999999,4.62963,-3.182800000000043,2033.3969444440477
2023-06-15 15:39:00,79.6875,1.2442130000000002,0.8502438448630002,5.584493999999999,4.890051,-3.182899999999961,2033.4469444440476
2023-06-15 15:42:00,75.05787,0.8969899999999997,0.8377889731863875,5.092592999999999,4.976852999999999,-2.0254999999999654,2033.4969444440476
2023-06-15 15:45:00,72.3669,1.0127310000000005,0.8270085969377485,5.179398000000001,4.832177,-2.8935000000000173,2033.5469444440475
2023-06-15 15:48:00,72.74306,1.157407,0.7578923857893933,5.092588000000001,4.3981509999999995,-3.182899999999961,2033.5969444440475
2023-06-15 15:51:00,69.27083,0.9837959999999999,0.7806715778827985,4.9189810000000005,4.542822000000001,-3.4721999999999866,2033.6469444440474
2023-06-15 15:54:00,72.33796,1.0127309999999996,0.7397253499874099,4.976852,4.484957,-3.7615000000000123,2033.6969444440474
2023-06-15 15:57:00,67.70833,0.9837959999999999,0.7976307867234081,4.947917,4.600697,-5.208300000000008,2033.7469444440474
2023-06-15 16:00:00,67.33218,1.186343,0.7270732003056914,4.861112,4.079861,-5.208300000000008,2033.7969444440473
2023-06-15 16:03:00,70.8044,1.2442130000000002,0.7693013157473269,4.976852,4.166671,-4.3402999999999565,2033.8469444440473
2023-06-15 16:06:00,67.70833,1.1284720000000004,0.8232156432740517,5.266204000000001,4.716432,-5.787000000000035,2033.8969444440472
2023-06-15 16:12:00,64.23611,1.1284720000000004,0.7666352049248796,5.005787000000001,4.369212,-6.365799999999979,2033.9969444440471
2023-06-15 16:15:00,67.73727,1.1574080000000002,0.7578906768252995,4.947917,4.253475999999999,-6.076300000000003,2034.046944444047
2023-06-15 16:18:00,64.26505,1.157407,0.7578903001031879,5.005787000000001,4.311347,-5.208399999999983,2034.096944444047
2023-06-15 16:21:00,66.57986,1.2442129999999993,0.7692969148967723,4.803242,3.993055,-6.076399999999978,2034.146944444047
2023-06-15 16:24:00,68.89468,1.273148,0.8008973089761906,5.266204,4.456022,-5.786999999999978,2034.196944444047
2023-06-15 16:27:00,65.79861,1.1863419999999998,0.8464810119690815,5.4976840000000005,4.890042,-6.94440000000003,2034.246944444047
2023-06-15 16:30:00,58.47801,0.9837959999999999,0.780674532843658,5.179397,4.803243,-9.548599999999965,2034.2969444440469
2023-06-15 16:33:00,66.17477,1.3020830000000005,0.745684157221118,5.1215280000000005,4.195601,-5.7871000000000095,2034.3469444440468
2023-06-15 16:36:00,70.8044,1.2442130000000002,0.7256515223818426,4.918982,4.050931,-6.076499999999953,2034.3969444440468
2023-06-15 16:39:00,67.73727,1.070602,0.7441193310958218,4.832175,4.253472,-6.365799999999979,2034.4469444440467
2023-06-15 16:42:00,67.33218,1.0995370000000007,0.7744816275376486,4.918982000000001,4.340277,-5.497700000000009,2034.4969444440467
2023-06-15 16:45:00,66.95602,1.0416670000000003,0.7696975655249904,4.947917,4.456016999999999,-6.944399999999973,2034.5469444440466
2023-06-15 16:48:00,61.57407,0.8969909999999999,0.7755032083141539,4.861112,4.629633,-8.680500000000052,2034.5969444440466
2023-06-15 16:51:00,50.75231,1.0995370000000007,0.6526670109838544,5.150462,4.398147,-14.178200000000004,2034.6469444440465
2023-06-15 16:54:00,51.15741,1.1284720000000004,0.566240729940199,4.484954000000001,3.5879640000000004,-14.756899999999973,2034.6969444440465
2023-06-15 16:57:00,53.06713,1.2442130000000002,0.6546359215299348,4.571759,3.616897,-13.310200000000009,2034.7469444440464
2023-06-15 17:00:00,55.00579,1.273148,0.6887886251667225,4.947916,3.9930559999999993,-13.020800000000008,2034.7969444440464
2023-06-15 17:03:00,55.78704,1.273148,0.6640077487051939,4.890046,3.906249,-12.731499999999983,2034.8469444440464
2023-06-15 17:06:00,55.38194,1.273148,0.6110392289795255,4.803241,3.7615740000000004,-13.020799999999952,2034.8969444440463
2023-06-15 17:09:00,51.90972,1.157407,0.6013398111004385,4.484954000000001,3.5879630000000002,-13.310199999999952,2034.9469444440463
2023-06-15 17:12:00,49.59491,1.070602,0.6424268777318456,4.427084000000001,3.703703,-13.310200000000009,2034.9969444440462
2023-06-15 17:15:00,43.43171,0.9837959999999999,0.6112375283242528,4.484953000000001,3.8483800000000006,-13.888900000000035,2035.0469444440462
2023-06-15 17:18:00,46.52778,1.1284720000000004,0.6165595949735212,4.542823,3.703704,-16.493000000000052,2035.0969444440461
2023-06-15 17:21:00,58.10185,1.2152770000000004,0.6198618158757041,4.2245360000000005,3.2696760000000005,-13.02090000000004,2035.146944444046
2023-06-15 17:24:00,57.69676,1.0995369999999998,0.6301977234692467,4.195603,3.414352000000001,-12.731400000000008,2035.196944444046
2023-06-15 17:27:00,45.37037,0.8969909999999999,0.6187951530987367,4.369213,3.877314,-14.178200000000004,2035.246944444046
2023-06-15 17:30:00,43.43171,1.0416670000000003,0.5873180348894401,4.484954,3.7326379999999997,-14.756899999999973,2035.296944444046
2023-06-15 17:33:00,46.90393,1.1284720000000004,0.6165579331941827,4.456018,3.616897,-14.467600000000004,2035.346944444046
2023-06-15 17:36:00,48.09028,1.157407,0.6261717225629692,4.340277,3.4722230000000005,-14.178200000000004,2035.3969444440459
2023-06-15 17:39:00,50.0,1.157407,0.6013406887441558,4.369213,3.4722230000000005,-14.467600000000004,2035.4469444440458
2023-06-15 17:42:00,46.15162,0.8969899999999997,0.5585448123566662,4.137732,3.5590280000000005,-15.625,2035.4969444440458
2023-06-15 17:45:00,48.84259,1.070602,0.5479168047499338,4.108797,3.2696760000000005,-15.335699999999974,2035.5469444440457
2023-06-15 17:48:00,39.58334,0.868055,0.568415639385083,4.050926,3.530093,-17.36110000000002,2035.5969444440457
2023-06-15 17:51:00,44.99421,1.070602,0.5730989166615049,4.195602,3.3854159999999993,-15.914299999999969,2035.6469444440456
2023-06-15 17:54:00,45.77546,1.0416659999999993,0.5635539802821018,4.079860999999999,3.2986120000000003,-17.07170000000002,2035.6969444440456
2023-06-15 17:57:00,48.06134,1.0416659999999993,0.5635539802821018,4.050924999999999,3.2696760000000005,-15.046399999999949,2035.7469444440455
2023-06-15 18:00:00,41.89815,1.0416660000000002,0.5635539802821021,4.108796,3.327547,-15.9144,2035.7969444440455
2023-06-15 18:03:00,42.30324,1.070601,0.5479173785605946,4.07986,3.240741,-17.071699999999964,2035.8469444440454
2023-06-15 18:06:00,36.14005,0.8969900000000006,0.5147111277235221,4.07986,3.4432869999999998,-17.36110000000002,2035.8969444440454
2023-06-15 18:09:00,39.98843,1.0416670000000003,0.5124069495692023,4.0509260000000005,3.211805,-16.2038,2035.9469444440454
2023-06-15 18:12:00,46.15162,1.359954,0.5423657799750864,4.108796000000001,2.8935190000000004,-15.04630000000003,2035.9969444440453
2023-06-15 18:15:00,41.89815,1.157407,0.5753107883082677,4.224537,3.298611,-15.625,2036.0469444440453
2023-06-15 18:18:00,36.5162,1.0127310000000005,0.5539382547451999,4.195601,3.4432869999999998,-17.071799999999996,2036.0969444440452
2023-06-15 18:21:00,39.58334,1.1863419999999998,0.5565531127135318,4.311343000000001,3.327547000000001,-17.071799999999996,2036.1469444440452
2023-06-15 18:24:00,37.29745,1.3310189999999995,0.5345832760450974,4.398148,3.211806,-17.650500000000022,2036.1969444440451
2023-06-15 18:27:00,38.83102,1.273148,0.5518595604710829,4.253472,3.1539360000000007,-17.939800000000048,2036.246944444045
2023-06-15 18:30:00,40.36459,1.3888889999999998,0.5123531452966341,4.079861,2.806711999999999,-16.492999999999995,2036.296944444045
2023-06-15 18:33:00,37.29745,1.2152779999999996,0.5353110057712032,3.819445,2.7777770000000004,-17.361199999999997,2036.346944444045
2023-06-15 18:36:00,35.73495,1.3310189999999995,0.6285952433481198,3.9641209999999996,2.8645830000000005,-17.36110000000002,2036.396944444045
2023-06-15 18:39:00,42.6794,1.359954,0.5763479212402486,4.108795999999999,2.922453999999999,-16.20369999999997,2036.446944444045
2023-06-15 18:42:00,44.58912,1.3888889999999998,0.5501091802000877,4.079861999999999,2.835649,-14.467600000000004,2036.4969444440449
2023-06-15 18:45:00,40.74074,1.2442130000000002,0.602188724058987,4.166665999999999,3.153936,-15.046299999999974,2036.5469444440448
2023-06-15 18:48:00,39.20718,1.186343,0.495058780297031,4.050926,3.009259,-17.071799999999996,2036.5969444440448
2023-06-15 18:51:00,36.14005,1.0995370000000007,0.5016343209209295,3.9641200000000003,3.038195,-17.071799999999996,2036.6469444440447
2023-06-15 18:54:00,37.26852,1.1284720000000004,0.5101294002664913,3.8483799999999997,2.8935179999999994,-18.229100000000017,2036.6969444440447
2023-06-15 19:00:00,32.66782,1.851852,0.5176376117076463,3.587962,1.7939810000000005,-17.65039999999999,2036.6969444440447
2023-06-15 19:12:00,33.04398,1.9965270000000004,0.5474965167294094,3.6747680000000003,1.7361109999999993,-17.65039999999999,2036.6969444440447
2023-06-15 19:15:00,34.20139,1.8807869999999998,0.5832645163442612,3.5590269999999995,1.7650460000000008,-17.36110000000002,2036.6969444440447
2023-06-15 19:30:00,34.20139,2.2569440000000007,0.600257507699832,3.9641200000000003,1.765045999999999,-17.650400000000047,2036.6969444440447
2023-06-15 19:45:00,33.82523,2.2858789999999996,0.6723289173323129,4.311343,2.1122690000000004,-18.80789999999996,2036.6969444440447
2023-06-15 19:48:00,33.04398,2.170139,0.7479418214535346,4.3402780000000005,2.314814,-17.36110000000002,2036.6969444440447
2023-06-15 19:54:00,30.35301,2.2858790000000004,0.8194457470053558,4.6296289999999996,2.5173619999999994,-16.49309999999997,2036.6969444440447
2023-06-15 19:57:00,34.60648,2.314814,0.6785677962633972,4.716435000000001,2.4884269999999997,-17.361099999999965,2036.6969444440447
2023-06-15 20:00:00,39.20718,2.228009,0.5944556840330586,4.4270830000000005,2.256945000000001,-17.650499999999965,2036.6969444440447
2023-06-15 20:09:00,33.04398,2.1701390000000007,0.7008766530544546,4.74537,2.6909719999999995,-19.097199999999987,2036.6969444440447
2023-06-15 20:12:00,34.98264,2.228009,0.5944531442114986,4.484954000000001,2.3148150000000003,-18.22909999999996,2036.6969444440447
2023-06-15 20:15:00,36.14005,2.141204,0.7409326186633494,4.340277,2.34375,-18.22920000000005,2036.6969444440447
2023-06-16 06:57:00,33.82523,2.141203,0.14689036128229246,3.8773139999999993,1.7361109999999993,-18.229100000000017,2036.6969444440447
2023-06-16 07:00:00,34.60648,1.9965279999999996,0.7463805667848415,3.703703,1.8807859999999996,-18.51849999999996,2036.7469444440446
2023-06-16 07:03:00,41.14584,2.228009,1.2703380312818946,5.1215280000000005,3.5300889999999994,-16.78249999999997,2036.7969444440446
2023-06-16 07:06:00,43.8368,2.0254629999999993,0.753799236256452,5.902773,4.05093,-16.782399999999996,2036.8469444440445
2023-06-16 07:09:00,38.0787,1.8229159999999993,0.7014216118016324,5.729163,4.0798570000000005,-17.361099999999965,2036.8969444440445
2023-06-16 07:12:00,35.76389,2.0254629999999993,0.7126816112450531,5.671293,3.7905100000000003,-17.361000000000047,2036.9469444440444
2023-06-16 07:15:00,31.13426,1.851851,0.6261701703538336,5.526622999999999,3.7905119999999997,-17.93979999999999,2036.9969444440444
2023-06-16 07:18:00,38.04977,2.0254629999999993,0.46995867455061546,5.092587999999999,3.0960650000000003,-17.071799999999996,2037.0469444440444
2023-06-16 07:21:00,38.0787,1.9965279999999996,0.46470389898356934,4.62963,2.6620370000000007,-18.229100000000017,2037.0969444440443
2023-06-16 07:24:00,39.61227,1.8229170000000003,0.7374635435387926,4.484954,2.8645829999999997,-17.65039999999999,2037.1469444440443
2023-06-16 07:27:00,38.04977,1.8229170000000003,0.7374635435387926,4.716436000000001,3.0960650000000003,-16.782399999999996,2037.1969444440442
2023-06-16 07:30:00,43.8368,1.938657,0.8968132030211112,5.9606520000000005,4.340275,-16.78249999999997,2037.2469444440442
2023-06-16 07:33:00,52.69097,1.851852,0.626170409072475,5.381946999999999,3.645835,-15.046399999999949,2037.2969444440441
2023-06-16 07:36:00,55.78704,1.9965279999999996,0.6604329851518697,5.2083330000000005,3.3275449999999998,-15.046299999999974,2037.346944444044
2023-06-16 07:39:00,48.46643,1.9097229999999996,0.8881913860528172,5.902783,4.31134,-15.3356,2037.396944444044
2023-06-16 07:42:00,53.09606,1.8229170000000003,0.8029711828020537,5.7291620000000005,4.166665,-14.467600000000004,2037.446944444044
2023-06-16 07:45:00,58.10185,1.9675920000000007,0.9886409169664265,6.047452,4.48495,-13.888800000000003,2037.496944444044
2023-06-16 07:48:00,73.11921,1.6782410000000008,0.6632172581571271,5.266204000000001,3.7615730000000003,-12.152699999999982,2037.546944444044
2023-06-16 07:51:00,98.17708,1.9965269999999995,1.3153758014251409,7.089123999999999,5.902777,-7.8125,2037.5969444440439
2023-06-16 07:54:00,92.79514,2.141203,1.1704968776627525,7.523143999999999,5.931711,-6.6551000000000045,2037.6469444440438
2023-06-16 07:57:00,72.33796,1.7361110000000002,1.0749194152780526,7.320604,6.192133,-5.497599999999977,2037.6969444440438
2023-06-16 08:00:00,72.74306,1.9965280000000005,0.9977331681372975,6.799767000000001,5.208329,-5.786999999999978,2037.7469444440437
2023-06-16 08:03:00,98.17708,2.6909720000000004,1.1764402897841169,6.655094,4.340282,-6.076499999999953,2037.7969444440437
2023-06-16 08:06:00,98.20602,4.456019,1.6099995351932896,9.085647000000002,4.976848,-8.39119999999997,2037.8469444440436
2023-06-16 08:09:00,98.20602,4.8321760000000005,1.514106753539635,9.317134,4.716438,-8.391300000000001,2037.8969444440436
2023-06-16 08:12:00,98.20602,5.381943,1.6911057989459255,10.561342999999999,5.439819999999999,-8.680499999999995,2037.9469444440435
2023-06-16 08:15:00,98.20602,5.208334,1.4802794469020346,10.59028,5.555555999999999,-7.233799999999974,2037.9969444440435
2023-06-16 08:18:00,98.20602,5.063658,1.5101788015360151,10.41667,5.5555520000000005,-6.944399999999973,2038.0469444440434
2023-06-16 08:21:00,98.20602,4.774306,1.3881824028851875,10.098384,5.497688,-6.365799999999979,2038.0969444440434
2023-06-16 08:24:00,98.20602,4.629630000000001,1.3571295791976974,9.809028,5.353007999999999,-6.365799999999979,2038.1469444440434
2023-06-16 08:27:00,98.20602,4.6296289999999996,1.4147263911035304,9.577548,5.150459,-6.6551000000000045,2038.1969444440433
2023-06-16 08:33:00,98.20602,4.513888,1.3889965930051524,9.722223,5.410885,-6.365800000000036,2038.2969444440432
2023-06-16 08:36:00,98.20602,4.716434,1.4339729092502795,9.577543,5.0636589999999995,-6.6551000000000045,2038.3469444440432
2023-06-16 08:39:00,98.20602,5.092592999999999,1.3894684965626194,9.837963,4.8900500000000005,-8.969899999999996,2038.3969444440431
2023-06-16 08:42:00,98.20602,4.774306,1.446752548518794,9.693287999999999,5.121532,-6.944399999999973,2038.446944444043
2023-06-16 08:45:00,98.20602,4.571758,1.4018871966869186,9.664347,5.295139000000001,-6.076400000000035,2038.496944444043
2023-06-16 08:48:00,98.20602,4.282407,1.3370973109466546,9.664347,5.584490000000001,-4.918999999999983,2038.546944444043
2023-06-16 08:51:00,98.20602,4.079862,1.3412170145068523,9.548608,5.700225999999999,-4.629600000000039,2038.596944444043
2023-06-16 08:54:00,98.20602,3.819444,1.3681368684643334,9.375003,5.8449089999999995,-3.761599999999987,2038.646944444043
2023-06-16 08:57:00,98.20602,3.7615730000000003,1.3537183614188324,9.259262,5.787039,-3.182899999999961,2038.6969444440429
2023-06-16 09:00:00,98.20602,3.530093,1.164238272663912,8.564817999999999,5.237265000000001,-4.340300000000013,2038.7469444440428
2023-06-16 09:03:00,98.20602,3.703704,1.2523389888164362,8.912042,5.439817999999999,-4.629600000000039,2038.7969444440428
2023-06-16 09:06:00,98.20602,3.7326379999999997,1.3040695030139449,9.172458,5.700230000000001,-3.761600000000044,2038.8469444440427
2023-06-16 09:09:00,98.20602,3.7615739999999995,1.2661310689003211,9.114584,5.584490000000001,-2.8934999999999604,2038.8969444440427
2023-06-16 09:12:00,98.20602,3.7326390000000007,1.3464914205323175,9.143519,5.7002299999999995,-3.182900000000018,2038.9469444440426
2023-06-16 09:15:00,98.20602,3.616897,1.317472767323192,9.114579,5.787042,-2.8935000000000173,2038.9969444440426
2023-06-16 09:18:00,98.20602,3.327546,1.3187236543501717,8.912034,5.931718,-3.4721999999999866,2039.0469444440425
2023-06-16 09:21:00,98.23495,3.240741,1.2593560539911244,8.738424,5.815973,-2.6041999999999916,2039.0969444440425
2023-06-16 09:27:00,98.20602,3.327546,1.2821578347386071,8.738424,5.729168,-2.0254999999999654,2039.1969444440424
2023-06-16 09:30:00,98.23495,3.327546,1.3538632889473143,8.883104,5.931718,-2.314799999999991,2039.2469444440424
2023-06-16 09:36:00,98.20602,3.4722220000000004,1.2808802867654128,8.709489,5.526617,-4.340199999999982,2039.3469444440423
2023-06-16 09:39:00,98.20602,3.6747679999999994,1.2899048439825733,8.825233999999998,5.410876,-5.208300000000008,2039.3969444440422
2023-06-16 09:42:00,98.23495,3.7615740000000004,1.2661310689003211,8.940974,5.410879999999999,-4.050999999999988,2039.4469444440422
2023-06-16 09:45:00,98.20602,3.906249,1.3896904252495998,9.085643999999998,5.468755,-4.919099999999958,2039.4969444440421
2023-06-16 09:48:00,98.23495,3.9351850000000006,1.3532983067606867,9.085649,5.410883999999999,-4.3402999999999565,2039.546944444042
2023-06-16 09:51:00,98.20602,3.8483789999999996,1.2867522943998349,8.912033,5.2951440000000005,-5.208300000000008,2039.596944444042
2023-06-16 09:54:00,98.20602,3.964119,1.2647979057622427,9.114578,5.353009,-4.91900000000004,2039.646944444042
2023-06-16 09:57:00,98.23495,3.9351839999999996,1.3968323619509964,9.143518,5.497684000000001,-4.050999999999988,2039.696944444042
2023-06-16 10:00:00,98.23495,3.8773149999999994,1.3392936713047927,9.230323,5.613428000000001,-4.050900000000013,2039.746944444042
2023-06-16 10:03:00,98.23495,3.8773149999999994,1.2935829431606387,9.201393,5.5555579999999996,-4.050900000000013,2039.7969444440419
2023-06-16 10:06:00,98.20602,3.6747680000000003,1.332014196744865,9.114578,5.72917,-2.314899999999966,2039.8469444440418
2023-06-16 10:12:00,98.20602,3.703704,1.252338988816439,8.883104,5.410880000000001,-4.340199999999982,2039.9469444440417
2023-06-16 10:15:00,98.23495,3.703704,1.2969933508020084,8.969909,5.526615,-3.4721999999999866,2039.9969444440417
2023-06-16 10:18:00,98.23495,3.6458329999999997,1.2828045883308035,8.969909,5.584486,-3.761600000000044,2040.0469444440416
2023-06-16 10:21:00,98.23495,3.530092,1.29555107502131,8.854164,5.613422,-3.4721999999999866,2040.0969444440416
2023-06-16 10:24:00,98.23495,3.3564810000000005,1.251375252133155,8.796298,5.729167,-3.182899999999961,2040.1469444440415
2023-06-16 10:27:00,98.20602,3.29861,1.2365384150278025,8.651618000000001,5.642358,-3.761599999999987,2040.1969444440415
2023-06-16 10:30:00,98.23495,3.4432860000000005,1.2327696126786398,8.593748,5.410881999999999,-3.761599999999987,2040.2469444440414
2023-06-16 11:15:00,98.23495,2.430555,1.1010456953617662,7.696758000000001,5.642363,-3.761599999999987,2040.9969444440414
2023-06-16 11:18:00,98.20602,2.0254630000000002,1.0835782818736506,7.552084000000001,6.018521,-3.4721999999999866,2041.0469444440414
2023-06-16 11:21:00,98.20602,2.170139,1.0787098045844439,7.523144,5.787035,-1.7361000000000217,2041.0969444440414
2023-06-16 11:24:00,98.23495,2.083334,1.07732610291949,7.407404,5.78704,-1.446799999999996,2041.1469444440413
2023-06-16 11:27:00,98.23495,2.228009,1.1233611912927848,7.494214,5.729165000000001,-4.629700000000014,2041.1969444440413
2023-06-16 11:30:00,98.23495,1.9965270000000004,1.0982018299616154,7.465279000000001,5.989582,-2.893599999999992,2041.2469444440412
2023-06-16 11:33:00,98.23495,1.851852,1.0945744188443138,7.262729,5.989586999999999,-2.6041999999999916,2041.2969444440412
2023-06-16 11:36:00,98.23495,1.9675919999999998,1.0398836377925804,7.031249000000001,5.526617,-2.8934999999999604,2041.3469444440411
2023-06-16 11:39:00,98.23495,1.9965280000000005,1.0740446002607316,7.031254,5.526616000000001,-3.182900000000018,2041.396944444041
2023-06-16 11:42:00,98.23495,1.8807870000000007,1.035571445462118,7.031254,5.6423570000000005,-3.4721999999999866,2041.446944444041
2023-06-16 11:45:00,98.23495,1.7939810000000005,1.052009082472102,7.031254,5.787033,-2.893599999999992,2041.496944444041
2023-06-16 11:48:00,98.23495,1.6782410000000008,1.032708098159646,6.915514000000001,5.815973,-3.182800000000043,2041.546944444041
2023-06-16 11:51:00,98.23495,1.851852,1.0492825472284137,6.799764000000001,5.468752,-2.314799999999991,2041.596944444041
2023-06-16 11:54:00,98.23495,1.6782409999999999,0.9891755084485503,6.7129639999999995,5.555553,-2.8934999999999604,2041.6469444440409
2023-06-16 11:57:00,98.20602,1.9386580000000002,1.005340099513233,6.828704,5.324076,-1.7361999999999966,2041.6969444440408
2023-06-16 12:00:00,98.23495,1.967593,1.0146297879309396,6.944444000000001,5.410881000000001,-4.340300000000013,2041.7469444440408
2023-06-16 12:03:00,98.23495,1.967593,1.064491389051896,7.118054000000001,5.642361,-4.050999999999988,2041.7969444440407
2023-06-16 12:06:00,98.23495,2.1990740000000004,1.1400048971784071,7.233794,5.52662,-4.629599999999982,2041.8469444440407
2023-06-16 12:09:00,98.23495,2.256945,1.1057003665371483,7.291664000000001,5.468749000000001,-2.8935000000000173,2041.8969444440406
2023-06-16 12:12:00,98.23495,2.2569440000000007,1.0496809943861838,7.204864,5.32407,-3.182900000000018,2041.9469444440406
2023-06-16 12:15:00,98.23495,2.054399,1.0422905361229018,6.944444000000001,5.324075000000001,-1.7361999999999966,2041.9969444440405
2023-06-16 12:18:00,98.23495,1.9097220000000004,1.0452553545046646,6.857638,5.439816,-2.0254000000000474,2042.0469444440405
2023-06-16 12:21:00,98.23495,1.7361109999999993,1.0093960071379209,6.684023,5.468752,-2.6041000000000167,2042.0969444440404
2023-06-16 12:24:00,98.23495,1.6203690000000002,0.990462676179838,6.539348,5.468749000000001,-2.8934999999999604,2042.1469444440404
2023-06-16 12:27:00,98.23495,1.4178239999999995,0.9946978821779626,6.394672999999999,5.642359000000001,-1.446799999999996,2042.1969444440404
2023-06-16 12:30:00,98.23495,1.5046290000000004,0.948409368743118,6.249998,5.295139,-1.4467000000000212,2042.2469444440403
2023-06-16 12:33:00,98.23495,1.475695,0.9168528238252199,6.0763940000000005,5.121529000000001,-1.7361999999999966,2042.2969444440403
2023-06-16 12:36:00,98.23495,1.851852,0.977242900063871,6.423614,5.005782,-4.918999999999983,2042.3469444440402
2023-06-16 12:39:00,98.23495,1.851852,0.9258228521619872,6.307869,4.832177000000001,-3.182800000000043,2042.3969444440402
2023-06-16 12:42:00,98.23495,1.6782409999999999,0.943644247579845,6.1921289999999996,4.976848,-4.050900000000013,2042.4469444440401
