Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-16 12:45:00,98.23495,1.8229170000000003,0.9678130121647652,6.2789340000000005,4.890047,-3.4723000000000184,2042.49694444404
2023-06-16 12:48:00,98.23495,1.5335650000000003,0.9797928795197796,6.076384,5.121529000000001,-2.0253999999999905,2042.54694444404
2023-06-16 12:51:00,98.23495,1.5046290000000004,0.948409368743118,6.018514000000001,5.063655000000001,-2.893599999999992,2042.59694444404
2023-06-16 12:54:00,98.23495,1.3020829999999997,0.9111785915211468,5.844908,5.1504650000000005,-2.6041000000000167,2042.64694444404
2023-06-16 12:57:00,98.23495,1.070602,0.8520679926657044,5.410881,5.005788999999999,-4.629600000000039,2042.69694444404
2023-06-16 13:00:00,98.23495,1.3599539999999992,0.8324349365637501,5.526616,4.629632000000001,-3.4722000000000435,2042.7469444440399
2023-06-16 13:03:00,98.23495,1.3020839999999998,0.8526214024831608,5.381946,4.6006920000000004,-2.6041999999999916,2042.7969444440398
2023-06-16 13:06:00,98.23495,1.273149,0.8009005618859639,5.353006,4.542827,-4.629599999999982,2042.8469444440398
2023-06-16 13:09:00,98.23495,1.446758,0.9063087872838184,5.642357,4.716438999999999,-4.3402999999999565,2042.8969444440397
2023-06-16 13:12:00,98.23495,1.3310179999999994,0.9225397031351089,5.758103,5.034725000000001,-4.340199999999982,2042.9469444440397
2023-06-16 13:15:00,98.23495,1.273148,0.8997431917670097,5.787038000000001,5.121530000000001,-4.3402000000000385,2042.9969444440396
2023-06-16 13:18:00,98.23495,1.157407,0.8532063956030411,5.555558,5.005791,-3.4723000000000184,2043.0469444440396
2023-06-16 13:21:00,98.23495,1.1284719999999995,0.8413592162727564,5.439812999999999,4.918981,-3.761599999999987,2043.0969444440395
2023-06-16 13:24:00,98.23495,1.0416659999999993,0.8563535344950588,5.353012999999999,5.005787,-3.182900000000018,2043.1469444440395
2023-06-16 13:27:00,98.23495,1.0416659999999993,0.8563592847203425,5.324073,4.976857000000001,-3.182799999999986,2043.1969444440394
2023-06-16 13:30:00,98.23495,1.2442129999999993,0.8694136798532726,5.526622999999999,4.861110000000001,-2.0254999999999654,2043.2469444440394
2023-06-16 13:36:00,87.78935,0.8680560000000002,0.8535123083974362,5.237264,5.208338,-2.893599999999992,2043.3469444440393
2023-06-16 13:39:00,77.74884,0.9837960000000008,0.8143130794593864,5.266204000000001,4.947918,-5.208399999999983,2043.3969444440393
2023-06-16 13:42:00,76.62037,1.1284720000000004,0.8939708255653019,5.295134,4.861111999999999,-3.182799999999986,2043.4469444440392
2023-06-16 13:45:00,67.73727,1.0416660000000002,0.8728736739849532,5.526619,5.2083330000000005,-4.91900000000004,2043.4969444440392
2023-06-16 13:48:00,69.27083,1.2442130000000002,0.8306787206836995,5.584489,4.8611059999999995,-6.6551000000000045,2043.5469444440391
2023-06-16 13:51:00,73.52431,1.3020829999999997,0.872523900683488,5.526623999999999,4.774301,-4.340300000000013,2043.596944444039
2023-06-16 13:54:00,76.21528,1.2442130000000002,0.8694136798532719,5.439819,4.774305999999999,-6.6551000000000045,2043.646944444039
2023-06-16 13:57:00,78.53009,1.2442130000000002,0.8306787206836995,5.584489,4.8611059999999995,-5.497700000000009,2043.696944444039
2023-06-16 14:00:00,72.3669,1.070601,0.8520616670365578,5.468754,5.0636529999999995,-5.786999999999978,2043.746944444039
2023-06-16 14:06:00,68.51852,1.2442129999999993,0.8502371532348674,5.555559999999999,4.8611070000000005,-5.497600000000034,2043.8469444440389
2023-06-16 14:09:00,65.79861,1.2152769999999995,0.83898755378683,5.381944,4.716437000000001,-7.5230999999999995,2043.8969444440388
2023-06-16 14:12:00,73.11921,1.2731480000000008,0.8416856344650856,5.410884,4.6585659999999995,-5.208300000000008,2043.9469444440388
2023-06-16 14:15:00,76.62037,1.186343,0.8649593678545723,5.410883999999999,4.832171,-5.208300000000008,2043.9969444440387
2023-06-16 14:18:00,86.63194,1.273148,0.8416856344650852,5.353008,4.60069,-5.208300000000008,2044.0469444440387
2023-06-16 14:21:00,89.35185,1.1284720000000004,0.8232156432740517,5.208338,4.6585659999999995,-4.91900000000004,2044.0969444440386
2023-06-16 14:27:00,96.67245,1.2152780000000005,0.8389813121131582,5.2951440000000005,4.629625999999999,-2.314899999999966,2044.1969444440385
2023-06-16 14:30:00,95.51505,1.157407,0.8348914749189311,5.324074,4.745367,-4.3402999999999565,2044.2469444440385
2023-06-16 14:33:00,98.20602,1.2442130000000002,0.8106980049864362,5.266204000000001,4.513891,-3.761600000000044,2044.2969444440384
2023-06-16 14:36:00,98.23495,1.0995369999999998,0.7744842345751074,5.063658,4.484957,-3.4723000000000184,2044.3469444440384
2023-06-16 14:39:00,98.23495,1.1284719999999995,0.8232219700177538,5.063653,4.513891,-3.4723000000000184,2044.3969444440384
2023-06-16 14:42:00,98.23495,1.0127309999999996,0.8599529745859247,5.237273,4.947912,-4.050900000000013,2044.4469444440383
2023-06-16 14:45:00,89.72801,0.8391200000000003,0.8098414210248245,5.1215280000000005,5.063658,-3.182800000000043,2044.4969444440383
2023-06-16 14:48:00,83.94097,0.9837959999999999,0.8307427124159976,5.208328,4.918982,-2.8935000000000173,2044.5469444440382
2023-06-16 14:51:00,88.16551,1.186343,0.8464814110506805,5.353014,4.745371,-5.208300000000008,2044.5969444440382
2023-06-16 14:54:00,93.98148,1.2731480000000008,0.8416856344650856,5.410884,4.6585659999999995,-3.4721999999999866,2044.6469444440381
2023-06-16 14:57:00,88.5706,0.9548610000000002,0.8495660068096119,5.208334000000001,5.005783,-2.8935000000000173,2044.696944444038
2023-06-16 15:00:00,85.47454,1.0416670000000003,0.8563539732468118,5.2951440000000005,4.947917,-5.497799999999984,2044.746944444038
2023-06-16 15:03:00,80.84491,1.0416670000000003,0.8225610504233628,5.208334000000001,4.803236999999999,-3.4723000000000184,2044.796944444038
2023-06-16 15:06:00,78.53009,1.0416660000000002,0.822560623317033,5.179398000000001,4.774302,-5.2082999999999515,2044.846944444038
2023-06-16 15:09:00,75.43403,1.070602,0.8520679926657054,5.208334,4.803242000000001,-4.3402999999999565,2044.896944444038
2023-06-16 15:12:00,73.14815,1.157407,0.7972033624323528,5.324074,4.6874970000000005,-4.918999999999983,2044.9469444440379
2023-06-16 15:15:00,65.42245,1.0416660000000002,0.7876374505117918,5.179397,4.716432999999999,-5.497699999999952,2044.9969444440378
2023-06-16 15:18:00,61.95023,1.1863419999999998,0.7888219705670492,5.324074,4.629632,-7.523200000000031,2045.0469444440378
2023-06-16 15:21:00,70.42824,1.2731480000000008,0.8215264897345053,5.295134,4.513886,-4.918999999999983,2045.0969444440377
2023-06-16 15:24:00,78.90625,1.3888890000000007,0.8850208376391089,5.700234000000001,4.832175,-4.340300000000013,2045.1469444440377
2023-06-16 15:27:00,89.72801,1.359954,0.810719441654494,5.2951440000000005,4.369210000000001,-3.182899999999961,2045.1969444440376
2023-06-16 15:30:00,96.67245,1.3020839999999998,0.872531092262769,5.381944000000001,4.62963,-2.6041999999999916,2045.2469444440376
2023-06-16 15:33:00,98.20602,1.2152780000000005,0.8949558717718311,5.584494,5.0057860000000005,-2.0255000000000223,2045.2969444440375
2023-06-16 15:36:00,98.20602,1.157407,0.8711945667502724,5.3819490000000005,4.861111999999999,-3.761599999999987,2045.3469444440375
2023-06-16 15:39:00,89.32292,1.0416660000000002,0.8563535344950592,5.497688999999999,5.150462999999999,-3.761599999999987,2045.3969444440374
2023-06-16 15:42:00,83.91204,1.0416660000000002,0.8563535344950592,5.353009,5.005783,-3.4721999999999866,2045.4469444440374
2023-06-16 15:45:00,74.65278,0.9837960000000008,0.830742712415998,5.179394000000001,4.890048,-4.340300000000013,2045.4969444440374
2023-06-16 15:48:00,70.8044,1.0995369999999998,0.8470725436020836,5.2372689999999995,4.7743020000000005,-4.3402999999999565,2045.5469444440373
2023-06-16 15:51:00,74.65278,1.1863419999999998,0.8464810119690827,5.2372689999999995,4.629627000000001,-2.0253999999999905,2045.5969444440373
2023-06-16 15:54:00,70.05208,1.1284720000000004,0.823221970017754,5.179394000000001,4.629632,-3.182799999999986,2045.6469444440372
2023-06-16 15:57:00,68.89468,1.070602,0.8520679926657054,5.1504639999999995,4.745372000000001,-3.761599999999987,2045.6969444440372
2023-06-16 16:00:00,75.05787,1.2152770000000004,0.8766326625466456,5.3819479999999995,4.7743009999999995,-2.6041000000000167,2045.7469444440371
2023-06-16 16:03:00,77.37269,1.2152770000000004,0.8389809217686367,5.3819479999999995,4.716431,-2.8935000000000173,2045.796944444037
2023-06-16 16:09:00,88.16551,1.2442130000000002,0.8882245777638307,5.410883999999999,4.7743009999999995,-4.050900000000013,2045.896944444037
2023-06-16 16:12:00,91.66667,1.2152780000000005,0.8949621489015543,5.555554,4.976856,-1.4467000000000212,2045.946944444037
2023-06-16 16:15:00,90.10417,1.157407,0.8888904798526823,5.4976840000000005,5.005787,-2.8935000000000173,2045.996944444037
2023-06-16 16:18:00,70.8044,0.5497680000000003,0.8047371477453674,4.74537,5.324076000000001,-3.182899999999961,2046.0469444440369
2023-06-16 16:21:00,53.06713,0.8969909999999999,0.6742881654774631,5.005787,4.6006979999999995,-12.152800000000013,2046.0969444440368
2023-06-16 16:24:00,53.84838,1.1863419999999998,0.6829573928148587,5.034722,4.195607000000001,-11.284700000000043,2046.1469444440368
2023-06-16 16:27:00,52.69097,1.1863419999999998,0.6829534580568563,4.803241,3.9641210000000004,-13.020799999999952,2046.1969444440367
2023-06-16 16:30:00,55.78704,1.1863419999999998,0.6597796461662173,4.7453710000000004,3.8773160000000004,-11.863400000000013,2046.2469444440367
2023-06-16 16:33:00,54.62963,1.1863419999999998,0.6597804616422642,4.658563999999999,3.7905100000000003,-10.995300000000043,2046.2969444440366
2023-06-16 16:36:00,46.15162,0.9259259999999996,0.704063831706884,4.687499,4.282406,-13.599500000000035,2046.3469444440366
2023-06-16 16:39:00,43.8368,1.1863419999999998,0.6597804616422628,4.947916,4.079861999999999,-15.046299999999974,2046.3969444440365
2023-06-16 16:42:00,50.0,1.3888889999999998,0.7009577794049086,4.976852,3.8773110000000006,-13.020800000000008,2046.4469444440365
2023-06-16 16:45:00,51.15741,1.070601,0.5730985879513659,4.398148000000001,3.5879630000000002,-14.178200000000004,2046.4969444440364
2023-06-16 16:48:00,48.84259,0.9259259999999996,0.63003193706698,4.195602,3.6747680000000003,-14.75690000000003,2046.5469444440364
2023-06-16 16:51:00,55.78704,1.0416659999999993,0.5873176943759898,4.340278,3.5879630000000002,-14.467600000000004,2046.5969444440364
2023-06-16 16:54:00,55.38194,1.2152780000000005,0.6198612379132894,4.282408000000001,3.327546,-13.599599999999953,2046.6469444440363
2023-06-16 16:57:00,51.53356,1.0995369999999998,0.6743953434420661,4.427083,3.703704,-13.599599999999953,2046.6969444440363
2023-06-16 17:00:00,45.77546,1.0995369999999998,0.6301985139610498,4.600694000000001,3.8194440000000007,-15.046299999999974,2046.7469444440362
2023-06-16 17:06:00,45.37037,1.2152769999999995,0.6452084568622644,4.80324,3.8773160000000004,-15.625,2046.8469444440361
2023-06-16 17:09:00,41.92709,1.1284719999999995,0.6628334324109478,4.74537,3.9641210000000004,-14.756899999999973,2046.896944444036
2023-06-16 17:12:00,46.52778,1.2731480000000008,0.6640094965502383,4.74537,3.7615749999999997,-15.04630000000003,2046.946944444036
2023-06-16 17:15:00,50.78125,1.1863420000000007,0.6357197627820024,4.513888,3.616898,-14.757000000000005,2046.996944444036
2023-06-16 17:18:00,50.78125,1.157407,0.6261708828855655,4.484954000000001,3.616899,-15.04630000000003,2047.046944444036
2023-06-16 17:21:00,48.84259,1.2152780000000005,0.6452079267587386,4.600694,3.6747680000000003,-15.046299999999974,2047.096944444036
2023-06-16 17:24:00,41.92709,1.0416660000000002,0.6101266967085878,4.600694000000001,3.8773150000000003,-17.361199999999997,2047.1469444440359
2023-06-16 17:27:00,44.61805,1.273148,0.582395396291525,4.629629,3.5590279999999996,-14.756999999999948,2047.1969444440358
2023-06-16 17:30:00,43.46065,1.0995370000000007,0.5825767958146756,4.282408000000001,3.4432869999999998,-15.3356,2047.2469444440358
2023-06-19 07:54:00,51.90972,1.359953,0.8945267291252863,7.002318000000001,6.192125,-12.731400000000008,2047.2469444440358
2023-06-19 08:00:00,53.09606,1.9675919999999998,0.7763290661850646,6.192127,4.427085000000001,-13.599599999999953,2047.3469444440357
2023-06-19 08:03:00,94.3287,2.6909720000000004,0.9184633633277891,5.64236,3.1249979999999997,-11.574100000000044,2047.3969444440356
2023-06-19 08:06:00,98.20602,4.195602,1.7613260088630154,7.262732000000001,3.5879600000000007,-12.442099999999982,2047.4469444440356
2023-06-19 08:09:00,98.20602,6.62616,1.9668706084802827,10.127310000000001,3.7615700000000007,-13.888999999999953,2047.4969444440355
2023-06-19 08:12:00,98.20602,7.175929,1.9546985092223177,11.111109,4.137730000000001,-13.599500000000035,2047.5469444440355
2023-06-19 08:15:00,98.20602,7.031244999999999,1.683930349960302,11.168985,4.25348,-12.442100000000039,2047.5969444440354
2023-06-19 08:18:00,98.20602,7.291664,1.7320045688744856,11.342594000000002,4.16667,-12.442099999999982,2047.6469444440354
2023-06-19 08:21:00,98.20602,7.031249999999999,1.7732201170835447,11.140049999999999,4.253470000000002,-12.442099999999982,2047.6969444440354
2023-06-19 08:24:00,34.80903,9.317128,2.380644333511586,11.284718000000002,2.17014,-17.361199999999997,2047.7469444440353
2023-06-19 08:27:00,98.20602,6.712968,1.7116824605668255,11.516208,4.9479099999999985,-10.706099999999992,2047.7969444440353
2023-06-19 08:30:00,98.20602,6.741897000000001,1.7173251607168623,11.429396999999998,4.832179999999999,-10.995400000000018,2047.8469444440352
2023-06-19 08:33:00,92.73727,6.452545999999999,1.6609429465733818,11.053246000000001,4.745369999999999,-11.284700000000043,2047.8969444440352
2023-06-19 08:39:00,83.47801,7.870375,2.095108907208502,11.487265,3.81944,-12.152800000000013,2047.8969444440352
2023-06-19 08:45:00,98.20602,7.320598,1.8287643744322244,12.008097999999999,4.832179999999999,-10.416699999999992,2047.996944444035
2023-06-19 08:51:00,98.20602,7.089122999999999,1.784384718536484,11.805553,4.861110000000002,-8.969899999999996,2048.096944444035
2023-06-19 08:54:00,98.20602,7.060187,1.5854011865798108,11.660877,4.6875,-10.706000000000017,2048.1469444440354
2023-06-19 08:57:00,98.20602,6.944446999999999,1.6678395719379056,11.545137,4.716430000000001,-10.706099999999992,2048.1969444440356
2023-06-19 09:00:00,98.20602,6.944443000000001,1.7564867562744448,11.545143,4.745369999999999,-11.284700000000043,2048.2469444440358
2023-06-19 09:03:00,98.20602,6.915512999999999,1.6624680464416757,11.458333,4.65856,-9.259199999999964,2048.296944444036
2023-06-19 09:06:00,76.27315,7.002314000000001,1.6786037994779919,11.429393999999998,4.54283,-9.838000000000022,2048.346944444036
2023-06-19 09:09:00,95.86227,7.17593,1.8010281538825497,11.747689999999999,4.716430000000001,-8.39119999999997,2048.3969444440363
2023-06-19 09:12:00,98.20602,6.94444,1.6678382728725243,11.863430000000001,5.03473,-11.574099999999987,2048.4469444440365
2023-06-19 09:15:00,98.20602,6.944444999999999,1.5649683064264792,11.747685,4.8900500000000005,-10.416700000000048,2048.4969444440367
2023-06-19 09:18:00,98.20602,6.741899,1.529036468841337,11.371528999999999,4.716429999999999,-9.259299999999996,2048.546944444037
2023-06-19 09:21:00,98.20602,6.65509,1.7004367438110288,11.37153,4.861109999999998,-9.837999999999965,2048.596944444037
2023-06-19 09:24:00,98.20602,6.510419000000001,1.5868460359807246,11.313659000000001,4.9189799999999995,-8.68059999999997,2048.646944444037
2023-06-19 09:27:00,98.20602,6.394674,1.5650906758809557,11.197913999999999,4.918980000000001,-9.837999999999965,2048.6969444440374
2023-06-19 09:30:00,98.20602,6.278934,1.5432674489998213,11.053244,4.8900500000000005,-8.969899999999996,2048.7469444440376
2023-06-19 09:33:00,98.20602,6.221068000000001,1.5323302686224083,10.908568,4.803239999999999,-9.548599999999965,2048.7969444440378
2023-06-19 09:36:00,98.20602,6.221064,1.532329511973504,11.024304,4.918980000000001,-8.68059999999997,2048.846944444038
2023-06-19 09:39:00,98.20602,6.221064,1.6155319468347693,11.053244,4.976849999999999,-8.68059999999997,2048.896944444038
2023-06-19 09:42:00,98.20602,6.2789340000000005,1.5432674489998215,11.111114,4.94792,-8.39119999999997,2048.9469444440383
2023-06-19 09:45:00,52.66204,5.902774,7.9472100994013575,0.8680560000000002,5.381950000000002,-11.863399999999956,2048.9969444440385
2023-06-19 10:15:00,62.70255,6.105328,7.885754076407052,0.2604160000000002,4.1377299999999995,-2.893599999999992,2048.9969444440385
2023-06-19 10:21:00,91.6088,4.918982,1.6340550896404875,11.660882999999998,7.031251000000001,10.127299999999991,2048.9969444440385
2023-06-19 10:24:00,91.63773,1.2442130000000002,1.6644737468907318,9.346067999999999,10.271995,21.990800000000036,2049.0469444440387
2023-06-19 10:27:00,98.20602,1.1574079999999993,1.5752754990474853,8.912037999999999,9.837960000000002,22.280100000000004,2049.096944444039
2023-06-19 10:30:00,98.20602,1.1284719999999995,1.52144778931665,8.420143,9.288191000000001,25.173599999999965,2049.146944444039
2023-06-19 10:33:00,98.20602,1.0127310000000005,1.4376978620543714,8.130788,9.085647,26.33099999999996,2049.196944444039
2023-06-19 10:36:00,88.16551,0.9837960000000008,1.4654518075598961,8.043984000000002,9.143518,25.75229999999999,2049.2469444440394
2023-06-19 10:39:00,83.91204,1.0127319999999997,1.4376984938662867,8.043984,8.998842,23.1481,2049.2969444440396
2023-06-19 10:42:00,82.34954,1.070602,1.3642279536898692,7.899304000000001,8.535882,20.83330000000001,2049.3469444440398
2023-06-19 10:45:00,80.81597,1.1863419999999998,1.3391889091175808,7.870373999999999,8.188662,19.96520000000004,2049.39694444404
2023-06-19 10:48:00,82.37847,1.2442129999999993,1.342942731407687,8.015049999999999,8.217597,17.93979999999999,2049.44694444404
2023-06-19 10:51:00,82.37847,1.2442129999999993,1.342942731407687,8.015049999999999,8.217597,19.675899999999956,2049.4969444440403
2023-06-19 10:54:00,83.53588,1.273148,1.3581060451845253,7.957173999999999,8.130786,18.22919999999999,2049.5469444440405
2023-06-19 10:57:00,84.69329,1.2152780000000005,1.3548090720199013,8.015044,8.304396,18.807800000000043,2049.5969444440407
2023-06-19 11:00:00,85.85069,1.2442130000000002,1.3973210013037471,8.130789,8.449076,20.25460000000004,2049.646944444041
2023-06-19 11:03:00,87.38426,1.1863419999999998,1.392098468546438,8.101854,8.535882,19.097199999999987,2049.696944444041
2023-06-19 11:06:00,85.41667,1.273148,1.3856689920563643,8.159724,8.391206,18.51849999999996,2049.746944444041
2023-06-19 11:09:00,83.53588,1.186343,1.3920990248261973,8.130790000000001,8.564817,18.518599999999992,2049.7969444440414
2023-06-19 11:12:00,84.69329,1.273148,1.3993187921144523,8.275464,8.535876,19.09729999999996,2049.8469444440416
2023-06-19 11:15:00,82.37847,1.2152769999999995,1.394916497486923,8.130783999999998,8.506947,18.807900000000018,2049.8969444440418
2023-06-19 11:18:00,80.43981,1.2152769999999995,1.368255151256863,8.159724,8.478007,16.203700000000026,2049.946944444042
2023-06-19 11:21:00,80.43981,1.157407,1.3101167205518587,8.015044,8.333337,16.782399999999996,2049.996944444042
2023-06-19 11:24:00,82.75463,1.070602,1.3138567059487876,7.812504000000001,8.333331999999999,21.122699999999952,2050.0469444440423
2023-06-19 11:27:00,83.53588,1.0416660000000002,1.3222966842929922,7.7256979999999995,8.333331999999999,20.54400000000004,2050.0969444440425
2023-06-19 11:30:00,79.65856,1.070602,1.3010913131341773,7.841434,8.333331999999999,17.650499999999965,2050.1469444440427
2023-06-19 11:33:00,79.6875,1.070602,1.3010913131341773,7.725694000000001,8.217592,16.20369999999997,2050.196944444043
2023-06-19 11:36:00,79.28241,1.1284720000000004,1.2943337889936113,7.783564000000001,8.130792,15.3356,2050.246944444043
2023-06-19 11:39:00,81.59722,1.157407,1.2696343991370598,7.725694,7.957177,14.467600000000004,2050.296944444043
2023-06-19 11:42:00,83.91204,1.1574080000000002,1.2967088780601437,7.609954,7.899305999999999,17.361000000000047,2050.3469444440434
2023-06-19 11:45:00,83.53588,1.157407,1.3101121020182989,7.725694,8.043977,17.650499999999965,2050.3969444440436
2023-06-19 11:48:00,80.43981,1.1284720000000004,1.3075465812747942,7.667824,8.043982,15.9144,2050.4469444440438
2023-06-19 11:51:00,84.28819,1.3020830000000005,1.3020824999683565,7.899309000000001,7.899306,16.782500000000027,2050.496944444044
2023-06-19 11:54:00,82.75463,1.1284720000000004,1.2810335679054117,7.667824,7.986111999999999,17.93979999999999,2050.546944444044
2023-06-19 11:57:00,95.86227,0.6655100000000003,1.0509698465651143,6.5972230000000005,7.494213,20.83330000000001,2050.5969444440443
2023-06-19 12:00:00,98.20602,0.7233799999999997,1.1122401161877238,6.249994999999999,7.146995,23.1481,2050.6469444440445
2023-06-19 12:03:00,98.20602,0.7233799999999997,1.2112986698469188,6.65509,7.8125,21.70139999999998,2050.6969444440447
2023-06-19 12:06:00,86.63194,0.78125,1.2515377148694853,7.175927999999999,8.275468,22.56940000000003,2050.746944444045
2023-06-19 12:09:00,98.20602,0.6076389999999998,1.137059710933554,6.394678,7.696759,21.990700000000004,2050.796944444045
2023-06-19 12:12:00,98.20602,0.6655090000000001,1.105754930658945,6.336802,7.3784730000000005,22.569499999999948,2050.846944444045
2023-06-19 12:15:00,98.20602,0.3761580000000002,1.023646438003288,5.468755000000001,7.262727000000001,28.067099999999982,2050.8969444440454
2023-06-19 12:21:00,98.20602,0.4340270000000004,0.9488155869620489,5.121528,6.452551,27.777800000000013,2050.9969444440453
2023-06-19 12:24:00,98.20602,0.4050929999999999,0.9977365470096186,5.497682999999999,7.089119999999999,27.777800000000013,2051.0469444440455
2023-06-19 12:27:00,98.20602,0.49189799999999995,1.0835755963606886,5.7291680000000005,7.2627299999999995,28.645899999999983,2051.0969444440457
2023-06-19 12:30:00,91.63773,0.46296300000000024,1.1324812066321088,5.989580999999999,7.783567999999999,30.960699999999974,2051.146944444046
2023-06-19 12:33:00,83.91204,0.4050929999999999,1.078130455610571,5.8738459999999995,7.725693,28.067099999999982,2051.196944444046
2023-06-19 12:36:00,83.53588,0.8101850000000006,1.1688509223870793,6.741902,7.552087,23.1481,2051.246944444046
2023-06-19 12:39:00,79.28241,0.9259259999999996,1.167037869829888,6.973378,7.494212,15.04630000000003,2051.2969444440464
2023-06-19 12:42:00,78.50116,1.0416659999999993,1.1535405539501475,7.060183,7.291667,12.152800000000013,2051.3469444440466
2023-06-19 12:45:00,78.125,1.1284720000000004,1.1993579825669856,7.175924000000001,7.320602,9.83789999999999,2051.3969444440468
2023-06-19 12:48:00,75.02894,1.186343,1.1718179692818114,7.378469999999999,7.349537,4.629599999999982,2051.446944444047
2023-06-19 12:51:00,76.18634,1.3020829999999997,1.1513539636363377,7.4363399999999995,7.146987000000001,5.208300000000008,2051.496944444047
2023-06-19 12:54:00,78.90625,1.4178239999999995,1.1376058068549861,7.465274999999999,6.944441,7.5230999999999995,2051.5469444440473
2023-06-19 12:57:00,79.28241,1.3888889999999998,1.1747220879165285,7.378474999999999,6.973376,4.91900000000004,2051.5969444440475
2023-06-19 13:00:00,80.43981,1.3020829999999997,1.1355177176073032,7.320600000000001,7.002317,6.944500000000005,2051.6469444440477
2023-06-19 13:03:00,77.74884,1.3020839999999998,1.151354424255095,7.465279999999999,7.1759260000000005,6.6551000000000045,2051.696944444048
2023-06-19 13:06:00,78.125,1.2152779999999996,1.1109292730775682,7.40741,7.204861999999999,7.233799999999974,2051.746944444048
2023-06-19 13:09:00,79.6875,1.2152769999999995,1.1262400366386185,7.262733999999999,7.089117,7.233800000000031,2051.796944444048
2023-06-19 13:12:00,80.43981,1.157407,1.0985183669606675,7.031254,6.915507,11.284699999999987,2051.8469444440484
2023-06-19 13:15:00,82.00231,1.157407,1.0985235472881039,7.002314000000001,6.886577000000001,11.574099999999987,2051.8969444440486
2023-06-19 13:18:00,79.6875,1.070602,1.0850076841792835,6.944444000000001,6.973382,11.574099999999987,2051.9469444440488
2023-06-19 13:21:00,77.74884,1.0416660000000002,1.0703432396696493,6.857638,6.9155120000000005,8.969899999999996,2051.996944444049
2023-06-19 13:24:00,81.59722,1.070601,1.0850071797042808,6.857638,6.886577000000001,14.178200000000004,2052.046944444049
2023-06-19 13:27:00,80.43981,1.0127309999999996,1.0695580080132783,6.741898,6.857637,12.731400000000008,2052.0969444440493
2023-06-19 13:30:00,77.37269,0.868055,1.0189311617363557,6.365737,6.684031999999999,9.259299999999996,2052.1469444440495
2023-06-19 13:33:00,80.43981,0.78125,1.019590850482646,6.221067,6.741897,15.046199999999999,2052.1969444440497
2023-06-19 13:36:00,82.37847,0.7523150000000003,1.0021919388423783,6.134261,6.684026,16.782399999999996,2052.24694444405
2023-06-19 13:39:00,80.84491,0.6076389999999998,0.9783109627099071,5.931711,6.799772,19.675899999999956,2052.29694444405
2023-06-19 13:42:00,78.90625,0.6076389999999998,0.9672865196303286,5.902780999999999,6.7419020000000005,17.361199999999997,2052.34694444405
2023-06-19 13:48:00,79.28241,0.694445,0.990202877959641,5.902777,6.568282,11.863400000000013,2052.44694444405
2023-06-19 13:51:00,76.59144,0.8969909999999999,0.9948322711022168,6.365738,6.568287,10.416699999999992,2052.4969444440503
2023-06-19 13:54:00,73.49537,1.2442129999999993,1.011733948977067,6.944439999999999,6.510417,0.867999999999995,2052.5469444440505
2023-06-19 14:00:00,76.21528,1.273148,1.0242859757052842,6.828703999999999,6.365736,5.786999999999978,2052.6469444440504
2023-06-19 14:03:00,76.59144,1.2442129999999993,1.01172815022244,6.7419,6.307867,2.8934999999999604,2052.6969444440506
2023-06-19 14:06:00,77.37269,1.3020839999999998,1.0195925493326352,6.7419,6.221066,4.340300000000013,2052.7469444440508
2023-06-19 14:09:00,77.74884,1.273148,1.0577078879122817,6.857634,6.452546,3.182900000000018,2052.796944444051
2023-06-19 14:12:00,77.74884,1.273148,1.007260832052645,6.799764000000001,6.307866000000001,4.340199999999982,2052.846944444051
2023-06-19 14:15:00,77.74884,1.1284720000000004,0.9925746075618237,6.597224,6.336802,7.8125,2052.8969444440513
2023-06-19 14:18:00,78.53009,1.2442130000000002,0.9948431564325977,6.6261589999999995,6.163195999999999,6.944500000000005,2052.9469444440515
2023-06-19 14:21:00,76.59144,1.1863419999999998,1.0027324177165833,6.655089,6.307867,4.629600000000039,2052.9969444440517
2023-06-19 14:24:00,79.65856,1.1863420000000007,0.9697361092891308,6.510418,6.105325999999999,7.233800000000031,2053.046944444052
2023-06-19 14:27:00,84.28819,0.8391209999999996,0.8957456300957799,5.960651,6.076390000000001,10.416699999999992,2053.096944444052
2023-06-19 14:30:00,92.79514,0.4050929999999999,0.9519254043277482,4.832178999999999,6.278936,25.17360000000002,2053.146944444052
2023-06-19 14:33:00,81.59722,0.3761580000000002,0.9618499420387753,5.150466000000001,6.741898,24.30559999999997,2053.1969444440524
2023-06-19 14:36:00,86.60301,0.31828700000000065,0.7819895947429243,4.9479120000000005,6.192125,17.361199999999997,2053.2469444440526
2023-06-19 14:39:00,98.20602,0.23148199999999974,0.7630554628758722,4.427080999999999,5.989579000000001,25.463000000000022,2053.2969444440528
2023-06-19 14:42:00,98.20602,0.28935200000000005,0.8502178284777365,4.398147,5.989584999999999,25.463000000000022,2053.346944444053
2023-06-19 14:45:00,85.06944,0.31828699999999976,0.9394689608237913,4.918985999999999,6.684029,26.04169999999999,2053.396944444053
2023-06-19 14:48:00,75.40509,0.7233790000000004,0.9481589366109564,6.018517,6.510418,10.995399999999961,2053.4469444440533
2023-06-19 14:51:00,73.11921,0.9259250000000003,1.037367477762288,6.626158,6.857643,4.918999999999983,2053.4969444440535
2023-06-19 14:54:00,70.02315,0.9837959999999999,0.8469266888023911,6.0763929999999995,5.815977,-1.7361000000000217,2053.5469444440537
2023-06-19 14:57:00,70.02315,1.1284719999999995,0.8232156432740525,6.047452999999999,5.497681000000001,-4.340300000000013,2053.596944444054
2023-06-19 15:00:00,63.4838,0.868055,0.7463399501268121,5.7291680000000005,5.497682999999999,-6.944500000000005,2053.646944444054
2023-06-19 15:03:00,75.43403,1.3310190000000004,0.7783680983408955,6.018514,5.092595,2.6041999999999916,2053.696944444054
2023-06-19 15:06:00,81.59722,1.2442130000000002,0.8306855521615565,5.787034000000001,5.063661000000001,2.6041000000000167,2053.7469444440544
2023-06-19 15:09:00,77.74884,1.0995369999999998,0.8644402870165628,5.844904,5.410877000000001,0.0,2053.7969444440546
2023-06-19 15:12:00,82.37847,1.2152780000000005,0.8949558717718311,6.163194,5.584486,0.28930000000002565,2053.8469444440548
2023-06-19 15:15:00,79.28241,1.1863419999999998,0.9185441226339093,6.250004,5.758102,1.7361000000000217,2053.896944444055
2023-06-19 15:18:00,69.64699,1.070602,0.885677172995779,6.10532,5.758098,-1.446799999999996,2053.946944444055
2023-06-19 15:21:00,73.87153,1.3020829999999997,0.8322852844645008,6.047453999999999,5.237271000000001,0.0,2053.9969444440553
2023-06-19 15:24:00,75.43403,1.2152769999999995,0.8766390492978235,5.902774,5.295137,2.8935000000000173,2054.0469444440555
2023-06-19 15:27:00,71.90394,0.49189799999999995,0.8954918885592559,5.063657,6.047456,7.5230999999999995,2054.0969444440557
2023-06-19 15:30:00,73.09028,1.1284719999999995,0.8591803820154669,6.047453999999999,5.5555520000000005,1.1573999999999955,2054.146944444056
2023-06-19 15:33:00,73.87153,1.273148,0.8614239330720004,5.931709,5.208331,1.446799999999996,2054.196944444056
2023-06-19 15:36:00,73.87153,1.2152769999999995,0.8196042349236131,5.902774,5.208337,0.28930000000002565,2054.246944444056
2023-06-19 15:39:00,71.55671,1.2442129999999993,0.8502438448629988,5.960645,5.266202,0.0,2054.2969444440564
2023-06-19 15:42:00,74.65278,1.475695,0.9168528238252199,5.989586,5.034721,-2.314799999999991,2054.3469444440566
2023-06-19 15:45:00,84.66435,1.4756939999999998,0.8511937499912517,6.105324,5.0636600000000005,1.4467000000000212,2054.3969444440568
2023-06-19 15:48:00,70.8044,0.868055,0.868053499998372,5.700233999999999,5.700228999999999,2.314799999999991,2054.446944444057
2023-06-19 15:51:00,70.02315,1.1863419999999998,0.8464874579935957,5.8449040000000005,5.237272,-2.0254999999999654,2054.496944444057
2023-06-19 15:54:00,72.71412,1.1863419999999998,0.8464810119690815,5.787039,5.179397,2.0255000000000223,2054.5469444440573
2023-06-19 15:57:00,77.34375,1.2731480000000008,0.8215264897345053,5.729164,4.947916,0.5788000000000011,2054.5969444440575
2023-06-19 16:00:00,66.92708,1.9675919999999998,0.9054138280821586,6.163193,4.513890999999999,-2.8935000000000173,2054.6469444440577
2023-06-19 16:03:00,65.39352,1.9097229999999996,0.8586697759461044,6.278938,4.658564999999999,-8.391200000000026,2054.696944444058
2023-06-19 16:06:00,61.54514,2.054399,0.7993314223895589,6.394674,4.542825000000001,-8.969899999999996,2054.746944444058
2023-06-19 16:09:00,60.38773,2.170139,0.866227172890903,6.394673999999999,4.456015000000001,-6.365700000000004,2054.796944444058
2023-06-19 16:12:00,63.0787,2.256944,0.8122317402396584,6.336809000000001,4.253475000000001,-8.680499999999995,2054.8469444440584
2023-06-19 16:15:00,63.10764,2.1990740000000004,0.8371870487049244,6.1921289999999996,4.195605,-8.101800000000026,2054.8969444440586
2023-06-19 16:18:00,63.0787,2.170139,0.9334373688766231,6.394679,4.513890000000001,-6.94440000000003,2054.9469444440588
2023-06-19 16:21:00,63.85995,2.256944,0.8122317402396584,6.597219000000001,4.513885000000001,-6.944500000000005,2054.996944444059
2023-06-19 16:24:00,60.76389,2.170139,0.9007057348541269,6.539349,4.62963,-6.365799999999979,2055.046944444059
2023-06-19 16:27:00,60.79282,2.1990740000000004,0.8739834682191943,6.510419000000001,4.542825,-8.680600000000027,2055.0969444440593
2023-06-19 16:30:00,65.39352,2.314814,0.904779611408468,6.510419000000001,4.427085,-7.8125,2055.1469444440595
2023-06-19 16:33:00,63.10764,2.170139,0.9334484162949802,6.655089,4.774310000000001,-7.8125,2055.1969444440597
2023-06-19 16:36:00,66.55093,2.314814,0.9403183984758535,6.944444,4.89005,-6.076300000000003,2055.24694444406
2023-06-19 16:39:00,62.70255,2.141203,0.8927100636591274,6.799764000000001,4.9189810000000005,-8.969899999999996,2055.29694444406
2023-06-19 16:42:00,60.38773,2.1990749999999997,0.8739837358730739,6.71296,4.745365,-10.706000000000017,2055.3469444440602
2023-06-19 16:45:00,61.9213,2.3148150000000003,0.8670704804757254,6.6550899999999995,4.542825,-10.70599999999996,2055.3969444440604
2023-06-19 16:48:00,61.54514,2.2280099999999994,0.8446903327751268,6.53935,4.513890000000001,-5.208399999999983,2055.4469444440606
2023-06-19 16:51:00,63.0787,2.256945,0.8894267924994883,6.56829,4.542825,-7.523199999999974,2055.496944444061
2023-06-19 16:54:00,60.38773,2.3726849999999997,0.8818732175141341,6.741899999999999,4.5717550000000005,-10.706000000000017,2055.546944444061
2023-06-19 16:57:00,63.85995,2.256945,0.9245447137062612,6.71296,4.716435,-8.391300000000001,2055.596944444061
2023-06-19 17:00:00,60.76389,2.1122690000000004,0.7339046714997607,6.510414,4.542825000000001,-8.969900000000052,2055.6469444440613
2023-06-19 17:03:00,54.60069,2.0254630000000002,0.667220599672751,5.063658,3.1539339999999996,-11.284800000000018,2055.6969444440615
2023-06-19 17:06:00,52.28588,2.054399,0.6218586462323448,4.918982,2.9513890000000007,-12.152799999999957,2055.7469444440617
2023-06-19 17:09:00,52.28588,2.054398,0.6739897681490974,4.600695,2.6620359999999996,-11.863400000000013,2055.796944444062
2023-06-19 17:12:00,52.31481,1.9386579999999993,0.6912564532483452,4.5428239999999995,2.7488420000000007,-13.020800000000008,2055.846944444062
2023-06-19 17:15:00,55.00579,1.9386580000000002,0.6912579089560573,4.600694,2.8067129999999993,-13.020899999999983,2055.8969444440622
2023-06-19 17:18:00,54.62963,1.9965279999999996,0.7055583366413276,4.716435,2.8645830000000005,-12.152800000000013,2055.9469444440624
2023-06-19 17:21:00,56.53935,1.5046289999999996,0.4440518275223085,3.9641200000000003,2.517361,-13.020800000000008,2055.9969444440626
2023-06-19 17:24:00,50.78125,1.6203709999999996,0.6108243322600377,4.021991,2.546296000000001,-12.442099999999982,2056.046944444063
2023-06-19 17:27:00,50.0,1.967593,0.6026445630045314,4.340278,2.4594899999999997,-14.467600000000004,2056.096944444063
2023-06-19 17:30:00,51.90972,1.9097220000000004,0.6840707260241401,4.282407,2.517361,-11.284699999999987,2056.146944444063
2023-06-19 17:33:00,56.53935,1.9675920000000007,0.6984170377532207,4.427084000000001,2.6041669999999995,-13.310200000000009,2056.1969444440633
2023-06-19 17:36:00,52.31481,1.851852,0.626170409072475,4.513889,2.7777770000000004,-13.020800000000008,2056.2469444440635
2023-06-19 17:39:00,49.59491,1.851852,0.5767662413978034,4.571758,2.8067130000000002,-12.152799999999957,2056.2969444440637
2023-06-19 17:42:00,46.52778,1.9097229999999996,0.5296308492859807,4.51389,2.6620369999999998,-12.73150000000004,2056.346944444064
2023-06-19 17:45:00,48.06134,2.141204,0.5769557709017531,4.687500000000001,2.604166,-13.020899999999983,2056.396944444064
2023-06-19 17:48:00,45.74653,2.3148150000000003,0.6118257241656295,4.890046000000001,2.633101,-13.020899999999983,2056.4469444440642
2023-06-19 17:51:00,34.98264,2.2858790000000004,1.086913344660683,5.555560000000001,3.674771,-16.493100000000027,2056.4969444440644
2023-06-19 17:54:00,37.29745,2.3148150000000003,0.8266344399839268,6.19213,4.050924999999999,-15.625,2056.5469444440646
2023-06-19 17:57:00,36.5162,2.170139,0.7479495202308764,6.047453999999999,4.021995,-18.51849999999996,2056.596944444065
2023-06-19 18:00:00,43.43171,2.3148149999999994,0.5216717624308123,5.815969999999999,3.530095,-16.203700000000026,2056.646944444065
2023-06-19 18:03:00,41.89815,2.083334,0.6807411451106624,5.381944000000001,3.4143499999999998,-16.49309999999997,2056.696944444065
2023-06-19 18:06:00,36.89236,1.967593,0.5415579296030782,5.1215280000000005,3.211805,-16.20369999999997,2056.7469444440653
2023-06-19 18:09:00,37.29745,1.967593,0.6984246169236362,5.092587999999999,3.2696750000000003,-17.071799999999996,2056.7969444440655
2023-06-19 18:12:00,35.73495,1.9965279999999996,0.7055642448409549,5.324073,3.472225,-15.046299999999974,2056.8469444440657
2023-06-19 18:15:00,40.36459,2.170139,0.5828025236929102,5.381944000000001,3.2696750000000003,-18.51849999999996,2056.896944444066
2023-06-19 18:18:00,37.29745,2.141204,0.6409184394233899,5.266204000000001,3.2118100000000007,-16.20369999999997,2056.946944444066
2023-06-19 18:21:00,37.29745,2.228009,0.7142053973736131,5.324074,3.211805000000001,-17.071699999999964,2056.9969444440662
2023-06-19 18:24:00,40.36459,2.228009,0.659819023184337,5.324074,3.182875,-17.93979999999999,2057.0469444440664
2023-06-19 18:27:00,41.89815,2.256945,0.6002577080627539,5.208334000000001,3.009259,-17.650500000000022,2057.0969444440666
2023-06-19 18:30:00,37.29745,2.0254630000000002,0.7126816112450534,5.092588000000001,3.211805,-15.914299999999969,2057.146944444067
2023-06-19 18:33:00,34.98264,2.1122690000000004,0.7338894806717009,5.2951440000000005,3.3275449999999998,-17.07170000000002,2057.196944444067
2023-06-19 18:36:00,34.98264,2.054398,0.6218467374115408,5.324078,3.3564800000000004,-17.650400000000047,2057.246944444067
2023-06-19 18:39:00,39.98843,2.1122679999999994,0.7339044280999714,5.179392999999999,3.211805000000001,-17.939899999999966,2057.2969444440673
2023-06-19 18:42:00,39.98843,1.9965279999999996,0.5474967216958591,5.150463,3.211805,-14.757000000000005,2057.3469444440675
2023-06-19 18:45:00,38.04977,1.9097229999999996,0.6840767545048269,5.005787999999999,3.2407450000000004,-17.07170000000002,2057.3969444440677
2023-06-19 18:48:00,34.20139,1.967593,0.6536396111461695,5.092587999999999,3.2407449999999995,-16.782399999999996,2057.446944444068
2023-06-19 18:51:00,38.83102,2.054398,0.6739914450059542,5.121528,3.1828700000000003,-18.22909999999996,2057.496944444068
2023-06-19 18:54:00,37.26852,2.0254629999999993,0.6154804211104052,5.063658,3.1250050000000007,-19.097199999999987,2057.5469444440682
2023-06-19 18:57:00,40.74074,2.054398,0.5593506685429164,5.092587999999999,3.09607,-14.467600000000004,2057.5969444440684
2023-06-19 19:00:00,39.61227,1.9097229999999996,0.6399437289865626,4.918981,3.125000000000001,-18.80789999999996,2057.6469444440686
2023-06-19 19:03:00,36.89236,1.9097229999999996,0.6840767545048242,4.947913000000001,3.1828700000000003,-17.36110000000002,2057.696944444069
2023-06-19 19:06:00,36.89236,1.9386580000000002,0.6467957779362741,4.918981,3.0960650000000003,-18.51849999999996,2057.746944444069
2023-06-19 19:09:00,39.58334,1.9386580000000002,0.691250630367781,4.918981,3.1249949999999993,-15.9144,2057.796944444069
2023-06-19 19:12:00,39.20718,1.9386580000000002,0.6467925220039248,4.976852999999999,3.1539349999999997,-15.914300000000026,2057.8469444440693
2023-06-19 19:15:00,36.5162,1.9386579999999993,0.6467925220039246,5.005787999999999,3.1828700000000003,-15.046299999999974,2057.8969444440695
2023-06-19 19:18:00,39.20718,2.054398,0.6740082131665315,5.179392999999999,3.2407449999999995,-16.492999999999995,2057.9469444440697
2023-06-19 19:21:00,40.74074,2.1122679999999994,0.6874710383915578,5.092592999999999,3.0960650000000003,-18.22919999999999,2057.99694444407
2023-06-19 19:24:00,36.14005,1.851852,0.5176399040206588,4.918981,3.1250009999999993,-18.807799999999986,2058.04694444407
2023-06-19 19:27:00,33.82523,1.851852,0.6696211525620267,4.803242,3.0960610000000006,-17.07170000000002,2058.0969444440702
2023-06-19 19:30:00,38.04977,1.9965279999999996,0.6604362902225155,4.918981,3.038195000000001,-19.097200000000043,2058.1469444440704
2023-06-19 19:33:00,31.13426,1.7939819999999997,0.6123128016544536,4.918981,3.2407410000000008,-15.625,2058.1969444440706
2023-06-19 19:36:00,36.89236,1.9675920000000007,0.6536229728906291,4.890042000000001,3.0381899999999993,-15.914300000000026,2058.246944444071
2023-06-19 19:39:00,39.20718,1.7361110000000002,0.49341917609605185,4.6875,3.0092550000000005,-16.492999999999995,2058.296944444071
2023-06-19 19:42:00,36.5162,1.765047,0.49951027156340044,4.571759999999999,2.864584,-15.625,2058.346944444071
2023-06-19 19:45:00,33.82523,1.7361119999999994,0.49343045099419325,4.4560189999999995,2.7777780000000005,-16.782399999999996,2058.3969444440713
2023-06-19 19:48:00,33.44907,1.5914350000000006,0.6033471047425075,4.195602,2.748843,-15.04630000000003,2058.4469444440715
2023-06-19 19:51:00,31.51042,1.7939820000000006,0.6123096709885323,4.398149,2.719907,-16.203700000000026,2058.4969444440717
2023-06-19 19:54:00,31.13426,1.9097220000000004,0.5897427184503307,4.513889,2.6909719999999995,-17.36110000000002,2058.546944444072
2023-06-19 19:57:00,33.04398,1.9097220000000004,0.6840707260241401,4.484953,2.719907,-13.888899999999978,2058.596944444072
2023-06-19 20:00:00,36.5162,1.9675919999999998,0.6536246131776058,4.629629,2.7777780000000005,-17.361199999999997,2058.6469444440722
2023-06-19 20:03:00,33.04398,1.9097229999999996,0.6399421134090985,4.658564999999999,2.8645829999999997,-18.80789999999996,2058.6969444440724
2023-06-19 20:06:00,32.66782,1.9965279999999996,0.7055568595787608,4.861111,3.009258,-15.3356,2058.7469444440726
2023-06-19 20:09:00,31.51042,2.1122680000000003,0.6345749052528981,4.774306,2.748843,-17.36099999999999,2058.796944444073
2023-06-19 20:18:00,31.51042,2.054398,0.6218584258490911,4.484952999999999,2.517361,-16.78230000000002,2058.796944444073
2023-06-19 20:24:00,31.51042,2.083334,0.6807411451106654,4.716436,2.7488420000000007,-19.097199999999987,2058.796944444073
2023-06-19 20:30:00,31.51042,2.2858790000000004,0.7274670254899026,4.861111,2.6909729999999996,-18.807900000000018,2058.796944444073
2023-06-19 20:42:00,31.51042,2.054398,0.67399312185539,4.513888,2.5752309999999996,-16.20360000000005,2058.796944444073
2023-06-19 21:24:00,30.35301,1.7361110000000002,0.5505544984198913,3.7615740000000004,2.1122689999999995,-17.93979999999999,2058.796944444073
2023-06-19 21:36:00,30.35301,1.5914350000000006,0.5172831760556201,3.8773150000000003,2.3726849999999997,-18.229100000000017,2058.796944444073
2023-06-19 23:27:00,36.89236,2.170139,0.7008766530544543,3.8483789999999996,1.7939809999999996,-18.807900000000018,2058.796944444073
2023-06-19 23:30:00,37.29745,2.0254629999999993,0.6672239291318118,3.8483789999999996,1.938657,-18.807799999999986,2058.846944444073
2023-06-19 23:33:00,35.76389,1.967593,0.6536248488843355,3.8483789999999996,1.9965269999999995,-17.361199999999997,2058.896944444073
2023-06-19 23:36:00,39.20718,1.967593,0.6026464670799191,3.90625,2.0254629999999993,-16.20369999999997,2058.9469444440733
2023-06-19 23:39:00,39.20718,1.967593,0.6536248488843355,3.8483789999999996,1.9965269999999995,-16.782399999999996,2058.9969444440735
2023-06-19 23:42:00,39.23611,2.0254630000000002,0.667223929131812,3.906249,1.9965269999999995,-19.965300000000013,2059.0469444440737
2023-06-19 23:45:00,35.76389,2.054398,0.6218584258490877,3.993055,2.0254629999999993,-18.807800000000043,2059.096944444074
2023-06-19 23:48:00,39.20718,2.141203,0.6409102555066774,3.993055,1.9386579999999993,-13.599500000000035,2059.146944444074
2023-06-19 23:51:00,36.9213,2.0254629999999993,0.6154726873826544,3.993055,2.054398,-20.54400000000004,2059.1969444440742
2023-06-19 23:54:00,36.9213,2.054398,0.6218584258490877,3.993055,2.0254629999999993,-19.097199999999987,2059.2469444440744
2023-06-19 23:57:00,36.14005,1.9965279999999996,0.6604346376908348,3.993056,2.1122690000000004,-17.36110000000002,2059.2969444440746
2023-06-20 00:00:00,36.14005,2.0254630000000002,0.667223929131812,3.993056,2.083334,-19.097199999999987,2059.346944444075
2023-06-20 00:03:00,37.29745,2.0833329999999997,0.6807442899984916,4.02199,2.054399000000001,-17.361199999999997,2059.396944444075
2023-06-20 00:06:00,38.0787,2.0254630000000002,0.667223929131812,3.993056,2.083334,-14.757000000000005,2059.446944444075
2023-06-20 00:09:00,36.89236,1.9965279999999996,0.6604362902225155,4.050924999999999,2.1701390000000007,-19.386599999999987,2059.4969444440753
2023-06-20 00:12:00,36.5162,2.054398,0.6739947986974109,4.050924999999999,2.1122690000000004,-15.914300000000026,2059.5469444440755
2023-06-20 00:15:00,39.20718,2.0833330000000005,0.6807409121839222,4.108796,2.141203,-15.04630000000003,2059.5969444440757
2023-06-20 00:18:00,39.20718,2.054398,0.7197711594285148,4.07986,2.1701380000000006,-19.965300000000013,2059.646944444076
2023-06-20 00:21:00,39.61227,2.0833330000000005,0.6807409121839222,4.108796,2.141203,-16.493000000000052,2059.696944444076
2023-06-20 00:24:00,36.9213,1.967593,0.6536232085969369,4.050926,2.1990730000000003,-18.807900000000018,2059.7469444440762
2023-06-20 00:27:00,40.36459,2.1122680000000003,0.6345749052528981,4.108797,2.083334,-15.9144,2059.7969444440764
2023-06-20 00:30:00,40.36459,2.0254629999999993,0.6154707539212488,4.050927,2.1122690000000004,-16.782399999999996,2059.8469444440766
2023-06-20 00:33:00,40.76968,1.9386579999999993,0.6467925220039246,3.9930559999999993,2.1701380000000006,-18.22919999999999,2059.896944444077
2023-06-20 00:36:00,37.29745,1.967593,0.6026445630045314,4.050927,2.170139,-19.675899999999956,2059.946944444077
2023-06-20 00:39:00,40.36459,1.967593,0.6026445630045314,4.050927,2.170139,-18.229100000000017,2059.996944444077
2023-06-20 00:42:00,39.23611,1.967593,0.6026445630045314,4.050927,2.170139,-17.93979999999999,2060.0469444440773
2023-06-20 00:45:00,39.20718,2.0254630000000002,0.6154707539212491,4.108797,2.170139,-14.757000000000005,2060.0969444440775
2023-06-20 00:48:00,37.29745,1.9965279999999996,0.6090669011149434,4.108797,2.1990740000000004,-17.071799999999996,2060.1469444440777
2023-06-20 00:51:00,40.36459,1.967593,0.6536232085969339,4.079862,2.2280089999999992,-15.914299999999969,2060.196944444078
2023-06-20 00:54:00,40.36459,1.967593,0.6536232085969339,4.079862,2.2280089999999992,-16.492999999999995,2060.246944444078
2023-06-20 00:57:00,40.39352,1.9386580000000002,0.5962033706791015,4.021992,2.170139,-18.51849999999996,2060.2969444440782
2023-06-20 01:00:00,37.29745,1.967593,0.6984172848883456,4.050927,2.2280089999999992,-16.2038,2060.3469444440784
2023-06-20 01:03:00,40.36459,2.0254629999999993,0.6672222644059557,4.079862,2.170139,-19.097199999999987,2060.3969444440786
2023-06-20 01:06:00,40.36459,1.9965279999999996,0.6090669011149434,4.108797,2.1990740000000004,-15.335700000000031,2060.446944444079
2023-06-20 01:09:00,37.29745,1.967593,0.6026445630045314,4.108797,2.228009,-15.625,2060.496944444079
2023-06-20 01:12:00,36.89236,2.0254630000000002,0.7126741730442793,4.108797,2.2280089999999992,-16.2038,2060.546944444079
2023-06-20 01:15:00,39.23611,2.0254629999999993,0.712674173044279,4.050927,2.170139,-16.20369999999997,2060.5969444440793
2023-06-20 01:18:00,38.83102,2.0254629999999993,0.6154707539212488,4.050927,2.1122690000000004,-17.36110000000002,2060.6469444440795
2023-06-20 01:21:00,37.29745,1.9097229999999996,0.5897429420611094,4.050927,2.228009,-13.310199999999952,2060.6969444440797
2023-06-20 01:24:00,36.89236,1.967593,0.6026445630045314,4.050927,2.170139,-20.25460000000004,2060.74694444408
2023-06-20 01:27:00,39.98843,1.967593,0.6536232085969339,4.079862,2.2280089999999992,-17.650500000000022,2060.79694444408
2023-06-20 01:30:00,39.98843,1.967593,0.6026445630045314,4.050927,2.170139,-17.36110000000002,2060.8469444440802
2023-06-20 01:33:00,39.98843,1.9097229999999996,0.5897429420611094,4.021992,2.1990740000000004,-17.361000000000047,2060.8969444440804
2023-06-20 01:36:00,39.23611,1.8807869999999998,0.6330664549885311,4.021991000000001,2.256944,-15.335700000000031,2060.9469444440806
2023-06-20 01:39:00,40.36459,1.8807869999999998,0.6330664549885311,3.9351860000000007,2.170139,-14.757000000000005,2060.996944444081
2023-06-20 01:42:00,41.14584,1.851852,0.6261704090724723,3.906251000000001,2.170139,-16.782399999999996,2061.046944444081
2023-06-20 01:45:00,39.61227,1.7071759999999996,0.5439456711159852,3.819445,2.1990740000000004,-14.756899999999973,2061.096944444081
2023-06-20 01:48:00,39.20718,1.7361110000000002,0.5983537651164543,3.8483800000000006,2.2280089999999992,-16.203700000000026,2061.1469444440813
2023-06-20 01:51:00,42.6794,1.7361109999999993,0.5983537651164541,3.7905100000000003,2.170139,-12.731599999999958,2061.1969444440815
2023-06-20 01:54:00,43.8368,1.6493060000000002,0.5306624668713001,3.73264,2.170139,-16.782500000000027,2061.2469444440817
