Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-20 01:57:00,39.98843,1.5914359999999999,0.6033460415438465,3.73264,2.2858789999999996,-15.335699999999974,2061.296944444082
2023-06-20 02:00:00,42.2743,1.6782400000000006,0.5842985650398854,3.703704000000001,2.141203999999999,-17.071799999999996,2061.346944444082
2023-06-20 02:03:00,44.99421,1.649305,0.5772323894498075,3.703704000000001,2.170139,-14.178200000000004,2061.3969444440822
2023-06-20 02:06:00,42.6794,1.5914350000000006,0.5172831760556201,3.6747690000000004,2.170139,-18.518500000000017,2061.4469444440824
2023-06-20 02:09:00,42.30324,1.5335650000000003,0.5486947167161806,3.6458340000000007,2.2280089999999992,-13.888999999999953,2061.4969444440826
2023-06-20 02:12:00,40.76968,1.5046299999999997,0.5414885544316003,3.6458340000000007,2.256944,-15.914299999999969,2061.546944444083
2023-06-20 02:15:00,44.99421,1.5625,0.555871450017298,3.616899000000001,2.170139,-15.625,2061.596944444083
2023-06-20 02:18:00,45.37037,1.5046300000000006,0.5414885544316005,3.616899000000001,2.2280089999999992,-13.599500000000035,2061.646944444083
2023-06-20 02:21:00,42.6794,1.475695,0.4902179343733662,3.5879640000000004,2.1990740000000004,-11.284699999999987,2061.6969444440833
2023-06-20 02:24:00,40.36459,1.5046299999999997,0.5414885544316003,3.6458340000000007,2.256944,-17.650400000000047,2061.7469444440835
2023-06-20 02:27:00,43.46065,1.5335650000000003,0.5486947167161806,3.6458340000000007,2.2280089999999992,-15.625,2061.7969444440837
2023-06-20 02:30:00,44.99421,1.5625,0.555871450017298,3.616899000000001,2.170139,-15.625,2061.846944444084
2023-06-20 02:33:00,41.14584,1.475695,0.573125528381817,3.5879640000000004,2.256944,-15.9144,2061.896944444084
2023-06-20 02:36:00,40.76968,1.5046299999999997,0.5414885544316003,3.6458340000000007,2.256944,-14.757000000000005,2061.9469444440842
2023-06-20 02:39:00,41.92709,1.5914350000000006,0.5630195017794103,3.703704000000001,2.2280089999999992,-15.04630000000003,2061.9969444440844
2023-06-20 02:42:00,39.98843,1.5914350000000006,0.5630195017794103,3.703704000000001,2.2280089999999992,-13.888999999999953,2062.0469444440846
2023-06-20 02:45:00,39.98843,1.5046299999999997,0.5807290958342217,3.616899,2.256944,-13.888900000000035,2062.096944444085
2023-06-20 02:48:00,41.92709,1.5625,0.555871450017298,3.703704000000001,2.256944,-15.335700000000031,2062.146944444085
2023-06-20 02:51:00,38.83102,1.5914350000000006,0.5630195017794103,3.703704000000001,2.2280089999999992,-17.071799999999996,2062.196944444085
2023-06-20 02:54:00,41.92709,1.5914350000000006,0.5630195017794103,3.703704000000001,2.2280089999999992,-16.782399999999996,2062.2469444440853
2023-06-20 02:57:00,41.92709,1.6203710000000004,0.5701398324429959,3.732640000000001,2.2280089999999992,-16.20369999999997,2062.2969444440855
2023-06-20 03:00:00,42.30324,1.6203710000000004,0.6108229986030154,3.7037050000000002,2.2280089999999992,-14.467600000000004,2062.3469444440857
2023-06-20 03:03:00,38.83102,1.5914359999999999,0.5630197483303486,3.732640000000001,2.256944,-17.071799999999996,2062.396944444086
2023-06-20 03:06:00,41.14584,1.7071759999999996,0.5913389848486521,3.7615750000000006,2.170139,-15.3356,2062.446944444086
2023-06-20 03:09:00,41.92709,1.7071759999999996,0.5913389848486521,3.7615750000000006,2.170139,-17.93979999999999,2062.4969444440862
2023-06-20 03:12:00,39.98843,1.6493060000000002,0.5306624668713001,3.73264,2.170139,-14.467600000000004,2062.5469444440864
2023-06-20 03:15:00,39.61227,1.6203709999999996,0.5701398324429958,3.7905100000000003,2.2858789999999996,-16.203700000000026,2062.5969444440866
2023-06-20 03:18:00,38.04977,1.6493059999999993,0.5772326341148049,3.7905100000000003,2.256944,-15.3356,2062.646944444087
2023-06-20 03:21:00,40.76968,1.6493060000000002,0.577232634114805,3.7615750000000006,2.2280089999999992,-12.731499999999983,2062.696944444087
2023-06-20 03:24:00,41.14584,1.6493060000000002,0.5306624668713001,3.73264,2.170139,-14.757000000000005,2062.746944444087
2023-06-20 03:27:00,41.14584,1.7071759999999996,0.6330785715524307,3.73264,2.170139,-17.361099999999965,2062.7969444440873
2023-06-20 03:30:00,38.83102,1.5914359999999999,0.517283408102378,3.73264,2.228009,-12.442099999999982,2062.8469444440875
2023-06-20 03:33:00,39.61227,1.6493060000000002,0.577232634114805,3.7615750000000006,2.2280089999999992,-13.310200000000009,2062.8969444440877
2023-06-20 03:36:00,41.14584,1.5914349999999997,0.6033457826169418,3.6458340000000007,2.1990740000000004,-17.36110000000002,2062.946944444088
2023-06-20 03:39:00,46.15162,1.157407,0.4133179460580717,3.125001,2.054399,-13.310200000000009,2062.996944444088
2023-06-20 03:42:00,54.62963,0.7233799999999997,0.35956932445858386,2.662038,2.0833329999999997,-13.020899999999983,2063.0469444440882
2023-06-20 03:45:00,51.15741,0.6655090000000001,0.41099203593768446,2.748842,2.3148149999999994,-11.574000000000012,2063.0969444440884
2023-06-20 03:48:00,44.99421,0.983797,0.4377440490937046,3.125001,2.2858789999999996,-10.706000000000017,2063.1469444440886
2023-06-20 03:51:00,42.6794,1.186343,0.46002395078952685,3.3564820000000006,2.2858789999999996,-16.20369999999997,2063.196944444089
2023-06-20 03:54:00,40.76968,1.4178249999999997,0.47652082766157866,3.5590289999999998,2.228009,-15.04630000000003,2063.246944444089
2023-06-20 03:57:00,39.61227,1.6203709999999996,0.610822998603015,3.73264,2.256944,-12.442100000000039,2063.296944444089
2023-06-20 04:00:00,39.20718,1.7071759999999996,0.5913389848486521,3.8483800000000006,2.256944,-17.36110000000002,2063.3469444440893
2023-06-20 04:03:00,39.98843,1.7939820000000006,0.6123096709885294,3.906251000000001,2.2280089999999992,-17.07170000000002,2063.3969444440895
2023-06-20 04:06:00,38.83102,1.851852,0.6261704090724723,3.993056000000001,2.256944,-14.467600000000004,2063.4469444440897
2023-06-20 04:09:00,37.29745,1.8807869999999998,0.6768601473356896,3.993056,2.256944,-13.310200000000009,2063.49694444409
2023-06-20 04:12:00,35.76389,1.967593,0.6536232085969339,4.079862,2.2280089999999992,-17.939800000000048,2063.54694444409
2023-06-20 04:15:00,39.20718,1.967593,0.6536232085969339,4.079862,2.2280089999999992,-16.782399999999996,2063.5969444440902
2023-06-20 04:18:00,37.67361,1.9965279999999996,0.6604329851518697,4.137732000000001,2.256944,-18.518500000000017,2063.6469444440904
2023-06-20 04:21:00,39.20718,2.0833329999999997,0.6282244172215335,4.108797,2.1122690000000004,-15.04630000000003,2063.6969444440906
2023-06-20 04:24:00,34.60648,1.938657,0.5356025420623853,4.137732000000001,2.256945,-15.625,2063.746944444091
2023-06-20 04:27:00,34.98264,2.0254629999999993,0.6672222644059557,4.166667,2.256944,-17.36110000000002,2063.796944444091
2023-06-20 04:30:00,36.9213,2.054398,0.6739914450059513,4.166667,2.2280089999999992,-14.467600000000004,2063.846944444091
2023-06-20 04:33:00,39.20718,2.054398,0.6218564778059078,4.137732,2.170139,-15.9144,2063.8969444440913
2023-06-20 04:36:00,38.04977,1.967593,0.6026445630045314,4.108797,2.228009,-17.071799999999996,2063.9469444440915
2023-06-20 04:39:00,35.73495,2.0254630000000002,0.7126741730442793,4.108797,2.2280089999999992,-12.442099999999982,2063.9969444440917
2023-06-20 04:42:00,39.20718,2.0254630000000002,0.6672222644059557,4.137732000000001,2.2280089999999992,-14.757000000000005,2064.046944444092
2023-06-20 04:45:00,39.98843,2.0833329999999997,0.6282244172215335,4.108797,2.1122690000000004,-16.492999999999995,2064.096944444092
2023-06-20 04:48:00,36.9213,1.967593,0.6026445630045314,4.108797,2.228009,-16.493100000000027,2064.1469444440922
2023-06-20 04:51:00,36.5162,2.0254630000000002,0.6154707539212491,4.108797,2.170139,-17.071799999999996,2064.1969444440924
2023-06-20 04:54:00,36.5162,2.0254630000000002,0.6672222644059557,4.137732000000001,2.2280089999999992,-14.178299999999979,2064.2469444440926
2023-06-20 04:57:00,36.5162,1.9965279999999996,0.6090669011149434,4.108797,2.1990740000000004,-13.888899999999978,2064.296944444093
2023-06-20 05:00:00,36.14005,2.0254630000000002,0.6154707539212491,4.108797,2.170139,-15.046199999999999,2064.346944444093
2023-06-20 05:03:00,39.20718,2.0833329999999997,0.6282244172215335,4.108797,2.1122690000000004,-17.36110000000002,2064.396944444093
2023-06-20 05:06:00,36.5162,1.9965279999999996,0.6604329851518725,4.050926,2.1701380000000006,-14.756999999999948,2064.4469444440933
2023-06-20 05:09:00,36.5162,2.054398,0.7197711594285148,4.079860999999999,2.170139,-16.203699999999998,2064.4969444440935
2023-06-20 05:12:00,35.76389,1.9965279999999996,0.7055568595787608,4.137732,2.2858789999999996,-17.93979999999999,2064.5469444440937
2023-06-20 05:15:00,39.20718,2.141203,0.6409082641450448,4.166667,2.1122690000000004,-13.310200000000009,2064.596944444094
2023-06-20 05:18:00,35.76389,2.0254630000000002,0.6154707539212491,4.166667,2.228009,-16.493100000000027,2064.646944444094
2023-06-20 05:21:00,35.76389,2.0254629999999993,0.6154707539212488,4.137732,2.1990740000000004,-17.65039999999999,2064.6969444440942
2023-06-20 05:24:00,34.98264,2.054398,0.6739914450059513,4.166667,2.2280089999999992,-14.178200000000004,2064.7469444440944
2023-06-20 05:27:00,38.04977,2.054398,0.6739914450059513,4.166667,2.2280089999999992,-14.467599999999948,2064.7969444440946
2023-06-20 05:30:00,34.98264,2.0254629999999993,0.6672222644059557,4.166667,2.256944,-17.65039999999999,2064.846944444095
2023-06-20 05:33:00,34.98264,2.0254629999999993,0.6672222644059557,4.166667,2.256944,-15.9144,2064.896944444095
2023-06-20 05:36:00,36.54514,2.1122679999999994,0.6874710383915548,4.166667,2.170139,-16.78249999999997,2064.946944444095
2023-06-20 05:39:00,39.61227,2.054398,0.6739914450059513,4.166667,2.2280089999999992,-14.757000000000005,2064.9969444440953
2023-06-20 05:42:00,36.14005,1.9965279999999996,0.6604329851518697,4.166667,2.2858789999999996,-15.914299999999969,2065.0469444440955
2023-06-20 05:45:00,39.20718,2.0833330000000005,0.6807409121839193,4.195602000000001,2.2280089999999992,-17.93979999999999,2065.0969444440957
2023-06-20 05:48:00,36.9213,2.0254630000000002,0.6672222644059557,4.195602000000001,2.2858789999999996,-16.782399999999996,2065.146944444096
2023-06-20 05:51:00,36.14005,2.054398,0.6739914450059513,4.195602000000001,2.256944,-18.22919999999999,2065.196944444096
2023-06-20 05:54:00,39.20718,2.0833330000000005,0.6807426010949476,4.2245360000000005,2.256944,-17.93979999999999,2065.2469444440962
2023-06-20 05:57:00,36.14005,1.9965270000000004,0.6604327501610052,4.195602000000001,2.3148149999999994,-16.493100000000027,2065.2969444440964
2023-06-20 06:00:00,38.83102,2.141203,0.6941821838961544,4.195602000000001,2.170139,-14.467600000000004,2065.3469444440966
2023-06-20 06:03:00,36.9213,2.054398,0.6218584258490877,4.195601,2.2280089999999992,-16.493000000000052,2065.396944444097
2023-06-20 06:06:00,39.98843,1.9386580000000002,0.6467925220039219,4.050927000000001,2.2280089999999992,-17.07170000000002,2065.446944444097
2023-06-20 06:09:00,40.36459,1.8807869999999998,0.6768601473356896,3.9351860000000007,2.1990740000000004,-13.310200000000009,2065.496944444097
2023-06-20 06:12:00,38.04977,1.7361120000000003,0.598355546881273,3.9351850000000006,2.314814,-18.807900000000018,2065.5469444440973
2023-06-20 06:15:00,38.83102,1.765047,0.6053455221138069,3.90625,2.256944,-16.49309999999997,2065.5969444440975
2023-06-20 06:18:00,41.14584,1.765047,0.6053455221138069,3.90625,2.256944,-14.757000000000005,2065.6469444440977
2023-06-20 06:21:00,39.23611,1.7939819999999997,0.6123096709885292,3.9351860000000007,2.256944,-13.310200000000009,2065.696944444098
2023-06-20 06:24:00,37.29745,1.7939819999999997,0.6123096709885292,3.9351860000000007,2.256944,-17.07170000000002,2065.746944444098
2023-06-20 06:27:00,40.76968,1.7939820000000006,0.6123096709885294,3.906251000000001,2.2280089999999992,-13.020800000000008,2065.7969444440982
2023-06-20 06:30:00,40.76968,1.765047,0.6053439695245063,3.8773160000000004,2.2280089999999992,-15.625,2065.8469444440984
2023-06-20 06:33:00,38.0787,1.7071769999999997,0.591339227716435,3.8773160000000004,2.2858789999999996,-16.782399999999996,2065.8969444440986
2023-06-20 06:36:00,39.5544,1.7939820000000006,0.6123112363248956,3.9351850000000006,2.256944,-16.782399999999996,2065.946944444099
2023-06-20 06:39:00,40.74074,1.851852,0.6261719996773583,4.0509260000000005,2.3148150000000003,-15.046299999999974,2065.996944444099
2023-06-20 06:42:00,38.83102,1.967593,0.6536248488843355,4.137732,2.2858799999999997,-18.22919999999999,2066.046944444099
2023-06-20 06:45:00,36.5162,1.9965279999999996,0.6604346376908348,4.195602,2.3148150000000003,-15.9144,2066.0969444440993
2023-06-20 06:48:00,39.61227,2.054398,0.6218584258490911,4.282406999999999,2.3148150000000003,-15.3356,2066.1469444440995
2023-06-20 06:51:00,37.29745,2.0254630000000002,0.6154726873826581,4.2534719999999995,2.3148150000000003,-16.782500000000027,2066.1969444440997
2023-06-20 06:54:00,49.24768,2.517361,0.8306373608102223,4.195602,1.8229170000000003,-16.49309999999997,2066.2469444441
2023-06-20 06:57:00,52.69097,2.141203,0.6941838967494205,4.195602,2.17014,-12.731499999999983,2066.2969444441
2023-06-20 07:00:00,58.10185,2.256944,1.256912735313829,5.005787,3.3564789999999993,-16.20369999999997,2066.3469444441002
2023-06-20 07:03:00,69.67593,2.1990730000000003,0.8739832005652869,6.539348,4.571755,-12.152800000000013,2066.3969444441004
2023-06-20 07:06:00,52.69097,2.6041670000000003,0.8509173898073502,6.278938,3.8194409999999994,-13.02090000000004,2066.4469444441006
2023-06-20 07:09:00,30.72917,1.649305,0.6898776729354994,6.192128,4.745373000000001,-17.361099999999965,2066.496944444101
2023-06-20 07:12:00,41.1169,2.1990739999999995,0.7075491466230803,6.2500029999999995,4.166669000000001,-15.3356,2066.546944444101
2023-06-20 07:15:00,41.1169,2.1122680000000003,0.1450407445452527,5.7580979999999995,3.6458299999999992,-18.807900000000018,2066.596944444101
2023-06-20 07:18:00,39.58334,1.9386579999999993,0.6467925220039217,5.150468,3.3275499999999996,-16.782500000000027,2066.6469444441013
2023-06-20 07:21:00,37.29745,1.9097229999999996,0.6840623049999573,5.266207999999999,3.5011550000000007,-14.757000000000005,2066.6969444441015
2023-06-20 07:24:00,33.82523,1.9097229999999996,0.6840767545048269,5.353007999999999,3.5879650000000005,-17.071699999999964,2066.7469444441017
2023-06-20 07:27:00,33.44907,1.967593,0.6026540832657874,5.353008,3.472225,-16.2038,2066.796944444102
2023-06-20 07:30:00,40.36459,2.1122689999999995,0.5710943793877756,5.150468,3.096069,-15.046199999999999,2066.846944444102
2023-06-20 07:33:00,43.80787,2.0254630000000002,0.5534218497762724,4.774306,2.8067140000000004,-16.203700000000026,2066.8969444441022
2023-06-20 07:36:00,46.90393,2.054398,0.7197771521039208,4.918977000000001,3.009259,-17.071799999999996,2066.9469444441024
2023-06-20 07:39:00,51.90972,2.1122680000000003,0.9170172616594414,5.931717,4.108799,-15.914300000000026,2066.9969444441026
2023-06-20 07:42:00,52.69097,1.9675919999999998,0.8754861727972586,6.886577,5.208335000000001,-13.599599999999953,2067.046944444103
2023-06-20 07:45:00,54.60069,1.938657,0.7685984329378647,6.799772,5.063655000000001,-14.178200000000004,2067.096944444103
2023-06-20 07:48:00,62.70255,1.5046299999999997,0.6801722860841611,5.7580990000000005,4.484949,-10.706099999999992,2067.146944444103
2023-06-20 07:51:00,56.91551,1.5914350000000006,0.8425514708301303,5.960647,4.745372,-12.442100000000039,2067.1969444441033
2023-06-20 07:54:00,56.53935,2.0254630000000002,0.8921840083167014,6.626157999999999,4.890045,-11.863400000000013,2067.2469444441035
2023-06-20 07:57:00,57.69676,1.967593,0.9054039980446578,7.002317999999999,5.3530050000000005,-13.599499999999978,2067.2969444441037
2023-06-20 08:00:00,58.07292,1.765047,0.7862564694022209,6.626161999999999,5.121524999999999,-10.706000000000017,2067.346944444104
2023-06-20 08:03:00,97.04861,1.938657,0.7685984329378647,5.902781,4.166664000000001,-8.680500000000052,2067.396944444104
2023-06-20 08:06:00,98.17708,3.0671299999999997,1.464436176473594,6.828702000000001,4.311342,-6.365700000000004,2067.4469444441042
2023-06-20 08:09:00,98.20602,4.658563999999999,1.474728747328332,9.201386,4.7743020000000005,-9.259299999999996,2067.4969444441044
2023-06-20 08:12:00,98.17708,5.6713,1.5064482278583458,11.574069999999999,6.047450000000001,-5.786999999999978,2067.5469444441046
2023-06-20 08:15:00,98.20602,5.46875,1.5348283629177237,11.54514,6.25,-7.8125,2067.596944444105
2023-06-20 08:18:00,98.20602,5.034722,1.4436245279597102,11.284718999999999,6.423606999999999,-6.6551000000000045,2067.646944444105
2023-06-20 08:21:00,98.20602,5.353014,1.5106477623942638,11.140044000000001,5.9606400000000015,-5.497700000000009,2067.696944444105
2023-06-20 08:24:00,98.20602,5.324077999999999,1.4365166703648105,11.140048,5.96064,-4.051000000000045,2067.7469444441053
2023-06-20 08:27:00,98.20602,5.324073,1.436540423503608,11.082173000000001,5.902779999999998,-7.233799999999974,2067.7969444441055
2023-06-20 08:30:00,98.20602,4.774306,1.5010132236739633,10.850697,6.307870999999999,-4.3402999999999565,2067.8469444441057
2023-06-20 08:33:00,98.20602,4.80324,1.5585471863870624,10.879632,6.3368020000000005,-3.761599999999987,2067.896944444106
2023-06-20 08:36:00,98.20602,4.890041999999999,1.4721989099559363,10.879632,6.192130000000001,-6.94440000000003,2067.946944444106
2023-06-20 08:39:00,98.20602,4.86111,1.4067261230620776,10.879629999999999,6.192129999999999,-6.076400000000035,2067.9969444441062
2023-06-20 08:42:00,98.20602,4.890046000000001,1.412893395177433,10.792825999999998,6.076389999999998,-4.340300000000013,2068.0469444441064
2023-06-20 08:45:00,98.20602,4.86111,1.4067261230620776,10.966432,6.278931999999999,-1.736099999999965,2068.0969444441066
2023-06-20 08:48:00,98.20602,4.658564999999999,1.474728974991589,11.024303,6.597218000000002,-4.629599999999982,2068.146944444107
2023-06-20 08:51:00,98.20602,4.571759999999999,1.4018686429780958,10.850698,6.481477999999999,-4.629600000000039,2068.196944444107
2023-06-20 08:54:00,98.20602,4.976852000000001,1.4313528162583706,10.792822000000001,5.989579999999998,-4.629600000000039,2068.246944444107
2023-06-20 08:57:00,98.20602,4.687501,1.3695731077230817,10.734952,6.221060999999999,-5.787000000000035,2068.2969444441073
2023-06-20 09:00:00,98.20602,4.600695,1.4083016564887814,10.590282,6.192127000000001,-5.497700000000009,2068.3469444441075
2023-06-20 09:03:00,98.20602,4.51389,1.332151602549345,10.503472,6.1631920000000004,-2.0255000000000223,2068.3969444441077
2023-06-20 09:06:00,98.20602,4.542824,1.3384074616208184,10.098384,5.72917,-2.8935000000000173,2068.446944444108
2023-06-20 09:09:00,98.20602,4.687504,1.3060900580462445,10.098384,5.55555,-7.233799999999974,2068.496944444108
2023-06-20 09:12:00,98.20602,4.542824,1.3384074616208184,10.358799999999999,5.989585999999999,-2.0253999999999905,2068.5469444441082
2023-06-20 09:15:00,98.20602,4.282407,1.337078953531982,10.677087,6.59722,-1.446799999999996,2068.5969444441084
2023-06-20 09:18:00,98.20602,4.484953,1.3258872623939681,10.561347000000001,6.250004000000001,-5.208300000000008,2068.6469444441086
2023-06-20 09:21:00,98.20602,4.311342000000001,1.3436149425476076,10.387727000000002,6.278934999999999,-4.340300000000013,2068.696944444109
2023-06-20 09:24:00,98.20602,4.311342000000001,1.3950597777428102,10.416667,6.336805,-4.050900000000013,2068.746944444109
2023-06-20 09:27:00,98.20602,4.282407,1.3883626549333388,10.416667,6.365740000000001,-1.446799999999996,2068.796944444109
2023-06-20 09:30:00,98.20602,4.311342,1.3950597777428069,10.445603,6.365741,-5.208300000000008,2068.8469444441093
2023-06-20 09:33:00,98.20602,4.195602,1.3174908113255803,9.924766000000002,5.9317139999999995,-2.0255000000000223,2068.8969444441095
2023-06-20 09:36:00,98.20602,4.542823,1.3384072455440208,10.387732,6.0185189999999995,-4.918999999999983,2068.9469444441097
2023-06-20 09:39:00,98.20602,4.629630000000001,1.5181596873134402,10.879634,6.510414000000001,-2.314700000000016,2068.99694444411
2023-06-20 09:42:00,98.20602,4.803242,1.3943711114900545,11.02431,6.394677999999999,-2.0253999999999905,2069.04694444411
2023-06-20 09:45:00,98.20602,4.774306,1.5010132236739664,10.9375,6.394674,-1.4466999999999643,2069.0969444441102
2023-06-20 09:48:00,98.20602,4.80324,1.453130400184764,11.082175,6.481484999999999,-5.497699999999952,2069.1469444441104
2023-06-20 09:51:00,98.20602,4.774305,1.5010129971401363,10.99537,6.452545000000001,-4.050999999999988,2069.1969444441106
2023-06-20 09:54:00,98.20602,4.74537,1.4403665924311535,11.140044,6.597224000000001,-1.736099999999965,2069.246944444111
2023-06-20 09:57:00,98.20602,4.803242,1.5075641996138949,11.082180000000001,6.510418,-2.314900000000023,2069.296944444111
2023-06-20 10:00:00,98.20602,4.716435,1.4339731303440042,10.9375,6.423615,-2.8935000000000173,2069.346944444111
2023-06-20 10:03:00,98.20602,4.600694,1.4083204962646017,10.850694,6.4525500000000005,-2.6041999999999916,2069.3969444441113
2023-06-20 10:06:00,98.20602,4.571759,1.3446557724361852,10.821759,6.42361,-1.736099999999965,2069.4469444441115
2023-06-20 10:09:00,98.20602,4.629630000000001,1.3571295791976974,10.474534,6.018514,-2.8934000000000424,2069.4969444441117
2023-06-20 10:12:00,98.20602,4.6875,1.4275718775151467,10.329858,5.844908,-7.8125,2069.546944444112
2023-06-20 10:15:00,98.20602,4.658564,1.363354773958344,10.445598,5.960644,-6.07650000000001,2069.596944444112
2023-06-20 10:18:00,98.20602,4.658564,1.363354773958344,10.532408,6.047454,-5.208399999999983,2069.6469444441123
2023-06-20 10:21:00,98.20602,4.600694,1.3508963848102051,10.474537999999999,6.047454,-4.050999999999988,2069.6969444441124
2023-06-20 10:24:00,98.20602,4.484955,1.4350522438364384,10.329863,6.076388,-2.0255000000000223,2069.7469444441126
2023-06-20 10:27:00,98.20602,4.3402780000000005,1.2944478239409187,10.271992999999998,6.105324999999999,-2.0253999999999905,2069.796944444113
2023-06-20 10:30:00,98.20602,4.3402780000000005,1.2944478239409187,10.271992999999998,6.105324999999999,-4.3402000000000385,2069.846944444113
2023-06-20 10:33:00,98.20602,4.282407,1.337078953531982,10.156251999999999,6.076385,0.0,2069.896944444113
2023-06-20 10:36:00,98.20602,4.195601,1.3174905849883636,10.040506,6.047454999999999,-4.050999999999988,2069.9469444441133
2023-06-20 10:39:00,98.20602,4.108797,1.3479812131569078,9.751155,5.873838000000001,-2.0253999999999905,2069.9969444441135
2023-06-20 10:42:00,98.20602,4.629625,1.2940949703209268,9.751155,5.266210000000001,-2.314800000000048,2070.0469444441137
2023-06-20 10:45:00,98.20602,3.790509,1.3181874474935897,9.432872,5.902773,-3.4723000000000184,2070.096944444114
2023-06-20 10:48:00,98.20602,4.137732,1.354735555510678,9.92477,6.018518,-1.736099999999965,2070.146944444114
2023-06-20 10:51:00,98.20602,4.166665999999999,1.3614799025246482,10.098376,6.16319,-1.4467000000000212,2070.1969444441143
2023-06-20 10:54:00,98.20602,4.861111999999999,1.3419956074620687,10.445602000000001,5.72917,-2.893599999999992,2070.2469444441144
2023-06-20 10:57:00,98.20602,5.005782,1.497566805454508,10.561342,5.75811,-4.629600000000039,2070.2969444441146
2023-06-20 11:00:00,98.20602,4.137731,1.3043740764011096,10.069444,6.134263000000001,-1.446799999999996,2070.346944444115
2023-06-20 11:03:00,98.20602,4.3402780000000005,1.3501055136097815,10.358799999999999,6.221062,-3.182900000000018,2070.396944444115
2023-06-20 11:06:00,98.20602,4.542824,1.3954272806194823,10.648152,6.307868000000001,-1.7361000000000217,2070.446944444115
2023-06-20 11:09:00,98.20602,4.4270879999999995,1.3695809361066258,10.011578,5.7870300000000015,-5.497599999999977,2070.4969444441153
2023-06-20 11:12:00,98.20602,4.456015999999999,1.376053726470103,9.722226,5.468750000000002,-6.655099999999948,2070.5469444441155
2023-06-20 11:15:00,98.20602,4.629626,1.294072254636589,9.780096,5.29514,-5.787000000000035,2070.5969444441157
2023-06-20 11:18:00,98.20602,4.976851,1.365759526238805,10.532411,5.700230000000001,-4.050899999999956,2070.646944444116
2023-06-20 11:21:00,98.20602,5.034718000000001,1.3776378309298962,10.821757999999999,5.9317199999999985,-3.4723000000000184,2070.696944444116
2023-06-20 11:24:00,98.20602,4.74537,1.3819864319328172,10.763888000000001,6.192128,-1.446799999999996,2070.7469444441163
2023-06-20 11:27:00,88.16551,2.7777779999999996,1.502813243479826,10.185182999999999,8.101855,9.838000000000022,2070.7969444441164
2023-06-20 11:30:00,80.43981,1.7361110000000002,1.4765360396810765,9.403932000000001,8.912041,15.625,2070.8469444441166
2023-06-20 11:33:00,79.28241,1.8229170000000003,1.4819174893044353,9.346062,8.709495,17.36110000000002,2070.896944444117
2023-06-20 11:36:00,78.125,1.9097220000000004,1.4321169764581676,9.259257000000002,8.391205,13.888900000000035,2070.946944444117
2023-06-20 11:39:00,77.71991,1.9097229999999996,1.4141282738803864,9.143522999999998,8.24653,15.625,2070.996944444117
2023-06-20 11:42:00,77.34375,1.9386580000000002,1.3891802518856402,9.027783,8.043985,10.995300000000043,2071.0469444441173
2023-06-20 11:45:00,77.74884,1.9097229999999996,1.3401821428822895,8.940973,7.92824,10.127299999999991,2071.0969444441175
2023-06-20 11:48:00,80.84491,1.9386580000000002,1.351576439185812,8.825233,7.783565,11.863499999999988,2071.1469444441177
2023-06-20 11:51:00,80.84491,1.9386579999999993,1.3515764391858118,8.825228,7.7835600000000005,11.863499999999988,2071.196944444118
2023-06-20 11:54:00,78.50116,1.9386579999999993,1.3891802518856398,8.912037999999999,7.92824,12.442099999999982,2071.246944444118
2023-06-20 11:57:00,76.18634,1.8807869999999998,1.3474314537399845,8.854168,7.8993009999999995,9.83789999999999,2071.2969444441183
2023-06-20 12:00:00,79.28241,1.9965279999999996,1.3153830934543447,8.796292999999999,7.609955,10.127200000000016,2071.3469444441184
2023-06-20 12:03:00,74.65278,1.7939819999999997,1.2375865978983571,8.651623,7.667821000000001,6.365700000000004,2071.3969444441186
2023-06-20 12:06:00,66.55093,4.484955,1.382520564119319,9.317132999999998,5.034718,-7.8125,2071.446944444119
2023-06-20 12:09:00,84.66435,3.298611,1.1966293249090691,9.374997,6.336805999999999,-0.28940000000000055,2071.496944444119
2023-06-20 12:12:00,96.23843,2.546296,1.2220752673887672,9.056716999999999,6.973381000000001,16.203700000000026,2071.546944444119
2023-06-20 12:15:00,82.29167,1.2152779999999996,1.3412743374634442,7.638893,7.899305000000001,21.70150000000001,2071.5969444441193
2023-06-20 12:18:00,65.74074,1.070602,1.1689490660393045,7.696763,7.8993009999999995,-5.787000000000035,2071.6469444441195
2023-06-20 12:21:00,78.87731,2.922453999999999,1.1745090890431373,8.680558,6.076384,0.0,2071.6969444441197
2023-06-20 12:24:00,86.9213,1.7361110000000002,1.2707069995390234,8.159718000000002,7.320596999999999,15.625,2071.74694444412
2023-06-20 12:27:00,66.1169,1.5914349999999997,1.1387070496796818,8.072917,7.262732,-6.94440000000003,2071.79694444412
2023-06-20 12:30:00,72.68519,1.6203700000000003,1.168854115752363,8.015042000000001,7.204862,2.893599999999992,2071.8469444441203
2023-06-20 12:33:00,72.68519,2.0254629999999993,1.1999509651790279,8.420143,7.031250000000001,-0.8680999999999699,2071.8969444441204
2023-06-20 12:36:00,73.09028,2.1122679999999994,1.1119340729692633,8.362273,6.741895,0.0,2071.9469444441206
2023-06-20 12:39:00,73.09028,2.0254630000000002,1.1316210583708801,8.043978,6.568285,0.0,2071.996944444121
2023-06-20 12:42:00,69.2419,1.967593,1.0884946328480247,8.015048,6.568285,-2.0254000000000474,2072.046944444121
2023-06-20 12:45:00,69.61806,1.9097229999999996,1.0689643694906321,7.957177999999999,6.5682849999999995,-1.446799999999996,2072.096944444121
2023-06-20 12:48:00,67.6794,1.880788,1.0821770030233406,7.9861130000000005,6.655094999999999,-2.8935000000000173,2072.1469444441213
2023-06-20 12:51:00,69.56019,2.054398,1.0680105197923575,8.101853,6.510414999999999,-2.314899999999966,2072.1969444441215
2023-06-20 12:54:00,67.30324,1.9675919999999998,1.0644910579605948,8.043982999999999,6.568291,-3.182799999999986,2072.2469444441217
2023-06-20 12:57:00,69.61806,2.054398,1.042290219226451,7.841433,6.221065,-2.314799999999991,2072.296944444122
2023-06-20 13:00:00,72.33796,2.0833329999999997,1.0773169591525098,7.754627999999999,6.1342550000000005,-2.314899999999966,2072.346944444122
2023-06-20 13:03:00,71.55671,1.9965279999999996,1.0492947312324548,7.754627999999999,6.2210600000000005,-2.893599999999992,2072.3969444441223
2023-06-20 13:06:00,69.2419,1.9965279999999996,1.0492947312324548,7.754627999999999,6.2210600000000005,-2.8934999999999604,2072.4469444441224
2023-06-20 13:09:00,71.55671,1.9097229999999996,1.0452556882221962,7.783563,6.36574,-2.8935000000000173,2072.4969444441226
2023-06-20 13:12:00,72.71412,1.9965279999999996,1.0492947312324532,7.812503,6.278935,-1.7361000000000217,2072.546944444123
2023-06-20 13:15:00,69.61806,1.9386579999999993,1.0304369587832511,7.696757999999999,6.2210600000000005,-2.8935000000000173,2072.596944444123
2023-06-20 13:18:00,69.2419,1.9386580000000002,1.0053313045024546,7.638893,6.1342550000000005,-2.6041000000000167,2072.646944444123
2023-06-20 13:21:00,68.46065,1.9097229999999996,1.0452473949056837,7.581022999999999,6.163190000000001,-2.8935000000000173,2072.6969444441233
2023-06-20 13:24:00,68.83681,1.8807869999999998,1.0114307765855006,7.6099570000000005,6.19213,-4.050900000000013,2072.7469444441235
2023-06-20 13:27:00,70.02315,1.8807869999999998,1.0355796865213953,7.5520819999999995,6.163195000000001,-3.761599999999987,2072.7969444441237
2023-06-20 13:30:00,70.77546,1.9097220000000004,0.9960053441067677,7.465281999999999,5.989579999999999,-2.0254999999999654,2072.846944444124
2023-06-20 13:33:00,68.46065,1.8229170000000003,1.039367874165596,7.378472,6.076385,-3.182900000000018,2072.896944444124
2023-06-20 13:36:00,69.61806,1.9965279999999996,1.0740446002607311,7.581022999999999,6.076385000000001,-3.761599999999987,2072.9469444441243
2023-06-20 13:39:00,65.76968,1.880788,1.035571780534124,7.581022999999999,6.192125000000001,-5.497799999999984,2072.9969444441244
2023-06-20 13:42:00,66.14583,1.8807869999999998,0.9866429200301604,7.494217,6.04745,-5.208300000000008,2073.0469444441246
2023-06-20 13:45:00,67.33218,1.9097229999999996,1.0452473949056837,7.581022999999999,6.163190000000001,-5.208300000000008,2073.096944444125
2023-06-20 13:48:00,65.76968,1.967593,1.0146297879309396,7.696757999999999,6.163194999999999,-5.786999999999978,2073.146944444125
2023-06-20 13:51:00,66.55093,2.0833330000000005,1.024810476070824,7.7256979999999995,6.047455,-4.918999999999983,2073.196944444125
2023-06-20 13:54:00,68.86574,2.1122690000000004,1.033772573505672,7.754633999999999,6.047455,-5.497700000000009,2073.2469444441253
2023-06-20 13:57:00,64.23611,1.8807869999999998,1.0114307765855006,7.581018,6.163190999999999,-6.6551000000000045,2073.2969444441255
2023-06-20 14:00:00,66.89815,1.967593,0.9886412317732478,7.7256979999999995,6.163194999999999,-6.365800000000036,2073.3469444441257
2023-06-20 14:03:00,69.64699,2.0254630000000002,1.0067915723044474,7.754627999999999,6.1342550000000005,-5.7871000000000095,2073.396944444126
2023-06-20 14:06:00,72.71412,2.141203,1.0149040316394815,7.667827999999999,5.902775,-3.4722999999999615,2073.446944444126
2023-06-20 14:09:00,70.8044,1.967593,0.9618527509656394,7.523147999999999,5.931715,-3.4721999999999866,2073.4969444441263
2023-06-20 14:12:00,66.92708,1.9097229999999996,0.9703539227921261,7.407408,5.902775,-5.787099999999953,2073.5469444441264
2023-06-20 14:15:00,65.76968,1.9386580000000002,0.979515059765071,7.523153,5.989584999999999,-7.233699999999999,2073.5969444441266
2023-06-20 14:18:00,67.70833,1.9097220000000004,0.9960140833607907,7.407407,5.931715,-5.208300000000008,2073.646944444127
2023-06-20 14:21:00,67.70833,1.851852,1.0018702880531107,7.4652769999999995,6.076385,-4.3402000000000385,2073.696944444127
2023-06-20 14:24:00,70.8044,1.9097220000000004,1.0452470611899507,7.552086999999999,6.1342550000000005,-3.4722999999999615,2073.746944444127
2023-06-20 14:27:00,72.71412,1.9965270000000004,1.0238749995678003,7.6099570000000005,6.04745,-4.3402999999999565,2073.7969444441273
2023-06-20 14:30:00,70.02315,1.851852,1.025864339530746,7.407407,6.047454999999999,-4.918900000000008,2073.8469444441275
2023-06-20 14:33:00,69.2419,1.8807869999999998,1.082176657792047,7.6388869999999995,6.30787,-4.3402999999999565,2073.8969444441277
2023-06-20 14:36:00,66.17477,1.851852,1.0258643395307474,7.870372,6.510420000000001,-6.365700000000004,2073.946944444128
2023-06-20 14:39:00,70.02315,1.938657,1.0304366316576143,7.754632000000001,6.278935,-4.050900000000013,2073.996944444128
2023-06-20 14:42:00,70.77546,1.8807869999999998,1.035579686521394,7.783567000000001,6.39468,-3.7615000000000123,2074.0469444441283
2023-06-20 14:45:00,67.33218,1.9386579999999993,1.0304369587832511,7.7256979999999995,6.250000000000001,-5.208300000000008,2074.0969444441284
2023-06-20 14:48:00,65.76968,1.967593,1.0146209375190085,7.609957999999999,6.076384999999999,-6.365700000000004,2074.1469444441286
2023-06-20 14:51:00,68.48958,1.967593,0.9618433403491399,7.667828,6.076384999999999,-5.786999999999978,2074.196944444129
2023-06-20 14:54:00,66.17477,1.9386579999999993,0.9795150597650707,7.5520879999999995,6.01852,-6.365799999999979,2074.246944444129
2023-06-20 14:57:00,68.48958,2.0833329999999997,1.1025224148773884,7.870368,6.278935,-5.497700000000009,2074.296944444129
2023-06-20 15:00:00,70.77546,2.0833329999999997,1.051443154814292,7.899308,6.250005000000001,-4.629600000000039,2074.3469444441293
2023-06-20 15:03:00,67.33218,1.967593,1.064491389051896,7.812498000000001,6.336805,-4.3402000000000385,2074.3969444441295
2023-06-20 15:06:00,63.0787,1.8807869999999998,1.035579686521394,7.899308,6.510421,-7.8125,2074.4469444441297
2023-06-20 15:09:00,67.70833,2.1122680000000003,1.0061473395618818,7.9282379999999995,6.19213,-5.786999999999978,2074.49694444413
2023-06-20 15:12:00,70.02315,2.0254629999999993,1.0067915723044456,7.7256979999999995,6.105325,-5.787000000000035,2074.54694444413
2023-06-20 15:15:00,67.33218,1.9386579999999993,1.0053400995132329,7.696757999999999,6.19213,-5.208300000000008,2074.5969444441303
2023-06-20 15:18:00,64.26505,1.8807869999999998,1.0114307765855022,7.783568,6.365741000000001,-7.8125,2074.6469444441304
2023-06-20 15:21:00,67.70833,2.054398,1.0158171231287756,7.754628,6.10532,-7.8125,2074.6969444441306
2023-06-20 15:24:00,66.52199,1.967593,0.9618433403491399,7.667828,6.076384999999999,-7.233799999999974,2074.746944444131
2023-06-20 15:27:00,67.33218,1.9386580000000002,0.9795150597650727,7.581022999999999,6.047455,-6.076499999999953,2074.796944444131
2023-06-20 15:30:00,66.95602,1.880788,0.9866519273816741,7.436343,5.989585,-5.497699999999952,2074.846944444131
2023-06-20 15:33:00,67.33218,1.9386579999999993,1.0053313045024543,7.5520879999999995,6.04745,-6.365700000000004,2074.8969444441313
2023-06-20 15:36:00,70.8044,2.0254630000000002,1.0586787276076355,7.841432999999999,6.2789399999999995,-5.497699999999952,2074.9469444441315
2023-06-20 15:39:00,70.02315,1.9386579999999993,1.0787571243333294,7.870367999999999,6.45255,-5.208399999999983,2074.9969444441317
2023-06-20 15:42:00,68.86574,1.9097229999999996,0.9960056670339559,7.609957999999999,6.134255,-5.787099999999953,2075.046944444132
2023-06-20 15:45:00,71.96181,1.967593,0.9886412317732478,7.465278,5.902774999999999,-4.918999999999983,2075.096944444132
2023-06-20 15:48:00,65.76968,1.7939819999999997,0.9583351846621104,7.3784730000000005,6.018521000000001,-6.076300000000003,2075.1469444441323
2023-06-20 15:51:00,69.2419,1.9386580000000002,1.03043695878325,7.812503,6.336804999999999,-5.786999999999978,2075.1969444441324
2023-06-20 15:54:00,70.8044,1.9965279999999996,1.0238753188005687,7.638893,6.076385000000001,-4.340199999999982,2075.2469444441326
2023-06-20 15:57:00,72.71412,1.9097229999999996,0.9960056670339559,7.581022999999999,6.10532,-4.050900000000013,2075.296944444133
2023-06-20 16:00:00,67.30324,1.9097229999999996,1.0209529411722431,7.5520830000000005,6.10532,-4.918999999999983,2075.346944444133
2023-06-20 16:03:00,66.17477,1.9097229999999996,0.9960056670339559,7.638893,6.163190000000001,-5.787000000000035,2075.396944444133
2023-06-20 16:06:00,66.55093,1.9386580000000002,1.0053313045024546,7.523153,6.018515,-5.497700000000009,2075.4469444441334
2023-06-20 16:09:00,67.33218,1.9097229999999996,1.0452473949056837,7.581022999999999,6.163190000000001,-5.497700000000009,2075.4969444441335
2023-06-20 16:12:00,65.39352,1.880788,0.9866519273816741,7.494212999999999,6.047454999999999,-6.94440000000003,2075.5469444441337
2023-06-20 16:15:00,66.95602,1.967593,1.0146209375190085,7.667828,6.1342550000000005,-6.94440000000003,2075.596944444134
2023-06-20 16:18:00,69.2419,2.0833329999999997,1.0248104760708239,7.754627999999999,6.076385000000001,-5.497700000000009,2075.646944444134
2023-06-20 16:21:00,66.52199,2.0254629999999993,1.033095174324884,7.609957999999999,6.018515,-6.6551000000000045,2075.6969444441343
2023-06-20 16:24:00,71.55671,1.9965279999999996,1.0740446002607311,7.581022999999999,6.076385000000001,-6.076400000000035,2075.7469444441344
2023-06-20 16:27:00,68.86574,1.9386579999999993,1.0548841896480918,7.609957999999999,6.163190000000001,-5.208300000000008,2075.7969444441346
2023-06-20 16:30:00,69.64699,1.9386579999999993,1.0304369587832511,7.7256979999999995,6.250000000000001,-4.629599999999982,2075.846944444135
2023-06-20 16:33:00,69.2419,2.0254630000000002,1.0331041345096867,7.870368,6.278935,-4.629600000000039,2075.896944444135
2023-06-20 16:36:00,67.70833,1.9965279999999996,1.0238753188005687,7.783568,6.2210600000000005,-4.918999999999983,2075.946944444135
2023-06-20 16:39:00,70.02315,2.054398,1.093067831886935,7.841433,6.278935,-4.918999999999983,2075.9969444441354
2023-06-20 16:42:00,66.95602,2.054398,1.093067831886935,7.870368000000001,6.30787,-4.919099999999958,2076.0469444441355
2023-06-20 16:45:00,65.79861,2.0254629999999993,1.0331041345096863,7.899303,6.30787,-7.233799999999974,2076.0969444441357
2023-06-20 16:48:00,63.4838,1.7939819999999997,0.8533724925075206,6.857641999999999,5.381940000000001,-6.365800000000036,2076.146944444136
2023-06-20 16:51:00,66.95602,1.851852,0.8417285415302503,6.655097,5.092595,-6.94440000000003,2076.196944444136
2023-06-20 16:54:00,64.23611,1.8229170000000003,0.8332199824435108,6.568282,5.034725,-7.523199999999974,2076.2469444441363
2023-06-20 16:57:00,63.85995,1.851852,0.8708591245154519,6.712962000000001,5.1794,-7.5230999999999995,2076.2969444441364
2023-06-20 17:00:00,63.0787,1.851852,0.8988348035510721,6.741902,5.23727,-9.259299999999996,2076.3469444441366
2023-06-20 17:03:00,65.39352,1.7939820000000006,0.7630537812452292,6.626157000000001,5.063655,-7.5230999999999995,2076.396944444137
2023-06-20 17:06:00,65.76968,1.7939820000000006,0.8246578378157604,6.510417,5.005785,-7.523199999999974,2076.446944444137
2023-06-20 17:09:00,65.39352,1.8807869999999998,0.8795366765851838,6.5682920000000005,5.005785,-7.5230999999999995,2076.496944444137
2023-06-20 17:12:00,61.9213,1.7939810000000005,0.8809726040310857,6.655092,5.208330999999999,-8.680499999999995,2076.5469444441374
2023-06-20 17:15:00,61.54514,1.851852,0.8417285415302485,6.712962000000001,5.15046,-8.969899999999996,2076.5969444441375
2023-06-20 17:18:00,61.54514,1.8807870000000007,0.7872781319152082,6.712962000000001,5.063655,-9.837999999999965,2076.6469444441377
2023-06-20 17:21:00,63.85995,1.9965279999999996,0.8838498225373823,6.655093,4.947915000000001,-8.391200000000026,2076.696944444138
2023-06-20 17:24:00,61.16898,1.851852,0.8112752508301931,6.5104169999999995,4.918984999999999,-8.1019,2076.746944444138
2023-06-20 17:27:00,60.38773,1.8807869999999998,0.8195482464132469,6.5104169999999995,4.89005,-10.127300000000048,2076.7969444441383
2023-06-20 17:30:00,60.38773,1.9097220000000004,0.8277908387543588,6.481477000000001,4.832175,-9.548599999999965,2076.8469444441384
2023-06-20 17:33:00,58.44907,1.9097229999999996,0.8586802024409496,6.510413000000001,4.89005,-10.995399999999961,2076.8969444441386
2023-06-20 17:36:00,47.68518,1.765046,0.647769408202087,6.394677000000001,4.774301,-14.467600000000004,2076.946944444139
2023-06-20 17:39:00,51.90972,1.8807870000000007,0.7165098023712836,6.192132000000001,4.484955,-14.467600000000004,2076.996944444139
2023-06-20 17:42:00,49.21875,1.8229160000000002,0.6623756639179355,6.0763869999999995,4.398151,-14.467600000000004,2077.046944444139
2023-06-20 17:45:00,47.68518,1.8807869999999998,0.6768529766556659,6.0474570000000005,4.31134,-14.75690000000003,2077.0969444441394
2023-06-20 17:48:00,49.21875,1.9965270000000004,0.6604327501610082,5.902782,4.021995,-14.467600000000004,2077.1469444441395
2023-06-20 17:51:00,44.96528,1.8229170000000003,0.6623759151904716,5.7291620000000005,4.050924999999999,-14.756899999999973,2077.1969444441397
2023-06-20 17:54:00,43.8368,1.8807870000000007,0.7165098023712836,5.902782,4.195605,-14.46769999999998,2077.24694444414
2023-06-20 17:57:00,44.58912,1.765047,0.6477696612538802,5.844912,4.2245349999999995,-14.756899999999973,2077.29694444414
2023-06-20 18:00:00,41.89815,1.7939819999999997,0.6550926366400486,5.729162,4.079860000000001,-15.9144,2077.3469444441403
2023-06-20 18:03:00,38.83102,1.851852,0.5176353193728961,5.700232,3.906250000000001,-16.20369999999997,2077.3969444441404
2023-06-20 18:06:00,43.8368,1.9675920000000007,0.6026538609821578,5.5555520000000005,3.6747699999999996,-15.335700000000031,2077.4469444441406
2023-06-20 18:09:00,43.46065,1.8807869999999998,0.5236416858091346,5.2951369999999995,3.472220000000001,-14.467600000000004,2077.496944444141
2023-06-20 18:12:00,36.89236,1.765047,0.6053439695245063,5.2083330000000005,3.5590259999999994,-16.20369999999997,2077.546944444141
2023-06-20 18:15:00,33.82523,1.765047,0.686225699736021,5.324072999999999,3.7326359999999994,-17.939899999999966,2077.596944444141
2023-06-20 18:18:00,39.58334,1.9097220000000004,0.6399402606432966,5.381946999999999,3.5879649999999996,-17.071699999999964,2077.6469444441414
2023-06-20 18:21:00,35.73495,1.8807869999999998,0.5236416858091346,5.2951369999999995,3.472220000000001,-16.492999999999995,2077.6969444441415
2023-06-20 18:24:00,39.58334,1.9675919999999998,0.6536229728906289,5.179397000000001,3.3275449999999998,-16.782399999999996,2077.7469444441417
2023-06-20 18:27:00,40.36459,1.9965279999999996,0.6604329851518697,5.2083330000000005,3.3275449999999998,-16.492999999999995,2077.796944444142
2023-06-20 18:30:00,40.36459,1.9965279999999996,0.6090764950281609,5.1215280000000005,3.2118100000000007,-17.361199999999997,2077.846944444142
2023-06-20 18:33:00,38.83102,2.0254630000000002,0.6672222644059588,5.121528,3.211805,-15.625,2077.8969444441423
2023-06-20 18:36:00,37.26852,2.1990740000000004,0.7075491466230805,5.1504639999999995,3.0671299999999997,-17.93979999999999,2077.9469444441424
2023-06-20 18:39:00,31.13426,1.8229170000000003,0.6192516460835195,5.1504639999999995,3.4432869999999998,-18.22909999999999,2077.9969444441426
2023-06-20 18:42:00,37.26852,2.170139,0.6472350520109024,5.208334000000001,3.1250050000000007,-17.93979999999999,2078.046944444143
2023-06-20 18:45:00,38.94676,2.1990740000000004,0.5886348975518643,5.208334000000001,3.0671299999999997,-17.36110000000002,2078.096944444143
2023-06-20 18:48:00,38.04977,2.170139,0.7008749283177219,5.1504639999999995,3.0960650000000003,-16.203700000000026,2078.146944444143
2023-06-20 18:51:00,34.57755,2.170139,0.7479495202308764,5.381939999999999,3.3564810000000005,-15.9144,2078.1969444441434
2023-06-20 18:54:00,34.20139,2.1990740000000004,0.6535149500090014,5.439819,3.3275449999999998,-17.361099999999965,2078.2469444441435
2023-06-20 18:57:00,34.9537,2.1122690000000004,0.48555835378007883,5.208334000000001,3.1249949999999993,-17.650499999999965,2078.2969444441437
2023-06-20 19:00:00,45.37037,0.3761570000000001,0.19732940834426776,2.922454000000001,2.633101,-16.493100000000027,2078.346944444144
2023-06-20 19:03:00,88.13657,0.31828699999999976,0.5585440842289999,1.6203710000000004,2.1990700000000007,-5.497700000000009,2078.396944444144
2023-06-20 19:06:00,72.30903,0.05787099999999956,0.4627310571110783,1.880788,3.414352000000001,-4.050899999999956,2078.4469444441443
2023-06-20 19:09:00,49.18982,0.11574100000000076,0.34851955269959767,2.8645830000000005,3.530092999999999,-14.178299999999979,2078.4969444441444
2023-06-20 19:12:00,45.74653,0.60764,0.4098005164606953,3.3854170000000003,3.0381929999999997,-16.203700000000026,2078.5469444441446
2023-06-20 19:15:00,57.29167,0.49189799999999995,0.3817089957471426,3.1539350000000006,2.951385000000001,-14.467600000000004,2078.596944444145
2023-06-20 19:18:00,48.46643,0.31828699999999976,0.49342649721677334,3.3854170000000003,3.7905099999999994,-14.46769999999998,2078.646944444145
2023-06-20 19:21:00,39.95949,0.7233799999999997,0.47368042382475883,4.1666669999999995,3.7326390000000007,-17.071799999999996,2078.696944444145
2023-06-20 19:24:00,40.36459,0.9259260000000005,0.524638644998606,4.398149000000001,3.732639,-16.78230000000002,2078.7469444441454
2023-06-20 19:27:00,40.33565,1.186343,0.5565534130353808,4.513890000000001,3.530093000000001,-17.650499999999965,2078.7969444441455
2023-06-20 19:30:00,42.2743,1.2442130000000002,0.5436072424535884,4.5428239999999995,3.4722209999999993,-17.071799999999996,2078.8469444441457
2023-06-20 19:33:00,44.58912,1.4178240000000004,0.5578170357954142,4.542825000000001,3.2696770000000006,-16.49309999999997,2078.896944444146
2023-06-20 19:36:00,36.5162,1.273148,0.5518595604710829,4.629629,3.530093000000001,-17.361099999999965,2078.946944444146
2023-06-20 19:39:00,36.9213,1.5914350000000006,0.5630209761840774,4.890046000000001,3.414352,-17.361000000000047,2078.9969444441463
2023-06-20 19:42:00,34.20139,1.6782409999999999,0.5843003226695892,5.005787,3.4432869999999998,-17.071799999999996,2079.0469444441464
2023-06-20 19:45:00,38.04977,1.9097219999999995,0.5897464672018767,5.005786,3.1828710000000004,-17.36110000000002,2079.0969444441466
2023-06-20 19:48:00,35.73495,1.765047,0.6053439695245091,4.861111999999999,3.211805,-17.07170000000002,2079.146944444147
2023-06-20 19:51:00,36.5162,1.8807859999999996,0.676861331892738,4.918981,3.1828710000000004,-15.914300000000026,2079.196944444147
2023-06-20 19:54:00,37.26852,1.7361110000000002,0.6404423388925522,4.918981,3.327546,-16.782399999999996,2079.246944444147
2023-06-20 19:57:00,34.57755,1.7071760000000005,0.4873310369392271,4.86111,3.211805,-17.36110000000002,2079.2969444441474
2023-06-20 20:00:00,39.20718,1.649305,0.47507033015171773,4.658566,3.067131,-17.361000000000047,2079.3469444441475
2023-06-20 20:03:00,39.95949,1.5914359999999999,0.46272916022955585,4.513889000000001,2.9803230000000003,-17.071799999999996,2079.3969444441477
2023-06-20 20:06:00,35.73495,1.5335650000000003,0.5883023594541587,4.571759000000001,3.1828710000000004,-17.071799999999996,2079.446944444148
2023-06-20 20:09:00,34.20139,1.6782409999999999,0.6256885601957991,4.716435000000001,3.182869,-18.518500000000017,2079.496944444148
2023-06-20 20:12:00,36.11111,1.7939809999999996,0.563702083943476,4.74537,3.038195,-17.361199999999997,2079.5469444441483
2023-06-20 20:15:00,37.26852,1.7361110000000002,0.5505544984198946,4.600694,2.9513890000000007,-17.361099999999965,2079.5969444441484
2023-06-20 20:18:00,37.26852,1.6782410000000008,0.5842988087956603,4.456019,2.8935180000000003,-17.071699999999964,2079.6469444441486
2023-06-20 20:21:00,39.20718,1.5914350000000006,0.563019501779413,4.369213,2.8935180000000003,-17.361099999999965,2079.696944444149
2023-06-20 20:24:00,34.98264,1.4756939999999998,0.5731265401903093,4.427083,3.0960650000000003,-17.36110000000002,2079.746944444149
2023-06-20 20:27:00,34.98264,1.5335650000000003,0.5883023594541587,4.4270830000000005,3.038195,-17.65039999999999,2079.796944444149
2023-06-20 20:30:00,30.35301,1.359953,0.5049897967881007,4.456017999999999,3.2118070000000003,-17.071799999999996,2079.8469444441494
2023-06-20 20:36:00,31.51042,1.3888889999999998,0.4696282641358475,4.195602,2.8935180000000003,-17.361199999999997,2079.8469444441494
2023-06-20 20:39:00,31.13426,1.3310180000000003,0.40604708526453487,4.0509260000000005,2.7777790000000007,-18.22920000000005,2079.8469444441494
