Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-20 20:42:00,30.35301,1.2442130000000002,0.3231141546289122,3.819444,2.6041669999999995,-17.361099999999965,2079.8469444441494
2023-06-20 20:51:00,30.72917,1.4178240000000004,0.4251612938630329,3.732639,2.3726839999999996,-18.51849999999996,2079.8469444441494
2023-06-20 21:21:00,31.51042,1.359953,0.5049884318285215,3.414352,2.17014,-18.22920000000005,2079.8469444441494
2023-06-20 21:27:00,31.51042,1.359953,0.5049870668632177,3.3854169999999995,2.141204,-17.650500000000022,2079.8469444441494
2023-06-20 21:36:00,45.37037,1.9097229999999996,0.5897429420611094,3.530093,1.7071750000000003,-18.807900000000018,2079.8469444441494
2023-06-20 21:39:00,41.92709,1.446758,0.5269842735792315,3.4722219999999995,2.141204,-17.939800000000048,2079.8969444441495
2023-06-20 21:42:00,44.61805,1.4178240000000004,0.5578170357954142,3.4722219999999995,2.1990739999999995,-17.07170000000002,2079.9469444441497
2023-06-20 21:45:00,46.52778,1.475695,0.5342536014592093,3.5590279999999996,2.1990739999999995,-15.046199999999999,2079.99694444415
2023-06-20 21:48:00,43.46065,1.5046290000000004,0.5414883048675794,3.6458329999999997,2.256944,-17.07170000000002,2080.04694444415
2023-06-20 21:51:00,40.76968,1.5046290000000004,0.5807301206639512,3.6458329999999997,2.2858799999999997,-16.203700000000026,2080.0969444441503
2023-06-20 21:54:00,43.43171,1.6203699999999994,0.5701410744949648,3.6458329999999997,2.141204,-16.203700000000026,2080.1469444441504
2023-06-20 21:57:00,45.74653,1.359954,0.504988686987829,3.3854170000000003,2.141204,-17.93979999999999,2080.1969444441506
2023-06-20 22:00:00,45.37037,1.070602,0.46262212875772896,3.2118059999999993,2.2858799999999997,-15.9144,2080.246944444151
2023-06-20 22:03:00,42.30324,1.3888889999999998,0.5501091802000877,3.501157,2.2569440000000007,-16.782399999999996,2080.296944444151
2023-06-20 22:06:00,46.15162,1.186343,0.495058780297031,3.2696759999999996,2.228009,-15.914300000000026,2080.346944444151
2023-06-20 22:09:00,51.15741,0.8969910000000008,0.4123305879155936,2.9803240000000004,2.228009,-16.492999999999995,2080.3969444441514
2023-06-20 22:12:00,48.06134,1.0127319999999997,0.5033974829823179,3.125,2.314814,-15.3356,2080.4469444441515
2023-06-20 22:15:00,49.62384,1.1284729999999996,0.47893891929625265,3.2986109999999993,2.314814,-16.492999999999995,2080.4969444441517
2023-06-20 22:18:00,46.90393,1.273149,0.5188988179115124,3.414351999999999,2.2858789999999996,-16.782399999999996,2080.546944444152
2023-06-20 22:21:00,42.6794,1.3020830000000005,0.5267602833551984,3.530092,2.3726849999999997,-17.650500000000022,2080.596944444152
2023-06-20 22:24:00,44.99421,1.4178240000000004,0.5196866236940694,3.616898,2.3148149999999994,-16.782399999999996,2080.6469444441523
2023-06-20 22:27:00,44.99421,1.4178240000000004,0.5196866236940694,3.616898,2.3148149999999994,-15.914300000000026,2080.6969444441525
2023-06-20 22:30:00,41.14584,1.359954,0.504988686987829,3.616898,2.3726849999999997,-17.071799999999996,2080.7469444441526
2023-06-20 22:33:00,41.14584,1.475695,0.5342536014592093,3.6747689999999995,2.3148149999999994,-18.518500000000017,2080.796944444153
2023-06-20 22:36:00,42.6794,1.475695,0.5342521809610349,3.703704,2.343748999999999,-17.93979999999999,2080.846944444153
2023-06-20 22:39:00,44.99421,1.5046299999999997,0.541489988551424,3.732639,2.34375,-16.782399999999996,2080.896944444153
2023-06-20 22:42:00,40.74074,1.5046299999999997,0.5807290958342217,3.732639,2.3726839999999996,-17.65039999999999,2080.9469444441534
2023-06-20 22:45:00,42.6794,1.5046299999999997,0.5414885544316003,3.7615740000000004,2.3726839999999996,-17.361099999999965,2080.9969444441535
2023-06-20 22:48:00,45.37037,1.6203699999999994,0.5701395868465976,3.790509,2.2858789999999996,-17.36110000000002,2081.0469444441537
2023-06-20 22:51:00,45.77546,1.5335649999999994,0.5486961643591495,3.7615739999999995,2.34375,-17.36110000000002,2081.096944444154
2023-06-20 22:54:00,41.89815,1.5335649999999994,0.5882997618217928,3.7615739999999995,2.3726839999999996,-17.650500000000022,2081.146944444154
2023-06-20 22:57:00,41.89815,1.5625,0.555871450017298,3.790509,2.343748999999999,-17.071799999999996,2081.1969444441543
2023-06-20 23:00:00,44.99421,1.5625,0.555871450017298,3.790509,2.343748999999999,-16.782399999999996,2081.2469444441545
2023-06-20 23:03:00,44.99421,1.5625,0.5558729110876703,3.7615739999999995,2.3148149999999994,-17.361199999999997,2081.2969444441546
2023-06-20 23:06:00,45.37037,1.5625,0.5958383842181756,3.7615739999999995,2.343748999999999,-17.650400000000047,2081.346944444155
2023-06-20 23:09:00,44.61805,1.5046299999999997,0.5414885544316003,3.7615740000000004,2.3726839999999996,-16.782399999999996,2081.396944444155
2023-06-20 23:12:00,45.37037,1.5046289999999996,0.5414883048675766,3.703704,2.3148149999999994,-17.071699999999964,2081.446944444155
2023-06-20 23:15:00,46.52778,1.4178240000000004,0.5196852307469293,3.6458330000000005,2.343748999999999,-16.493100000000027,2081.4969444441554
2023-06-20 23:18:00,46.52778,1.3888889999999998,0.5123545243086145,3.616898,2.34375,-16.782399999999996,2081.5469444441555
2023-06-20 23:21:00,43.46065,1.4178249999999997,0.5196854835734543,3.6747690000000004,2.3726839999999996,-16.782399999999996,2081.5969444441557
2023-06-20 23:24:00,45.37037,1.5046289999999996,0.5414883048675766,3.703704,2.3148149999999994,-17.071799999999996,2081.646944444156
2023-06-20 23:27:00,45.37037,1.5046299999999997,0.5414885544316003,3.7615740000000004,2.3726839999999996,-17.071799999999996,2081.696944444156
2023-06-20 23:30:00,43.46065,1.5046299999999997,0.541489988551424,3.732639,2.34375,-17.361099999999965,2081.7469444441563
2023-06-20 23:33:00,41.89815,1.5335650000000003,0.5486947167161806,3.7615740000000004,2.343748999999999,-17.361199999999997,2081.7969444441565
2023-06-20 23:36:00,44.99421,1.5914339999999996,0.4627287322268286,3.8483789999999996,2.3148149999999994,-16.493100000000027,2081.8469444441566
2023-06-20 23:39:00,44.99421,1.5625,0.555871450017298,3.790509,2.343748999999999,-17.361199999999997,2081.896944444157
2023-06-20 23:42:00,44.99421,1.5335649999999994,0.5486961643591495,3.7615739999999995,2.34375,-16.493100000000027,2081.946944444157
2023-06-20 23:45:00,41.89815,1.475695,0.5342521809610349,3.703704,2.343748999999999,-18.22920000000005,2081.996944444157
2023-06-20 23:48:00,45.37037,1.4467590000000001,0.5654878961745131,3.616898000000001,2.314814,-17.36110000000002,2082.0469444441574
2023-06-20 23:51:00,46.93287,1.3310180000000003,0.5345805776038097,3.530093000000001,2.34375,-16.78249999999997,2082.0969444441575
2023-06-20 23:54:00,46.93287,1.3310190000000004,0.4975881159774005,3.530093,2.3148149999999994,-16.782399999999996,2082.1469444441577
2023-06-20 23:57:00,43.46065,1.359954,0.5049873220220353,3.616898000000001,2.3726839999999996,-15.9144,2082.196944444158
2023-06-21 00:00:00,45.37037,1.4467590000000001,0.5654878961745131,3.616898000000001,2.314814,-18.22919999999999,2082.246944444158
2023-06-21 00:03:00,46.15162,1.446758,0.5269842735792291,3.6458330000000005,2.3148149999999994,-16.782399999999996,2082.2969444441583
2023-06-21 00:06:00,43.8368,1.3888889999999998,0.5123545243086145,3.6747689999999995,2.4016209999999996,-15.625,2082.3469444441585
2023-06-21 00:09:00,41.89815,1.5046299999999997,0.5414885544316003,3.7615740000000004,2.3726839999999996,-17.650499999999965,2082.3969444441586
2023-06-21 00:12:00,44.58912,1.5624989999999999,0.5558712024876198,3.7615740000000004,2.3148149999999994,-16.49309999999997,2082.446944444159
2023-06-21 00:15:00,44.61805,1.4467599999999994,0.5269847769974556,3.703704,2.3726839999999996,-16.2038,2082.496944444159
2023-06-21 00:18:00,42.30324,1.4467599999999994,0.5654881607184467,3.6747689999999995,2.3726839999999996,-15.625,2082.546944444159
2023-06-21 00:21:00,41.14584,1.475695,0.5342521809610349,3.703704,2.343748999999999,-17.36110000000002,2082.5969444441594
2023-06-21 00:24:00,44.99421,1.475695,0.5342521809610349,3.703704,2.343748999999999,-15.9144,2082.6469444441595
2023-06-21 00:27:00,44.99421,1.4467600000000003,0.5269861837725777,3.645834,2.3148149999999994,-16.49309999999997,2082.6969444441597
2023-06-21 00:30:00,42.30324,1.4467600000000003,0.565488160718447,3.645834,2.343748999999999,-16.49309999999997,2082.74694444416
2023-06-21 00:33:00,44.99421,1.4756939999999998,0.5342519303389686,3.6747690000000004,2.3148149999999994,-16.49309999999997,2082.79694444416
2023-06-21 00:36:00,45.77546,1.4467600000000003,0.5269847769974557,3.6747690000000004,2.343748999999999,-17.36110000000002,2082.8469444441603
2023-06-21 00:39:00,45.77546,1.4467600000000003,0.5269861837725777,3.645834,2.3148149999999994,-15.3356,2082.8969444441605
2023-06-21 00:42:00,42.6794,1.3888889999999998,0.5501079411935738,3.616898,2.3726839999999996,-17.071799999999996,2082.9469444441606
2023-06-21 00:45:00,42.6794,1.3888890000000007,0.5123531452966344,3.616898000000001,2.343748999999999,-15.9144,2082.996944444161
2023-06-21 00:48:00,46.18055,1.359953,0.5423630581597613,3.5590280000000005,2.34375,-16.492999999999995,2083.046944444161
2023-06-21 00:51:00,46.52778,1.3310190000000004,0.4975881159774005,3.530093,2.3148149999999994,-17.071799999999996,2083.096944444161
2023-06-21 00:54:00,44.61805,1.2442130000000002,0.5109941210306024,3.530093,2.430554999999999,-17.650400000000047,2083.1469444441614
2023-06-21 00:57:00,46.15162,1.3020839999999998,0.4901504264994062,3.5590280000000005,2.3726839999999996,-17.07170000000002,2083.1969444441615
2023-06-21 01:00:00,46.93287,1.3888890000000007,0.5501079411935741,3.616898000000001,2.3726839999999996,-16.493100000000027,2083.2469444441617
2023-06-21 01:03:00,46.93287,1.4178249999999997,0.5578160504011128,3.645834,2.3726839999999996,-17.650499999999965,2083.296944444162
2023-06-21 01:06:00,42.6794,1.4178249999999997,0.5578160504011128,3.645834,2.3726839999999996,-17.65039999999999,2083.346944444162
2023-06-21 01:09:00,42.6794,1.4178249999999997,0.5196854835734543,3.6747690000000004,2.3726839999999996,-17.93979999999999,2083.3969444441623
2023-06-21 01:12:00,45.37037,1.4467600000000003,0.5269847769974557,3.6747690000000004,2.343748999999999,-16.782399999999996,2083.4469444441625
2023-06-21 01:15:00,42.6794,1.359954,0.5423633264632259,3.645834,2.430554999999999,-16.782399999999996,2083.4969444441626
2023-06-21 01:18:00,42.30324,1.475695,0.5342521809610349,3.703704,2.343748999999999,-17.361099999999965,2083.546944444163
2023-06-21 01:21:00,45.74653,1.5046299999999997,0.5807290958342217,3.6747690000000004,2.314814,-17.650500000000022,2083.596944444163
2023-06-21 01:24:00,46.52778,1.4178240000000004,0.5196852307469293,3.6458330000000005,2.343748999999999,-16.49309999999997,2083.646944444163
2023-06-21 01:27:00,43.46065,1.3888889999999998,0.5501079411935738,3.616898,2.3726839999999996,-18.22920000000005,2083.6969444441634
2023-06-21 01:30:00,46.15162,1.4178230000000003,0.5578155188781436,3.616898000000001,2.34375,-17.071699999999964,2083.7469444441635
2023-06-21 01:33:00,46.52778,1.3310190000000004,0.4557518535636644,3.616898,2.3726839999999996,-17.071799999999996,2083.7969444441637
2023-06-21 01:36:00,46.52778,1.3310190000000004,0.4975867651723766,3.5590280000000005,2.343748999999999,-17.071799999999996,2083.846944444164
2023-06-21 01:39:00,42.6794,1.359954,0.5423633264632259,3.616898000000001,2.401619,-16.782399999999996,2083.896944444164
2023-06-21 01:42:00,45.77546,1.4178240000000004,0.4765205899748974,3.703703,2.3726839999999996,-16.782500000000027,2083.9469444441643
2023-06-21 01:45:00,45.77546,1.4178240000000004,0.5196852307469293,3.6458330000000005,2.343748999999999,-17.361099999999965,2083.9969444441645
2023-06-21 01:48:00,43.46065,1.3888889999999998,0.5501079411935738,3.616898,2.3726839999999996,-16.49309999999997,2084.0469444441646
2023-06-21 01:51:00,43.46065,1.4178249999999997,0.5196854835734543,3.6747690000000004,2.3726839999999996,-17.36110000000002,2084.096944444165
2023-06-21 01:54:00,45.77546,1.4756939999999998,0.5731252650220516,3.6747690000000004,2.34375,-17.071799999999996,2084.146944444165
2023-06-21 01:57:00,46.15162,1.475695,0.5342521809610349,3.703704,2.343748999999999,-17.361199999999997,2084.196944444165
2023-06-21 02:00:00,42.30324,1.3888889999999998,0.5501079411935738,3.6747689999999995,2.430554999999999,-17.939899999999966,2084.2469444441654
2023-06-21 02:03:00,41.89815,1.359954,0.5049873220220353,3.6747690000000004,2.430554999999999,-17.071799999999996,2084.2969444441655
2023-06-21 02:06:00,45.77546,1.4756939999999998,0.5731252650220516,3.6747690000000004,2.34375,-17.071699999999964,2084.3469444441657
2023-06-21 02:09:00,46.15162,1.4467600000000003,0.565488160718447,3.645834,2.343748999999999,-16.782399999999996,2084.396944444166
2023-06-21 02:12:00,42.6794,1.3888889999999998,0.5501079411935738,3.616898,2.3726839999999996,-15.9144,2084.446944444166
2023-06-21 02:15:00,44.99421,1.4178230000000003,0.5196849779203649,3.616898000000001,2.3148149999999994,-17.650499999999965,2084.4969444441663
2023-06-21 02:18:00,46.52778,1.3888890000000007,0.5123531452966344,3.616898000000001,2.343748999999999,-17.36110000000002,2084.5469444441665
2023-06-21 02:21:00,42.6794,1.3310190000000004,0.5345808472354259,3.530093,2.343748999999999,-17.071799999999996,2084.5969444441666
2023-06-21 02:24:00,42.6794,1.359954,0.5423633264632259,3.5879630000000002,2.3726839999999996,-16.20369999999997,2084.646944444167
2023-06-21 02:27:00,45.77546,1.4178230000000003,0.5578155188781436,3.5879630000000002,2.3148149999999994,-16.49309999999997,2084.696944444167
2023-06-21 02:30:00,46.15162,1.4178240000000004,0.5578182869470782,3.587962,2.3148149999999994,-17.071799999999996,2084.746944444167
2023-06-21 02:33:00,39.98843,1.2152779999999996,0.503049186682696,3.5879629999999993,2.517361,-16.492999999999995,2084.7969444441674
2023-06-21 02:36:00,39.61227,1.4178249999999997,0.5578185527093777,3.616898,2.34375,-17.36110000000002,2084.8469444441675
2023-06-21 02:39:00,45.37037,1.4756939999999998,0.5342519303389686,3.6747690000000004,2.3148149999999994,-16.20369999999997,2084.8969444441677
2023-06-21 02:42:00,45.77546,1.4756939999999998,0.5342533508366706,3.645834,2.285881,-17.071799999999996,2084.946944444168
2023-06-21 02:45:00,45.77546,1.4178249999999997,0.5578173015572955,3.5879629999999993,2.314814,-17.071799999999996,2084.996944444168
2023-06-21 02:48:00,42.6794,1.4178249999999997,0.519686876521074,3.616898,2.314814,-17.071799999999996,2085.0469444441683
2023-06-21 02:51:00,45.37037,1.4756939999999998,0.5731252650220516,3.645834,2.3148149999999994,-15.3356,2085.0969444441685
2023-06-21 02:54:00,46.15162,1.4467600000000003,0.5269861837725777,3.645834,2.3148149999999994,-17.650499999999965,2085.1469444441686
2023-06-21 02:57:00,46.15162,1.3888889999999998,0.5501079411935738,3.616898,2.3726839999999996,-16.203700000000026,2085.196944444169
2023-06-21 03:00:00,40.36459,1.3310180000000003,0.4975865087953556,3.6458330000000005,2.430554999999999,-17.650499999999965,2085.246944444169
2023-06-21 03:03:00,43.08449,1.5335640000000001,0.5882995007364279,3.6458330000000005,2.256944,-16.782399999999996,2085.296944444169
2023-06-21 03:06:00,45.77546,1.446758,0.5654876316305377,3.6458330000000005,2.34375,-16.203700000000026,2085.3469444441694
2023-06-21 03:09:00,46.52778,1.3888890000000007,0.5123545243086147,3.5590270000000004,2.2858789999999996,-16.782399999999996,2085.3969444441695
2023-06-21 03:12:00,42.6794,1.359954,0.5423645532211551,3.530092,2.314814,-15.9144,2085.4469444441697
2023-06-21 03:15:00,44.61805,1.3310190000000004,0.5345832760450976,3.501157,2.3148149999999994,-15.625,2085.49694444417
2023-06-21 03:18:00,46.15162,1.359953,0.5423630581597613,3.530093,2.3148149999999994,-15.914300000000026,2085.54694444417
2023-06-21 03:21:00,43.46065,1.3020839999999998,0.49015176302532537,3.530093,2.34375,-17.071799999999996,2085.5969444441703
2023-06-21 03:24:00,44.61805,1.3888890000000007,0.5123531452966344,3.616898000000001,2.343748999999999,-17.361199999999997,2085.6469444441705
2023-06-21 03:27:00,44.99421,1.4178230000000003,0.5578155188781436,3.616898000000001,2.34375,-18.229100000000017,2085.6969444441706
2023-06-21 03:30:00,46.52778,1.4178230000000003,0.5196863708670252,3.5879630000000002,2.285881,-16.20369999999997,2085.746944444171
2023-06-21 03:33:00,44.99421,1.3310180000000003,0.49758785959988805,3.587962,2.3726849999999997,-16.20369999999997,2085.796944444171
2023-06-21 03:36:00,42.6794,1.3888889999999998,0.5123545243086145,3.616898,2.34375,-17.36110000000002,2085.846944444171
2023-06-21 03:39:00,46.15162,1.4178230000000003,0.5196849779203649,3.616898000000001,2.3148149999999994,-15.335699999999974,2085.8969444441714
2023-06-21 03:42:00,42.6794,1.359954,0.5423633264632259,3.5879630000000002,2.3726839999999996,-18.229100000000017,2085.9469444441715
2023-06-21 03:45:00,44.61805,1.4178230000000003,0.5578155188781436,3.5879630000000002,2.3148149999999994,-16.78230000000002,2085.9969444441717
2023-06-21 03:48:00,46.15162,1.4467590000000001,0.5654878961745131,3.616898000000001,2.314814,-17.071799999999996,2086.046944444172
2023-06-21 03:51:00,46.93287,1.3888890000000007,0.5123545243086147,3.5879630000000002,2.3148149999999994,-15.9144,2086.096944444172
2023-06-21 03:54:00,43.8368,1.3020829999999997,0.5267602833551981,3.5590269999999995,2.4016200000000003,-17.361099999999965,2086.1469444441723
2023-06-21 03:57:00,42.6794,1.4178240000000004,0.5578182869470782,3.587962,2.3148149999999994,-16.20369999999997,2086.1969444441725
2023-06-21 04:00:00,46.15162,1.446758,0.5654876316305377,3.616898,2.3148149999999994,-16.20369999999997,2086.2469444441726
2023-06-21 04:03:00,42.6794,1.359954,0.5049873220220353,3.616898000000001,2.3726839999999996,-17.071799999999996,2086.296944444173
2023-06-21 04:06:00,43.8368,1.3888889999999998,0.5501079411935738,3.616898,2.3726839999999996,-17.650500000000022,2086.346944444173
2023-06-21 04:09:00,43.8368,1.3888890000000007,0.5501079411935741,3.616898000000001,2.3726839999999996,-18.22919999999999,2086.396944444173
2023-06-21 04:12:00,46.52778,1.359953,0.5049884318285215,3.530093,2.285881,-17.07170000000002,2086.4469444441734
2023-06-21 04:15:00,46.93287,1.3310190000000004,0.4975881159774005,3.501157,2.2858789999999996,-17.071799999999996,2086.4969444441736
2023-06-21 04:18:00,43.8368,1.3020830000000005,0.5267614853006463,3.5590270000000004,2.4016209999999996,-17.361199999999997,2086.5469444441737
2023-06-21 04:21:00,42.6794,1.3888889999999998,0.5501079411935738,3.616898,2.3726839999999996,-15.9144,2086.596944444174
2023-06-21 04:24:00,41.14584,1.3888890000000007,0.5501079411935741,3.616898000000001,2.3726839999999996,-17.071699999999964,2086.646944444174
2023-06-21 04:27:00,45.77546,1.359954,0.5049873220220353,3.616898000000001,2.3726839999999996,-17.361099999999965,2086.6969444441743
2023-06-21 04:30:00,41.89815,1.3310180000000003,0.5345805776038097,3.616898,2.430554999999999,-17.650500000000022,2086.7469444441745
2023-06-21 04:33:00,45.37037,1.4178240000000004,0.5578182869470782,3.587962,2.3148149999999994,-16.49309999999997,2086.7969444441746
2023-06-21 04:36:00,45.37037,1.4178240000000004,0.5578182869470782,3.587962,2.3148149999999994,-17.071799999999996,2086.846944444175
2023-06-21 04:39:00,42.30324,1.359954,0.5423633264632259,3.5879630000000002,2.3726839999999996,-17.36110000000002,2086.896944444175
2023-06-21 04:42:00,45.77546,1.4178230000000003,0.5578155188781436,3.616898000000001,2.34375,-16.782399999999996,2086.946944444175
2023-06-21 04:45:00,46.15162,1.3888890000000007,0.4696282641358477,3.6747680000000003,2.3726839999999996,-16.49309999999997,2086.9969444441754
2023-06-21 04:48:00,41.14584,1.273148,0.48267694230439895,3.616898000000001,2.4594899999999997,-17.071799999999996,2087.0469444441756
2023-06-21 04:51:00,44.61805,1.446758,0.48338323069453304,3.703703,2.34375,-17.939800000000048,2087.0969444441757
2023-06-21 04:54:00,45.77546,1.446758,0.48338323069453304,3.703703,2.34375,-15.9144,2087.146944444176
2023-06-21 04:57:00,46.15162,1.3888890000000007,0.5123545243086147,3.5879630000000002,2.3148149999999994,-17.071799999999996,2087.196944444176
2023-06-21 05:00:00,46.15162,1.3888890000000007,0.5123545243086147,3.5590270000000004,2.2858789999999996,-17.071799999999996,2087.2469444441763
2023-06-21 05:03:00,45.37037,1.4178230000000003,0.5578155188781436,3.5879630000000002,2.3148149999999994,-17.361099999999965,2087.2969444441765
2023-06-21 05:06:00,44.58912,1.4178230000000003,0.5578155188781436,3.616898000000001,2.34375,-16.493100000000027,2087.3469444441766
2023-06-21 05:09:00,45.02315,1.5046290000000004,0.4970240485835676,3.6747680000000003,2.256944,-16.20369999999997,2087.396944444177
2023-06-21 05:12:00,46.15162,1.3888890000000007,0.5123531452966344,3.616898000000001,2.343748999999999,-15.625,2087.446944444177
2023-06-21 05:15:00,44.99421,1.359954,0.5423633264632259,3.5879630000000002,2.3726839999999996,-17.36110000000002,2087.496944444177
2023-06-21 05:18:00,45.37037,1.4178230000000003,0.5196863708670252,3.5879630000000002,2.285881,-16.203700000000026,2087.5469444441774
2023-06-21 05:21:00,46.15162,1.3310190000000004,0.5345808472354259,3.530093,2.343748999999999,-15.9144,2087.5969444441776
2023-06-21 05:24:00,45.77546,1.2442130000000002,0.5109941210306024,3.530093,2.430554999999999,-16.49309999999997,2087.6469444441777
2023-06-21 05:27:00,40.36459,1.359954,0.46270564726732427,3.6747680000000003,2.401619,-17.650499999999965,2087.696944444178
2023-06-21 05:30:00,45.77546,1.5046290000000004,0.5414883048675794,3.703704,2.3148150000000003,-16.2038,2087.746944444178
2023-06-21 05:33:00,46.15162,1.4178240000000004,0.4765205899748974,3.703703,2.3726839999999996,-15.625,2087.7969444441783
2023-06-21 05:36:00,46.15162,1.3888889999999998,0.5123545243086145,3.616898,2.34375,-17.071799999999996,2087.8469444441785
2023-06-21 05:39:00,44.61805,1.3888889999999998,0.5501079411935738,3.616898,2.3726839999999996,-17.36110000000002,2087.8969444441786
2023-06-21 05:42:00,45.77546,1.446758,0.48338323069453304,3.703703,2.34375,-16.203700000000026,2087.946944444179
2023-06-21 05:45:00,42.6794,1.3310180000000003,0.4557516126896577,3.703703,2.4594899999999997,-15.914299999999969,2087.996944444179
2023-06-21 05:48:00,39.98843,1.359954,0.5423633264632259,3.6747690000000004,2.4594899999999997,-17.36110000000002,2088.046944444179
2023-06-21 05:51:00,43.46065,1.4756939999999998,0.5342519303389711,3.7615749999999997,2.4016210000000004,-17.65039999999999,2088.0969444441794
2023-06-21 05:54:00,45.77546,1.446758,0.48338323069453304,3.703703,2.34375,-16.492999999999995,2088.1469444441796
2023-06-21 05:57:00,46.52778,1.3310190000000004,0.4975881159774005,3.530093,2.3148149999999994,-16.782399999999996,2088.1969444441797
2023-06-21 06:00:00,43.8368,1.273149,0.5189000072909256,3.4722220000000004,2.34375,-17.36110000000002,2088.24694444418
2023-06-21 06:03:00,46.15162,1.359954,0.5049873220220353,3.530093000000001,2.2858789999999996,-16.782399999999996,2088.29694444418
2023-06-21 06:06:00,43.46065,1.2442130000000002,0.4346935907862997,3.616898,2.4594899999999997,-16.49309999999997,2088.3469444441803
2023-06-21 06:09:00,43.46065,1.2442139999999995,0.5109943949007947,3.501158,2.401619,-16.782399999999996,2088.3969444441805
2023-06-21 06:12:00,45.37037,1.157407,0.4133179460580717,3.414352,2.34375,-15.335700000000031,2088.4469444441806
2023-06-21 06:15:00,49.21875,1.3020829999999997,0.490150168867004,3.501158,2.3148149999999994,-17.071799999999996,2088.496944444181
2023-06-21 06:18:00,44.99421,1.4178249999999997,0.519686876521074,3.645834,2.34375,-17.071799999999996,2088.546944444181
2023-06-21 06:21:00,41.89815,1.4178239999999995,0.5196866236940691,3.703703,2.4016200000000003,-15.046299999999974,2088.596944444181
2023-06-21 06:24:00,40.76968,1.5914339999999996,0.5630192552284382,3.790509,2.3148149999999994,-17.071799999999996,2088.6469444441814
2023-06-21 06:27:00,43.80787,1.6782399999999997,0.5373155380849339,3.8483789999999996,2.256944,-16.782399999999996,2088.6969444441816
2023-06-21 06:30:00,44.99421,1.5624989999999999,0.5558712024876198,3.7615740000000004,2.3148149999999994,-16.493100000000027,2088.7469444441817
2023-06-21 06:33:00,43.05555,1.4467600000000003,0.5269861837725777,3.645834,2.3148149999999994,-17.071799999999996,2088.796944444182
2023-06-21 06:36:00,44.99421,1.5046299999999997,0.5807316699050366,3.616898,2.256945,-17.93979999999999,2088.846944444182
2023-06-21 06:39:00,44.64699,1.359954,0.5423633264632259,3.645834,2.430554999999999,-18.22919999999999,2088.8969444441823
2023-06-21 06:42:00,42.30324,1.3020839999999998,0.49015176302532537,3.645834,2.459491,-16.782399999999996,2088.9469444441825
2023-06-21 06:45:00,39.61227,1.4178249999999997,0.5578160504011128,3.6747690000000004,2.401619,-17.36110000000002,2088.9969444441826
2023-06-21 06:48:00,43.46065,1.446758,0.5654888948388407,3.703703,2.4016210000000004,-16.20369999999997,2089.046944444183
2023-06-21 06:51:00,46.15162,1.4178230000000003,0.4765203522881806,3.6747680000000003,2.34375,-17.36110000000002,2089.096944444183
2023-06-21 06:54:00,46.15162,1.4178240000000004,0.5196866236940694,3.501158,2.1990749999999997,-17.071799999999996,2089.146944444183
2023-06-21 06:57:00,61.54514,1.475695,0.573125528381817,3.501158,2.1701379999999997,-15.046299999999974,2089.1969444441834
2023-06-21 07:00:00,66.57986,1.3888889999999998,0.7009604999965958,3.7905100000000003,2.6909720000000004,-12.442199999999957,2089.2469444441836
2023-06-21 07:03:00,75.43403,1.475695,0.8281540567025196,5.555552,4.4849570000000005,-9.838000000000022,2089.2969444441837
2023-06-21 07:06:00,67.96875,1.0416670000000003,0.732728523285047,5.497682,4.947914999999999,-10.127299999999991,2089.346944444184
2023-06-21 07:09:00,58.07292,1.1574079999999993,0.6729260847415505,5.468752,4.658564000000001,-11.574099999999987,2089.396944444184
2023-06-21 07:12:00,55.00579,1.1574079999999993,0.6499887532792865,5.439812,4.600694,-13.020799999999952,2089.4469444441843
2023-06-21 07:15:00,63.4838,1.2442130000000002,0.6021858673331316,4.918985999999999,3.9062530000000004,-10.706099999999992,2089.4969444441845
2023-06-21 07:18:00,61.95023,0.7523150000000003,0.5045671687014305,4.0509260000000005,3.616898999999999,-10.995300000000043,2089.5469444441846
2023-06-21 07:21:00,58.85417,0.8680560000000002,0.5267571987873878,4.108796000000001,3.530088000000001,-12.731499999999983,2089.596944444185
2023-06-21 07:24:00,55.38194,1.1284719999999995,0.5919896374461815,4.629630000000001,3.7615740000000004,-14.46769999999998,2089.646944444185
2023-06-21 07:27:00,60.79282,1.649305,0.6555001712793739,5.034718000000001,3.5590330000000003,-10.995299999999986,2089.696944444185
2023-06-21 07:30:00,43.43171,1.851852,0.5176376117076463,4.745371,2.95139,-16.78230000000002,2089.7469444441854
2023-06-21 07:36:00,39.20718,2.256945,0.8521583111488334,5.150468,3.096062999999999,-17.071799999999996,2089.7469444441854
2023-06-21 07:39:00,38.04977,2.1122679999999994,0.48559495626223426,5.179392999999999,3.0960650000000003,-17.939900000000023,2089.7969444441856
2023-06-21 07:42:00,41.14584,2.083334,1.0514434705765219,5.208334000000001,3.559030000000001,-17.361199999999997,2089.8469444441857
2023-06-21 07:45:00,44.58912,2.0254630000000002,0.6154610864373854,6.047458000000001,4.108795000000001,-16.20369999999997,2089.896944444186
2023-06-21 07:48:00,49.59491,2.0254630000000002,0.7126816112450534,5.555553000000001,3.6747699999999996,-16.203700000000026,2089.946944444186
2023-06-21 07:51:00,49.59491,1.8807870000000007,0.6330664549885313,5.324072000000001,3.559024999999999,-15.3356,2089.9969444441863
2023-06-21 07:54:00,58.44907,2.054398,0.7993311586934092,5.671292,3.8194440000000007,-13.888899999999978,2090.0469444441865
2023-06-21 07:57:00,57.69676,1.649305,1.063781722215444,6.510415999999999,5.497681,-11.574000000000012,2090.0969444441866
2023-06-21 08:00:00,61.54514,1.5625,0.92631243831843,6.7419,5.6713,-10.416600000000017,2090.146944444187
2023-06-21 08:03:00,96.64352,2.7488420000000007,1.0559213163621446,7.609952,5.121529999999999,-6.944500000000005,2090.196944444187
2023-06-21 08:06:00,98.17708,3.211806,1.2141747102225933,7.783562000000001,4.8611059999999995,-7.5230999999999995,2090.246944444187
2023-06-21 08:09:00,98.17708,4.484956,1.017658271237042,9.114586,4.6875,-7.8125,2090.2969444441874
2023-06-21 08:12:00,98.17708,5.497682000000001,1.6625489542108196,11.140042,5.873849999999999,-8.680499999999995,2090.3469444441876
2023-06-21 08:15:00,98.17708,5.729162,1.5888860247938175,11.776622,6.221069999999999,-9.259299999999996,2090.3969444441877
2023-06-21 08:18:00,98.20602,5.353012,1.572937204669789,11.631942,6.4814799999999995,-6.6551000000000045,2090.446944444188
2023-06-21 08:21:00,98.17708,5.353007999999999,1.5106465062626935,11.863428,6.684030000000002,-6.076300000000003,2090.496944444188
2023-06-21 08:24:00,98.20602,5.2951369999999995,1.4985183914963647,11.718747,6.597220000000002,-6.076399999999978,2090.5469444441883
2023-06-21 08:27:00,98.17708,5.208332,1.5416525721661878,11.805552,6.799769999999999,-5.497699999999952,2090.5969444441885
2023-06-21 08:30:00,98.17708,5.179397000000001,1.5920213857068846,11.863426999999998,6.915509999999999,-5.786999999999978,2090.6469444441886
2023-06-21 08:33:00,98.20602,5.0347230000000005,1.5596888386930476,11.747683000000002,6.944439999999998,-5.208300000000008,2090.696944444189
2023-06-21 08:36:00,98.17708,4.947917,1.4252066863490518,11.718753,6.944445999999999,-4.918999999999983,2090.746944444189
2023-06-21 08:39:00,98.20602,5.005787,1.4975678979934641,11.516203,6.712966,-4.340300000000013,2090.796944444189
2023-06-21 08:42:00,98.20602,4.9189810000000005,1.4190748745090602,11.400458,6.655097,-5.208300000000008,2090.8469444441894
2023-06-21 08:45:00,98.20602,4.6875,1.3695937939832779,11.313654000000001,6.799774000000001,-4.340300000000013,2090.8969444441896
2023-06-21 08:48:00,98.20602,4.658566,1.4211629904534928,11.313654000000001,6.857638,-5.786999999999978,2090.9469444441897
2023-06-21 08:51:00,98.20602,4.6296289999999996,1.3571293639157265,11.111113,6.655094,-4.3402000000000385,2090.99694444419
2023-06-21 08:54:00,98.20602,4.079862,1.3881211836061447,10.763888,6.944445999999999,-4.3402999999999565,2091.04694444419
2023-06-21 08:57:00,98.20602,4.195602,1.4157754377606568,10.850698000000001,6.915505999999999,-4.050900000000013,2091.0969444441903
2023-06-21 09:00:00,98.20602,4.137732000000001,1.446617202699566,10.821757999999999,6.973375999999998,-2.314900000000023,2091.1469444441905
2023-06-21 09:03:00,98.20602,4.108796,1.3479809795555606,10.706018,6.828702,-3.182900000000018,2091.1969444441906
2023-06-21 09:06:00,98.20602,4.166666,1.3109369385028817,10.648147999999999,6.684032,-4.629599999999982,2091.246944444191
2023-06-21 09:09:00,98.20602,3.877314,1.2935827067245746,9.809028,6.163194000000001,-4.050900000000013,2091.296944444191
2023-06-21 09:12:00,98.20602,4.108797,1.2437110075597113,9.866897999999999,5.931711,-5.497700000000009,2091.346944444191
2023-06-21 09:15:00,98.20602,4.195602,1.262821372383563,10.300922,6.27894,-5.497700000000009,2091.3969444441914
2023-06-21 09:18:00,98.20602,4.07986,1.2912022264295866,10.416668,6.539348,-2.8935000000000173,2091.4469444441916
2023-06-21 09:21:00,98.20602,3.9641199999999994,1.3602686800192583,10.329864,6.626154000000001,-4.340300000000013,2091.4969444441917
2023-06-21 09:24:00,98.20602,3.8194440000000007,1.32522899637851,10.185188,6.626154,-4.050899999999956,2091.546944444192
2023-06-21 09:27:00,98.20602,3.7905099999999994,1.3181876910489871,10.069448,6.539348,-2.314799999999991,2091.596944444192
2023-06-21 09:30:00,98.20602,3.327547,1.3187115416176203,10.098382999999998,7.118055999999999,0.5787000000000262,2091.6469444441923
2023-06-21 09:33:00,98.20602,3.1828710000000004,1.3475036242948715,9.982642,7.204860999999999,-0.28930000000002565,2091.6969444441925
2023-06-21 09:36:00,98.20602,3.211806,1.3222434779554666,9.866897000000002,7.031250999999999,-2.314799999999991,2091.7469444441926
2023-06-21 09:39:00,98.20602,3.3564819999999997,1.3617164327103632,9.895838,6.915506000000001,0.28930000000002565,2091.796944444193
2023-06-21 09:42:00,98.20602,3.385416,1.3341390325413425,10.069448000000001,7.031252,-0.2892999999999688,2091.846944444193
2023-06-21 09:45:00,98.20602,3.4432859999999996,1.3852173457076886,10.127317999999999,7.060182000000001,-0.5787000000000262,2091.896944444193
2023-06-21 09:48:00,98.20602,3.4722220000000004,1.4276215696295416,10.358794,7.291672,0.0,2091.9469444441934
2023-06-21 09:51:00,98.20602,3.4722230000000005,1.427610094917783,10.387734000000002,7.320601,-0.867999999999995,2091.9969444441936
2023-06-21 09:54:00,98.20602,3.501158,1.4008094874925527,10.416669,7.2916609999999995,-1.1573999999999955,2092.0469444441937
2023-06-21 09:57:00,98.20602,3.7326379999999997,1.4254935941355484,10.50347,7.1180520000000005,-1.7361000000000217,2092.096944444194
2023-06-21 10:00:00,98.20602,3.616898,1.3572249499836504,10.300923999999998,7.002316,-2.8935000000000173,2092.146944444194
2023-06-21 10:03:00,98.20602,4.021991,1.3276584301238548,10.32986,6.539349,-4.050900000000013,2092.1969444441943
2023-06-21 10:06:00,85.85069,1.649305,1.5153709960454216,9.027774,8.767358999999999,22.280100000000004,2092.2469444441945
2023-06-21 10:09:00,66.89815,2.314814,1.4118763944250265,9.635419,8.101855,-6.6551000000000045,2092.2969444441947
2023-06-21 10:12:00,90.07523,2.430555,1.385823109840045,9.577548,7.841433,7.233800000000002,2092.346944444195
2023-06-21 10:15:00,93.54745,1.4178240000000004,1.3139522056070014,8.188654,7.986109999999999,20.83340000000001,2092.396944444195
2023-06-21 10:18:00,79.28241,1.3020839999999998,1.316500000547274,8.07292,8.101856,19.386600000000016,2092.446944444195
2023-06-21 10:21:00,78.87731,1.6493060000000002,1.305249233636463,8.535881,7.899304999999999,11.284699999999987,2092.4969444441954
2023-06-21 10:24:00,79.65856,1.6782400000000006,1.265014432958229,8.478010000000001,7.725689999999999,11.284800000000018,2092.5469444441956
2023-06-21 10:27:00,79.28241,1.2442130000000002,1.2150478000177418,7.812498000000001,7.754625,13.310100000000034,2092.5969444441957
2023-06-21 10:30:00,82.37847,1.359954,1.2711726287540968,7.957178999999999,7.783565,15.625,2092.646944444196
2023-06-21 10:33:00,77.74884,1.7361110000000002,1.3766557119272202,8.622682000000001,7.957181,11.574099999999987,2092.696944444196
2023-06-21 10:36:00,75.40509,2.0833330000000005,1.3480120242640794,9.230328,7.957175,7.233799999999974,2092.7469444441963
2023-06-21 10:39:00,78.125,2.1122690000000004,1.3173191250044245,9.172454,7.812494999999999,7.8125,2092.7969444441965
2023-06-21 10:42:00,78.125,2.1122679999999994,1.3382155614980384,9.056713,7.725695000000001,8.1019,2092.8469444441967
2023-06-21 10:45:00,78.125,2.0833330000000005,1.3682144708416262,8.998838000000001,7.754625,8.391200000000026,2092.896944444197
2023-06-21 10:48:00,76.59144,2.054398,1.3371772992112836,8.998842999999999,7.754625,8.39119999999997,2092.946944444197
2023-06-21 10:51:00,78.50116,2.2569440000000007,1.4121597774715222,9.230324,7.78357,6.6551000000000045,2092.996944444197
2023-06-21 10:54:00,77.34375,2.1990739999999995,1.3700164335323282,9.317134,7.899310000000001,7.233800000000031,2093.0469444441974
2023-06-21 10:57:00,76.59144,2.1990739999999995,1.411564787833233,9.403934,8.043980000000001,6.6551000000000045,2093.0969444441976
2023-06-21 11:00:00,78.50116,2.228009,1.4015691137496138,9.519673999999998,8.101855,8.680499999999995,2093.1469444441977
2023-06-21 11:03:00,76.18634,2.1990739999999995,1.4319213428154483,9.461804,8.130790000000001,8.1019,2093.196944444198
2023-06-21 11:06:00,75.02894,2.2858799999999997,1.4014675452083998,9.60648,8.101849999999999,7.233799999999974,2093.246944444198
2023-06-21 11:09:00,78.90625,2.4016200000000003,1.4428905339460438,9.69329,8.07292,6.944399999999973,2093.2969444441983
2023-06-21 11:12:00,77.34375,2.2858799999999997,1.4014675452083998,9.60648,8.101849999999999,6.076400000000035,2093.3469444441985
2023-06-21 11:15:00,78.90625,2.1990739999999995,1.390932527217234,9.432873999999998,8.043980000000001,6.94440000000003,2093.3969444441987
2023-06-21 11:18:00,78.125,2.1122690000000004,1.3588044117237246,9.259264,7.957175,6.6551000000000045,2093.446944444199
2023-06-21 11:21:00,76.5625,2.256944,1.3695702602296849,9.403939,7.899305000000001,6.076300000000003,2093.496944444199
2023-06-21 11:24:00,79.28241,2.083334,1.348012397971551,9.201394,7.92824,8.680600000000027,2093.546944444199
2023-06-21 11:27:00,80.81597,2.0254629999999993,1.385472069922902,8.998838,7.870375,10.70599999999996,2093.5969444441994
2023-06-21 11:30:00,80.43981,2.0254629999999993,1.3854653840626723,9.114583,7.986110000000001,9.548599999999965,2093.6469444441996
2023-06-21 11:33:00,81.59722,1.9097220000000004,1.4141278647547133,9.143517,8.246524999999998,12.73150000000004,2093.6969444441997
2023-06-21 11:36:00,80.81597,1.851852,1.3723743108872566,8.940972,8.07292,10.127299999999991,2093.7469444442
2023-06-21 11:39:00,79.28241,1.765047,1.3187337425181396,8.796297000000001,7.986110000000001,10.416699999999992,2093.7969444442
2023-06-21 11:42:00,79.28241,1.8229170000000003,1.3605019588357739,8.854161999999999,8.015045,13.310200000000009,2093.8469444442003
2023-06-21 11:45:00,80.81597,1.9097220000000004,1.3589905946076346,8.940967,7.957175,11.863399999999956,2093.8969444442005
2023-06-21 11:48:00,78.50116,1.9386579999999993,1.3891802518856398,9.027778,8.043980000000001,9.838000000000022,2093.9469444442007
2023-06-21 11:51:00,80.43981,1.967593,1.3819428920623038,9.143518,8.101855,11.863399999999956,2093.996944444201
2023-06-21 11:54:00,79.28241,1.9097229999999996,1.3959542394276752,9.114583,8.188659999999999,10.706099999999992,2094.046944444201
2023-06-21 11:57:00,77.34375,1.851852,1.3358324438077962,9.085647000000002,8.159725,10.127400000000023,2094.096944444201
2023-06-21 12:00:00,75.02894,1.9097220000000004,1.3211491204446957,8.940967,7.899304999999999,7.8125,2094.1469444442014
2023-06-21 12:03:00,75.43403,1.851852,1.298420147890942,8.825232,7.84143,8.1019,2094.1969444442016
2023-06-21 12:06:00,68.86574,4.4270830000000005,1.4217570233180232,9.403936999999999,5.208333999999999,-6.944399999999973,2094.2469444442017
2023-06-21 12:09:00,84.92477,3.327546,1.2038845575664896,9.490742000000001,6.423616000000001,-0.28940000000000055,2094.296944444202
2023-06-21 12:12:00,91.55093,1.6493060000000002,1.3724573262353696,8.420137,7.899301,24.884299999999996,2094.346944444202
2023-06-21 12:15:00,78.96412,0.8391200000000003,1.4007898311010805,7.233792000000001,8.564812,19.386599999999987,2094.3969444442023
2023-06-21 12:18:00,71.90394,0.6076389999999998,1.2373082536228677,7.118053000000001,8.709494,2.0254999999999654,2094.4469444442025
2023-06-21 12:21:00,86.57407,1.5046290000000004,1.2589957286722988,8.362264,7.899305,10.995299999999986,2094.4969444442027
2023-06-21 12:24:00,79.25347,1.0416670000000003,1.233144838781828,7.754633999999999,8.159727,9.259199999999964,2094.546944444203
2023-06-21 12:27:00,76.53356,0.9837959999999999,1.1876202414967416,7.6388929999999995,8.072917,8.680500000000052,2094.596944444203
2023-06-21 12:30:00,74.62384,0.9259259999999996,1.1544610590066378,7.233797999999999,7.7256920000000004,6.076399999999978,2094.646944444203
2023-06-21 12:33:00,76.18634,1.0127309999999996,1.110930746799627,7.233797999999999,7.436347,6.94440000000003,2094.6969444442034
2023-06-21 12:36:00,78.09606,0.9548609999999993,1.066422328984465,7.089117999999999,7.320607000000001,7.233799999999974,2094.7469444442036
2023-06-21 12:39:00,78.84838,0.983797,1.095466307313744,7.060182999999999,7.291665999999999,8.68059999999997,2094.7969444442037
2023-06-21 12:42:00,81.56829,0.9837959999999999,1.0954611044864782,6.886577,7.118051,9.837900000000047,2094.846944444204
2023-06-21 12:45:00,79.25347,0.8969899999999997,1.0480933683674316,6.741897000000001,7.060187000000001,10.416699999999992,2094.896944444204
2023-06-21 12:48:00,77.31481,0.8391200000000003,1.0284075176283438,6.597217,7.002317,8.391200000000026,2094.9469444442043
2023-06-21 12:51:00,77.71991,0.9837959999999999,1.040596384959477,6.799767,6.9155109999999995,6.365700000000004,2094.9969444442045
2023-06-21 12:54:00,77.71991,0.8969909999999999,1.0216712774152223,6.684033,6.944442,8.391200000000026,2095.0469444442047
2023-06-21 12:57:00,76.18634,0.9837959999999999,1.0544804207972949,6.915508,7.060182,6.076400000000035,2095.096944444205
2023-06-21 13:00:00,78.09606,1.0127319999999997,1.0271340604130181,6.655087999999999,6.684025999999999,7.233799999999974,2095.146944444205
2023-06-21 13:03:00,75.40509,0.9259259999999996,1.0102488867328923,6.655087999999999,6.828702000000001,4.340199999999982,2095.196944444205
2023-06-21 13:06:00,74.62384,0.8969899999999997,1.0083064205618286,6.770836999999999,7.002317,4.629600000000039,2095.2469444442054
2023-06-21 13:09:00,78.125,0.868055,0.9925764233355296,6.626162000000001,6.886577000000001,4.91900000000004,2095.2969444442056
2023-06-21 13:12:00,76.5625,0.8391200000000003,1.0027315238033483,6.5104169999999995,6.857637,6.365700000000004,2095.3469444442057
2023-06-21 13:15:00,76.18634,0.8969899999999997,0.9948317353685706,6.539347,6.741897,6.076399999999978,2095.396944444206
2023-06-21 13:18:00,78.87731,0.9259260000000005,0.982663177029754,6.3368020000000005,6.452546,7.233800000000031,2095.446944444206
2023-06-21 13:21:00,78.125,0.78125,0.9697352351269645,6.250001999999999,6.655092000000001,7.5230999999999995,2095.4969444442063
2023-06-21 13:24:00,75.40509,0.78125,0.9697352351269636,6.365742,6.7708319999999995,5.787000000000035,2095.5469444442065
2023-06-21 13:27:00,78.87731,0.868055,1.0058061334486348,6.3368020000000005,6.626157000000001,6.655199999999979,2095.5969444442067
2023-06-21 13:30:00,76.18634,0.78125,0.9570419739205642,6.221062000000001,6.5972219999999995,7.8125,2095.646944444207
2023-06-21 13:33:00,75.02894,0.8101849999999997,0.9734997179484807,6.221062000000001,6.568287,5.208300000000008,2095.696944444207
2023-06-21 13:36:00,78.50116,0.8101859999999999,0.9343534759546297,6.1631920000000004,6.4236059999999995,7.233899999999949,2095.746944444207
2023-06-21 13:39:00,76.18634,0.7523150000000003,0.952911304987029,6.105327000000001,6.539352,6.944399999999973,2095.7969444442074
2023-06-21 13:42:00,78.09606,0.8680560000000002,0.9522276262864954,6.278932,6.452546,6.944499999999948,2095.8469444442076
2023-06-21 13:45:00,78.87731,0.9259260000000005,0.9826583676851701,6.307872,6.4236059999999995,7.5230999999999995,2095.8969444442077
2023-06-21 13:48:00,77.34375,0.868055,0.9522223849690005,6.307872,6.481477,6.944399999999973,2095.946944444208
2023-06-21 13:51:00,78.09606,0.8680560000000002,0.9657918306098496,6.250001999999999,6.452546,7.523199999999974,2095.996944444208
2023-06-21 13:54:00,81.59722,0.8391210000000004,0.9897469197090357,6.105327000000001,6.4236059999999995,8.101799999999969,2096.0469444442083
2023-06-21 13:57:00,78.09606,0.78125,1.0072616873488773,6.2499970000000005,6.741897,8.969899999999996,2096.0969444442085
2023-06-21 14:00:00,77.34375,0.8680560000000002,1.0704440179325587,6.5682920000000005,7.002316,8.680500000000052,2096.1469444442087
2023-06-21 14:03:00,77.34375,0.8101849999999997,1.011734098487766,6.452542,6.886577000000001,8.969899999999996,2096.196944444209
2023-06-21 14:06:00,79.28241,0.8101849999999997,0.9734997179484813,6.365742,6.712967000000001,7.8125,2096.246944444209
2023-06-21 14:09:00,77.34375,0.8101849999999997,0.9734997179484807,6.394672000000001,6.741897,8.969899999999996,2096.296944444209
2023-06-21 14:12:00,80.43981,0.8680560000000002,1.0189272005158039,6.423611999999999,6.7418960000000006,9.259299999999996,2096.3469444442094
2023-06-21 14:15:00,83.50694,0.8391210000000004,1.0411013206021924,6.365737000000001,6.799766,10.995300000000043,2096.3969444442096
2023-06-21 14:18:00,78.50116,0.7523150000000003,1.014301852546506,6.394672000000001,6.973376999999999,9.548600000000022,2096.4469444442097
2023-06-21 14:21:00,76.5625,0.8391200000000003,1.0411007432296309,6.452542000000001,6.886572,8.680499999999995,2096.49694444421
2023-06-21 14:24:00,77.34375,0.8680560000000002,0.992576970087954,6.5682920000000005,6.828706,6.6551000000000045,2096.54694444421
2023-06-21 14:27:00,80.43981,0.9548610000000002,0.9976371085085597,6.423612,6.510421,9.838000000000022,2096.5969444442103
2023-06-21 14:30:00,80.81597,0.9259260000000005,1.0102488867328911,6.423612,6.597225999999999,8.101800000000026,2096.6469444442105
2023-06-21 14:33:00,80.43981,0.8391200000000003,1.0156174143943375,6.365742000000001,6.7419020000000005,10.995399999999961,2096.6969444442107
2023-06-21 14:36:00,77.74884,0.8101850000000006,1.0736701389356316,6.481482,7.060186999999999,10.127299999999991,2096.746944444211
2023-06-21 14:39:00,78.125,0.9259260000000005,1.0507612180697725,6.741902,7.002316,6.94440000000003,2096.796944444211
2023-06-21 14:42:00,76.5625,0.8969899999999997,1.0349333156601856,6.6550970000000005,6.944447,6.365700000000004,2096.846944444211
2023-06-21 14:45:00,76.18634,0.868055,1.0577059193766707,6.799767,7.204861999999999,8.680600000000027,2096.8969444442114
2023-06-21 14:48:00,80.43981,0.8969909999999999,1.0083069611247097,6.5972219999999995,6.828701,9.548699999999997,2096.9469444442116
2023-06-21 14:51:00,82.34954,0.8391210000000004,0.989751424201406,6.336807,6.655096,10.995399999999961,2096.9969444442117
2023-06-21 14:54:00,78.87731,0.7233799999999997,1.008399137182217,6.250002,6.886572,10.706099999999992,2097.046944444212
2023-06-21 14:57:00,81.59722,0.7523149999999994,1.0021961373595456,6.394672,6.944447,11.284700000000043,2097.096944444212
2023-06-21 15:00:00,76.5625,0.7233799999999997,0.9965141658164083,6.250001999999999,6.857642,9.838000000000022,2097.1469444442123
2023-06-21 15:03:00,75.75231,0.8391210000000004,0.9766633164587449,6.394677,6.684025999999999,6.365700000000004,2097.1969444442125
2023-06-21 15:06:00,81.59722,0.8391209999999996,0.976663316458744,6.250002,6.539351000000001,9.83789999999999,2097.2469444442127
2023-06-21 15:09:00,77.34375,0.694445,0.9784622404274533,6.192127000000001,6.828702,8.96999999999997,2097.296944444213
2023-06-21 15:12:00,78.50116,0.8101859999999999,0.9735002830971128,6.221062,6.5682860000000005,8.391100000000051,2097.346944444213
2023-06-21 15:15:00,75.02894,0.694445,0.9427627560625378,6.047457,6.597222,7.233899999999949,2097.396944444213
2023-06-21 15:18:00,74.62384,0.7233799999999997,0.9603724990662013,6.076392,6.5972219999999995,4.050999999999988,2097.4469444442134
2023-06-21 15:21:00,74.65278,0.7233789999999996,0.9234536885565459,6.047456,6.481477,5.497600000000034,2097.4969444442136
2023-06-21 15:24:00,71.93287,0.9548610000000002,0.9835176730975321,6.481477000000001,6.539356,0.8680999999999699,2097.5469444442138
2023-06-21 15:27:00,73.49537,0.9548610000000002,0.9403223242329591,6.481477000000001,6.452546,3.4722000000000435,2097.596944444214
2023-06-21 15:30:00,74.65278,0.8391200000000003,0.9367491173812812,6.1631920000000004,6.365742,3.761600000000044,2097.646944444214
2023-06-21 15:33:00,73.87153,0.8101849999999997,0.9210855748468816,6.221062000000001,6.452547000000001,2.314799999999991,2097.6969444442143
2023-06-21 15:36:00,73.09028,0.868055,0.9385357683737782,6.307872,6.452547000000001,3.182899999999961,2097.7469444442145
2023-06-21 15:39:00,71.93287,1.0416660000000002,0.9522225515437541,6.568288000000001,6.394672000000001,1.4466999999999643,2097.7969444442147
2023-06-21 15:42:00,76.18634,1.157407,0.9897495146561712,6.539348,6.221061,2.6041999999999916,2097.846944444215
2023-06-21 15:45:00,78.125,1.0127319999999997,1.0127370000064775,6.539348,6.539356,4.918999999999983,2097.896944444215
2023-06-21 15:48:00,77.71991,0.9259259999999996,1.0238621788658966,6.712962999999999,6.915507,5.497799999999984,2097.946944444215
2023-06-21 15:51:00,78.125,0.9259259999999996,0.9686808740812726,6.481483,6.568287,6.365799999999979,2097.9969444442154
2023-06-21 15:54:00,73.49537,0.9548610000000002,0.9835127697449731,6.481478,6.539346999999999,4.3402000000000385,2098.0469444442156
2023-06-21 15:57:00,75.40509,1.0127319999999997,0.9385340853413813,6.481483,6.336801,3.4721999999999866,2098.0969444442158
