Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-21 16:00:00,77.34375,1.0127319999999997,0.9686787532081258,6.394677999999999,6.307866000000001,3.4721999999999866,2098.146944444216
2023-06-21 16:03:00,78.50116,0.9259259999999996,0.9686808740812727,6.307867999999999,6.394672000000001,5.787000000000035,2098.196944444216
2023-06-21 16:06:00,76.18634,0.9548609999999993,1.0255011058878307,6.568287999999999,6.712967000000001,5.497700000000009,2098.2469444442163
2023-06-21 16:09:00,73.49537,0.9259259999999996,0.9826631770297534,6.655087999999999,6.7708319999999995,2.314799999999991,2098.2969444442165
2023-06-21 16:12:00,72.71412,0.9548609999999993,0.9692594988761317,6.568287999999999,6.597227,2.6041000000000167,2098.3469444442167
2023-06-21 16:15:00,75.02894,0.9548609999999993,0.9692594988761317,6.423608,6.452547000000001,4.918900000000008,2098.396944444217
2023-06-21 16:18:00,73.49537,1.0127319999999997,1.0127320000200055,6.568287999999999,6.5682860000000005,4.050999999999988,2098.446944444217
2023-06-21 16:21:00,76.59144,0.9259259999999996,0.9826631770297534,6.539352999999999,6.655097,5.20840000000004,2098.496944444217
2023-06-21 16:24:00,78.87731,0.9548610000000002,1.0528914031483283,6.539347,6.7418960000000006,5.786999999999978,2098.5469444442174
2023-06-21 16:27:00,74.65278,0.8680560000000002,0.9657918306098495,6.336803000000001,6.539346999999999,3.761599999999987,2098.5969444442176
2023-06-21 16:30:00,75.02894,0.983797,0.9545670863013354,6.365742999999999,6.307866000000001,3.4721999999999866,2098.6469444442178
2023-06-21 16:33:00,76.18634,0.8969899999999997,0.9256245171732509,6.307867000000001,6.365737000000001,4.629599999999982,2098.696944444218
2023-06-21 16:36:00,73.49537,0.868055,0.9385357683737772,6.307867000000001,6.452542,3.182900000000018,2098.746944444218
2023-06-21 16:39:00,72.71412,0.8969899999999997,0.967528770607076,6.481477000000001,6.626157000000001,2.314799999999991,2098.7969444442183
2023-06-21 16:42:00,71.55671,0.9259259999999996,0.9686808740812726,6.481483,6.568287,2.314800000000048,2098.8469444442185
2023-06-21 16:45:00,75.02894,0.9259259999999996,0.9259239999923697,6.365742999999999,6.365737000000001,2.314799999999991,2098.8969444442187
2023-06-21 16:48:00,75.02894,0.9837959999999999,0.9397258787253959,6.307867000000001,6.221061,1.7361000000000217,2098.946944444219
2023-06-21 16:51:00,70.8044,0.7523140000000001,0.8891598107152663,6.018517,6.307873,1.736099999999965,2098.996944444219
2023-06-21 16:54:00,66.17477,0.868055,0.7780226747668503,5.9027769999999995,5.729162,-7.8125,2099.046944444219
2023-06-21 16:57:00,59.98264,0.7233790000000004,0.7519443818966955,5.642362,5.700233,-8.969899999999996,2099.0969444442194
2023-06-21 17:00:00,56.51042,0.7233790000000004,0.6638297560194559,5.468747,5.353007999999999,-11.284700000000043,2099.1469444442196
2023-06-21 17:03:00,61.9213,1.0416660000000002,0.6740063635685403,5.381946999999999,4.7453710000000004,-10.706000000000017,2099.1969444442198
2023-06-21 17:06:00,61.9213,0.983797,0.6718365984602144,5.2083330000000005,4.658566,-9.259299999999996,2099.24694444422
2023-06-21 17:09:00,61.9213,1.0127319999999997,0.6829951274734867,5.266207999999999,4.687495999999999,-10.705900000000042,2099.29694444422
2023-06-21 17:12:00,57.29167,0.9837959999999999,0.6718362109528302,5.295138000000001,4.745372000000001,-11.863399999999956,2099.3469444442203
2023-06-21 17:15:00,58.85417,1.157407,0.672925737066746,5.381943,4.571756,-13.888800000000003,2099.3969444442205
2023-06-21 17:18:00,58.44907,0.9548610000000002,0.6979711194142885,5.439818,4.976846999999999,-11.574099999999987,2099.4469444442207
2023-06-21 17:21:00,60.38773,1.0127319999999997,0.6829951274734867,5.439817999999999,4.8611059999999995,-10.995399999999961,2099.496944444221
2023-06-21 17:24:00,60.01157,0.9548609999999993,0.6794925891488507,5.3819479999999995,4.890047000000001,-10.995300000000043,2099.546944444221
2023-06-21 17:27:00,61.9213,1.070602,0.7050606307916335,5.353008,4.716436,-11.284799999999962,2099.596944444221
2023-06-21 17:30:00,58.44907,0.9259259999999996,0.6492073266225385,5.266207999999999,4.774302,-10.995399999999961,2099.6469444442214
2023-06-21 17:33:00,54.97685,0.8680559999999993,0.6622638122853114,5.150468,4.7743020000000005,-11.574000000000012,2099.6969444442216
2023-06-21 17:36:00,55.7581,1.070602,0.6424261226863001,5.295138000000001,4.571756000000001,-11.574099999999987,2099.7469444442218
2023-06-21 17:39:00,51.53356,0.9837959999999999,0.6112353380412281,5.266208,4.629632,-14.178200000000004,2099.796944444222
2023-06-21 17:42:00,58.85417,1.2152779999999996,0.6452062128052438,5.266208,4.340280000000001,-11.574000000000012,2099.846944444222
2023-06-21 17:45:00,58.85417,1.0995369999999998,0.6302024664049002,5.005786,4.224540999999999,-11.574000000000012,2099.8969444442223
2023-06-21 17:48:00,55.38194,0.9548610000000002,0.5794394643080429,5.005786,4.369216999999999,-12.731499999999983,2099.9469444442225
2023-06-21 17:51:00,56.53935,0.9548609999999993,0.5574153351585629,4.774305999999999,4.108797000000001,-13.020800000000008,2099.9969444442227
2023-06-21 17:54:00,52.69097,0.9259259999999996,0.5900156785076341,4.774306,4.195602000000001,-12.44210000000001,2100.046944444223
2023-06-21 17:57:00,51.90972,1.0416659999999993,0.6533761617078775,5.005787,4.340277,-13.020899999999983,2100.096944444223
2023-06-21 18:00:00,54.97685,1.157407,0.6013398111004385,4.976852000000001,4.079861,-13.310200000000009,2100.146944444223
2023-06-21 18:03:00,52.28588,1.0127309999999996,0.5774284631490318,4.861110999999999,4.137732000000001,-13.888899999999978,2100.1969444442234
2023-06-21 18:06:00,53.84838,0.7233799999999997,0.47368042382475883,4.4560189999999995,4.021991000000001,-12.731499999999983,2100.2469444442236
2023-06-21 18:09:00,70.02315,0.26041699999999945,0.420844729864026,3.211806,3.5879630000000002,-8.680600000000027,2100.2969444442238
2023-06-21 18:12:00,78.125,0.17361100000000018,0.5101304358157476,3.038195,3.993056,-7.523199999999974,2100.346944444224
2023-06-21 18:15:00,58.07292,0.28935200000000005,0.5873205413772705,3.877314,4.629634,-11.574099999999987,2100.396944444224
2023-06-21 18:18:00,49.97107,0.8969899999999997,0.558545540907545,4.716434,4.137731,-13.310200000000009,2100.4469444442243
2023-06-21 18:21:00,49.59491,1.1284720000000004,0.5662416428431561,4.832175,3.9351860000000007,-14.756999999999948,2100.4969444442245
2023-06-21 18:24:00,47.68518,1.070601,0.5730994372839175,4.774305,3.9641210000000004,-14.178200000000004,2100.5469444442247
2023-06-21 18:27:00,49.59491,1.157407,0.575309865414626,4.803241,3.8773139999999993,-14.756999999999948,2100.596944444225
2023-06-21 18:30:00,51.12847,1.0416659999999993,0.5635539802821018,4.745369999999999,3.9641210000000004,-14.75690000000003,2100.646944444225
2023-06-21 18:33:00,47.65625,1.1284720000000004,0.566240729940199,4.74537,3.8483799999999997,-15.625,2100.696944444225
2023-06-21 18:36:00,44.58912,1.157407,0.5478367404832751,4.74537,3.790509,-15.914300000000026,2100.7469444442254
2023-06-21 18:39:00,38.04977,1.2152779999999996,0.6198621339291728,4.861111999999999,3.906251,-17.361199999999997,2100.7969444442256
2023-06-21 18:42:00,45.37037,1.273148,0.5823943761229061,4.976852,3.90625,-16.20369999999997,2100.8469444442258
2023-06-21 18:45:00,44.96528,1.2152769999999995,0.5652169712289576,4.832176,3.819445,-16.20369999999997,2100.896944444226
2023-06-21 18:48:00,44.96528,1.2152780000000005,0.5353110057712034,4.716436000000001,3.6747680000000003,-16.782399999999996,2100.946944444226
2023-06-21 18:51:00,45.37037,1.1863419999999998,0.42048027571582197,4.571759,3.4722220000000004,-15.914300000000026,2100.9969444442263
2023-06-21 18:54:00,45.74653,1.2152769999999995,0.5932822115036488,4.398148,3.414352000000001,-16.492999999999995,2101.0469444442265
2023-06-21 18:57:00,48.84259,1.1863419999999998,0.5843242590460197,4.6296289999999996,3.6747680000000003,-15.335699999999974,2101.0969444442267
2023-06-21 19:00:00,44.96528,1.1284720000000004,0.5390659880088584,4.7453710000000004,3.819445,-15.914300000000026,2101.146944444227
2023-06-21 19:03:00,38.83102,1.0127310000000005,0.475802834945274,4.629630000000001,3.790509,-16.782399999999996,2101.196944444227
2023-06-21 19:06:00,46.52778,1.0995369999999998,0.501633297317289,4.369213,3.4432869999999998,-16.203700000000026,2101.246944444227
2023-06-21 19:09:00,50.75231,1.0416669999999995,0.5386610063122145,4.282408,3.4722230000000005,-15.9144,2101.2969444442274
2023-06-21 19:12:00,46.52778,0.9259259999999996,0.5472854692677436,4.456017999999999,3.8194440000000007,-15.625,2101.3469444442276
2023-06-21 19:15:00,41.1169,1.157407,0.6013406887441558,4.74537,3.8483800000000006,-17.65039999999999,2101.3969444442278
2023-06-21 19:18:00,46.52778,1.186343,0.495058780297031,4.716436,3.6747690000000004,-16.493000000000052,2101.446944444228
2023-06-21 19:21:00,44.58912,0.9259259999999996,0.4494199280513306,4.311343,3.5590290000000007,-16.782399999999996,2101.496944444228
2023-06-21 19:24:00,51.12847,0.78125,0.4519668691434842,3.993056,3.443288,-15.335700000000031,2101.5469444442283
2023-06-21 19:27:00,50.75231,0.6944439999999998,0.48215592763032056,3.877314,3.501157,-15.625,2101.5969444442285
2023-06-21 19:30:00,45.74653,0.8680560000000002,0.5479603213870663,4.3402780000000005,3.790509,-16.20369999999997,2101.6469444442287
2023-06-21 19:33:00,42.65046,1.070602,0.5213532760592897,4.658566,3.7905100000000003,-16.203700000000026,2101.696944444229
2023-06-21 19:36:00,42.6794,1.1574080000000002,0.5185749712069813,4.629630000000001,3.6458329999999997,-16.782399999999996,2101.746944444229
2023-06-21 19:39:00,45.37037,1.1863420000000007,0.5269668244983761,4.629630000000001,3.616898,-15.914299999999969,2101.796944444229
2023-06-21 19:42:00,44.96528,1.1284720000000004,0.5101304358157467,4.484953000000001,3.530092,-16.203700000000026,2101.8469444442294
2023-06-21 19:45:00,45.37037,1.0416659999999993,0.5386598029875256,4.340278,3.530093000000001,-16.203700000000026,2101.8969444442296
2023-06-21 19:48:00,42.6794,1.0127309999999996,0.5033971704928678,4.398148,3.5879630000000002,-16.782399999999996,2101.9469444442298
2023-06-21 19:51:00,39.58334,0.8969909999999999,0.4404889520339664,4.340278,3.616899,-15.625,2101.99694444423
2023-06-21 19:54:00,40.625,1.0995369999999998,0.5016322737110225,4.311343,3.385416,-16.782399999999996,2102.04694444423
2023-06-21 19:57:00,41.89815,1.0416659999999993,0.4844720177945225,4.311342,3.4432869999999998,-17.071799999999996,2102.0969444442303
2023-06-21 20:00:00,39.95949,0.9548609999999993,0.5104777463858962,4.224537,3.501157000000001,-16.492999999999995,2102.1469444442305
2023-06-21 20:03:00,38.04977,1.0127309999999996,0.47580382192304427,4.311342,3.4722219999999995,-16.49309999999997,2102.1969444442307
2023-06-21 20:06:00,43.43171,1.2152780000000005,0.5030480227767163,4.398149,3.327545999999999,-16.782399999999996,2102.246944444231
2023-06-21 20:09:00,43.43171,1.1863419999999998,0.5269689426284475,4.340277,3.327547000000001,-16.492999999999995,2102.296944444231
2023-06-21 20:12:00,39.95949,1.070602,0.5213532760592897,4.282408000000001,3.414352000000001,-16.492999999999995,2102.346944444231
2023-06-21 20:15:00,42.6794,1.0995369999999998,0.5571101402691596,4.427083,3.5590279999999996,-17.071699999999964,2102.3969444442314
2023-06-21 20:18:00,40.74074,1.0127309999999996,0.47580382192304427,4.456018,3.616898,-17.07170000000002,2102.4469444442316
2023-06-21 20:21:00,34.57755,0.868055,0.43148355267730487,4.311342,3.616897999999999,-17.071799999999996,2102.4969444442318
2023-06-21 20:24:00,35.73495,1.157407,0.48702228265890274,4.282407,3.2696760000000005,-18.22919999999999,2102.546944444232
2023-06-21 20:27:00,37.26852,1.0127309999999996,0.4758048088983126,4.166666,3.327547000000001,-17.36099999999999,2102.596944444232
2023-06-21 20:30:00,35.73495,0.9548610000000002,0.3976488992125837,3.993056,3.153936,-16.493100000000027,2102.6469444442323
2023-06-21 22:24:00,30.35301,1.9097220000000004,0.5897427184503307,4.195602,2.3726849999999997,-19.09730000000002,2102.6469444442323
2023-06-21 22:30:00,30.72917,1.9965270000000004,0.6090666794790232,4.195602,2.2858799999999997,-19.675999999999988,2102.6469444442323
2023-06-21 23:54:00,30.72917,1.9675920000000007,0.653622972890632,4.166667,2.3148150000000003,-19.097199999999987,2102.6469444442323
2023-06-22 00:00:00,33.42014,1.649305,0.57723238944981,3.8773150000000003,2.343750000000001,-18.518500000000017,2102.6469444442323
2023-06-22 00:03:00,31.88657,1.5046299999999997,0.5414885544316028,3.819445,2.430555000000001,-19.675900000000013,2102.6469444442323
2023-06-22 00:06:00,31.13426,1.5914350000000006,0.5630209761840774,3.8483790000000004,2.3726849999999997,-19.097199999999987,2102.6469444442323
2023-06-22 00:09:00,30.35301,1.6493059999999993,0.5772326341148075,3.9641209999999996,2.430555000000001,-19.675900000000013,2102.6469444442323
2023-06-22 00:33:00,30.35301,1.938657,0.6467922855676632,4.166667,2.343750000000001,-19.097200000000043,2102.6469444442323
2023-06-22 00:36:00,30.35301,1.938657,0.6467939135369846,4.1377310000000005,2.3148150000000003,-19.097200000000043,2102.6469444442323
2023-06-22 06:12:00,30.35301,1.9965270000000004,0.6604327501610082,4.195602,2.3148150000000003,-18.807900000000018,2102.6469444442323
2023-06-22 06:15:00,31.13426,1.8229170000000003,0.6192516460835195,4.108797,2.4016200000000003,-19.097200000000043,2102.6469444442323
2023-06-22 06:54:00,30.35301,2.054398,0.6739914450059513,4.282408,2.343749999999999,-19.96520000000004,2102.6469444442323
2023-06-22 06:57:00,30.35301,1.967593,0.5415579296030782,4.340278,2.430554999999999,-18.807900000000018,2102.6469444442323
2023-06-22 07:00:00,30.35301,2.0254630000000002,0.6672222644059557,4.3402780000000005,2.430554999999999,-18.807900000000018,2102.6469444442323
2023-06-22 07:03:00,30.35301,2.0254630000000002,0.6672222644059557,4.3402780000000005,2.430554999999999,-18.80789999999996,2102.6469444442323
2023-06-22 07:24:00,30.35301,1.8807870000000007,0.6330664549885313,4.195602000000001,2.430554999999999,-19.386500000000012,2102.6469444442323
2023-06-22 07:27:00,31.13426,1.8229170000000003,0.6192516460835167,4.137732000000001,2.430554999999999,-18.22919999999999,2102.6469444442323
2023-06-22 07:36:00,30.7581,2.0254630000000002,0.6672222644059557,4.3402780000000005,2.430554999999999,-19.965300000000013,2102.6469444442323
2023-06-22 08:09:00,32.66782,1.359953,0.4627054074866284,3.5590280000000005,2.2858800000000006,-18.80789999999996,2102.6469444442323
2023-06-22 08:12:00,36.14005,1.359954,0.5049873220220377,3.645834,2.4016200000000003,-17.650500000000022,2102.6469444442323
2023-06-22 08:18:00,30.7581,1.7071759999999996,0.5439456711159852,4.021991,2.4016200000000003,-17.650499999999965,2102.6469444442323
2023-06-22 08:24:00,31.51042,1.8807869999999998,0.6330664549885339,4.195602,2.430555000000001,-18.807800000000043,2102.6469444442323
2023-06-22 08:33:00,36.54514,2.170139,0.7008766530544543,4.600694,2.546296,-18.80789999999996,2102.6469444442323
2023-06-22 08:36:00,36.5162,2.0254629999999993,0.6154726873826579,4.398147999999999,2.4594910000000008,-18.807900000000018,2102.6969444442325
2023-06-22 08:39:00,34.20139,1.9965279999999996,0.9139706677534954,4.398148,2.719907,-18.22919999999999,2102.7469444442327
2023-06-22 08:42:00,42.6794,2.228009,0.7142053973736101,5.468748000000001,3.3564789999999993,-18.51849999999996,2102.796944444233
2023-06-22 08:45:00,44.58912,2.1122689999999995,0.5710943793877756,5.237268,3.182869,-18.518599999999992,2102.846944444233
2023-06-22 08:48:00,40.36459,1.967593,0.6984246169236336,5.179398,3.3564849999999993,-17.65039999999999,2102.896944444233
2023-06-22 08:51:00,39.58334,2.0254629999999993,0.5534435250157681,5.179392999999999,3.2118100000000007,-17.650499999999965,2102.9469444442334
2023-06-22 08:54:00,39.20718,1.6493059999999993,0.4750619343337405,4.62963,3.038190000000001,-17.65039999999999,2102.9969444442336
2023-06-22 08:57:00,40.74074,1.8807870000000007,0.7165098023712836,5.266202,3.559024999999999,-16.20369999999997,2103.0469444442338
2023-06-22 09:00:00,39.98843,1.8807869999999998,0.6330664549885311,5.353007000000001,3.58796,-17.071699999999964,2103.096944444234
2023-06-22 09:03:00,42.6794,1.9386580000000002,0.6467925220039248,5.266203,3.4432850000000004,-17.36110000000002,2103.146944444234
2023-06-22 09:06:00,39.58334,2.0254629999999993,0.6672222644059557,5.324073,3.4143499999999998,-16.492999999999995,2103.1969444442343
2023-06-22 09:09:00,53.06713,2.9803240000000004,0.8818357240238527,5.468754,2.60417,-16.20369999999997,2103.2469444442345
2023-06-22 09:12:00,73.87153,2.7488420000000007,0.9323395320782649,9.375004,6.799771999999999,-10.995400000000018,2103.2969444442347
2023-06-22 09:15:00,58.07292,2.054399,0.9310028346415206,7.957174,6.221064999999999,-12.152800000000013,2103.346944444235
2023-06-22 09:18:00,57.69676,2.141204,0.9252406797707078,7.667824,5.815970000000001,-12.73150000000004,2103.396944444235
2023-06-22 09:21:00,57.69676,2.0254629999999993,0.8921947147567285,7.349532999999999,5.61343,-12.442099999999982,2103.446944444235
2023-06-22 09:24:00,56.53935,2.054398,0.9005003792392472,7.407403,5.642364999999999,-13.59960000000001,2103.4969444442354
2023-06-22 09:27:00,55.7581,2.0254630000000002,0.951614552651052,7.378468000000001,5.700235,-12.152799999999957,2103.5469444442356
2023-06-22 09:30:00,57.69676,2.054398,0.9005003792392492,7.465273,5.700235,-12.152700000000038,2103.5969444442358
2023-06-22 09:33:00,57.69676,1.9965279999999996,0.9139737254401192,7.349538,5.6713,-12.442099999999982,2103.646944444236
2023-06-22 09:36:00,57.69676,1.9965279999999996,0.9139737254401192,7.2916680000000005,5.61343,-13.02090000000004,2103.696944444236
2023-06-22 09:39:00,55.38194,2.0833329999999997,0.8766313489629138,7.233797999999999,5.410875,-13.310199999999952,2103.7469444442363
2023-06-22 09:42:00,58.47801,2.0254629999999993,0.8270799639038103,7.031248,5.237265,-13.020800000000008,2103.7969444442365
2023-06-22 09:45:00,55.7581,1.9386579999999993,0.8670933225774606,7.031248,5.381940000000001,-13.310200000000009,2103.8469444442367
2023-06-22 09:48:00,57.69676,2.1122680000000003,0.8506426100004535,7.1469879999999995,5.2662,-12.442099999999982,2103.896944444237
2023-06-22 09:51:00,58.85417,2.0833330000000005,0.8069363183071749,6.9444479999999995,5.063655,-10.995399999999961,2103.946944444237
2023-06-22 09:54:00,58.07292,2.1122690000000004,1.006147643047761,7.291664000000001,5.555554999999999,-12.442099999999982,2103.996944444237
2023-06-22 09:57:00,61.16898,2.141203,0.9252403960372293,7.928238,6.076385000000001,-12.442099999999982,2104.0469444442374
2023-06-22 10:00:00,63.85995,2.0833329999999997,0.8428257200827395,7.436338,5.5844949999999995,-11.284700000000043,2104.0969444442376
2023-06-22 10:03:00,61.14005,1.880788,0.7872784094449446,7.060182999999999,5.410875000000001,-10.995400000000018,2104.1469444442378
2023-06-22 10:06:00,58.85417,2.0254629999999993,0.8921840083166993,7.146988,5.410875,-12.152800000000013,2104.196944444238
2023-06-22 10:09:00,60.01157,1.967593,0.8754864623479007,7.089117999999999,5.410875,-10.127299999999991,2104.246944444238
2023-06-22 10:12:00,60.01157,2.0254630000000002,0.8604700042293294,7.089118,5.324075,-11.574099999999987,2104.2969444442383
2023-06-22 10:15:00,56.91551,2.0254630000000002,0.8921840083166995,7.262728000000001,5.526615,-11.863400000000013,2104.3469444442385
2023-06-22 10:18:00,55.00579,2.0833330000000005,0.8766427284199544,7.262728000000001,5.439815,-12.731400000000008,2104.3969444442387
2023-06-22 10:21:00,56.91551,2.1122679999999994,0.8846893157868021,7.118053,5.266205,-12.73150000000004,2104.446944444239
2023-06-22 10:24:00,55.38194,2.0254629999999993,0.8604587712492227,7.089122999999999,5.32407,-12.152800000000013,2104.496944444239
2023-06-22 10:27:00,57.69676,2.0254630000000002,0.8604700042293294,7.031248000000001,5.266205,-12.442200000000014,2104.546944444239
2023-06-22 10:30:00,54.60069,1.9965279999999996,0.8838498225373823,7.060187999999999,5.35301,-12.73150000000004,2104.5969444442394
2023-06-22 10:33:00,57.3206,1.967593,0.8754864623479007,7.002317999999999,5.324075,-12.731499999999983,2104.6469444442396
2023-06-22 10:36:00,57.69676,1.8807869999999998,0.8195482464132469,6.915507000000001,5.295140000000001,-12.152799999999957,2104.6969444442398
2023-06-22 10:39:00,57.69676,1.9386580000000002,0.8032818744036474,6.915513,5.208334999999999,-11.863399999999956,2104.74694444424
2023-06-22 10:42:00,55.7581,1.967593,0.93414508113091,6.944448,5.324075000000001,-11.863400000000013,2104.79694444424
2023-06-22 10:45:00,55.7581,2.0254630000000002,0.8604700042293294,7.031248000000001,5.266205,-13.599500000000035,2104.8469444442403
2023-06-22 10:48:00,55.38194,2.0254630000000002,0.7916888653826013,7.031248000000001,5.208334999999999,-12.442099999999982,2104.8969444442405
2023-06-22 10:51:00,57.3206,1.9386579999999993,0.8670933225774587,6.886578,5.23727,-11.863399999999956,2104.9469444442407
2023-06-22 10:54:00,55.38194,1.967593,0.875486462347899,6.886578,5.208334999999999,-13.59960000000001,2104.996944444241
2023-06-22 10:57:00,57.69676,2.0254629999999993,0.7916762332628359,6.9444479999999995,5.121525000000001,-12.731499999999983,2105.046944444241
2023-06-22 11:00:00,58.47801,1.9386580000000002,0.8360039557599032,6.828703,5.150465,-11.284700000000043,2105.096944444241
2023-06-22 11:03:00,58.47801,1.9386580000000002,0.8360039557599032,6.944443000000001,5.266205,-11.574099999999987,2105.1469444442414
2023-06-22 11:06:00,57.3206,1.9097229999999996,0.8586697759461044,6.944443000000001,5.32407,-11.863400000000013,2105.1969444442416
2023-06-22 11:09:00,57.3206,1.967593,0.8441765661701685,7.002317999999999,5.295134999999999,-12.442099999999982,2105.2469444442418
2023-06-22 11:12:00,57.3206,1.967593,0.905403998044656,6.9444479999999995,5.295134999999999,-12.442099999999982,2105.296944444242
2023-06-22 11:15:00,56.91551,1.967593,0.875486462347899,6.973378,5.295134999999999,-12.152800000000013,2105.346944444242
2023-06-22 11:18:00,57.3206,1.9386579999999993,0.8032818744036472,6.9444479999999995,5.23727,-10.995400000000018,2105.3969444442423
2023-06-22 11:21:00,57.3206,1.9386579999999993,0.8670933225774587,6.886578,5.23727,-12.152799999999957,2105.4469444442425
2023-06-22 11:24:00,56.91551,1.967593,0.8441765661701685,7.002317999999999,5.295134999999999,-12.152700000000038,2105.4969444442427
2023-06-22 11:27:00,56.53935,1.9386579999999993,0.8670933225774606,7.002317999999999,5.35301,-12.152800000000013,2105.546944444243
2023-06-22 11:30:00,56.53935,1.9097229999999996,0.8586697759461063,6.915513,5.295140000000001,-12.152799999999957,2105.596944444243
2023-06-22 11:33:00,58.47801,1.9097220000000004,0.8586694842935921,6.8287070000000005,5.208334999999999,-11.863400000000013,2105.646944444243
2023-06-22 11:36:00,60.01157,1.9097220000000004,0.8882010808000382,6.915507000000001,5.324075,-10.416699999999992,2105.6969444442434
2023-06-22 11:39:00,60.01157,1.9097229999999996,0.8586697759461044,6.944443000000001,5.32407,-10.995299999999986,2105.7469444442436
2023-06-22 11:42:00,57.29167,1.9097229999999996,0.8586697759461044,6.944443000000001,5.32407,-11.863400000000013,2105.7969444442438
2023-06-22 11:45:00,57.3206,1.9097229999999996,0.8586697759461063,6.973382999999999,5.35301,-11.574000000000012,2105.846944444244
2023-06-22 11:48:00,58.07292,1.9675919999999998,0.8754861727972568,6.915507000000001,5.237265,-11.574099999999987,2105.896944444244
2023-06-22 11:51:00,57.29167,1.9386580000000002,0.867093322577459,6.944443000000001,5.295134999999999,-11.284700000000043,2105.9469444442443
2023-06-22 11:54:00,56.91551,1.967593,0.875486462347899,6.973378,5.295134999999999,-12.152800000000013,2105.9969444442445
2023-06-22 11:57:00,57.69676,1.967593,0.8441876509877898,6.973378,5.266205,-12.152799999999957,2106.0469444442447
2023-06-22 12:00:00,55.38194,1.9965279999999996,0.9428906018210453,7.089118,5.4398100000000005,-14.178299999999979,2106.096944444245
2023-06-22 12:03:00,56.53935,2.0254629999999993,0.8270799639038103,7.233793,5.4398100000000005,-12.731400000000008,2106.146944444245
2023-06-22 12:06:00,31.10532,2.6620369999999998,1.0331545262305666,7.204858000000001,4.803241000000001,-19.386599999999987,2106.196944444245
2023-06-22 12:09:00,48.81366,1.5335649999999994,0.7728773463928861,7.089122999999999,5.873838000000001,-13.888899999999978,2106.2469444442454
2023-06-22 12:12:00,58.44907,2.0254629999999993,0.7916762332628335,7.320603,5.49768,-12.152800000000013,2106.2969444442456
2023-06-22 12:15:00,58.07292,1.9965279999999996,0.8191741291645088,7.002318,5.23727,-13.020800000000008,2106.3469444442458
2023-06-22 12:18:00,57.29167,1.9965279999999996,0.8838498225373823,7.002318,5.295140000000001,-13.310200000000009,2106.396944444246
2023-06-22 12:21:00,57.3206,1.9965279999999996,0.8191741291645088,7.089118,5.32407,-14.467600000000004,2106.446944444246
2023-06-22 12:24:00,61.14005,2.0833329999999997,0.8428137006779763,7.002317999999999,5.1504650000000005,-10.127300000000048,2106.4969444442463
2023-06-22 12:27:00,61.14005,2.0254630000000002,0.8270799639038106,6.915508,5.121524999999999,-7.5230999999999995,2106.5469444442465
2023-06-22 12:30:00,58.82523,2.0254630000000002,0.8604700042293294,6.915508,5.150465,-8.969899999999996,2106.5969444442467
2023-06-22 12:33:00,60.01157,2.0254630000000002,0.7916888653826013,6.857638000000001,5.034724999999999,-13.020800000000008,2106.646944444247
2023-06-22 12:36:00,64.23611,2.054398,0.9004896038364771,7.0312529999999995,5.266205,-11.284700000000043,2106.696944444247
2023-06-22 12:39:00,61.54514,1.8807869999999998,0.9611656864543884,7.002312000000001,5.526625,-8.68059999999997,2106.746944444247
2023-06-22 12:42:00,65.76968,1.765047,0.8719967964701312,7.1180520000000005,5.700235,-11.863400000000013,2106.7969444442474
2023-06-22 12:45:00,58.85417,1.7939819999999997,0.8246578378157602,6.973382,5.468750000000001,-9.259200000000021,2106.8469444442476
2023-06-22 12:48:00,60.38773,1.8807870000000007,0.8502148791642712,6.857642,5.266205,-12.152799999999957,2106.8969444442478
2023-06-22 12:51:00,61.54514,1.8229170000000003,0.8332097704764406,6.655092,5.121525,-10.995400000000018,2106.946944444248
2023-06-22 12:54:00,61.9213,1.8807869999999998,0.8795466026933747,6.712962,5.150465,-9.259199999999964,2106.996944444248
2023-06-22 12:57:00,61.14005,1.7939819999999997,0.8246578378157602,6.712962,5.208330000000001,-10.416699999999992,2107.0469444442483
2023-06-22 13:00:00,61.9213,1.765047,0.8445912330194965,6.626157000000001,5.1794,-7.233800000000031,2107.0969444442485
2023-06-22 13:03:00,53.06713,1.1574079999999993,0.8162379418343894,6.250002,5.642364,-12.152699999999982,2107.1469444442487
2023-06-22 13:06:00,45.37037,1.5335649999999994,0.45030038996435157,5.150465999999999,3.6747710000000007,-14.178300000000036,2107.196944444249
2023-06-22 13:09:00,42.65046,1.6782409999999999,0.48123155945371626,4.890041999999999,3.2696810000000003,-16.203700000000026,2107.246944444249
2023-06-22 13:12:00,46.52778,1.8229169999999995,0.6623759151904739,5.150461999999999,3.472225000000001,-15.335700000000031,2107.296944444249
2023-06-22 13:15:00,46.12268,1.6493059999999993,0.5772326341148075,5.0925959999999995,3.559030000000001,-15.625,2107.3469444442494
2023-06-22 13:18:00,43.80787,1.6782409999999999,0.4812098361039686,5.150461999999999,3.5300910000000005,-14.757000000000005,2107.3969444442496
2023-06-22 13:21:00,40.7118,1.851852,0.6696197293058193,5.0925970000000005,3.385415,-15.9144,2107.4469444442498
2023-06-22 13:24:00,43.80787,1.7939820000000006,0.6550786240331714,5.092597,3.4432850000000004,-15.335699999999974,2107.49694444425
2023-06-22 13:27:00,35.73495,1.5335650000000003,0.6574993827968113,5.150462,3.8194470000000003,-13.888900000000035,2107.54694444425
2023-06-22 13:30:00,40.36459,1.7939820000000006,0.6123096709885323,5.208337,3.530095,-17.93979999999999,2107.5969444442503
2023-06-22 13:33:00,38.04977,1.7939819999999997,0.5636914261258436,5.121531999999999,3.4143499999999998,-18.22919999999999,2107.6469444442505
2023-06-22 13:36:00,35.73495,1.7939810000000005,0.5636911996867767,5.121532,3.414351,-17.939800000000048,2107.6969444442507
2023-06-22 13:39:00,36.5162,1.8807869999999998,0.5236416858091346,4.9479169999999995,3.125000000000001,-18.22920000000005,2107.746944444251
2023-06-22 13:42:00,36.9213,1.9097220000000004,0.6399434918044457,4.890045,3.0960650000000003,-17.650400000000047,2107.796944444251
2023-06-22 13:45:00,36.5162,1.9097229999999996,0.5897429420611094,4.803242,2.9803240000000004,-16.782399999999996,2107.846944444251
2023-06-22 13:48:00,36.89236,1.967593,0.6026464670799224,4.774305999999999,2.8935190000000004,-19.097199999999987,2107.8969444442514
2023-06-22 13:51:00,34.57755,1.8807869999999998,0.6330680581183629,4.716436,2.95139,-18.22919999999999,2107.9469444442516
2023-06-22 13:54:00,34.20139,1.9965279999999996,0.6090669011149434,4.62963,2.719907,-18.51849999999996,2107.9969444442518
2023-06-22 14:03:00,32.66782,2.1122679999999994,0.48557656622460005,4.745369999999999,2.6620370000000007,-17.65039999999999,2107.9969444442518
2023-06-22 14:06:00,33.42014,2.1122679999999994,0.6874727393034501,4.513888,2.517361,-17.361199999999997,2107.9969444442518
2023-06-22 14:18:00,30.72917,2.256945,0.6660769335406052,4.427084000000001,2.2569440000000007,-18.80789999999996,2107.9969444442518
2023-06-22 14:21:00,31.13426,2.141203,0.6941838967494205,4.484953000000001,2.4594910000000008,-17.071799999999996,2107.9969444442518
2023-06-22 14:36:00,30.35301,1.9965279999999996,0.4647074557334709,4.195602,2.2280100000000003,-19.675900000000013,2107.9969444442518
2023-06-22 14:39:00,30.35301,1.9965279999999996,0.6090688199209462,4.1666669999999995,2.256945000000001,-18.80789999999996,2107.9969444442518
2023-06-22 14:54:00,30.35301,2.0254630000000002,0.7126756606946535,4.195602,2.3148150000000003,-17.07170000000002,2107.9969444442518
2023-06-22 15:00:00,33.42014,2.1990739999999995,0.5011051776713734,4.340278,2.1701390000000007,-19.965300000000013,2107.9969444442518
2023-06-22 15:03:00,30.35301,2.0254630000000002,0.6672222644059588,4.108796,2.1990730000000003,-17.93979999999999,2107.9969444442518
2023-06-22 15:12:00,33.82523,2.141203,0.5769555685852361,4.600695,2.5173619999999994,-19.386500000000012,2107.9969444442518
2023-06-22 15:15:00,33.82523,2.0254629999999993,0.6154746208322754,4.513888,2.5752320000000006,-18.807900000000018,2107.9969444442518
2023-06-22 15:18:00,30.35301,2.0833330000000005,0.628226379774374,4.600694000000001,2.6041669999999995,-19.386500000000012,2107.9969444442518
2023-06-22 15:21:00,31.51042,2.083334,0.5652180809284665,4.658566,2.633102,-17.361199999999997,2107.9969444442518
2023-06-22 15:24:00,30.72917,2.0833330000000005,0.565217877581524,4.456018,2.430554999999999,-17.36110000000002,2107.9969444442518
2023-06-22 15:27:00,31.51042,2.054398,0.67399312185539,4.513888,2.5752309999999996,-19.386599999999987,2107.9969444442518
2023-06-22 15:39:00,33.44907,2.1122679999999994,0.5710941765607558,4.427083,2.3726849999999997,-16.782399999999996,2107.9969444442518
2023-06-22 15:42:00,30.72917,2.0254629999999993,0.7126771483399161,4.456018,2.5752320000000006,-18.518599999999992,2107.9969444442518
2023-06-22 15:51:00,30.35301,2.1122679999999994,0.7338968327533022,4.571759,2.604166,-16.782399999999996,2107.9969444442518
2023-06-22 15:54:00,33.07291,2.1122679999999994,0.6345788592244932,4.513888,2.4884270000000006,-17.650499999999965,2107.9969444442518
2023-06-22 15:57:00,34.57755,2.054398,0.6739947986974109,4.484952999999999,2.546297,-19.386500000000012,2107.9969444442518
2023-06-22 16:06:00,32.66782,2.1122679999999994,0.6874710383915578,4.340278,2.343750000000001,-16.493100000000027,2107.9969444442518
2023-06-22 16:09:00,30.72917,2.054398,0.6739914450059513,4.369213,2.430554999999999,-16.2038,2107.9969444442518
2023-06-22 16:12:00,34.20139,2.0833330000000005,0.7268467627275012,4.542823,2.6041669999999995,-17.939800000000048,2107.9969444442518
2023-06-22 16:21:00,31.13426,2.1122679999999994,0.5710941765607558,4.456018,2.4016200000000003,-19.96520000000004,2107.9969444442518
2023-06-22 16:24:00,33.42014,2.141203,0.5769555685852361,4.427083,2.343749999999999,-20.25460000000004,2107.9969444442518
2023-06-22 16:27:00,31.51042,1.967593,0.6536248488843355,4.4270830000000005,2.5752310000000005,-19.965300000000013,2107.9969444442518
2023-06-22 16:30:00,34.57755,2.0833329999999997,0.6807426010949473,4.484953,2.517361,-18.807800000000043,2107.9969444442518
2023-06-22 16:36:00,32.66782,2.1990739999999995,0.7549342300849237,4.600695,2.546296,-18.22919999999999,2107.9969444442518
2023-06-22 16:39:00,32.66782,2.054398,0.5593288220952488,4.716434,2.719907,-19.675900000000013,2107.9969444442518
2023-06-22 16:45:00,33.04398,2.141203,0.6941838967494205,4.513888,2.4884259999999996,-17.650499999999965,2107.9969444442518
2023-06-22 16:48:00,31.13426,1.9965279999999996,0.6090688199209462,4.484952999999999,2.5752310000000005,-20.25460000000004,2107.9969444442518
2023-06-22 16:57:00,33.7963,2.0833329999999997,0.6282263797743773,4.456017999999999,2.4594910000000008,-16.782399999999996,2107.9969444442518
2023-06-22 17:06:00,31.51042,2.0833329999999997,0.5652178775815238,4.398148,2.3726849999999997,-17.939899999999966,2107.9969444442518
2023-06-22 17:09:00,31.13426,2.0254629999999993,0.6672222644059586,4.340278,2.430555000000001,-17.93979999999999,2107.9969444442518
2023-06-22 17:21:00,31.10532,2.0833329999999997,0.6807426010949473,4.282407,2.3148150000000003,-21.12270000000001,2107.9969444442518
2023-06-22 17:24:00,32.66782,2.0254629999999993,0.6672222644059586,4.340278,2.430555000000001,-18.807900000000018,2107.9969444442518
2023-06-22 17:36:00,31.13426,2.1122680000000003,0.571094176560756,4.398148,2.343749999999999,-18.518500000000017,2107.9969444442518
2023-06-22 17:39:00,33.04398,2.0833329999999997,0.6807409121839191,4.3402780000000005,2.3726849999999997,-17.93979999999999,2107.9969444442518
2023-06-22 17:42:00,30.72917,2.0254630000000002,0.6672222644059557,4.3402780000000005,2.430554999999999,-18.518500000000017,2107.9969444442518
2023-06-22 17:54:00,30.32407,2.1122679999999994,0.6874710383915578,4.340278,2.343750000000001,-19.097199999999987,2107.9969444442518
2023-06-22 17:57:00,32.66782,2.141203,0.6941821838961544,4.369213,2.343749999999999,-17.93979999999999,2107.9969444442518
2023-06-22 18:00:00,33.44907,2.1122679999999994,0.6345749052528978,4.427083,2.4016200000000003,-20.254599999999982,2107.9969444442518
2023-06-22 18:03:00,30.35301,2.054398,0.67399312185539,4.456018,2.517361,-20.254700000000014,2107.9969444442518
2023-06-22 18:06:00,32.66782,2.1122679999999994,0.48557656622459355,4.456018,2.3726849999999997,-17.650500000000022,2107.9969444442518
2023-06-22 18:15:00,31.13426,1.9386580000000002,0.5356027481617391,4.3402780000000005,2.4594899999999997,-21.122600000000034,2107.9969444442518
2023-06-22 18:18:00,31.13426,1.967593,0.6536232085969339,4.282408,2.430554999999999,-19.96519999999998,2107.9969444442518
2023-06-22 18:21:00,31.13426,2.0254629999999993,0.5534194413010042,4.427083,2.4594899999999997,-19.675999999999988,2107.9969444442518
2023-06-22 18:30:00,30.72917,2.0254630000000002,0.6154707539212491,4.311343,2.3726849999999997,-19.965300000000013,2107.9969444442518
2023-06-22 18:33:00,31.13426,2.0254630000000002,0.6672222644059588,4.311343,2.4016200000000003,-19.675900000000013,2107.9969444442518
2023-06-22 18:36:00,33.04398,2.0254630000000002,0.6154707539212491,4.398148,2.4594899999999997,-19.675900000000013,2107.9969444442518
2023-06-22 18:39:00,31.13426,2.0254630000000002,0.667223929131812,4.4270830000000005,2.517361,-19.675900000000013,2107.9969444442518
2023-06-22 18:51:00,30.72917,2.054398,0.6218564778059078,4.369213,2.4016200000000003,-17.650400000000047,2107.9969444442518
2023-06-22 18:54:00,31.51042,2.1701380000000006,0.7008746973410294,4.398148000000001,2.343749999999999,-21.12270000000001,2107.9969444442518
2023-06-22 18:57:00,33.44907,2.1122679999999994,0.6345749052528978,4.427083,2.4016200000000003,-17.939800000000048,2107.9969444442518
2023-06-22 19:12:00,33.04398,2.141203,0.6941838967494205,4.456018,2.430556,-19.09729999999996,2107.9969444442518
2023-06-22 19:15:00,31.51042,1.9965279999999996,0.6604346376908348,4.456018,2.5752310000000005,-17.36110000000002,2108.046944444252
2023-06-22 19:18:00,46.15162,2.1701380000000006,0.7479431192191454,4.513888,2.4884259999999996,-17.93979999999999,2108.096944444252
2023-06-22 19:21:00,48.06134,2.1122679999999994,0.687474440207795,4.484952999999999,2.4884270000000006,-17.36099999999999,2108.1469444442523
2023-06-22 19:24:00,45.37037,1.9675919999999998,0.6026443407234536,4.340278,2.459491,-15.9144,2108.1969444442525
2023-06-22 19:27:00,43.43171,2.0254629999999993,0.712674173044279,4.340278,2.4594899999999997,-13.888800000000003,2108.2469444442527
2023-06-22 19:30:00,44.99421,2.0254629999999993,0.6672239291318118,4.456018,2.546296000000001,-14.467499999999973,2108.296944444253
2023-06-22 19:33:00,44.58912,2.054398,0.67399312185539,4.456018,2.517361,-17.650499999999965,2108.346944444253
2023-06-22 19:36:00,43.05555,1.938657,0.6467939135369846,4.4270830000000005,2.6041670000000003,-15.9144,2108.396944444253
2023-06-22 19:39:00,44.61805,2.0254630000000002,0.667223929131812,4.4270830000000005,2.517361,-15.3356,2108.4469444442534
2023-06-22 19:42:00,45.37037,1.9965279999999996,0.6604362902225155,4.456017999999999,2.5752320000000006,-17.650499999999965,2108.4969444442536
2023-06-22 19:45:00,45.74653,1.967593,0.6536264891645197,4.398147999999999,2.546297,-15.04630000000003,2108.5469444442538
2023-06-22 19:48:00,45.74653,2.054398,0.6739947986974109,4.484952999999999,2.546297,-18.22919999999999,2108.596944444254
2023-06-22 19:51:00,45.37037,2.0254629999999993,0.6154707539212488,4.427083,2.4884250000000003,-15.625,2108.646944444254
2023-06-22 19:54:00,44.99421,1.8807869999999998,0.6768630155735522,4.224537000000001,2.4884270000000006,-16.782399999999996,2108.6969444442543
2023-06-22 19:57:00,49.59491,1.7071760000000005,0.5439474389396067,4.137732000000001,2.5173619999999994,-17.361099999999965,2108.7469444442545
2023-06-22 20:00:00,53.84838,1.6203700000000003,0.5701410744949651,3.993055,2.4884259999999996,-13.020800000000008,2108.7969444442547
2023-06-22 20:03:00,51.90972,1.6203710000000004,0.5701413200918194,4.079861,2.5752309999999996,-14.467499999999973,2108.846944444255
2023-06-22 20:06:00,54.60069,1.7071759999999996,0.6330813071190526,4.108796,2.546297,-13.310299999999984,2108.896944444255
2023-06-22 20:09:00,52.31481,1.7361119999999994,0.5983555468812728,4.224537,2.604166,-15.04630000000003,2108.946944444255
2023-06-22 20:12:00,47.68518,1.7939810000000005,0.6550881807546975,4.340277,2.6909729999999996,-17.65039999999999,2108.9969444442554
2023-06-22 20:15:00,44.58912,1.9097229999999996,0.6840695298139489,4.51389,2.748842,-13.310200000000009,2109.0469444442556
2023-06-22 20:18:00,43.43171,1.9965279999999996,0.6604313326056229,4.57176,2.6909710000000002,-17.361099999999965,2109.0969444442558
2023-06-22 20:21:00,46.12268,2.1122679999999994,0.7338968327533022,4.571759,2.604166,-14.756899999999973,2109.146944444256
2023-06-22 20:24:00,48.06134,2.1122679999999994,0.6345768822447504,4.571759,2.546297,-15.3356,2109.196944444256
2023-06-22 20:27:00,45.74653,1.9965279999999996,0.6604313326056229,4.600695,2.719906,-17.650499999999965,2109.2469444442563
2023-06-22 20:30:00,45.74653,2.0254629999999993,0.6672239291318118,4.6296289999999996,2.719907,-14.467600000000004,2109.2969444442565
2023-06-22 20:33:00,45.74653,2.0254630000000002,0.5534194413010043,4.57176,2.6041669999999995,-16.782399999999996,2109.3469444442567
2023-06-22 20:36:00,40.74074,1.8807869999999998,0.6330696612411807,4.398147999999999,2.633103,-16.492999999999995,2109.396944444257
2023-06-22 20:39:00,46.15162,2.1122689999999995,0.6345771014216898,4.484954,2.459491,-15.3356,2109.446944444257
2023-06-22 20:42:00,49.62384,2.0254630000000002,0.6154726873826547,4.456019,2.5173619999999994,-17.650400000000047,2109.496944444257
2023-06-22 20:45:00,47.68518,1.8807869999999998,0.5832645163442579,4.484954,2.6909729999999996,-15.625,2109.5469444442574
2023-06-22 20:48:00,47.68518,1.9386579999999993,0.6912549975356596,4.51389,2.719907,-17.361099999999965,2109.5969444442576
2023-06-22 20:51:00,46.52778,1.967593,0.6536215683023181,4.57176,2.719906,-15.335700000000031,2109.6469444442578
2023-06-22 20:54:00,45.37037,2.0833329999999997,0.6807426010949473,4.484953,2.517361,-15.9144,2109.696944444258
2023-06-22 20:57:00,46.12268,2.1122679999999994,0.6345768822447504,4.571759,2.546297,-18.80789999999996,2109.746944444258
2023-06-22 21:00:00,42.6794,2.0833330000000005,0.565217877581524,4.600694000000001,2.5752309999999996,-14.467600000000004,2109.7969444442583
2023-06-22 21:03:00,42.6794,2.054398,0.6739947986974109,4.513888,2.5752320000000006,-13.310099999999977,2109.8469444442585
2023-06-22 21:06:00,40.74074,1.9675919999999998,0.6536246131776058,4.456018,2.6041670000000003,-17.65039999999999,2109.8969444442587
2023-06-22 21:09:00,39.98843,2.0254629999999993,0.6672222644059557,4.369213,2.4594899999999997,-17.07170000000002,2109.946944444259
2023-06-22 21:12:00,39.58334,2.0254629999999993,0.6672222644059586,4.340278,2.430555000000001,-18.22919999999999,2109.996944444259
2023-06-22 21:15:00,39.58334,2.054398,0.6739914450059542,4.369213,2.430555000000001,-18.51849999999996,2110.046944444259
2023-06-22 21:18:00,39.20718,2.0833330000000005,0.6807409121839193,4.398148000000001,2.430554999999999,-16.492999999999995,2110.0969444442594
2023-06-22 21:21:00,39.58334,2.0833330000000005,0.6282244172215338,4.398148000000001,2.4016200000000003,-17.650499999999965,2110.1469444442596
2023-06-22 21:24:00,39.61227,2.0833330000000005,0.6282244172215338,4.369213,2.3726849999999997,-15.625,2110.1969444442598
2023-06-22 21:27:00,39.20718,2.083334,0.6807428340221066,4.369213,2.4016200000000003,-17.650499999999965,2110.24694444426
2023-06-22 21:30:00,38.83102,2.1122690000000004,0.5710968446688817,4.340278,2.2858799999999997,-16.782500000000027,2110.29694444426
2023-06-22 21:33:00,38.83102,2.0833330000000005,0.5652203240154746,4.311342,2.2858799999999997,-16.492999999999995,2110.3469444442603
2023-06-22 21:36:00,40.74074,2.1122679999999994,0.6874727393034501,4.311342,2.3148150000000003,-17.071699999999964,2110.3969444442605
2023-06-22 21:39:00,40.01736,1.9965279999999996,0.6604346376908348,4.282407,2.4016200000000003,-17.93979999999999,2110.4469444442607
2023-06-22 21:42:00,39.20718,1.9386579999999993,0.5962052599470437,4.195601999999999,2.343750000000001,-15.9144,2110.496944444261
2023-06-22 21:45:00,39.61227,2.0254630000000002,0.5534218497762724,4.2534719999999995,2.2858799999999997,-16.49309999999997,2110.546944444261
2023-06-22 21:48:00,39.61227,2.0254630000000002,0.667223929131812,4.195602,2.2858799999999997,-16.20369999999997,2110.596944444261
2023-06-22 21:51:00,37.29745,2.0254629999999993,0.6672239291318118,4.224537,2.3148150000000003,-18.80789999999996,2110.6469444442614
2023-06-22 21:54:00,38.83102,2.1122690000000004,0.6345751244293396,4.282408,2.256944,-18.229100000000017,2110.6969444442616
2023-06-22 21:57:00,38.83102,2.1701390000000007,0.7008766530544546,4.311342000000001,2.256944,-19.097200000000043,2110.7469444442618
2023-06-22 22:00:00,38.83102,2.1701390000000007,0.7008766530544546,4.311342000000001,2.256944,-15.9144,2110.796944444262
2023-06-22 22:03:00,38.04977,2.1701390000000007,0.7008766530544546,4.311342000000001,2.256944,-17.361099999999965,2110.846944444262
2023-06-22 22:06:00,38.04977,2.1122690000000004,0.6345751244293396,4.282408,2.256944,-18.807900000000018,2110.8969444442623
2023-06-22 22:09:00,40.36459,2.141203,0.6409082641450448,4.253472,2.1990740000000004,-17.36110000000002,2110.9469444442625
2023-06-22 22:12:00,40.36459,2.0833330000000005,0.6282244172215338,4.253472,2.256944,-15.046299999999974,2110.9969444442627
2023-06-22 22:15:00,40.36459,2.054398,0.6218564778059078,4.253472,2.2858790000000004,-19.675999999999988,2111.046944444263
2023-06-22 22:18:00,38.83102,2.054398,0.67399312185539,4.2245360000000005,2.2858790000000004,-15.04630000000003,2111.096944444263
2023-06-22 22:21:00,39.23611,2.141203,0.6941838967494205,4.2245360000000005,2.1990740000000004,-16.782399999999996,2111.146944444263
2023-06-22 22:24:00,40.36459,2.0833330000000005,0.6807426010949476,4.2245360000000005,2.256944,-18.518599999999992,2111.1969444442634
2023-06-22 22:27:00,38.83102,2.1122690000000004,0.6874729715684733,4.253472,2.256944,-14.756999999999948,2111.2469444442636
2023-06-22 22:30:00,38.83102,2.1701390000000007,0.7008766530544546,4.311342000000001,2.256944,-16.492999999999995,2111.2969444442638
2023-06-22 22:33:00,40.76968,2.228009,0.7142071457060738,4.311342000000001,2.1990740000000004,-19.386599999999987,2111.346944444264
2023-06-22 22:36:00,40.76968,2.141204,0.6941841283645545,4.311342000000001,2.2858790000000004,-17.071799999999996,2111.396944444264
2023-06-22 22:39:00,40.76968,2.1701390000000007,0.7008766530544546,4.311342000000001,2.256944,-19.675999999999988,2111.4469444442643
2023-06-22 22:42:00,39.23611,2.141204,0.6941841283645545,4.311342000000001,2.2858790000000004,-15.914300000000026,2111.4969444442645
2023-06-22 22:45:00,38.04977,2.083334,0.6807428340221066,4.253472,2.2858790000000004,-14.756999999999948,2111.5469444442647
2023-06-22 22:48:00,39.61227,2.1122690000000004,0.6874729715684733,4.253472,2.256944,-17.361199999999997,2111.596944444265
2023-06-22 22:51:00,41.89815,2.1122690000000004,0.6874729715684733,4.253472,2.256944,-18.51860000000002,2111.646944444265
2023-06-22 22:54:00,41.92709,2.0833330000000005,0.6807409121839193,4.195602000000001,2.2280089999999992,-16.782399999999996,2111.6969444442652
2023-06-22 22:57:00,39.98843,2.141203,0.6941838967494205,4.2245360000000005,2.1990740000000004,-18.80789999999999,2111.7469444442654
2023-06-22 23:00:00,39.58334,2.0833330000000005,0.6807426010949476,4.2245360000000005,2.256944,-19.097199999999987,2111.7969444442656
2023-06-22 23:03:00,39.58334,2.141203,0.6941838967494205,4.2245360000000005,2.1990740000000004,-18.22919999999999,2111.846944444266
2023-06-22 23:06:00,39.61227,2.1122690000000004,0.6874729715684733,4.253472,2.256944,-16.493000000000023,2111.896944444266
2023-06-22 23:09:00,39.61227,2.083334,0.6807428340221066,4.253472,2.2858790000000004,-20.254599999999982,2111.946944444266
2023-06-22 23:12:00,39.61227,2.054398,0.67399312185539,4.2245360000000005,2.2858790000000004,-14.178200000000004,2111.9969444442663
2023-06-22 23:15:00,38.83102,2.0254629999999993,0.6672239291318118,4.195601,2.2858790000000004,-14.178200000000004,2112.0469444442665
2023-06-22 23:18:00,38.04977,2.0254629999999993,0.6672239291318118,4.195601,2.2858790000000004,-14.467600000000004,2112.0969444442667
2023-06-22 23:21:00,38.83102,2.0254630000000002,0.667223929131812,4.166666,2.256944,-16.782399999999996,2112.146944444267
2023-06-22 23:24:00,39.20718,2.0254630000000002,0.667223929131812,4.166666,2.256944,-14.756899999999973,2112.196944444267
2023-06-22 23:27:00,39.20718,2.0254630000000002,0.667223929131812,4.166666,2.256944,-15.914299999999969,2112.2469444442672
2023-06-22 23:30:00,39.20718,2.0254630000000002,0.667223929131812,4.166666,2.256944,-16.20369999999997,2112.2969444442674
2023-06-22 23:33:00,39.20718,2.0254629999999993,0.6672239291318118,4.108796,2.1990740000000004,-19.097199999999987,2112.3469444442676
2023-06-22 23:36:00,41.14584,1.851852,0.6261719996773583,3.9351850000000006,2.1990740000000004,-15.3356,2112.396944444268
2023-06-22 23:39:00,43.46065,1.6493060000000002,0.5772341349191318,3.790509,2.256944,-16.782399999999996,2112.446944444268
2023-06-22 23:42:00,43.46065,1.6203710000000004,0.5701413200918194,3.7615740000000004,2.256944,-13.310199999999952,2112.496944444268
2023-06-22 23:45:00,43.8368,1.5914350000000006,0.5630209761840774,3.7326380000000006,2.256944,-15.046399999999949,2112.5469444442683
2023-06-22 23:48:00,44.61805,1.5335650000000003,0.5486961643591497,3.6747680000000003,2.256944,-13.888899999999978,2112.5969444442685
2023-06-22 23:51:00,44.58912,1.5914350000000006,0.5630209761840774,3.7326380000000006,2.256944,-15.9144,2112.6469444442687
