Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-22 23:54:00,44.61805,1.6203710000000004,0.5701413200918194,3.7615740000000004,2.256944,-17.65039999999999,2112.696944444269
2023-06-22 23:57:00,43.8368,1.7361109999999993,0.5983553048805929,3.819444,2.1990740000000004,-14.467600000000004,2112.746944444269
2023-06-23 00:00:00,41.14584,1.765047,0.6053455221138069,3.90625,2.256944,-16.49309999999997,2112.7969444442692
2023-06-23 00:03:00,40.74074,1.765047,0.6053455221138069,3.90625,2.256944,-13.888900000000035,2112.8469444442694
2023-06-23 00:06:00,43.8368,1.7071759999999996,0.5913405117084869,3.790509,2.1990740000000004,-16.2038,2112.8969444442696
2023-06-23 00:09:00,42.30324,1.5914359999999999,0.563021222735475,3.7615740000000004,2.2858790000000004,-18.22919999999999,2112.94694444427
2023-06-23 00:12:00,41.89815,1.7361110000000002,0.5983553048805931,3.877314,2.256944,-17.939899999999966,2112.99694444427
2023-06-23 00:15:00,40.76968,1.7939819999999997,0.6123112363248954,3.9641200000000003,2.2858790000000004,-16.78249999999997,2113.04694444427
2023-06-23 00:18:00,40.36459,1.8807870000000007,0.6330680581183631,4.021990000000001,2.256944,-17.650500000000022,2113.0969444442703
2023-06-23 00:21:00,39.58334,1.9097229999999996,0.6399421134090985,4.079861,2.2858790000000004,-16.493100000000027,2113.1469444442705
2023-06-23 00:24:00,38.83102,2.0254629999999993,0.6672239291318118,4.195601,2.2858790000000004,-18.51849999999996,2113.1969444442707
2023-06-23 00:27:00,38.04977,2.0833330000000005,0.6807426010949476,4.2245360000000005,2.256944,-15.9144,2113.246944444271
2023-06-23 00:30:00,38.04977,2.0833330000000005,0.6807426010949476,4.2245360000000005,2.256944,-17.93979999999999,2113.296944444271
2023-06-23 00:33:00,38.04977,2.0833330000000005,0.6807426010949476,4.2245360000000005,2.256944,-16.203700000000026,2113.3469444442712
2023-06-23 00:36:00,39.98843,2.0254629999999993,0.6672239291318118,4.195601,2.2858790000000004,-15.914300000000026,2113.3969444442714
2023-06-23 00:39:00,38.51273,1.9965279999999996,0.6604346376908348,4.166666,2.2858790000000004,-18.518500000000017,2113.4469444442716
2023-06-23 00:42:00,38.04977,2.0254630000000002,0.6154726873826547,4.166666,2.2280089999999992,-15.9144,2113.496944444272
2023-06-23 00:45:00,38.0787,1.9965279999999996,0.6090688199209426,4.166666,2.256944,-17.650499999999965,2113.546944444272
2023-06-23 00:48:00,38.83102,2.054398,0.67399312185539,4.195601,2.256944,-18.518599999999992,2113.596944444272
2023-06-23 00:51:00,38.83102,2.0833330000000005,0.6807426010949476,4.2245360000000005,2.256944,-15.914299999999969,2113.6469444442723
2023-06-23 00:54:00,38.83102,2.0833330000000005,0.6807409121839193,4.195602000000001,2.2280089999999992,-16.492999999999995,2113.6969444442725
2023-06-23 00:57:00,38.83102,2.054398,0.67399312185539,4.195601,2.256944,-16.782399999999996,2113.7469444442727
2023-06-23 01:00:00,38.83102,2.054398,0.67399312185539,4.195601,2.256944,-17.071799999999996,2113.796944444273
2023-06-23 01:03:00,38.83102,2.054398,0.6739914450059513,4.166667,2.2280089999999992,-17.361099999999965,2113.846944444273
2023-06-23 01:06:00,36.89236,2.054398,0.67399312185539,4.195601,2.256944,-18.22919999999999,2113.8969444442732
2023-06-23 01:09:00,40.36459,2.1122679999999994,0.6874727393034501,4.195601,2.1990740000000004,-18.51849999999996,2113.9469444442734
2023-06-23 01:12:00,39.23611,2.054398,0.6739914450059513,4.166667,2.2280089999999992,-16.203700000000026,2113.9969444442736
2023-06-23 01:15:00,39.20718,2.0833330000000005,0.6807409121839193,4.195602000000001,2.2280089999999992,-17.650400000000047,2114.046944444274
2023-06-23 01:18:00,39.20718,2.0833330000000005,0.6807426010949476,4.2245360000000005,2.256944,-18.807900000000018,2114.096944444274
2023-06-23 01:21:00,39.20718,2.1122690000000004,0.6874729715684733,4.253472,2.256944,-15.04630000000003,2114.146944444274
2023-06-23 01:24:00,40.76968,2.141203,0.6941838967494205,4.2245360000000005,2.1990740000000004,-17.36110000000002,2114.1969444442743
2023-06-23 01:27:00,39.20718,2.0833330000000005,0.6807426010949476,4.2245360000000005,2.256944,-15.9144,2114.2469444442745
2023-06-23 01:30:00,39.20718,2.0833330000000005,0.6807426010949476,4.2245360000000005,2.256944,-13.888800000000003,2114.2969444442747
2023-06-23 01:33:00,40.76968,2.1122690000000004,0.6874729715684733,4.253472,2.256944,-15.625,2114.346944444275
2023-06-23 01:36:00,40.74074,2.1122690000000004,0.6874729715684733,4.253472,2.256944,-16.493000000000052,2114.396944444275
2023-06-23 01:39:00,37.29745,2.1122690000000004,0.6874729715684733,4.311342000000001,2.314814,-18.518500000000017,2114.4469444442752
2023-06-23 01:42:00,40.36459,2.1701390000000007,0.7008766530544546,4.311342000000001,2.256944,-15.625,2114.4969444442754
2023-06-23 01:45:00,38.83102,2.1701390000000007,0.7008766530544546,4.311342000000001,2.256944,-15.9144,2114.5469444442756
2023-06-23 01:48:00,38.83102,2.228009,0.7142053973736101,4.282408000000001,2.170139,-16.49309999999997,2114.596944444276
2023-06-23 01:51:00,38.83102,2.141204,0.6941841283645545,4.311342000000001,2.2858790000000004,-17.07170000000002,2114.646944444276
2023-06-23 01:54:00,40.36459,2.083334,0.6807428340221066,4.253472,2.2858790000000004,-15.9144,2114.696944444276
2023-06-23 01:57:00,38.83102,2.1122690000000004,0.6874729715684733,4.253472,2.256944,-15.914300000000026,2114.7469444442763
2023-06-23 02:00:00,39.20718,2.0833330000000005,0.6807426010949476,4.2245360000000005,2.256944,-16.20369999999997,2114.7969444442765
2023-06-23 02:03:00,40.76968,2.170139,0.7008766530544543,4.253472,2.1990740000000004,-16.49309999999997,2114.8469444442767
2023-06-23 02:06:00,39.20718,2.1122690000000004,0.6874729715684733,4.253472,2.256944,-15.914300000000026,2114.896944444277
2023-06-23 02:09:00,39.20718,2.1122690000000004,0.6874729715684733,4.253472,2.256944,-16.203700000000026,2114.946944444277
2023-06-23 02:12:00,37.29745,2.054399,0.6739933554573435,4.253472,2.314814,-18.807900000000018,2114.9969444442772
2023-06-23 02:15:00,39.58334,2.170139,0.7008766530544543,4.253472,2.1990740000000004,-15.9144,2115.0469444442774
2023-06-23 02:18:00,38.83102,2.1701390000000007,0.7008766530544546,4.311342000000001,2.256944,-15.046299999999974,2115.0969444442776
2023-06-23 02:21:00,38.83102,2.1701390000000007,0.7008749283177191,4.282408000000001,2.2280089999999992,-16.492999999999995,2115.146944444278
2023-06-23 02:24:00,38.83102,2.1701390000000007,0.7008766530544546,4.311342000000001,2.256944,-16.493100000000027,2115.196944444278
2023-06-23 02:27:00,38.04977,2.1701390000000007,0.7008766530544546,4.311342000000001,2.256944,-19.675999999999988,2115.246944444278
2023-06-23 02:30:00,38.83102,2.228009,0.7142071457060738,4.311342000000001,2.1990740000000004,-15.625,2115.2969444442783
2023-06-23 02:33:00,38.04977,2.1701390000000007,0.7008766530544546,4.311342000000001,2.256944,-17.939899999999966,2115.3469444442785
2023-06-23 02:36:00,38.83102,2.1701390000000007,0.7008766530544546,4.311342000000001,2.256944,-15.625,2115.3969444442787
2023-06-23 02:39:00,38.04977,2.1701390000000007,0.7008766530544546,4.311342000000001,2.256944,-17.071799999999996,2115.446944444279
2023-06-23 02:42:00,37.29745,2.083334,0.6807428340221066,4.253472,2.2858790000000004,-15.914300000000026,2115.496944444279
2023-06-23 02:45:00,40.74074,2.1122679999999994,0.6874727393034501,4.195601,2.1990740000000004,-15.9144,2115.5469444442792
2023-06-23 02:48:00,39.20718,2.0254630000000002,0.667223929131812,4.166666,2.256944,-19.097199999999987,2115.5969444442794
2023-06-23 02:51:00,39.61227,2.054398,0.6739914450059513,4.166667,2.2280089999999992,-16.492999999999995,2115.6469444442796
2023-06-23 02:54:00,38.04977,2.0254629999999993,0.6672239291318118,4.195601,2.2858790000000004,-19.386599999999987,2115.69694444428
2023-06-23 02:57:00,39.98843,2.1122679999999994,0.6874727393034501,4.195601,2.1990740000000004,-17.36110000000002,2115.74694444428
2023-06-23 03:00:00,40.36459,2.054398,0.67399312185539,4.195601,2.256944,-16.20369999999997,2115.79694444428
2023-06-23 03:03:00,40.36459,2.054398,0.6739914450059513,4.166667,2.2280089999999992,-17.65039999999999,2115.8469444442803
2023-06-23 03:06:00,37.29745,2.054398,0.67399312185539,4.195601,2.256944,-17.939899999999966,2115.8969444442805
2023-06-23 03:09:00,39.20718,2.054398,0.67399312185539,4.195601,2.256944,-15.9144,2115.9469444442807
2023-06-23 03:12:00,40.76968,2.0833330000000005,0.6807426010949476,4.2245360000000005,2.256944,-19.386599999999987,2115.996944444281
2023-06-23 03:15:00,40.76968,2.054398,0.6218584258490877,4.2245360000000005,2.256944,-19.09729999999996,2116.046944444281
2023-06-23 03:18:00,37.29745,2.054398,0.67399312185539,4.2245360000000005,2.2858790000000004,-19.965300000000013,2116.0969444442812
2023-06-23 03:21:00,37.29745,2.0833330000000005,0.6807426010949476,4.2245360000000005,2.256944,-17.071799999999996,2116.1469444442814
2023-06-23 03:24:00,40.76968,2.054398,0.67399312185539,4.2245360000000005,2.2858790000000004,-15.625,2116.1969444442816
2023-06-23 03:27:00,39.20718,2.0833330000000005,0.628226379774374,4.2245360000000005,2.2280089999999992,-15.625,2116.246944444282
2023-06-23 03:30:00,37.26852,2.054398,0.67399312185539,4.2245360000000005,2.2858790000000004,-19.097200000000043,2116.296944444282
2023-06-23 03:33:00,40.76968,2.0833330000000005,0.6807426010949476,4.2245360000000005,2.256944,-15.9144,2116.346944444282
2023-06-23 03:36:00,38.83102,2.054398,0.67399312185539,4.2245360000000005,2.2858790000000004,-16.203700000000026,2116.3969444442823
2023-06-23 03:39:00,39.20718,2.0833330000000005,0.628226379774374,4.2245360000000005,2.2280089999999992,-15.625,2116.4469444442825
2023-06-23 03:42:00,38.83102,2.0254630000000002,0.667223929131812,4.2245360000000005,2.314814,-15.9144,2116.4969444442827
2023-06-23 03:45:00,39.98843,2.1701380000000006,0.7008764220773552,4.2245360000000005,2.170139,-13.599500000000035,2116.546944444283
2023-06-23 03:48:00,41.14584,2.0833330000000005,0.6807426010949476,4.2245360000000005,2.256944,-15.914300000000026,2116.596944444283
2023-06-23 03:51:00,39.61227,2.0254629999999993,0.6672239291318118,4.195601,2.2858790000000004,-19.097199999999987,2116.6469444442832
2023-06-23 03:54:00,38.83102,2.0254630000000002,0.667223929131812,4.2245360000000005,2.314814,-18.518500000000017,2116.6969444442834
2023-06-23 03:57:00,39.98843,2.1701380000000006,0.7008764220773552,4.2245360000000005,2.170139,-16.20360000000005,2116.7469444442836
2023-06-23 04:00:00,40.36459,2.0833330000000005,0.6807426010949476,4.2245360000000005,2.256944,-17.939900000000023,2116.796944444284
2023-06-23 04:03:00,40.36459,2.0833330000000005,0.6807409121839193,4.195602000000001,2.2280089999999992,-15.046199999999999,2116.846944444284
2023-06-23 04:06:00,40.36459,2.0833330000000005,0.6807426010949476,4.2245360000000005,2.256944,-18.80789999999996,2116.896944444284
2023-06-23 04:09:00,37.29745,2.0833330000000005,0.6807426010949476,4.2245360000000005,2.256944,-19.386500000000012,2116.9469444442843
2023-06-23 04:12:00,40.74074,2.141203,0.6941838967494205,4.2245360000000005,2.1990740000000004,-13.599599999999953,2116.9969444442845
2023-06-23 04:15:00,40.76968,2.0833330000000005,0.6807426010949476,4.2245360000000005,2.256944,-17.939800000000048,2117.0469444442847
2023-06-23 04:18:00,39.20718,2.1122690000000004,0.6874729715684733,4.253472,2.256944,-14.467600000000004,2117.096944444285
2023-06-23 04:21:00,37.29745,2.1122690000000004,0.6874729715684733,4.253472,2.256944,-15.625,2117.146944444285
2023-06-23 04:24:00,40.36459,2.228009,0.7142071457060738,4.311342000000001,2.1990740000000004,-17.361099999999965,2117.1969444442852
2023-06-23 04:27:00,38.83102,2.1701390000000007,0.7008766530544546,4.311342000000001,2.256944,-18.229100000000017,2117.2469444442854
2023-06-23 04:30:00,38.83102,2.1990740000000004,0.7075508831857056,4.340277,2.256944,-17.65039999999999,2117.2969444442856
2023-06-23 04:33:00,36.89236,2.170139,0.7008766530544543,4.340277,2.2858790000000004,-17.939700000000016,2117.346944444286
2023-06-23 04:36:00,38.04977,2.1990740000000004,0.7075508831857056,4.340277,2.256944,-18.22919999999999,2117.396944444286
2023-06-23 04:39:00,39.98843,2.1990740000000004,0.7075508831857056,4.340277,2.256944,-15.335700000000031,2117.446944444286
2023-06-23 04:42:00,38.04977,2.1990740000000004,0.7075508831857056,4.340277,2.256944,-15.914299999999969,2117.4969444442863
2023-06-23 04:45:00,38.83102,2.1990740000000004,0.7075508831857056,4.340277,2.256944,-16.493100000000027,2117.5469444442865
2023-06-23 04:48:00,38.83102,2.1990740000000004,0.7075508831857056,4.340277,2.256944,-18.518599999999992,2117.5969444442867
2023-06-23 04:51:00,38.83102,2.1990740000000004,0.7075508831857056,4.340277,2.256944,-15.335699999999974,2117.646944444287
2023-06-23 04:54:00,39.20718,2.1990740000000004,0.7075508831857056,4.340277,2.256944,-17.36110000000002,2117.696944444287
2023-06-23 04:57:00,38.83102,2.1990740000000004,0.7075508831857056,4.340277,2.256944,-18.807900000000018,2117.7469444442872
2023-06-23 05:00:00,38.83102,2.1990740000000004,0.7075508831857056,4.340277,2.256944,-17.939899999999966,2117.7969444442874
2023-06-23 05:03:00,39.20718,2.170139,0.7008766530544543,4.340277,2.2858790000000004,-19.386600000000044,2117.8469444442876
2023-06-23 05:06:00,37.29745,2.170139,0.7008766530544543,4.340277,2.2858790000000004,-18.518599999999992,2117.896944444288
2023-06-23 05:09:00,40.36459,2.256944,0.7208457574318926,4.340277,2.1990740000000004,-15.9144,2117.946944444288
2023-06-23 05:12:00,38.83102,2.1122690000000004,0.6874712706561643,4.282408000000001,2.2858789999999996,-15.625,2117.996944444288
2023-06-23 05:15:00,38.83102,2.1701390000000007,0.7008749283177191,4.282408000000001,2.2280089999999992,-14.756899999999973,2118.0469444442883
2023-06-23 05:18:00,40.36459,2.1701390000000007,0.7008749283177191,4.282408000000001,2.2280089999999992,-14.757000000000005,2118.0969444442885
2023-06-23 05:21:00,40.36459,2.1701390000000007,0.7008766530544546,4.311342000000001,2.256944,-15.625,2118.1469444442887
2023-06-23 05:24:00,38.83102,2.1701390000000007,0.7008766530544546,4.311342000000001,2.256944,-19.965300000000013,2118.196944444289
2023-06-23 05:27:00,38.83102,2.1701390000000007,0.7008766530544546,4.311342000000001,2.256944,-16.49309999999997,2118.246944444289
2023-06-23 05:30:00,38.83102,2.1122690000000004,0.6874729715684733,4.253472,2.256944,-15.625,2118.2969444442892
2023-06-23 05:33:00,39.58334,2.2569440000000007,0.7208457574318928,4.311342000000001,2.170139,-17.650500000000022,2118.3469444442894
2023-06-23 05:36:00,39.98843,2.141204,0.6941841283645545,4.311342000000001,2.2858790000000004,-14.756999999999948,2118.3969444442896
2023-06-23 05:39:00,39.98843,2.141204,0.6409104740970756,4.311342000000001,2.256944,-14.46750000000003,2118.44694444429
2023-06-23 05:42:00,39.98843,2.141204,0.6941841283645545,4.311342000000001,2.2858790000000004,-16.782399999999996,2118.49694444429
2023-06-23 05:45:00,38.83102,2.141204,0.6941841283645545,4.311342000000001,2.2858790000000004,-14.467600000000004,2118.54694444429
2023-06-23 05:48:00,38.83102,2.1701390000000007,0.7008766530544546,4.311342000000001,2.256944,-15.04630000000003,2118.5969444442903
2023-06-23 05:51:00,40.36459,2.141204,0.6941841283645545,4.311342000000001,2.2858790000000004,-15.046299999999974,2118.6469444442905
2023-06-23 05:54:00,38.04977,2.170139,0.7008766530544543,4.340277,2.2858790000000004,-17.071799999999996,2118.6969444442907
2023-06-23 05:57:00,39.98843,2.170139,0.7008766530544543,4.340277,2.2858790000000004,-18.518500000000017,2118.746944444291
2023-06-23 06:00:00,37.29745,2.1701390000000007,0.7008766530544546,4.311342000000001,2.256944,-15.9144,2118.796944444291
2023-06-23 06:03:00,39.98843,2.1122690000000004,0.6874729715684733,4.253472,2.256944,-17.93979999999999,2118.8469444442912
2023-06-23 06:06:00,40.36459,2.0254630000000002,0.667223929131812,4.166666,2.256944,-15.046199999999999,2118.8969444442914
2023-06-23 06:09:00,38.83102,1.9097229999999996,0.6399421134090985,4.108796,2.314814,-15.625,2118.9469444442916
2023-06-23 06:12:00,41.14584,1.9965279999999996,0.6604346376908348,4.079861,2.1990740000000004,-17.939800000000048,2118.996944444292
2023-06-23 06:15:00,43.46065,1.7939809999999996,0.6123109960012723,3.877314,2.1990740000000004,-15.04630000000003,2119.046944444292
2023-06-23 06:18:00,41.92709,1.6782409999999999,0.5843003226695892,3.819444,2.256944,-15.914299999999969,2119.096944444292
2023-06-23 06:21:00,41.92709,1.8229170000000003,0.619253224091151,3.993056,2.2858799999999997,-16.493100000000027,2119.1469444442923
2023-06-23 06:24:00,40.76968,1.9097229999999996,0.6399421134090985,4.108797,2.3148150000000003,-13.599499999999978,2119.1969444442925
2023-06-23 06:27:00,38.83102,1.938657,0.5962050370073224,4.2534719999999995,2.4016210000000004,-16.203700000000026,2119.2469444442927
2023-06-23 06:30:00,40.74074,2.0833329999999997,0.6282263797743773,4.2534719999999995,2.256945000000001,-16.492999999999995,2119.296944444293
2023-06-23 06:33:00,40.76968,2.0254630000000002,0.6154726873826581,4.2534719999999995,2.3148150000000003,-15.9144,2119.346944444293
2023-06-23 06:36:00,40.76968,1.967593,0.5415602997530825,4.195601999999999,2.2858799999999997,-14.467600000000004,2119.3969444442932
2023-06-23 06:39:00,42.6794,1.967593,0.6026464670799224,4.195601999999999,2.3148150000000003,-15.914300000000026,2119.4469444442934
2023-06-23 06:42:00,42.6794,1.9386580000000002,0.5962052599470439,4.1666669999999995,2.3148150000000003,-16.20369999999997,2119.4969444442936
2023-06-23 06:45:00,42.6794,1.9097229999999996,0.529633180728364,4.195602,2.343750000000001,-17.650500000000022,2119.546944444294
2023-06-23 06:48:00,40.74074,1.967593,0.5415602997530825,4.224537,2.3148150000000003,-15.914299999999969,2119.596944444294
2023-06-23 06:51:00,40.36459,1.967593,0.6026464670799224,4.195601999999999,2.3148150000000003,-19.097200000000043,2119.646944444294
2023-06-23 06:54:00,52.31481,2.3726849999999997,0.6909964790732016,4.195601999999999,1.9097230000000005,-13.310199999999952,2119.6969444442943
2023-06-23 06:57:00,56.53935,2.141203,0.6941838967494205,4.195602,2.17014,-15.9144,2119.7469444442945
2023-06-23 07:00:00,62.73148,2.2280099999999994,1.1992887816956914,5.584488,3.9062479999999997,-13.888899999999978,2119.7969444442947
2023-06-23 07:03:00,69.27083,1.8807870000000007,0.8195373871696191,6.307872,4.687494999999999,-8.101800000000026,2119.846944444295
2023-06-23 07:06:00,52.69097,0.868055,0.6797262914099305,5.758102000000001,5.410877000000001,-13.59960000000001,2119.896944444295
2023-06-23 07:09:00,50.75231,0.8391200000000003,0.6501304396628675,5.700232,5.3530120000000005,-15.335700000000031,2119.9469444442952
2023-06-23 07:12:00,46.52778,0.8101849999999997,0.6204645270929534,5.613427000000001,5.266202,-15.625,2119.9969444442954
2023-06-23 07:15:00,46.90393,0.8391210000000004,0.557461453679714,5.324077000000001,4.8321760000000005,-15.3356,2120.0469444442956
2023-06-23 07:18:00,52.69097,0.78125,0.5155856049249641,4.8611059999999995,4.3981460000000006,-15.914300000000026,2120.096944444296
2023-06-23 07:21:00,47.68518,0.78125,0.5352263515697081,4.658565,4.2245420000000005,-13.888899999999978,2120.146944444296
2023-06-23 07:24:00,42.6794,0.78125,0.5352256838959859,4.8321760000000005,4.398152,-16.492999999999995,2120.196944444296
2023-06-23 07:27:00,44.58912,0.8969909999999999,0.5370745022699682,4.832172000000001,4.224540999999999,-16.493100000000027,2120.2469444442963
2023-06-23 07:30:00,50.75231,1.0127320000000006,0.4758031355701012,4.600695,3.7615729999999994,-15.625,2120.2969444442965
2023-06-23 07:33:00,48.84259,0.7523150000000003,0.441889445390344,4.311343000000001,3.7905100000000003,-15.625,2120.3469444442967
2023-06-23 07:36:00,72.33796,1.359953,1.4029099199179718,6.655092000000001,6.741899,-10.127299999999991,2120.396944444297
2023-06-23 07:39:00,67.33218,0.49189799999999995,0.7997968338220499,6.539352,7.262734,-3.7615000000000123,2120.446944444297
2023-06-23 07:42:00,69.64699,0.6076389999999998,0.9450484347319912,6.886575999999999,7.667826999999999,-3.182900000000018,2120.4969444442972
2023-06-23 07:45:00,82.34954,0.6076390000000007,0.8997433349002197,5.671295,6.336806,0.5786999999999694,2120.5469444442974
2023-06-23 07:48:00,71.55671,1.0127310000000005,0.9232074443044632,6.4525440000000005,6.278932999999999,-1.1573999999999955,2120.5969444442976
2023-06-23 07:51:00,69.2419,1.070601,0.8689946449942347,6.221068000000001,5.844907000000001,-1.7361999999999966,2120.646944444298
2023-06-23 07:54:00,69.27083,0.9259259999999996,0.9826583676851693,6.221067999999999,6.336802,-3.761599999999987,2120.696944444298
2023-06-23 07:57:00,82.00231,0.8680560000000002,0.8535072514212546,6.105326000000001,6.07639,2.0254999999999654,2120.746944444298
2023-06-23 08:00:00,91.23264,0.5208339999999998,0.9584946817736275,5.815974000000001,6.88657,8.68059999999997,2120.7969444442983
2023-06-23 08:03:00,98.17708,0.7812489999999999,0.9442487262017947,5.295134,5.642365,25.462900000000047,2120.8469444442985
2023-06-23 08:06:00,98.17708,1.3310179999999994,1.5246060315721284,8.333333,8.738425,24.88420000000002,2120.8969444442987
2023-06-23 08:09:00,98.17708,1.3310180000000003,1.5900962731140542,8.969904,9.519676,22.858799999999974,2120.946944444299
2023-06-23 08:12:00,98.17708,1.359953,1.6706782402164393,9.664348,10.329864999999998,26.909699999999987,2120.996944444299
2023-06-23 08:15:00,98.17708,1.359954,1.6322411024429897,9.201394,9.780090000000001,25.463000000000022,2121.0469444442992
2023-06-23 08:18:00,98.17708,1.2442129999999993,1.6155908300000368,8.912033,9.72222,30.092600000000004,2121.0969444442994
2023-06-23 08:21:00,98.17708,1.157407,1.5752748848148557,8.738428,9.664351,30.96070000000003,2121.1469444442996
2023-06-23 08:24:00,98.17708,1.1284720000000004,1.5334912361999091,8.506948000000001,9.403935999999998,31.25,2121.1969444443
2023-06-23 08:27:00,98.17708,1.0416670000000003,1.4794456917760475,8.275462999999998,9.259256,34.14350000000002,2121.2469444443
2023-06-23 08:30:00,98.20602,1.1574080000000002,1.514601274113109,8.506943,9.288194999999998,31.828700000000026,2121.2969444443
2023-06-23 08:33:00,98.20602,1.1574079999999993,1.465054146336828,8.391207999999999,9.056709999999999,30.67130000000003,2121.3469444443003
2023-06-23 08:36:00,98.20602,1.157407,1.452520185398372,8.275466999999999,8.91204,28.93520000000001,2121.3969444443005
2023-06-23 08:39:00,98.20602,0.9548609999999993,1.4122417678814732,7.870367999999999,8.912037,34.14359999999999,2121.4469444443007
2023-06-23 08:42:00,98.20602,1.157407,1.4272636276607582,8.188653,8.767365999999999,27.199099999999987,2121.496944444301
2023-06-23 08:45:00,98.20602,0.8969899999999997,1.3742177937376518,7.783567000000001,8.883107,29.51389999999998,2121.546944444301
2023-06-23 08:48:00,98.20602,0.983797,1.3841864500962877,7.696762,8.593744999999998,31.82869999999997,2121.5969444443012
2023-06-23 08:51:00,98.20602,0.9837959999999999,1.336584370785202,7.552080999999999,8.333335,30.96070000000003,2121.6469444443014
2023-06-23 08:54:00,98.20602,0.8391200000000003,1.2105953033952024,7.060183,7.899303000000001,29.224500000000035,2121.6969444443016
2023-06-23 08:57:00,98.20602,0.8969909999999999,1.2351970688731004,6.973382,7.725691,31.5394,2121.746944444302
2023-06-23 09:00:00,98.20602,1.070602,1.3766505529859898,7.696757,8.362265,30.381899999999973,2121.796944444302
2023-06-23 09:03:00,98.20602,1.0127319999999997,1.3542420856308752,7.667821999999999,8.42014,32.11800000000005,2121.846944444302
2023-06-23 09:06:00,98.20602,1.0127309999999996,1.3542414786119488,7.696756,8.449075,28.067099999999982,2121.8969444443023
2023-06-23 09:09:00,98.20602,1.0416670000000003,1.3717116055120055,7.783567,8.50694,29.80329999999998,2121.9469444443025
2023-06-23 09:12:00,98.20602,1.1284720000000004,1.4105458683877017,7.8993020000000005,8.50694,30.38190000000003,2121.9969444443027
2023-06-23 09:15:00,98.20602,1.0995370000000007,1.4061436161973695,8.015042000000001,8.680554999999998,28.06710000000004,2122.046944444303
2023-06-23 09:18:00,98.20602,1.070602,1.389009682633929,7.870372000000001,8.56481,28.645899999999983,2122.096944444303
2023-06-23 09:21:00,98.20602,1.0416670000000003,1.4201502784624151,7.899302,8.738425,32.11810000000003,2122.1469444443032
2023-06-23 09:24:00,98.20602,1.0995369999999998,1.4675487174359354,8.101847,8.912040000000001,30.381899999999973,2122.1969444443034
2023-06-23 09:27:00,98.20602,1.0416670000000003,1.4201502784624143,8.043982,8.883105,32.11809999999997,2122.2469444443036
2023-06-23 09:30:00,98.20602,1.0127319999999997,1.4259417198002147,7.957172000000001,8.883099999999999,32.117999999999995,2122.296944444304
2023-06-23 09:33:00,98.20602,1.0127310000000005,1.425941091453783,7.870372,8.796301,31.25,2122.346944444304
2023-06-23 09:36:00,98.20602,1.0127310000000005,1.4022645924446926,7.783562,8.651621,31.25,2122.396944444304
2023-06-23 09:39:00,98.20602,1.070602,1.4013111118678332,7.7256920000000004,8.449069999999999,31.5394,2122.4469444443043
2023-06-23 09:42:00,98.20602,1.0127310000000005,1.3663322015288035,7.7256920000000004,8.506941,30.67130000000003,2122.4969444443045
2023-06-23 09:45:00,98.20602,1.0127310000000005,1.378368169147023,7.754627,8.564816,30.38190000000003,2122.5469444443047
2023-06-23 09:48:00,98.20602,0.983797,1.3723716188686388,7.696763,8.564816,28.35650000000004,2122.596944444305
2023-06-23 09:51:00,98.20602,0.9548609999999993,1.354202946704582,7.581018,8.478007,31.25,2122.646944444305
2023-06-23 09:54:00,98.20602,0.9837959999999999,1.348569536603641,7.6099570000000005,8.420141000000001,28.93520000000001,2122.6969444443052
2023-06-23 09:57:00,98.20602,1.0995370000000007,1.368557671531315,7.667822000000001,8.246524999999998,26.331000000000017,2122.7469444443054
2023-06-23 10:00:00,98.20602,1.157407,1.3498388142386293,7.783562,8.188655,27.488500000000045,2122.7969444443056
2023-06-23 10:03:00,98.20602,1.157407,1.3498388142386293,7.754632000000001,8.159725000000002,25.462999999999965,2122.846944444306
2023-06-23 10:06:00,98.20602,1.244212,1.3973204610754695,7.928237,8.246525,28.356499999999983,2122.896944444306
2023-06-23 10:09:00,98.20602,1.186343,1.3658002327417789,7.986111999999999,8.362269,24.01619999999997,2122.946944444306
2023-06-23 10:12:00,98.20602,1.0127319999999997,1.3903430519676943,7.812502,8.65162,32.696799999999996,2122.9969444443063
2023-06-23 10:15:00,98.20602,1.0416669999999995,1.371715831242043,7.783562,8.506945000000002,29.803200000000004,2123.0469444443065
2023-06-23 10:18:00,98.20602,1.0995369999999998,1.3685576715313152,7.754631999999999,8.333335,30.381999999999948,2123.0969444443067
2023-06-23 10:21:00,98.20602,1.0416669999999995,1.3594557414479482,7.667821999999999,8.362265,28.64580000000001,2123.146944444307
2023-06-23 10:24:00,98.20602,0.9548610000000002,1.3542029467045824,7.5231460000000006,8.420134999999998,30.092499999999973,2123.196944444307
2023-06-23 10:27:00,98.20602,0.78125,1.3168113571990225,7.262732000000001,8.535882,35.59030000000001,2123.2469444443072
2023-06-23 10:30:00,98.20602,0.7523150000000003,1.2640564786790185,6.915511,8.130786,38.7731,2123.2969444443074
2023-06-23 10:33:00,98.20602,0.7523150000000003,1.2854906471378427,6.799771,8.072916,37.037000000000035,2123.3469444443076
2023-06-23 10:36:00,98.20602,0.7233800000000006,1.3272333452612557,6.944447,8.420137,37.03710000000001,2123.396944444308
2023-06-23 10:39:00,91.23264,0.6655090000000001,1.2931283110898704,6.944442,8.506943,36.74770000000001,2123.446944444308
2023-06-23 10:42:00,82.37847,0.9837959999999999,1.3605007094033976,7.436338000000001,8.275462000000001,27.77769999999998,2123.496944444308
2023-06-23 10:45:00,84.28819,1.2152780000000005,1.3548090720199013,7.812504,8.101856,23.72679999999997,2123.5469444443083
2023-06-23 10:48:00,87.76042,1.0416669999999995,1.2845342587707829,7.436337999999999,7.957171,26.620400000000018,2123.5969444443085
2023-06-23 10:51:00,89.69907,1.0127319999999997,1.3175934016618973,7.320598,7.9861059999999995,30.38190000000003,2123.6469444443087
2023-06-23 10:54:00,92.79514,0.983797,1.3245403029301899,7.349533,8.101856,29.51389999999998,2123.696944444309
2023-06-23 10:57:00,94.3287,1.0127319999999997,1.35423789598007,7.5520879999999995,8.304396,30.381899999999973,2123.746944444309
2023-06-23 11:00:00,95.8912,1.0127309999999996,1.3903424341681307,7.783568,8.622687,28.356499999999983,2123.7969444443092
2023-06-23 11:03:00,91.6088,0.9837959999999999,1.384189896551528,7.667823,8.564817,29.513900000000035,2123.8469444443094
2023-06-23 11:06:00,93.95255,0.9548609999999993,1.3542029467045826,7.5520879999999995,8.449077,30.96070000000003,2123.8969444443096
2023-06-23 11:09:00,94.70486,1.0127309999999996,1.3783681691470229,7.523148,8.333337,28.356499999999983,2123.94694444431
2023-06-23 11:12:00,91.6088,0.9837959999999999,1.3723750878698504,7.4942079999999995,8.362272,29.513800000000003,2123.99694444431
2023-06-23 11:15:00,90.45139,0.9837959999999999,1.3485736692940185,7.436338,8.246531999999998,30.382000000000005,2124.04694444431
2023-06-23 11:18:00,87.76042,0.9548610000000002,1.3306176447439506,7.378468000000001,8.217597,30.960699999999974,2124.0969444443103
2023-06-23 11:21:00,85.82176,0.9837959999999999,1.312425648396134,7.349538,8.072911999999999,29.224599999999953,2124.1469444443105
2023-06-23 11:24:00,84.28819,1.0127309999999996,1.3052515368152344,7.465273,8.101852000000001,27.777799999999957,2124.1969444443107
2023-06-23 11:27:00,83.8831,1.0127309999999996,1.3175970602547011,7.4942079999999995,8.159727,26.331000000000017,2124.246944444311
2023-06-23 11:30:00,86.60301,1.070602,1.3138611058678014,7.436338,7.9571760000000005,27.77770000000004,2124.296944444311
2023-06-23 11:33:00,87.38426,1.0127309999999996,1.2928392926420114,7.4652780000000005,8.072917,27.777800000000013,2124.3469444443112
2023-06-23 11:36:00,87.76042,1.070602,1.3391815478455669,7.4652780000000005,8.043986,28.64580000000001,2124.3969444443114
2023-06-23 11:39:00,91.63773,1.070602,1.3391815478455669,7.465278,8.043986,27.777800000000013,2124.4469444443116
2023-06-23 11:42:00,96.26736,1.0416670000000003,1.3223015851505215,7.436343,8.043986,26.04170000000005,2124.496944444312
2023-06-23 11:45:00,98.20602,1.0416669999999995,1.3347502035140493,7.465278,8.101851,30.382000000000005,2124.546944444312
2023-06-23 11:48:00,98.20602,1.0416669999999995,1.322297270554619,7.5520879999999995,8.159721000000001,28.93520000000001,2124.596944444312
2023-06-23 11:51:00,98.17708,1.0416669999999995,1.3594557414479482,7.581018,8.275461,28.067099999999982,2124.6469444443123
2023-06-23 11:54:00,98.20602,1.0416670000000003,1.3960497276516564,7.725693000000001,8.506946,27.488400000000013,2124.6969444443125
2023-06-23 11:57:00,98.17708,0.9548610000000002,1.3775734661013854,7.6099570000000005,8.564816,29.51389999999998,2124.7469444443127
2023-06-23 12:00:00,98.20602,0.8969909999999999,1.3401816127398773,7.3784730000000005,8.391202,32.117999999999995,2124.796944444313
2023-06-23 12:06:00,81.56829,1.7939819999999997,1.198648417515698,8.420138,7.378475999999999,2.0255000000000223,2124.896944444313
2023-06-23 12:09:00,80.81597,0.8680560000000002,1.2523403230769905,7.523153,8.391207,15.625,2124.946944444313
2023-06-23 12:12:00,77.71991,0.9837959999999999,1.2509180072594972,7.4942079999999995,8.072911999999999,13.310200000000009,2124.996944444313
2023-06-23 12:15:00,79.65856,0.9837959999999999,1.1617422906686503,7.233797999999999,7.609952000000001,13.020800000000008,2125.0469444443133
2023-06-23 12:18:00,78.09606,0.9548609999999993,1.132549301429882,7.1180579999999996,7.494217000000001,13.310200000000009,2125.0969444443135
2023-06-23 12:21:00,80.41088,1.070602,1.1960907854305438,7.2916680000000005,7.552085999999999,14.178299999999979,2125.1469444443137
2023-06-23 12:24:00,76.5625,0.9837959999999999,1.1876246842143714,7.378468000000001,7.812501999999999,12.152800000000013,2125.196944444314
2023-06-23 12:27:00,79.28241,1.070602,1.1825732730731122,7.436338,7.667826,11.574000000000012,2125.246944444314
2023-06-23 12:30:00,80.81597,1.0127319999999997,1.1513582772780566,7.089117999999999,7.378475999999999,12.152800000000013,2125.2969444443142
2023-06-23 12:33:00,79.65856,0.9548609999999993,1.1583557659495516,7.175927999999999,7.609957,13.59960000000001,2125.3469444443144
2023-06-23 12:36:00,78.09606,0.9548610000000002,1.1838276646588708,7.175928,7.667826999999999,11.863499999999988,2125.3969444443146
2023-06-23 12:39:00,77.34375,0.9837959999999999,1.1355141477314536,7.233797999999999,7.5520819999999995,7.233799999999974,2125.446944444315
2023-06-23 12:42:00,74.65278,0.8969909999999999,1.0741161976254694,7.002313,7.3784719999999995,6.076300000000003,2125.496944444315
2023-06-23 12:45:00,75.43403,0.983797,1.0544809444701002,7.002313,7.146986,3.761599999999987,2125.546944444315
2023-06-23 12:48:00,78.125,1.0416670000000003,1.0416645000032057,6.915513,6.915506,5.786999999999978,2125.5969444443153
2023-06-23 12:51:00,81.59722,1.0416669999999995,1.070343748804463,6.799768,6.857641,10.127300000000048,2125.6469444443155
2023-06-23 12:54:00,77.74884,0.8969909999999999,1.0869850775179428,6.828703,7.233792,8.39119999999997,2125.6969444443157
2023-06-23 12:57:00,76.18634,0.983797,1.095466307313744,6.944443000000001,7.1759260000000005,6.6551000000000045,2125.746944444316
2023-06-23 13:00:00,76.18634,0.9259259999999996,1.077243656772004,6.915513,7.233797000000001,7.233799999999974,2125.796944444316
2023-06-23 13:03:00,78.125,0.983797,1.1089129762360865,6.857643,7.118055999999999,9.838000000000022,2125.8469444443163
2023-06-23 13:06:00,76.59144,0.9548609999999993,1.0664176719518463,6.799768,7.0312470000000005,7.8125,2125.8969444443164
2023-06-23 13:09:00,78.50116,1.0416669999999995,1.0844905833079128,6.857638,6.944441,9.259200000000021,2125.9469444443166
2023-06-23 13:12:00,78.90625,0.9548609999999993,1.0528914031483267,6.799768,7.002317,9.259200000000021,2125.996944444317
2023-06-23 13:15:00,77.71991,0.9548609999999993,1.0528914031483267,6.799768,7.002317,7.233800000000031,2126.046944444317
2023-06-23 13:18:00,76.5625,0.9259259999999996,1.0640549390003562,6.684028,6.973382,7.233800000000031,2126.096944444317
2023-06-23 13:21:00,76.18634,0.9837959999999999,1.0682537031069081,6.655088,6.828702000000001,7.5230999999999995,2126.1469444443173
2023-06-23 13:24:00,73.09028,1.0127309999999996,1.0271335556840866,6.770833,6.799772,3.182899999999961,2126.1969444443175
2023-06-23 13:27:00,77.34375,1.0127319999999997,1.0127320000200055,6.741897999999999,6.7418960000000006,4.629599999999982,2126.2469444443177
2023-06-23 13:30:00,75.40509,0.9548609999999993,1.011628279001143,6.684028,6.799767000000001,5.208300000000008,2126.296944444318
2023-06-23 13:33:00,78.90625,1.0416669999999995,1.0271315649433568,6.684028,6.655091,5.497700000000009,2126.346944444318
2023-06-23 13:36:00,76.18634,0.9259259999999996,1.037368017124201,6.568288,6.799772000000001,6.076300000000003,2126.3969444443183
2023-06-23 13:39:00,78.125,1.0127319999999997,1.0271340604130181,6.539348,6.5682860000000005,4.918999999999983,2126.4469444443184
2023-06-23 13:42:00,79.65856,1.070602,1.041399011459327,6.5104180000000005,6.452546,6.944500000000005,2126.4969444443186
2023-06-23 13:45:00,78.125,1.0127319999999997,1.0271340604130181,6.510418,6.539356,7.523200000000031,2126.546944444319
2023-06-23 13:48:00,77.71991,0.8969909999999999,1.0216758783460413,6.452548,6.712966999999999,6.944399999999973,2126.596944444319
2023-06-23 13:51:00,77.71991,0.9548609999999993,1.011628279001143,6.510418,6.626157000000001,6.94440000000003,2126.646944444319
2023-06-23 13:54:00,77.74884,0.9548610000000002,1.0255011058878298,6.481478,6.626156999999999,7.8125,2126.6969444443193
2023-06-23 13:57:00,79.25347,1.0995369999999998,1.0850102332162435,6.655088,6.626161000000001,6.655199999999979,2126.7469444443195
2023-06-23 14:00:00,80.43981,1.0127309999999996,1.0555416274298122,6.568288,6.655097,7.523199999999974,2126.7969444443197
2023-06-23 14:03:00,84.28819,1.070602,1.0850076841792886,6.741897999999999,6.770836,10.995400000000018,2126.84694444432
2023-06-23 14:06:00,91.63773,1.0127319999999997,1.0834625376654714,6.5972219999999995,6.7419,12.152799999999957,2126.89694444432
2023-06-23 14:09:00,90.07523,0.868055,1.0830974799463722,6.597222,7.060187000000001,12.731499999999983,2126.9469444443203
2023-06-23 14:12:00,86.60301,0.8391200000000003,1.1154932638543633,6.539347,7.146986999999999,13.310200000000009,2126.9969444443204
2023-06-23 14:15:00,80.41088,0.8101850000000006,1.0736701389356316,6.5104120000000005,7.089117,12.731400000000008,2127.0469444443206
2023-06-23 14:18:00,80.41088,0.78125,1.0800471486908536,6.423611999999999,7.089122000000001,12.731499999999983,2127.096944444321
2023-06-23 14:21:00,80.43981,0.8101849999999997,1.0491446416034396,6.423611999999999,6.944447,13.888900000000035,2127.146944444321
2023-06-23 14:24:00,77.34375,0.8391200000000003,1.0662263776612595,6.423612,6.9155120000000005,11.863400000000013,2127.196944444321
2023-06-23 14:27:00,81.59722,0.8969909999999999,1.0480939230698763,6.394672000000001,6.712961000000001,13.888899999999978,2127.2469444443213
2023-06-23 14:30:00,76.5625,0.8101849999999997,1.049144641603439,6.481477000000001,7.002312,10.995399999999961,2127.2969444443215
2023-06-23 14:33:00,79.65856,0.9548610000000002,1.0798429303091504,6.741897000000001,7.002316,11.574099999999987,2127.3469444443217
2023-06-23 14:36:00,80.43981,0.9548610000000002,1.0931616234277264,6.6840269999999995,6.973376,11.863399999999956,2127.396944444322
2023-06-23 14:39:00,78.125,0.9259259999999996,1.0507658293818258,6.510413000000001,6.770837,11.284799999999962,2127.446944444322
2023-06-23 14:42:00,77.71991,0.983797,1.1089129762360865,6.684033,6.944445999999999,10.127299999999991,2127.4969444443223
2023-06-23 14:45:00,80.81597,0.9548609999999993,1.066422328984465,6.655087999999999,6.886577000000001,12.731499999999983,2127.5469444443224
2023-06-23 14:48:00,76.5625,0.9548610000000002,1.106381913467452,6.770838,7.089117,9.259299999999996,2127.5969444443226
2023-06-23 14:51:00,76.18634,0.9837959999999999,1.0819109977174814,6.857638000000001,7.060182,8.680600000000027,2127.646944444323
2023-06-23 14:54:00,76.59144,0.9259259999999996,1.037368017124201,6.568287999999999,6.799772,7.8125,2127.696944444323
2023-06-23 14:57:00,78.50116,1.0995369999999998,1.0703438028791086,6.741898,6.684031,8.680499999999995,2127.746944444323
2023-06-23 15:00:00,77.71991,0.9259259999999996,1.0238668648348044,6.539348,6.7419020000000005,8.1019,2127.7969444443233
2023-06-23 15:03:00,79.65856,0.983797,1.0405969040246486,6.6261529999999995,6.7418960000000006,8.39119999999997,2127.8469444443235
2023-06-23 15:06:00,78.125,0.9259259999999996,1.0238621788658966,6.568287999999999,6.7708319999999995,8.969899999999996,2127.8969444443237
2023-06-23 15:09:00,81.59722,0.9259259999999996,1.037368017124201,6.481483,6.712967000000001,10.127400000000023,2127.946944444324
2023-06-23 15:12:00,81.97338,0.9837959999999999,1.0544851997576574,6.539347,6.684031,10.706000000000017,2127.996944444324
2023-06-23 15:15:00,80.43981,0.868055,1.0448775801324568,6.5104120000000005,6.886577000000001,9.548599999999965,2128.0469444443243
2023-06-23 15:18:00,81.97338,0.8391200000000003,1.0284075176283438,6.3368020000000005,6.7419020000000005,10.127299999999991,2128.0969444443244
2023-06-23 15:21:00,81.59722,0.8391210000000004,1.0027320868786647,6.221067,6.5682860000000005,11.574099999999987,2128.1469444443246
2023-06-23 15:24:00,85.06944,0.8969910000000008,1.034933865705188,6.336807,6.626155999999999,11.863400000000013,2128.196944444325
2023-06-23 15:27:00,88.16551,0.8101859999999999,1.0117303228112415,6.307872,6.7418960000000006,12.73150000000004,2128.246944444325
2023-06-23 15:30:00,85.4456,0.7523150000000003,1.0501561930036205,6.278937000000001,6.944442,14.467600000000004,2128.296944444325
2023-06-23 15:33:00,80.43981,0.6076389999999998,0.9783109627099071,6.047452,6.915513,12.442200000000014,2128.3469444443253
2023-06-23 15:36:00,79.28241,0.7233800000000006,1.0202126120674693,6.134257,6.799766999999999,13.020800000000008,2128.3969444443255
2023-06-23 15:39:00,78.125,0.7523150000000003,0.9900041382247357,6.076387,6.5972219999999995,12.152700000000038,2128.4469444443257
2023-06-23 15:42:00,76.5625,0.8391200000000003,1.0411007432296309,6.365742000000001,6.799772,11.284700000000043,2128.496944444326
2023-06-23 15:45:00,79.65856,0.9259260000000005,1.0640549390003569,6.568282,6.857635999999999,11.574099999999987,2128.546944444326
2023-06-23 15:48:00,81.59722,0.9259260000000005,1.0507612180697712,6.423612,6.684025999999999,11.574099999999987,2128.5969444443263
2023-06-23 15:51:00,78.87731,0.8969899999999997,1.0869845091593562,6.6550970000000005,7.060187000000001,12.442099999999982,2128.6469444443264
2023-06-23 15:54:00,78.50116,0.8391200000000003,1.0786644115998452,6.597217,7.118057,12.731400000000008,2128.6969444443266
2023-06-23 15:57:00,78.50116,0.8391200000000003,1.0786644115998445,6.5104120000000005,7.031251999999999,11.863400000000013,2128.746944444327
2023-06-23 16:00:00,78.50116,0.7523150000000003,1.0382815419822822,6.365742,7.002317,13.020800000000008,2128.796944444327
2023-06-23 16:03:00,79.28241,0.9259260000000005,1.07724819865649,6.568282,6.886576,12.73150000000004,2128.846944444327
2023-06-23 16:06:00,80.81597,0.868055,1.0956664250602628,6.568282,7.060187000000001,15.9144,2128.8969444443273
2023-06-23 16:09:00,81.97338,0.8680560000000002,1.095662680378059,6.655092000000001,7.146986,15.046299999999974,2128.9469444443275
2023-06-23 16:12:00,78.50116,0.8101850000000006,1.1218111826845976,6.568282,7.262727,15.335699999999974,2128.9969444443277
2023-06-23 16:15:00,76.5625,0.78125,1.044009610218101,6.394672000000001,6.973382,11.574100000000044,2129.046944444328
2023-06-23 16:18:00,79.65856,0.9548610000000002,1.066422328984466,6.568282,6.799771000000001,13.310200000000009,2129.096944444328
2023-06-23 16:21:00,78.125,0.868055,1.0448731298051677,6.481482,6.857637,10.995400000000018,2129.1469444443283
2023-06-23 16:24:00,79.65856,0.9259260000000005,1.0772436567720038,6.626162000000001,6.944445999999999,12.152800000000013,2129.1969444443284
2023-06-23 16:27:00,78.125,0.8101849999999997,1.0367618617555736,6.452542,6.944447,11.863400000000013,2129.2469444443286
2023-06-23 16:30:00,77.34375,0.8391200000000003,1.0284031142643233,6.423612,6.828702000000001,10.416699999999992,2129.296944444329
2023-06-23 16:33:00,78.50116,0.9548610000000002,1.011633093644185,6.597217,6.712966,7.8125,2129.346944444329
2023-06-23 16:36:00,76.18634,0.9259259999999996,1.0507658293818265,6.655087999999999,6.9155120000000005,7.5230999999999995,2129.396944444329
2023-06-23 16:39:00,78.125,0.9548610000000002,1.0255011058878314,6.597217,6.7418960000000006,9.548600000000022,2129.4469444443293
2023-06-23 16:42:00,79.28241,0.8969899999999997,1.0480933683674316,6.539347,6.857637,11.284699999999987,2129.4969444443295
2023-06-23 16:45:00,78.50116,0.9259260000000005,1.0373633691720205,6.626162000000001,6.857635999999999,8.68059999999997,2129.5469444443297
2023-06-23 16:48:00,76.59144,0.7523150000000003,1.0021919388423783,6.365742,6.915507,9.837999999999965,2129.59694444433
2023-06-23 16:51:00,76.18634,0.9548610000000002,1.0392508114172327,6.799767,6.973376,4.3402999999999565,2129.64694444433
2023-06-23 16:54:00,73.87153,0.9259259999999996,1.037368017124201,6.828703,7.060187000000001,4.91900000000004,2129.6969444443303
2023-06-23 16:57:00,75.02894,0.9259260000000005,1.0102441612526631,6.626162000000001,6.799766,4.340300000000013,2129.7469444443304
2023-06-23 17:00:00,73.49537,0.868055,0.9925764233355296,6.5104169999999995,6.7708319999999995,4.629600000000039,2129.7969444443306
2023-06-23 17:03:00,72.33796,0.8101850000000006,0.9734997179484818,6.423612,6.770837,3.7615000000000123,2129.846944444331
2023-06-23 17:06:00,75.40509,1.0127310000000005,0.9686834205770057,6.597217,6.510416,1.7360000000000468,2129.896944444331
2023-06-23 17:09:00,78.125,0.9259259999999996,0.9826631770297534,6.481483,6.597227,5.208300000000008,2129.946944444331
2023-06-23 17:12:00,72.33796,0.7233790000000004,0.9725029014258791,6.249997,6.799768,1.4466999999999643,2129.9969444443313
2023-06-23 17:15:00,72.33796,0.8969909999999999,0.9536912899906427,6.655093,6.7708319999999995,0.867999999999995,2130.0469444443315
2023-06-23 17:18:00,62.70255,0.578703,0.8579864983717458,6.105327,6.741894,-4.629700000000014,2130.0969444443317
2023-06-23 17:21:00,63.0787,0.8101849999999997,0.7956308111122803,5.7291669999999995,5.700232,-7.233800000000031,2130.146944444332
2023-06-23 17:24:00,55.7581,0.6365740000000004,0.7198971622139179,5.5555520000000005,5.7291680000000005,-7.233799999999974,2130.196944444332
2023-06-23 17:27:00,55.00579,0.8969909999999999,0.6377414892581194,5.410882999999999,4.947912,-10.995400000000018,2130.2469444443323
2023-06-23 17:30:00,50.75231,0.868055,0.6444262763622506,5.150467,4.745372000000001,-10.995399999999961,2130.2969444443324
2023-06-23 17:33:00,49.97107,0.9259260000000005,0.6103165047840186,5.121532,4.571756000000001,-12.731400000000008,2130.3469444443326
2023-06-23 17:36:00,50.0,0.8969899999999997,0.5993243591646673,4.9479169999999995,4.427087,-12.73150000000004,2130.396944444333
2023-06-23 17:39:00,51.50463,0.9837959999999999,0.6112367982307416,4.890045,4.253471,-13.888899999999978,2130.446944444333
2023-06-23 17:42:00,52.28588,0.8391200000000003,0.614482545787199,4.890045,4.484957,-12.442100000000039,2130.496944444333
2023-06-23 17:45:00,52.69097,0.9259260000000005,0.5690384949272992,4.890042000000001,4.282406,-13.020800000000008,2130.5469444443333
2023-06-23 17:48:00,53.84838,0.868055,0.6261732365697857,4.890045,4.456022,-12.73150000000004,2130.5969444443335
2023-06-23 17:51:00,48.84259,0.78125,0.5907282454939431,4.890047,4.542822999999999,-13.599599999999953,2130.6469444443337
2023-06-23 17:54:00,43.43171,0.8391209999999996,0.614481690559062,4.976852999999999,4.571762,-14.467600000000004,2130.696944444334
2023-06-23 17:57:00,53.06713,1.0127310000000005,0.5774268737198655,5.034722,4.3113410000000005,-14.75690000000003,2130.746944444334
2023-06-23 18:00:00,57.69676,0.9259260000000005,0.5900156785076344,4.629630000000001,4.0509260000000005,-13.310299999999984,2130.7969444443343
2023-06-23 18:03:00,55.7581,0.9259260000000005,0.6300326087632456,4.571759,4.0509260000000005,-13.020899999999983,2130.8469444443344
2023-06-23 18:06:00,48.81366,0.7233790000000004,0.5309842006612907,4.716435,4.369218,-14.467600000000004,2130.8969444443346
2023-06-23 18:09:00,48.06134,1.0127319999999997,0.5999808047650769,4.832177,4.137736,-13.020800000000008,2130.946944444335
2023-06-23 18:12:00,47.68518,0.9259259999999996,0.547284702889178,4.658564999999999,4.02199,-13.599500000000035,2130.996944444335
2023-06-23 18:15:00,42.2743,0.868055,0.568415639385083,4.658564999999999,4.137732,-15.9144,2131.046944444335
2023-06-23 18:18:00,46.52778,1.070601,0.5730985879513659,4.803240000000001,3.993055,-13.59960000000001,2131.0969444443353
2023-06-23 18:21:00,61.5162,2.228009,0.7142071457060738,4.803241,2.6909729999999996,-12.152799999999957,2131.1469444443355
2023-06-23 18:24:00,65.76968,1.0416670000000003,0.6533779747504975,4.5428239999999995,3.8773149999999994,-6.6551000000000045,2131.1969444443357
2023-06-23 18:27:00,64.23611,1.0995369999999998,0.6301993044518429,4.6875,3.906251000000001,-7.5230999999999995,2131.246944444336
2023-06-23 18:30:00,66.55093,1.157407,0.6499859919679705,4.716436000000001,3.8773160000000004,-6.6551000000000045,2131.296944444336
2023-06-23 18:33:00,64.23611,1.2442129999999993,0.6290362328204857,4.803242,3.819445,-8.680500000000052,2131.3469444443363
2023-06-23 18:36:00,63.4838,1.0995369999999998,0.6301993044518429,4.6875,3.906251000000001,-9.259200000000021,2131.3969444443364
2023-06-23 18:39:00,72.33796,0.5208330000000005,0.44458006893280694,3.8194440000000007,3.6747690000000004,-7.233800000000031,2131.4469444443366
2023-06-23 18:42:00,91.23264,0.17361100000000018,0.43148386516688025,2.6620359999999996,3.3564810000000005,7.233699999999999,2131.496944444337
2023-06-23 18:45:00,72.33796,0.2025459999999999,0.6574946624534594,2.8645829999999997,4.195601,3.4722999999999615,2131.546944444337
