Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-23 18:48:00,60.76389,0.6655090000000001,0.5581250008712363,4.1377310000000005,3.9351850000000006,-8.969899999999996,2131.596944444337
2023-06-23 18:51:00,62.70255,0.8969909999999999,0.5585459050768972,4.195602,3.616898,-8.680499999999995,2131.6469444443374
2023-06-23 18:54:00,60.76389,0.868055,0.5479592346367232,4.137732000000001,3.5879629999999993,-8.680600000000027,2131.6969444443375
2023-06-23 18:57:00,61.54514,1.0127309999999996,0.5774292578619338,4.282407,3.5590290000000007,-10.995399999999961,2131.7469444443377
2023-06-23 19:00:00,63.85995,1.070602,0.5971353139717008,4.3402780000000005,3.5590279999999996,-7.8125,2131.796944444338
2023-06-23 19:03:00,61.57407,0.9259259999999996,0.5472854692677422,4.108796,3.4722219999999995,-10.127299999999991,2131.846944444338
2023-06-23 19:06:00,61.9213,0.9548610000000002,0.5794357301644776,4.166666,3.530092,-9.548699999999997,2131.8969444443383
2023-06-23 19:09:00,63.0787,0.9548610000000002,0.6006707283337807,4.224537000000001,3.616897,-10.127299999999991,2131.9469444443384
2023-06-23 19:12:00,66.17477,1.0127309999999996,0.577427668435008,4.311343,3.5879630000000002,-6.944500000000005,2131.9969444443386
2023-06-23 19:15:00,57.69676,1.070602,0.6202004275091627,4.398148,3.6458340000000007,-10.416600000000017,2132.046944444339
2023-06-23 19:18:00,60.38773,1.273148,0.6110401908128468,4.600694,3.5590279999999996,-10.416699999999992,2132.096944444339
2023-06-23 19:21:00,63.85995,1.0995369999999998,0.5825776546902512,4.253473,3.414353,-10.127300000000048,2132.146944444339
2023-06-23 19:24:00,65.79861,0.8101849999999997,0.5463994687431226,3.9351860000000007,3.4722220000000004,-8.39119999999997,2132.1969444443394
2023-06-23 19:27:00,60.76389,0.8680560000000002,0.5882220315030119,4.079861,3.5879630000000002,-8.1019,2132.2469444443395
2023-06-23 19:30:00,58.85417,1.0127309999999996,0.577427668435008,4.311343,3.5879630000000002,-10.127299999999991,2132.2969444443397
2023-06-23 19:33:00,63.45486,1.1284720000000004,0.5919905057573014,4.311343,3.443288,-9.837999999999965,2132.34694444434
2023-06-23 19:36:00,61.95023,1.0416670000000003,0.6101270461275997,4.369213,3.6458329999999997,-8.969899999999996,2132.39694444434
2023-06-23 19:39:00,58.44907,1.157407,0.6261708828855655,4.629629,3.7615739999999995,-12.152800000000013,2132.4469444443403
2023-06-23 19:42:00,63.0787,1.4178240000000004,0.6545794372932542,4.774305,3.5879629999999993,-10.995400000000018,2132.4969444443404
2023-06-23 19:45:00,58.07292,1.1284720000000004,0.566239817035552,4.3402780000000005,3.4432870000000007,-10.995399999999961,2132.5469444443406
2023-06-23 19:48:00,68.48958,0.9259259999999996,0.547284702889178,3.90625,3.2696750000000003,-9.259299999999996,2132.596944444341
2023-06-23 19:51:00,67.70833,0.6365739999999995,0.5288533092120143,3.819445,3.616899,-8.39119999999997,2132.646944444341
2023-06-23 19:54:00,67.70833,0.43402799999999964,0.48962163229869143,3.616898,3.732639,-8.68059999999997,2132.696944444341
2023-06-23 19:57:00,66.92708,0.46296300000000024,0.5186831162553146,3.616899,3.7326379999999997,-6.944500000000005,2132.7469444443414
2023-06-23 20:00:00,63.0787,0.6655090000000001,0.5071501073806354,3.819445,3.530092,-8.39119999999997,2132.7969444443415
2023-06-23 20:03:00,54.97685,0.5787040000000001,0.5029033906722505,3.819444,3.6747679999999994,-11.284799999999962,2132.8469444443417
2023-06-23 20:06:00,48.06134,0.78125,0.5542489540822549,4.0509260000000005,3.6458340000000007,-12.152799999999957,2132.896944444342
2023-06-23 20:09:00,48.06134,0.8969909999999999,0.5147114723182464,4.195602,3.5590280000000005,-13.599500000000035,2132.946944444342
2023-06-23 20:12:00,44.58912,0.8969909999999999,0.49131633512066997,3.9930559999999993,3.327546,-12.73150000000004,2132.9969444443423
2023-06-23 20:15:00,51.15741,1.0995369999999998,0.47080586155273085,3.7905099999999994,2.835649,-13.599499999999978,2133.0469444443424
2023-06-23 20:18:00,47.68518,0.9259259999999996,0.4494199280513306,3.616897999999999,2.864584,-14.467600000000004,2133.0969444443426
2023-06-23 20:21:00,46.12268,0.8969909999999999,0.4666733914558766,3.530093,2.835648,-15.046299999999974,2133.146944444343
2023-06-23 20:24:00,39.95949,0.8680560000000002,0.43148478805783147,3.5879629999999993,2.8935189999999995,-15.335699999999974,2133.196944444343
2023-06-23 20:27:00,50.0,1.070602,0.46262212875772896,3.5879629999999993,2.6620369999999998,-14.756899999999973,2133.246944444343
2023-06-23 20:30:00,46.12268,0.8680560000000002,0.40372636357233194,3.4722230000000005,2.748842,-15.625,2133.2969444443434
2023-06-23 20:33:00,44.96528,0.8969909999999999,0.3815287131194772,3.327547,2.546297,-15.046299999999974,2133.3469444443435
2023-06-23 20:36:00,40.36459,0.8680559999999993,0.4573054809663441,3.2696769999999997,2.6041670000000003,-15.625,2133.3969444443437
2023-06-23 20:39:00,41.1169,1.0416669999999995,0.42140652036223414,3.2696769999999997,2.343749,-15.9144,2133.446944444344
2023-06-23 20:42:00,44.58912,0.9837959999999999,0.3694778259054448,3.2407399999999997,2.343751,-15.335700000000031,2133.496944444344
2023-06-23 20:45:00,42.6794,1.0416659999999993,0.4214086532624706,3.1828699999999994,2.256945,-14.756899999999973,2133.5469444443443
2023-06-23 20:48:00,39.95949,0.9548609999999993,0.42933749460686205,3.1539339999999996,2.34375,-16.782399999999996,2133.5969444443444
2023-06-23 20:51:00,40.36459,1.1284719999999995,0.44471402031469137,3.2986109999999993,2.2858790000000004,-17.071799999999996,2133.6469444443446
2023-06-23 20:54:00,46.90393,1.1284720000000004,0.40611958018822814,3.2407399999999997,2.1990749999999997,-14.75690000000003,2133.696944444345
2023-06-23 20:57:00,43.8368,0.9837959999999999,0.4056225633659781,3.1539349999999997,2.2858799999999997,-16.492999999999995,2133.746944444345
2023-06-23 21:00:00,42.6794,0.9259259999999996,0.4208659602864631,3.0960649999999994,2.3148150000000003,-15.046299999999974,2133.796944444345
2023-06-23 21:03:00,40.74074,0.9548609999999993,0.4293364519557626,3.2118059999999993,2.4016210000000004,-16.203700000000026,2133.8469444443454
2023-06-23 21:06:00,48.06134,1.070602,0.46262212875772896,3.2118059999999993,2.2858799999999997,-15.3356,2133.8969444443455
2023-06-23 21:09:00,44.58912,0.9548610000000002,0.3976488992125837,3.1828700000000003,2.34375,-15.3356,2133.9469444443457
2023-06-23 21:12:00,42.6794,0.9837959999999999,0.4056225633659781,3.1539349999999997,2.2858799999999997,-15.3356,2133.996944444346
2023-06-23 21:15:00,40.36459,0.9837959999999999,0.49432198309301595,3.1828700000000003,2.4016200000000003,-16.782400000000052,2134.046944444346
2023-06-23 21:18:00,44.58912,1.157407,0.45239183278882605,3.327546,2.2858799999999997,-15.3356,2134.0969444443463
2023-06-23 21:21:00,48.06134,1.157407,0.41332085030185656,3.29861,2.2280100000000003,-15.625,2134.1469444443464
2023-06-23 21:24:00,44.58912,0.9837959999999999,0.43774481627825745,3.1539349999999997,2.3148150000000003,-15.046199999999999,2134.1969444443466
2023-06-23 21:27:00,43.43171,0.9548609999999993,0.4293364519557626,3.0960649999999994,2.2858800000000006,-15.625,2134.246944444347
2023-06-23 21:30:00,42.2743,0.8969909999999999,0.4404889520339664,3.1539349999999997,2.430556,-15.9144,2134.296944444347
2023-06-23 21:33:00,49.21875,1.070602,0.4292243065094182,3.2118059999999993,2.256944,-15.914299999999969,2134.346944444347
2023-06-23 21:36:00,45.37037,0.9837959999999999,0.43774587301034973,3.1828700000000003,2.343751,-15.046199999999999,2134.3969444443474
2023-06-23 21:39:00,43.8368,0.9837959999999999,0.43774481627825745,3.1539349999999997,2.3148150000000003,-16.493100000000027,2134.4469444443475
2023-06-23 21:42:00,40.76968,0.9837959999999999,0.4670730278077818,3.2696759999999996,2.4594899999999997,-16.492999999999995,2134.4969444443477
2023-06-23 21:45:00,47.68518,1.1284720000000004,0.44471526844075304,3.298611,2.2858799999999997,-15.04630000000003,2134.546944444348
2023-06-23 21:48:00,44.99421,1.0127309999999996,0.3768962175423123,3.2696749999999994,2.343751,-15.9144,2134.596944444348
2023-06-23 21:51:00,41.1169,0.9837959999999999,0.43774587301034973,3.2407400000000006,2.4016210000000004,-17.36110000000002,2134.6469444443483
2023-06-23 21:54:00,39.98843,1.0416660000000002,0.4543841288263892,3.3564810000000005,2.4594899999999997,-17.071799999999996,2134.6969444443484
2023-06-23 21:57:00,44.99421,1.1284720000000004,0.47893751431791803,3.3564810000000005,2.3726839999999996,-15.914300000000026,2134.7469444443486
2023-06-23 22:00:00,48.84259,1.070602,0.39159471594712525,3.2407399999999997,2.256945,-15.625,2134.796944444349
2023-06-23 22:03:00,44.99421,0.9259259999999996,0.4208669886813793,3.125,2.343751,-14.178200000000004,2134.846944444349
2023-06-23 22:06:00,42.2743,0.8969909999999999,0.4123316018707301,3.125,2.372686,-16.20369999999997,2134.896944444349
2023-06-23 22:09:00,44.99421,1.0416670000000003,0.45438441442326105,3.211806,2.3148139999999993,-15.335700000000031,2134.9469444443494
2023-06-23 22:12:00,47.68518,0.9259259999999996,0.4208659602864631,3.1828709999999996,2.4016210000000004,-15.914299999999969,2134.9969444443495
2023-06-23 22:15:00,45.37037,0.9259259999999996,0.4208669886813793,3.125,2.343751,-15.625,2135.0469444443497
2023-06-23 22:18:00,42.2743,0.8680560000000002,0.4037273628980455,3.0671299999999997,2.34375,-17.07170000000002,2135.09694444435
2023-06-23 22:21:00,44.96528,0.9837959999999999,0.43774481627825745,3.1539349999999997,2.3148150000000003,-15.3356,2135.14694444435
2023-06-23 22:24:00,48.06134,1.0416670000000003,0.4214077223154134,3.1828709999999996,2.256944,-16.49309999999997,2135.1969444443503
2023-06-23 22:27:00,44.99421,0.8101849999999997,0.386303913873802,3.0960649999999994,2.430556,-15.625,2135.2469444443504
2023-06-23 22:30:00,41.89815,0.9548610000000002,0.42933645195576287,3.1539349999999997,2.34375,-15.04630000000003,2135.2969444443506
2023-06-23 22:33:00,43.8368,1.0416659999999993,0.45438629762792543,3.211805,2.3148160000000004,-16.49309999999997,2135.346944444351
2023-06-23 22:36:00,43.8368,1.070601,0.4292252547158341,3.3564810000000005,2.4016210000000004,-15.914300000000026,2135.396944444351
2023-06-23 22:39:00,45.37037,1.157407,0.48702228265890274,3.29861,2.2858790000000004,-16.782399999999996,2135.446944444351
2023-06-23 22:42:00,41.14584,0.9837959999999999,0.43774587301034973,3.2407400000000006,2.4016210000000004,-16.49309999999997,2135.4969444443514
2023-06-23 22:45:00,42.6794,1.1284720000000004,0.44471526844075304,3.2407400000000006,2.228009,-16.20369999999997,2135.5469444443515
2023-06-23 22:48:00,43.46065,1.070601,0.4626229430225409,3.2407400000000006,2.3148160000000004,-16.20369999999997,2135.5969444443517
2023-06-23 22:51:00,43.46065,1.1284720000000004,0.47893863908489426,3.327546,2.34375,-16.493100000000027,2135.646944444352
2023-06-23 22:54:00,44.61805,1.1284720000000004,0.4447140203146916,3.327546,2.314814,-15.914300000000026,2135.696944444352
2023-06-23 22:57:00,43.8368,1.070602,0.462623226757172,3.2696760000000005,2.343751,-16.493100000000027,2135.7469444443523
2023-06-23 23:00:00,39.98843,1.157407,0.4870234205976591,3.327546000000001,2.3148160000000004,-16.20369999999997,2135.7969444443524
2023-06-23 23:03:00,39.98843,1.1863419999999998,0.49505965434743004,3.3564810000000005,2.3148160000000004,-16.782399999999996,2135.8469444443526
2023-06-23 23:06:00,41.89815,1.2442130000000002,0.5109952977336337,3.4432869999999998,2.34375,-17.361099999999965,2135.896944444353
2023-06-23 23:09:00,42.6794,1.1863419999999998,0.46002368772068103,3.4432869999999998,2.3726850000000006,-17.07170000000002,2135.946944444353
2023-06-23 23:12:00,39.58334,1.1863419999999998,0.49505965434743004,3.3564810000000005,2.3148160000000004,-15.914299999999969,2135.996944444353
2023-06-23 23:15:00,43.46065,1.157407,0.4870234205976591,3.327546000000001,2.3148160000000004,-15.625,2136.0469444443534
2023-06-23 23:18:00,41.14584,1.157407,0.48702228265890274,3.414352,2.4016210000000004,-15.046299999999974,2136.0969444443535
2023-06-23 23:21:00,43.46065,1.070602,0.4292255240123154,3.3854170000000003,2.430556,-15.9144,2136.1469444443537
2023-06-23 23:24:00,45.37037,1.1574080000000002,0.4523908341256988,3.3564819999999997,2.314814,-16.203700000000026,2136.196944444354
2023-06-23 23:27:00,43.46065,1.0995369999999998,0.47080586155273085,3.327546,2.3726850000000006,-17.36110000000002,2136.246944444354
2023-06-23 23:30:00,42.6794,1.0995369999999998,0.47080697300485047,3.2696760000000005,2.3148160000000004,-15.914300000000026,2136.2969444443543
2023-06-23 23:33:00,42.30324,1.157407,0.48702228265890274,3.385416,2.3726850000000006,-16.20369999999997,2136.3469444443544
2023-06-23 23:36:00,46.52778,1.157407,0.4523905695816664,3.414352,2.3726850000000006,-15.914300000000026,2136.3969444443546
2023-06-24 00:06:00,31.13426,2.1122680000000003,0.6874727393034503,3.298611,1.3020839999999998,-18.518500000000017,2136.3969444443546
2023-06-24 00:15:00,30.35301,2.0833329999999997,0.7268467627275009,3.4432859999999996,1.5046299999999997,-17.650499999999965,2136.3969444443546
2023-06-24 00:18:00,32.66782,2.0254630000000002,0.6154726873826581,3.4722219999999995,1.5335650000000003,-17.361000000000047,2136.446944444355
2023-06-24 00:21:00,34.57755,2.0254629999999993,0.6672255938503169,3.3854159999999993,1.4756950000000009,-18.518599999999992,2136.496944444355
2023-06-24 00:24:00,30.7581,1.9097229999999996,0.6399421134090985,3.414351999999999,1.6203699999999994,-18.22919999999999,2136.546944444355
2023-06-24 00:27:00,33.04398,1.967593,0.6536232085969339,3.501158,1.6493049999999991,-17.36110000000002,2136.5969444443554
2023-06-24 00:30:00,34.20139,2.0254629999999993,0.7126756606946533,3.616897999999999,1.7361110000000002,-17.93979999999999,2136.6469444443555
2023-06-24 00:33:00,36.14005,2.0254629999999993,0.6672239291318118,3.6458329999999997,1.7361110000000002,-17.361099999999965,2136.6969444443557
2023-06-24 00:36:00,38.04977,1.967593,0.6536248488843355,3.6458329999999997,1.7939809999999996,-18.51849999999996,2136.746944444356
2023-06-24 00:39:00,33.04398,1.9386579999999993,0.6467941499736727,3.6747689999999995,1.851852,-17.65039999999999,2136.796944444356
2023-06-24 00:42:00,36.5162,1.9386580000000002,0.6912549975356598,3.6747690000000004,1.8807859999999996,-18.807900000000018,2136.8469444443563
2023-06-24 00:45:00,39.20718,1.8807869999999998,0.5832645163442579,3.7615740000000004,1.967593,-17.650500000000022,2136.8969444443564
2023-06-24 00:48:00,37.29745,1.7071769999999997,0.6330815620391866,3.6458329999999997,2.0833329999999997,-17.93979999999999,2136.9469444443566
2023-06-24 00:51:00,41.14584,1.6493060000000002,0.475070542683071,3.5879630000000002,1.9965269999999995,-17.361199999999997,2136.996944444357
2023-06-24 00:54:00,39.61227,1.6493059999999993,0.5306642034304594,3.616898,2.054398,-17.361199999999997,2137.046944444357
2023-06-24 00:57:00,38.83102,1.765047,0.5571394418711481,3.7326390000000007,2.054398,-17.361099999999965,2137.096944444357
2023-06-24 01:00:00,36.9213,1.8229170000000003,0.6623702661254716,3.877314,2.1990730000000003,-17.361099999999965,2137.1469444443574
2023-06-24 01:03:00,35.73495,1.8807869999999998,0.5832626569290786,3.993056,2.1990740000000004,-17.07170000000002,2137.1969444443575
2023-06-24 01:06:00,40.36459,2.054398,0.6739914450059542,3.9930559999999993,2.054398,-17.36110000000002,2137.2469444443577
2023-06-24 01:09:00,38.04977,1.851852,0.6261735902752986,3.9351849999999997,2.1990750000000006,-18.51849999999996,2137.296944444358
2023-06-24 01:12:00,36.89236,1.9097229999999996,0.6399437289865626,3.9351849999999997,2.141204000000001,-17.65039999999999,2137.346944444358
2023-06-24 01:15:00,36.5162,1.9965279999999996,0.6090669011149434,4.021992,2.1122690000000004,-18.807799999999986,2137.3969444443583
2023-06-24 01:18:00,39.20718,1.967593,0.6536248488843355,4.137732,2.2858799999999997,-17.650400000000047,2137.4469444443585
2023-06-24 01:21:00,38.04977,1.9386579999999993,0.6467925220039217,4.079862,2.256944,-17.650500000000022,2137.4969444443586
2023-06-24 01:24:00,38.83102,2.0254630000000002,0.5534170328026738,4.108797,2.141203,-17.650499999999965,2137.546944444359
2023-06-24 01:27:00,36.5162,1.9965279999999996,0.6604329851518725,4.050926,2.1701380000000006,-18.807800000000043,2137.596944444359
2023-06-24 01:30:00,38.83102,2.0254630000000002,0.6154707539212491,4.108797,2.170139,-17.071699999999964,2137.646944444359
2023-06-24 01:33:00,39.20718,2.141203,0.6941821838961544,4.166667,2.141203999999999,-16.782399999999996,2137.6969444443594
2023-06-24 01:36:00,40.36459,2.0254629999999993,0.5534170328026736,4.137732,2.1701380000000006,-17.93979999999999,2137.7469444443595
2023-06-24 01:39:00,33.94097,1.8807869999999998,0.6330664549885339,4.050926,2.2858790000000004,-18.229100000000017,2137.7969444443597
2023-06-24 01:42:00,36.14005,1.967593,0.6026445630045314,4.050927,2.170139,-17.36110000000002,2137.84694444436
2023-06-24 01:45:00,38.83102,1.9386580000000002,0.6467941499736729,4.108797,2.2858799999999997,-16.20369999999997,2137.89694444436
2023-06-24 01:48:00,41.14584,2.025462,0.6154724663788568,4.050925,2.1122689999999995,-17.36110000000002,2137.9469444443603
2023-06-24 01:51:00,39.61227,1.7361110000000002,0.49342581482600645,3.906251,2.228009,-16.20369999999997,2137.9969444443605
2023-06-24 01:54:00,38.83102,1.7939819999999997,0.6123096709885321,3.8483799999999997,2.1701380000000006,-18.518500000000017,2138.0469444443606
2023-06-24 01:57:00,37.26852,1.8807870000000007,0.5832626569290789,3.9641210000000004,2.170139,-16.78230000000002,2138.096944444361
2023-06-24 02:00:00,39.61227,1.9097220000000004,0.6399418762274108,4.079861,2.2858799999999997,-17.361199999999997,2138.146944444361
2023-06-24 02:03:00,39.20718,1.9386579999999993,0.6467925220039217,4.079862,2.256944,-17.361099999999965,2138.196944444361
2023-06-24 02:06:00,38.83102,2.0833329999999997,0.6282244172215335,4.108797,2.1122690000000004,-16.78230000000002,2138.2469444443614
2023-06-24 02:09:00,36.14005,2.054398,0.6739914450059542,4.079860999999999,2.141203,-16.492999999999995,2138.2969444443615
2023-06-24 02:12:00,36.14005,2.054398,0.7197696612467748,4.137732,2.2280089999999992,-18.22919999999999,2138.3469444443617
2023-06-24 02:15:00,39.98843,2.1701379999999997,0.700876422077355,4.195601,2.141204,-16.78230000000002,2138.396944444362
2023-06-24 02:18:00,38.04977,1.9675919999999998,0.6026443407234536,4.137732,2.256945,-17.361199999999997,2138.446944444362
2023-06-24 02:21:00,36.89236,2.0254629999999993,0.5534170328026736,4.137732,2.1701380000000006,-15.914299999999969,2138.4969444443623
2023-06-24 02:24:00,34.98264,1.9675919999999998,0.6026443407234536,4.137732,2.256945,-17.650499999999965,2138.5469444443625
2023-06-24 02:27:00,37.29745,2.1122680000000003,0.6874727393034503,4.195602,2.1990749999999997,-17.071799999999996,2138.5969444443626
2023-06-24 02:30:00,38.83102,1.967593,0.6536248488843355,4.108796,2.256944,-16.493100000000027,2138.646944444363
2023-06-24 02:33:00,41.89815,1.9965279999999996,0.5474943323135975,4.021992,2.0833330000000005,-17.36110000000002,2138.696944444363
2023-06-24 02:36:00,37.29745,1.9097229999999996,0.6399404978245551,3.9641209999999996,2.1701380000000006,-17.650500000000022,2138.746944444363
2023-06-24 02:39:00,36.89236,1.967593,0.6536232085969369,3.9930559999999993,2.141203,-18.229100000000017,2138.7969444443634
2023-06-24 02:42:00,36.89236,2.0254630000000002,0.667223929131812,4.195602,2.2858799999999997,-18.22919999999999,2138.8469444443635
2023-06-24 02:45:00,40.76968,2.1122679999999994,0.6874727393034501,4.195601,2.1990740000000004,-16.782399999999996,2138.8969444443637
2023-06-24 02:48:00,37.29745,1.9965279999999996,0.6090669011149434,4.137732,2.228009,-16.782399999999996,2138.946944444364
2023-06-24 02:51:00,36.89236,2.054398,0.5593239670729891,4.137732,2.141203,-17.650400000000047,2138.996944444364
2023-06-24 02:54:00,36.89236,2.054398,0.7197696612467748,4.166667,2.256944,-17.65039999999999,2139.0469444443643
2023-06-24 02:57:00,39.20718,2.0254629999999993,0.6154707539212488,4.224537,2.2858790000000004,-17.650499999999965,2139.0969444443645
2023-06-24 03:00:00,37.29745,2.0833330000000005,0.6807409121839193,4.195602000000001,2.2280089999999992,-18.22920000000005,2139.1469444443646
2023-06-24 03:03:00,36.89236,2.054398,0.6218564778059078,4.166667,2.1990740000000004,-17.93979999999999,2139.196944444365
2023-06-24 03:06:00,36.5162,2.054398,0.6739914450059542,4.108796,2.1701380000000006,-18.518500000000017,2139.246944444365
2023-06-24 03:09:00,35.73495,2.0833330000000005,0.7268437454170164,4.166667,2.2280089999999992,-19.097199999999987,2139.296944444365
2023-06-24 03:12:00,40.36459,2.228009,0.7142071457060738,4.253472,2.141204,-17.361099999999965,2139.3469444443654
2023-06-24 03:15:00,37.29745,2.054399,0.6739916786074868,4.224538000000001,2.2858789999999996,-17.650499999999965,2139.3969444443655
2023-06-24 03:18:00,36.89236,2.083334,0.6282246369954693,4.195603,2.1990740000000004,-16.782399999999996,2139.4469444443657
2023-06-24 03:21:00,34.20139,2.083334,0.7268439895337833,4.195603,2.256944,-17.65039999999999,2139.496944444366
2023-06-24 03:24:00,38.04977,2.1122690000000004,0.6874729715684733,4.282408,2.2858799999999997,-17.36110000000002,2139.546944444366
2023-06-24 03:27:00,40.36459,2.1701380000000006,0.7008746973410294,4.195602000000001,2.141203999999999,-17.93979999999999,2139.5969444443663
2023-06-24 03:30:00,37.26852,2.0254630000000002,0.5534170328026738,4.166667,2.1990730000000003,-16.782399999999996,2139.6469444443665
2023-06-24 03:33:00,36.89236,2.054398,0.6739914450059542,4.108796,2.1701380000000006,-18.22909999999996,2139.6969444443666
2023-06-24 03:36:00,36.14005,2.0833330000000005,0.7268437454170164,4.195602000000001,2.256944,-16.782399999999996,2139.746944444367
2023-06-24 03:39:00,36.5162,2.0254630000000002,0.5534218497762724,4.311342,2.34375,-17.65039999999999,2139.796944444367
2023-06-24 03:42:00,40.74074,2.228009,0.7142071457060738,4.2245360000000005,2.1122680000000003,-16.492999999999995,2139.846944444367
2023-06-24 03:45:00,38.04977,1.9965279999999996,0.6090669011149434,4.137732,2.228009,-17.07170000000002,2139.8969444443674
2023-06-24 03:48:00,37.29745,2.0254629999999993,0.6672222644059586,4.079860999999999,2.1701380000000006,-18.229100000000017,2139.9469444443675
2023-06-24 03:51:00,36.5162,2.054398,0.7197696612467748,4.137732,2.2280089999999992,-17.071799999999996,2139.9969444443677
2023-06-24 03:54:00,38.83102,2.0833330000000005,0.6807426010949476,4.253472,2.2858799999999997,-17.36110000000002,2140.046944444368
2023-06-24 03:57:00,41.14584,2.141203,0.6409102555066774,4.2245360000000005,2.170139,-17.07170000000002,2140.096944444368
2023-06-24 04:00:00,38.04977,2.0254630000000002,0.6154707539212491,4.166667,2.228009,-16.49309999999997,2140.1469444443683
2023-06-24 04:03:00,36.5162,2.083334,0.6282246369954693,4.195603,2.1990740000000004,-17.93979999999999,2140.1969444443685
2023-06-24 04:06:00,36.5162,2.170139,0.7008766530544543,4.282408,2.2280100000000003,-18.229100000000017,2140.2469444443686
2023-06-24 04:09:00,39.20718,2.1122690000000004,0.6874729715684733,4.282408,2.2858799999999997,-17.071799999999996,2140.296944444369
2023-06-24 04:12:00,38.83102,2.0254630000000002,0.6672222644059557,4.224538000000001,2.3148149999999994,-17.93979999999999,2140.346944444369
2023-06-24 04:15:00,36.89236,2.141204,0.6409084827349476,4.2534730000000005,2.1990740000000004,-17.65039999999999,2140.396944444369
2023-06-24 04:18:00,36.5162,2.141204,0.6409084827349476,4.2534730000000005,2.1990740000000004,-17.650499999999965,2140.4469444443694
2023-06-24 04:21:00,36.5162,2.141204,0.6941841283645545,4.3402780000000005,2.3148150000000003,-17.36110000000002,2140.4969444443695
2023-06-24 04:24:00,39.58334,2.1122690000000004,0.6874729715684733,4.311342000000001,2.314814,-17.07170000000002,2140.5469444443697
2023-06-24 04:27:00,36.89236,2.141204,0.5769557709017531,4.282408000000001,2.1990740000000004,-17.93979999999999,2140.59694444437
2023-06-24 04:30:00,36.5162,2.141204,0.6409084827349476,4.2534730000000005,2.1990740000000004,-17.07170000000002,2140.64694444437
2023-06-24 04:33:00,38.83102,2.1701390000000007,0.7008766530544546,4.3402780000000005,2.2858799999999997,-17.07170000000002,2140.6969444443703
2023-06-24 04:36:00,39.61227,2.141204,0.6941841283645545,4.311342000000001,2.2858790000000004,-17.36110000000002,2140.7469444443705
2023-06-24 04:39:00,36.89236,2.141204,0.6409084827349476,4.2534730000000005,2.1990740000000004,-18.22919999999999,2140.7969444443706
2023-06-24 04:42:00,34.20139,2.054399,0.6218566981886589,4.195603,2.228009,-18.229100000000017,2140.846944444371
2023-06-24 04:45:00,37.29745,2.170139,0.7008766530544543,4.282408,2.2280100000000003,-17.650500000000022,2140.896944444371
2023-06-24 04:48:00,40.76968,2.170139,0.6472270294780046,4.253472,2.170139,-17.361000000000047,2140.946944444371
2023-06-24 04:51:00,37.29745,2.083334,0.6282246369954693,4.195603,2.1990740000000004,-17.93979999999999,2140.9969444443714
2023-06-24 04:54:00,36.5162,2.083334,0.6282246369954693,4.195603,2.1990740000000004,-16.782399999999996,2141.0469444443715
2023-06-24 04:57:00,34.57755,2.083334,0.7268470068449904,4.253472,2.3148150000000003,-17.93979999999999,2141.0969444443717
2023-06-24 05:00:00,39.61227,2.228009,0.7142071457060738,4.282408,2.17014,-18.518500000000017,2141.146944444372
2023-06-24 05:03:00,39.20718,2.0254630000000002,0.6672222644059557,4.195602000000001,2.2858789999999996,-17.650499999999965,2141.196944444372
2023-06-24 05:06:00,36.89236,2.054399,0.5593241709489313,4.195603,2.1990730000000003,-17.071799999999996,2141.2469444443723
2023-06-24 05:09:00,36.14005,2.083334,0.6282246369954693,4.195603,2.1990740000000004,-19.097200000000043,2141.2969444443725
2023-06-24 05:12:00,38.83102,2.228009,0.6598108870316397,4.398148,2.256945000000001,-18.518500000000017,2141.3469444443726
2023-06-24 05:15:00,41.14584,2.228009,0.7142071457060738,4.311342000000001,2.1990740000000004,-17.071799999999996,2141.396944444373
2023-06-24 05:18:00,35.73495,2.1122680000000003,0.6345749052528981,4.282408,2.256945,-18.22919999999999,2141.446944444373
2023-06-24 05:21:00,38.04977,2.256944,0.666076717194077,4.282408,2.1122690000000004,-18.518500000000017,2141.496944444373
2023-06-24 05:24:00,35.76389,2.141204,0.6941841283645545,4.340277,2.314814,-18.518500000000017,2141.5469444443734
2023-06-24 05:27:00,38.04977,2.228009,0.7142071457060738,4.3402780000000005,2.2280100000000003,-18.22919999999999,2141.5969444443735
2023-06-24 05:30:00,39.61227,2.1701390000000007,0.7008766530544546,4.311342000000001,2.256944,-18.22919999999999,2141.6469444443737
2023-06-24 05:33:00,36.9213,2.1701390000000007,0.7008749283177191,4.282408000000001,2.2280089999999992,-17.939900000000023,2141.696944444374
2023-06-24 05:36:00,34.57755,2.1122690000000004,0.6874712706561643,4.224538000000001,2.2280089999999992,-17.650500000000022,2141.746944444374
2023-06-24 05:39:00,37.29745,2.1122690000000004,0.6874729715684733,4.253472,2.256944,-17.93979999999999,2141.7969444443743
2023-06-24 05:42:00,38.83102,2.170139,0.7008766530544543,4.253472,2.1990740000000004,-18.22919999999999,2141.8469444443745
2023-06-24 05:45:00,36.14005,2.054398,0.6739914450059513,4.195602000000001,2.256944,-17.93979999999999,2141.8969444443746
2023-06-24 05:48:00,36.14005,2.1122690000000004,0.6874712706561643,4.224538000000001,2.2280089999999992,-17.93979999999999,2141.946944444375
2023-06-24 05:51:00,34.98264,2.0254630000000002,0.6672222644059557,4.224538000000001,2.3148149999999994,-17.36110000000002,2141.996944444375
2023-06-24 05:54:00,34.20139,2.054398,0.6218584258490911,4.311342,2.343750000000001,-16.782500000000027,2142.046944444375
2023-06-24 05:57:00,39.61227,2.1990730000000003,0.6535248322442924,4.253472,2.141204,-16.782399999999996,2142.0969444443754
2023-06-24 06:00:00,37.29745,1.9675919999999998,0.5415577240757472,4.166667,2.256945,-17.071699999999964,2142.1469444443755
2023-06-24 06:03:00,34.98264,1.8807869999999998,0.5832626569290786,4.050927,2.256945,-17.36110000000002,2142.1969444443757
2023-06-24 06:06:00,34.57755,1.9386580000000002,0.6467925220039219,4.050927000000001,2.2280089999999992,-16.20369999999997,2142.246944444376
2023-06-24 06:09:00,39.61227,1.9675920000000007,0.653624613177606,4.1377310000000005,2.2858799999999997,-17.650499999999965,2142.296944444376
2023-06-24 06:12:00,44.99421,1.8807869999999998,0.6330680581183629,3.90625,2.141204,-15.625,2142.3469444443763
2023-06-24 06:15:00,42.30324,1.5914349999999997,0.5172831760556199,3.7615749999999997,2.256945,-17.071799999999996,2142.3969444443765
2023-06-24 06:18:00,36.89236,1.7361110000000002,0.5505527151073176,3.906251,2.256945,-17.361199999999997,2142.4469444443766
2023-06-24 06:21:00,36.5162,1.8807870000000007,0.6768601473356898,3.993056000000001,2.256944,-17.071799999999996,2142.496944444377
2023-06-24 06:24:00,39.20718,1.7939820000000006,0.5637023103857113,4.021991,2.3148150000000003,-17.361099999999965,2142.546944444377
2023-06-24 06:27:00,39.61227,1.851852,0.6261719996773583,4.021990000000001,2.2858790000000004,-17.071799999999996,2142.596944444377
2023-06-24 06:30:00,40.74074,1.9097220000000004,0.6399402606432938,4.021991000000001,2.2280089999999992,-17.36110000000002,2142.6469444443774
2023-06-24 06:33:00,36.89236,1.851852,0.576762552675321,3.9641210000000004,2.1990740000000004,-17.93979999999999,2142.6969444443776
2023-06-24 06:36:00,36.89236,1.938657,0.596203147739893,3.9641210000000004,2.1122690000000004,-16.493100000000027,2142.7469444443777
2023-06-24 06:39:00,36.89236,1.851852,0.6261719996773583,4.0509260000000005,2.3148150000000003,-17.071699999999964,2142.796944444378
2023-06-24 06:42:00,36.14005,1.967593,0.6026464670799224,4.195601999999999,2.3148150000000003,-18.807799999999986,2142.846944444378
2023-06-24 06:45:00,39.20718,2.0833330000000005,0.6807426010949476,4.2245360000000005,2.256944,-17.071799999999996,2142.8969444443783
2023-06-24 06:48:00,36.14005,2.054399,0.6739916786074868,4.224538000000001,2.2858789999999996,-17.650500000000022,2142.9469444443785
2023-06-24 06:51:00,34.98264,2.083334,0.6807411451106624,4.224538000000001,2.256944,-19.965300000000013,2142.9969444443786
2023-06-24 06:54:00,36.89236,2.1122690000000004,0.7338985952314796,4.340278,2.3726849999999997,-17.361199999999997,2143.046944444379
2023-06-24 06:57:00,38.04977,2.054398,0.67399312185539,4.311342,2.3726849999999997,-16.782399999999996,2143.096944444379
2023-06-24 07:00:00,41.89815,1.967593,0.5415602997530825,4.195601999999999,2.2858799999999997,-17.071799999999996,2143.146944444379
2023-06-24 07:03:00,39.98843,2.0833329999999997,0.6282244172215335,4.195602,2.1990740000000004,-17.36110000000002,2143.1969444443794
2023-06-24 07:06:00,41.14584,2.054398,0.67399312185539,4.195601,2.256944,-18.807800000000043,2143.2469444443796
2023-06-24 07:09:00,41.14584,2.0833330000000005,0.7268452540748601,4.340277,2.4016200000000003,-16.203700000000026,2143.2969444443797
2023-06-24 07:12:00,45.77546,2.1990730000000003,0.7977498840885211,4.600694000000001,2.5752319999999997,-16.782399999999996,2143.34694444438
2023-06-24 07:15:00,43.8368,1.9965279999999996,0.6090707387152666,4.716434,2.8067130000000002,-16.78249999999997,2143.39694444438
2023-06-24 07:18:00,43.8368,1.9965279999999996,0.6604329851518725,4.62963,2.7488420000000007,-14.756899999999973,2143.4469444443803
2023-06-24 07:21:00,41.89815,1.9386579999999993,0.6912564532483452,4.658564999999999,2.8645830000000005,-17.071799999999996,2143.4969444443805
2023-06-24 07:24:00,45.77546,2.0254630000000002,0.6154726873826547,4.658565,2.7199079999999993,-16.20369999999997,2143.5469444443806
2023-06-24 07:27:00,51.15741,2.0254629999999993,0.6672222644059586,4.571759999999999,2.6620370000000007,-15.04630000000003,2143.596944444381
2023-06-24 07:30:00,45.37037,1.967593,0.6536248488843355,4.600694,2.748842,-15.9144,2143.646944444381
2023-06-24 07:33:00,44.99421,2.0254629999999993,0.7126771483399161,4.716434,2.835648,-15.914300000000026,2143.696944444381
2023-06-24 07:36:00,46.90393,2.054398,0.7197636684682759,4.918982,3.0092550000000005,-16.49309999999997,2143.7469444443814
2023-06-24 07:39:00,45.74653,1.967593,0.6984187513054367,4.918982000000001,3.0960649999999994,-16.782399999999996,2143.7969444443816
2023-06-24 07:42:00,50.0,2.0833329999999997,0.6807442899984916,4.947915999999999,2.9803250000000006,-17.071799999999996,2143.8469444443817
2023-06-24 07:45:00,45.74653,1.9097229999999996,0.6399340354155536,4.832177000000001,3.038190000000001,-15.625,2143.896944444382
2023-06-24 07:48:00,46.90393,1.9965279999999996,0.6090688199209462,4.745371,2.835649000000001,-15.335699999999974,2143.946944444382
2023-06-24 07:51:00,46.15162,1.9386579999999993,0.6467941499736727,4.716436,2.8935190000000004,-15.335700000000031,2143.9969444443823
2023-06-24 07:54:00,48.84259,1.967593,0.6026445630045314,4.571759999999999,2.6909719999999995,-15.9144,2144.0469444443825
2023-06-24 07:57:00,41.14584,1.880788,0.6330650897931055,4.484955,2.719906,-16.782399999999996,2144.0969444443826
2023-06-24 08:00:00,43.05555,1.9386580000000002,0.6912579089560573,4.600694,2.8067129999999993,-16.20369999999997,2144.146944444383
2023-06-24 08:03:00,58.07292,2.025462,0.667223694841951,4.74537,2.835649,-13.888899999999978,2144.196944444383
2023-06-24 08:06:00,60.01157,1.9965270000000004,0.7055595673400324,4.571758,2.7199079999999993,-14.178200000000004,2144.246944444383
2023-06-24 08:09:00,65.76968,1.9675920000000007,0.8112413411580113,5.844912000000001,4.1088,-11.863400000000013,2144.2969444443834
2023-06-24 08:12:00,51.15741,1.5914350000000006,0.7353197575980234,5.815977,4.484952,-13.310299999999984,2144.3469444443836
2023-06-24 08:15:00,89.69907,1.5914349999999997,1.3303666556668883,7.031245999999999,6.539351000000001,-1.1573999999999955,2144.3969444443837
2023-06-24 08:18:00,75.43403,1.5914349999999997,1.0420922103246766,7.089122000000001,6.134257,4.918900000000008,2144.446944444384
2023-06-24 08:21:00,69.21296,2.3148150000000003,0.974041151487942,7.175926,5.150461,-3.182799999999986,2144.496944444384
2023-06-24 08:24:00,71.55671,2.34375,0.948171340506549,6.799765,4.716435,-3.4722999999999615,2144.5469444443843
2023-06-24 08:27:00,73.87153,2.256944,0.9578848712693855,6.655089,4.687505000000001,-0.8681000000000267,2144.5969444443845
2023-06-24 08:30:00,74.65278,2.170139,1.0236511154353674,6.799764,5.005785,-0.5786999999999694,2144.6469444443846
2023-06-24 08:33:00,77.71991,2.0254629999999993,1.0067915723044456,6.857638,5.237265,1.446799999999996,2144.696944444385
2023-06-24 08:36:00,84.69329,2.1122680000000003,0.9479148005950905,6.626157,4.832178999999999,2.6041000000000167,2144.746944444385
2023-06-24 08:39:00,88.54167,1.9965270000000004,1.023883905033285,7.060187,5.4976899999999995,4.918900000000008,2144.796944444385
2023-06-24 08:42:00,85.3588,1.851852,1.07216640944681,7.118056999999999,5.815975,6.365700000000004,2144.8469444443854
2023-06-24 08:45:00,75.40509,1.7071759999999996,1.0431439287837683,7.002313,5.873847,5.787000000000035,2144.8969444443856
2023-06-24 08:48:00,75.40509,2.0254629999999993,1.0331041345096863,7.089117999999999,5.497685,2.6041999999999916,2144.9469444443857
2023-06-24 08:51:00,73.87153,2.0254630000000002,1.0331041345096867,7.031248000000001,5.439815,2.314799999999991,2144.996944444386
2023-06-24 08:54:00,72.71412,2.0254630000000002,1.0330951743248842,7.002318000000001,5.410875000000001,2.0253999999999905,2145.046944444386
2023-06-24 08:57:00,74.65278,2.1701380000000006,1.0516035744542533,7.002318000000001,5.23727,2.8934999999999604,2145.0969444443863
2023-06-24 09:00:00,78.125,2.1122679999999994,1.033772264322638,6.828702999999999,5.121525000000001,4.340300000000013,2145.1469444443865
2023-06-24 09:03:00,89.32292,2.3148150000000003,1.1769793248292069,7.928242999999999,6.105328,5.7871000000000095,2145.1969444443866
2023-06-24 09:06:00,90.85648,2.054398,1.1876639152854407,7.928237,6.481479,9.838000000000022,2145.246944444387
2023-06-24 09:09:00,88.54167,1.851852,1.220638850903041,7.870372,6.770830000000001,12.152799999999957,2145.296944444387
2023-06-24 09:12:00,87.38426,1.9097229999999996,1.2013392919830044,7.870373,6.65509,11.574099999999987,2145.346944444387
2023-06-24 09:15:00,85.4456,1.851852,1.2206457616791733,7.638888000000001,6.539356,16.20369999999997,2145.3969444443874
2023-06-24 09:18:00,90.85648,2.054398,1.1413943240805766,7.436343,5.9317150000000005,13.599499999999978,2145.4469444443876
2023-06-24 09:21:00,83.91204,1.7361110000000002,1.233743013756301,7.494217,6.597225999999999,15.914300000000026,2145.4969444443877
2023-06-24 09:24:00,78.06713,0.868055,1.108148640943777,7.349532,7.870367,4.629600000000039,2145.546944444388
2023-06-24 09:27:00,75.40509,0.78125,1.080047148690853,6.944447,7.609957,4.918999999999983,2145.596944444388
2023-06-24 09:30:00,75.40509,0.7233799999999997,1.0202126120674686,6.741902,7.407412,4.340300000000013,2145.6469444443883
2023-06-24 09:33:00,72.71412,0.6365739999999995,0.9414908930091965,6.394681,7.089117,3.182800000000043,2145.6969444443885
2023-06-24 09:36:00,76.5625,0.46296300000000024,0.8428156287498385,5.8449040000000005,6.770831,4.050899999999956,2145.7469444443886
2023-06-24 09:39:00,98.17708,0.08680600000000016,0.7033652991744911,3.6169030000000006,5.960647000000001,26.04170000000005,2145.796944444389
2023-06-24 09:42:00,83.8831,0.14467600000000047,0.9373172162154154,4.195602,7.031254,28.06710000000004,2145.846944444389
2023-06-24 09:45:00,69.2419,0.7523150000000003,0.9149740172652702,6.4236130000000005,6.7708379999999995,-2.0255000000000223,2145.896944444389
2023-06-24 09:48:00,68.46065,1.070602,0.9501671254014348,6.597224,6.365742000000001,-3.4722000000000435,2145.9469444443894
2023-06-24 09:51:00,69.61806,1.0995369999999998,0.9149755389623611,6.568284,6.221067,-5.208300000000008,2145.9969444443896
2023-06-24 09:54:00,67.70833,1.1284720000000004,0.9109647272227134,6.568288000000001,6.163195999999999,-3.761599999999987,2146.0469444443897
2023-06-24 09:57:00,70.77546,1.1284720000000004,0.9109647272227143,6.539348,6.134256000000001,-3.182800000000043,2146.09694444439
2023-06-24 10:00:00,69.2419,1.0995369999999998,0.9149755389623611,6.510413,6.163195999999999,-4.050899999999956,2146.14694444439
2023-06-24 10:03:00,71.93287,1.0127309999999996,0.8760855155501943,6.307868,6.047457,-3.761599999999987,2146.1969444443903
2023-06-24 10:06:00,67.70833,1.0416670000000003,0.8891562251917771,6.423614000000001,6.134257,-4.918999999999983,2146.2469444443905
2023-06-24 10:09:00,66.17477,1.1863419999999998,0.9185441226339093,6.655093999999999,6.163192,-4.340199999999982,2146.2969444443906
2023-06-24 10:12:00,66.14583,1.2442129999999993,0.9248828379399369,6.71296,6.134257,-4.918999999999983,2146.346944444391
2023-06-24 10:15:00,66.17477,1.273148,0.918387025679065,6.6261540000000005,5.989585999999999,-4.340300000000013,2146.396944444391
2023-06-24 10:18:00,66.95602,1.1863419999999998,0.9009756151860645,6.510419000000001,5.989587,-5.787000000000035,2146.446944444391
2023-06-24 10:21:00,68.86574,1.273148,0.9183870256790663,6.539349,5.902781,-5.208300000000008,2146.4969444443914
2023-06-24 10:24:00,66.14583,1.3020839999999998,0.9299744065698191,6.684029999999999,6.018516,-6.365800000000036,2146.5469444443916
2023-06-24 10:27:00,66.17477,1.1284720000000004,0.8591864900450029,6.481479,5.989587,-6.076300000000003,2146.5969444443917
2023-06-24 10:30:00,67.33218,1.2152780000000005,0.894962148901553,6.568284000000001,5.989585999999999,-5.497700000000009,2146.646944444392
2023-06-24 10:33:00,69.2419,1.186343,0.8831251540101211,6.452544,5.902781,-5.208300000000008,2146.696944444392
2023-06-24 10:36:00,66.92708,1.0995369999999998,0.864440287016562,6.510414000000001,6.076387,-4.91900000000004,2146.7469444443923
2023-06-24 10:39:00,69.64699,1.1284719999999995,0.8939649078075887,6.481482999999999,6.047451,-5.787099999999953,2146.7969444443925
2023-06-24 10:42:00,69.64699,0.9548610000000002,0.8495660068096125,6.163196999999999,5.9606460000000006,-5.208300000000008,2146.8469444443926
2023-06-24 10:45:00,73.49537,0.8969909999999999,0.8528502581455317,6.1342620000000005,6.047451,-1.4467000000000212,2146.896944444393
2023-06-24 10:48:00,73.87153,0.78125,0.8238890804264944,5.844912,5.931712,-2.0253999999999905,2146.946944444393
2023-06-24 10:51:00,75.02894,0.8391210000000004,0.8535097347076818,5.960647,5.989585999999999,-1.4467000000000212,2146.996944444393
2023-06-24 10:54:00,72.33796,0.5787039999999992,0.8232173638795154,5.671295999999999,6.221062,-0.5788000000000011,2147.0469444443934
2023-06-24 10:57:00,70.02315,0.7523150000000003,0.8495682553927303,5.989587,6.192132,-2.0254999999999654,2147.0969444443936
2023-06-24 11:00:00,72.33796,0.8101849999999997,0.8101884999997073,5.931712,5.931717000000001,-1.7361999999999966,2147.1469444443937
2023-06-24 11:03:00,72.33796,0.8391210000000004,0.8245719121089744,5.902777,5.873846,-2.0254999999999654,2147.196944444394
2023-06-24 11:06:00,73.87153,0.8101859999999999,0.8245693943074118,5.815972,5.844906,-2.8935000000000173,2147.246944444394
2023-06-24 11:09:00,76.18634,0.8101859999999999,0.8528528791153495,5.787042,5.873846,-0.28930000000002565,2147.2969444443943
2023-06-24 11:12:00,70.02315,0.6655090000000001,0.8395930467444229,5.700232000000001,6.076393,-2.0255000000000223,2147.3469444443945
2023-06-24 11:15:00,66.92708,0.8391200000000003,0.8535042850349146,6.105327,6.134257,-4.340300000000013,2147.3969444443946
2023-06-24 11:18:00,69.64699,0.9259260000000005,0.8515416268021471,6.1631920000000004,6.018516,-3.761599999999987,2147.446944444395
2023-06-24 11:21:00,70.02315,0.8969899999999997,0.8377889731863875,6.018517,5.902777,-4.050999999999988,2147.496944444395
2023-06-24 11:24:00,75.43403,1.0416660000000002,0.8563592847203426,5.960647000000001,5.613431,-1.4467000000000212,2147.546944444395
2023-06-24 11:27:00,87.76042,1.1863419999999998,1.018930329621651,6.597217,6.278935,3.182900000000018,2147.5969444443954
2023-06-24 11:30:00,87.76042,0.9548610000000002,1.0931616234277264,6.655092,6.944441,4.050900000000013,2147.6469444443956
2023-06-24 11:33:00,84.28819,0.8101849999999997,1.011734098487766,6.539347,6.973382000000001,6.365700000000004,2147.6969444443957
2023-06-24 11:36:00,75.40509,0.7523140000000001,0.902119210308658,6.0474570000000005,6.365742999999999,5.208300000000008,2147.746944444396
2023-06-24 11:39:00,72.71412,0.78125,0.8786383356968789,5.873842,6.076392,2.893599999999992,2147.796944444396
2023-06-24 11:42:00,68.86574,0.8969909999999999,0.8969915000204675,6.250003,6.250001999999999,-2.314799999999991,2147.8469444443963
2023-06-24 11:45:00,70.8044,0.8969909999999999,0.9256250277580695,6.4236130000000005,6.481482000000001,-2.6041999999999916,2147.8969444443965
2023-06-24 11:48:00,72.71412,0.9548609999999993,0.8957455869895475,6.307867999999999,6.192127000000001,-0.8680999999999699,2147.9469444443966
2023-06-24 11:51:00,72.74306,0.9548609999999993,0.8805466419572924,6.018518,5.873847,0.0,2147.996944444397
2023-06-24 11:54:00,73.11921,1.0127319999999997,0.9232079143821439,6.105328,5.931716,-0.5786999999999694,2148.046944444397
2023-06-24 11:57:00,71.55671,0.8969909999999999,0.8677348959770758,5.960653,5.902781999999999,-0.28930000000002565,2148.096944444397
2023-06-24 12:00:00,70.8044,0.8969909999999999,0.8677400089984454,5.8449029999999995,5.7870420000000005,0.0,2148.1469444443974
2023-06-24 12:03:00,69.64699,0.983797,0.7806737793657574,5.6712929999999995,5.295135999999999,-1.736099999999965,2148.1969444443976
2023-06-24 12:06:00,60.64815,1.6493060000000002,0.6898664775625164,6.076393,4.629626999999999,-11.574099999999987,2148.2469444443977
2023-06-24 12:09:00,77.34375,0.9259259999999996,0.8667715747719489,5.6712929999999995,5.555557,1.446799999999996,2148.296944444398
2023-06-24 12:12:00,73.09028,0.8969899999999997,0.8377889731863875,5.7291669999999995,5.613427,0.867999999999995,2148.346944444398
2023-06-24 12:15:00,70.02315,0.9259259999999996,0.8361223049759103,5.700227999999999,5.526622000000001,-1.7361000000000217,2148.3969444443983
2023-06-24 12:18:00,73.09028,0.9548609999999993,0.8337728466049501,5.642358,5.410877000000001,-0.5786999999999694,2148.4469444443985
2023-06-24 12:21:00,71.55671,1.0127309999999996,0.8270085969377492,5.7580979999999995,5.410877000000001,-2.8935000000000173,2148.4969444443987
2023-06-24 12:24:00,73.49537,1.0995369999999998,0.8294204096312456,5.7580979999999995,5.266201,-2.314799999999991,2148.546944444399
2023-06-24 12:27:00,71.93287,1.070602,0.8520679926657054,5.7580979999999995,5.353006000000001,-0.8681000000000267,2148.596944444399
2023-06-24 12:30:00,71.93287,1.070602,0.8173864088559347,5.613428,5.150466,-1.446799999999996,2148.646944444399
2023-06-24 12:33:00,69.2419,1.1284720000000004,0.8591803820154659,5.873844000000001,5.381942,-2.0254999999999654,2148.6969444443994
2023-06-24 12:36:00,72.33796,1.2442130000000002,0.8694136798532719,6.047454000000001,5.381941,-1.7361999999999966,2148.7469444443996
2023-06-24 12:39:00,72.33796,1.070602,0.8689950800266242,5.873844,5.497682,-2.0254999999999654,2148.7969444443997
2023-06-24 12:42:00,76.18634,1.0127319999999997,0.810155193226546,5.787033,5.410881000000001,1.1574999999999704,2148.8469444444
2023-06-24 12:45:00,90.07523,0.6365730000000003,0.8225641115502497,5.121528,5.526624999999999,5.497600000000034,2148.8969444444
2023-06-24 12:48:00,98.17708,0.17361100000000018,0.7240156861287199,3.616899,5.353008999999999,23.4375,2148.9469444444003
2023-06-24 12:51:00,81.56829,0.28935200000000005,0.8586712779519593,4.629631,6.249999999999999,21.990700000000004,2148.9969444444005
2023-06-24 12:54:00,73.49537,0.868055,0.9522270944618791,5.844907999999999,6.018522999999999,4.3402999999999565,2149.0469444444007
2023-06-24 12:57:00,72.71412,1.070602,0.9812385487203235,6.684024000000001,6.510412,4.050899999999956,2149.096944444401
2023-06-24 13:00:00,72.33796,1.0127309999999996,0.9232074443044631,6.192133,6.018522,2.0255000000000223,2149.146944444401
2023-06-24 13:03:00,71.93287,0.9548609999999993,0.833772846604949,5.844908,5.613427,1.7360000000000468,2149.196944444401
2023-06-26 08:18:00,69.90741,9.085647,2.2518597434466985,12.905097000000001,3.9930600000000016,-11.574099999999987,2149.196944444401
2023-06-26 08:21:00,98.20602,1.4467590000000001,1.600634545804973,9.982638000000001,10.300929,22.56940000000003,2149.2469444444014
2023-06-26 08:24:00,98.20602,1.4467599999999994,1.6276028222311787,9.490738,9.866897999999999,23.726800000000026,2149.2969444444016
2023-06-26 08:27:00,98.20602,1.4178249999999997,1.703625568605415,9.519673000000001,10.127317999999999,26.90980000000002,2149.3469444444017
2023-06-26 08:30:00,98.23495,1.2152779999999996,1.670801112536474,8.969908,9.98264,28.935199999999952,2149.396944444402
2023-06-26 08:33:00,98.23495,1.070602,1.5561626483198419,8.622688,9.722226,29.22460000000001,2149.446944444402
2023-06-26 08:36:00,98.23495,1.0995369999999998,1.4308830040093656,8.391202,9.114585000000002,22.28000000000003,2149.4969444444023
2023-06-26 08:39:00,98.20602,1.3020839999999998,1.44192273312821,8.362272999999998,8.651619,21.412000000000035,2149.5469444444025
2023-06-26 08:42:00,92.82407,0.9548610000000002,1.4577779530187474,7.812504,8.969903,31.25,2149.5969444444027
2023-06-26 08:45:00,82.75463,0.9837959999999999,1.4539888101186476,7.899309000000001,8.969903,28.93520000000001,2149.646944444403
2023-06-26 08:48:00,85.47454,1.070601,1.389009087759108,7.783568000000001,8.478007,30.092600000000004,2149.696944444403
2023-06-26 08:51:00,90.85648,1.0127319999999997,1.3420868173949922,7.5231520000000005,8.24653,30.381899999999973,2149.746944444403
2023-06-26 08:54:00,98.20602,0.8969909999999999,1.305691271007533,7.2627310000000005,8.18866,27.777800000000013,2149.7969444444034
2023-06-26 08:57:00,98.20602,1.1284729999999996,1.3596245141435161,7.812503,8.304400000000001,23.4375,2149.8469444444036
2023-06-26 09:00:00,98.20602,1.157407,1.388871466659957,7.812498000000001,8.304401,26.331000000000017,2149.8969444444037
2023-06-26 09:03:00,93.95255,0.9837959999999999,1.384189896551528,7.494208,8.391202,31.539300000000026,2149.946944444404
2023-06-26 09:06:00,85.47454,0.9259260000000005,1.3819430427355637,7.465274000000001,8.506948,30.9606,2149.996944444404
