Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-26 09:09:00,82.75463,1.070602,1.4257296386440668,7.812504,8.593752,27.488400000000013,2150.0469444444043
2023-06-26 09:12:00,83.53588,1.070601,1.3517353782176338,7.783568000000001,8.391207,28.356400000000008,2150.0969444444045
2023-06-26 09:15:00,82.75463,1.0416670000000003,1.3717158312420432,7.6678239999999995,8.391207,27.199099999999987,2150.1469444444047
2023-06-26 09:18:00,83.91204,1.2152769999999995,1.421266041558983,8.015044,8.449077,24.594899999999996,2150.196944444405
2023-06-26 09:21:00,84.31713,1.2442130000000002,1.4107125953639974,7.986109000000001,8.333336,28.93520000000001,2150.246944444405
2023-06-26 09:24:00,85.06944,1.1574080000000002,1.4145290778837603,7.870374,8.420136,25.462999999999965,2150.296944444405
2023-06-26 09:27:00,88.16551,1.0995369999999998,1.3936783785158942,7.8125029999999995,8.449076,28.067099999999982,2150.3469444444054
2023-06-26 09:30:00,90.10417,1.0127309999999996,1.402260482400966,7.783568,8.651617,30.9606,2150.3969444444056
2023-06-26 09:33:00,87.78935,1.0416660000000002,1.3839099293356485,7.783568000000001,8.535882,32.696799999999996,2150.4469444444057
2023-06-26 09:36:00,85.85069,1.070602,1.3766505529859898,7.754633999999999,8.420141999999998,28.06710000000004,2150.496944444406
2023-06-26 09:39:00,83.91204,1.1284720000000004,1.423111559897503,8.015044,8.651622,26.620400000000018,2150.546944444406
2023-06-26 09:42:00,82.37847,1.1863419999999998,1.4309994049870058,7.928239,8.449077,28.356499999999983,2150.5969444444063
2023-06-26 09:45:00,83.91204,1.1284720000000004,1.3467155280723306,7.841438,8.304396,26.04169999999999,2150.6469444444065
2023-06-26 09:48:00,85.85069,1.0995369999999998,1.3685576715313152,7.696762999999999,8.275466,28.93520000000001,2150.6969444444067
2023-06-26 09:51:00,87.78935,1.070601,1.364227365930045,7.581018,8.217597,27.198999999999955,2150.746944444407
2023-06-26 09:54:00,84.28819,1.0416660000000002,1.3594551442251726,7.581018,8.275462000000001,27.777800000000013,2150.796944444407
2023-06-26 09:57:00,81.59722,1.070602,1.3517359623756335,7.725694000000001,8.333331999999999,26.33099999999996,2150.846944444407
2023-06-26 10:00:00,82.00231,1.157407,1.3498388142386293,7.812504,8.217597,25.75229999999999,2150.8969444444074
2023-06-26 10:03:00,84.69329,1.2152780000000005,1.3548090720199013,7.725694,8.015046,24.016200000000026,2150.9469444444076
2023-06-26 10:06:00,84.69329,1.157407,1.3629255227133055,7.783564000000001,8.217597,24.59499999999997,2150.9969444444077
2023-06-26 10:09:00,85.47454,1.1574080000000002,1.3888675728222308,7.754633999999999,8.246526,25.75229999999999,2151.046944444408
2023-06-26 10:12:00,88.16551,1.0995369999999998,1.3558945556905,7.754633,8.304396,28.935199999999952,2151.096944444408
2023-06-26 10:15:00,91.63773,1.070602,1.3642236485148962,7.609957999999999,8.246526,28.35650000000004,2151.1469444444083
2023-06-26 10:18:00,94.7338,0.9548610000000002,1.3187355975339117,7.523147000000001,8.333336,30.96070000000003,2151.1969444444085
2023-06-26 10:21:00,93.1713,0.9548609999999993,1.3424382791345535,7.436337999999999,8.304397,28.93520000000001,2151.2469444444087
2023-06-26 10:24:00,90.48032,0.8969909999999999,1.282426489544106,7.262727999999999,8.130787,30.6712,2151.296944444409
2023-06-26 10:27:00,88.13657,0.8969909999999999,1.282422449968718,7.1180579999999996,7.9861070000000005,31.25,2151.346944444409
2023-06-26 10:30:00,84.69329,0.9548610000000002,1.3424342029356717,7.233797999999999,8.101847,29.513900000000035,2151.396944444409
2023-06-26 10:33:00,82.34954,1.0127309999999996,1.3298690887217763,7.378473,8.072911999999999,27.777800000000013,2151.4469444444094
2023-06-26 10:36:00,81.59722,1.0995369999999998,1.3174903093930423,7.552084000000001,8.015047000000001,24.594899999999996,2151.4969444444096
2023-06-26 10:39:00,83.53588,1.0416659999999993,1.297194890399201,7.465273,8.015047000000001,28.067099999999982,2151.5469444444097
2023-06-26 10:42:00,83.53588,1.070601,1.2882511849008935,7.494208,7.957177,24.884199999999964,2151.59694444441
2023-06-26 10:45:00,82.00231,1.0416660000000002,1.2718036398931347,7.494208,7.986111999999999,26.04170000000005,2151.64694444441
2023-06-26 10:48:00,84.28819,1.1574080000000002,1.3234371548569082,7.523144,7.870366000000001,26.04169999999999,2151.6969444444103
2023-06-26 10:51:00,84.28819,1.1574080000000002,1.3101126450925018,7.552084000000001,7.870366000000001,27.488400000000013,2151.7469444444105
2023-06-26 10:54:00,82.37847,1.0995369999999998,1.3303671707349056,7.609954,8.101857,25.463000000000022,2151.7969444444107
2023-06-26 10:57:00,84.69329,1.0995369999999998,1.3174903093930423,7.696764,8.159727,26.331000000000017,2151.846944444411
2023-06-26 11:00:00,85.06944,1.0995369999999998,1.3431664569555328,7.696764,8.217597,28.93520000000001,2151.896944444411
2023-06-26 11:03:00,85.09838,1.0995369999999998,1.3558945556905,7.812504000000001,8.362267000000001,26.909699999999987,2151.946944444411
2023-06-26 11:06:00,85.47454,1.0995369999999998,1.381148814996278,7.754633999999999,8.362267000000001,28.93520000000001,2151.9969444444114
2023-06-26 11:09:00,83.91204,1.0995369999999998,1.3431664569555328,7.725694000000001,8.246527,28.935299999999984,2152.0469444444116
2023-06-26 11:12:00,82.75463,1.0995369999999998,1.3303671707349056,7.6678239999999995,8.159727,26.041600000000017,2152.0969444444117
2023-06-26 11:15:00,81.97338,1.0995369999999998,1.3174903093930423,7.465274000000001,7.928237000000001,28.067199999999957,2152.146944444412
2023-06-26 11:18:00,83.53588,1.0995369999999998,1.2915134463902065,7.407404,7.8124970000000005,26.90979999999996,2152.196944444412
2023-06-26 11:21:00,83.53588,1.070601,1.2882511849008935,7.436338000000001,7.899307,24.594899999999996,2152.2469444444123
2023-06-26 11:24:00,81.62616,1.070602,1.2882517505896693,7.465274000000001,7.928242,24.594899999999996,2152.2969444444125
2023-06-26 11:27:00,83.53588,1.2152780000000005,1.30015367875747,7.581014000000001,7.754626,24.305600000000027,2152.3469444444127
2023-06-26 11:30:00,82.37847,1.0995369999999998,1.265218541871379,7.378474000000001,7.725697,24.59480000000002,2152.396944444413
2023-06-26 11:33:00,81.97338,1.157407,1.2832135419171298,7.378474,7.638887,24.305499999999995,2152.446944444413
2023-06-26 11:36:00,83.53588,1.2152780000000005,1.30015367875747,7.494214,7.667826,20.833399999999983,2152.496944444413
2023-06-26 11:39:00,85.06944,1.2152780000000005,1.2722726747611341,7.465274,7.581016,24.016200000000026,2152.5469444444134
2023-06-26 11:42:00,87.76042,1.157407,1.2967083386986462,7.378468,7.667821000000001,26.620299999999986,2152.5969444444136
2023-06-26 11:45:00,90.85648,1.1284720000000004,1.3337375210839846,7.523148000000001,7.9571760000000005,24.88420000000002,2152.6469444444137
2023-06-26 11:48:00,93.1713,1.157407,1.3629255227133055,7.696758000000001,8.130790999999999,27.488400000000013,2152.696944444414
2023-06-26 11:51:00,95.48611,1.1284720000000004,1.3596239479717778,7.696758000000001,8.188656,25.75229999999999,2152.746944444414
2023-06-26 11:54:00,95.48611,1.1284720000000004,1.3596239479717778,7.667828,8.159726,27.488499999999988,2152.7969444444143
2023-06-26 11:57:00,96.64352,1.0416659999999993,1.334749613568428,7.552083,8.188657000000001,29.22460000000001,2152.8469444444145
2023-06-26 12:00:00,96.64352,1.0416659999999993,1.359455144225172,7.754633,8.449077,28.93520000000001,2152.8969444444147
2023-06-26 12:03:00,91.23264,0.8969899999999997,1.3629198679726984,7.552083,8.622682999999999,28.645899999999983,2152.946944444415
2023-06-26 12:06:00,76.15741,1.273148,1.2292341804245335,8.217592999999999,8.130785,1.736099999999965,2152.996944444415
2023-06-26 12:09:00,81.59722,0.9837959999999999,1.3245355192963186,7.783568000000001,8.535882,17.65039999999999,2153.046944444415
2023-06-26 12:12:00,77.34375,1.0127310000000005,1.2424953285535023,7.667828,8.159727,13.020899999999983,2153.0969444444154
2023-06-26 12:15:00,78.87731,1.0995369999999998,1.2115962178811184,7.6678239999999995,7.899307,12.442200000000014,2153.1469444444156
2023-06-26 12:18:00,76.18634,1.070602,1.1689537893456474,7.407404,7.609952000000001,11.284699999999987,2153.1969444444157
2023-06-26 12:21:00,80.81597,1.1284720000000004,1.142880940935264,7.204858000000001,7.233795999999999,11.863400000000013,2153.246944444416
2023-06-26 12:24:00,80.43981,1.0127309999999996,1.1245034728573897,6.973383,7.204861999999999,10.706000000000017,2153.296944444416
2023-06-26 12:27:00,78.125,1.0995369999999998,1.1282271253665355,7.175924,7.233797000000001,11.284699999999987,2153.3469444444163
2023-06-26 12:30:00,76.5625,1.070602,1.1134381960781536,7.089124,7.175922000000001,9.548599999999965,2153.3969444444165
2023-06-26 12:33:00,78.50116,1.0995369999999998,1.1139418763647653,7.031254000000001,7.060187000000001,8.969899999999996,2153.4469444444167
2023-06-26 12:36:00,79.65856,1.2152780000000005,1.141412205399531,7.146994,7.002316,11.574099999999987,2153.496944444417
2023-06-26 12:39:00,80.43981,1.1284720000000004,1.1139443808342988,6.973378,6.944445999999999,11.284799999999962,2153.546944444417
2023-06-26 12:42:00,81.59722,1.0127319999999997,1.124504009006477,6.857638,7.089116000000001,13.020799999999952,2153.596944444417
2023-06-26 12:45:00,83.53588,0.9259259999999996,1.0903399411125838,6.712962999999999,7.060187000000001,15.625,2153.6469444444174
2023-06-26 12:48:00,80.81597,0.9259259999999996,1.10333799542374,6.7708330000000005,7.146987000000001,14.467600000000004,2153.6969444444176
2023-06-26 12:51:00,78.125,0.9548609999999993,1.1454934328461042,6.828702999999999,7.233792000000001,12.73150000000004,2153.7469444444177
2023-06-26 12:54:00,76.18634,1.1284720000000004,1.1428759828627495,7.031254,7.060182,10.416699999999992,2153.796944444418
2023-06-26 12:57:00,76.18634,1.1863419999999998,1.0972488105671139,7.060188999999999,6.886577000000001,10.416600000000017,2153.846944444418
2023-06-26 13:00:00,76.18634,1.1863419999999998,1.0972488105671134,7.031249000000001,6.857637,9.548599999999965,2153.8969444444183
2023-06-26 13:03:00,78.50116,1.2152780000000005,1.1262457790412967,7.002314000000001,6.828706,11.284799999999962,2153.9469444444185
2023-06-26 13:06:00,78.50116,1.2152780000000005,1.1713389368875322,7.2337940000000005,7.146986,10.995400000000018,2153.9969444444187
2023-06-26 13:09:00,80.43981,1.157407,1.1574095000027214,7.320604,7.320607000000001,13.020899999999983,2154.046944444419
2023-06-26 13:12:00,78.50116,1.157407,1.1428784450218061,7.204864,7.175927,11.574099999999987,2154.096944444419
2023-06-26 13:15:00,76.5625,1.0995370000000007,1.1139418763647682,7.089124000000001,7.118057,10.127299999999991,2154.146944444419
2023-06-26 13:18:00,75.40509,1.1284720000000004,1.142880940935264,7.031249000000001,7.060186999999999,10.416699999999992,2154.1969444444194
2023-06-26 13:21:00,77.34375,1.2442130000000002,1.1089159900484389,7.089119,6.828706,8.101799999999969,2154.2469444444196
2023-06-26 13:24:00,75.02894,1.157407,1.0682491118241018,6.9444490000000005,6.7708319999999995,8.1019,2154.2969444444198
2023-06-26 13:27:00,77.74884,1.1863419999999998,1.0664234474118321,6.828699,6.597227,8.39119999999997,2154.34694444442
2023-06-26 13:30:00,73.49537,1.2152769999999995,1.0954665190932518,7.002313999999999,6.770837,6.076399999999978,2154.39694444442
2023-06-26 13:33:00,72.71412,1.2152769999999995,1.0480920093474544,7.089123999999999,6.770837,4.3402999999999565,2154.4469444444203
2023-06-26 13:36:00,78.90625,1.157407,1.0373687801836053,6.770833,6.539355999999999,7.8125,2154.4969444444205
2023-06-26 13:39:00,77.34375,0.9837959999999999,1.0265874238433284,6.539353,6.626156999999999,6.94440000000003,2154.5469444444207
2023-06-26 13:42:00,78.125,1.0995369999999998,1.0102442895924673,6.597223,6.4236059999999995,6.076300000000003,2154.596944444421
2023-06-26 13:45:00,81.59722,1.0416659999999993,1.0271310696058351,6.510413,6.481477,9.259199999999964,2154.646944444421
2023-06-26 13:48:00,76.18634,0.9837959999999999,1.012458332895169,6.568288,6.626162,7.8125,2154.696944444421
2023-06-26 13:51:00,78.50116,1.070602,1.0414041053710394,6.597218000000001,6.539356,7.8125,2154.7469444444214
2023-06-26 13:54:00,77.74884,0.9259259999999996,1.0102488867328907,6.423608,6.5972219999999995,8.101799999999969,2154.7969444444216
2023-06-26 13:57:00,77.71991,1.070602,1.041399011459328,6.626157999999999,6.5682860000000005,7.523199999999974,2154.8469444444218
2023-06-26 14:00:00,80.43981,1.070602,1.0414041053710394,6.655088,6.597225999999999,8.96999999999997,2154.896944444422
2023-06-26 14:03:00,79.28241,0.9837959999999999,1.068253703106907,6.597218000000001,6.7708319999999995,10.127399999999966,2154.946944444422
2023-06-26 14:06:00,80.81597,1.1284719999999995,1.0992831213870269,6.828702999999999,6.770831,10.706000000000017,2154.9969444444223
2023-06-26 14:09:00,77.71991,1.0995370000000007,1.0850102332162397,6.857634,6.828707,8.680499999999995,2155.0469444444225
2023-06-26 14:12:00,75.02894,1.2152769999999995,1.0954665190932518,7.002313999999999,6.770837,6.94440000000003,2155.0969444444227
2023-06-26 14:15:00,73.49537,1.2442129999999993,1.0611513493390947,6.97338,6.626157000000001,5.786999999999978,2155.146944444423
2023-06-26 14:18:00,77.34375,1.273148,1.106385004364352,7.002313999999999,6.684025999999999,6.076399999999978,2155.196944444423
2023-06-26 14:21:00,76.21528,1.157407,1.068254394063252,6.915509,6.7419020000000005,7.5230999999999995,2155.246944444423
2023-06-26 14:24:00,76.18634,1.2442130000000002,1.0611569423823206,6.886569,6.539356,6.944399999999973,2155.2969444444234
2023-06-26 14:27:00,75.02894,1.2152769999999995,1.0319522560647965,6.915503999999999,6.568287,6.076399999999978,2155.3469444444236
2023-06-26 14:30:00,75.02894,1.273148,1.0577078879122817,6.857634,6.452546,5.497699999999952,2155.3969444444238
2023-06-26 14:33:00,74.65278,1.0416660000000002,1.0271310696058333,6.626158,6.5972219999999995,6.6551000000000045,2155.446944444424
2023-06-26 14:36:00,77.74884,1.1284720000000004,1.0392512289377345,6.684028,6.510415999999999,7.233799999999974,2155.496944444424
2023-06-26 14:39:00,78.87731,1.070601,1.026584823665427,6.568288000000001,6.481477,8.101800000000026,2155.5469444444243
2023-06-26 14:42:00,77.34375,1.1284720000000004,1.0544834712818705,6.799768,6.655096,6.65500000000003,2155.5969444444245
2023-06-26 14:45:00,77.34375,1.0127309999999996,1.0271335556840866,6.626153,6.655092000000001,7.5230999999999995,2155.6469444444247
2023-06-26 14:48:00,78.125,1.070601,1.0265899676254204,6.712958,6.626157000000001,8.391200000000026,2155.696944444425
2023-06-26 14:51:00,80.81597,1.1284719999999995,1.008307348235005,6.597223,6.365741000000001,9.259299999999996,2155.746944444425
2023-06-26 14:54:00,78.09606,1.0127309999999996,1.041403447770552,6.626153,6.684031999999999,8.680499999999995,2155.796944444425
2023-06-26 14:57:00,82.34954,1.0127309999999996,1.0555416274298128,6.626157999999999,6.712967000000001,11.574000000000012,2155.8469444444254
2023-06-26 15:00:00,78.09606,0.9259259999999996,1.0507658293818265,6.655087999999999,6.9155120000000005,10.416699999999992,2155.8969444444256
2023-06-26 15:03:00,76.18634,0.9548610000000002,1.0392508114172327,6.741898,6.915507,8.101800000000026,2155.9469444444258
2023-06-26 15:06:00,78.09606,1.070602,1.056070949343554,6.741898,6.712966,8.68059999999997,2155.996944444426
2023-06-26 15:09:00,73.87153,0.9837959999999999,1.0265922858387668,6.7129579999999995,6.799772,5.787000000000035,2156.046944444426
2023-06-26 15:12:00,77.71991,1.0127319999999997,0.9981971199392831,6.568283,6.539351000000001,8.101799999999969,2156.0969444444263
2023-06-26 15:15:00,79.65856,0.983797,0.9981946149332532,6.4236130000000005,6.452546,9.259299999999996,2156.1469444444265
2023-06-26 15:18:00,81.59722,0.983797,1.0265928002359619,6.510413000000001,6.597225999999999,10.416699999999992,2156.1969444444267
2023-06-26 15:21:00,78.50116,0.8969909999999999,1.0083069611247097,6.539352999999999,6.7708319999999995,9.259200000000021,2156.246944444427
2023-06-26 15:24:00,75.40509,0.9259259999999996,1.0238621788658966,6.684028,6.886572,8.1019,2156.296944444427
2023-06-26 15:27:00,73.49537,1.0127310000000005,1.027128602304842,6.828708000000001,6.857637,6.365799999999979,2156.346944444427
2023-06-26 15:30:00,73.87153,1.157407,1.0373687801836053,6.886574,6.655097,5.7871000000000095,2156.3969444444274
2023-06-26 15:33:00,77.34375,1.2152780000000005,1.0954616140563649,7.031254,6.799766,6.944500000000005,2156.4469444444276
2023-06-26 15:36:00,77.74884,1.2152780000000005,1.079841463336023,7.089124000000001,6.828706,6.076399999999978,2156.4969444444278
2023-06-26 15:39:00,74.65278,1.1284720000000004,1.0544834712818705,6.944444,6.799772,6.076400000000035,2156.546944444428
2023-06-26 15:42:00,74.65278,1.1863419999999998,1.0507643163213145,6.915509,6.655097,6.365800000000036,2156.596944444428
2023-06-26 15:45:00,77.71991,1.157407,1.0985183669606675,7.146994,7.0312470000000005,7.233799999999974,2156.6469444444283
2023-06-26 15:48:00,73.87153,1.1863419999999998,1.0507588763448468,7.118059000000001,6.857637,4.629599999999982,2156.6969444444285
2023-06-26 15:51:00,73.87153,1.1863419999999998,1.0349342286315104,7.031249000000001,6.741897,3.4721999999999866,2156.7469444444287
2023-06-26 15:54:00,71.96181,1.2152769999999995,1.031946644744683,6.973384,6.626157000000001,3.4722000000000435,2156.796944444429
2023-06-26 15:57:00,71.55671,1.157407,1.0373687801836053,6.944444,6.712966999999999,2.8935000000000173,2156.846944444429
2023-06-26 16:00:00,73.49537,1.3020830000000005,1.0021962257845758,7.031249000000001,6.481485999999999,1.1573999999999955,2156.896944444429
2023-06-26 16:03:00,76.18634,1.1863419999999998,1.034939729075138,6.886569,6.597227,2.314899999999966,2156.9469444444294
2023-06-26 16:06:00,73.09028,1.1863419999999998,1.0189247656615732,6.9444490000000005,6.626157000000001,3.182900000000018,2156.9969444444296
2023-06-26 16:09:00,71.93287,1.157407,1.005807525528706,6.828699,6.539352,1.1573999999999955,2157.0469444444298
2023-06-26 16:12:00,72.33796,1.0416659999999993,0.9367472540640266,6.539353,6.336807,1.7361000000000217,2157.09694444443
2023-06-26 16:15:00,75.40509,1.070602,0.9657949116807095,6.3657379999999995,6.163195999999999,2.8935000000000173,2157.14694444443
2023-06-26 16:18:00,72.71412,1.0127309999999996,0.9385336100737828,6.2500029999999995,6.105322,1.7361000000000217,2157.1969444444303
2023-06-26 16:21:00,72.33796,1.0127309999999996,0.9076930306675769,6.221068,6.018517000000001,1.446799999999996,2157.2469444444305
2023-06-26 16:24:00,70.77546,1.0416659999999993,0.9210810090926046,6.307872999999999,6.076387,1.1573000000000206,2157.2969444444307
2023-06-26 16:27:00,70.02315,1.0416659999999993,0.9052245306613717,6.2500029999999995,5.989587,0.0,2157.346944444431
2023-06-26 16:30:00,72.33796,1.0127309999999996,0.9076984242811564,6.105323,5.902781999999999,1.7361000000000217,2157.396944444431
2023-06-26 16:33:00,70.8044,0.9837959999999999,0.8628851387003255,6.047458,5.8159719999999995,0.28930000000002565,2157.446944444431
2023-06-26 16:36:00,71.78819,1.0995369999999998,0.9149698416172124,6.192133,5.844906,0.28940000000000055,2157.4969444444314
2023-06-26 16:39:00,73.49537,1.070602,0.9183421018291569,6.423608000000001,6.134256000000001,1.446799999999996,2157.5469444444316
2023-06-26 16:42:00,71.96181,1.0127309999999996,0.9385388772058643,6.307868,6.163197,0.28940000000000055,2157.5969444444318
2023-06-26 16:45:00,71.55671,0.9837959999999999,0.9247169965251518,6.336808,6.221062000000001,1.4467000000000212,2157.646944444432
2023-06-26 16:48:00,75.40509,1.1284720000000004,0.9277164639308866,6.336808,5.960646,0.5787000000000262,2157.696944444432
2023-06-26 16:51:00,73.87153,1.0127309999999996,0.9835127501282073,6.336808,6.278937000000001,1.4467000000000212,2157.7469444444323
2023-06-26 16:54:00,73.09028,1.0416659999999993,0.9675268666782143,6.510413,6.365737000000001,0.28940000000000055,2157.7969444444325
2023-06-26 16:57:00,73.11921,1.0416659999999993,0.9675268666782126,6.626153,6.481477,1.446799999999996,2157.8469444444327
2023-06-26 17:00:00,72.71412,1.0416659999999993,0.9367472540640275,6.481482999999999,6.278937000000001,1.7361999999999966,2157.896944444433
2023-06-26 17:03:00,71.58565,0.9548609999999993,0.9256250069140249,6.336803,6.278932000000001,1.4466999999999643,2157.946944444433
2023-06-26 17:06:00,68.86574,1.0127309999999996,0.9076984242811564,6.423608000000001,6.221067,-0.5787000000000262,2157.996944444433
2023-06-26 17:09:00,68.46065,1.0127309999999996,0.8919911320815445,6.307872999999999,6.076391999999999,-1.7361000000000217,2158.0469444444334
2023-06-26 17:12:00,71.96181,1.1284720000000004,0.9109647272227143,6.365738,5.9606460000000006,-1.1574999999999704,2158.0969444444336
2023-06-26 17:15:00,69.2419,1.1284720000000004,0.8939649078075893,6.365744,5.931712,-2.0253999999999905,2158.1469444444338
2023-06-26 17:18:00,70.02315,1.157407,0.8888904798526835,6.423614,5.931717000000001,-1.446799999999996,2158.196944444434
2023-06-26 17:21:00,66.55093,1.0995369999999998,0.8983726547327233,6.365739,5.989582,-3.4721999999999866,2158.246944444434
2023-06-26 17:24:00,66.55093,1.1863419999999998,0.9185501486855631,6.481479,5.989587,-3.182900000000018,2158.2969444444343
2023-06-26 17:27:00,69.64699,1.1863419999999998,0.8831185220240321,6.452548999999999,5.902777,-2.6041999999999916,2158.3469444444345
2023-06-26 17:30:00,66.17477,1.157407,0.8888904798526835,6.452548999999999,5.9606520000000005,-4.340300000000013,2158.3969444444347
2023-06-26 17:33:00,67.30324,1.2442130000000002,0.8882310210024295,6.452548999999999,5.815975999999999,-4.340300000000013,2158.446944444435
2023-06-26 17:36:00,68.48958,1.2442130000000002,0.924882837939937,6.394679,5.815975999999999,-3.182900000000018,2158.496944444435
2023-06-26 17:39:00,66.17477,1.157407,0.8888904798526823,6.394679,5.902781999999999,-4.3402999999999565,2158.546944444435
2023-06-26 17:42:00,66.17477,1.1863419999999998,0.8831185220240321,6.394679,5.844907000000001,-5.20840000000004,2158.5969444444354
2023-06-26 17:45:00,63.0787,1.0995370000000007,0.8470785939139349,6.2789340000000005,5.815977,-6.6551000000000045,2158.6469444444356
2023-06-26 17:48:00,66.17477,1.2152780000000005,0.8579942216799112,6.336804,5.700236,-5.497599999999977,2158.6969444444358
2023-06-26 17:51:00,67.33218,1.157407,0.8711945667502735,6.423614,5.902777,-4.629699999999957,2158.746944444436
2023-06-26 17:54:00,64.61227,1.157407,0.8888904798526835,6.539349,6.047452000000001,-6.076400000000035,2158.796944444436
2023-06-26 17:57:00,66.95602,1.2152780000000005,0.857987717027701,6.423614,5.7870360000000005,-6.076399999999978,2158.8469444444363
2023-06-26 18:00:00,65.79861,1.1284720000000004,0.8413592162727568,6.2789340000000005,5.758102,-5.208300000000008,2158.8969444444365
2023-06-26 18:03:00,63.45486,1.157407,0.8348914749189311,6.365744,5.787037,-6.076400000000035,2158.9469444444367
2023-06-26 18:06:00,63.0787,1.157407,0.8711945667502735,6.365744,5.844907000000001,-6.076399999999978,2158.996944444437
2023-06-26 18:09:00,64.61227,1.2442130000000002,0.8694202424882655,6.365739,5.700236,-6.6551000000000045,2159.046944444437
2023-06-26 18:12:00,49.21875,1.1284719999999995,0.4789318904294952,6.250004,5.266202,-13.59960000000001,2159.096944444437
2023-06-26 18:15:00,51.90972,1.2442130000000002,0.6290308024155264,5.497688999999999,4.513885999999999,-12.442099999999982,2159.1469444444374
2023-06-26 18:18:00,85.90856,1.9965269999999995,0.7055639984810579,5.381944,3.5300969999999996,2.6041000000000167,2159.1969444444376
2023-06-26 18:21:00,67.33218,1.1284720000000004,0.6401272276037077,4.890046000000001,4.079861999999999,-5.208399999999983,2159.2469444444378
2023-06-26 18:24:00,65.76968,1.070602,0.6639263632729906,4.6875,3.993056,-5.497700000000009,2159.296944444438
2023-06-26 18:27:00,68.46065,0.9548610000000002,0.60067144989428,4.427084000000001,3.819445000000001,-5.497699999999952,2159.346944444438
2023-06-26 18:30:00,72.33796,0.7233799999999997,0.6165726441237952,4.137731,3.9351839999999996,-2.8934000000000424,2159.3969444444383
2023-06-26 18:33:00,74.65278,0.7233789999999996,0.6326073951431256,4.195601,4.021987000000001,-2.0254999999999654,2159.4469444444385
2023-06-26 18:36:00,71.93287,0.6944439999999998,0.6034837238150796,4.253472,4.079861999999999,-2.0255000000000223,2159.4969444444387
2023-06-26 18:39:00,71.55671,0.7523149999999994,0.6294974572491799,4.224537,3.993055,-2.0255000000000223,2159.546944444439
2023-06-26 18:42:00,66.55093,0.8101849999999997,0.6026690420574261,4.3402769999999995,3.9641210000000004,-4.629600000000039,2159.596944444439
2023-06-26 18:45:00,62.70255,0.78125,0.5542489540822549,4.311343,3.906251,-6.944500000000005,2159.646944444439
2023-06-26 18:48:00,63.85995,0.9548609999999993,0.6212226454192981,4.398147999999999,3.819445,-8.39119999999997,2159.6969444444394
2023-06-26 18:51:00,66.55093,1.1284719999999995,0.6165595949735209,4.513888,3.6747690000000004,-7.233699999999999,2159.7469444444396
2023-06-26 18:54:00,68.48958,1.0995369999999998,0.6743953434420661,4.484952999999999,3.7615739999999995,-6.365799999999979,2159.7969444444398
2023-06-26 18:57:00,69.64699,1.1284720000000004,0.6401264286917626,4.600694000000001,3.790509,-5.208399999999983,2159.84694444444
2023-06-26 19:00:00,63.0787,0.9837959999999999,0.6320295047347526,4.513888,3.90625,-7.233699999999999,2159.89694444444
2023-06-26 19:03:00,65.39352,1.186343,0.6106307482272066,4.571759,3.6458330000000005,-7.233799999999974,2159.9469444444403
2023-06-26 19:06:00,63.4838,1.070602,0.6201996455373179,4.369213,3.616898,-7.233799999999974,2159.9969444444405
2023-06-26 19:09:00,61.54514,1.0995369999999998,0.6301985139610498,4.513889000000001,3.7326390000000007,-7.5230999999999995,2160.0469444444407
2023-06-26 19:12:00,62.70255,1.070602,0.6201996455373179,4.629630000000001,3.8773150000000003,-6.6551000000000045,2160.096944444441
2023-06-26 19:15:00,63.85995,1.3310180000000003,0.682589376433749,4.80324,3.7615749999999997,-7.523200000000031,2160.146944444441
2023-06-26 19:18:00,65.76968,1.3310179999999994,0.6825884858908127,4.861111,3.819445,-7.523199999999974,2160.196944444441
2023-06-26 19:21:00,65.79861,1.070601,0.5971349759499354,4.513888,3.7326390000000007,-7.8125,2160.2469444444414
2023-06-26 19:24:00,69.27083,0.8101849999999997,0.5844256621988326,4.021991,3.616898,-5.208399999999983,2160.2969444444416
2023-06-26 19:27:00,71.96181,0.7523149999999994,0.5609057968444041,3.9641209999999996,3.616898,-3.4721999999999866,2160.3469444444418
2023-06-26 19:30:00,69.64699,0.7523150000000003,0.5786561904418422,4.0509260000000005,3.732639,-4.629600000000039,2160.396944444442
2023-06-26 19:33:00,65.39352,0.8391209999999996,0.614480429241279,4.311343,3.90625,-5.208399999999983,2160.446944444442
2023-06-26 19:36:00,65.39352,1.0995369999999998,0.6743953434420661,4.513888,3.790509,-6.076399999999978,2160.4969444444423
2023-06-26 19:39:00,63.0787,1.070602,0.6424283878203281,4.571759,3.8483799999999997,-7.8125,2160.5469444444425
2023-06-26 19:42:00,65.79861,1.157407,0.6261708828855655,4.571759000000001,3.703704,-7.233799999999974,2160.5969444444427
2023-06-26 19:45:00,62.70255,1.1863419999999998,0.6597796461662173,4.600694,3.732639,-7.233800000000031,2160.646944444443
2023-06-26 19:48:00,61.54514,1.2152769999999995,0.6452075998876772,4.658563999999999,3.7326390000000007,-8.680600000000027,2160.696944444443
2023-06-26 19:51:00,60.38773,1.1863419999999998,0.6357197627820005,4.629629,3.732639,-8.680499999999995,2160.746944444443
2023-06-26 19:54:00,61.16898,1.273148,0.6381576180098876,4.658563999999999,3.6458329999999997,-8.969899999999996,2160.7969444444434
2023-06-26 19:57:00,61.54514,1.2152769999999995,0.6452067429118461,4.600694,3.6747680000000003,-9.259200000000021,2160.8469444444436
2023-06-26 20:00:00,63.4838,1.3310180000000003,0.6562409986405879,4.629629,3.5590269999999995,-9.837999999999965,2160.8969444444438
2023-06-26 20:03:00,58.47801,1.2152779999999996,0.5932834627118746,4.6875,3.703704,-10.70599999999996,2160.946944444444
2023-06-26 20:06:00,56.91551,1.273148,0.6381567039897803,4.658565,3.6458329999999997,-10.995399999999961,2160.996944444444
2023-06-26 20:09:00,61.54514,1.3888889999999998,0.6161898294798931,4.600694,3.414351,-10.41659999999996,2161.0469444444443
2023-06-26 20:12:00,61.95023,1.3310179999999994,0.6285949416475599,4.513889,3.414352000000001,-10.127299999999991,2161.0969444444445
2023-06-26 20:15:00,60.01157,1.2442129999999993,0.6290371378827778,4.542825,3.5590290000000007,-10.416699999999992,2161.1469444444447
2023-06-26 20:18:00,61.16898,1.1574080000000002,0.6013410108316232,4.398149,3.501158,-10.127300000000048,2161.196944444445
2023-06-26 20:21:00,64.26505,1.0995369999999998,0.6068810705766486,4.2534719999999995,3.4432870000000007,-8.969899999999996,2161.246944444445
2023-06-26 20:24:00,63.0787,1.070602,0.5971345009564268,4.137732000000001,3.3564810000000005,-9.548600000000022,2161.296944444445
2023-06-26 20:27:00,61.95023,1.1863419999999998,0.6357197627820005,4.369212,3.4722219999999995,-9.259299999999996,2161.3469444444454
2023-06-26 20:30:00,58.85417,1.273148,0.6640077487051939,4.484954,3.501157,-8.969899999999996,2161.3969444444456
2023-06-26 20:33:00,56.91551,1.0995369999999998,0.5825776546902512,4.369213,3.530093000000001,-10.706099999999992,2161.4469444444458
2023-06-26 20:36:00,63.85995,0.8969910000000008,0.5370684489074192,4.021991,3.414352,-10.127300000000048,2161.496944444446
2023-06-26 20:39:00,68.86574,0.8101859999999999,0.526483887491988,3.848381,3.3564810000000005,-6.6551000000000045,2161.546944444446
2023-06-26 20:42:00,66.55093,0.8101849999999997,0.5264849129116592,3.819444,3.327547000000001,-6.365800000000036,2161.5969444444463
2023-06-26 20:45:00,63.4838,0.8101850000000006,0.546399468743123,3.993056000000001,3.530092,-7.8125,2161.6469444444465
2023-06-26 20:48:00,61.16898,0.8101850000000006,0.5264842128076067,4.021990000000001,3.530092,-8.680499999999995,2161.6969444444467
2023-06-26 20:51:00,63.85995,0.9259260000000005,0.5472854692677425,3.9641200000000003,3.327545999999999,-8.68059999999997,2161.746944444447
2023-06-26 20:54:00,65.79861,0.868055,0.5267598282370167,3.90625,3.327547000000001,-8.101800000000026,2161.796944444447
2023-06-26 20:57:00,63.4838,0.8969899999999997,0.5585448123566662,3.993056,3.414352000000001,-8.68059999999997,2161.846944444447
2023-06-26 21:00:00,60.38773,0.868055,0.5882216460068643,4.050925,3.5590280000000005,-9.548699999999997,2161.8969444444474
2023-06-26 21:03:00,63.10764,0.9259259999999996,0.5690362816671667,4.079861,3.4722220000000004,-8.39119999999997,2161.9469444444476
2023-06-26 21:06:00,62.70255,1.0127319999999997,0.5774280115419387,4.050927,3.327546,-9.548599999999965,2161.9969444444478
2023-06-26 21:09:00,60.76389,0.9837959999999999,0.5674610444810866,4.137732000000001,3.4432870000000007,-8.680499999999995,2162.046944444448
2023-06-26 21:12:00,60.01157,0.9548609999999993,0.557414559209719,4.137732,3.4722220000000004,-9.837999999999965,2162.096944444448
2023-06-26 21:15:00,61.9213,0.9259259999999996,0.547284702889178,4.108797,3.4722220000000004,-8.680499999999995,2162.1469444444483
2023-06-26 21:18:00,60.38773,0.8969909999999999,0.5585459050768972,4.079861,3.501157,-9.548600000000022,2162.1969444444485
2023-06-26 21:21:00,57.69676,0.868055,0.5267598282370167,4.137731,3.5590280000000005,-9.838000000000022,2162.2469444444487
2023-06-26 21:24:00,61.54514,0.9259259999999996,0.547284702889178,4.108797,3.4722220000000004,-9.838000000000022,2162.296944444449
2023-06-26 21:27:00,63.4838,0.983797,0.5674613902903023,4.021992,3.327546,-8.68059999999997,2162.346944444449
2023-06-26 21:30:00,52.69097,0.7523140000000001,0.5045654251318151,3.993056,3.5590280000000005,-12.152799999999957,2162.396944444449
2023-06-26 21:33:00,52.28588,0.868055,0.5267590814058573,4.079861,3.501157,-12.152699999999982,2162.4469444444494
2023-06-26 21:36:00,51.53356,0.9259259999999996,0.4759631817858308,4.079862,3.3564820000000006,-12.152800000000013,2162.4969444444496
2023-06-26 21:39:00,49.59491,0.9837959999999999,0.49432198309301595,3.8483799999999997,3.0671299999999997,-12.152699999999982,2162.5469444444498
2023-06-26 21:42:00,48.06134,1.0127309999999996,0.4758028349452737,3.7615739999999995,2.922453,-12.442100000000039,2162.59694444445
2023-06-26 21:45:00,44.99421,0.9259250000000003,0.47596286203788196,3.7615730000000003,3.038194,-13.599499999999978,2162.64694444445
2023-06-26 21:48:00,43.43171,1.070601,0.49307998401319053,3.790509,2.8935180000000003,-13.888899999999978,2162.6969444444503
2023-06-26 21:51:00,41.89815,0.9837959999999999,0.4670730278077818,3.790509,2.9803230000000003,-15.04630000000003,2162.7469444444505
2023-06-26 21:54:00,41.1169,1.070601,0.4626229430225409,3.7615730000000003,2.835649,-14.757000000000005,2162.7969444444507
2023-06-26 21:57:00,40.74074,1.070601,0.42922403721346947,3.616898000000001,2.6620369999999998,-14.757000000000005,2162.846944444451
2023-06-26 22:00:00,40.36459,1.070601,0.4626229430225409,3.501156,2.5752319999999997,-15.046299999999974,2162.896944444451
2023-06-26 22:03:00,40.36459,1.070601,0.4626229430225409,3.4432860000000005,2.5173620000000003,-15.625,2162.946944444451
2023-06-26 22:06:00,39.58334,1.0995369999999998,0.47080475009709477,3.414353,2.459491,-15.914299999999969,2162.9969444444514
2023-06-26 22:09:00,39.58334,1.157407,0.45238930636931785,3.4722230000000005,2.430555,-15.04630000000003,2163.0469444444516
2023-06-26 22:12:00,39.20718,1.2152780000000005,0.5030491866826963,3.414352,2.34375,-15.625,2163.0969444444518
2023-06-26 22:15:00,41.14584,1.157407,0.41332085030185656,3.385416,2.3148160000000004,-15.3356,2163.146944444452
2023-06-26 22:18:00,41.14584,1.0995369999999998,0.47080697300485047,3.2696760000000005,2.3148160000000004,-15.914300000000026,2163.196944444452
2023-06-26 22:21:00,39.61227,1.0995369999999998,0.4369937172784097,3.2696760000000005,2.2858800000000006,-14.756899999999973,2163.2469444444523
2023-06-26 22:24:00,42.30324,1.1284720000000004,0.47893863908489426,3.211805,2.228009,-15.914300000000026,2163.2969444444525
2023-06-26 22:27:00,42.6794,1.070601,0.4626229430225409,3.182869,2.256945,-15.9144,2163.3469444444527
2023-06-26 22:30:00,42.6794,1.070601,0.4626229430225409,3.182869,2.256945,-15.3356,2163.396944444453
2023-06-26 22:33:00,40.76968,1.070601,0.4292252547158341,3.182869,2.228009,-14.178300000000036,2163.446944444453
2023-06-26 22:36:00,40.36459,1.0995369999999998,0.47080586155273085,3.1828699999999994,2.228009,-15.625,2163.496944444453
2023-06-26 22:39:00,39.58334,1.0995369999999998,0.47080586155273085,3.1828699999999994,2.228009,-15.3356,2163.5469444444534
2023-06-26 22:42:00,36.89236,1.157407,0.48702228265890274,3.2407399999999997,2.228009,-15.914299999999969,2163.5969444444536
2023-06-26 22:45:00,41.14584,1.2442130000000002,0.5109952977336337,3.2407399999999997,2.141203,-15.3356,2163.6469444444538
2023-06-26 22:48:00,43.46065,1.157407,0.48702228265890274,3.2407399999999997,2.228009,-15.04630000000003,2163.696944444454
2023-06-26 22:51:00,41.14584,1.1863419999999998,0.4204817456826131,3.2696749999999994,2.1701390000000007,-15.914299999999969,2163.746944444454
2023-06-26 22:54:00,41.14584,1.1863419999999998,0.4204817456826131,3.2696749999999994,2.1701390000000007,-15.9144,2163.7969444444543
2023-06-26 22:57:00,41.14584,1.157407,0.48702228265890274,3.2407399999999997,2.228009,-14.467600000000004,2163.8469444444545
2023-06-26 23:00:00,38.83102,1.1284720000000004,0.44471526844075304,3.2696750000000003,2.256944,-15.625,2163.8969444444547
2023-06-26 23:03:00,42.30324,1.2442130000000002,0.47516697097107224,3.29861,2.1701379999999997,-14.178200000000004,2163.946944444455
2023-06-26 23:06:00,41.14584,1.157407,0.45239183278882605,3.29861,2.256944,-16.20369999999997,2163.996944444455
2023-06-26 23:09:00,41.14584,1.1863419999999998,0.49505850336414114,3.2696749999999994,2.228009,-15.9144,2164.046944444455
2023-06-26 23:12:00,40.76968,1.1863419999999998,0.49505850336414114,3.2696749999999994,2.228009,-17.361199999999997,2164.0969444444554
2023-06-26 23:15:00,39.98843,1.0995370000000007,0.4369937172784099,3.2696750000000003,2.2858789999999996,-16.203700000000026,2164.1469444444556
2023-06-26 23:18:00,41.89815,1.186343,0.49505993128076864,3.211805,2.170139,-15.04630000000003,2164.1969444444558
2023-06-26 23:21:00,43.8368,1.1574080000000002,0.48702369914156624,3.211805,2.1990739999999995,-15.04630000000003,2164.246944444456
2023-06-26 23:24:00,44.61805,1.070601,0.4292252547158341,3.182869,2.228009,-15.3356,2164.296944444456
2023-06-26 23:27:00,42.30324,1.070601,0.4626218450235652,3.1539339999999996,2.228009,-16.782399999999996,2164.3469444444563
2023-06-26 23:30:00,46.15162,1.1284720000000004,0.47893863908489426,3.1539339999999996,2.1701379999999997,-15.9144,2164.3969444444565
2023-06-26 23:33:00,43.46065,1.0416660000000002,0.45438629762792565,3.182869,2.2858799999999997,-14.756899999999973,2164.4469444444567
2023-06-26 23:36:00,45.74653,1.157407,0.4870234205976591,3.182869,2.170139,-17.071800000000025,2164.496944444457
2023-06-26 23:39:00,44.99421,1.0416660000000002,0.42140865326247084,3.182869,2.256944,-15.9144,2164.546944444457
2023-06-26 23:42:00,44.58912,1.0995369999999998,0.47080586155273085,3.1828699999999994,2.228009,-16.782399999999996,2164.596944444457
2023-06-26 23:45:00,44.58912,1.0995369999999998,0.47080586155273085,3.1828699999999994,2.228009,-15.335699999999974,2164.6469444444574
2023-06-26 23:48:00,43.46065,1.070601,0.4626218450235652,3.1539339999999996,2.228009,-14.756899999999973,2164.6969444444576
2023-06-26 23:51:00,41.89815,1.0127310000000005,0.47580480889831295,3.1539339999999996,2.3148149999999994,-16.20369999999997,2164.7469444444578
2023-06-26 23:54:00,40.36459,1.070601,0.4626229430225409,3.182869,2.256945,-17.36110000000002,2164.796944444458
2023-06-26 23:57:00,45.37037,1.157407,0.4870234205976591,3.182869,2.170139,-17.939899999999966,2164.846944444458
2023-06-27 00:00:00,46.52778,1.0416659999999993,0.45438521322885955,3.124998999999999,2.228009,-14.467600000000004,2164.8969444444583
2023-06-27 00:03:00,43.8368,1.0416660000000002,0.4543852132288599,3.1539339999999996,2.256944,-15.9144,2164.9469444444585
2023-06-27 00:06:00,42.6794,1.0416659999999993,0.45438521322885955,3.124998999999999,2.228009,-17.361099999999965,2164.9969444444587
2023-06-27 00:09:00,41.14584,1.0416660000000002,0.4543852132288599,3.1539339999999996,2.256944,-16.782399999999996,2165.046944444459
2023-06-27 00:12:00,44.61805,1.1284720000000004,0.44471526844075304,3.182869,2.1701379999999997,-14.467499999999973,2165.096944444459
2023-06-27 00:15:00,44.61805,1.1574080000000002,0.4870225612023569,3.1828699999999994,2.1701379999999997,-16.782399999999996,2165.146944444459
2023-06-27 00:18:00,44.61805,1.0995369999999998,0.47080586155273085,3.1828699999999994,2.228009,-16.782399999999996,2165.1969444444594
2023-06-27 00:21:00,44.61805,1.157407,0.48702228265890274,3.2407399999999997,2.228009,-16.20369999999997,2165.2469444444596
2023-06-27 00:24:00,40.36459,1.157407,0.48702228265890274,3.2696749999999994,2.256944,-15.9144,2165.2969444444598
2023-06-27 00:27:00,41.89815,1.273148,0.4826782644284148,3.3275449999999998,2.1701379999999997,-17.071799999999996,2165.34694444446
2023-06-27 00:30:00,40.36459,1.1863419999999998,0.4600249658629699,3.3275449999999998,2.256944,-16.782399999999996,2165.39694444446
2023-06-27 00:33:00,39.58334,1.3020829999999997,0.4487672485397364,3.3854159999999993,2.1701390000000007,-16.203700000000026,2165.4469444444603
2023-06-27 00:36:00,38.13657,1.273148,0.44174823605736113,3.414350999999999,2.228009,-16.492999999999995,2165.4969444444605
2023-06-27 00:39:00,37.67361,1.3020839999999998,0.526760554356231,3.327545999999999,2.1701379999999997,-17.361099999999965,2165.5469444444607
2023-06-27 00:42:00,43.46065,1.2731480000000008,0.482678264428415,3.2696750000000003,2.1122679999999994,-17.36110000000002,2165.596944444461
2023-06-27 00:45:00,45.37037,1.1284720000000004,0.47893863908489426,3.1539339999999996,2.1701379999999997,-16.782399999999996,2165.646944444461
2023-06-27 00:48:00,46.52778,1.0127309999999996,0.44609361013313886,3.038194,2.1701390000000007,-15.914299999999969,2165.696944444461
2023-06-27 00:51:00,46.52778,1.0127309999999996,0.5033971704928678,3.038194,2.228009,-16.203700000000026,2165.7469444444614
2023-06-27 00:54:00,43.46065,0.9837959999999999,0.43774481627825745,3.0960639999999993,2.256944,-16.493100000000027,2165.7969444444616
2023-06-27 00:57:00,46.15162,1.0995369999999998,0.47080586155273085,3.124998999999999,2.1701379999999997,-16.492999999999995,2165.8469444444618
2023-06-27 01:00:00,46.15162,1.0416659999999993,0.45438521322885955,3.124998999999999,2.228009,-17.07170000000002,2165.896944444462
2023-06-27 01:03:00,46.15162,1.070601,0.4626218450235652,3.096064,2.1701390000000007,-15.9144,2165.946944444462
2023-06-27 01:06:00,42.30324,1.070601,0.4626218450235652,3.096064,2.1701390000000007,-16.782399999999996,2165.9969444444623
2023-06-27 01:09:00,45.37037,1.1574080000000002,0.4870225612023569,3.1828699999999994,2.1701379999999997,-15.914300000000026,2166.0469444444625
2023-06-27 01:12:00,45.37037,1.0995369999999998,0.47080586155273085,3.1828699999999994,2.228009,-15.9144,2166.0969444444627
2023-06-27 01:15:00,45.37037,1.070601,0.4626218450235652,3.096064,2.1701390000000007,-16.782399999999996,2166.146944444463
2023-06-27 01:18:00,42.6794,0.9837959999999999,0.49432198309301595,3.038194,2.256944,-17.071799999999996,2166.196944444463
2023-06-27 01:21:00,44.99421,1.0416669999999995,0.5124069495692021,2.9803239999999995,2.141203,-16.20369999999997,2166.246944444463
2023-06-27 01:24:00,45.77546,1.0127309999999996,0.44609361013313886,3.0960639999999993,2.228009,-16.492999999999995,2166.2969444444634
2023-06-27 01:27:00,43.8368,1.0127309999999996,0.44609361013313886,3.0671289999999996,2.1990740000000004,-15.9144,2166.3469444444636
2023-06-27 01:30:00,45.77546,1.0995369999999998,0.47080586155273085,3.0671289999999996,2.1122680000000003,-15.625,2166.3969444444638
2023-06-27 01:33:00,43.46065,1.0127309999999996,0.44609361013313886,3.0671289999999996,2.1990740000000004,-17.361200000000025,2166.446944444464
2023-06-27 01:36:00,46.15162,1.070602,0.46262212875772896,3.0960639999999993,2.1701379999999997,-15.914300000000026,2166.496944444464
2023-06-27 01:39:00,46.93287,0.9548609999999993,0.4293364519557626,3.038193999999999,2.228009,-15.625,2166.5469444444643
2023-06-27 01:42:00,47.68518,0.9259259999999996,0.4208659602864631,2.951389,2.1701390000000007,-16.203700000000026,2166.5969444444645
2023-06-27 01:45:00,45.77546,0.8969899999999997,0.41233029177648445,2.922453,2.1701390000000007,-16.493100000000027,2166.6469444444647
2023-06-27 01:48:00,44.61805,0.8391200000000003,0.44785537695298183,2.8935180000000003,2.256944,-15.9144,2166.696944444465
2023-06-27 01:51:00,47.68518,0.9548610000000002,0.42933645195576287,2.9513879999999997,2.141203,-15.04630000000003,2166.746944444465
2023-06-27 01:54:00,48.84259,0.868055,0.4573051558170463,2.8935180000000003,2.228009,-15.3356,2166.796944444465
2023-06-27 01:57:00,45.37037,0.8391200000000003,0.42240272095558556,2.8935180000000003,2.228009,-15.625,2166.8469444444654
2023-06-27 02:00:00,43.46065,0.9259259999999996,0.4208659602864631,2.951389,2.1701390000000007,-15.625,2166.8969444444656
2023-06-27 02:03:00,44.61805,0.9259259999999996,0.4759631817858308,2.9803239999999995,2.256944,-17.36110000000002,2166.9469444444658
2023-06-27 02:06:00,44.61805,0.9548609999999993,0.4293364519557626,2.9803239999999995,2.1701390000000007,-15.625,2166.996944444466
2023-06-27 02:09:00,43.8368,0.983797,0.4377451058295717,2.951389,2.1122680000000003,-14.756999999999948,2167.046944444466
2023-06-27 02:12:00,48.06134,0.9548610000000002,0.42933645195576287,2.922453,2.1122680000000003,-16.20360000000005,2167.0969444444663
2023-06-27 02:15:00,44.99421,0.8391200000000003,0.44785537695298183,2.8935180000000003,2.256944,-15.9144,2167.1469444444665
2023-06-27 02:18:00,47.68518,0.9259260000000005,0.4208659602864634,2.9513879999999997,2.1701379999999997,-15.335700000000031,2167.1969444444667
2023-06-27 02:21:00,49.21875,0.8101849999999997,0.386303913873802,2.835648,2.1701390000000007,-15.914299999999997,2167.246944444467
2023-06-27 02:24:00,46.93287,0.78125,0.4039955341661659,2.7777780000000005,2.1701390000000007,-15.9144,2167.296944444467
2023-06-27 02:27:00,45.74653,0.7523150000000003,0.39466055331423416,2.7777780000000005,2.1990740000000004,-15.3356,2167.346944444467
2023-06-27 02:30:00,47.68518,0.8391209999999996,0.4478557049998758,2.7777779999999996,2.141203,-15.335699999999974,2167.3969444444674
2023-06-27 02:33:00,49.62384,0.78125,0.42869359751760305,2.748842,2.1701379999999997,-15.914300000000026,2167.4469444444676
2023-06-27 02:36:00,49.62384,0.7523149999999994,0.39466055331423394,2.748843,2.1701390000000007,-16.493100000000027,2167.4969444444678
2023-06-27 02:39:00,47.68518,0.8391210000000004,0.4224030361588226,2.7777780000000005,2.1122680000000003,-16.20369999999997,2167.546944444468
2023-06-27 02:42:00,45.37037,0.7523150000000003,0.39466055331423416,2.7777780000000005,2.1990740000000004,-16.20369999999997,2167.596944444468
2023-06-27 02:45:00,48.09028,0.8680560000000002,0.45730548096634444,2.835648,2.1701379999999997,-15.9144,2167.6469444444683
2023-06-27 02:48:00,46.52778,0.868055,0.4573051558170463,2.8935180000000003,2.228009,-15.04630000000003,2167.6969444444685
2023-06-27 02:51:00,46.52778,0.8969899999999997,0.41233029177648445,2.922453,2.1701390000000007,-14.756899999999973,2167.7469444444687
2023-06-27 02:54:00,43.46065,0.8969909999999999,0.41233058791559335,2.9803239999999995,2.228009,-15.625,2167.796944444469
2023-06-27 02:57:00,44.99421,1.0127319999999997,0.5033974829823179,2.9803239999999995,2.1701379999999997,-16.20369999999997,2167.846944444469
2023-06-27 03:00:00,45.77546,1.0127309999999996,0.5033971704928678,3.038194,2.228009,-15.04630000000003,2167.896944444469
2023-06-27 03:03:00,45.77546,1.0127319999999997,0.4460938976677769,2.9803239999999995,2.1122680000000003,-15.9144,2167.9469444444694
2023-06-27 03:06:00,45.77546,0.9548609999999993,0.4293364519557626,2.9803239999999995,2.1701390000000007,-15.914299999999969,2167.9969444444696
2023-06-27 03:09:00,42.30324,0.9548609999999993,0.4851783112539899,2.9803239999999995,2.228009,-16.20369999999997,2168.04694444447
2023-06-27 03:12:00,45.77546,1.0127319999999997,0.4460938976677769,3.038193999999999,2.1701379999999997,-15.335699999999974,2168.09694444447
2023-06-27 03:15:00,46.15162,0.9548609999999993,0.4851783112539899,2.9803239999999995,2.228009,-17.36110000000002,2168.14694444447
2023-06-27 03:18:00,44.61805,1.0127309999999996,0.44609361013313886,3.038194,2.1701390000000007,-17.07170000000002,2168.1969444444703
2023-06-27 03:21:00,42.6794,1.0127309999999996,0.44609361013313886,3.0671289999999996,2.1990740000000004,-17.650499999999965,2168.2469444444705
2023-06-27 03:24:00,44.99421,1.0995369999999998,0.5302388708963761,3.0671289999999996,2.1701379999999997,-16.20369999999997,2168.2969444444707
2023-06-27 03:27:00,45.37037,1.0416659999999993,0.5124066393054174,3.0671289999999996,2.228009,-16.782399999999996,2168.346944444471
2023-06-27 03:30:00,43.46065,1.0416659999999993,0.45438521322885955,3.0671289999999996,2.1701390000000007,-16.49309999999997,2168.396944444471
2023-06-27 03:33:00,41.14584,1.0127309999999996,0.44609361013313886,3.0671289999999996,2.1990740000000004,-15.914299999999969,2168.4469444444712
2023-06-27 03:36:00,44.58912,1.1284720000000004,0.5390659880088584,3.096064,2.1701379999999997,-15.04630000000003,2168.4969444444714
2023-06-27 03:39:00,45.37037,1.070601,0.5213529679350918,3.096064,2.228009,-16.203700000000026,2168.5469444444716
2023-06-27 03:42:00,44.99421,1.070601,0.4626218450235652,3.096064,2.1701390000000007,-16.782399999999996,2168.596944444472
2023-06-27 03:45:00,41.14584,1.0416660000000002,0.4543852132288599,3.096064,2.1990740000000004,-16.20369999999997,2168.646944444472
2023-06-27 03:48:00,43.8368,1.157407,0.5478367404832751,3.096064,2.141203,-16.7825,2168.696944444472
2023-06-27 03:51:00,45.37037,1.070601,0.5213529679350918,3.096064,2.228009,-15.625,2168.7469444444723
