Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-27 03:54:00,45.37037,1.070601,0.4626218450235652,3.096064,2.1701390000000007,-15.625000000000028,2168.7969444444725
2023-06-27 03:57:00,41.89815,1.0416660000000002,0.4543852132288599,3.096064,2.1990740000000004,-16.782399999999996,2168.8469444444727
2023-06-27 04:00:00,44.61805,1.1284719999999995,0.4789386390848939,3.0671289999999996,2.0833330000000005,-15.914400000000029,2168.896944444473
2023-06-27 04:03:00,45.77546,1.0416659999999993,0.45438521322885955,3.124998999999999,2.228009,-16.782399999999996,2168.946944444473
2023-06-27 04:06:00,45.77546,1.0416659999999993,0.45438521322885955,3.0671289999999996,2.1701390000000007,-16.782399999999996,2168.9969444444732
2023-06-27 04:09:00,43.46065,1.0127309999999996,0.44609361013313886,3.0671289999999996,2.1990740000000004,-15.335600000000028,2169.0469444444734
2023-06-27 04:12:00,44.99421,1.0995369999999998,0.47080586155273085,3.038194,2.0833330000000005,-16.203699999999998,2169.0969444444736
2023-06-27 04:15:00,46.15162,1.0127309999999996,0.5033971704928678,3.038194,2.228009,-16.49309999999997,2169.146944444474
2023-06-27 04:18:00,46.15162,1.0127309999999996,0.44609361013313886,3.038194,2.1701390000000007,-15.914299999999997,2169.196944444474
2023-06-27 04:21:00,44.61805,1.070602,0.46262212875772896,3.038194,2.1122680000000003,-16.78249999999997,2169.246944444474
2023-06-27 04:24:00,42.30324,1.0127309999999996,0.44609361013313886,3.038194,2.1701390000000007,-15.625000000000028,2169.2969444444743
2023-06-27 04:27:00,45.37037,1.0127319999999997,0.5033974829823179,2.9803239999999995,2.1701379999999997,-17.07170000000002,2169.3469444444745
2023-06-27 04:30:00,46.15162,0.9548609999999993,0.4293364519557626,2.9803239999999995,2.1701390000000007,-15.625,2169.3969444444747
2023-06-27 04:33:00,46.15162,0.9548609999999993,0.4293364519557617,2.951389,2.141204,-16.7825,2169.446944444475
2023-06-27 04:36:00,42.6794,0.8969909999999999,0.44048801598867143,2.951389,2.228009,-16.20369999999997,2169.496944444475
2023-06-27 04:39:00,42.30324,0.9548609999999993,0.4293364519557626,2.9803239999999995,2.1701390000000007,-16.203700000000026,2169.5469444444752
2023-06-27 04:42:00,45.77546,0.9548609999999993,0.4293364519557626,3.038193999999999,2.228009,-15.04630000000003,2169.5969444444754
2023-06-27 04:45:00,46.15162,0.9548609999999993,0.4293364519557626,3.038193999999999,2.228009,-15.335699999999974,2169.6469444444756
2023-06-27 04:48:00,43.8368,0.9837959999999999,0.43774481627825745,3.038194,2.1990740000000004,-15.914300000000026,2169.696944444476
2023-06-27 04:51:00,42.30324,1.0127309999999996,0.44609361013313886,3.0960639999999993,2.228009,-16.782399999999996,2169.746944444476
2023-06-27 04:54:00,45.37037,1.070602,0.46262212875772896,3.0960639999999993,2.1701379999999997,-16.203700000000026,2169.796944444476
2023-06-27 04:57:00,46.15162,1.0127309999999996,0.44609361013313886,3.0960639999999993,2.228009,-14.467500000000001,2169.8469444444763
2023-06-27 05:00:00,42.6794,0.9837959999999999,0.43774481627825745,3.038194,2.1990740000000004,-17.65040000000002,2169.8969444444765
2023-06-27 05:03:00,45.37037,1.0995369999999998,0.47080586155273085,3.038194,2.0833330000000005,-16.203699999999998,2169.9469444444767
2023-06-27 05:06:00,46.52778,1.0995369999999998,0.5302388708963761,3.0671289999999996,2.1701379999999997,-16.4931,2169.996944444477
2023-06-27 05:09:00,44.99421,1.0127309999999996,0.44609361013313886,3.0671289999999996,2.1990740000000004,-17.071699999999964,2170.046944444477
2023-06-27 05:12:00,40.36459,0.9548609999999993,0.4851783112539899,3.0671289999999996,2.314814,-15.335700000000031,2170.0969444444772
2023-06-27 05:15:00,41.03009,1.1284719999999995,0.4789386390848939,3.124998999999999,2.141203,-14.75690000000003,2170.1469444444774
2023-06-27 05:18:00,44.61805,1.0995369999999998,0.47080586155273085,3.124998999999999,2.1701379999999997,-16.492999999999995,2170.1969444444776
2023-06-27 05:21:00,43.46065,1.0127309999999996,0.37689485729464406,3.124998999999999,2.1990740000000004,-15.04630000000003,2170.246944444478
2023-06-27 05:24:00,39.98843,0.9548609999999993,0.4851783112539899,3.0671289999999996,2.314814,-16.782400000000052,2170.296944444478
2023-06-27 05:27:00,40.36459,1.0995369999999998,0.47080586155273085,3.124998999999999,2.1701379999999997,-16.20369999999997,2170.346944444478
2023-06-27 05:30:00,42.30324,1.0995369999999998,0.47080586155273085,3.124998999999999,2.1701379999999997,-14.467600000000004,2170.3969444444783
2023-06-27 05:33:00,43.8368,1.0416659999999993,0.38426645574667595,3.124998999999999,2.1701390000000007,-15.3356,2170.4469444444785
2023-06-27 05:36:00,41.92709,1.0127309999999996,0.44609361013313886,3.0671289999999996,2.1990740000000004,-15.3356,2170.4969444444787
2023-06-27 05:39:00,39.98843,1.0127309999999996,0.44609361013313886,3.124998999999999,2.256944,-15.625,2170.546944444479
2023-06-27 05:42:00,42.6794,1.1284719999999995,0.4789386390848939,3.124998999999999,2.141203,-15.3356,2170.596944444479
2023-06-27 05:45:00,43.8368,1.0416659999999993,0.45438521322885955,3.124998999999999,2.228009,-16.20369999999997,2170.6469444444792
2023-06-27 05:48:00,39.98843,1.0416660000000002,0.4543852132288599,3.096064,2.1990740000000004,-16.782399999999996,2170.6969444444794
2023-06-27 05:51:00,42.30324,1.157407,0.413319398184095,3.1539339999999996,2.0833330000000005,-17.361000000000047,2170.7469444444796
2023-06-27 05:54:00,43.8368,1.070601,0.4626218450235652,3.096064,2.1701390000000007,-16.20369999999997,2170.79694444448
2023-06-27 05:57:00,40.74074,1.0127310000000005,0.4460936101331391,3.096064,2.228009,-16.782399999999996,2170.84694444448
2023-06-27 06:00:00,39.20718,1.0416660000000002,0.4543852132288599,3.1539339999999996,2.256944,-15.9144,2170.89694444448
2023-06-27 06:03:00,42.30324,1.157407,0.48702228265890274,3.1539339999999996,2.141203,-15.9144,2170.9469444444803
2023-06-27 06:06:00,40.76968,1.0416660000000002,0.4543852132288599,3.1539339999999996,2.256944,-16.782399999999996,2170.9969444444805
2023-06-27 06:09:00,38.83102,1.0127310000000005,0.4460936101331391,3.096064,2.228009,-16.49309999999997,2171.0469444444807
2023-06-27 06:12:00,37.29745,1.070602,0.46262212875772896,3.0960639999999993,2.1701379999999997,-17.939800000000048,2171.096944444481
2023-06-27 06:15:00,44.61805,1.0416669999999995,0.45438549882620416,3.038193999999999,2.141203,-15.914299999999969,2171.146944444481
2023-06-27 06:18:00,46.15162,0.8969909999999999,0.41233058791559335,2.8935179999999994,2.141203,-15.3356,2171.1969444444812
2023-06-27 06:21:00,50.0,0.6655090000000001,0.38918133811757394,2.604166,2.141203,-14.75690000000003,2171.2469444444814
2023-06-27 06:24:00,49.24768,0.6076389999999998,0.3897685281137233,2.6620369999999998,2.2858789999999996,-15.625,2171.2969444444816
2023-06-27 06:27:00,44.99421,0.7233799999999997,0.4091505814379714,2.835648,2.314814,-14.757000000000005,2171.346944444482
2023-06-27 06:30:00,44.61805,0.9259259999999996,0.4494199280513306,3.0092589999999992,2.256945,-15.9144,2171.396944444482
2023-06-27 06:33:00,43.43171,0.9259259999999996,0.4208659602864631,3.038193999999999,2.256944,-15.625,2171.446944444482
2023-06-27 06:36:00,41.89815,1.070602,0.5213532760592897,3.038194,2.1701379999999997,-18.22919999999999,2171.4969444444823
2023-06-27 06:39:00,41.14584,1.0127309999999996,0.4758048088983126,3.124998999999999,2.2858799999999997,-16.20369999999997,2171.5469444444825
2023-06-27 06:42:00,43.8368,1.1284719999999995,0.4789386390848939,3.1828699999999994,2.1990740000000004,-17.361199999999997,2171.5969444444827
2023-06-27 06:45:00,44.99421,1.0127309999999996,0.4758048088983126,3.1539349999999997,2.3148160000000004,-15.9144,2171.646944444483
2023-06-27 06:48:00,34.60648,0.5787040000000001,0.3583075670437107,3.0960639999999993,2.719907,-16.49309999999997,2171.696944444483
2023-06-27 06:54:00,30.35301,1.0416669999999995,0.4543865832257426,3.125,2.2280100000000003,-19.675900000000013,2171.696944444483
2023-06-27 06:57:00,31.51042,0.9548609999999993,0.42933749460686205,3.125,2.3148160000000004,-18.22919999999999,2171.696944444483
2023-06-27 07:00:00,33.82523,1.0995369999999998,0.4369937172784097,3.125,2.141204,-18.22919999999999,2171.696944444483
2023-06-27 07:03:00,33.82523,1.0127319999999997,0.44609496831393003,3.125,2.256945,-17.071799999999996,2171.696944444483
2023-06-27 07:09:00,38.04977,1.2152779999999996,0.5652182690914515,3.327546,2.3148149999999994,-17.93979999999999,2171.696944444483
2023-06-27 07:12:00,53.84838,0.983797,0.5199444607997763,3.530093,2.7777779999999996,-16.493100000000013,2171.7469444444832
2023-06-27 07:15:00,30.72917,0.6655090000000001,0.4516198454234668,3.6458330000000005,3.2696759999999996,-17.93979999999999,2171.7969444444834
2023-06-27 07:18:00,36.89236,0.9259259999999996,0.4759631817858308,3.6747690000000004,2.9513890000000007,-18.51849999999999,2171.8469444444836
2023-06-27 07:21:00,32.66782,0.9259259999999996,0.4208659602864631,3.5011579999999993,2.719908,-18.22909999999999,2171.896944444484
2023-06-27 07:24:00,33.04398,0.9548609999999993,0.39765005343516413,3.3854159999999993,2.546297000000001,-17.361099999999993,2171.946944444484
2023-06-27 07:27:00,42.6794,1.0995369999999998,0.47080475009709477,3.211806,2.256944,-16.782399999999996,2171.996944444484
2023-06-27 07:30:00,41.1169,0.8101849999999997,0.3863029444322172,3.0960650000000003,2.430555,-17.07170000000002,2172.0469444444843
2023-06-27 07:33:00,44.58912,0.8969910000000008,0.726260744159766,4.195602000000001,3.8773139999999993,-15.914300000000026,2172.0969444444845
2023-06-27 07:36:00,56.91551,1.070602,0.5971418180522805,4.918977,4.137735,-13.310099999999977,2172.1469444444847
2023-06-27 07:39:00,61.9213,0.23148199999999974,0.27258399139968653,3.5590279999999996,3.645829000000001,-13.599499999999978,2172.196944444485
2023-06-27 07:42:00,98.17708,-0.028929999999999012,,0.3472299999999997,0.810179999999999,21.412000000000035,2172.246944444485
2023-06-27 07:45:00,98.17708,0.11574099999999987,0.28765662953520843,0.8101850000000006,1.2731480000000008,24.884299999999996,2172.2969444444852
2023-06-27 07:48:00,98.17708,0.14467500000000033,0.3320040358168515,0.8391200000000003,1.3310189999999995,27.199099999999987,2172.3469444444854
2023-06-27 07:51:00,93.95255,0.23148200000000063,0.8270820635796757,1.6493060000000002,3.4432859999999996,24.016199999999998,2172.3969444444856
2023-06-27 07:54:00,70.77546,0.17361100000000018,0.5682262129535869,3.4722229999999996,4.62963,0.0,2172.446944444486
2023-06-27 07:57:00,73.49537,0.6076389999999998,1.000168336742518,6.684030999999999,7.609952000000001,4.050900000000013,2172.496944444486
2023-06-27 08:00:00,72.33796,0.5787040000000001,0.8807654477081212,5.671296000000001,6.365742,1.1573000000000206,2172.546944444486
2023-06-27 08:03:00,74.65278,0.8101859999999999,1.0367581563866144,6.684032,7.1759260000000005,0.8681000000000267,2172.5969444444863
2023-06-27 08:06:00,70.02315,0.78125,0.9570375693665443,6.684031999999999,7.060182,-0.8680999999999699,2172.6469444444865
2023-06-27 08:09:00,69.64699,0.7233789999999996,0.885680125450784,6.307866000000001,6.655097,-2.314799999999991,2172.6969444444867
2023-06-27 08:12:00,72.71412,0.6655089999999992,0.8395930467444225,5.960646,6.336807,-1.1573999999999955,2172.746944444487
2023-06-27 08:15:00,69.2419,0.8391200000000003,0.8818091090024885,6.0474570000000005,6.134257,-2.6041999999999916,2172.796944444487
2023-06-27 08:18:00,70.77546,0.9548610000000002,0.8651552316478498,6.1631920000000004,5.989581,-3.4722000000000435,2172.8469444444872
2023-06-27 08:21:00,69.27083,0.8680559999999993,0.882444943004009,5.9895879999999995,6.018522000000001,-2.0254999999999654,2172.8969444444874
2023-06-27 08:24:00,66.92708,1.1284720000000004,0.9109647272227134,6.568284000000001,6.163192,-4.629599999999982,2172.9469444444876
2023-06-27 08:27:00,65.76968,1.0995370000000007,0.8983726547327237,6.423614,6.047457,-6.076399999999978,2172.996944444488
2023-06-27 08:30:00,67.70833,1.1284719999999995,0.8767132044869982,6.365743,5.902781,-5.497700000000009,2173.046944444488
2023-06-27 08:33:00,71.55671,0.983797,0.8307431590882705,5.9895830000000005,5.700236,-3.4722000000000435,2173.096944444488
2023-06-27 08:36:00,70.02315,0.8969909999999999,0.8528554321899859,5.8449029999999995,5.758102,-1.736099999999965,2173.1469444444883
2023-06-27 08:39:00,67.70833,0.8969909999999999,0.8677348959770758,6.018518,5.960647,-4.340300000000013,2173.1969444444885
2023-06-27 08:42:00,67.6794,1.1284720000000004,0.8767132044869986,6.481478000000001,6.018516,-4.629599999999982,2173.2469444444887
2023-06-27 08:45:00,68.48958,1.157407,0.9063015228052085,6.481484000000001,6.018517000000001,-3.761599999999987,2173.296944444489
2023-06-27 08:48:00,68.48958,1.2152780000000005,0.8949621489015543,6.4525440000000005,5.873846,-4.629599999999982,2173.346944444489
2023-06-27 08:51:00,71.58565,1.1284719999999995,0.8591864900450027,6.163193,5.671301000000001,-3.761599999999987,2173.3969444444892
2023-06-27 08:54:00,71.96181,1.0416669999999995,0.8563597234740624,6.134257999999999,5.787040999999999,-3.761599999999987,2173.4469444444894
2023-06-27 08:57:00,73.87153,1.1863420000000007,0.9009756151860648,6.481478000000001,5.960646,-2.0253999999999905,2173.4969444444896
2023-06-27 09:00:00,72.33796,1.1284720000000004,0.9925800750905343,6.770828,6.510415999999999,-2.0254999999999654,2173.54694444449
2023-06-27 09:03:00,68.86574,1.0127309999999996,0.9232074443044631,6.539353,6.365742,-2.314799999999991,2173.59694444449
2023-06-27 09:06:00,70.8044,1.070601,0.9183416504536365,6.510418,6.221067,-1.446799999999996,2173.64694444449
2023-06-27 09:09:00,73.11921,1.0995369999999998,0.9149698416172131,6.452547999999999,6.105321000000001,-0.5787000000000262,2173.6969444444903
2023-06-27 09:12:00,75.05787,0.8969899999999997,0.8824419099415091,6.0474570000000005,6.018517000000001,-0.28940000000000055,2173.7469444444905
2023-06-27 09:15:00,70.02315,1.0127310000000005,0.9232074443044632,6.365738,6.192126999999999,-1.4467000000000212,2173.7969444444907
2023-06-27 09:18:00,67.70833,1.0416660000000002,0.9052245306613723,6.423608,6.163192,-3.182900000000018,2173.846944444491
2023-06-27 09:21:00,71.55671,1.0995369999999998,0.8815306990693,6.365743,5.9606460000000006,-2.0253999999999905,2173.896944444491
2023-06-27 09:24:00,71.58565,1.0416659999999993,0.8728736739849526,6.2500029999999995,5.931717000000001,-3.4721999999999866,2173.9469444444912
2023-06-27 09:27:00,73.11921,1.1284720000000004,0.9766636713430561,6.799768,6.510415999999999,-1.736099999999965,2173.9969444444914
2023-06-27 09:30:00,73.49537,1.0416659999999993,0.9052245306613717,6.452543,6.192127000000001,-0.5786999999999694,2174.0469444444916
2023-06-27 09:33:00,69.2419,1.0127310000000005,0.9076984242811575,6.423608,6.221067,-2.0254999999999654,2174.096944444492
2023-06-27 09:36:00,71.58565,1.1284720000000004,0.9277164639308879,6.510418,6.134256000000001,-2.314799999999991,2174.146944444492
2023-06-27 09:39:00,68.86574,1.0995369999999998,0.8983726547327233,6.2500029999999995,5.873846,-3.182899999999961,2174.196944444492
2023-06-27 09:42:00,71.55671,1.0416659999999993,0.9210864556450988,6.510413,6.278937000000001,-2.314800000000048,2174.2469444444923
2023-06-27 09:45:00,73.11921,1.070602,0.9021178448652848,6.336808,6.018516,-1.446799999999996,2174.2969444444925
2023-06-27 09:48:00,70.8044,1.0416659999999993,0.8728736739849526,6.2500029999999995,5.931717000000001,-2.0254000000000474,2174.3469444444927
2023-06-27 09:51:00,71.55671,1.070601,0.9021173988283728,6.221068000000001,5.902777,-0.5786999999999694,2174.396944444493
2023-06-27 09:54:00,69.64699,1.0995370000000007,0.8983726547327237,6.4525440000000005,6.076387,-0.8680999999999699,2174.446944444493
2023-06-27 09:57:00,70.02315,1.1863419999999998,0.9009756151860645,6.597219000000001,6.076387,-3.182899999999961,2174.4969444444932
2023-06-27 10:00:00,70.02315,1.157407,0.9234572875157355,6.6261540000000005,6.192127000000001,-3.7615000000000123,2174.5469444444934
2023-06-27 10:03:00,69.27083,1.1863419999999998,0.9358539894620793,6.828703999999999,6.365742,-3.182900000000018,2174.5969444444936
2023-06-27 10:06:00,72.33796,1.3310189999999995,1.0142983836724957,7.118059999999999,6.539351000000001,-2.0254000000000474,2174.646944444494
2023-06-27 10:09:00,70.8044,1.2442129999999993,0.9603677199877299,7.00232,6.481477,-0.8680999999999699,2174.696944444494
2023-06-27 10:12:00,70.02315,1.2442129999999993,0.9427670684178694,6.8287,6.278937000000001,-2.0253999999999905,2174.746944444494
2023-06-27 10:15:00,70.02315,1.273148,0.9547470559378899,6.799764000000001,6.221066,-3.4722999999999615,2174.7969444444943
2023-06-27 10:18:00,67.33218,1.157407,0.9570406525556057,6.712964,6.336807,-2.8934999999999604,2174.8469444444945
2023-06-27 10:21:00,73.49537,0.868055,0.8387908691468436,6.134256000000001,6.076390999999999,-0.8680999999999699,2174.8969444444947
2023-06-27 10:24:00,73.87153,0.8680560000000002,0.8824449430040109,6.076391999999999,6.105326,-1.4466999999999643,2174.946944444495
2023-06-27 10:27:00,70.8044,0.9548610000000002,0.8957455869895482,6.192127999999999,6.076387,-1.1574000000000524,2174.996944444495
2023-06-27 10:30:00,73.11921,1.070602,0.9021178448652859,6.278937999999999,5.9606460000000006,-1.1573999999999955,2175.0469444444952
2023-06-27 10:33:00,75.43403,0.7233800000000006,0.8204933731973917,5.729166,5.931715999999999,0.0,2175.0969444444954
2023-06-27 10:36:00,71.75926,0.6655090000000001,0.8888869386442111,5.7870420000000005,6.278932999999999,0.8680000000000518,2175.1469444444956
2023-06-27 10:39:00,68.48958,1.070602,0.9343510899079615,6.481484000000001,6.221062,-2.314799999999991,2175.196944444496
2023-06-27 10:42:00,72.33796,0.9259260000000005,0.8361169401742414,6.018522000000001,5.844906,-1.4467000000000212,2175.246944444496
2023-06-27 10:45:00,72.33796,0.8680560000000002,0.8238919777866354,5.9606520000000005,5.873846,-0.5786999999999694,2175.296944444496
2023-06-27 10:48:00,72.33796,0.868055,0.8387908691468439,5.989582,5.931717000000001,-1.7361999999999966,2175.3469444444963
2023-06-27 10:51:00,69.64699,0.868055,0.8680584999983718,6.018517,6.018522,-2.314700000000016,2175.3969444444965
2023-06-27 10:54:00,67.33218,0.9837959999999999,0.8786364809164882,6.278937999999999,6.076391999999999,-3.761599999999987,2175.4469444444967
2023-06-27 10:57:00,65.76968,1.070601,0.8348669764300481,6.3368079999999996,5.902777,-4.91900000000004,2175.496944444497
2023-06-27 11:03:00,66.17477,1.157407,0.8888904798526835,6.365739,5.873842000000001,-5.497700000000009,2175.596944444497
2023-06-27 11:06:00,67.33218,1.1863419999999998,0.8464874579935968,6.394673999999999,5.7870420000000005,-4.629599999999982,2175.646944444497
2023-06-27 11:09:00,70.8044,1.2442130000000002,0.8502438448629991,6.249999000000001,5.555555999999999,-4.050900000000013,2175.696944444497
2023-06-27 11:12:00,70.8044,1.2152780000000005,0.9129723128455921,6.568284000000001,6.018516,-3.761599999999987,2175.7469444444973
2023-06-27 11:15:00,68.86574,1.157407,0.9063015228052085,6.481484000000001,6.018517000000001,-4.050899999999956,2175.7969444444975
2023-06-27 11:18:00,67.70833,1.2152769999999995,0.9129718997505668,6.539354,5.989587,-3.182799999999986,2175.8469444444977
2023-06-27 11:24:00,69.2419,1.273148,0.8997431917670097,6.539354,5.873846,-4.3402999999999565,2175.9469444444976
2023-06-27 11:27:00,63.85995,1.1863419999999998,0.8649652925914477,6.539354,5.9606520000000005,-7.5230999999999995,2175.996944444498
2023-06-27 11:30:00,68.48958,1.2442130000000002,0.869413679853273,6.452548999999999,5.7870360000000005,-5.497700000000009,2176.046944444498
2023-06-27 11:33:00,65.76968,1.1284720000000004,0.8413592162727568,6.365739,5.844906999999999,-5.787000000000035,2176.096944444498
2023-06-27 11:36:00,70.05208,1.2731480000000008,0.8807686379210842,6.4525440000000005,5.758105999999999,-6.076300000000003,2176.1469444444983
2023-06-27 11:39:00,66.92708,1.157407,0.9063015228052085,6.394679,5.931712,-5.497700000000009,2176.1969444444985
2023-06-27 11:42:00,69.2419,1.0995369999999998,0.8815365616902046,6.336803,5.931716,-4.629599999999982,2176.2469444444987
2023-06-27 11:45:00,68.86574,0.9837959999999999,0.8469266888023911,6.278937999999999,6.018522,-3.761599999999987,2176.296944444499
2023-06-27 11:48:00,70.8044,1.070602,0.9021234886543781,6.307868,5.989585999999999,-3.182799999999986,2176.346944444499
2023-06-27 11:51:00,70.25463,0.9259259999999996,0.8667663445870092,6.1631979999999995,6.047452000000001,-3.182799999999986,2176.3969444444992
2023-06-27 11:54:00,71.55671,0.983797,0.8628855968333525,6.250003,6.018516,-3.182899999999961,2176.4469444444994
2023-06-27 11:57:00,69.27083,0.8969909999999999,0.8528502581455318,6.134263,6.047452000000001,-3.4723000000000184,2176.4969444444996
2023-06-27 12:00:00,69.2419,1.0127309999999996,0.8919911320815445,6.221068,5.989587,-3.182900000000018,2176.5469444445
2023-06-27 12:03:00,72.33796,1.0416660000000002,0.822560623317033,6.047458000000001,5.642361999999999,-2.314799999999991,2176.5969444445
2023-06-27 12:06:00,66.89815,2.0254630000000002,0.8604587712492229,6.510418,4.745365,-8.969899999999996,2176.6469444445
2023-06-27 12:09:00,73.87153,1.070601,0.9183416504536365,6.481478000000001,6.192127000000001,1.1575000000000273,2176.6969444445003
2023-06-27 12:15:00,69.2419,1.0416660000000002,0.8728736739849532,6.249998,5.931712,-1.446799999999996,2176.7969444445002
2023-06-27 12:18:00,69.2419,1.0995369999999998,0.8815306990693,6.250004000000001,5.844907000000001,-2.314800000000048,2176.8469444445004
2023-06-27 12:21:00,68.46065,1.1284720000000004,0.9766636713430561,6.481484000000001,6.192132,-2.8935000000000173,2176.8969444445006
2023-06-27 12:24:00,70.77546,1.157407,0.9234572875157355,6.712964,6.278937000000001,-3.182799999999986,2176.946944444501
2023-06-27 12:27:00,68.86574,1.157407,0.9063074950310968,6.539349,6.076391999999999,-4.050899999999956,2176.996944444501
2023-06-27 12:30:00,71.93287,1.3020829999999997,0.9111785915211468,6.655093999999999,5.9606509999999995,-1.4466999999999643,2177.046944444501
2023-06-27 12:36:00,68.48958,1.1863419999999998,0.9185501486855631,6.799764000000001,6.307872000000001,-4.050900000000013,2177.146944444501
2023-06-27 12:39:00,68.46065,1.1863419999999998,0.9358539894620793,6.828703999999999,6.365742,-2.8935000000000173,2177.1969444445012
2023-06-27 12:42:00,69.2419,1.1284720000000004,0.9442457419172324,6.741894000000001,6.394672000000001,-2.6041999999999916,2177.2469444445014
2023-06-27 12:45:00,70.02315,1.2152780000000005,0.9481586882058451,6.886574,6.3946760000000005,-2.0255000000000223,2177.2969444445016
2023-06-27 12:48:00,71.93287,1.1863419999999998,0.9697361092891306,7.060188999999999,6.655097,-0.867999999999995,2177.346944444502
2023-06-27 12:51:00,72.33796,1.070601,0.9501666636478722,6.828708000000001,6.597227,-2.0254000000000474,2177.396944444502
2023-06-27 12:54:00,73.49537,1.070602,0.9183421018291569,6.597218000000001,6.307866000000001,-1.7361000000000217,2177.446944444502
2023-06-27 12:57:00,71.55671,1.0127309999999996,0.9385336100737828,6.597223,6.452542,-1.1574999999999704,2177.4969444445023
2023-06-27 13:00:00,72.71412,1.0127309999999996,0.907698424281157,6.481478,6.278937000000001,0.0,2177.5469444445025
2023-06-27 13:03:00,69.61806,0.9837959999999999,0.9095420716513304,6.3657379999999995,6.221062000000001,-2.0254000000000474,2177.5969444445027
2023-06-27 13:06:00,68.86574,1.0127309999999996,0.8919911320815445,6.423608000000001,6.192127000000001,-2.8934000000000424,2177.646944444503
2023-06-27 13:09:00,71.55671,1.0127319999999997,0.8919915914962355,6.394677999999999,6.163195999999999,-2.0255000000000223,2177.696944444503
2023-06-27 13:12:00,69.61806,0.9259259999999996,0.881812012940797,6.278938,6.192132,-2.6041000000000167,2177.7469444445032
2023-06-27 13:15:00,69.2419,1.0127319999999997,0.8760859694824428,6.249998,5.989585999999999,-3.182799999999986,2177.7969444445034
2023-06-27 13:18:00,72.71412,1.0416669999999995,0.8728741183707378,6.221067999999999,5.902781,-0.5787000000000262,2177.8469444445036
2023-06-27 13:21:00,71.55671,0.9548609999999993,0.8495660068096111,6.278938,6.076387,-0.5788000000000011,2177.896944444504
2023-06-27 13:24:00,69.2419,1.070602,0.9343565886890773,6.452544,6.192132,-2.893599999999992,2177.946944444504
2023-06-27 13:27:00,68.86574,1.2152769999999995,0.9129718997505668,6.684024,6.134257,-3.4721999999999866,2177.996944444504
2023-06-27 13:30:00,67.70833,1.273148,0.9367105216266878,6.712964,6.105326,-3.4721999999999866,2178.0469444445043
2023-06-27 13:33:00,68.46065,1.157407,0.9234572875157355,6.6261589999999995,6.192132,-2.8935000000000173,2178.0969444445045
2023-06-27 13:36:00,68.48958,1.1863419999999998,0.9185501486855631,6.655089,6.163197,-3.4721999999999866,2178.1469444445047
2023-06-27 13:39:00,69.27083,1.273148,0.9367105216266878,6.684029000000001,6.076391,-2.8935000000000173,2178.196944444505
2023-06-27 13:42:00,70.77546,1.1863419999999998,0.9009756151860645,6.597219000000001,6.076387,-0.8681000000000267,2178.246944444505
2023-06-27 13:45:00,66.14583,1.0995369999999998,0.8983726547327233,6.539349,6.1631920000000004,-4.340300000000013,2178.2969444445052
2023-06-27 13:48:00,67.70833,1.2152769999999995,0.9129718997505668,6.684024,6.134257,-4.3402999999999565,2178.3469444445054
2023-06-27 13:51:00,67.70833,1.273148,0.8997431917670097,6.6261540000000005,5.9606460000000006,-4.918999999999983,2178.3969444445056
2023-06-27 13:54:00,69.2419,1.1574080000000002,0.8532068034999357,6.423614000000001,5.873846,-3.7615000000000123,2178.446944444506
2023-06-27 13:57:00,70.8044,1.070601,0.8689946449942347,6.394678000000001,6.018517000000001,-3.4722000000000435,2178.496944444506
2023-06-27 14:00:00,68.48958,1.1284720000000004,0.8939649078075893,6.394678000000001,5.9606460000000006,-4.918900000000008,2178.546944444506
2023-06-27 14:03:00,67.70833,0.9837959999999999,0.8628906174745783,6.221062999999999,5.989587,-3.4721999999999866,2178.5969444445063
2023-06-27 14:06:00,68.86574,1.0995369999999998,0.8470785939139346,6.336803,5.873846,-4.050900000000013,2178.6469444445065
2023-06-27 14:09:00,67.70833,1.1284720000000004,0.8939708255653019,6.365739,5.931716999999999,-2.8935000000000173,2178.6969444445067
2023-06-27 14:12:00,66.89815,1.273148,0.8807620179228753,6.655093999999999,5.9606460000000006,-5.208300000000008,2178.746944444507
2023-06-27 14:15:00,66.17477,1.2442130000000002,0.8882310210024295,6.6261589999999995,5.989585999999999,-5.786999999999978,2178.796944444507
2023-06-27 14:18:00,67.70833,1.2442130000000002,0.9067151558837705,6.539349,5.931716,-5.208399999999983,2178.8469444445072
2023-06-27 14:21:00,68.46065,1.273148,0.8614239330719992,6.510419000000001,5.787040999999999,-5.2082999999999515,2178.8969444445074
2023-06-27 14:24:00,70.02315,1.2442130000000002,0.906708823654654,6.394679,5.7870360000000005,-4.050900000000013,2178.9469444445076
2023-06-27 14:27:00,67.70833,1.157407,0.8888904798526823,6.481484000000001,5.989587,-5.497799999999984,2178.996944444508
2023-06-27 14:30:00,66.55093,1.1284720000000004,0.8939708255653019,6.510414,6.076391999999999,-4.629599999999982,2179.046944444508
2023-06-27 14:33:00,66.14583,1.157407,0.8888904798526823,6.481484000000001,5.989587,-5.20840000000004,2179.096944444508
2023-06-27 14:36:00,68.46065,1.070602,0.8520679926657054,6.278934,5.873842000000001,-4.629700000000014,2179.1469444445083
2023-06-27 14:39:00,69.61806,1.070601,0.8690004517797196,6.249998,5.873847,-2.893599999999992,2179.1969444445085
2023-06-27 14:42:00,67.30324,1.0127309999999996,0.859958585917625,6.336803,6.047452000000001,-4.340300000000013,2179.2469444445087
2023-06-27 14:45:00,69.2419,0.9548609999999993,0.8651552316478495,6.1631979999999995,5.989587,-3.4722000000000435,2179.296944444509
2023-06-27 14:48:00,71.55671,0.9259260000000005,0.8361169401742414,6.018522000000001,5.844906,-3.182899999999961,2179.346944444509
2023-06-27 14:51:00,69.2419,0.8969899999999997,0.8070762967630621,6.018517,5.844907000000001,-2.8934999999999604,2179.3969444445092
2023-06-27 14:54:00,68.86574,0.868055,0.8387908691468436,5.960647000000001,5.902781999999999,-3.182900000000018,2179.4469444445094
2023-06-27 14:57:00,66.92708,0.9837959999999999,0.8469266888023911,6.134258,5.873842000000001,-5.497599999999977,2179.4969444445096
2023-06-27 15:00:00,67.6794,1.1284720000000004,0.8767132044869996,6.249998,5.7870360000000005,-4.918999999999983,2179.54694444451
2023-06-27 15:03:00,64.23611,1.070602,0.8173864088559347,6.250004000000001,5.7870420000000005,-6.944399999999973,2179.59694444451
2023-06-27 15:06:00,68.46065,1.2731480000000008,0.8416856344650856,6.423614,5.671295999999999,-6.076399999999978,2179.64694444451
2023-06-27 15:09:00,67.70833,1.157407,0.8532001237358079,6.221069,5.671292,-3.7615000000000123,2179.6969444445103
2023-06-27 15:12:00,67.30324,1.1863419999999998,0.8464874579935968,6.105319,5.497687000000001,-5.208300000000008,2179.7469444445105
2023-06-27 15:15:00,65.76968,1.2442130000000002,0.8502438448629991,6.076389000000001,5.381945999999999,-5.497700000000009,2179.7969444445107
2023-06-27 15:18:00,69.2419,1.273148,0.8997431917670097,6.365739,5.700231,-4.629600000000039,2179.846944444511
2023-06-27 15:21:00,69.2419,1.2442129999999993,0.9248828379399369,6.56829,5.989587,-4.050900000000013,2179.896944444511
2023-06-27 15:24:00,68.46065,1.273148,0.9367105216266889,6.568283999999999,5.9606460000000006,-3.4722999999999615,2179.9469444445112
2023-06-27 15:27:00,70.77546,1.157407,0.9063015228052085,6.481484000000001,6.018517000000001,-2.6041000000000167,2179.9969444445114
2023-06-27 15:30:00,68.86574,1.1284720000000004,0.9109647272227143,6.597224,6.192132,-4.340300000000013,2180.0469444445116
2023-06-27 15:33:00,70.77546,1.2152780000000005,0.9129723128455921,6.6261540000000005,6.076385999999999,-4.918999999999983,2180.096944444512
2023-06-27 15:36:00,67.70833,1.157407,0.8532063956030411,6.568284000000001,6.018517000000001,-5.20840000000004,2180.146944444512
2023-06-27 15:39:00,71.55671,1.2442130000000002,0.8882310210024295,6.336809000000001,5.700236,-3.761599999999987,2180.196944444512
2023-06-27 15:42:00,72.30903,1.0995369999999998,0.9313475764457616,6.597223,6.278936,-2.0253999999999905,2180.2469444445123
2023-06-27 15:45:00,70.77546,1.0416660000000002,0.8891613648177362,6.249998,5.9606520000000005,-1.446799999999996,2180.2969444445125
2023-06-27 15:48:00,67.70833,1.1284720000000004,0.8939649078075893,6.307874000000001,5.873842000000001,-4.050899999999956,2180.3469444445127
2023-06-27 15:51:00,71.93287,1.186343,0.8649593678545723,6.134264,5.555551,-2.314799999999991,2180.396944444513
2023-06-27 15:54:00,69.27083,0.8101849999999997,0.8245688884073343,5.729168,5.758102999999999,-2.0254999999999654,2180.446944444513
2023-06-27 15:57:00,74.65278,0.694445,0.7088150715327067,5.324075,5.35301,-0.8680999999999699,2180.4969444445132
2023-06-27 16:00:00,73.09028,0.7523149999999994,0.8088038885414882,5.468752,5.584487000000001,0.0,2180.5469444445134
2023-06-27 16:03:00,72.71412,0.8391200000000003,,5.613422,5.613422000000001,0.28940000000000055,2180.5969444445136
2023-06-27 16:06:00,70.02315,0.9259259999999996,0.836122304975909,5.815968,5.642361999999999,-2.6041000000000167,2180.646944444514
2023-06-27 16:09:00,67.30324,1.0127309999999996,0.8270028170948677,6.018523,5.671292,-4.050900000000013,2180.696944444514
2023-06-27 16:12:00,75.02894,0.7233799999999997,0.6940439422543956,5.295139999999999,5.2372700000000005,-0.28940000000000055,2180.746944444514
2023-06-27 16:15:00,89.67014,0.34722200000000036,0.6729248615594287,4.398152,5.20833,7.233800000000031,2180.7969444445143
2023-06-27 16:18:00,88.51273,0.4340269999999995,0.7901375484616624,4.745373999999999,5.613427,6.365700000000004,2180.8469444445145
2023-06-27 16:21:00,78.87731,0.28935200000000005,0.7371296481864654,4.71644,5.9317079999999995,6.076399999999978,2180.8969444445147
2023-06-27 16:24:00,77.34375,0.3761570000000001,0.7556135135508639,4.65856,5.613423,4.918999999999983,2180.946944444515
2023-06-27 16:27:00,72.30903,0.49189799999999995,0.7554215827290578,4.91898,5.526622,2.6041000000000167,2180.996944444515
2023-06-27 16:30:00,74.62384,0.49189799999999995,0.7327284040951131,4.774305000000001,5.324077000000001,3.761599999999987,2181.0469444445152
2023-06-27 16:33:00,91.23264,0.14467500000000033,0.5030485735283176,3.645828,4.716432999999999,9.548600000000022,2181.0969444445154
2023-06-27 16:36:00,98.17708,0.14467500000000033,0.6912542537513802,3.2696750000000003,5.063655000000001,24.594899999999996,2181.1469444445156
2023-06-27 16:39:00,74.62384,0.17361100000000018,0.7904764844835677,4.108797,6.105321,8.680600000000027,2181.196944444516
2023-06-27 16:42:00,68.46065,0.868055,0.8238914948937337,5.7291680000000005,5.6423630000000005,-2.314799999999991,2181.246944444516
2023-06-27 16:45:00,70.02315,0.9259259999999996,0.8204915280964976,5.6712929999999995,5.4687470000000005,-3.182899999999961,2181.296944444516
2023-06-27 16:48:00,67.6794,0.9837959999999999,0.8469266888023911,5.9317079999999995,5.671292,-3.4722000000000435,2181.3469444445163
2023-06-27 16:51:00,68.46065,1.0995369999999998,0.8470725436020836,6.047452999999999,5.584486,-3.7615000000000123,2181.3969444445165
2023-06-27 16:54:00,68.86574,1.1284720000000004,0.8413592162727568,5.960648000000001,5.439816,-4.629699999999957,2181.4469444445167
2023-06-27 16:57:00,68.48958,1.070602,0.834873391839737,5.960644,5.526622000000001,-3.4722000000000435,2181.496944444517
2023-06-27 17:00:00,65.76968,1.2152769999999995,0.8766326625466454,6.250004,5.6423570000000005,-5.497700000000009,2181.546944444517
2023-06-27 17:03:00,66.92708,1.3310179999999994,0.9032359384959332,6.452545,5.700227,-5.7871000000000095,2181.5969444445172
2023-06-27 17:06:00,65.39352,1.359953,0.8742863222846711,6.39468,5.555557,-5.786999999999978,2181.6469444445174
2023-06-27 17:09:00,67.70833,1.359953,0.8742863222846711,6.39468,5.555557,-6.94440000000003,2181.6969444445176
2023-06-27 17:12:00,65.39352,1.359953,0.8945336530680721,6.56829,5.758107000000001,-6.076400000000035,2181.746944444518
2023-06-27 17:15:00,66.55093,1.359953,0.8742863222846711,6.53935,5.700227,-6.365700000000004,2181.796944444518
2023-06-27 17:18:00,66.17477,1.3888889999999998,0.842813030370847,6.452545,5.526616000000001,-6.365799999999979,2181.846944444518
2023-06-27 17:21:00,65.76968,1.359953,0.8742863222846711,6.39468,5.555557,-6.944499999999948,2181.8969444445183
2023-06-27 17:24:00,63.85995,1.273148,0.8614171824694571,6.4525500000000005,5.729162,-6.076300000000003,2181.9469444445185
2023-06-27 17:27:00,63.45486,1.1863419999999998,0.8464810119690815,6.423614,5.8159719999999995,-7.233799999999974,2181.9969444445187
2023-06-27 17:30:00,45.74653,0.5497680000000003,0.7337724713959585,6.0185189999999995,6.423610999999999,-13.020800000000008,2182.046944444519
2023-06-27 17:33:00,49.21875,1.070602,0.5213476040170832,5.410884,4.542822000000001,-14.467600000000004,2182.096944444519
2023-06-27 17:36:00,43.80787,1.157407,0.6013450769413508,5.179397,4.282412,-15.335699999999974,2182.1469444445192
2023-06-27 17:39:00,39.95949,1.070602,0.5971385660212392,5.1215280000000005,4.340282,-15.9144,2182.1969444445194
2023-06-27 17:42:00,42.2743,1.2152780000000005,0.5030491866826943,5.063658000000001,3.9930559999999993,-15.04630000000003,2182.2469444445196
2023-06-27 17:45:00,45.37037,1.186343,0.4600252289323318,4.6875,3.616898,-15.04630000000003,2182.29694444452
2023-06-27 17:48:00,42.65046,1.0127309999999996,0.475803821923046,4.282406999999999,3.4432870000000007,-15.3356,2182.34694444452
2023-06-27 17:51:00,38.04977,0.9837959999999999,0.46707497677093507,4.166666,3.3564820000000006,-15.335700000000031,2182.39694444452
2023-06-27 17:54:00,42.65046,1.0127319999999997,0.44609496831393003,4.108796,3.240741,-14.467600000000004,2182.4469444445203
2023-06-27 17:57:00,68.48958,1.3888889999999998,0.5501091802000877,4.050926,2.8067130000000002,-10.706000000000017,2182.4969444445205
2023-06-27 18:00:00,69.2419,0.9548609999999993,0.5344833997406266,3.935186,3.240741,-9.259299999999996,2182.5469444445207
2023-06-27 18:03:00,67.70833,0.78125,0.49524061574512296,3.7905100000000003,3.298611,-8.969899999999996,2182.596944444521
2023-06-27 18:06:00,66.55093,0.7523150000000003,0.5239247879111988,3.8483799999999997,3.4432869999999998,-9.837900000000047,2182.646944444521
2023-06-27 18:09:00,58.82523,0.8101849999999997,0.5058521993652545,3.906249,3.3854170000000003,-9.837999999999965,2182.6969444445213
2023-06-27 18:12:00,66.92708,1.0127310000000005,0.47580480889831295,3.877314,3.038195,-10.127300000000048,2182.7469444445214
2023-06-27 18:15:00,66.55093,0.8969909999999999,0.5147122618667699,3.819443999999999,3.1828710000000004,-10.416699999999992,2182.7969444445216
2023-06-27 18:18:00,58.07292,0.9837960000000008,0.5674610444810868,4.137732000000001,3.4432869999999998,-11.574100000000044,2182.846944444522
2023-06-27 18:21:00,58.82523,1.2442130000000002,0.6021868195768731,4.369213,3.3564810000000005,-11.284699999999987,2182.896944444522
2023-06-27 18:24:00,57.69676,1.1863419999999998,0.5843242590460197,4.224537,3.2696760000000005,-11.284699999999987,2182.946944444522
2023-06-27 18:27:00,56.91551,1.157407,0.6013406887441558,4.224536,3.327546,-12.73150000000004,2182.9969444445223
2023-06-27 18:30:00,64.23611,1.359954,0.607807356547184,4.282407999999999,3.124999999999999,-10.416600000000017,2183.0469444445225
2023-06-27 18:33:00,66.17477,1.2152780000000005,0.5353131470686107,4.108796000000001,3.0671300000000006,-9.837999999999965,2183.0969444445227
2023-06-27 18:36:00,71.55671,1.070602,0.493080280543938,3.7615749999999997,2.8645829999999997,-10.127299999999991,2183.146944444523
2023-06-27 18:39:00,74.65278,1.0127319999999997,0.5293375076629311,3.703704,2.922454,-10.705900000000042,2183.196944444523
2023-06-27 18:42:00,75.02894,1.0416659999999993,0.5873184982959911,4.282406999999999,3.530093000000001,-8.68059999999997,2183.2469444445233
2023-06-27 18:45:00,73.87153,1.070602,0.5971345009564268,4.484954,3.703703,-8.969899999999996,2183.2969444445234
2023-06-27 18:48:00,66.55093,0.9837960000000008,0.6522056864823228,4.484954000000001,3.90625,-7.5230999999999995,2183.3469444445236
2023-06-27 18:51:00,63.85995,1.157407,0.626170882885567,4.6296289999999996,3.7615740000000004,-9.259299999999996,2183.396944444524
2023-06-27 18:54:00,60.76389,1.157407,0.6261700432069549,4.513889,3.6458329999999997,-10.41659999999996,2183.446944444524
2023-06-27 18:57:00,58.85417,1.2442129999999993,0.6546376525123418,4.600694,3.6458340000000007,-10.70599999999996,2183.496944444524
2023-06-27 19:00:00,58.44907,1.3020829999999997,0.59091085169388,4.600694,3.501157,-9.837900000000047,2183.5469444445243
2023-06-27 19:03:00,58.85417,1.3888889999999998,0.5844275333719607,4.456018,3.2407410000000008,-11.863400000000013,2183.5969444445245
2023-06-27 19:06:00,62.70255,1.359954,0.607807356547184,4.340279,3.1828709999999996,-11.574000000000012,2183.6469444445247
2023-06-27 19:09:00,60.76389,1.2152769999999995,0.5652169712289576,4.3402780000000005,3.327547000000001,-10.127299999999991,2183.696944444525
2023-06-27 19:12:00,60.01157,1.1863419999999998,0.6106304281918021,4.369212,3.4432870000000007,-12.152700000000038,2183.746944444525
2023-06-27 19:15:00,61.14005,1.2152769999999995,0.5652169712289576,4.3402780000000005,3.327547000000001,-10.416699999999992,2183.7969444445253
2023-06-27 19:18:00,60.38773,1.2152769999999995,0.5652169712289576,4.311343,3.2986120000000003,-10.70599999999996,2183.8469444445254
2023-06-27 19:21:00,60.38773,1.186343,0.6106307482272066,4.282407999999999,3.3564819999999997,-12.152800000000013,2183.8969444445256
2023-06-27 19:24:00,56.91551,1.2442129999999993,0.6021877718188241,4.2534719999999995,3.240741,-11.284799999999962,2183.946944444526
2023-06-27 19:27:00,63.10764,1.1863420000000007,0.5269689426284477,4.07986,3.0671299999999997,-10.995400000000018,2183.996944444526
2023-06-27 19:30:00,63.0787,0.8969899999999997,0.5370680942526848,3.7615729999999994,3.1539350000000006,-10.127300000000048,2184.046944444526
2023-06-27 19:33:00,61.16898,0.8680559999999993,0.5479610405991764,3.9641199999999994,3.414352000000001,-10.706000000000017,2184.0969444445263
2023-06-27 19:36:00,60.76389,1.070602,0.5971353139717008,4.253472,3.4722219999999995,-10.127299999999991,2184.1469444445265
2023-06-27 19:39:00,61.16898,1.157407,0.5753107883082677,4.2534730000000005,3.327547000000001,-10.127299999999991,2184.1969444445267
2023-06-27 19:42:00,61.14005,1.157407,0.5753107883082677,4.224537,3.298611,-10.127299999999991,2184.246944444527
2023-06-27 19:45:00,58.07292,1.157407,0.5753107883082677,4.195602,3.2696760000000005,-10.706000000000017,2184.296944444527
2023-06-27 19:48:00,57.69676,1.1284720000000004,0.566240729940199,4.166666,3.2696759999999996,-11.284799999999962,2184.3469444445273
2023-06-27 19:51:00,61.16898,1.3310189999999995,0.568227610216679,4.2534719999999995,3.0960650000000003,-10.706099999999992,2184.3969444445274
2023-06-27 19:54:00,61.9213,1.3020829999999997,0.59091085169388,4.282408,3.1828710000000004,-10.127299999999991,2184.4469444445276
2023-06-27 19:57:00,56.91551,1.273148,0.6110401908128468,4.3402769999999995,3.2986109999999993,-10.995400000000018,2184.496944444528
2023-06-27 20:00:00,55.7581,1.3310179999999994,0.568227328859477,4.3402769999999995,3.1828710000000004,-11.574000000000012,2184.546944444528
2023-06-27 20:03:00,55.7581,1.3020829999999997,0.6198423832093262,4.3402769999999995,3.2696759999999996,-11.574100000000044,2184.596944444528
2023-06-27 20:06:00,58.07292,1.4178240000000004,0.5924653309057226,4.456019,3.211805,-10.706000000000017,2184.6469444445283
2023-06-27 20:09:00,60.38773,1.4178240000000004,0.6245302551746287,4.456019,3.240741,-10.706000000000017,2184.6969444445285
2023-06-27 20:12:00,58.47801,1.273148,0.6381567039897803,4.456019,3.4432869999999998,-11.863400000000013,2184.7469444445287
2023-06-27 20:15:00,55.7581,1.273148,0.6110401908128468,4.3402769999999995,3.2986109999999993,-10.70599999999996,2184.796944444529
2023-06-27 20:18:00,54.60069,1.3020829999999997,0.590912912580691,4.224536,3.125001,-14.75690000000003,2184.846944444529
2023-06-27 20:21:00,65.76968,1.7071759999999996,0.6709185644596762,4.311342,2.7777780000000005,-13.020800000000008,2184.8969444445293
2023-06-27 20:24:00,56.91551,1.2442130000000002,0.573830371186114,4.282408,3.240741,-12.442099999999982,2184.9469444445294
2023-06-27 20:27:00,54.60069,1.2442130000000002,0.6021877718188243,4.311342,3.2986109999999993,-12.731400000000008,2184.9969444445296
2023-06-27 20:30:00,54.60069,1.359954,0.5423645532211551,4.340278,3.125,-11.284700000000043,2185.04694444453
2023-06-27 20:33:00,55.00579,1.359953,0.5763476413107441,4.311342000000001,3.125001000000001,-12.152799999999957,2185.09694444453
2023-06-27 20:36:00,52.69097,1.359953,0.5423655116707716,4.311342000000001,3.0960660000000004,-13.310299999999984,2185.14694444453
2023-06-27 20:39:00,49.59491,1.1863419999999998,0.5565550902092894,4.224536,3.240742,-13.599500000000035,2185.1969444445303
2023-06-27 20:42:00,46.52778,1.273148,0.5823964164579033,4.195601,3.125001,-14.467600000000004,2185.2469444445305
2023-06-27 20:45:00,41.89815,1.2442129999999993,0.5738323907767685,4.224536,3.1828710000000004,-14.178200000000004,2185.2969444445307
2023-06-27 20:48:00,46.52778,1.4467590000000001,0.5269873388317025,4.224536,2.8935190000000004,-14.75690000000003,2185.346944444531
2023-06-27 20:51:00,44.99421,1.3310180000000003,0.4060451664675451,3.8773150000000003,2.6041669999999995,-15.04630000000003,2185.396944444531
2023-06-27 20:54:00,42.2743,1.359954,0.5049873220220377,3.645834,2.4016200000000003,-13.59960000000001,2185.4469444445313
2023-06-27 20:57:00,40.36459,1.4467590000000001,0.5269859320630073,3.6458330000000005,2.3148150000000003,-15.046299999999974,2185.4969444445314
2023-06-27 21:00:00,39.20718,1.5914349999999997,0.5630209761840772,3.790509,2.3148150000000003,-15.9144,2185.5469444445316
2023-06-27 21:03:00,40.74074,1.2152780000000005,0.4676163934279199,3.2696760000000005,2.170139,-15.046299999999974,2185.596944444532
2023-06-27 21:06:00,75.37616,-0.4050919999999998,,0.9837959999999999,1.5335649999999994,-10.706000000000017,2185.646944444532
2023-06-27 21:09:00,98.17708,0.34722200000000036,0.4892313237824486,1.0127310000000005,1.3310189999999995,26.909700000000043,2185.696944444532
2023-06-27 21:12:00,98.17708,0.08680599999999927,0.5105576788098766,1.1284729999999996,2.604166,28.067199999999957,2185.7469444445323
2023-06-27 21:15:00,73.87153,0.0289350000000006,0.42232449388557086,1.273149,3.0092599999999994,8.68059999999997,2185.7969444445325
2023-06-27 21:18:00,46.90393,0.9548610000000002,0.42933749460686227,3.009258,2.1990739999999995,-14.467600000000004,2185.8469444445327
2023-06-27 21:21:00,45.37037,0.9259260000000005,0.42086698868137956,2.9803230000000003,2.1990739999999995,-15.9144,2185.896944444533
2023-06-27 21:24:00,49.21875,0.8101849999999997,0.4132423186334984,2.8935179999999994,2.256945,-14.756899999999973,2185.946944444533
2023-06-27 21:27:00,46.90393,0.9259259999999996,0.4208659602864631,3.0092589999999992,2.228009,-15.046299999999974,2185.9969444445333
2023-06-27 21:30:00,45.74653,0.9837959999999999,0.43774481627825745,3.038194,2.1990740000000004,-15.3356,2186.0469444445334
2023-06-27 21:33:00,43.80787,1.070602,0.46262212875772896,3.1828699999999994,2.256944,-15.335700000000031,2186.0969444445336
2023-06-27 21:36:00,43.43171,1.1574080000000002,0.5185760185724144,3.240741,2.256945,-15.625,2186.146944444534
2023-06-27 21:39:00,42.65046,1.0416660000000002,0.4543852132288599,3.29861,2.4016200000000003,-15.914299999999969,2186.196944444534
2023-06-27 21:42:00,46.90393,0.9837960000000008,0.40562256336597835,3.0381940000000007,2.170139,-15.3356,2186.246944444534
2023-06-27 21:45:00,49.97107,0.8391210000000004,0.39505405374274555,2.8935180000000003,2.1990739999999995,-16.20369999999997,2186.2969444445343
2023-06-27 21:48:00,47.68518,0.8969909999999999,0.41233058791559335,3.0092589999999992,2.256944,-15.625,2186.3469444445345
2023-06-27 21:51:00,45.74653,0.9259259999999996,0.4208669886813793,3.0671289999999996,2.2858799999999997,-13.020800000000008,2186.3969444445347
2023-06-27 21:54:00,45.74653,1.0127309999999996,0.4460946807788139,3.124999,2.256945,-14.757000000000005,2186.446944444535
2023-06-27 21:57:00,42.65046,1.0127309999999996,0.4460946807788139,3.124999,2.256945,-16.203700000000026,2186.496944444535
2023-06-27 22:00:00,46.52778,1.070602,0.462623226757172,3.124999,2.1990739999999995,-15.625,2186.5469444445353
2023-06-27 22:03:00,44.58912,1.157407,0.4870234205976591,3.29861,2.2858799999999997,-15.625,2186.5969444445354
2023-06-27 22:06:00,41.89815,1.273148,0.5188985454984218,3.4432869999999998,2.3148150000000003,-15.3356,2186.6469444445356
2023-06-27 22:09:00,41.1169,1.3310179999999994,0.49758785959988777,3.501157,2.2858800000000006,-15.625,2186.696944444536
2023-06-27 22:12:00,39.20718,1.3020830000000005,0.5267614853006463,3.5300920000000007,2.372686,-17.071799999999996,2186.746944444536
2023-06-27 22:15:00,42.65046,1.4467590000000001,0.4833867150582487,3.587962,2.2280100000000003,-15.914300000000026,2186.796944444536
2023-06-27 22:18:00,43.43171,1.3888889999999998,0.5501104192025522,3.5590280000000005,2.3148160000000004,-15.625,2186.8469444445363
2023-06-27 22:21:00,40.74074,1.4467589999999992,0.526985932063007,3.5879629999999993,2.256945,-16.492999999999995,2186.8969444445365
2023-06-27 22:24:00,42.6794,1.4178240000000004,0.5196866236940694,3.501157,2.1990739999999995,-16.493000000000052,2186.9469444445367
2023-06-27 22:27:00,40.74074,1.3888889999999998,0.5123545243086145,3.4722219999999995,2.1990739999999995,-16.203700000000026,2186.996944444537
2023-06-27 22:30:00,39.95949,1.273148,0.5188985454984218,3.4432869999999998,2.3148150000000003,-15.335699999999974,2187.046944444537
2023-06-27 22:33:00,42.65046,1.3888889999999998,0.5123545243086145,3.4722220000000004,2.1990740000000004,-15.914300000000026,2187.0969444445373
2023-06-27 22:36:00,43.43171,1.2442129999999993,0.475166970971072,3.414352,2.2858800000000006,-16.203700000000026,2187.1469444445374
2023-06-27 22:39:00,43.43171,1.3020829999999997,0.5267602833551981,3.4432869999999998,2.2858800000000006,-15.9144,2187.1969444445376
