Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-27 22:42:00,43.43171,1.3020839999999998,0.526760554356231,3.3854169999999995,2.228009,-15.9144,2187.246944444538
2023-06-27 22:45:00,43.8368,1.2442129999999993,0.5109952977336335,3.3854169999999995,2.2858800000000006,-15.04630000000003,2187.296944444538
2023-06-27 22:48:00,41.1169,1.1863419999999998,0.49505850336414114,3.3564809999999996,2.3148150000000003,-15.625,2187.346944444538
2023-06-27 22:51:00,43.43171,1.2442130000000002,0.47516697097107224,3.298611,2.170139,-16.20369999999997,2187.3969444445383
2023-06-27 22:54:00,45.74653,1.1284720000000004,0.44471526844075304,3.211805,2.1990739999999995,-15.914299999999969,2187.4469444445385
2023-06-27 22:57:00,46.52778,1.0416659999999993,0.4214086532624706,3.1539339999999996,2.228009,-15.3356,2187.4969444445387
2023-06-27 23:00:00,46.52778,1.0416659999999993,0.4214086532624706,3.1539339999999996,2.228009,-14.757000000000005,2187.546944444539
2023-06-27 23:03:00,43.8368,0.8969899999999997,0.4123313057311188,3.009258,2.256945,-16.49309999999997,2187.596944444539
2023-06-27 23:06:00,50.75231,0.78125,0.37747765851143783,2.748842,2.1122689999999995,-15.625,2187.6469444445393
2023-06-27 23:09:00,52.31481,0.7233789999999996,0.38523207437896156,2.806711999999999,2.256945,-15.335700000000031,2187.6969444445394
2023-06-27 23:12:00,48.84259,0.8101850000000006,0.38630391387380225,2.9513879999999997,2.2858789999999996,-15.914300000000026,2187.7469444445396
2023-06-27 23:15:00,46.12268,0.9259259999999996,0.4208659602864631,3.038193999999999,2.256944,-15.625,2187.79694444454
2023-06-27 23:18:00,45.37037,0.9837959999999999,0.43774587301034973,3.124999,2.2858799999999997,-15.3356,2187.84694444454
2023-06-27 23:21:00,42.65046,0.9837959999999999,0.43774587301034973,3.124999,2.2858799999999997,-16.78230000000002,2187.89694444454
2023-06-27 23:24:00,46.12268,1.0127319999999997,0.4135420340601821,3.0960649999999994,2.1990739999999995,-16.49309999999997,2187.9469444445403
2023-06-27 23:27:00,46.52778,0.9548609999999993,0.42933749460686205,3.0671289999999996,2.256945,-16.782399999999996,2187.9969444445405
2023-06-27 23:30:00,46.52778,0.9548609999999993,0.4293364519557626,3.038193999999999,2.228009,-16.20369999999997,2188.0469444445407
2023-06-27 23:33:00,46.90393,1.0127319999999997,0.47580510952399835,3.0671289999999996,2.228009,-15.9144,2188.096944444541
2023-06-27 23:36:00,43.8368,0.9837959999999999,0.43774481627825745,3.1539349999999997,2.3148150000000003,-16.20369999999997,2188.146944444541
2023-06-27 23:39:00,45.74653,1.0995369999999998,0.4369937172784097,3.211805,2.228009,-15.335699999999974,2188.1969444445413
2023-06-27 23:42:00,46.15162,1.0416659999999993,0.4214086532624706,3.1828699999999994,2.256945,-15.3356,2188.2469444445414
2023-06-27 23:45:00,44.58912,1.0416659999999993,0.45438629762792543,3.1539339999999996,2.256945,-17.36110000000002,2188.2969444445416
2023-06-27 23:48:00,44.58912,1.070602,0.462623226757172,3.124999,2.1990739999999995,-17.071799999999996,2188.346944444542
2023-06-27 23:51:00,43.43171,0.9548610000000002,0.42933749460686227,3.124999,2.3148149999999994,-16.20369999999997,2188.396944444542
2023-06-27 23:54:00,44.58912,1.070602,0.46262212875772896,3.1539349999999997,2.228009,-16.493100000000027,2188.446944444542
2023-06-27 23:57:00,46.15162,1.070602,0.4292255240123154,3.1539349999999997,2.1990739999999995,-17.361099999999965,2188.4969444445424
2023-06-28 00:00:00,47.68518,1.0416669999999995,0.42140892426372567,3.0671289999999996,2.141203,-16.203700000000026,2188.5469444445425
2023-06-28 00:03:00,48.06134,0.9548609999999993,0.39764889921258345,3.0671289999999996,2.228009,-16.20369999999997,2188.5969444445427
2023-06-28 00:06:00,48.06134,0.9548609999999993,0.42933749460686205,3.0671289999999996,2.256945,-15.914299999999969,2188.646944444543
2023-06-28 00:09:00,48.06134,0.9548609999999993,0.42933749460686205,3.0671289999999996,2.256945,-15.9144,2188.696944444543
2023-06-28 00:12:00,45.37037,0.9259259999999996,0.4208669886813793,3.0671289999999996,2.2858799999999997,-16.782399999999996,2188.7469444445433
2023-06-28 00:15:00,46.52778,1.0416669999999995,0.4543865832257426,3.0671289999999996,2.170139,-16.493100000000027,2188.7969444445434
2023-06-28 00:18:00,48.84259,1.0127319999999997,0.44609496831393003,3.0671289999999996,2.1990739999999995,-16.20369999999997,2188.8469444445436
2023-06-28 00:21:00,46.52778,0.9259259999999996,0.4208659602864631,3.0092589999999992,2.228009,-16.492999999999995,2188.896944444544
2023-06-28 00:24:00,46.52778,0.9259259999999996,0.4208659602864631,3.0092589999999992,2.228009,-16.203700000000026,2188.946944444544
2023-06-28 00:27:00,46.15162,0.8680560000000002,0.4037273628980455,3.0092589999999992,2.2858789999999996,-16.782399999999996,2188.996944444544
2023-06-28 00:30:00,45.37037,0.8969899999999997,0.4123313057311188,3.009258,2.256945,-17.361199999999997,2189.0469444445444
2023-06-28 00:33:00,48.84259,0.9548610000000002,0.42933749460686227,3.009258,2.1990739999999995,-16.203700000000026,2189.0969444445445
2023-06-28 00:36:00,49.21875,0.8969899999999997,0.3815284324815114,3.009258,2.228009,-15.914300000000026,2189.1469444445447
2023-06-28 00:39:00,46.90393,0.8969899999999997,0.41233029177648445,2.9803229999999994,2.228009,-17.071799999999996,2189.196944444545
2023-06-28 00:42:00,46.90393,0.8969899999999997,0.41233029177648445,2.9803229999999994,2.228009,-15.335699999999974,2189.246944444545
2023-06-28 00:45:00,45.74653,0.868055,0.4037280636819929,3.009258,2.2858799999999997,-16.49309999999997,2189.2969444445453
2023-06-28 00:48:00,48.06134,0.983797,0.4377461625621477,3.038194,2.1990739999999995,-14.757000000000005,2189.3469444445454
2023-06-28 00:51:00,46.15162,0.9548609999999993,0.42933749460686205,3.0671289999999996,2.256945,-15.3356,2189.3969444445456
2023-06-28 00:54:00,45.74653,1.0416659999999993,0.45438521322885955,3.124998999999999,2.228009,-17.071699999999964,2189.446944444546
2023-06-28 00:57:00,44.58912,1.070601,0.4292252547158341,3.182869,2.228009,-16.20369999999997,2189.496944444546
2023-06-28 01:00:00,43.8368,1.070602,0.462623226757172,3.211805,2.2858799999999997,-15.3356,2189.546944444546
2023-06-28 01:03:00,41.89815,1.070602,0.462623226757172,3.211805,2.2858799999999997,-17.93979999999999,2189.5969444445464
2023-06-28 01:06:00,44.96528,1.2152780000000005,0.4676163934279199,3.298611,2.1990739999999995,-15.625,2189.6469444445465
2023-06-28 01:09:00,43.46065,1.1284720000000004,0.47893976384829867,3.2696750000000003,2.2858799999999997,-16.203700000000026,2189.6969444445467
2023-06-28 01:12:00,43.43171,1.1863419999999998,0.4600249658629699,3.29861,2.228009,-16.493100000000027,2189.746944444547
2023-06-28 01:15:00,43.43171,1.1863419999999998,0.4600249658629699,3.29861,2.228009,-15.046299999999974,2189.796944444547
2023-06-28 01:18:00,45.37037,1.1284720000000004,0.47893976384829867,3.182869,2.1990739999999995,-17.071699999999964,2189.8469444445473
2023-06-28 01:21:00,44.99421,1.070602,0.4292255240123154,3.1539349999999997,2.1990739999999995,-15.9144,2189.8969444445474
2023-06-28 01:24:00,48.06134,1.0127319999999997,0.4135420340601821,3.0960649999999994,2.1990739999999995,-13.59960000000001,2189.9469444445476
2023-06-28 01:27:00,48.06134,0.9548609999999993,0.42933749460686205,3.0671289999999996,2.256945,-17.071799999999996,2189.996944444548
2023-06-28 01:30:00,46.15162,1.0127309999999996,0.41354176128684367,3.124999,2.228009,-15.914300000000026,2190.046944444548
2023-06-28 01:33:00,44.96528,0.9548610000000002,0.42933749460686227,3.124999,2.3148149999999994,-15.9144,2190.096944444548
2023-06-28 01:36:00,46.90393,1.157407,0.45239183278882605,3.1539349999999997,2.1122689999999995,-16.782399999999996,2190.1469444445484
2023-06-28 01:39:00,48.06134,1.0416659999999993,0.45438629762792543,3.1539339999999996,2.256945,-15.3356,2190.1969444445485
2023-06-28 01:42:00,46.15162,1.0416659999999993,0.4214086532624706,3.1539339999999996,2.228009,-15.9144,2190.2469444445487
2023-06-28 01:45:00,44.96528,1.0127309999999996,0.4460946807788139,3.1539339999999996,2.2858799999999997,-15.3356,2190.296944444549
2023-06-28 01:48:00,44.99421,1.0416659999999993,0.45438629762792543,3.1539339999999996,2.256945,-16.203699999999998,2190.346944444549
2023-06-28 01:51:00,43.43171,1.070601,0.4292252547158341,3.211805,2.256945,-16.203599999999994,2190.3969444445493
2023-06-28 01:54:00,46.52778,1.1284720000000004,0.44471526844075304,3.211805,2.1990739999999995,-15.625,2190.4469444445494
2023-06-28 01:57:00,46.90393,1.1284720000000004,0.47893976384829867,3.182869,2.1990739999999995,-16.782399999999996,2190.4969444445496
2023-06-28 02:00:00,48.06134,1.0416659999999993,0.4214086532624706,3.1539339999999996,2.228009,-15.625,2190.54694444455
2023-06-28 02:03:00,48.06134,1.070601,0.4626229430225409,3.182869,2.256945,-16.203699999999998,2190.59694444455
2023-06-28 02:06:00,46.52778,1.1284720000000004,0.47893976384829867,3.182869,2.1990739999999995,-16.4931,2190.64694444455
2023-06-28 02:09:00,51.53356,1.157407,0.45239183278882605,3.211805,2.170139,-15.9144,2190.6969444445504
2023-06-28 02:12:00,45.74653,1.0127309999999996,0.41354176128684367,3.1828699999999994,2.2858799999999997,-14.467500000000001,2190.7469444445505
2023-06-28 02:15:00,44.58912,1.0416660000000002,0.42140865326247084,3.182869,2.256944,-18.80789999999999,2190.7969444445507
2023-06-28 02:18:00,45.71759,1.0995369999999998,0.47080697300485047,3.1539339999999996,2.1990739999999995,-15.335700000000031,2190.846944444551
2023-06-28 02:21:00,45.74653,1.0995369999999998,0.47080697300485047,3.1539339999999996,2.1990739999999995,-17.071699999999993,2190.896944444551
2023-06-28 02:24:00,43.46065,1.0416659999999993,0.45438521322885955,3.1828699999999994,2.2858800000000006,-15.914300000000026,2190.9469444445513
2023-06-28 02:27:00,46.90393,1.1284719999999995,0.44471526844075276,3.1828699999999994,2.170139,-17.07170000000002,2190.9969444445514
2023-06-28 02:30:00,46.15162,1.0416659999999993,0.45438629762792543,3.1539339999999996,2.256945,-15.914299999999997,2191.0469444445516
2023-06-28 02:33:00,44.99421,0.9837959999999999,0.43774481627825745,3.124998999999999,2.2858789999999996,-16.782500000000027,2191.096944444552
2023-06-28 02:36:00,46.52778,1.1284719999999995,0.47893976384829845,3.1539339999999996,2.170139,-15.046299999999974,2191.146944444552
2023-06-28 02:39:00,44.99421,1.0416660000000002,0.45438629762792565,3.182869,2.2858799999999997,-15.335699999999974,2191.196944444552
2023-06-28 02:42:00,43.43171,1.0416659999999993,0.45438629762792543,3.1539339999999996,2.256945,-15.9144,2191.2469444445524
2023-06-28 02:45:00,43.43171,1.070601,0.4626229430225409,3.182869,2.256945,-15.625,2191.2969444445525
2023-06-28 02:48:00,42.6794,1.0416660000000002,0.42140865326247084,3.182869,2.256944,-15.625,2191.3469444445527
2023-06-28 02:51:00,41.89815,1.0416659999999993,0.4214086532624706,3.1539339999999996,2.228009,-15.625,2191.396944444553
2023-06-28 02:54:00,39.95949,1.0127309999999996,0.4460946807788139,3.1539339999999996,2.2858799999999997,-15.04630000000003,2191.446944444553
2023-06-28 02:57:00,44.58912,1.157407,0.45239183278882605,3.1828699999999994,2.141203999999999,-16.49309999999997,2191.4969444445533
2023-06-28 03:00:00,46.15162,1.0995369999999998,0.4369937172784097,3.1828699999999994,2.1990739999999995,-15.046299999999974,2191.5469444445534
2023-06-28 03:03:00,46.90393,1.0416659999999993,0.4214086532624706,3.1539339999999996,2.228009,-15.335700000000031,2191.5969444445536
2023-06-28 03:06:00,45.37037,1.0995369999999998,0.47080697300485047,3.1539339999999996,2.1990739999999995,-15.625,2191.646944444554
2023-06-28 03:09:00,43.8368,0.9837959999999999,0.43774587301034973,3.1539339999999996,2.3148149999999994,-15.625,2191.696944444554
2023-06-28 03:12:00,45.37037,1.0995369999999998,0.4369937172784097,3.1828699999999994,2.1990739999999995,-15.046199999999999,2191.746944444554
2023-06-28 03:15:00,46.15162,0.9259259999999996,0.4208669886813793,3.038194,2.256945,-14.178200000000004,2191.7969444445544
2023-06-28 03:18:00,47.68518,0.9548610000000002,0.42933645195576287,2.9803229999999994,2.1701379999999997,-15.3356,2191.8469444445545
2023-06-28 03:21:00,47.68518,0.8969899999999997,0.41233029177648445,2.9803229999999994,2.228009,-15.046299999999974,2191.8969444445547
2023-06-28 03:24:00,43.43171,0.8969909999999999,0.4123316018707301,3.0671289999999996,2.3148149999999994,-14.757000000000005,2191.946944444555
2023-06-28 03:27:00,42.65046,1.0995369999999998,0.47080697300485047,3.1539339999999996,2.1990739999999995,-14.467600000000004,2191.996944444555
2023-06-28 03:30:00,47.68518,1.1863420000000007,0.4950596543474304,3.182869,2.141203999999999,-15.914299999999997,2192.0469444445553
2023-06-28 03:33:00,45.74653,1.070601,0.4626218450235652,3.1539339999999996,2.228009,-15.335700000000003,2192.0969444445554
2023-06-28 03:36:00,47.68518,1.070601,0.4626218450235652,3.1539339999999996,2.228009,-15.625,2192.1469444445556
2023-06-28 03:39:00,43.8368,1.0416660000000002,0.4543852132288599,3.1539339999999996,2.256944,-15.046300000000002,2192.196944444556
2023-06-28 03:42:00,45.37037,1.1574080000000002,0.48702369914156624,3.211805,2.1990739999999995,-15.914299999999997,2192.246944444556
2023-06-28 03:45:00,46.90393,1.070601,0.4626229430225409,3.182869,2.256945,-16.203699999999998,2192.296944444556
2023-06-28 03:48:00,46.90393,1.0416659999999993,0.45438521322885955,3.124998999999999,2.228009,-15.335700000000003,2192.3469444445564
2023-06-28 03:51:00,48.06134,1.0127309999999996,0.44609361013313886,3.0960639999999993,2.228009,-16.492999999999995,2192.3969444445565
2023-06-28 03:54:00,44.58912,0.8969909999999999,0.4404889520339664,3.0092589999999992,2.2858799999999997,-15.3356,2192.4469444445567
2023-06-28 03:57:00,48.06134,1.0127319999999997,0.44609496831393003,3.0671289999999996,2.1990739999999995,-15.625,2192.496944444557
2023-06-28 04:00:00,46.52778,0.9548609999999993,0.42933749460686205,3.0671289999999996,2.256945,-15.046300000000002,2192.546944444557
2023-06-28 04:03:00,45.74653,1.0416660000000002,0.4543852132288599,3.1539339999999996,2.256944,-17.071799999999996,2192.5969444445573
2023-06-28 04:06:00,42.6794,1.070601,0.4626229430225409,3.182869,2.256945,-17.071699999999993,2192.6469444445574
2023-06-28 04:09:00,46.12268,1.1284720000000004,0.47893976384829867,3.182869,2.1990739999999995,-16.203699999999998,2192.6969444445576
2023-06-28 04:12:00,46.52778,1.070601,0.4626229430225409,3.182869,2.256945,-15.9144,2192.746944444558
2023-06-28 04:15:00,46.52778,1.070601,0.4626218450235652,3.1539339999999996,2.228009,-15.3356,2192.796944444558
2023-06-28 04:18:00,47.68518,1.0995369999999998,0.47080697300485047,3.1539339999999996,2.1990739999999995,-17.361099999999993,2192.846944444558
2023-06-28 04:21:00,42.6794,0.9837959999999999,0.43774587301034973,3.1539339999999996,2.3148149999999994,-15.9144,2192.8969444445584
2023-06-28 04:24:00,42.6794,1.0995369999999998,0.47080586155273085,3.1828699999999994,2.228009,-15.3356,2192.9469444445585
2023-06-28 04:27:00,46.15162,1.070602,0.462623226757172,3.124999,2.1990739999999995,-16.20369999999997,2192.9969444445587
2023-06-28 04:30:00,46.15162,1.0127309999999996,0.4460946807788139,3.124999,2.256945,-15.3356,2193.046944444559
2023-06-28 04:33:00,44.61805,1.0127309999999996,0.44609361013313886,3.124998999999999,2.256944,-16.203700000000026,2193.096944444559
2023-06-28 04:36:00,42.2743,1.0416659999999993,0.45438629762792543,3.1539339999999996,2.256945,-16.782399999999996,2193.1469444445593
2023-06-28 04:39:00,46.15162,1.0995369999999998,0.47080697300485047,3.1539339999999996,2.1990739999999995,-15.335700000000031,2193.1969444445594
2023-06-28 04:42:00,46.52778,1.0416659999999993,0.45438629762792543,3.1539339999999996,2.256945,-15.9144,2193.2469444445596
2023-06-28 04:45:00,44.99421,1.0416659999999993,0.45438521322885955,3.124998999999999,2.228009,-15.625,2193.29694444456
2023-06-28 04:48:00,42.6794,1.0416659999999993,0.45438629762792543,3.1539339999999996,2.256945,-16.20369999999997,2193.34694444456
2023-06-28 04:51:00,46.15162,1.0995369999999998,0.47080697300485047,3.1539339999999996,2.1990739999999995,-16.20369999999997,2193.39694444456
2023-06-28 04:54:00,46.90393,1.0416659999999993,0.45438629762792543,3.1539339999999996,2.256945,-16.782399999999996,2193.4469444445604
2023-06-28 04:57:00,44.99421,1.070601,0.4626229430225409,3.182869,2.256945,-15.046299999999974,2193.4969444445605
2023-06-28 05:00:00,43.43171,1.0416660000000002,0.45438629762792565,3.182869,2.2858799999999997,-15.046299999999974,2193.5469444445607
2023-06-28 05:03:00,44.96528,1.186343,0.49505993128076864,3.211805,2.170139,-16.203700000000026,2193.596944444561
2023-06-28 05:06:00,46.90393,1.1574080000000002,0.48702369914156624,3.211805,2.1990739999999995,-15.9144,2193.646944444561
2023-06-28 05:09:00,43.43171,1.0416670000000003,0.45438549882620444,3.1828699999999994,2.2858789999999996,-16.782399999999996,2193.6969444445613
2023-06-28 05:12:00,41.89815,1.070601,0.4930820070772494,3.1539339999999996,2.256945,-15.914300000000026,2193.7469444445614
2023-06-28 05:15:00,45.37037,1.0995369999999998,0.47080697300485047,3.1539339999999996,2.1990739999999995,-15.914300000000026,2193.7969444445616
2023-06-28 05:18:00,46.52778,1.0995369999999998,0.47080697300485047,3.1539339999999996,2.1990739999999995,-14.757000000000005,2193.846944444562
2023-06-28 05:21:00,44.58912,0.9548610000000002,0.42933645195576287,3.0960639999999993,2.2858789999999996,-15.625,2193.896944444562
2023-06-28 05:24:00,43.8368,1.1284719999999995,0.47893976384829845,3.1539339999999996,2.170139,-15.914300000000026,2193.946944444562
2023-06-28 05:27:00,47.68518,1.0416659999999993,0.45438629762792543,3.1539339999999996,2.256945,-15.9144,2193.9969444445624
2023-06-28 05:30:00,44.99421,1.0416659999999993,0.45438521322885955,3.124998999999999,2.228009,-14.757000000000005,2194.0469444445625
2023-06-28 05:33:00,44.99421,1.070601,0.4930820070772494,3.1539339999999996,2.256945,-14.756899999999973,2194.0969444445627
2023-06-28 05:36:00,44.99421,1.0127309999999996,0.4758048088983126,3.124998999999999,2.2858799999999997,-15.625,2194.146944444563
2023-06-28 05:39:00,42.6794,1.0127309999999996,0.4460946807788139,3.1539339999999996,2.2858799999999997,-15.9144,2194.196944444563
2023-06-28 05:42:00,46.52778,1.0995369999999998,0.47080697300485047,3.1539339999999996,2.1990739999999995,-14.757000000000005,2194.2469444445633
2023-06-28 05:45:00,44.58912,1.0416659999999993,0.45438629762792543,3.1539339999999996,2.256945,-16.493100000000027,2194.2969444445635
2023-06-28 05:48:00,44.58912,1.0416659999999993,0.45438521322885955,3.124998999999999,2.228009,-16.492999999999995,2194.3469444445636
2023-06-28 05:51:00,43.8368,1.070601,0.4930820070772494,3.1539339999999996,2.256945,-15.9144,2194.396944444564
2023-06-28 05:54:00,42.2743,1.0127310000000005,0.4460946807788142,3.182869,2.3148149999999994,-15.9144,2194.446944444564
2023-06-28 05:57:00,42.2743,1.0416659999999993,0.45438629762792543,3.1539339999999996,2.256945,-16.492999999999995,2194.496944444564
2023-06-28 06:00:00,45.74653,1.0416659999999993,0.45438629762792543,3.1539339999999996,2.256945,-15.914299999999969,2194.5469444445644
2023-06-28 06:03:00,44.61805,1.0416659999999993,0.45438521322885955,3.124998999999999,2.228009,-15.9144,2194.5969444445645
2023-06-28 06:06:00,46.90393,1.0416659999999993,0.45438521322885955,3.124998999999999,2.228009,-15.9144,2194.6469444445647
2023-06-28 06:09:00,42.6794,1.0127310000000005,0.4460936101331391,3.1539339999999996,2.2858789999999996,-17.93979999999999,2194.696944444565
2023-06-28 06:12:00,45.37037,1.0127309999999996,0.4460946807788139,3.1539339999999996,2.2858799999999997,-15.625,2194.746944444565
2023-06-28 06:15:00,45.37037,1.070601,0.4626229430225409,3.182869,2.256945,-16.203700000000026,2194.7969444445653
2023-06-28 06:18:00,42.6794,1.0416660000000002,0.4543852132288599,3.1539339999999996,2.256944,-15.9144,2194.8469444445655
2023-06-28 06:21:00,41.1169,1.0416660000000002,0.4543852132288599,3.1539339999999996,2.256944,-16.203700000000026,2194.8969444445656
2023-06-28 06:27:00,30.7581,1.1284720000000004,0.44471526844075304,3.211805,2.1990739999999995,-17.650499999999965,2194.8969444445656
2023-06-28 06:30:00,31.13426,1.0416659999999993,0.4214086532624706,3.1539339999999996,2.228009,-18.22919999999999,2194.8969444445656
2023-06-28 06:33:00,31.91551,0.8391209999999996,0.39505306925515443,2.835647999999999,2.141203,-17.361199999999997,2194.8969444445656
2023-06-28 06:36:00,39.23611,0.26041700000000034,0.19691064903380204,2.1122679999999994,1.9965269999999995,-16.782399999999996,2194.8969444445656
2023-06-28 06:39:00,46.90393,0.31828700000000065,0.30359020411645665,2.141204,2.1122679999999994,-16.20369999999997,2194.8969444445656
2023-06-28 06:42:00,34.57755,0.34722200000000036,0.31740871752149113,2.517361,2.4594899999999997,-17.361199999999997,2194.8969444445656
2023-06-28 06:51:00,31.51042,0.8101859999999999,0.3568757189139076,2.8645829999999997,2.1701379999999997,-17.93979999999999,2194.8969444445656
2023-06-28 06:54:00,30.7581,0.7523150000000003,0.36856699511119817,2.8645829999999997,2.256944,-16.78230000000002,2194.946944444566
2023-06-28 06:57:00,30.35301,0.8391200000000003,0.39505276820217466,2.9513879999999997,2.256944,-17.650500000000022,2194.996944444566
2023-06-28 07:00:00,33.85416,0.8969909999999999,0.41233058791559335,2.8935179999999994,2.141203,-17.36110000000002,2195.046944444566
2023-06-28 07:03:00,46.90393,0.983797,0.4377451058295717,2.8645829999999997,2.025462,-16.78249999999997,2195.0969444445664
2023-06-28 07:06:00,52.69097,0.5787040000000001,0.5492619975212198,3.038194,2.9803240000000004,-15.04630000000003,2195.1469444445665
2023-06-28 07:09:00,51.90972,0.8101850000000006,0.654888995818716,5.208332,4.918977,-15.04630000000003,2195.1969444445667
2023-06-28 07:12:00,45.37037,1.0127310000000005,0.577434820820879,5.208328,4.484957,-15.9144,2195.246944444567
2023-06-28 07:15:00,46.93287,1.0416660000000002,0.5635489421927125,4.947917,4.166662,-15.335699999999974,2195.296944444567
2023-06-28 07:18:00,40.76968,1.0127309999999996,0.5293380560758709,4.687499,3.906251000000001,-16.782399999999996,2195.3469444445673
2023-06-28 07:21:00,40.36459,0.8680560000000002,0.48161418222434726,4.456019,3.819445,-16.78230000000002,2195.3969444445675
2023-06-28 07:24:00,42.6794,0.8969909999999999,0.41232957395734054,4.137732000000001,3.385416,-15.914300000000026,2195.4469444445676
2023-06-28 07:27:00,46.52778,0.8101859999999999,0.41324174067283237,3.8773160000000004,3.240741,-15.914299999999969,2195.496944444568
2023-06-28 07:30:00,43.43171,0.9259259999999996,0.5246386449986057,3.906251,3.240741,-16.203700000000026,2195.546944444568
2023-06-28 07:33:00,42.2743,1.070602,0.49308129207767964,4.137732000000001,3.240741,-15.914300000000026,2195.596944444568
2023-06-28 07:36:00,43.8368,1.0127309999999996,0.4758048088983126,4.166666,3.327547000000001,-16.20369999999997,2195.6469444445684
2023-06-28 07:39:00,53.84838,1.157407,0.5185746802643983,4.137732000000001,3.153936,-14.757000000000005,2195.6969444445685
2023-06-28 07:42:00,58.10185,0.983797,0.6522060663441774,4.108797,3.530092,-13.888899999999978,2195.7469444445687
2023-06-28 07:45:00,66.17477,1.186343,0.7053568533473391,5.613423,4.803240000000001,-13.888899999999978,2195.796944444569
2023-06-28 07:48:00,60.01157,0.8969899999999997,0.6742803461314157,5.2951429999999995,4.8900429999999995,-13.020899999999983,2195.846944444569
2023-06-28 07:51:00,75.43403,1.1284729999999996,1.0238603766442076,5.700233,5.49768,-4.629700000000014,2195.8969444445693
2023-06-28 07:54:00,88.16551,0.8680559999999993,1.1328765151255729,7.262735999999999,7.84143,3.4722000000000435,2195.9469444445695
2023-06-28 07:57:00,76.18634,0.6076389999999998,1.0001720937732352,6.452541999999999,7.3784730000000005,3.761599999999987,2195.9969444445696
2023-06-28 08:00:00,73.49537,0.6365739999999995,0.9299753854637969,6.278935999999999,6.944442,1.446799999999996,2196.04694444457
2023-06-28 08:03:00,96.61458,1.273148,0.9367105216266878,6.39468,5.787042,14.75690000000003,2196.09694444457
2023-06-28 08:06:00,98.17708,0.9259260000000005,1.3124551960662065,7.523152,8.391206,23.7269,2196.14694444457
2023-06-28 08:09:00,98.20602,1.0995360000000005,1.2915128897434198,7.436338000000001,7.841431999999999,22.85880000000003,2196.1969444445704
2023-06-28 08:12:00,98.20602,1.3020830000000005,1.6622205960379308,9.346064000000002,10.127310999999999,23.4375,2196.2469444445705
2023-06-28 08:15:00,98.17708,1.3310189999999995,1.6158387527244744,9.461808999999999,10.06944,24.88420000000002,2196.2969444445707
2023-06-28 08:18:00,98.20602,1.3310190000000004,1.577132703431531,9.027775000000002,9.548616,24.594899999999996,2196.346944444571
2023-06-28 08:21:00,98.20602,1.3020829999999997,1.6246460020371172,9.143518,9.837964999999999,25.75229999999999,2196.396944444571
2023-06-28 08:24:00,98.20602,1.2152780000000005,1.5982952232406533,9.114584,9.953706,26.909700000000015,2196.4469444445713
2023-06-28 08:27:00,98.20602,1.1284719999999995,1.5929429380979296,8.796293,9.837961,30.38190000000003,2196.4969444445715
2023-06-28 08:30:00,98.20602,1.0995369999999998,1.5629396369653665,8.680558000000001,9.722221000000001,30.38190000000003,2196.5469444445716
2023-06-28 08:33:00,98.20602,0.9837959999999999,1.5332691517105346,8.362268,9.635411999999999,31.53929999999997,2196.596944444572
2023-06-28 08:36:00,98.20602,1.0127309999999996,1.4957434193718717,8.246528000000001,9.346067,30.092600000000004,2196.646944444572
2023-06-28 08:39:00,98.20602,1.0995369999999998,1.4553829960626006,8.304397999999999,9.085650999999999,26.331000000000017,2196.696944444572
2023-06-28 08:42:00,98.20602,1.1284719999999995,1.4727408088705696,8.362273,9.114581000000001,27.199099999999987,2196.7469444445724
2023-06-28 08:45:00,93.95255,0.9837959999999999,1.4995604128456705,8.130789,9.317133,29.513900000000035,2196.7969444445725
2023-06-28 08:48:00,81.59722,1.0127309999999996,1.4494072418111197,8.159724,9.143523,24.59499999999997,2196.8469444445727
2023-06-28 08:51:00,84.28819,1.3310189999999995,1.4160521878195211,8.535879999999999,8.709491,19.96520000000004,2196.896944444573
2023-06-28 08:54:00,80.81597,1.1284720000000004,1.3724558117589634,8.072919,8.593747,19.097199999999987,2196.946944444573
2023-06-28 08:57:00,82.00231,1.070602,1.3517359623756335,7.725694000000001,8.333331999999999,23.148199999999974,2196.9969444445733
2023-06-28 09:00:00,81.59722,1.0995369999999998,1.3431664569555328,7.812504000000001,8.333337,23.14820000000003,2197.0469444445735
2023-06-28 09:03:00,90.07523,0.9548610000000002,1.2827354569201848,7.3495360000000005,8.072914999999998,24.30559999999997,2197.0969444445736
2023-06-28 09:06:00,98.20602,0.9259250000000003,1.2888546370639282,7.14699,7.957174999999999,28.35650000000004,2197.146944444574
2023-06-28 09:09:00,98.20602,0.9548610000000002,1.3187355975339126,7.349532,8.159721000000001,26.909699999999987,2197.196944444574
2023-06-28 09:12:00,98.20602,0.8969899999999997,1.3287378408762247,7.407407,8.391207,27.777800000000013,2197.246944444574
2023-06-28 09:15:00,98.20602,0.8969909999999999,1.328738490966212,7.436337999999999,8.420137,28.06710000000004,2197.2969444445744
2023-06-28 09:18:00,89.32292,0.868055,1.3548579022515006,7.407403,8.535878,28.356400000000008,2197.3469444445745
2023-06-28 09:21:00,81.97338,0.9259250000000003,1.3358284464195715,7.523148000000001,8.449072999999999,24.594899999999996,2197.3969444445747
2023-06-28 09:24:00,81.59722,1.0416660000000002,1.3097804705546898,7.523148000000001,8.101852000000001,23.4375,2197.446944444575
2023-06-28 09:27:00,85.06944,1.0995369999999998,1.3303671707349056,7.523148,8.015051,22.85880000000003,2197.496944444575
2023-06-28 09:30:00,86.63194,1.0127319999999997,1.3175934016618978,7.465278,8.130786,23.4375,2197.5469444445753
2023-06-28 09:33:00,87.78935,1.0127309999999996,1.3420904247829086,7.4942079999999995,8.217597,25.173699999999997,2197.5969444445755
2023-06-28 09:36:00,82.75463,0.9837959999999999,1.336584370785202,7.465273,8.246527,27.777800000000013,2197.6469444445756
2023-06-28 09:39:00,84.28819,1.0995369999999998,1.3431664569555328,7.812504000000001,8.333337,23.4375,2197.696944444576
2023-06-28 09:42:00,84.31713,1.1284720000000004,1.397915047637232,7.957178000000001,8.535876,24.01619999999997,2197.746944444576
2023-06-28 09:45:00,88.16551,1.157407,1.489946402323713,8.333333,9.056715999999998,25.75229999999999,2197.796944444576
2023-06-28 09:48:00,89.69907,1.070602,1.4738840260334238,8.391204,9.288191999999999,26.620299999999986,2197.8469444445764
2023-06-28 09:51:00,83.53588,1.1574079999999993,1.5023048864541564,8.449069999999999,9.201392,25.75229999999999,2197.8969444445765
2023-06-28 09:54:00,83.53588,1.3888889999999998,1.460031103406191,8.68056,8.825230999999999,21.99079999999998,2197.9469444445767
2023-06-28 09:57:00,85.06944,1.2152780000000005,1.4212665965921545,8.304394000000002,8.738426,24.305499999999995,2197.996944444577
2023-06-28 10:00:00,86.63194,1.0995369999999998,1.4185460796719405,8.246524,8.940977,24.01619999999997,2198.046944444577
2023-06-28 10:03:00,84.69329,1.1284720000000004,1.423111559897503,8.188654,8.825232,23.7269,2198.0969444445773
2023-06-28 10:06:00,84.69329,1.070602,1.4013111118678332,8.043984,8.767361999999999,25.752399999999966,2198.1469444445775
2023-06-28 10:09:00,87.38426,1.1863419999999998,1.4181016791894938,8.246529,8.738427,24.01619999999997,2198.1969444445776
2023-06-28 10:12:00,84.31713,1.1863419999999998,1.4309994049870058,8.275459,8.796297000000001,22.85880000000003,2198.246944444578
2023-06-28 10:15:00,83.91204,1.157407,1.388871466659957,8.188654,8.680557,23.4375,2198.296944444578
2023-06-28 10:18:00,82.34954,1.1284720000000004,1.3724558117589634,8.043984000000002,8.564812,21.412000000000035,2198.346944444578
2023-06-28 10:21:00,81.59722,1.1574080000000002,1.3759333111214491,8.015044,8.478006,22.279999999999973,2198.3969444445784
2023-06-28 10:24:00,84.28819,1.1284719999999995,1.3596239479717782,7.957172999999999,8.449071,24.01619999999997,2198.4469444445785
2023-06-28 10:27:00,98.17708,0.9259250000000003,1.2769685171773906,7.378470000000001,8.159725,27.488499999999988,2198.4969444445787
2023-06-28 10:30:00,98.20602,0.8969900000000006,1.2352005722028714,6.9444420000000004,7.696762,27.488499999999988,2198.546944444579
2023-06-28 10:33:00,98.20602,0.9837959999999999,1.3124298435841322,7.3206,8.043984000000002,28.356499999999983,2198.596944444579
2023-06-28 10:36:00,98.17708,1.157407,1.36292101376888,7.783567000000001,8.21759,28.935099999999977,2198.6469444445793
2023-06-28 10:39:00,98.20602,1.5624989999999999,1.4283359850526256,8.362268,8.101849,30.9606,2198.6969444445795
2023-06-28 10:42:00,98.17708,1.0995369999999998,1.381153155787101,7.696757000000001,8.304400000000001,30.9606,2198.7469444445796
2023-06-28 10:45:00,98.17708,1.0127319999999997,1.3298696884123367,7.407412,8.101849999999999,32.986099999999965,2198.79694444458
2023-06-28 10:48:00,98.17708,0.8969909999999999,1.305691271007533,7.233795999999999,8.159724999999998,33.56479999999999,2198.84694444458
2023-06-28 10:51:00,98.20602,0.868055,1.298422630732862,6.973380000000001,7.957174999999999,34.72219999999999,2198.89694444458
2023-06-28 10:54:00,98.20602,0.9837959999999999,1.336584370785202,7.14699,7.928244,35.30099999999999,2198.9469444445804
2023-06-28 10:57:00,98.20602,0.9548610000000002,1.4122417678814736,7.378468000000001,8.420137,36.74759999999998,2198.9969444445805
2023-06-28 11:00:00,89.69907,0.9259260000000005,1.3819430427355637,7.465274000000001,8.506948,35.59030000000001,2199.0469444445807
2023-06-28 11:03:00,85.06944,1.1284720000000004,1.3852218572978827,7.841438999999999,8.391207,26.331000000000017,2199.096944444581
2023-06-28 11:06:00,98.17708,2.256945,1.453559894116524,8.825230000000001,7.436345,28.64579999999995,2199.146944444581
2023-06-28 11:09:00,98.17708,1.9097220000000004,1.3211491204446957,7.928237000000001,6.886575000000001,27.488400000000013,2199.1969444445813
2023-06-28 11:12:00,98.20602,1.7939810000000005,1.1379870267513283,6.915508000000001,5.787037,26.909700000000043,2199.2469444445815
2023-06-28 11:15:00,98.20602,1.7939810000000005,1.1585264426727118,6.886578,5.787037,28.067200000000014,2199.2969444445816
2023-06-28 11:18:00,98.20602,1.8807869999999998,1.2112975522365284,7.291665999999999,6.134259,28.645899999999983,2199.346944444582
2023-06-28 11:21:00,98.20602,1.851852,1.26006012908127,7.349538,6.307866000000001,29.224499999999978,2199.396944444582
2023-06-28 11:24:00,98.20602,1.4178239999999995,1.2519416573677535,7.089122999999999,6.770829000000001,36.45830000000001,2199.446944444582
2023-06-28 11:27:00,98.20602,1.3020839999999998,1.167039600881018,6.510416,6.250002,37.61579999999998,2199.4969444445824
2023-06-28 11:30:00,98.20602,1.4467590000000001,1.1838266501880241,6.712962,6.221063,32.98610000000002,2199.5469444445826
2023-06-28 11:33:00,98.20602,1.7361110000000002,1.1958080340397048,7.060188,6.105327,28.067099999999982,2199.5969444445827
2023-06-28 11:36:00,98.20602,1.7939819999999997,1.1379873954990145,7.089124,5.960652,27.199099999999987,2199.646944444583
2023-06-28 11:39:00,98.20602,1.851852,1.2004944852439008,7.0601840000000005,5.931712000000001,27.199099999999987,2199.696944444583
2023-06-28 11:42:00,73.84259,0.31828699999999976,2.2460601906032287,0.3761570000000001,7.436346,7.5230999999999995,2199.7469444445833
2023-06-28 11:45:00,98.17708,3.5300920000000007,1.3724493356227154,8.333334,5.150461999999999,27.77769999999998,2199.7969444445835
2023-06-28 11:48:00,98.17708,3.0671290000000004,1.314985996273908,7.957179,5.295139999999999,28.35650000000004,2199.8469444445836
2023-06-28 11:51:00,98.20602,2.9513890000000007,4.820620306709655,0.7233800000000006,5.121524999999999,29.51400000000001,2199.896944444584
2023-06-28 11:57:00,98.20602,2.34375,1.2860801239629125,7.783568000000001,6.047458000000001,29.22460000000001,2199.9969444445837
2023-06-28 12:00:00,98.20602,2.3726850000000006,1.3884886866623658,8.159724,6.510419,28.067200000000014,2200.046944444584
2023-06-28 12:03:00,98.17708,2.228009,1.337533560470615,8.159724,6.655094999999999,29.22460000000001,2200.096944444584
2023-06-28 12:06:00,98.20602,1.9097220000000004,1.2625313636228135,7.667828,6.539356,29.513900000000035,2200.1469444445843
2023-06-28 12:09:00,98.20602,1.851851,1.2206453832825355,7.262728000000001,6.163197,28.067200000000014,2200.1969444445845
2023-06-28 12:12:00,98.20602,1.8229170000000003,1.2293996280561883,7.031254000000001,5.989587,28.356499999999983,2200.2469444445846
2023-06-28 12:15:00,98.20602,1.8229170000000003,1.1896432717143408,7.031254,5.931717,29.51389999999998,2200.296944444585
2023-06-28 12:18:00,98.20602,1.7071750000000003,1.145733195649864,6.944444,5.960649,28.935100000000034,2200.346944444585
2023-06-28 12:21:00,98.20602,1.649305,1.1617230233043785,6.741894,5.873839,31.25,2200.396944444585
2023-06-28 12:24:00,98.20602,1.3888889999999998,1.1081452684915332,6.597224000000001,6.076385000000001,30.9606,2200.4469444445854
2023-06-28 12:27:00,98.20602,1.5046290000000004,1.0853585649880844,6.510418,5.7580990000000005,32.986099999999965,2200.4969444445856
2023-06-28 12:30:00,98.20602,1.4178230000000003,1.0681075826726452,6.192128,5.555555,31.25,2200.5469444445857
2023-06-28 12:33:00,98.20602,1.359953,1.0614494060671285,6.192128,5.642365000000001,32.696799999999996,2200.596944444586
2023-06-28 12:36:00,98.20602,1.8807860000000005,1.0821763125607013,6.394678000000001,5.063661999999999,34.14350000000002,2200.646944444586
2023-06-28 12:39:00,98.20602,2.1701380000000006,1.180127663117224,6.394678000000001,4.774309999999999,35.30090000000001,2200.6969444445863
2023-06-28 12:42:00,98.20602,1.649305,1.0431958935217662,6.105328,5.063653,37.32649999999995,2200.7469444445865
2023-06-28 12:45:00,98.20602,1.5046290000000004,1.0478520814533954,5.931708,5.121529,36.16900000000004,2200.7969444445866
2023-06-28 12:48:00,96.20949,1.4756939999999998,0.9783093710316789,5.873842999999999,5.005788999999999,31.25,2200.846944444587
2023-06-28 12:51:00,98.20602,1.5046290000000004,1.0478520814533954,5.989578,5.179398999999999,34.432799999999986,2200.896944444587
2023-06-28 12:54:00,98.20602,1.5046290000000004,1.0478520814533954,6.076384,5.266204999999999,32.98610000000002,2200.946944444587
2023-06-28 12:57:00,98.20602,1.4467590000000001,1.0436173773520339,5.902774,5.179395,31.25,2200.9969444445874
2023-06-28 13:00:00,98.20602,1.4178240000000004,1.0319503445095897,5.758099,5.063655,35.87959999999998,2201.0469444445876
2023-06-28 13:03:00,98.20602,1.4178240000000004,0.9364247601523055,5.671298999999999,4.832175,36.45840000000004,2201.0969444445877
2023-06-28 13:06:00,98.20602,1.3888889999999998,0.925429430681073,5.179399,4.369211000000001,35.01159999999999,2201.146944444588
2023-06-28 13:09:00,98.20602,1.5046290000000004,0.8379399234899555,5.092592000000001,3.9930509999999995,35.87969999999996,2201.196944444588
2023-06-28 13:12:00,98.20602,1.3310180000000003,0.8634900006148623,4.80324,3.993056,35.87959999999998,2201.2469444445883
2023-06-28 13:15:00,98.20602,1.3020829999999997,0.811471510610639,4.600694,3.7615740000000004,35.30099999999999,2201.2969444445885
2023-06-28 13:18:00,95.48611,1.3310179999999994,0.8634892994329149,4.513889,3.703704,36.16900000000004,2201.3469444445886
2023-06-28 13:21:00,98.20602,1.4467590000000001,0.8851078305833718,4.80324,3.8483799999999997,35.30090000000001,2201.396944444589
2023-06-28 13:24:00,98.20602,1.4756939999999998,0.8044157659442616,4.62963,3.530092,33.85419999999999,2201.446944444589
2023-06-28 13:27:00,98.20602,1.4467590000000001,0.8182996790865937,4.456019,3.414352,34.72220000000004,2201.496944444589
2023-06-28 13:30:00,98.20602,1.5335649999999994,0.798677757706987,4.369212999999999,3.1828700000000003,29.803200000000004,2201.5469444445894
2023-06-28 13:33:00,98.20602,1.5046299999999997,0.7637328371273241,4.137732,2.9513880000000006,29.803300000000036,2201.5969444445896
2023-06-28 13:36:00,98.20602,1.475695,0.7799159347170628,4.137731,3.0092589999999992,28.64580000000001,2201.6469444445897
2023-06-28 13:39:00,98.20602,1.475695,0.7545384834174537,4.195602,3.038194,32.407399999999996,2201.69694444459
2023-06-28 13:42:00,98.20602,1.4467599999999994,0.7191383364279973,3.9641209999999996,2.806712,28.935100000000034,2201.74694444459
2023-06-28 15:06:00,91.6088,0.14467599999999958,0.40372736289804434,1.7361110000000002,2.459491,37.61579999999998,2203.14694444459
2023-06-29 10:48:00,98.20602,3.645834,2.4193363920459054,12.037036,9.895832,28.935099999999977,2222.84694444459
2023-06-29 10:51:00,98.20602,4.021992,1.679991912774085,11.226849999999999,7.696758000000001,26.909699999999987,2222.89694444459
2023-06-29 10:54:00,98.20602,3.1828700000000003,1.555133165935527,9.866894000000002,7.291663999999999,28.356499999999983,2222.9469444445904
2023-06-29 10:57:00,98.20602,2.835649,1.3933829128863886,8.854164,6.5682849999999995,31.828700000000026,2222.9969444445906
2023-06-29 11:00:00,98.20602,2.8067130000000002,1.437128434427158,8.680551,6.481477999999999,30.67130000000003,2223.0469444445907
2023-06-29 11:03:00,98.20602,2.835648,1.4971931681292445,8.912037999999999,6.7419,34.43280000000004,2223.096944444591
2023-06-29 11:06:00,98.20602,2.7777770000000004,1.4533390053328306,8.825228000000001,6.684030999999999,31.828700000000026,2223.146944444591
2023-06-29 11:09:00,98.20602,2.546296,1.4016467213703578,8.391207000000001,6.510421,36.747600000000034,2223.1969444445913
2023-06-29 11:12:00,98.20602,2.3148150000000003,1.2763913451043516,7.72569,6.018515,36.16899999999998,2223.2469444445915
2023-06-29 11:15:00,98.20602,2.228009,1.293128744305401,7.638885999999999,6.076387,34.72219999999999,2223.2969444445916
2023-06-29 11:18:00,98.20602,2.2858799999999997,1.3131552106536988,7.696763,6.0763929999999995,37.615800000000036,2223.346944444592
2023-06-29 11:21:00,98.20602,2.3148150000000003,1.3458506950211455,7.870374,6.249999,38.7731,2223.396944444592
2023-06-29 11:24:00,98.20602,2.256944,1.325661116474075,7.696762999999999,6.134258999999999,36.747799999999984,2223.446944444592
2023-06-29 11:27:00,98.20602,2.083334,1.306757754153152,7.523144,6.19213,36.45830000000001,2223.4969444445924
2023-06-29 11:30:00,98.20602,2.0254630000000002,1.2646272268090664,7.320599,6.018516,36.45830000000001,2223.5469444445926
2023-06-29 11:33:00,98.20602,2.1122689999999995,1.2745546862523771,7.291669999999999,5.873841,34.14340000000004,2223.5969444445927
2023-06-29 11:36:00,98.20602,2.1990740000000004,1.3053298535824958,7.4074089999999995,5.902774999999999,38.77320000000003,2223.646944444593
2023-06-29 11:39:00,98.20602,2.228009,1.3375335604706164,7.725694,6.221065,37.03699999999998,2223.696944444593
2023-06-29 11:42:00,98.20602,2.2858789999999996,1.290124839876171,7.667824,6.018515,34.72229999999996,2223.7469444445933
2023-06-29 11:45:00,98.20602,2.256944,1.3031592267293726,7.523149,5.931715,37.037000000000035,2223.7969444445935
2023-06-29 11:48:00,98.20602,2.4016200000000003,1.3053630753318382,7.63889,5.84491,34.14350000000002,2223.8469444445936
2023-06-29 11:51:00,98.20602,2.459491,1.3487075395602388,7.667820000000001,5.8449089999999995,34.72219999999999,2223.896944444594
2023-06-29 11:54:00,98.20602,2.4884259999999996,1.3092775766237401,7.60995,5.700234,32.11800000000005,2223.946944444594
2023-06-29 11:57:00,98.20602,2.546297,1.3280128756361231,8.015049999999999,6.047452999999999,32.11809999999997,2223.996944444594
2023-06-29 12:00:00,98.20602,2.459491,1.348699262859899,7.899309999999999,6.076389,32.407399999999996,2224.0469444445944
2023-06-29 12:03:00,98.20602,2.34375,1.3330444691577568,7.812499000000001,6.134259,32.40740000000005,2224.0969444445946
2023-06-29 12:06:00,98.20602,2.1701390000000007,1.2729606141860508,7.494214,5.989584999999999,33.275499999999965,2224.1469444445947
2023-06-29 12:09:00,98.20602,2.1122679999999994,1.1844755421540865,7.118053,5.5844949999999995,33.56479999999999,2224.196944444595
2023-06-29 12:12:00,98.20602,1.9965279999999996,1.1675436653111937,6.857638000000001,5.468750000000001,32.696799999999996,2224.246944444595
2023-06-29 12:15:00,98.20602,1.851851,1.1800270527160812,6.799773,5.642362,32.696799999999996,2224.2969444445953
2023-06-29 12:18:00,98.20602,1.8807869999999998,1.1268165020218275,6.655092999999999,5.381945999999999,33.275499999999965,2224.3469444445955
2023-06-29 12:21:00,98.20602,1.8807869999999998,1.1484975868828484,6.684023,5.439816,31.25,2224.3969444445956
2023-06-29 12:24:00,98.20602,1.9675919999999998,1.2011703784529812,6.828702999999999,5.5266210000000004,35.01159999999999,2224.446944444596
2023-06-29 12:27:00,98.20602,1.851852,1.1592312083647716,6.799767999999999,5.6134260000000005,36.45830000000001,2224.496944444596
2023-06-29 12:30:00,98.20602,1.7361109999999993,1.1567889930646291,6.684028,5.671297000000001,35.87959999999998,2224.546944444596
2023-06-29 12:33:00,98.20602,1.7361109999999993,1.136834754924982,6.539348,5.497687000000001,37.90519999999998,2224.5969444445964
2023-06-29 12:36:00,98.20602,1.6782399999999997,1.1540267718077162,6.626153,5.700233,37.32639999999998,2224.6469444445966
2023-06-29 12:39:00,98.20602,1.5625,1.1454642636560401,6.423608,5.671298,36.74770000000001,2224.6969444445967
2023-06-29 12:42:00,98.20602,1.4467590000000001,1.1328767542004654,6.307874,5.729165,39.64119999999997,2224.746944444597
2023-06-29 12:45:00,98.17708,1.3888889999999998,1.091016656784795,6.134264,5.5844949999999995,39.641200000000026,2224.796944444597
2023-06-29 12:48:00,95.86227,0.9259260000000005,1.0640503630103983,5.584493999999999,5.873837999999999,38.483799999999974,2224.8469444445973
2023-06-29 12:51:00,84.66435,1.1284720000000004,1.0695584543630174,6.307869,6.192126999999999,19.965300000000013,2224.8969444445975
2023-06-29 12:54:00,94.3287,1.3020829999999997,1.1195124270251398,6.481483999999999,6.1342609999999995,29.224500000000035,2224.9469444445976
2023-06-29 12:57:00,96.26736,1.3020839999999998,1.1033420343169853,6.30787,5.931716,28.93520000000001,2224.996944444598
2023-06-29 13:00:00,94.7338,1.273148,1.122259655457902,6.4525500000000005,6.163192,29.22460000000001,2225.046944444598
2023-06-29 13:03:00,89.29398,1.1574079999999993,1.1134410676261803,6.36574,6.278932000000001,29.513800000000003,2225.096944444598
2023-06-29 13:06:00,84.66435,1.1284719999999995,1.0844879618674523,6.250004,6.1631920000000004,28.645899999999983,2225.1469444445984
2023-06-29 13:09:00,82.34954,1.1284719999999995,1.039251228937734,6.192134,6.018522000000001,26.62039999999996,2225.1969444445986
2023-06-29 13:12:00,81.97338,1.157407,2.7580033668637984,1.5914349999999997,5.844906999999999,24.884199999999964,2225.2469444445987
2023-06-29 13:15:00,88.13657,1.3310180000000003,0.8429766272694035,5.295139000000001,4.456021,28.06710000000004,2225.296944444599
2023-06-29 13:18:00,83.8831,1.0127319999999997,1.055542141423109,5.9317139999999995,6.018522000000001,26.331000000000017,2225.346944444599
2023-06-29 13:21:00,86.60301,1.070602,1.041399011459327,6.134264,6.076391999999999,29.803200000000004,2225.3969444445993
2023-06-29 13:24:00,83.91204,1.0127319999999997,1.0127320000085516,5.815974000000001,5.815972,25.752300000000048,2225.4469444445995
2023-06-29 13:27:00,83.50694,1.2152780000000005,1.0156165272183213,6.018514000000001,5.6423559999999995,22.280100000000004,2225.4969444445996
2023-06-29 13:30:00,84.28819,1.186343,0.9697365463700421,5.787034,5.381941,24.01619999999997,2225.5469444446
2023-06-29 13:33:00,85.4456,1.157407,0.9735012071924972,5.758098,5.410881000000001,26.331000000000017,2225.5969444446
2023-06-29 13:36:00,71.52778,1.0416660000000002,0.8728736739849532,5.989578,5.671292,1.1573999999999955,2225.6469444446
2023-06-29 13:39:00,85.04051,2.6909720000000004,1.0407618069616669,6.452544,4.021991999999999,0.28940000000000055,2225.6969444446004
2023-06-29 13:42:00,84.66435,1.2152780000000005,0.9990793933666835,6.0763940000000005,5.671295999999999,22.85880000000003,2225.7469444446006
2023-06-29 13:45:00,86.60301,1.070601,0.9812380769492995,5.815968,5.6423570000000005,23.4375,2225.7969444446007
2023-06-29 13:48:00,85.4456,1.0416660000000002,0.997634650453885,5.700228000000001,5.613422000000001,24.884299999999996,2225.846944444601
2023-06-29 13:51:00,83.8831,1.0416660000000002,0.9522278697839477,5.700228000000001,5.526622000000001,25.463000000000022,2225.896944444601
2023-06-29 13:54:00,81.94444,1.0416660000000002,0.9522278697839477,5.642358,5.468751999999999,23.148199999999974,2225.9469444446013
2023-06-29 13:57:00,84.28819,1.186343,0.9697365463700421,5.729164000000001,5.324071000000001,24.594899999999996,2225.9969444446015
2023-06-29 14:00:00,86.60301,1.1284720000000004,0.9766636713430561,5.700228000000001,5.410876,24.305600000000027,2226.0469444446016
2023-06-29 14:03:00,83.50694,0.9837959999999999,0.9397258787253959,5.584493,5.497686999999999,25.463000000000022,2226.096944444602
2023-06-29 14:06:00,80.78704,0.9837959999999999,0.9397258787253959,5.497683,5.410876999999999,21.412000000000035,2226.146944444602
2023-06-29 14:09:00,83.8831,1.0995369999999998,0.9634709439602014,5.526622999999999,5.266206,23.14820000000003,2226.196944444602
2023-06-29 14:12:00,84.66435,1.1284720000000004,0.9605538600535823,5.5555579999999996,5.237266,24.305600000000027,2226.2469444446024
2023-06-29 14:15:00,85.82176,1.0416659999999993,0.9367472540640266,5.497683,5.295137,23.4375,2226.2969444446026
2023-06-29 14:18:00,82.34954,0.9837959999999999,0.954566596255196,5.526622999999999,5.4687470000000005,23.1481,2226.3469444446027
2023-06-29 14:21:00,80.41088,1.070601,0.9501666636478722,5.671298,5.439817,20.25460000000004,2226.396944444603
2023-06-29 14:24:00,81.56829,1.1284720000000004,0.9277164639308866,5.497688,5.121525999999999,21.412000000000035,2226.446944444603
2023-06-29 14:27:00,84.66435,1.0995369999999998,0.9313475764457616,5.526624,5.208337,21.990800000000036,2226.4969444446033
2023-06-29 14:30:00,84.66435,1.1574080000000002,0.9403621233769103,5.642364000000001,5.237266,23.4375,2226.5469444446035
2023-06-29 14:33:00,83.50694,1.157407,0.9897495146561712,5.787034000000001,5.4687470000000005,22.858799999999974,2226.5969444446037
2023-06-29 14:36:00,84.28819,1.2152780000000005,0.9653630552460725,5.758104,5.295135999999999,22.858799999999974,2226.646944444604
