Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-29 14:39:00,80.81597,1.0416670000000003,0.9522230224919458,5.584493999999999,5.410876999999999,21.701400000000035,2226.696944444604
2023-06-29 14:42:00,78.125,1.0416670000000003,0.8891562251917771,5.700234,5.410876999999999,13.888899999999978,2226.746944444604
2023-06-29 14:45:00,78.09606,1.1284720000000004,0.9109647272227134,5.700234000000001,5.295141999999999,13.888899999999978,2226.7969444446044
2023-06-29 14:48:00,80.43981,1.1574080000000002,0.906301947516739,5.584493999999999,5.121525999999999,13.888899999999978,2226.8469444446046
2023-06-29 14:51:00,78.87731,1.1284720000000004,0.8767132044869986,5.613428000000001,5.150466,14.467600000000004,2226.8969444446047
2023-06-29 14:54:00,81.19213,1.0995369999999998,0.8815365616902046,5.381943,4.976856,14.467600000000004,2226.946944444605
2023-06-29 14:57:00,79.28241,1.1284720000000004,0.8939649078075893,5.497688,5.063656,14.178299999999979,2226.996944444605
2023-06-29 15:00:00,79.65856,1.157407,0.8712007318038879,5.468748,4.947921,15.046299999999974,2227.0469444446053
2023-06-29 15:03:00,81.97338,1.1284720000000004,0.8767132044869996,5.3819479999999995,4.918986,16.782399999999996,2227.0969444446055
2023-06-29 15:06:00,79.65856,1.0127310000000005,0.8760855155501946,5.353008000000001,5.092597,15.3356,2227.1469444446057
2023-06-29 15:09:00,76.18634,0.9548609999999993,0.8337728466049501,5.208333,4.976852000000001,10.41659999999996,2227.196944444606
2023-06-29 15:12:00,80.41088,1.1284719999999995,0.7858844855851845,5.150463,4.542821000000001,11.574099999999987,2227.246944444606
2023-06-29 15:15:00,82.75463,1.0416659999999993,0.7876423643668514,5.063653,4.600697,13.888800000000003,2227.296944444606
2023-06-29 15:18:00,78.87731,1.070601,0.817385991270031,5.237268,4.774307,13.888800000000003,2227.3469444446064
2023-06-29 15:21:00,79.28241,1.0416659999999993,0.8052529829102103,5.150463,4.716437000000001,13.888899999999978,2227.3969444446066
2023-06-29 15:24:00,78.50116,1.157407,0.8711945667502724,5.266208000000001,4.745371,12.152800000000013,2227.4469444446067
2023-06-29 15:27:00,83.91204,1.1863420000000007,0.9358539894620793,5.642358,5.179396,16.493100000000027,2227.496944444607
2023-06-29 15:30:00,85.06944,1.0416659999999993,0.8728736739849526,5.381943,5.063657000000001,19.675900000000013,2227.546944444607
2023-06-29 15:33:00,80.41088,1.0127310000000005,0.8599529745859249,5.266208000000001,4.976846999999999,15.9144,2227.5969444446073
2023-06-29 15:36:00,81.97338,1.186343,0.8276535806268369,5.237264,4.600691,15.625,2227.6469444446075
2023-06-29 15:39:00,82.34954,1.1284720000000004,0.8591803820154672,5.324078,4.8321760000000005,14.75690000000003,2227.6969444446077
2023-06-29 15:42:00,80.43981,1.0127310000000005,0.8760855155501946,5.353008000000001,5.092597,14.178200000000004,2227.746944444608
2023-06-29 15:45:00,82.75463,1.0416659999999993,0.9052245306613717,5.381943,5.121527,15.914299999999969,2227.796944444608
2023-06-29 15:48:00,83.8831,1.0995369999999998,0.8815365616902046,5.381943,4.976856,16.492999999999995,2227.846944444608
2023-06-29 15:51:00,80.43981,1.0127309999999996,0.8760799810150832,5.353012999999999,5.092592000000001,15.914300000000026,2227.8969444446084
2023-06-29 15:54:00,79.65856,1.0416670000000003,0.8891618147219084,5.497684,5.208337,15.9144,2227.9469444446086
2023-06-29 15:57:00,80.81597,1.1574080000000002,0.9234577175844993,5.584493999999999,5.150466,15.04630000000003,2227.9969444446087
2023-06-29 16:00:00,82.34954,1.157407,0.8711945667502735,5.497688,4.976851000000001,17.071799999999996,2228.046944444609
2023-06-29 16:03:00,86.60301,1.2152780000000005,0.9129723128455921,5.439814,4.890045999999999,17.36110000000002,2228.096944444609
2023-06-29 16:06:00,80.81597,0.8969900000000006,0.9256245171732521,5.468748,5.526617999999999,23.1481,2228.1469444446093
2023-06-29 16:09:00,78.09606,1.070602,0.869000886814051,5.555554000000001,5.1794020000000005,14.178299999999979,2228.1969444446095
2023-06-29 16:12:00,89.29398,0.78125,0.79563328107716,4.86111,4.8900500000000005,20.833399999999983,2228.2469444446097
2023-06-29 16:15:00,93.92361,0.6655090000000001,0.7489648954962409,4.803240000000001,4.976851,21.701400000000035,2228.29694444461
2023-06-29 16:18:00,98.17708,0.49189799999999995,0.7096614539493452,4.108792000000001,4.600694,26.909700000000043,2228.34694444461
2023-06-29 16:21:00,98.17708,0.6365730000000003,0.7722384224115172,4.427078,4.716435000000001,28.93520000000001,2228.39694444461
2023-06-29 16:24:00,93.1713,0.6944440000000007,0.8939706990871009,4.890042000000001,5.324078,27.199099999999987,2228.4469444446104
2023-06-29 16:27:00,79.65856,0.78125,0.9052217987854966,5.324077999999999,5.5844879999999995,21.990700000000004,2228.4969444446106
2023-06-29 16:30:00,80.81597,0.9837959999999999,0.8786364809164882,5.439818,5.237272,17.650500000000022,2228.5469444446107
2023-06-29 16:33:00,78.50116,0.9548609999999993,0.8651552316478495,5.295138,5.121527,15.914299999999969,2228.596944444611
2023-06-29 16:36:00,77.34375,0.9548609999999993,0.833772846604949,5.237268,5.005787,12.442100000000039,2228.646944444611
2023-06-29 16:39:00,80.81597,1.0416669999999995,0.8225610504233625,5.237268,4.832171,12.731400000000008,2228.6969444446113
2023-06-29 16:42:00,78.87731,0.9548610000000002,0.8651552316478498,5.208338,5.034727,14.178300000000036,2228.7469444446115
2023-06-29 16:45:00,78.87731,1.0995369999999998,0.8294204096312456,5.324073,4.8321760000000005,10.127200000000016,2228.7969444446117
2023-06-29 16:48:00,78.09606,1.1284719999999995,0.8047376397095806,5.381943,4.803241000000001,8.680600000000027,2228.846944444612
2023-06-29 16:51:00,75.40509,1.0416660000000002,0.7697002867837863,5.063656,4.5717620000000005,6.6551000000000045,2228.896944444612
2023-06-29 16:54:00,75.02894,1.1574080000000002,0.7777700100419412,5.208334000000001,4.542826,6.6551000000000045,2228.946944444612
2023-06-29 16:57:00,73.09028,1.0416670000000003,0.7876427792599577,5.121524000000001,4.658567,5.497700000000009,2228.9969444446124
2023-06-29 17:00:00,75.37616,1.1574080000000002,0.7777700100419426,5.1504639999999995,4.484956,5.497700000000009,2229.0469444446126
2023-06-29 17:03:00,71.93287,1.070602,0.7441173531692892,5.063658,4.484952000000001,1.4466999999999643,2229.0969444446127
2023-06-29 17:06:00,75.40509,1.1574080000000002,0.8162392439905258,5.092592,4.484956,4.050900000000013,2229.146944444613
2023-06-29 17:09:00,77.74884,1.0995369999999998,0.7554217475134234,5.237264,4.629627000000001,4.050900000000013,2229.196944444613
2023-06-29 17:12:00,73.87153,1.1284720000000004,0.7858844855851849,5.208334,4.600692,2.893599999999992,2229.2469444446133
2023-06-29 17:15:00,71.55671,1.1863419999999998,0.7888219705670504,5.266203999999999,4.5717620000000005,2.8935000000000173,2229.2969444446135
2023-06-29 17:18:00,70.77546,1.1284720000000004,0.7469524991341133,5.208329000000001,4.542826999999999,1.1573999999999955,2229.3469444446137
2023-06-29 17:21:00,73.49537,1.2442130000000002,0.7477876461211121,5.092593000000001,4.253475999999999,0.8680999999999699,2229.396944444614
2023-06-29 17:24:00,75.02894,1.2442130000000002,0.7477876461211121,5.092593000000001,4.253475999999999,0.8681000000000267,2229.446944444614
2023-06-29 17:27:00,75.43403,1.2442130000000002,0.7693005822739045,5.063658,4.253475999999999,0.0,2229.496944444614
2023-06-29 17:30:00,71.93287,1.1863419999999998,0.7481830361464676,5.150463,4.398147,1.1573999999999955,2229.5469444446144
2023-06-29 17:33:00,71.55671,1.1863419999999998,0.7053580241957815,5.005787,4.195607000000001,0.8680000000000518,2229.5969444446146
2023-06-29 17:36:00,72.74306,1.1284720000000004,0.7469469914209766,4.976852,4.311342000000001,0.28930000000002565,2229.6469444446147
2023-06-29 17:39:00,46.90393,0.78125,0.4952413321291039,4.108796000000001,3.616898,-10.706000000000017,2229.696944444615
2023-06-29 17:42:00,54.60069,1.157407,0.518575727629425,3.9351839999999996,2.951389,-11.284699999999987,2229.746944444615
2023-06-29 17:45:00,53.06713,1.0127309999999996,0.4758048088983126,3.6747679999999994,2.835649,-10.706000000000017,2229.7969444446153
2023-06-29 17:48:00,48.81366,0.9548609999999993,0.4582799789175075,3.616897999999999,2.835648000000001,-13.020799999999952,2229.8469444446155
2023-06-29 17:51:00,50.75231,1.070602,0.5213532760592897,3.616898,2.748842,-12.152800000000013,2229.8969444446157
2023-06-29 17:54:00,48.06134,0.9837959999999999,0.46707497677093507,3.6747679999999994,2.864584,-13.888900000000035,2229.946944444616
2023-06-29 17:57:00,45.37037,0.9548610000000002,0.4851783112539902,3.819444,3.0671289999999996,-13.310200000000009,2229.996944444616
2023-06-29 18:00:00,51.53356,1.1574079999999993,0.4133181942543076,3.7615739999999995,2.6909710000000002,-14.467600000000004,2230.046944444616
2023-06-29 18:03:00,46.90393,0.9548609999999993,0.4293354093014298,3.501158,2.6909720000000004,-13.599499999999978,2230.0969444446164
2023-06-29 18:06:00,51.12847,1.070602,0.462623226757172,3.385416,2.459491,-13.310099999999977,2230.1469444446166
2023-06-29 18:09:00,46.90393,1.0416659999999993,0.4543841288263889,3.3564819999999997,2.459491,-14.178200000000004,2230.1969444446167
2023-06-29 18:12:00,48.81366,1.0416670000000003,0.4844733156563365,3.530092,2.6620369999999998,-14.178200000000004,2230.246944444617
2023-06-29 18:15:00,49.21875,1.1863419999999998,0.5269678835647852,3.877314,2.8645829999999997,-15.9144,2230.296944444617
2023-06-29 18:18:00,43.51852,1.070602,0.46262103075482486,3.7905100000000003,2.8645829999999997,-16.49309999999997,2230.3469444446173
2023-06-29 18:21:00,46.90393,1.359954,0.5423645532211551,3.7615739999999995,2.546296,-15.914299999999969,2230.3969444446175
2023-06-29 18:24:00,49.21875,1.3310189999999995,0.5345832760450974,3.6747679999999994,2.4884259999999996,-14.467499999999973,2230.4469444446177
2023-06-29 18:27:00,45.74653,1.2442130000000002,0.3866774497764895,3.7326390000000007,2.546296,-15.914300000000026,2230.496944444618
2023-06-29 18:30:00,45.34143,1.2152780000000005,0.5030491866826963,3.7615740000000004,2.6909720000000004,-15.9144,2230.546944444618
2023-06-29 18:33:00,47.68518,1.273148,0.518897356115604,3.9351849999999997,2.806711999999999,-15.3356,2230.596944444618
2023-06-29 18:36:00,44.58912,1.2442129999999993,0.5436094066950551,3.906249999999999,2.835649,-16.20369999999997,2230.6469444446184
2023-06-29 18:39:00,43.80787,1.2152779999999996,0.46761639342791966,3.703703999999999,2.6041669999999995,-15.3356,2230.6969444446186
2023-06-29 18:42:00,38.83102,1.2152779999999996,0.46761639342791966,3.703704,2.6041670000000003,-15.9144,2230.7469444446187
2023-06-29 18:45:00,42.6794,1.186343,0.373616997676768,3.327546,2.1990740000000004,-15.9144,2230.796944444619
2023-06-29 18:48:00,47.68518,0.8391200000000003,0.39505276820217466,2.806711999999999,2.1122679999999994,-15.625,2230.846944444619
2023-06-29 18:51:00,50.75231,0.8391210000000004,0.42240212660590737,3.038195,2.3726839999999996,-14.756899999999973,2230.8969444446193
2023-06-29 18:54:00,49.21875,0.8680560000000002,0.4037273628980455,3.1828709999999996,2.459491,-14.467600000000004,2230.9469444446195
2023-06-29 18:57:00,46.52778,0.8969909999999999,0.4404880159886706,3.240741,2.5173609999999993,-15.3356,2230.9969444446197
2023-06-29 19:00:00,44.58912,0.9548610000000002,0.42933749460686227,3.1828700000000003,2.372686,-15.9144,2231.04694444462
2023-06-29 19:03:00,46.12268,1.0416669999999995,0.4543865832257426,3.0671289999999996,2.170139,-17.07170000000002,2231.09694444462
2023-06-29 19:06:00,49.21875,1.070602,0.5213532760592897,3.1828700000000003,2.314814,-15.625,2231.14694444462
2023-06-29 19:09:00,50.75231,1.0127309999999996,0.4460946807788139,3.4432859999999996,2.5752319999999997,-14.467600000000004,2231.1969444446204
2023-06-29 19:12:00,44.58912,0.868055,0.40372706435984507,3.414352,2.6909730000000005,-15.3356,2231.2469444446206
2023-06-29 19:15:00,39.58334,0.9259259999999996,0.31308770979310413,3.2696759999999996,2.4016210000000004,-15.914299999999969,2231.2969444446207
2023-06-29 19:18:00,58.85417,1.5335650000000003,0.548694716716182,3.009259,1.5914339999999996,-14.178300000000036,2231.346944444621
2023-06-29 19:21:00,71.96181,1.3888889999999998,0.5501104192025522,3.124999,1.8807869999999998,-11.284799999999962,2231.396944444621
2023-06-29 19:24:00,77.77778,1.2152770000000004,0.5030489113063723,3.29861,2.228009,-7.233799999999974,2231.4469444446213
2023-06-29 19:27:00,79.28241,1.1574080000000002,0.5478370426516126,3.501158,2.546296,-5.208300000000008,2231.4969444446215
2023-06-29 19:30:00,71.55671,0.9837959999999999,0.5199432736950306,3.703704,2.9513890000000007,-5.787000000000035,2231.5469444446217
2023-06-29 19:33:00,63.45486,1.0416660000000002,0.5386598029875259,3.530093,2.719908,-6.944399999999973,2231.596944444622
2023-06-29 19:36:00,63.85995,1.273148,0.5823943761229061,3.530093,2.459491,-7.233800000000031,2231.646944444622
2023-06-29 19:39:00,60.76389,1.157407,0.5478367404832751,3.530093,2.5752319999999997,-8.68059999999997,2231.696944444622
2023-06-29 19:42:00,56.53935,1.157407,0.5478367404832751,3.616898,2.6620369999999998,-12.731499999999983,2231.7469444446224
2023-06-29 19:45:00,55.7581,1.2152779999999996,0.5030503505849415,3.616898,2.546297,-10.995400000000018,2231.7969444446226
2023-06-29 19:48:00,53.81944,1.2152779999999996,0.5030503505849415,3.3564809999999996,2.2858799999999997,-14.467600000000004,2231.8469444446227
2023-06-29 19:51:00,53.06713,1.2152769999999995,0.5030489113063721,3.2407399999999997,2.1701390000000007,-12.152799999999957,2231.896944444623
2023-06-29 19:54:00,55.38194,1.157407,0.48702228265890174,3.1539350000000006,2.141204,-13.020800000000008,2231.946944444623
2023-06-29 19:57:00,51.90972,1.070602,0.46262212875772796,3.0960650000000003,2.170139,-13.020800000000008,2231.9969444446233
2023-06-29 20:00:00,51.90972,1.157407,0.487021144716521,3.125,2.1122680000000003,-14.178200000000004,2232.0469444446235
2023-06-29 20:03:00,52.31481,1.070602,0.39159192082404237,3.038195,2.054398,-13.888899999999978,2232.0969444446237
2023-06-29 20:06:00,50.75231,1.070602,0.39159192082404237,2.8935190000000004,1.9097220000000004,-14.467600000000004,2232.146944444624
2023-06-29 20:09:00,48.84259,1.0416660000000002,0.4543852132288589,2.7777770000000004,1.8807869999999998,-13.59960000000001,2232.196944444624
2023-06-29 20:12:00,54.60069,1.0995369999999998,0.4708058615527299,2.719907,1.765046,-14.178299999999979,2232.246944444624
2023-06-29 20:15:00,57.69676,0.9837959999999999,0.4056225633659781,2.604166,1.7361110000000002,-12.73150000000004,2232.2969444446244
2023-06-29 20:18:00,54.22454,0.8969909999999999,0.3815287131194772,2.633102,1.851852,-13.59960000000001,2232.3469444446246
2023-06-29 20:21:00,53.84838,0.9259259999999996,0.4494189790285111,2.633102,1.8807870000000007,-13.888900000000035,2232.3969444446248
2023-06-29 20:24:00,53.84838,0.8969909999999999,0.41233058791559335,2.7777779999999996,2.0254630000000002,-14.467600000000004,2232.446944444625
2023-06-29 20:27:00,53.79051,0.983797,0.4377451058295707,2.719908,1.8807869999999998,-12.731400000000008,2232.496944444625
2023-06-29 20:30:00,56.53935,1.0127319999999997,0.4135420340601821,2.633102,1.7361110000000002,-12.152799999999957,2232.5469444446253
2023-06-29 20:33:00,53.84838,0.9259259999999996,0.4208659602864622,2.633102,1.851852,-13.599499999999978,2232.5969444446255
2023-06-29 20:36:00,53.84838,0.9259259999999996,0.4208659602864622,2.633102,1.851852,-12.442099999999982,2232.6469444446257
2023-06-29 20:39:00,51.90972,0.868055,0.4314835526773057,2.604166,1.9097220000000004,-12.152800000000013,2232.696944444626
2023-06-29 20:42:00,55.00579,0.9548610000000002,0.3620081019915555,2.6909720000000004,1.8229160000000002,-12.442199999999957,2232.746944444626
2023-06-29 20:45:00,55.38194,0.8969899999999997,0.41233029177648356,2.5752310000000005,1.8229170000000003,-13.310299999999984,2232.796944444626
2023-06-29 20:48:00,56.53935,0.8969899999999997,0.41233029177648356,2.604166,1.851852,-13.88900000000001,2232.8469444446264
2023-06-29 20:51:00,53.06713,0.8969909999999999,0.4123305879155925,2.633102,1.8807869999999998,-13.599599999999953,2232.8969444446266
2023-06-29 20:54:00,51.90972,0.8969909999999999,0.3815287131194772,2.633102,1.851852,-13.020800000000008,2232.9469444446268
2023-06-29 20:57:00,54.62963,0.983797,0.43774404909370557,2.662038,1.8229160000000002,-13.59960000000001,2232.996944444627
2023-06-29 21:00:00,54.60069,0.8969899999999997,0.41233029177648356,2.5752310000000005,1.8229170000000003,-13.599599999999953,2233.046944444627
2023-06-29 21:03:00,58.47801,0.9548610000000002,0.3976488992125837,2.5752310000000005,1.7361110000000002,-10.70599999999996,2233.0969444446273
2023-06-29 21:06:00,55.78704,0.8101849999999997,0.41324142261944846,2.604166,1.9675920000000007,-13.02090000000004,2233.1469444446275
2023-06-29 21:09:00,53.84838,0.868055,0.4037270643598442,2.604166,1.8807869999999998,-12.731499999999983,2233.1969444446277
2023-06-29 21:12:00,55.41088,0.8969899999999997,0.41233029177648356,2.719907,1.967593,-11.574099999999987,2233.246944444628
2023-06-29 21:15:00,55.78704,0.983797,0.4377451058295707,2.748843,1.9097219999999995,-12.152799999999957,2233.296944444628
2023-06-29 21:18:00,52.69097,0.8969909999999999,0.4123305879155925,2.719908,1.967593,-13.599499999999978,2233.346944444628
2023-06-29 21:21:00,55.78704,1.0127310000000005,0.44609361013313814,2.6909720000000004,1.8229169999999995,-13.310200000000009,2233.3969444446284
2023-06-29 21:24:00,54.62963,0.868055,0.37337671514595444,2.604166,1.851852,-12.152800000000013,2233.4469444446286
2023-06-29 21:27:00,54.60069,0.8969899999999997,0.3815284324815114,2.604166,1.8229170000000003,-13.02090000000004,2233.4969444446288
2023-06-29 21:30:00,54.60069,0.9259259999999996,0.44941897902851025,2.719908,1.967593,-13.020899999999983,2233.546944444629
2023-06-29 21:33:00,54.60069,0.8969909999999999,0.4123305879155925,2.748843,1.9965279999999996,-13.310099999999977,2233.596944444629
2023-06-29 21:36:00,56.91551,0.8969899999999997,0.41233029177648356,2.604166,1.851852,-13.020800000000008,2233.6469444446293
2023-06-29 21:39:00,55.38194,0.868055,0.37337671514595444,2.5752310000000005,1.8229170000000003,-12.442200000000014,2233.6969444446295
2023-06-29 21:42:00,54.60069,0.8969899999999997,0.46667306906940875,2.633102,1.9386580000000002,-13.599499999999978,2233.7469444446297
2023-06-29 21:45:00,56.91551,0.9259259999999996,0.4208659602864622,2.8067130000000002,2.0254630000000002,-12.731499999999983,2233.79694444463
2023-06-29 21:48:00,57.69676,0.8969909999999999,0.41233058791559335,2.7777779999999996,2.0254630000000002,-12.442199999999957,2233.84694444463
2023-06-29 21:51:00,55.7581,0.9548610000000002,0.42933540930143094,2.633102,1.8229160000000002,-13.310200000000009,2233.89694444463
2023-06-29 21:54:00,56.53935,0.9259259999999996,0.38961844842919935,2.633102,1.8229170000000003,-13.310199999999952,2233.9469444446304
2023-06-29 21:57:00,53.84838,0.9259259999999996,0.38961844842919935,2.6041670000000003,1.7939820000000006,-12.731499999999983,2233.9969444446306
2023-06-29 22:00:00,56.91551,1.0127319999999997,0.5033974829823179,2.6909729999999996,1.8807869999999998,-13.020799999999952,2234.0469444446308
2023-06-29 22:03:00,55.7581,0.9259259999999996,0.4208659602864622,2.748843,1.967593,-13.888900000000035,2234.096944444631
2023-06-29 22:06:00,51.53356,0.9548610000000002,0.4582799789175061,2.6909720000000004,1.9097219999999995,-13.599599999999953,2234.146944444631
2023-06-29 22:09:00,55.00579,1.1284719999999995,0.4789386390848939,2.8935179999999994,1.9097220000000004,-13.020899999999983,2234.1969444446313
2023-06-29 22:12:00,52.69097,1.070601,0.4292252547158341,2.8935180000000003,1.9386580000000002,-13.020800000000008,2234.2469444446315
2023-06-29 22:15:00,51.90972,1.0416660000000002,0.42140865326247084,2.7777770000000004,1.851852,-12.731400000000008,2234.2969444446317
2023-06-29 22:18:00,53.06713,1.157407,0.48702228265890274,2.922453,1.9097220000000004,-14.467600000000004,2234.346944444632
2023-06-29 22:21:00,51.15741,1.0416670000000003,0.45438549882620344,2.8935190000000004,1.9965279999999996,-14.757000000000005,2234.396944444632
2023-06-29 22:24:00,53.06713,1.2152780000000005,0.4676163934279199,2.951389,1.8518519999999992,-14.467600000000004,2234.446944444632
2023-06-29 22:27:00,51.53356,1.070602,0.46262212875772796,2.8935190000000004,1.967593,-13.310199999999952,2234.4969444446324
2023-06-29 22:30:00,55.38194,1.1574080000000002,0.4133181942543078,2.8935190000000004,1.8229160000000002,-14.756899999999973,2234.5469444446326
2023-06-29 22:33:00,52.69097,1.070602,0.49308129207768053,2.922454,2.0254630000000002,-13.310100000000034,2234.5969444446328
2023-06-29 22:36:00,50.75231,1.0995370000000007,0.4369937172784099,3.009259,2.0254629999999993,-13.020899999999983,2234.646944444633
2023-06-29 22:39:00,51.15741,1.2152780000000005,0.5030491866826963,3.009259,1.938657,-14.467600000000004,2234.696944444633
2023-06-29 22:42:00,54.62963,1.273148,0.5188985454984218,3.038194,1.9097220000000004,-13.888900000000035,2234.7469444446333
2023-06-29 22:45:00,51.53356,1.0995370000000007,0.470804750097096,2.8935190000000004,1.938657,-14.46750000000003,2234.7969444446335
2023-06-29 22:48:00,50.75231,1.157407,0.48702228265890174,2.8645830000000005,1.851852,-14.178200000000004,2234.8469444446337
2023-06-29 22:51:00,52.28588,1.2152780000000005,0.5030491866826963,3.009259,1.938657,-12.152800000000013,2234.896944444634
2023-06-29 22:54:00,52.69097,1.1284720000000004,0.4061167119631233,2.9513890000000007,1.9097220000000004,-14.467600000000004,2234.946944444634
2023-06-29 22:57:00,50.75231,1.1284720000000004,0.4789386390848932,2.9513890000000007,1.967593,-12.731400000000008,2234.996944444634
2023-06-29 23:00:00,52.31481,1.157407,0.48702228265890174,3.0381940000000007,2.0254630000000002,-12.442099999999982,2235.0469444446344
2023-06-29 23:03:00,50.0,1.1284720000000004,0.47893751431791803,3.0960650000000003,2.1122679999999994,-13.888800000000003,2235.0969444446346
2023-06-29 23:06:00,51.15741,1.2152780000000005,0.427605246244986,2.9513890000000007,1.8229160000000002,-14.178200000000004,2235.1469444446348
2023-06-29 23:09:00,50.75231,1.0995370000000007,0.47080586155273013,2.835648000000001,1.8807869999999998,-13.310200000000009,2235.196944444635
2023-06-29 23:12:00,49.59491,1.1284720000000004,0.47893863908489426,2.8067130000000002,1.8229170000000003,-12.73150000000004,2235.246944444635
2023-06-29 23:15:00,51.12847,1.2442130000000002,0.5109952977336326,2.9513890000000007,1.851852,-13.888899999999978,2235.2969444446353
2023-06-29 23:18:00,53.84838,1.2152780000000005,0.4676163934279199,3.0381940000000007,1.938657,-12.152800000000013,2235.3469444446355
2023-06-29 23:21:00,51.93866,1.157407,0.4523905695816652,2.8935190000000004,1.851852,-14.178299999999979,2235.3969444446357
2023-06-29 23:24:00,54.62963,1.0995369999999998,0.47080475009709577,2.835649,1.8807870000000007,-13.02090000000004,2235.446944444636
2023-06-29 23:27:00,52.31481,1.070601,0.4626218450235652,2.922453,1.9965280000000005,-13.599500000000035,2235.496944444636
2023-06-29 23:30:00,52.69097,0.9837959999999999,0.4377448162782564,2.8935180000000003,2.054398,-13.020799999999952,2235.546944444636
2023-06-29 23:33:00,56.53935,1.0127319999999997,0.44609389766777596,2.835648,1.9675919999999998,-12.731499999999983,2235.5969444446364
2023-06-29 23:36:00,57.3206,0.9548609999999993,0.39764889921258345,2.7777779999999996,1.9386580000000002,-11.574100000000044,2235.6469444446366
2023-06-29 23:39:00,55.00579,0.8969909999999999,0.4123305879155925,2.6041670000000003,1.851852,-12.152799999999957,2235.6969444446368
2023-06-29 23:42:00,57.69676,1.0127310000000005,0.4758038219230454,2.748842,1.9097219999999995,-10.995399999999961,2235.746944444637
2023-06-29 23:45:00,53.84838,0.8969909999999999,0.4123305879155925,2.719908,1.967593,-13.310200000000009,2235.796944444637
2023-06-29 23:48:00,55.38194,0.9259259999999996,0.38961844842919935,2.748843,1.9386580000000002,-13.020899999999983,2235.8469444446373
2023-06-29 23:51:00,53.06713,0.983797,0.4377451058295707,2.719908,1.8807869999999998,-13.020800000000008,2235.8969444446375
2023-06-29 23:54:00,53.06713,0.868055,0.4037270643598442,2.6909720000000004,1.967593,-13.310199999999952,2235.9469444446377
2023-06-29 23:57:00,53.84838,0.868055,0.4037260650346416,2.633102,1.9097220000000004,-13.599499999999978,2235.996944444638
2023-06-30 00:00:00,56.53935,0.8969899999999997,0.44048770608718185,2.604166,1.8807870000000007,-13.020800000000008,2236.046944444638
2023-06-30 00:03:00,57.3206,1.0127319999999997,0.44609282701827657,2.662038,1.7939810000000005,-13.888900000000035,2236.096944444638
2023-06-30 00:06:00,58.47801,0.8969899999999997,0.3815284324815114,2.719907,1.9386580000000002,-11.863400000000013,2236.1469444446384
2023-06-30 00:09:00,56.94444,0.868055,0.4037270643598442,2.604166,1.8807869999999998,-12.442100000000039,2236.1969444446386
2023-06-30 00:12:00,58.07292,1.0127319999999997,0.44609389766777596,2.719908,1.851852,-13.310200000000009,2236.2469444446388
2023-06-30 00:15:00,56.91551,0.8969899999999997,0.41233029177648445,2.748842,1.9965280000000005,-13.020899999999983,2236.296944444639
2023-06-30 00:18:00,58.47801,0.9548610000000002,0.429336451955762,2.7777770000000004,1.9675919999999998,-11.574000000000012,2236.346944444639
2023-06-30 00:21:00,56.53935,0.8969909999999999,0.44048801598867143,2.748843,2.0254630000000002,-12.731499999999983,2236.3969444446393
2023-06-30 00:24:00,56.91551,0.8680560000000002,0.40372736289804456,2.633102,1.9097219999999995,-11.574099999999987,2236.4469444446395
2023-06-30 00:27:00,54.60069,0.8969909999999999,0.4123305879155925,2.719908,1.967593,-12.442100000000039,2236.4969444446397
2023-06-30 00:30:00,58.07292,1.0127319999999997,0.44609389766777596,2.8067130000000002,1.938657,-10.995400000000018,2236.54694444464
2023-06-30 00:33:00,55.00579,0.8969909999999999,0.4123305879155925,2.8067130000000002,2.054398,-13.310100000000034,2236.59694444464
2023-06-30 00:36:00,57.3206,1.0127310000000005,0.3768934970393715,2.6909720000000004,1.765046,-10.70599999999996,2236.64694444464
2023-06-30 00:39:00,56.53935,0.868055,0.4573051558170463,2.633102,1.967593,-12.152799999999957,2236.6969444446404
2023-06-30 00:42:00,55.78704,0.8969899999999997,0.38152731103098336,2.633102,1.851852,-14.467600000000004,2236.7469444446406
2023-06-30 00:45:00,53.84838,0.8391200000000003,0.42240272095558473,2.6620370000000007,1.9965279999999996,-13.020800000000008,2236.7969444446408
2023-06-30 00:48:00,57.3206,0.9548610000000002,0.429336451955762,2.7488420000000007,1.938657,-12.152799999999957,2236.846944444641
2023-06-30 00:51:00,57.3206,0.8391200000000003,0.3950527682021738,2.5752310000000005,1.8807869999999998,-13.02090000000004,2236.896944444641
2023-06-30 00:54:00,55.7581,0.8391200000000003,0.39505276820217466,2.517361,1.8229170000000003,-13.020899999999983,2236.9469444446413
2023-06-30 00:57:00,55.00579,0.868055,0.43148355267730487,2.6620370000000007,1.967593,-13.310200000000009,2236.9969444446415
2023-06-30 01:00:00,56.53935,0.8391200000000003,0.39505276820217466,2.719907,2.0254630000000002,-12.442100000000039,2237.0469444446417
2023-06-30 01:03:00,53.84838,0.8391200000000003,0.3950527682021738,2.5752310000000005,1.8807869999999998,-13.310200000000009,2237.096944444642
2023-06-30 01:06:00,55.78704,0.8391200000000003,0.3950527682021738,2.546296000000001,1.851852,-13.020800000000008,2237.146944444642
2023-06-30 01:09:00,58.47801,0.9837959999999999,0.4377448162782564,2.719907,1.8807869999999998,-13.020799999999952,2237.196944444642
2023-06-30 01:12:00,56.53935,0.8969909999999999,0.4666733914558766,2.662038,1.967593,-13.020899999999983,2237.2469444446424
2023-06-30 01:15:00,55.38194,0.9548609999999993,0.4293364519557617,2.7777779999999996,1.967593,-11.863499999999988,2237.2969444446426
2023-06-30 01:18:00,55.38194,0.9548610000000002,0.429336451955762,2.835648,2.0254629999999993,-12.442100000000039,2237.3469444446428
2023-06-30 01:21:00,53.84838,1.070602,0.49308129207768053,2.8645829999999997,1.9675919999999998,-14.178200000000004,2237.396944444643
2023-06-30 01:24:00,55.00579,0.9548610000000002,0.45827997891750694,2.8645829999999997,2.0833329999999997,-13.599500000000035,2237.446944444643
2023-06-30 01:27:00,53.84838,0.9837959999999999,0.437743759542874,2.951389,2.1122679999999994,-13.020799999999952,2237.4969444446433
2023-06-30 01:30:00,54.62963,0.9259259999999996,0.4208659602864622,2.6620369999999998,1.8807869999999998,-14.178299999999979,2237.5469444446435
2023-06-30 01:33:00,57.3206,1.0127319999999997,0.44609389766777596,2.748843,1.8807869999999998,-12.442200000000014,2237.5969444446437
2023-06-30 01:36:00,58.85417,1.070602,0.4292255240123154,2.8645829999999997,1.9097219999999995,-13.310200000000009,2237.646944444644
2023-06-30 01:39:00,55.38194,0.9548610000000002,0.42933540930143094,2.748843,1.938657,-11.574099999999987,2237.696944444644
2023-06-30 01:42:00,52.31481,1.0416660000000002,0.4543852132288599,2.922453,2.0254630000000002,-13.599500000000035,2237.746944444644
2023-06-30 01:45:00,55.7581,1.0995369999999998,0.47080586155273085,2.951389,1.9965280000000005,-12.442099999999982,2237.7969444446444
2023-06-30 01:48:00,51.90972,1.0995369999999998,0.4708058615527299,2.9803240000000004,2.0254630000000002,-13.020800000000008,2237.8469444446446
2023-06-30 01:51:00,50.75231,1.0995370000000007,0.4369937172784099,3.009259,2.0254629999999993,-14.178300000000036,2237.8969444446448
2023-06-30 01:54:00,48.84259,1.1284720000000004,0.4789386390848932,2.9513890000000007,1.967593,-14.467600000000004,2237.946944444645
2023-06-30 01:57:00,54.62963,1.2152780000000005,0.5030491866826953,2.8645830000000005,1.7939809999999996,-13.888800000000003,2237.996944444645
2023-06-30 02:00:00,52.60417,1.157407,0.48702228265890174,2.835648000000001,1.8229170000000003,-13.599599999999953,2238.0469444446453
2023-06-30 02:03:00,51.15741,1.1284720000000004,0.4789386390848932,2.8645830000000005,1.8807869999999998,-13.888900000000035,2238.0969444446455
2023-06-30 02:06:00,55.00579,1.2442130000000002,0.5109952977336337,3.009259,1.9097220000000004,-15.625,2238.1469444446457
2023-06-30 02:09:00,56.94444,1.1574080000000002,0.4870225612023569,2.951389,1.938657,-12.442200000000014,2238.196944444646
2023-06-30 02:12:00,53.06713,1.070601,0.4626218450235642,2.9513880000000006,2.0254630000000002,-13.020800000000008,2238.246944444646
2023-06-30 02:15:00,51.90972,1.0416660000000002,0.4543852132288589,2.9513880000000006,2.054398,-13.599500000000035,2238.296944444646
2023-06-30 02:18:00,53.03819,1.1284719999999995,0.4789375143179178,2.9803239999999995,1.9965269999999995,-13.310299999999984,2238.3469444446464
2023-06-30 02:21:00,57.3206,1.0995369999999998,0.4369924843850844,2.7777779999999996,1.7939809999999996,-12.442099999999982,2238.3969444446466
2023-06-30 02:24:00,55.38194,1.0416659999999993,0.4543852132288586,2.748842,1.851852,-14.178299999999979,2238.4469444446468
2023-06-30 02:27:00,54.60069,1.0127309999999996,0.5033971704928678,2.7777779999999996,1.967593,-12.442199999999957,2238.496944444647
2023-06-30 02:30:00,52.31481,1.0127310000000005,0.44609361013313814,2.9513880000000006,2.0833329999999997,-13.888899999999978,2238.546944444647
2023-06-30 02:33:00,54.62963,1.0995369999999998,0.4369937172784097,2.9803240000000004,1.9965280000000005,-13.599499999999978,2238.5969444446473
2023-06-30 02:36:00,56.53935,1.1574080000000002,0.4870225612023569,2.951389,1.938657,-13.310200000000009,2238.6469444446475
2023-06-30 02:39:00,51.93866,1.070602,0.46262212875772796,3.0381940000000007,2.1122680000000003,-13.310200000000009,2238.6969444446477
2023-06-30 02:42:00,51.90972,1.1863419999999998,0.5269678835647852,2.9803240000000004,1.967593,-13.599499999999978,2238.746944444648
2023-06-30 02:45:00,55.00579,1.1863419999999998,0.49505850336414114,3.038194,1.9965280000000005,-13.020800000000008,2238.796944444648
2023-06-30 02:48:00,49.59491,1.0416660000000002,0.5124066393054177,2.922454,2.083334,-14.467600000000004,2238.846944444648
2023-06-30 02:51:00,52.31481,1.2442130000000002,0.5109952977336326,3.0671290000000004,1.9675919999999998,-14.178299999999979,2238.8969444446484
2023-06-30 02:54:00,55.38194,1.1863419999999998,0.49505850336414114,3.038194,1.9965280000000005,-12.442100000000039,2238.9469444446486
2023-06-30 02:57:00,51.90972,1.0995369999999998,0.4369937172784097,3.009259,2.0254630000000002,-13.310200000000009,2238.9969444446488
2023-06-30 03:00:00,49.21875,1.157407,0.48702228265890274,3.038194,2.0254630000000002,-13.888899999999978,2239.046944444649
2023-06-30 03:03:00,55.35301,1.273148,0.4826782644284148,3.038194,1.8807869999999998,-13.599499999999978,2239.096944444649
2023-06-30 03:06:00,51.90972,1.157407,0.48702228265890274,3.038194,2.0254630000000002,-13.599499999999978,2239.1469444446493
2023-06-30 03:09:00,55.00579,1.3020829999999997,0.5267590814058576,2.951389,1.7939810000000005,-15.625,2239.1969444446495
2023-06-30 03:12:00,56.53935,1.3020830000000005,0.5267602833551973,3.0671290000000004,1.9097219999999995,-13.599599999999981,2239.2469444446497
2023-06-30 03:15:00,51.90972,1.0127310000000005,0.41354057506474695,2.8067130000000002,1.9097219999999995,-14.467600000000004,2239.29694444465
2023-06-30 03:18:00,56.91551,0.9548610000000002,0.45827997891750694,2.719907,1.938657,-13.310199999999952,2239.34694444465
2023-06-30 03:21:00,58.85417,0.8101849999999997,0.4383196664885156,2.604166,1.9965269999999995,-12.442099999999982,2239.39694444465
2023-06-30 03:24:00,60.76389,0.6944440000000007,0.3504802499982986,2.3148150000000003,1.765046,-10.995300000000043,2239.4469444446504
2023-06-30 03:27:00,63.4838,0.6365740000000004,0.35632291943781486,2.3148150000000003,1.8518519999999992,-9.259200000000021,2239.4969444446506
2023-06-30 03:30:00,65.42245,0.49189799999999995,0.30561894597383726,2.1701390000000007,1.851852,-7.233799999999974,2239.5469444446508
2023-06-30 03:33:00,60.79282,0.46296299999999935,0.33395793345505853,2.1990749999999997,1.967593,-8.391100000000051,2239.596944444651
2023-06-30 03:36:00,66.17477,0.5208329999999997,0.31605618946137587,2.256944,1.9097220000000004,-8.101800000000026,2239.646944444651
2023-06-30 03:39:00,68.48958,0.49189799999999995,0.3261033769186547,2.256944,1.9675919999999998,-9.548500000000047,2239.6969444446513
2023-06-30 03:42:00,70.02315,0.49189799999999995,0.36397157887640375,2.256944,2.025461999999999,-9.259299999999996,2239.7469444446515
2023-06-30 03:45:00,70.8044,0.49189799999999995,0.34548543042673624,2.2858789999999996,2.025461999999999,-10.127299999999991,2239.7969444446517
2023-06-30 03:48:00,73.11921,0.49189800000000083,0.32610337691865504,2.1990740000000004,1.9097219999999995,-9.259200000000021,2239.846944444652
2023-06-30 03:51:00,76.21528,0.3761570000000001,0.29799002334632596,1.9675920000000007,1.8229170000000003,-7.5230999999999995,2239.896944444652
2023-06-30 03:54:00,73.87153,0.4340280000000005,0.322214483317882,2.1122690000000004,1.9097219999999995,-8.680600000000027,2239.946944444652
2023-06-30 03:57:00,77.37269,0.46296300000000024,0.3150164976649776,2.1990740000000004,1.938657,-8.391200000000026,2239.9969444446524
2023-06-30 04:00:00,72.71412,0.28935200000000005,0.2893524999981112,2.1122690000000004,2.1122680000000003,-7.523200000000031,2240.0469444446526
2023-06-30 04:03:00,71.55671,0.34722200000000036,0.3174092493455456,2.0833330000000005,2.0254630000000002,-5.497700000000009,2240.0969444446528
2023-06-30 04:06:00,69.64699,0.34722200000000036,0.2854524290389105,2.1701390000000007,2.054398,-4.340300000000013,2240.146944444653
2023-06-30 04:09:00,67.70833,0.3761570000000001,0.3147492959871192,2.1122680000000003,1.9965279999999996,-6.654999999999973,2240.196944444653
2023-06-30 04:12:00,65.39352,0.3761570000000001,0.33085926677513977,2.228009,2.141202999999999,-6.944500000000005,2240.2469444446533
2023-06-30 04:15:00,63.4838,0.4340269999999995,0.33986404154009525,2.256944,2.0833329999999997,-7.233799999999974,2240.2969444446535
2023-06-30 04:18:00,66.55093,0.4340280000000005,0.322214483317882,2.1701390000000007,1.9675919999999998,-7.233799999999974,2240.3469444446537
2023-06-30 04:21:00,66.2037,0.31828699999999976,0.30359020411645626,2.083334,2.054398,-7.233799999999974,2240.396944444654
2023-06-30 04:24:00,68.86574,0.4050929999999999,0.3274458055583082,2.170139,2.025461999999999,-6.6551000000000045,2240.446944444654
2023-06-30 04:27:00,73.49537,0.2314810000000005,0.25934179052528206,1.8807870000000007,1.9386569999999992,-8.391200000000026,2240.496944444654
2023-06-30 04:30:00,87.38426,0.05787000000000031,0.16149120473158096,1.359954,1.6493060000000002,4.051000000000045,2240.5469444446544
2023-06-30 04:33:00,98.20602,0.0,0.0476340008081748,0.868055,1.5046290000000004,29.22460000000001,2240.5969444446546
2023-06-30 04:36:00,98.20602,-0.0289350000000006,,0.8391199999999994,1.5046290000000004,29.51389999999998,2240.6469444446548
2023-06-30 04:39:00,98.20602,0.0,0.04763400080817474,0.8391210000000004,1.475695,27.199099999999987,2240.696944444655
2023-06-30 04:42:00,98.20602,0.0,0.05162819138387996,0.9548620000000003,1.6493060000000002,27.488399999999956,2240.746944444655
2023-06-30 04:45:00,98.20602,0.02893499999999971,0.24671512027090226,1.2152779999999996,2.054398,28.935199999999952,2240.7969444446553
2023-06-30 04:48:00,82.37847,0.05786999999999942,0.3336119645659052,1.3020829999999997,2.2569440000000007,28.356499999999983,2240.8469444446555
2023-06-30 04:51:00,67.70833,0.2314810000000005,0.3568153421291879,2.1701380000000006,2.4594899999999997,-3.761600000000044,2240.8969444446557
2023-06-30 04:54:00,57.69676,0.43402799999999964,0.37317181705047975,2.5173609999999993,2.4016200000000003,-7.8125,2240.946944444656
2023-06-30 04:57:00,56.91551,0.6655099999999994,0.41099166376240476,2.6041669999999995,2.1701379999999997,-10.706099999999992,2240.996944444656
2023-06-30 05:00:00,60.01157,0.8391210000000004,0.44785570499987687,2.748843,2.1122680000000003,-10.127299999999991,2241.046944444656
2023-06-30 05:03:00,57.3206,0.7523150000000003,0.3946596850024397,2.748843,2.1701379999999997,-10.706000000000017,2241.0969444446564
2023-06-30 05:06:00,55.38194,0.868055,0.4314835526773057,2.8645830000000005,2.1701390000000007,-11.284699999999987,2241.1469444446566
2023-06-30 05:09:00,53.84838,0.8969899999999997,0.44048770608718185,2.8645829999999997,2.141204,-10.995399999999961,2241.1969444446568
2023-06-30 05:12:00,57.69676,0.9259259999999996,0.4208659602864622,2.8067130000000002,2.0254630000000002,-11.574100000000044,2241.246944444657
2023-06-30 05:15:00,55.38194,0.9259259999999996,0.47596318178582997,2.8067130000000002,2.0833329999999997,-10.127299999999991,2241.296944444657
2023-06-30 05:18:00,54.60069,0.8969909999999999,0.41232957395734143,2.8935189999999995,2.141203,-11.863400000000013,2241.3469444446573
2023-06-30 05:21:00,55.7581,1.070602,0.46262103075482486,2.8935189999999995,1.967591999999999,-13.888899999999978,2241.3969444446575
2023-06-30 05:24:00,57.3206,1.070602,0.4292255240123154,2.8645829999999997,1.9097219999999995,-11.284799999999962,2241.4469444446577
2023-06-30 05:27:00,57.69676,0.9548609999999993,0.4293364519557626,2.8067129999999993,1.9965280000000005,-10.127299999999991,2241.496944444658
2023-06-30 05:30:00,51.90972,0.9259259999999996,0.4494189790285111,2.835648,2.0833330000000005,-11.284799999999962,2241.546944444658
2023-06-30 05:33:00,54.60069,1.070602,0.46262212875772896,2.8645829999999997,1.938657,-12.442100000000039,2241.596944444658
2023-06-30 05:36:00,57.69676,1.070602,0.46262212875772896,2.8645829999999997,1.938657,-11.574099999999987,2241.6469444446584
2023-06-30 05:39:00,56.53935,0.9837959999999999,0.4377448162782564,2.6909720000000004,1.851852,-12.442100000000039,2241.6969444446586
2023-06-30 05:42:00,57.69676,1.0127309999999996,0.44609361013313886,2.8645829999999997,1.9965280000000005,-11.574099999999987,2241.7469444446588
2023-06-30 05:45:00,53.06713,0.9548610000000002,0.45827997891750694,2.8645829999999997,2.0833329999999997,-12.152800000000013,2241.796944444659
2023-06-30 05:48:00,52.69097,1.070602,0.46262212875772896,2.8645829999999997,1.938657,-13.02090000000004,2241.846944444659
2023-06-30 05:51:00,52.31481,0.9837959999999999,0.43774481627825745,2.8645829999999997,2.0254630000000002,-12.731499999999983,2241.8969444446593
2023-06-30 05:54:00,53.84838,1.0416669999999995,0.4543844144232609,2.8935189999999995,1.9965269999999995,-12.442200000000014,2241.9469444446595
2023-06-30 05:57:00,55.38194,0.983797,0.4377451058295707,2.8067130000000002,1.9675919999999998,-10.706000000000017,2241.9969444446597
2023-06-30 06:00:00,56.53935,1.0127319999999997,0.44609389766777596,2.748843,1.8807869999999998,-10.995399999999961,2242.04694444466
2023-06-30 06:03:00,52.31481,0.9548610000000002,0.4582799789175061,2.8067130000000002,2.0254629999999993,-13.310200000000009,2242.09694444466
2023-06-30 06:06:00,55.7581,1.0995369999999998,0.47080475009709477,2.951389,1.9965269999999995,-12.442099999999982,2242.14694444466
2023-06-30 06:09:00,55.00579,1.0416659999999993,0.4844720177945234,3.0092589999999992,2.141204,-10.995399999999961,2242.1969444446604
2023-06-30 06:12:00,54.62963,0.9837959999999999,0.36947514332115555,2.951389,2.054398,-12.152800000000013,2242.2469444446606
2023-06-30 06:15:00,52.28588,1.070602,0.46262212875772796,2.8935180000000003,1.9675919999999998,-12.731400000000008,2242.2969444446608
2023-06-30 06:18:00,56.53935,1.070602,0.493080280543938,2.951389,2.054397,-11.574000000000012,2242.346944444661
2023-06-30 06:21:00,55.41088,0.9837959999999999,0.4377448162782564,3.009259,2.170139,-13.020800000000008,2242.396944444661
2023-06-30 06:24:00,52.69097,1.0127309999999996,0.47580382192304516,2.835648,1.9965280000000005,-13.020800000000008,2242.4469444446613
2023-06-30 06:27:00,33.42014,0.5497679999999994,0.3679635201044789,2.8935179999999994,2.5752309999999996,-17.939899999999966,2242.4969444446615
2023-06-30 06:30:00,37.26852,1.0416659999999993,0.45438412882638984,3.0092589999999992,2.1122680000000003,-16.492999999999995,2242.5469444446617
2023-06-30 06:33:00,37.29745,1.0127309999999996,0.4460936101331379,3.009259,2.141204,-17.650499999999965,2242.596944444662
2023-06-30 06:36:00,38.83102,0.7523150000000003,0.2707451190579409,2.6041669999999995,1.9097219999999995,-17.07170000000002,2242.646944444662
2023-06-30 06:39:00,46.52778,0.578703,0.28765631704519923,2.314814,1.851852,-15.625,2242.696944444662
2023-06-30 06:42:00,45.37037,0.6076389999999998,0.3687320913888295,2.546296,2.141202999999999,-15.625,2242.7469444446624
2023-06-30 06:45:00,36.89236,0.6365740000000004,0.35632210944204495,2.748843,2.2858789999999996,-15.625,2242.7969444446626
2023-06-30 06:48:00,39.20718,0.8969899999999997,0.41232927781873396,2.835648,2.0833329999999997,-16.20369999999997,2242.8469444446628
2023-06-30 06:51:00,40.36459,0.9259259999999996,0.35449031844713624,2.864584,2.0254630000000002,-17.071699999999964,2242.896944444663
2023-06-30 06:54:00,44.99421,1.2152779999999996,0.5353120764213011,2.7777779999999996,1.7361110000000002,-15.9144,2242.946944444663
2023-06-30 06:57:00,51.53356,1.0416660000000002,0.38426507673791915,2.835648,1.8807869999999998,-15.335699999999974,2242.9969444446633
2023-06-30 07:00:00,64.23611,1.186343,0.6357200917262712,4.3402780000000005,3.4432869999999998,-11.863400000000013,2243.0469444446635
2023-06-30 07:03:00,68.48958,0.9259260000000005,0.5009365690917054,3.90625,3.211805,-12.152700000000038,2243.0969444446637
2023-06-30 07:06:00,65.39352,0.8391200000000003,0.49458967551694155,3.790508,3.211805,-10.995400000000018,2243.146944444664
2023-06-30 07:09:00,50.75231,0.6655090000000001,0.48923154528035784,3.6458330000000005,3.327547,-13.599499999999978,2243.196944444664
2023-06-30 07:12:00,53.06713,0.8101850000000006,0.46194338459005596,3.616898000000001,3.038195,-12.731400000000008,2243.246944444664
2023-06-30 07:15:00,54.60069,0.9548610000000002,0.45828094074942705,3.6747680000000003,2.8935190000000004,-13.88900000000001,2243.2969444446644
2023-06-30 07:18:00,55.78704,0.9259260000000005,0.4759631817858311,3.4722220000000004,2.748842,-12.442100000000039,2243.3469444446646
2023-06-30 07:21:00,51.90972,0.868055,0.4816130278907508,3.4722219999999995,2.835648,-14.46769999999998,2243.3969444446648
2023-06-30 07:24:00,49.21875,0.8101849999999997,0.48438741249542544,3.587962,3.0381940000000007,-14.757000000000005,2243.446944444665
2023-06-30 07:27:00,43.43171,0.868055,0.43148447556779934,3.5590269999999995,2.864584,-14.467600000000004,2243.496944444665
2023-06-30 07:30:00,53.84838,0.9837960000000008,0.32681242444216707,3.2407400000000006,2.3148139999999993,-14.178200000000004,2243.5469444446653
2023-06-30 07:33:00,52.69097,0.9259260000000005,0.4494189790285105,3.1539350000000006,2.4016199999999994,-14.467600000000004,2243.5969444446655
2023-06-30 07:36:00,80.81597,1.0995369999999998,1.0255001983746792,4.282407999999999,4.137733,-2.314800000000048,2243.6469444446657
2023-06-30 07:39:00,89.69907,0.7233799999999997,0.8983695960898666,5.237271,5.613421,15.9144,2243.696944444666
2023-06-30 07:42:00,76.5625,0.78125,0.8919906726667084,5.497688,5.729168,10.127399999999966,2243.746944444666
2023-06-30 07:45:00,73.87153,1.0127319999999997,0.8919915914962355,5.584493999999999,5.353012,6.655199999999979,2243.796944444666
2023-06-30 07:48:00,82.75463,0.9548619999999994,0.8495718915446491,5.324071999999999,5.121530000000001,10.416699999999992,2243.8469444446664
2023-06-30 07:51:00,98.17708,0.3761570000000001,0.65337908102456,3.9351839999999996,4.600699,26.331000000000017,2243.8969444446666
2023-06-30 07:54:00,96.20949,0.43402799999999964,0.8809775157410202,4.62963,5.758102,30.381999999999948,2243.9469444446668
2023-06-30 07:57:00,82.37847,0.4050929999999999,0.8957091136705948,4.658566,5.931709000000001,30.67130000000003,2243.996944444667
2023-06-30 08:00:00,80.41088,0.7523150000000003,0.8361214910481649,5.092592000000001,5.266207,14.757000000000005,2244.046944444667
2023-06-30 08:03:00,98.17708,1.359953,0.9902072599555414,5.7870360000000005,5.121533,27.199000000000012,2244.0969444446673
2023-06-30 08:06:00,98.17708,1.967593,1.1794926412498206,7.233797999999999,5.902775,27.199099999999987,2244.1469444446675
2023-06-30 08:09:00,98.17708,2.1122680000000003,1.3173260352584024,7.6099499999999995,6.250002,26.04169999999999,2244.1969444446677
2023-06-30 08:12:00,98.17708,2.34375,1.378367458662361,8.420136,6.799766,28.06710000000004,2244.246944444668
2023-06-30 08:15:00,98.17708,2.546295999999999,1.4713979886541741,8.825230000000001,7.031254000000001,24.59480000000002,2244.296944444668
2023-06-30 08:18:00,98.17708,2.719907,1.5074757999832042,9.317132,7.320605,26.04169999999999,2244.346944444668
2023-06-30 08:21:00,98.17708,2.517361,1.505844440411487,9.172452,7.465281,30.381899999999973,2244.3969444446684
2023-06-30 08:24:00,98.17708,2.1990730000000003,1.5677238387399475,9.027778,7.899305,35.30090000000001,2244.4469444446686
2023-06-30 08:27:00,98.17708,2.0833329999999997,1.5028039831099211,8.738427999999999,7.6967550000000005,36.45830000000001,2244.4969444446688
2023-06-30 08:30:00,98.17708,2.0254630000000002,1.5156554608671031,8.622684,7.696761,37.61579999999998,2244.546944444669
2023-06-30 08:33:00,98.17708,2.0833330000000005,1.5393911841600638,8.651624000000002,7.667821,36.16890000000001,2244.596944444669
2023-06-30 08:36:00,98.17708,1.9965279999999996,1.41224032495049,8.333333,7.291665,35.59030000000001,2244.6469444446693
2023-06-30 08:39:00,98.17708,2.054398,1.396667139564203,8.188653,7.031244999999999,34.72229999999996,2244.6969444446695
2023-06-30 08:42:00,98.17708,2.0254630000000002,1.423702865109048,8.246524,7.175931,35.01159999999999,2244.7469444446697
2023-06-30 08:45:00,98.17708,2.0254630000000002,1.442485914419408,8.275459,7.233796,35.01159999999999,2244.79694444467
2023-06-30 08:48:00,98.17708,1.938657,1.444028607905646,8.275459999999999,7.378473,35.01159999999999,2244.84694444467
2023-06-30 08:51:00,98.17708,1.9097219999999995,1.3959475177382832,7.986114,7.060182000000001,34.72229999999996,2244.89694444467
2023-06-30 08:54:00,98.20602,1.851851,1.3723739015420826,7.928240000000001,7.060188999999999,34.72219999999999,2244.9469444446704
