Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-06-30 08:57:00,98.20602,1.8807869999999998,1.402262738091545,7.870369999999999,7.002313000000001,35.87959999999998,2244.9969444446706
2023-06-30 09:00:00,98.17708,1.7939809999999996,1.3124581265460387,7.638884,6.770833,34.72219999999999,2245.0469444446708
2023-06-30 09:03:00,98.20602,1.8807869999999998,1.309813488137966,7.552079000000001,6.539352000000001,32.407399999999996,2245.096944444671
2023-06-30 09:06:00,98.20602,1.8229170000000003,1.305689428172797,7.465274,6.539347,34.14350000000002,2245.146944444671
2023-06-30 09:09:00,98.20602,1.8229170000000003,1.305689428172797,7.494214,6.568287000000001,31.5394,2245.1969444446713
2023-06-30 09:12:00,98.20602,1.7939810000000005,1.2940844674220326,7.407408,6.510417,33.56479999999999,2245.2469444446715
2023-06-30 09:15:00,98.20602,1.851851,1.2984197534645152,7.407408,6.4236070000000005,32.696699999999964,2245.2969444446717
2023-06-30 09:18:00,98.20602,1.8229159999999993,1.248848914708059,7.320603,6.307867,31.25,2245.346944444672
2023-06-30 09:21:00,98.20602,1.8229159999999993,1.248848914708059,7.320603,6.307867,32.117999999999995,2245.396944444672
2023-06-30 09:24:00,98.20602,1.8807869999999998,1.3841911863590695,7.841434,6.944447,33.27550000000002,2245.446944444672
2023-06-30 09:27:00,98.20602,1.6782399999999997,1.3175981695225285,7.465273,6.799772999999999,35.59029999999996,2245.4969444446724
2023-06-30 09:30:00,98.20602,1.6782399999999997,1.2827348480328578,7.320603,6.5972230000000005,35.30090000000001,2245.5469444446726
2023-06-30 09:33:00,98.20602,1.5914339999999996,1.330366211991143,7.118053,6.6261589999999995,35.30090000000001,2245.5969444446728
2023-06-30 09:36:00,98.20602,1.5624989999999999,1.2845355450852052,7.204858000000001,6.684029000000001,36.45830000000001,2245.646944444673
2023-06-30 09:39:00,98.20602,1.6493059999999993,1.288019858280132,7.175927999999999,6.5104120000000005,35.59030000000001,2245.696944444673
2023-06-30 09:42:00,98.20602,1.649305,1.305248805903136,7.233798,6.597223,33.27550000000002,2245.7469444446733
2023-06-30 09:45:00,98.20602,1.73611,1.3420856106563905,7.4074089999999995,6.684029000000001,35.87959999999998,2245.7969444446735
2023-06-30 09:48:00,98.20602,1.7361119999999994,1.3420864528081489,7.40741,6.684028,32.696799999999996,2245.8469444446737
2023-06-30 09:51:00,98.20602,1.6203699999999994,1.3265531385145697,7.349535,6.799765,36.16899999999998,2245.896944444674
2023-06-30 09:54:00,98.20602,1.8229170000000003,1.305689428172797,7.523146,6.597219,29.513800000000003,2245.946944444674
2023-06-30 09:57:00,98.20602,1.851852,1.2600668460456952,7.465274999999999,6.423613,30.382000000000005,2245.996944444674
2023-06-30 10:00:00,98.20602,1.967593,1.2640540567923015,7.349539999999999,6.134257000000001,29.224499999999978,2246.0469444446744
2023-06-30 10:03:00,98.20602,2.4016200000000003,1.3053630753318382,7.928242,6.134262,23.726899999999972,2246.0969444446746
2023-06-30 10:06:00,98.20602,1.6782409999999999,1.2470958320448582,7.291664000000001,6.510413,32.696799999999996,2246.146944444675
2023-06-30 10:09:00,98.20602,1.7071760000000005,1.2221983774378096,7.089117,6.221061000000001,32.11809999999997,2246.196944444675
2023-06-30 10:12:00,98.20602,1.5046290000000004,1.1747344572979703,6.7419,6.134261,35.87959999999998,2246.246944444675
2023-06-30 10:15:00,98.20602,1.6493060000000002,1.2171813320351335,6.857635000000001,6.076389000000001,33.56479999999999,2246.2969444446753
2023-06-30 10:18:00,98.20602,1.7361110000000002,1.2707133087280396,7.2916620000000005,6.452551000000001,34.43290000000002,2246.3469444446755
2023-06-30 10:21:00,98.20602,1.7939810000000005,1.312458126546039,7.494208,6.626156999999999,35.87960000000004,2246.3969444446757
2023-06-30 10:24:00,98.20602,1.5046290000000004,1.3234377893651152,7.291668,6.944449,41.08789999999999,2246.446944444676
2023-06-30 10:27:00,98.20602,1.5046299999999997,1.3234382483620757,7.291664000000001,6.944444,38.773199999999974,2246.496944444676
2023-06-30 10:30:00,98.20602,1.8229159999999993,1.2869871605825038,7.523142999999999,6.568287,33.275499999999965,2246.5469444446762
2023-06-30 10:33:00,98.20602,1.5914339999999996,1.28035970625566,7.233793,6.655089,37.61579999999998,2246.5969444446764
2023-06-30 10:36:00,98.20602,1.7071759999999996,1.2769637711562545,7.233797999999999,6.452542000000001,33.27539999999999,2246.6469444446766
2023-06-30 10:39:00,98.20602,2.256944,1.325661116474075,7.523148,5.960644,36.45830000000001,2246.696944444677
2023-06-30 10:42:00,98.20602,2.170139,1.2504198221520093,7.378468,5.844909,34.43290000000002,2246.746944444677
2023-06-30 10:45:00,98.20602,1.7071759999999996,1.2589313501640005,7.002318,6.192132000000001,40.219899999999996,2246.796944444677
2023-06-30 10:48:00,98.20602,1.157407,1.2421930975947741,6.857638000000001,7.031250999999999,40.219899999999996,2246.8469444446773
2023-06-30 10:51:00,98.20602,1.6203710000000004,1.359623260411005,7.552084000000001,7.060183,40.219899999999996,2246.8969444446775
2023-06-30 10:54:00,98.20602,1.6203709999999996,1.3265535760440341,7.581022999999999,7.031252,37.03709999999995,2246.9469444446777
2023-06-30 10:57:00,98.20602,0.9837960000000008,1.2633572287120705,6.770832,7.378476,38.7731,2246.996944444678
2023-06-30 11:00:00,98.20602,0.9837959999999999,1.2880209055465774,6.886577999999999,7.5520819999999995,40.798599999999965,2247.046944444678
2023-06-30 11:03:00,93.95255,1.070601,1.3138605326947925,7.002313999999999,7.523153,40.509299999999996,2247.0969444446782
2023-06-30 11:06:00,86.60301,1.0127319999999997,1.280363470401139,7.002314,7.581022000000001,39.64119999999997,2247.1469444446784
2023-06-30 11:09:00,89.32292,1.070601,1.3010907436872607,7.1180579999999996,7.609957,39.93059999999997,2247.1969444446786
2023-06-30 11:12:00,86.97917,1.070602,1.3138567059487876,7.031254000000001,7.5520819999999995,39.64119999999997,2247.246944444679
2023-06-30 11:15:00,85.4456,1.0995369999999998,1.265218541871379,7.031254000000001,7.378477,37.90499999999997,2247.296944444679
2023-06-30 11:18:00,85.06944,1.157407,1.2967083386986455,7.0601840000000005,7.349537,33.564700000000016,2247.346944444679
2023-06-30 11:21:00,85.06944,1.157407,1.2967083386986455,7.089124000000001,7.378477,33.56479999999999,2247.3969444446793
2023-06-30 11:24:00,87.76042,1.2152780000000005,1.30015367875747,7.089124000000001,7.262736,35.01159999999999,2247.4469444446795
2023-06-30 11:27:00,89.69907,1.157407,1.2559587434049277,7.031254,7.233797000000001,35.30099999999999,2247.4969444446797
2023-06-30 11:30:00,85.06944,1.1284720000000004,1.2132122242849903,7.175924000000001,7.3495420000000005,23.14820000000003,2247.54694444468
2023-06-30 11:33:00,98.17708,2.3148150000000003,1.368211996241363,8.072914,6.481479,28.06710000000004,2247.59694444468
2023-06-30 11:39:00,98.20602,2.6620369999999998,1.1987594387631195,7.175924,4.918977,30.9606,2247.69694444468
2023-06-30 11:42:00,95.48611,1.273148,1.1842248404489382,6.568288000000001,6.39468,29.224500000000035,2247.74694444468
2023-06-30 11:45:00,98.17708,1.3888889999999998,1.269635523659657,7.233794,7.002315,28.64580000000001,2247.7969444446803
2023-06-30 11:48:00,98.17708,1.5046299999999997,1.3391878249529154,7.812504000000001,7.494214,28.067099999999982,2247.8469444446805
2023-06-30 11:51:00,98.17708,1.5046290000000004,1.3391873623190775,7.928238,7.609948999999999,30.381899999999973,2247.8969444446807
2023-06-30 11:54:00,87.76042,0.8969900000000006,1.2940840654114494,7.204858,8.101848,27.488400000000013,2247.946944444681
2023-06-30 11:57:00,94.70486,1.4756939999999998,1.3566631352107816,7.870368000000001,7.638884,28.067099999999982,2247.996944444681
2023-06-30 12:00:00,98.17708,1.3020829999999997,1.330807822582322,7.6388929999999995,7.696759999999999,28.93520000000001,2248.0469444446812
2023-06-30 12:03:00,98.17708,1.0995369999999998,1.3045382672649144,7.378473,7.812495999999999,29.513800000000003,2248.0969444446814
2023-06-30 12:06:00,82.63889,0.6365739999999995,1.158873218672584,6.597218000000001,7.870374000000001,24.30559999999997,2248.1469444446816
2023-06-30 12:09:00,89.29398,0.9837959999999999,1.2131733868253398,6.915508,7.407412,28.64580000000001,2248.196944444682
2023-06-30 12:12:00,84.66435,0.9548610000000002,1.183827664658872,6.626157999999999,7.118057,28.067200000000014,2248.246944444682
2023-06-30 12:15:00,82.34954,0.9548610000000002,1.093166209984092,6.423608000000001,6.712966999999999,26.331099999999992,2248.296944444682
2023-06-30 12:18:00,82.75463,1.0416659999999993,1.0844900696965063,6.394672999999999,6.481477,22.858799999999974,2248.3469444446823
2023-06-30 12:21:00,79.65856,1.0416659999999993,1.0703383285746622,6.2500029999999995,6.307867,18.22919999999999,2248.3969444446825
2023-06-30 12:24:00,83.50694,0.9548609999999993,1.0255011058878292,6.018518,6.163197,19.675900000000013,2248.4469444446827
2023-06-30 12:27:00,80.81597,1.0127309999999996,1.0271335556840866,6.134258,6.163197,18.807799999999986,2248.496944444683
2023-06-30 12:30:00,82.34954,1.1284719999999995,1.039251228937734,6.105323,5.931711000000001,19.386599999999987,2248.546944444683
2023-06-30 12:33:00,81.19213,1.0995369999999998,1.0405918246684833,6.192133,6.076385999999999,18.22920000000005,2248.5969444446832
2023-06-30 12:36:00,77.71991,1.0995369999999998,0.9948303321914,6.221064,6.018517000000001,13.310200000000009,2248.6469444446834
2023-06-30 12:39:00,83.50694,1.3020839999999998,1.0021905908562128,6.250004000000001,5.70023,14.467599999999948,2248.6969444446836
2023-06-30 12:42:00,81.59722,1.0995369999999998,0.979243964469441,5.960644,5.729167,16.203700000000026,2248.746944444684
2023-06-30 12:45:00,79.65856,1.157407,1.0058020094915903,6.192134,5.902777,12.152800000000013,2248.796944444684
2023-06-30 12:48:00,77.34375,1.2442130000000002,1.028404435274688,6.336809000000001,5.931716,10.995399999999961,2248.846944444684
2023-06-30 12:51:00,78.125,1.273148,1.0410998688394997,6.365744,5.931716,10.127399999999966,2248.8969444446843
2023-06-30 12:54:00,78.09606,1.157407,1.0058020094915903,6.192134,5.902777,10.706099999999992,2248.9469444446845
2023-06-30 12:57:00,79.28241,1.1863419999999998,0.9697361092891306,6.1631990000000005,5.758107000000001,11.284699999999987,2248.9969444446847
2023-06-30 13:00:00,76.5625,1.1863419999999998,1.0027324177165846,6.221063999999999,5.873842000000001,8.96999999999997,2249.046944444685
2023-06-30 13:03:00,78.50116,1.3020829999999997,1.0021901710051973,6.365744,5.815971,9.259299999999996,2249.096944444685
2023-06-30 13:06:00,79.28241,1.070602,0.9657949116807095,5.989584000000001,5.7870420000000005,10.706000000000017,2249.1469444446852
2023-06-30 13:09:00,77.34375,1.070601,0.9021173988283728,6.047458000000001,5.729167,7.8125,2249.1969444446854
2023-06-30 13:12:00,76.18634,1.070601,0.9021173988283728,5.960648000000001,5.6423570000000005,6.076300000000003,2249.2469444446856
2023-06-30 13:15:00,79.65856,1.1284720000000004,0.9605594612713851,6.192128,5.873846,8.680600000000027,2249.296944444686
2023-06-30 13:18:00,77.34375,1.070601,0.9183416504536365,5.931708,5.6423570000000005,8.68059999999997,2249.346944444686
2023-06-30 13:21:00,81.97338,1.0995369999999998,0.9634709439602003,5.758103,5.497686,10.416699999999992,2249.396944444686
2023-06-30 13:24:00,78.125,0.9259259999999996,0.911382442491472,5.671298,5.642361999999999,10.706099999999992,2249.4469444446863
2023-06-30 13:27:00,80.43981,1.070602,0.9343565886890773,5.7580979999999995,5.497686,11.574099999999987,2249.4969444446865
2023-06-30 13:30:00,78.125,1.0416659999999993,0.9052245306613717,5.729163,5.4687470000000005,9.548600000000022,2249.5469444446867
2023-06-30 13:33:00,80.43981,1.0416659999999993,0.9210864556450976,5.671293,5.439817,10.70599999999996,2249.596944444687
2023-06-30 13:36:00,80.81597,1.070602,0.9183421018291569,5.844907999999999,5.555555999999999,10.416600000000017,2249.646944444687
2023-06-30 13:39:00,77.71991,0.9548609999999993,0.9107722247292576,5.671293,5.584492000000001,10.127200000000016,2249.6969444446872
2023-06-30 13:42:00,75.02894,1.0127309999999996,0.907698424281157,5.7580979999999995,5.555557,7.233799999999974,2249.7469444446874
2023-06-30 13:45:00,78.90625,1.070602,0.885677172995779,5.613428,5.266206,8.680499999999995,2249.7969444446876
2023-06-30 13:48:00,78.125,0.9548609999999993,0.8495660068096111,5.5555579999999996,5.353007,6.944499999999948,2249.846944444688
2023-06-30 13:51:00,79.28241,0.9548609999999993,0.8957455869895464,5.584488,5.4687470000000005,10.41659999999996,2249.896944444688
2023-06-30 13:54:00,78.125,0.8969909999999999,0.8824474596222017,5.6712929999999995,5.642361999999999,9.548599999999965,2249.946944444688
2023-06-30 13:57:00,77.34375,0.9548609999999993,0.833772846604949,5.584488,5.353007,9.548600000000022,2249.9969444446883
2023-06-30 14:00:00,77.74884,1.0995369999999998,0.8815306990693,5.613428,5.208331,8.1019,2250.0469444446885
2023-06-30 14:03:00,80.81597,1.0127309999999996,0.8760799810150822,5.613428,5.353007,11.574099999999987,2250.0969444446887
2023-06-30 14:06:00,77.34375,0.9259259999999996,0.8818120129407976,5.700227999999999,5.613422000000001,9.838000000000022,2250.146944444689
2023-06-30 14:09:00,78.50116,1.0127309999999996,0.8919911320815445,5.642358000000001,5.410877000000001,8.39119999999997,2250.196944444689
2023-06-30 14:12:00,73.49537,1.0416659999999993,0.8728736739849517,5.671293,5.353007,6.076400000000035,2250.2469444446892
2023-06-30 14:15:00,80.43981,1.157407,0.8532063956030411,5.584493,5.034726,7.233799999999974,2250.2969444446894
2023-06-30 14:18:00,77.74884,1.0127309999999996,0.9076984242811564,5.497683,5.295141999999999,8.680500000000052,2250.3469444446896
2023-06-30 14:21:00,76.18634,1.0416659999999993,0.8395918986044395,5.584493,5.208337,7.8125,2250.39694444469
2023-06-30 14:24:00,75.02894,0.9548609999999993,0.8337728466049501,5.526617999999999,5.295137,6.94440000000003,2250.44694444469
2023-06-30 14:27:00,72.71412,0.9259259999999996,0.8204915280964963,5.410878,5.2083319999999995,3.182900000000018,2250.49694444469
2023-06-30 14:30:00,76.18634,1.070602,0.834867399968195,5.439818,5.0057860000000005,4.340300000000013,2250.5469444446903
2023-06-30 14:33:00,80.81597,1.1284720000000004,0.8232156432740517,5.353008,4.803235999999999,8.68059999999997,2250.5969444446905
2023-06-30 14:36:00,78.50116,1.0127309999999996,0.8101488897062401,5.295138000000001,4.918977,8.680600000000027,2250.6469444446907
2023-06-30 14:39:00,76.5625,0.9259259999999996,0.8667715747719481,5.410878,5.295141999999999,8.101800000000026,2250.696944444691
2023-06-30 14:42:00,75.02894,0.8969909999999999,0.8528502581455318,5.5555579999999996,5.4687470000000005,6.6551000000000045,2250.746944444691
2023-06-30 14:45:00,71.93287,0.8680559999999993,0.8387862408443615,5.439817999999999,5.3819420000000004,2.893599999999992,2250.7969444446912
2023-06-30 14:48:00,79.28241,1.1574080000000002,0.8162379418343909,5.526623,4.918985,5.497700000000009,2250.8469444446914
2023-06-30 14:51:00,75.40509,0.9259259999999996,0.8204915280964976,5.295138,5.092592000000001,4.91900000000004,2250.8969444446916
2023-06-30 14:54:00,75.40509,0.9259259999999996,0.8204915280964976,5.295138,5.092592000000001,5.497599999999977,2250.946944444692
2023-06-30 14:57:00,78.125,0.9259259999999996,0.7885653393502143,5.237272999999999,4.976857000000001,5.497699999999952,2250.996944444692
2023-06-30 15:00:00,72.71412,0.8680560000000002,0.7935220901534203,5.266203,5.121527,2.314900000000023,2251.046944444692
2023-06-30 15:03:00,76.5625,1.0127310000000005,0.793016893223636,5.439817000000001,5.034726,4.629599999999982,2251.0969444446923
2023-06-30 15:06:00,78.87731,0.9548610000000002,0.8015004262217337,5.208332,4.918981,5.497799999999984,2251.1469444446925
2023-06-30 15:09:00,76.5625,0.8391200000000003,0.7798200253646536,5.179402,5.063662,6.076400000000035,2251.1969444446927
2023-06-30 15:12:00,73.11921,0.8101850000000006,0.7956308111122795,5.150462000000001,5.121527,4.3402999999999565,2251.246944444693
2023-06-30 15:15:00,76.5625,0.9548610000000002,0.7849967940359429,5.266202,4.947921,3.4721999999999866,2251.296944444693
2023-06-30 15:18:00,79.65856,0.9259260000000005,0.8204915280964966,5.150462000000001,4.947915999999999,6.365700000000004,2251.3469444446932
2023-06-30 15:21:00,78.125,0.7523150000000003,0.794928742531658,5.092592000000001,5.179397,6.944500000000005,2251.3969444446934
2023-06-30 15:24:00,81.97338,0.8391210000000004,0.7798205015193397,5.034727,4.918986,7.233800000000031,2251.4469444446936
2023-06-30 15:27:00,84.28819,0.8391210000000004,0.7949318183543436,5.179397,5.092596,8.1019,2251.496944444694
2023-06-30 15:30:00,83.50694,0.8680560000000002,0.8238919777866354,5.295141999999999,5.208335999999999,8.1019,2251.546944444694
2023-06-30 15:33:00,87.38426,1.0127310000000005,0.8270085969377485,5.439817000000001,5.0925959999999995,8.101799999999969,2251.596944444694
2023-06-30 15:36:00,85.04051,0.868055,0.8824444374940794,5.353007000000001,5.381942,8.391200000000026,2251.6469444446943
2023-06-30 15:39:00,90.07523,0.9259260000000005,0.8818120129407979,5.613422,5.526616000000001,9.838000000000022,2251.6969444446945
2023-06-30 15:42:00,91.23264,0.868055,0.8387857521485514,5.410882000000001,5.353007,11.574099999999987,2251.7469444446947
2023-06-30 15:45:00,85.82176,0.78125,0.8919906726667093,5.353012,5.584492000000001,12.152800000000013,2251.796944444695
2023-06-30 15:48:00,84.66435,0.8101850000000006,0.8528523617112087,5.295142,5.381947,11.284799999999962,2251.846944444695
2023-06-30 15:51:00,78.50116,0.78125,0.8651547634801205,5.324072000000001,5.497682000000001,11.574100000000044,2251.8969444446952
2023-06-30 15:54:00,78.53009,0.8391200000000003,0.8245663589038176,5.410882000000001,5.381942,8.68059999999997,2251.9469444446954
2023-06-30 15:57:00,78.50116,0.9548610000000002,0.8805413564909045,5.671297,5.526616000000001,8.68059999999997,2251.9969444446956
2023-06-30 16:00:00,76.18634,0.8969899999999997,0.8528549487297492,5.526617000000001,5.439817,8.101800000000026,2252.046944444696
2023-06-30 16:03:00,73.09028,0.868055,0.8387857521485517,5.497687,5.439812000000001,4.340300000000013,2252.096944444696
2023-06-30 16:06:00,73.49537,0.868055,0.8088036497968003,5.410882000000001,5.295137,4.340300000000013,2252.146944444696
2023-06-30 16:09:00,70.02315,0.8101850000000006,0.7956308111122795,5.439812,5.410876999999999,0.5787000000000262,2252.1969444446963
2023-06-30 16:12:00,77.34375,0.9837960000000008,0.7806733508603676,5.324072000000001,4.947916,3.761599999999987,2252.2469444446965
2023-06-30 16:15:00,79.28241,0.9548610000000002,0.8651552316478498,5.526617000000001,5.353006000000001,6.365700000000004,2252.2969444446967
2023-06-30 16:18:00,77.74884,0.8969899999999997,0.852849774687252,5.497687,5.410877000000001,6.365700000000004,2252.346944444697
2023-06-30 16:21:00,76.18634,0.8969909999999999,0.8225371514394653,5.497682999999999,5.3530120000000005,5.787099999999953,2252.396944444697
2023-06-30 16:24:00,73.87153,0.868055,0.8238914948937337,5.381946999999999,5.295141999999999,4.918999999999983,2252.4469444446972
2023-06-30 16:27:00,73.46644,0.8969899999999997,0.8070762967630621,5.324077,5.150467000000001,4.3402999999999565,2252.4969444446974
2023-06-30 16:30:00,72.71412,0.868055,0.7935216192041845,5.2951369999999995,5.150462,4.629599999999982,2252.5469444446976
2023-06-30 16:33:00,75.34722,0.9837959999999999,0.7976272995852324,5.324077,4.976851000000001,3.4721999999999866,2252.596944444698
2023-06-30 16:36:00,73.49537,0.868055,0.8535067570240015,5.324077,5.295141999999999,3.4723000000000184,2252.646944444698
2023-06-30 16:39:00,74.62384,0.868055,0.8238914948937337,5.613427000000001,5.526622000000001,4.629600000000039,2252.696944444698
2023-06-30 16:42:00,75.02894,0.9259260000000005,0.8204915280964966,5.410882000000001,5.208335999999999,4.050999999999988,2252.7469444446983
2023-06-30 16:45:00,75.02894,0.868055,0.7935216192041845,5.295142,5.150467000000001,5.208399999999983,2252.7969444446985
2023-06-30 16:48:00,77.34375,0.9548610000000002,0.8015004262217337,5.324072000000001,5.034721,5.208300000000008,2252.8469444446987
2023-06-30 16:51:00,75.02894,0.8391200000000003,0.7949261489905208,5.295142,5.2083319999999995,3.4721999999999866,2252.896944444699
2023-06-30 16:54:00,73.84259,0.8391200000000003,0.8245714179056215,5.526617000000001,5.497686999999999,3.761599999999987,2252.946944444699
2023-06-30 16:57:00,73.09028,0.8101849999999997,0.7956308111122803,5.2951369999999995,5.266202,5.7871000000000095,2252.9969444446992
2023-06-30 17:00:00,68.86574,0.8680560000000002,0.793522090153419,5.381943000000001,5.237266999999999,0.5787000000000262,2253.0469444446994
2023-06-30 17:03:00,67.70833,0.8969909999999999,0.7593590363589059,5.497682999999999,5.237272,0.0,2253.0969444446996
2023-06-30 17:06:00,70.77546,1.0127319999999997,0.7578284521837554,5.381943000000001,4.918981,0.28940000000000055,2253.1469444447
2023-06-30 17:09:00,72.33796,0.9259259999999996,0.7556447624868029,5.324072999999999,5.005787,0.0,2253.1969444447
2023-06-30 17:12:00,69.64699,0.9548609999999993,0.751148869468639,5.266207999999999,4.890047000000001,-0.28940000000000055,2253.2469444447
2023-06-30 17:15:00,67.33218,0.8680559999999993,0.762299050729436,5.150468,4.9479120000000005,-1.4467000000000212,2253.2969444447003
2023-06-30 17:18:00,63.85995,0.9548609999999993,0.7682118126821276,5.2951429999999995,4.9479120000000005,-3.7614999999999554,2253.3469444447005
2023-06-30 17:21:00,64.23611,1.1574080000000002,0.7578858102021833,5.497684,4.803236,-5.208300000000008,2253.3969444447007
2023-06-30 17:24:00,62.70255,1.070601,0.7629871766106341,5.3819479999999995,4.832177,-4.3402000000000385,2253.446944444701
2023-06-30 17:27:00,63.0787,1.070602,0.7248204600164677,5.295138000000001,4.687495999999999,-4.918999999999983,2253.496944444701
2023-06-30 17:30:00,68.86574,1.1284719999999995,0.7469456144869587,5.208333,4.542821000000001,-4.3402000000000385,2253.5469444447012
2023-06-30 17:33:00,65.76968,0.9837959999999999,0.7634193739520649,5.353012999999999,4.947917,-4.340300000000013,2253.5969444447014
2023-06-30 17:36:00,65.76968,1.0127319999999997,0.7397219633553263,5.266207999999999,4.774305999999999,-4.629599999999982,2253.6469444447016
2023-06-30 17:39:00,69.64699,0.9548609999999993,0.6979774355178835,5.063658,4.600697,-3.182900000000018,2253.696944444702
2023-06-30 17:42:00,68.86574,1.070602,0.7248204600164688,5.266208,4.658566,-3.761599999999987,2253.746944444702
2023-06-30 17:45:00,48.40857,0.6655090000000001,0.47074820604661227,4.600694,4.2534730000000005,-12.442099999999982,2253.796944444702
2023-06-30 17:48:00,44.58912,0.9259259999999996,0.5472854692677422,4.542824,3.90625,-13.888899999999978,2253.8469444447023
2023-06-30 17:51:00,49.97107,1.2152779999999996,0.5652172697669035,4.427083,3.414351,-14.467600000000004,2253.8969444447025
2023-06-30 17:54:00,53.81944,0.983797,0.3694754005309871,4.021992,3.125,-14.467599999999948,2253.9469444447027
2023-06-30 17:57:00,42.2743,0.7523149999999994,0.48451974246408175,3.90625,3.4432869999999998,-14.75690000000003,2253.996944444703
2023-06-30 18:00:00,45.74653,1.1574079999999993,0.48702256120235665,3.9641199999999994,2.9513880000000006,-15.625,2254.046944444703
2023-06-30 18:03:00,47.68518,1.0416669999999995,0.3842653307139775,3.6747689999999995,2.719907,-14.756899999999973,2254.0969444447032
2023-06-30 18:06:00,46.52778,0.9548609999999993,0.4582799789175058,3.501158,2.719908,-14.467600000000004,2254.1469444447034
2023-06-30 18:09:00,68.48958,1.6782409999999999,0.5843003226695892,3.993056,2.430556,-11.574099999999987,2254.1969444447036
2023-06-30 18:12:00,73.90046,1.2442129999999993,0.5109952977336335,3.906248999999999,2.806712,-9.837900000000047,2254.246944444704
2023-06-30 18:15:00,74.65278,1.1284720000000004,0.566239817035552,3.790509,2.8935180000000003,-8.969899999999996,2254.296944444704
2023-06-30 18:18:00,74.65278,1.0416660000000002,0.5386606852596865,3.6747680000000003,2.864584,-8.391200000000026,2254.346944444704
2023-06-30 18:21:00,72.33796,0.9837959999999999,0.5199441349388919,3.6458329999999997,2.8935189999999995,-6.944399999999973,2254.3969444447043
2023-06-30 18:24:00,76.5625,1.1863419999999998,0.5565531127135318,3.8773149999999994,2.8935189999999995,-8.101799999999969,2254.4469444447045
2023-06-30 18:27:00,70.02315,0.8391199999999994,0.5574631318619133,3.790509,3.2986120000000003,-6.076400000000035,2254.4969444447047
2023-06-30 18:30:00,57.29167,0.8101859999999999,0.5656907306018607,3.993055,3.5590270000000004,-10.416700000000048,2254.546944444705
2023-06-30 18:33:00,56.91551,1.0416670000000003,0.5386601240396952,4.137732,3.327546,-10.995299999999986,2254.596944444705
2023-06-30 18:36:00,65.76968,1.1863420000000007,0.46002496586297015,3.790509,2.7199079999999993,-7.8125,2254.6469444447052
2023-06-30 18:39:00,72.71412,0.694445,0.3992225096972332,2.9803249999999997,2.4884259999999996,-7.233799999999974,2254.6969444447054
2023-06-30 18:42:00,81.59722,0.6655090000000001,0.48923091664496,3.327546,3.009259,-4.629600000000039,2254.7469444447056
2023-06-30 18:45:00,66.92708,0.4629639999999995,0.518684120411491,3.5879639999999995,3.703703000000001,-6.076400000000035,2254.796944444706
2023-06-30 20:42:00,45.74653,1.3020839999999998,0.49015176302532537,3.3564809999999996,2.1701379999999997,-15.3356,2256.7469444447056
2023-06-30 20:45:00,51.15741,1.070602,0.4292243065094171,2.8935189999999995,1.9386569999999992,-15.3356,2256.796944444706
2023-06-30 20:48:00,55.00579,0.8680560000000002,0.4037273628980455,2.8067130000000002,2.0833330000000005,-14.467600000000004,2256.846944444706
2023-06-30 20:51:00,56.91551,0.8101849999999997,0.4132423186334984,2.951389,2.3148160000000004,-12.731499999999983,2256.896944444706
2023-06-30 20:54:00,52.28588,0.78125,0.40399641643734,2.951389,2.343751,-15.04630000000003,2256.9469444447063
2023-06-30 20:57:00,51.90972,0.78125,0.45196608610114947,2.951389,2.4016200000000003,-13.020800000000008,2256.9969444447065
2023-06-30 21:00:00,53.06713,0.78125,0.37747765851143783,2.922453,2.2858799999999997,-12.152799999999957,2257.0469444447067
2023-06-30 21:03:00,48.84259,0.78125,0.37747575017833673,2.7777779999999996,2.141203,-14.756899999999973,2257.096944444707
2023-06-30 21:06:00,51.15741,0.8101849999999997,0.3863039138738011,2.8067130000000002,2.141204,-14.757000000000005,2257.146944444707
2023-06-30 21:09:00,54.60069,0.8969909999999999,0.41233058791559335,2.835648,2.0833330000000005,-13.310200000000009,2257.1969444447072
2023-07-04 09:39:00,85.85069,1.1574079999999993,1.3366801488604751,7.14699,7.523152,39.35179999999997,2341.6969444447072
2023-07-04 09:42:00,84.69329,1.2152769999999995,1.3412738034709355,7.262733999999999,7.523147,37.905100000000004,2341.7469444447074
2023-07-04 09:45:00,85.09838,1.2152780000000005,1.3412790289861973,7.291664,7.552085999999999,36.16899999999998,2341.7969444447076
2023-07-04 09:48:00,90.10417,1.2442130000000002,1.3429427314076863,7.2337940000000005,7.436341,36.45830000000001,2341.846944444708
2023-07-04 09:51:00,90.85648,1.2442130000000002,1.3429427314076863,7.349539,7.552085999999999,35.01159999999999,2341.896944444708
2023-07-04 17:30:00,69.64699,0.8969909999999999,0.6742863139640211,4.600694,4.195602,2.0255000000000223,2349.546944444708
2023-07-04 17:33:00,67.70833,0.868055,0.6622713221785769,4.600694,4.2245420000000005,-0.867999999999995,2349.5969444447082
2023-07-04 17:36:00,66.17477,0.8391200000000003,0.6501322465296134,4.600694,4.253477,-1.1573999999999955,2349.6469444447084
2023-07-04 17:39:00,68.48958,0.983797,0.6718359289048308,4.600694,4.0509260000000005,-3.4721999999999866,2349.6969444447086
2023-07-04 17:42:00,73.11921,1.0416670000000003,0.6740053315285828,4.542825,3.9062460000000003,-1.4467000000000212,2349.746944444709
2023-07-04 17:45:00,73.90046,1.0995369999999998,0.7159626060761022,4.774306,4.108801000000001,0.8681000000000267,2349.796944444709
2023-07-04 17:48:00,71.96181,0.9548610000000002,0.6979793303396565,4.716435,4.253477,0.28940000000000055,2349.846944444709
2023-07-04 17:51:00,70.02315,0.9259259999999996,0.6492125613454431,4.571759999999999,4.079861999999999,-0.5786999999999694,2349.8969444447093
2023-07-04 17:54:00,68.86574,0.8969909999999999,0.6562291535173161,4.398147999999999,3.9641210000000004,-1.1573999999999955,2349.9469444447095
2023-07-04 17:57:00,72.71412,1.1284720000000004,0.7060753574029851,4.74537,4.021985999999999,-2.8934999999999604,2349.9969444447097
2023-07-04 18:00:00,70.8044,0.9837959999999999,0.6718321936132642,4.600694,4.050922000000001,-1.1573999999999955,2350.04694444471
2023-07-04 18:03:00,69.2419,1.0127309999999996,0.6829974512661461,4.600694,4.021987000000001,-2.0255000000000223,2350.09694444471
2023-07-04 18:06:00,67.33218,0.9548610000000002,0.6794938813005951,4.542824,4.050924999999999,-2.6041999999999916,2350.1469444447102
2023-07-04 18:09:00,48.06134,0.3472219999999995,0.4281784241820628,4.050927,4.224538,-12.442199999999957,2350.1969444447104
2023-07-04 18:12:00,51.53356,0.9837959999999999,0.5442493664638156,4.195601,3.4722220000000004,-11.574100000000044,2350.2469444447106
2023-07-04 18:15:00,52.69097,1.0995369999999998,0.47080697300485047,3.993055,3.038195,-12.442099999999982,2350.296944444711
2023-07-04 18:18:00,51.90972,0.8969899999999997,0.4913168299126542,3.703703,3.038195,-12.152800000000013,2350.346944444711
2023-07-04 18:21:00,65.39352,0.49189799999999995,0.38171140188754393,2.8935179999999994,2.6909720000000004,-9.837999999999965,2350.396944444711
2023-07-04 18:24:00,62.70255,0.46296300000000024,0.41806058132807006,2.951389,2.864584,-9.259299999999996,2350.4469444447113
2023-07-04 18:27:00,47.68518,0.4629639999999995,0.41806104844597286,3.1828699999999994,3.096064,-13.599500000000035,2350.4969444447115
2023-07-04 18:30:00,46.90393,0.8391200000000003,0.44785537695298183,3.5590269999999995,2.922452999999999,-13.599499999999978,2350.5469444447117
2023-07-04 18:33:00,44.96528,0.8680560000000002,0.5046964034748709,3.5011579999999993,2.8935189999999995,-13.888899999999978,2350.596944444712
2023-07-04 18:36:00,43.43171,0.9548610000000002,0.4582799789175061,3.587962,2.806711999999999,-14.467600000000004,2350.646944444712
2023-07-04 18:39:00,51.15741,1.0127310000000005,0.475802834945274,3.5879630000000002,2.748842,-13.888900000000035,2350.6969444447122
2023-07-04 18:42:00,52.31481,0.9259260000000005,0.5009374087697873,3.616898000000001,2.922454,-13.020800000000008,2350.7469444447124
2023-07-04 18:45:00,46.90393,0.7233799999999997,0.4531531310748199,3.530093,3.0671300000000006,-13.888800000000003,2350.7969444447126
2023-07-04 18:48:00,46.12268,0.8101849999999997,0.41324142261944763,3.501157,2.8645829999999997,-14.178299999999979,2350.846944444713
2023-07-04 18:51:00,49.59491,0.8101849999999997,0.4132423186334984,3.2407399999999997,2.6041670000000003,-14.178299999999979,2350.896944444713
2023-07-04 18:54:00,45.37037,0.8101850000000006,0.43831966648851667,3.3854170000000003,2.7777779999999996,-14.178299999999979,2350.946944444713
2023-07-04 18:57:00,42.2743,0.8680560000000002,0.43148478805783147,3.5879629999999993,2.8935189999999995,-15.046299999999974,2350.9969444447133
2023-07-04 19:00:00,45.37037,1.0127319999999997,0.44609496831393003,3.616898,2.748843,-16.2038,2351.0469444447135
2023-07-04 19:03:00,49.59491,1.070602,0.46262103075482486,3.501158,2.5752309999999996,-15.046299999999974,2351.0969444447137
2023-07-04 19:06:00,49.59491,0.868055,0.4816130278907508,3.4722219999999995,2.835648,-15.335699999999974,2351.146944444714
2023-07-04 19:09:00,51.53356,0.8969909999999999,0.4404889520339664,3.6747679999999994,2.951389,-14.757000000000005,2351.196944444714
2023-07-04 19:12:00,53.06713,0.8680560000000002,0.4314829422736397,3.327547,2.633101,-13.310299999999984,2351.2469444447142
2023-07-04 19:15:00,51.90972,0.8391200000000003,0.44785537695298183,3.327546,2.6909719999999995,-13.888800000000003,2351.2969444447144
2023-07-04 19:18:00,42.6794,0.7233790000000004,0.4531527654279803,3.4432869999999998,2.9803249999999997,-15.625,2351.3469444447146
2023-07-04 19:21:00,43.8368,0.8969909999999999,0.4123316018707301,3.616898,2.864584,-14.467600000000004,2351.396944444715
2023-07-04 19:24:00,46.90393,1.0127309999999996,0.4460925394841156,3.530093,2.6620369999999998,-14.178200000000004,2351.446944444715
2023-07-04 19:27:00,44.99421,0.9259259999999996,0.500936569091705,3.5879629999999993,2.8935180000000003,-15.04630000000003,2351.496944444715
2023-07-04 19:30:00,48.06134,1.0416669999999995,0.4543865832257426,3.6458329999999997,2.748843,-15.046299999999974,2351.5469444447153
2023-07-04 19:33:00,49.59491,0.9548610000000002,0.45828094074942705,3.5590269999999995,2.7777779999999996,-14.467499999999973,2351.5969444447155
2023-07-04 19:36:00,39.98843,0.7523150000000003,0.4189723351864408,3.3854169999999995,2.835647999999999,-15.335700000000031,2351.6469444447157
2023-07-04 19:39:00,46.90393,0.9837959999999999,0.4056225633659781,3.298611,2.430556,-14.756999999999948,2351.696944444716
2023-07-04 19:42:00,46.15162,0.8391200000000003,0.44785537695298183,3.3564809999999996,2.719906999999999,-15.335700000000031,2351.746944444716
2023-07-04 19:45:00,49.21875,0.6944440000000007,0.37570276388514584,3.2696750000000003,2.748841999999999,-14.756899999999973,2351.7969444447162
2023-07-04 19:48:00,55.7581,0.49189799999999995,0.3261033769186547,2.8067129999999993,2.5173609999999993,-12.152800000000013,2351.8469444447164
2023-07-04 19:51:00,55.00579,0.49189799999999995,0.36397157887640375,2.835649,2.6041669999999995,-13.888800000000003,2351.8969444447166
2023-07-04 19:54:00,50.75231,0.5787039999999992,0.41744837482880626,3.0960639999999993,2.8067130000000002,-13.888900000000035,2351.946944444717
2023-07-04 19:57:00,48.06134,0.7233800000000006,0.43170471211416295,3.3564819999999997,2.8645829999999997,-12.152800000000013,2351.996944444717
2023-07-04 20:00:00,45.74653,0.868055,0.40372706435984507,3.4722220000000004,2.748843000000001,-15.046299999999974,2352.046944444717
2023-07-04 20:03:00,46.15162,0.78125,0.40399553416616674,3.3854169999999995,2.7777780000000005,-15.046299999999974,2352.0969444447173
2023-07-04 20:06:00,48.84259,0.7523149999999994,0.4418886742108897,3.327546999999999,2.8067130000000002,-13.888900000000035,2352.1469444447175
2023-07-04 20:09:00,46.15162,0.7233789999999996,0.385231220262947,3.2696760000000005,2.719908,-15.046299999999974,2352.1969444447177
2023-07-04 20:12:00,49.21875,0.8680560000000002,0.45730548096634444,3.2118059999999993,2.546295999999999,-14.46750000000003,2352.246944444718
2023-07-04 20:15:00,48.09028,0.78125,0.4039955341661651,3.211806,2.6041669999999995,-13.599499999999978,2352.296944444718
2023-07-04 20:18:00,45.37037,0.7523140000000001,0.418971997512859,3.4432870000000007,2.8935190000000004,-15.04630000000003,2352.3469444447182
2023-07-04 20:21:00,43.43171,0.9259259999999996,0.4208649318883719,3.4722230000000005,2.6909720000000004,-15.046199999999999,2352.3969444447184
2023-07-04 20:24:00,46.52778,0.9548610000000002,0.42933749460686227,3.2407400000000006,2.430556,-15.9144,2352.4469444447186
2023-07-04 20:27:00,49.21875,0.8680560000000002,0.43148478805783147,3.211805,2.517361,-15.04630000000003,2352.496944444719
2023-07-04 20:30:00,43.80787,0.6655099999999994,0.43174591244927396,3.327546999999999,2.922454,-15.04630000000003,2352.546944444719
2023-07-04 20:33:00,46.90393,0.8680560000000002,0.4037273628980455,3.327546999999999,2.6041669999999995,-15.335699999999974,2352.596944444719
2023-07-04 20:36:00,44.58912,0.7233800000000006,0.3852324019337282,3.1539350000000006,2.6041670000000003,-14.467600000000004,2352.6469444447193
2023-07-04 20:39:00,41.89815,0.78125,0.42869442461053947,3.1828700000000003,2.6041669999999995,-16.782399999999996,2352.6969444447195
2023-07-04 20:42:00,46.12268,0.9259260000000005,0.42086698868137956,3.1828700000000003,2.4016209999999996,-16.492999999999995,2352.7469444447197
2023-07-04 20:45:00,46.15162,0.8680560000000002,0.5046956243645072,3.125001,2.5173609999999993,-15.625,2352.79694444472
2023-07-04 20:48:00,47.68518,0.8680560000000002,0.4314838651668808,3.3564819999999997,2.6620370000000007,-15.04630000000003,2352.84694444472
2023-07-04 20:51:00,45.74653,0.6365739999999995,0.35632372943166907,3.0960639999999993,2.633102,-14.756899999999973,2352.8969444447202
2023-07-04 20:54:00,45.37037,0.6655089999999992,0.36606804986963976,3.1828709999999996,2.6909720000000004,-14.756899999999973,2352.9469444447204
2023-07-04 20:57:00,48.06134,0.7233789999999996,0.4317051173560301,3.1539339999999996,2.6620369999999998,-15.046299999999974,2352.9969444447206
2023-07-04 21:00:00,43.8368,0.7233800000000006,0.4091505814379717,3.2986120000000003,2.7777779999999996,-16.20369999999997,2353.046944444721
2023-07-04 21:03:00,42.6794,0.7523150000000003,0.39466055331423344,3.1828710000000004,2.6041669999999995,-15.335699999999974,2353.096944444721
2023-07-04 21:06:00,41.1169,0.7233800000000006,0.3852315478172189,3.0671300000000006,2.5173609999999993,-15.3356,2353.146944444721
2023-07-04 21:09:00,45.02315,0.9259260000000005,0.44941992805133085,3.1828700000000003,2.430556,-15.914300000000026,2353.1969444447213
2023-07-04 21:12:00,47.68518,0.8101849999999997,0.43831966648851634,3.125001,2.5173620000000003,-14.756899999999973,2353.2469444447215
2023-07-04 21:15:00,44.58912,0.8391210000000004,0.47182367297902156,3.2986120000000003,2.6909720000000004,-15.3356,2353.2969444447217
2023-07-04 21:18:00,45.37037,0.7233789999999996,0.385231220262947,3.2696760000000005,2.719908,-15.625,2353.346944444722
2023-07-04 21:21:00,44.58912,0.7233799999999997,0.43170471211416267,3.2696769999999997,2.7777780000000005,-14.757000000000005,2353.396944444722
2023-07-04 21:24:00,41.89815,0.694445,0.35048237947941147,3.1828699999999994,2.633101999999999,-15.625,2353.4469444447222
2023-07-04 21:27:00,39.98843,0.7523150000000003,0.4189723351864408,3.0960660000000004,2.546297,-16.20369999999997,2353.4969444447224
2023-07-04 21:30:00,36.89236,0.78125,0.37747575017833584,3.0671300000000006,2.430555,-17.071699999999964,2353.5469444447226
2023-07-04 21:33:00,40.74074,0.8101849999999997,0.3238669920512588,3.038194,2.3148160000000004,-16.20369999999997,2353.596944444723
2023-07-04 21:36:00,34.57755,0.694445,0.3757039346534991,2.8645829999999997,2.34375,-15.9144,2353.646944444723
2023-07-04 21:39:00,34.20139,0.8101849999999997,0.386303913873802,2.951389,2.2858800000000006,-16.493100000000027,2353.696944444723
2023-07-04 21:42:00,38.83102,0.8680560000000002,0.29917943419598564,2.922453,2.1122680000000003,-17.65039999999999,2353.7469444447233
2023-07-04 21:45:00,36.5162,0.7523150000000003,0.3400868071861208,2.748843,2.1122679999999994,-16.782399999999996,2353.7969444447235
2023-07-04 21:48:00,34.20139,0.7523150000000003,0.36856605645480134,2.719908,2.1122679999999994,-15.9144,2353.8469444447237
2023-07-04 21:51:00,38.04977,0.9259260000000005,0.38961731048783727,2.7777779999999996,1.967591999999999,-16.782399999999996,2353.896944444724
2023-07-04 21:54:00,40.36459,0.8101849999999997,0.35687543137907324,2.6909720000000004,1.9965280000000005,-16.20360000000005,2353.946944444724
2023-07-04 21:57:00,35.73495,0.7233800000000006,0.35956932445858497,2.748843,2.1701379999999997,-17.36110000000002,2353.9969444447242
2023-07-04 22:00:00,36.89236,0.8391210000000004,0.3950530692551547,2.8645829999999997,2.1701379999999997,-17.071699999999964,2354.0469444447244
2023-07-04 22:03:00,36.9213,0.8391210000000004,0.36515929955667203,2.7777780000000005,2.054397,-17.36110000000002,2354.0969444447246
2023-07-04 22:06:00,38.83102,0.8101849999999997,0.32386454676095816,2.748843,2.0254630000000002,-17.071799999999996,2354.146944444725
2023-07-04 22:09:00,35.73495,0.7523150000000003,0.34008784273378606,2.6620369999999998,2.0254629999999993,-17.07170000000002,2354.196944444725
2023-07-04 22:12:00,33.82523,0.7233800000000006,0.3315770629683078,2.633102,2.0254629999999993,-19.097199999999987,2354.246944444725
2023-07-04 22:15:00,34.98264,0.8969909999999999,0.3815287131194772,2.6620369999999998,1.8807869999999998,-17.361099999999965,2354.2969444447253
2023-07-04 22:18:00,35.73495,0.8101849999999997,0.35687543137907324,2.6620369999999998,1.967593,-17.36110000000002,2354.3469444447255
2023-07-04 22:21:00,33.42014,0.868055,0.4037270643598442,2.6620370000000007,1.9386580000000002,-18.80789999999996,2354.3969444447257
2023-07-04 22:24:00,36.5162,0.9259260000000005,0.3896184484291996,2.719907,1.9097219999999995,-17.650499999999965,2354.446944444726
2023-07-04 22:27:00,35.76389,0.8391200000000003,0.3950527682021738,2.6909720000000004,1.9965279999999996,-17.939899999999966,2354.496944444726
2023-07-04 22:30:00,33.44907,0.7523150000000003,0.36856699511119817,2.6620369999999998,2.054398,-18.51849999999996,2354.5469444447263
2023-07-04 22:33:00,36.40046,0.8969909999999999,0.3815287131194772,2.6620369999999998,1.8807869999999998,-17.071699999999964,2354.5969444447264
2023-07-04 22:36:00,36.14005,0.78125,0.3160560922240432,2.6041670000000003,1.9097220000000004,-17.650499999999965,2354.6469444447266
2023-07-04 22:39:00,34.20139,0.8101849999999997,0.3863039138738011,2.6041670000000003,1.9386580000000002,-17.939899999999966,2354.696944444727
2023-07-04 22:42:00,36.89236,0.8680560000000002,0.40372736289804456,2.6041670000000003,1.8807869999999998,-17.650500000000022,2354.746944444727
2023-07-04 22:45:00,38.83102,0.78125,0.37747670434632297,2.6041670000000003,1.967593,-16.20369999999997,2354.796944444727
2023-07-04 22:48:00,36.14005,0.7523150000000003,0.34008784273378606,2.633102,1.9965279999999996,-17.36110000000002,2354.8469444447273
2023-07-04 22:51:00,33.04398,0.7523150000000003,0.34008784273378606,2.6909720000000004,2.054398,-18.22920000000005,2354.8969444447275
2023-07-04 22:54:00,34.98264,0.8969909999999999,0.3815287131194772,2.6620369999999998,1.8807869999999998,-17.939900000000023,2354.9469444447277
2023-07-04 22:57:00,38.04977,0.8101849999999997,0.32386454676095816,2.546297,1.8229170000000003,-17.650400000000047,2354.996944444728
2023-07-04 23:06:00,31.91551,1.938657,0.6467939135369846,2.7488420000000007,0.9259260000000005,-18.518599999999992,2354.996944444728
2023-07-04 23:09:00,32.66782,1.8807870000000007,0.5832626569290789,2.8067130000000002,1.0127309999999996,-18.807799999999986,2354.996944444728
2023-07-04 23:12:00,32.66782,1.9097220000000004,0.6399402606432952,2.8645829999999997,1.070600999999999,-18.80789999999996,2354.996944444728
2023-07-04 23:15:00,33.04398,1.9097220000000004,0.6399418762274108,2.7777770000000004,0.9837959999999999,-18.229100000000017,2354.996944444728
2023-07-04 23:18:00,30.35301,1.8807869999999998,0.5236416858091325,2.719907,0.8969900000000006,-18.22909999999996,2354.996944444728
2023-07-04 23:24:00,33.47801,2.0254630000000002,0.6154707539212491,2.951389,1.0127309999999996,-18.807800000000043,2354.996944444728
2023-07-04 23:27:00,35.73495,1.9965279999999996,0.7055583366413276,2.951389,1.0995370000000007,-19.965299999999957,2355.046944444728
2023-07-04 23:30:00,39.20718,1.9965270000000004,0.6604310976151808,3.211806,1.3310179999999994,-19.965300000000013,2355.0969444447283
2023-07-04 23:33:00,39.23611,1.9097229999999996,0.6399437289865626,3.3564809999999996,1.5625000000000009,-17.650400000000047,2355.1469444447284
2023-07-04 23:36:00,44.61805,2.0254629999999993,0.6672239291318118,3.414351999999999,1.5046299999999997,-18.22919999999999,2355.1969444447286
2023-07-04 23:39:00,41.14584,1.9097229999999996,0.6399437289865626,3.3854159999999993,1.5914350000000006,-17.361000000000047,2355.246944444729
2023-07-04 23:42:00,40.36459,1.967593,0.6026445630045314,3.4722229999999996,1.5914349999999997,-17.07170000000002,2355.296944444729
2023-07-04 23:45:00,44.61805,1.9386580000000002,0.6467925220039219,3.4722230000000005,1.6493049999999991,-15.914300000000026,2355.346944444729
2023-07-04 23:48:00,44.61805,1.9965279999999996,0.6604346376908348,3.530093,1.6493060000000002,-16.782399999999996,2355.3969444447293
2023-07-04 23:51:00,48.84259,2.0833329999999997,0.6807426010949473,3.6458329999999997,1.6782409999999999,-17.650500000000022,2355.4469444447295
2023-07-04 23:54:00,50.0,2.0254629999999993,0.6672239291318118,3.6747689999999995,1.765047,-17.071799999999996,2355.4969444447297
2023-07-04 23:57:00,47.68518,1.9097229999999996,0.6399404978245551,3.7615749999999997,1.9675920000000007,-15.625,2355.54694444473
2023-07-05 00:00:00,44.58912,1.880788,0.5832647406410569,3.8773150000000003,2.0833329999999997,-15.9144,2355.59694444473
2023-07-05 00:03:00,46.15162,1.9386580000000002,0.6467941499736729,3.819444,1.9965269999999995,-17.071799999999996,2355.6469444447303
2023-07-05 00:06:00,46.90393,2.0254629999999993,0.5534170328026736,3.7905099999999994,1.8229160000000002,-14.757000000000005,2355.6969444447304
2023-07-05 00:09:00,44.99421,1.9097229999999996,0.589744816443071,3.703704,1.8807869999999998,-16.492999999999995,2355.7469444447306
2023-07-05 00:12:00,44.99421,1.967593,0.6026445630045314,3.7615739999999995,1.8807859999999996,-15.625,2355.796944444731
2023-07-05 00:15:00,47.68518,2.0254629999999993,0.6672222644059586,3.7905099999999994,1.8807870000000007,-15.046199999999999,2355.846944444731
2023-07-05 00:18:00,46.52778,1.967593,0.6984187513054393,3.7905099999999994,1.967593,-15.3356,2355.896944444731
2023-07-05 00:21:00,44.61805,1.8807869999999998,0.5832645163442579,3.9641200000000003,2.170139,-16.20360000000005,2355.9469444447313
2023-07-05 00:24:00,45.74653,2.0833330000000005,0.6807426010949476,4.0509260000000005,2.083334,-17.36110000000002,2355.9969444447315
2023-07-05 00:27:00,44.99421,2.054399,0.6218605942641304,3.993055,2.0254630000000002,-15.046299999999974,2356.0469444447317
2023-07-05 00:30:00,42.30324,2.083334,0.6807411451106654,3.935186,1.9675920000000007,-15.914299999999969,2356.096944444732
2023-07-05 00:33:00,46.15162,2.228009,0.5944506043653659,3.993056,1.8229160000000002,-15.625,2356.146944444732
2023-07-05 00:36:00,43.8368,2.141204,0.6941824155108797,3.993056,1.9675920000000007,-17.650500000000022,2356.1969444447323
2023-07-05 00:39:00,47.68518,2.1701390000000007,0.7008783777835086,4.02199,1.967593,-19.097199999999987,2356.2469444447324
2023-07-05 00:42:00,41.89815,2.0833330000000005,0.6807442899984918,4.02199,2.054399,-15.625,2356.2969444447326
2023-07-05 00:45:00,44.99421,2.1701390000000007,0.7008766530544546,4.137732000000001,2.083334,-17.07170000000002,2356.346944444733
2023-07-05 00:48:00,41.89815,2.1122690000000004,0.6874729715684733,4.050925,2.054397,-17.071799999999996,2356.396944444733
2023-07-05 00:51:00,41.14584,2.170139,0.7008783777835084,4.050924999999999,1.9965280000000005,-15.9144,2356.446944444733
2023-07-05 00:54:00,45.74653,2.256944,0.7208439973845813,4.021991,1.8807870000000007,-17.361199999999997,2356.4969444447333
2023-07-05 00:57:00,46.15162,2.170139,0.7008749283177188,3.9351850000000006,1.8807859999999996,-16.20369999999997,2356.5469444447335
2023-07-05 01:00:00,42.30324,2.1122680000000003,0.6874710383915581,4.021991,2.0254630000000002,-16.493100000000027,2356.5969444447337
2023-07-05 01:03:00,42.6794,2.1990740000000004,0.7075508831857056,4.07986,1.9965269999999995,-17.361099999999965,2356.646944444734
2023-07-05 01:06:00,43.8368,2.228009,0.6598129210886237,4.224536,2.083334,-15.914299999999969,2356.696944444734
2023-07-05 01:09:00,41.92709,2.228009,0.6598108870316362,4.166666,2.0254629999999993,-17.361099999999965,2356.7469444447343
2023-07-05 01:12:00,42.6794,2.228009,0.7142088940307257,4.079859999999999,1.967593,-15.914299999999969,2356.7969444447344
2023-07-05 01:15:00,45.74653,2.2858790000000004,0.6723309795511916,4.050924999999999,1.851852,-17.36110000000002,2356.8469444447346
2023-07-05 01:18:00,42.70834,2.1122680000000003,0.7338983518331276,3.993055,2.0254630000000002,-16.493100000000027,2356.896944444735
2023-07-05 01:21:00,44.61805,2.170139,0.7479449009804755,4.07986,2.054398,-15.335700000000031,2356.946944444735
2023-07-05 01:24:00,43.8368,2.1990740000000004,0.7075491466230805,4.224537,2.141203,-17.650499999999965,2356.996944444735
2023-07-05 01:27:00,44.99421,2.1990740000000004,0.7075508831857056,4.07986,1.9965269999999995,-17.071799999999996,2357.0469444447353
2023-07-05 01:30:00,45.77546,2.1990740000000004,0.7075491466230805,4.021991,1.938657,-16.203700000000026,2357.0969444447355
