Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-07-05 01:33:00,46.90393,2.256944,0.666076717194077,3.993055,1.8229160000000002,-17.650400000000047,2357.1469444447357
2023-07-05 01:36:00,48.84259,2.170139,0.7008783777835084,4.050924999999999,1.9965280000000005,-16.203700000000026,2357.196944444736
2023-07-05 01:39:00,41.89815,2.1122690000000004,0.7339001143064161,4.108796000000001,2.141204,-15.3356,2357.246944444736
2023-07-05 01:42:00,44.99421,2.1701390000000007,0.7008749283177221,4.195602,2.141203,-15.9144,2357.2969444447363
2023-07-05 01:45:00,43.8368,2.083334,0.5652180809284665,4.0509260000000005,2.025462,-17.65039999999999,2357.3469444447364
2023-07-05 01:48:00,42.30324,2.141204,0.6409104740970791,4.02199,1.9675920000000007,-16.782399999999996,2357.3969444447366
2023-07-05 01:51:00,43.46065,2.228009,0.6598108870316397,4.02199,1.8807870000000007,-17.650500000000022,2357.446944444737
2023-07-05 01:54:00,46.52778,2.2569440000000007,0.6660767171940772,3.9641200000000003,1.7939809999999996,-15.625,2357.496944444737
2023-07-05 01:57:00,44.58912,2.1122690000000004,0.6345751244293396,3.9641200000000003,1.938656,-18.229100000000017,2357.546944444737
2023-07-05 02:00:00,43.8368,2.1701390000000007,0.7479433612196741,4.137732000000001,2.1122690000000004,-17.07170000000002,2357.5969444447373
2023-07-05 02:03:00,45.37037,2.1701390000000007,0.6472250238139633,4.2534730000000005,2.170139,-17.650499999999965,2357.6469444447375
2023-07-05 02:06:00,41.89815,2.1122690000000004,0.5710943793877759,4.108796000000001,2.054397,-15.625,2357.6969444447377
2023-07-05 02:09:00,40.74074,2.1122690000000004,0.6874746724732321,4.02199,2.0254630000000002,-16.782399999999996,2357.746944444738
2023-07-05 02:12:00,40.76968,2.1701390000000007,0.6472250238139633,3.9641200000000003,1.8807859999999996,-15.335699999999974,2357.796944444738
2023-07-05 02:15:00,41.92709,2.1701390000000007,0.7008749283177191,3.906250000000001,1.851850999999999,-15.335700000000031,2357.8469444447383
2023-07-05 02:18:00,44.99421,2.1122690000000004,0.7338970761512952,3.8483800000000006,1.8807859999999996,-17.93979999999999,2357.8969444447384
2023-07-05 02:21:00,45.37037,2.1122690000000004,0.6874746724732321,3.9641199999999994,1.967593,-13.599500000000035,2357.9469444447386
2023-07-05 02:24:00,44.61805,2.1701390000000007,0.7479433612196741,4.166666,2.141203,-15.3356,2357.996944444739
2023-07-05 02:27:00,45.37037,2.1701390000000007,0.7008749283177221,4.195602,2.141203,-14.757000000000005,2358.046944444739
2023-07-05 02:30:00,42.30324,2.054399,0.6739933554573435,3.993055,2.054397,-19.675899999999956,2358.096944444739
2023-07-05 02:33:00,43.8368,2.054398,0.6739947986974109,3.906248999999999,1.967593,-17.361099999999965,2358.1469444447393
2023-07-05 02:36:00,46.93287,2.0254629999999993,0.6154707539212488,3.7615739999999995,1.8229160000000002,-15.625,2358.1969444447395
2023-07-05 02:39:00,45.77546,1.851852,0.576762552675321,3.6747680000000003,1.9097210000000002,-15.625,2358.2469444447397
2023-07-05 02:42:00,49.21875,1.9097220000000004,0.6399418762274108,3.6747680000000003,1.8807869999999998,-16.20360000000005,2358.29694444474
2023-07-05 02:45:00,51.93866,1.8229169999999995,0.6623716783988969,3.6458329999999997,1.967593,-13.020899999999983,2358.34694444474
2023-07-05 02:48:00,50.0,1.6493059999999993,0.5772341349191317,3.645834,2.1122690000000004,-15.046299999999974,2358.3969444447403
2023-07-05 02:51:00,48.84259,1.5625010000000001,0.5958399547244032,3.5879640000000004,2.1701390000000007,-13.888899999999978,2358.4469444447404
2023-07-05 02:54:00,51.53356,1.6782409999999999,0.5843003226695892,3.5879640000000004,2.0254640000000004,-14.467600000000004,2358.4969444447406
2023-07-05 02:57:00,51.53356,1.5335650000000003,0.5038051533867616,3.4432859999999996,1.9965270000000004,-14.75690000000003,2358.546944444741
2023-07-05 03:00:00,48.06134,1.5625,0.5958396947317306,3.4432859999999996,2.025462,-15.335699999999974,2358.596944444741
2023-07-05 03:03:00,47.68518,1.5914350000000006,0.5630209761840774,3.4722210000000002,1.9965269999999995,-16.782399999999996,2358.646944444741
2023-07-05 03:06:00,47.68518,1.5335650000000003,0.5486976119959484,3.3854159999999993,1.967593,-15.914300000000026,2358.6969444447413
2023-07-05 03:09:00,50.0,1.5625,0.5558714500173007,3.414352,1.9675920000000007,-15.625,2358.7469444447415
2023-07-05 03:12:00,51.15741,1.5335650000000003,0.5486947167161832,3.414352,1.9965270000000004,-16.49309999999997,2358.7969444447417
2023-07-05 03:15:00,50.0,1.5625010000000001,0.5558746196823687,3.4722219999999995,2.0254630000000002,-13.888899999999978,2358.846944444742
2023-07-05 03:18:00,48.09028,1.6203709999999996,0.6108243322600377,3.6458329999999997,2.1701380000000006,-14.756899999999973,2358.896944444742
2023-07-05 03:21:00,48.06134,1.6782409999999999,0.5843018365369927,3.6747679999999994,2.1122690000000004,-15.046299999999974,2358.9469444447423
2023-07-05 03:24:00,46.90393,1.6493059999999993,0.5772341349191317,3.5590269999999995,2.025462,-15.914299999999969,2358.9969444447424
2023-07-05 03:27:00,44.58912,1.6782409999999999,0.5843018365369927,3.587961999999999,2.0254630000000002,-16.782399999999996,2359.0469444447426
2023-07-05 03:30:00,45.74653,1.7939809999999996,0.6123094306653482,3.5590279999999996,1.8807870000000007,-15.914300000000026,2359.096944444743
2023-07-05 03:33:00,49.21875,1.7939809999999996,0.6123094306653454,3.414352,1.7361109999999993,-18.807799999999986,2359.146944444743
2023-07-05 03:36:00,51.15741,1.6493059999999993,0.5772326341148049,3.414352,1.8807859999999996,-16.492999999999995,2359.196944444743
2023-07-05 03:39:00,46.15162,1.6493059999999993,0.5306642034304594,3.616898,2.054398,-14.757000000000005,2359.2469444447433
2023-07-05 03:42:00,46.52778,1.6203709999999996,0.6108243322600377,3.703703999999999,2.228009,-15.9144,2359.2969444447435
2023-07-05 03:45:00,46.15162,1.6782409999999999,0.5373192720864975,3.6747679999999994,2.083334,-15.335699999999974,2359.3469444447437
2023-07-05 03:48:00,46.15162,1.6782409999999999,0.5373175198569852,3.530091999999999,1.938657,-14.178200000000004,2359.396944444744
2023-07-05 03:51:00,45.37037,1.6493059999999993,0.5772326341148075,3.5011579999999993,1.9675920000000007,-14.757000000000005,2359.446944444744
2023-07-05 03:54:00,44.99421,1.6493059999999993,0.5772326341148075,3.5011579999999993,1.9675920000000007,-14.178299999999979,2359.4969444447443
2023-07-05 03:57:00,49.21875,1.7071759999999996,0.5439456711159852,3.4432869999999998,1.8229160000000002,-14.75690000000003,2359.5469444447444
2023-07-05 04:00:00,50.0,1.5914359999999999,0.517283408102378,3.4432869999999998,1.938656,-15.625,2359.5969444447446
2023-07-05 04:03:00,46.52778,1.6203709999999996,0.61082566591261,3.530092,2.054398,-15.3356,2359.646944444745
2023-07-05 04:06:00,48.84259,1.6493060000000002,0.6182702653817225,3.73264,2.2280089999999992,-14.756899999999973,2359.696944444745
2023-07-05 04:09:00,46.15162,1.6203709999999996,0.4689104841426493,3.616899,2.054398,-17.650500000000022,2359.746944444745
2023-07-05 04:12:00,45.77546,1.6493060000000002,0.5772356357170011,3.501156999999999,1.967593,-13.310200000000009,2359.7969444447453
2023-07-05 04:15:00,45.37037,1.6203709999999996,0.5701398324429984,3.4722229999999996,1.9675920000000007,-15.335700000000031,2359.8469444447455
2023-07-05 04:18:00,49.21875,1.7071759999999996,0.5439456711159852,3.4432869999999998,1.8229160000000002,-14.75690000000003,2359.8969444447457
2023-07-05 04:21:00,51.15741,1.6493060000000002,0.5306624668713001,3.4432869999999998,1.8807859999999996,-14.467600000000004,2359.946944444746
2023-07-05 04:24:00,46.15162,1.6493059999999993,0.6182716104910105,3.530091999999999,2.025462,-15.046299999999974,2359.996944444746
2023-07-05 04:27:00,47.68518,1.6782409999999999,0.6256899166806249,3.6747679999999994,2.141203,-15.335699999999974,2360.0469444447463
2023-07-05 04:30:00,48.84259,1.6782409999999999,0.537317519856982,3.616898,2.0254629999999993,-14.178200000000004,2360.0969444447464
2023-07-05 04:33:00,45.37037,1.5914359999999999,0.563021222735475,3.530092,2.054397,-16.493100000000027,2360.1469444447466
2023-07-05 04:36:00,48.09028,1.765046,0.6053468335431952,3.530091999999999,1.880788,-15.625,2360.196944444747
2023-07-05 04:39:00,51.21528,1.6493059999999993,0.5306624668713,3.4722219999999995,1.9097210000000002,-15.046299999999974,2360.246944444747
2023-07-05 04:42:00,45.37037,1.649305,0.6182713536161002,3.5590279999999996,2.054399,-15.04630000000003,2360.296944444747
2023-07-05 04:45:00,46.93287,1.7361110000000002,0.6404423388925522,3.703704,2.1122690000000004,-14.178200000000004,2360.3469444447474
2023-07-05 04:48:00,44.99421,1.6493059999999993,0.5306659399792929,3.6747679999999994,2.1122690000000004,-14.756899999999973,2360.3969444447475
2023-07-05 04:51:00,46.55671,1.6782409999999999,0.5843003226695892,3.5590269999999995,1.9965269999999995,-14.467600000000004,2360.4469444447477
2023-07-05 04:54:00,48.84259,1.6782409999999999,0.5373157676170252,3.4722219999999995,1.8807859999999996,-15.9144,2360.496944444748
2023-07-05 04:57:00,45.74653,1.6203709999999996,0.5239852085003389,3.4722219999999995,1.938656,-15.625,2360.546944444748
2023-07-05 05:00:00,48.06134,1.765046,0.6477777492947743,3.530091999999999,1.9097219999999995,-15.335699999999974,2360.5969444447483
2023-07-05 05:03:00,46.52778,1.6782409999999999,0.5843018365369927,3.530091999999999,1.967593,-14.757000000000005,2360.6469444447484
2023-07-05 05:06:00,46.15162,1.6493060000000002,0.5772356357170011,3.501156999999999,1.967593,-15.335699999999974,2360.6969444447486
2023-07-05 05:09:00,48.06134,1.6493060000000002,0.5306642034304596,3.5879630000000002,2.0254629999999993,-15.914299999999969,2360.746944444749
2023-07-05 05:12:00,48.09028,1.6493060000000002,0.5772356357170011,3.501156999999999,1.967593,-15.9144,2360.796944444749
2023-07-05 05:15:00,51.53356,1.7071759999999996,0.5913420385617231,3.501156999999999,1.9097230000000005,-15.914299999999969,2360.846944444749
2023-07-05 05:18:00,46.15162,1.5625,0.5558714500173007,3.4722229999999996,2.0254630000000002,-15.625,2360.8969444447494
2023-07-05 05:21:00,51.90972,1.7361110000000002,0.6404423388925522,3.501156999999999,1.9097219999999995,-15.9144,2360.9469444447495
2023-07-05 05:24:00,49.62384,1.5914359999999999,0.603348685791376,3.530092,2.0833329999999997,-15.914300000000026,2360.9969444447497
2023-07-05 05:27:00,48.09028,1.6203709999999996,0.61082566591261,3.5879630000000002,2.1122690000000004,-13.888800000000003,2361.04694444475
2023-07-05 05:30:00,47.68518,1.6493060000000002,0.5306642034304596,3.5879630000000002,2.0254629999999993,-16.203700000000026,2361.09694444475
2023-07-05 05:33:00,43.8368,1.6493059999999993,0.5772356357170009,3.530091999999999,1.9965280000000005,-15.625,2361.1469444447503
2023-07-05 05:36:00,46.90393,1.7361109999999993,0.5983537651164569,3.5011579999999993,1.8807870000000007,-17.361199999999997,2361.1969444447504
2023-07-05 05:39:00,45.37037,1.6782409999999999,0.6256885601957991,3.4722220000000004,1.938656,-16.203700000000026,2361.2469444447506
2023-07-05 05:42:00,44.58912,1.7361110000000002,0.5983568446380632,3.587961999999999,1.967593,-14.75690000000003,2361.296944444751
2023-07-05 05:45:00,43.8368,1.7361119999999994,0.5983555468812728,3.6458329999999997,2.025462,-15.046299999999974,2361.346944444751
2023-07-05 05:48:00,44.99421,1.7361119999999994,0.5983570866391874,3.616897999999999,1.9965280000000005,-14.75690000000003,2361.396944444751
2023-07-05 05:51:00,46.12268,1.8229169999999995,0.6192516460835192,3.5879639999999995,1.8807870000000007,-15.625,2361.4469444447514
2023-07-05 05:54:00,46.15162,1.851852,0.6261735902752986,3.6458329999999997,1.9097230000000005,-16.203700000000026,2361.4969444447515
2023-07-05 05:57:00,47.68518,1.7939820000000006,0.6123112363248956,3.6747680000000003,1.9965269999999995,-15.3356,2361.5469444447517
2023-07-05 06:00:00,46.90393,1.851852,0.6696282687705847,3.6458329999999997,1.938657,-16.203700000000026,2361.596944444752
2023-07-05 06:03:00,48.06134,1.851852,0.5767643970421232,3.7326390000000007,1.967593,-14.756999999999977,2361.646944444752
2023-07-05 06:06:00,44.99421,1.6493060000000002,0.5772341349191318,3.6747680000000003,2.141203,-15.625,2361.6969444447523
2023-07-05 06:09:00,46.52778,1.7361119999999994,0.5983555468812728,3.73264,2.1122690000000004,-15.3356,2361.7469444447524
2023-07-05 06:12:00,44.99421,1.7939820000000006,0.6550870316541397,3.790509,2.141203,-14.178299999999979,2361.7969444447526
2023-07-05 06:15:00,49.21875,1.8229170000000003,0.6192548020919085,3.819444,2.1122690000000004,-14.467600000000004,2361.846944444753
2023-07-05 06:18:00,46.15162,1.765047,0.605347074696369,3.790509,2.141204000000001,-15.9144,2361.896944444753
2023-07-05 06:21:00,49.62384,1.851852,0.576762552675321,3.8773160000000004,2.1122690000000004,-16.203700000000026,2361.946944444753
2023-07-05 06:24:00,51.53356,1.851852,0.6696268455385342,3.906251000000001,2.1990740000000004,-15.335700000000031,2361.9969444447534
2023-07-05 06:27:00,46.52778,1.7361120000000003,0.5505529430591994,3.8773160000000004,2.228009,-13.888899999999978,2362.0469444447535
2023-07-05 06:30:00,49.62384,1.8229169999999995,0.6192516460835192,3.7905099999999994,2.0833330000000005,-15.335699999999974,2362.0969444447537
2023-07-05 06:33:00,49.62384,1.7939809999999996,0.6123125613303914,3.7326379999999997,2.054399000000001,-15.625,2362.146944444754
2023-07-05 06:36:00,51.93866,1.7071759999999996,0.5913420385617231,3.6458329999999997,2.054399000000001,-15.914300000000026,2362.196944444754
2023-07-05 06:39:00,54.62963,1.649305,0.6182713536161002,3.587962,2.0833330000000005,-14.75690000000003,2362.2469444447543
2023-07-05 06:42:00,50.0,1.5625010000000001,0.5958386442104454,3.7037050000000002,2.2858789999999996,-13.310200000000009,2362.2969444447544
2023-07-05 06:45:00,53.84838,1.6782409999999999,0.5843003226695892,3.7905100000000003,2.2280100000000003,-16.782399999999996,2362.3469444447546
2023-07-05 06:48:00,51.15741,1.5335650000000003,0.5038034805749837,3.7037050000000002,2.256945,-15.04630000000003,2362.396944444755
2023-07-05 06:51:00,50.0,1.5335650000000003,0.5038034805749837,3.6747690000000004,2.228009,-13.599500000000035,2362.446944444755
2023-07-05 06:54:00,55.00579,1.8229170000000003,0.6192516460835195,3.5590279999999996,1.851851,-13.310299999999984,2362.496944444755
2023-07-05 06:57:00,72.3669,1.5335640000000001,0.5486973634613759,3.29861,1.8807880000000008,-9.83789999999999,2362.5469444447554
2023-07-05 07:00:00,79.6875,1.5046299999999997,0.8379418897796864,4.9479180000000005,3.8483780000000003,-8.1019,2362.5969444447555
2023-07-05 07:03:00,78.90625,1.359954,0.7172804796352078,5.092594000000001,4.05093,-3.4721999999999866,2362.6469444447557
2023-07-05 07:06:00,69.64699,1.157407,0.6499803412647078,4.774309,3.9351819999999993,-5.497700000000009,2362.696944444756
2023-07-05 07:09:00,65.39352,1.186343,0.6106334088513901,4.513889,3.5879659999999998,-6.365700000000004,2362.746944444756
2023-07-05 07:12:00,58.07292,1.3310190000000004,0.5993857347849357,4.600695000000001,3.472225999999999,-9.259299999999996,2362.7969444447563
2023-07-05 07:15:00,63.10764,1.7071760000000005,0.6330854104345334,4.513885000000001,2.951389,-9.548600000000022,2362.8469444447564
2023-07-05 07:18:00,61.57407,1.5625,0.5558729110876703,4.311342000000001,2.8645830000000005,-8.680499999999995,2362.8969444447566
2023-07-05 07:21:00,63.0787,1.7361109999999993,0.7138068097852825,4.427084,2.8935190000000004,-10.706099999999992,2362.946944444757
2023-07-05 07:24:00,58.85417,1.5914359999999999,0.639936977256353,4.629631,3.2118059999999993,-8.39119999999997,2362.996944444757
2023-07-05 07:27:00,56.91551,1.7361119999999994,0.7138070838677759,4.658566,3.125000000000001,-10.70599999999996,2363.046944444757
2023-07-05 07:30:00,46.52778,1.6203709999999996,0.5701413200918192,4.427084,2.922454,-15.04630000000003,2363.0969444447574
2023-07-05 07:33:00,83.50694,2.343751,1.13242026485638,8.043986,6.134255,-2.893599999999992,2363.1469444447575
2023-07-05 07:36:00,86.60301,1.3020839999999998,0.9299744065698179,6.307872000000001,5.642358,2.0254000000000474,2363.1969444447577
2023-07-05 07:39:00,77.74884,1.186343,0.9697365463700421,6.22106,5.815967,7.233800000000002,2363.246944444758
2023-07-05 07:42:00,69.61806,2.0254630000000002,0.9516046829108986,6.799768,5.121525,-3.4721999999999866,2363.296944444758
2023-07-05 07:45:00,68.46065,1.6782409999999999,0.895708197690911,6.452545999999999,5.179395,-1.736099999999965,2363.3469444447583
2023-07-05 07:48:00,81.97338,1.359953,0.8945336530680709,5.815968000000001,5.0057849999999995,2.314799999999991,2363.3969444447584
2023-07-05 07:51:00,72.33796,1.6203710000000004,0.9687710361885692,6.539357000000001,5.439816,2.8934999999999604,2363.4469444447586
2023-07-05 07:54:00,75.02894,1.8807869999999998,0.9611567458209429,6.828702,5.353005,2.314799999999991,2363.496944444759
2023-07-05 07:57:00,81.56829,0.9259260000000005,1.1033424725177536,6.3368020000000005,6.712966,15.04630000000003,2363.546944444759
2023-07-05 08:00:00,98.17708,0.868055,0.9522270944618791,5.902778,6.0763929999999995,21.412099999999953,2363.596944444759
2023-07-05 08:03:00,98.17708,1.7071759999999996,1.276969967998579,7.4363410000000005,6.655095,24.594899999999996,2363.6469444447594
2023-07-05 08:06:00,98.17708,1.8807869999999998,1.2712270116197284,7.436337999999999,6.365741,22.56940000000003,2363.6969444447595
2023-07-05 08:09:00,98.17708,2.3726849999999997,1.5576863118023834,9.317128,7.899303,24.305499999999967,2363.7469444447597
2023-07-05 08:12:00,98.17708,2.3148149999999994,1.5157701717295757,9.375003,7.986108,25.462999999999965,2363.79694444476
2023-07-05 08:15:00,98.17708,2.0833329999999997,1.557425623494001,9.056708,8.101855,29.224500000000035,2363.84694444476
2023-07-05 08:18:00,98.17708,1.9097229999999996,1.5364347342014102,8.825233,8.130790000000001,34.14349999999996,2363.8969444447603
2023-07-05 08:21:00,98.17708,1.7071759999999996,1.4954958846868567,8.449072999999999,8.043977,34.43290000000002,2363.9469444447604
2023-07-05 08:24:00,98.17708,1.7361110000000002,1.4602487024777386,8.391203,7.870372,33.27550000000002,2363.9969444447606
2023-07-05 08:27:00,98.17708,1.7939819999999997,1.4525227994160883,8.420138,7.783566,32.40730000000002,2364.046944444761
2023-07-05 08:30:00,98.17708,1.7071760000000005,1.41453286742173,8.246527,7.696761,32.117999999999995,2364.096944444761
2023-07-05 08:33:00,98.17708,1.7071759999999996,1.3811473443808961,8.130791,7.523145,29.80329999999998,2364.146944444761
2023-07-05 08:36:00,98.20602,1.7361119999999994,1.3420864528081489,8.101849999999999,7.378468,30.960699999999974,2364.1969444447614
2023-07-05 08:39:00,98.17708,2.0833330000000005,1.446465411287178,8.506942,7.378469,26.04170000000005,2364.2469444447615
2023-07-05 08:42:00,98.20602,1.765047,1.3890114757830356,8.275462000000001,7.581015000000001,28.356499999999983,2364.2969444447617
2023-07-05 08:45:00,98.20602,1.7361109999999993,1.427261403959058,8.275463,7.696762,29.22460000000001,2364.346944444762
2023-07-05 08:48:00,98.20602,1.5914349999999997,1.378985907948945,8.015048,7.609953000000001,31.82869999999997,2364.396944444762
2023-07-05 08:51:00,98.17708,1.5914349999999997,1.3303666556668874,7.870368,7.378473,30.67130000000003,2364.4469444447623
2023-07-05 08:54:00,98.20602,1.5335640000000001,1.3206796105497436,7.552086999999999,7.146992999999999,30.960699999999974,2364.4969444447624
2023-07-05 08:57:00,98.20602,1.4467600000000003,1.3429411530639743,7.5520830000000005,7.349532999999999,33.27539999999999,2364.5469444447626
2023-07-05 09:00:00,98.20602,1.3020829999999997,1.2875633206941128,7.407408,7.378475,32.986099999999965,2364.596944444763
2023-07-05 09:03:00,98.20602,1.3888879999999997,1.2849607316192089,7.233793,7.031255,34.14340000000004,2364.646944444763
2023-07-05 09:06:00,98.20602,1.157407,1.2421930975947748,6.915508,7.0891210000000004,36.45830000000001,2364.696944444763
2023-07-05 09:09:00,98.20602,1.1863419999999998,1.2986454890798962,6.973383,7.204860999999999,35.87960000000004,2364.7469444447634
2023-07-05 09:12:00,98.20602,1.0995369999999998,1.265218541871379,6.915508,7.262731,37.905100000000004,2364.7969444447635
2023-07-05 09:15:00,98.20602,1.0127309999999996,1.2424953285535019,6.655088,7.146987000000001,38.194500000000005,2364.8469444447637
2023-07-05 09:18:00,98.20602,1.0995369999999998,1.211596217881117,6.597218000000001,6.828701,37.615700000000004,2364.896944444764
2023-07-05 09:21:00,98.20602,1.070602,1.1825732730731122,6.597218,6.8287059999999995,37.037000000000035,2364.946944444764
2023-07-05 09:24:00,98.20602,1.1284720000000004,1.2132122242849903,6.7129579999999995,6.886575999999999,36.45840000000004,2364.9969444447643
2023-07-05 09:27:00,98.20602,1.0127309999999996,1.2168731397419443,6.626157999999999,7.060187000000001,36.45830000000001,2365.0469444447644
2023-07-05 09:30:00,98.20602,1.070602,1.2228510218893553,6.5104180000000005,6.828706,36.747600000000034,2365.0969444447646
2023-07-05 09:33:00,98.20602,1.0995369999999998,1.2251352183410722,6.5104180000000005,6.770831,37.615700000000004,2365.146944444765
2023-07-05 09:36:00,98.20602,1.070602,1.236099461565386,6.597218000000001,6.944445999999999,37.03699999999998,2365.196944444765
2023-07-05 09:39:00,98.20602,1.0416669999999995,1.2069667997353994,6.568287999999999,6.9155109999999995,38.77320000000003,2365.246944444765
2023-07-05 09:42:00,98.20602,1.0416659999999993,1.2331442792222282,6.655092999999999,7.060187000000001,38.48380000000003,2365.2969444447654
2023-07-05 09:45:00,98.20602,1.0995369999999998,1.2519436330720686,6.655092999999999,6.973376,38.19449999999995,2365.3469444447655
2023-07-05 09:48:00,98.20602,1.0416659999999993,1.2331442792222282,6.655092999999999,7.060187000000001,39.0625,2365.3969444447657
2023-07-05 09:51:00,98.20602,1.1284719999999995,1.2541744597639883,6.799773,7.060181000000001,38.19449999999995,2365.446944444766
2023-07-05 09:54:00,98.20602,1.1863419999999998,1.2849574623659663,6.944443,7.146991,39.0625,2365.496944444766
2023-07-05 09:57:00,98.20602,1.0416659999999993,1.2589939031789594,6.915512999999999,7.378477,38.483799999999974,2365.5469444447663
2023-07-05 10:00:00,93.54745,0.8969899999999997,1.1747348811758507,6.394672999999999,7.002313,39.0625,2365.5969444447665
2023-07-05 10:03:00,83.53588,0.8391200000000003,1.1276213119954273,6.192128,6.828708,35.87960000000004,2365.6469444447666
2023-07-05 10:06:00,87.38426,1.1284720000000004,1.1428759828627495,6.278938,6.307866000000001,32.117999999999995,2365.696944444767
2023-07-05 10:09:00,86.60301,1.1284720000000004,1.0695584543630174,6.221068000000001,6.105326,29.513800000000003,2365.746944444767
2023-07-05 10:12:00,90.48032,1.2152770000000004,1.1262453037721822,6.481478000000001,6.3078710000000004,29.80329999999998,2365.796944444767
2023-07-05 10:15:00,98.20602,1.157407,1.1428784450218061,6.481482999999999,6.452545999999999,30.67130000000003,2365.8469444447674
2023-07-05 10:18:00,94.70486,1.0416670000000003,1.1262403967496852,6.365743999999999,6.539346999999999,29.80329999999998,2365.8969444447675
2023-07-05 10:21:00,93.51852,1.070602,1.1134381960781543,6.250004000000001,6.336802,29.513800000000003,2365.9469444447677
2023-07-05 10:24:00,91.6088,1.070602,1.0850076841792835,6.163194000000001,6.192132,29.803300000000036,2365.996944444768
2023-07-05 10:27:00,94.3287,1.186343,1.0972492852072155,6.365743999999999,6.192131000000001,30.38190000000003,2366.046944444768
2023-07-05 10:30:00,98.17708,1.1863419999999998,1.1274820464459043,6.452543,6.3368009999999995,30.671299999999974,2366.0969444447683
2023-07-05 10:33:00,98.17708,1.2152779999999996,1.1262405119062509,6.452547999999999,6.27893,31.53929999999997,2366.1469444447685
2023-07-05 10:36:00,98.20602,1.186343,1.1124348222922413,6.394677999999999,6.249994999999999,30.38190000000003,2366.1969444447686
2023-07-05 10:39:00,98.20602,1.070602,1.0992831564874896,6.307867999999999,6.365735999999999,29.80329999999998,2366.246944444769
2023-07-05 10:42:00,98.20602,1.070602,1.0992831564874896,6.307867999999999,6.365735999999999,28.645899999999983,2366.296944444769
2023-07-05 10:45:00,98.20602,1.1574079999999993,1.0985188498525285,6.278938,6.163190000000001,30.092600000000004,2366.346944444769
2023-07-05 10:48:00,98.20602,1.2152779999999996,1.1109292730775682,6.336803000000001,6.1342550000000005,30.38190000000003,2366.3969444447694
2023-07-05 10:51:00,98.20602,1.3310189999999995,1.132548292203212,6.568287999999999,6.1921289999999996,30.38190000000003,2366.4469444447695
2023-07-05 10:54:00,98.20602,1.2152779999999996,1.1414174235147914,6.655087999999999,6.51042,29.803200000000004,2366.4969444447697
2023-07-05 10:57:00,98.20602,1.186343,1.1423929199806033,6.6261529999999995,6.539350000000001,29.80329999999998,2366.54694444477
2023-07-05 11:00:00,98.20602,1.2442129999999993,1.139945126323467,6.568287999999999,6.3657449999999995,30.092600000000004,2366.59694444477
2023-07-05 11:03:00,98.20602,1.2152779999999996,1.1262457790412967,6.539348,6.365740000000001,29.80329999999998,2366.6469444447703
2023-07-05 11:06:00,98.20602,1.2442129999999993,1.1552340490860327,6.684028,6.510415000000001,32.407399999999996,2366.6969444447705
2023-07-05 11:09:00,98.20602,1.273148,1.1993559801405573,6.828703,6.684025,30.671299999999974,2366.7469444447706
2023-07-05 11:12:00,98.20602,1.3020829999999997,1.1825689221216575,6.799768,6.5682849999999995,31.82869999999997,2366.796944444771
2023-07-05 11:15:00,98.20602,1.3020829999999997,1.197954847813234,6.712968,6.510415,30.38190000000003,2366.846944444771
2023-07-05 11:18:00,98.20602,1.2152779999999996,1.1262457790412967,6.684028,6.51042,31.5394,2366.896944444771
2023-07-05 11:21:00,98.20602,1.2152779999999996,1.1414174235147914,6.597218,6.4525500000000005,29.803200000000004,2366.9469444447714
2023-07-05 11:24:00,98.20602,1.2152779999999996,1.1564448978838586,6.568288,6.45255,31.25,2366.9969444447715
2023-07-05 11:27:00,98.20602,1.1574079999999993,1.1282276682262058,6.510418,6.45255,33.27540000000005,2367.0469444447717
2023-07-05 11:30:00,98.20602,1.2152779999999996,1.1414174235147907,6.510413000000001,6.3657449999999995,33.56480000000005,2367.096944444772
2023-07-05 11:33:00,98.20602,1.2152779999999996,1.1564448978838586,6.452548,6.33681,29.80329999999998,2367.146944444772
2023-07-05 11:36:00,98.20602,1.2442129999999993,1.1854060504501862,6.597218,6.481485,32.696799999999996,2367.1969444447723
2023-07-05 11:39:00,98.20602,1.273148,1.1535417583846872,6.539352999999999,6.307874999999999,31.5394,2367.2469444447725
2023-07-05 11:42:00,98.20602,1.186343,1.1718179692818114,6.568283,6.539350000000001,32.69670000000002,2367.2969444447726
2023-07-05 11:45:00,98.20602,1.3020839999999998,1.182569391033286,6.799772999999999,6.568289,31.25,2367.346944444773
2023-07-05 11:48:00,98.20602,1.3020839999999998,1.1979606149083115,6.712962999999999,6.510419000000001,30.382000000000005,2367.396944444773
2023-07-05 11:51:00,98.20602,1.273148,1.1379780989880823,6.7708330000000005,6.510415,31.25,2367.446944444773
2023-07-05 11:54:00,98.20602,1.2442129999999993,1.1703876126261017,6.597218,6.452545,31.25,2367.4969444447734
2023-07-05 11:57:00,98.20602,1.186343,1.1274877053348793,6.510413000000001,6.394679999999999,29.513900000000035,2367.5469444447735
2023-07-05 12:00:00,98.20602,1.0127319999999997,1.1379801077314817,6.249998,6.510415999999999,31.53929999999997,2367.5969444447737
2023-07-05 12:03:00,95.48611,0.8680559999999993,1.1081492294199353,6.221067999999999,6.741902,33.27540000000005,2367.646944444774
2023-07-05 12:06:00,79.25347,0.11574099999999987,0.8120892247540137,4.745371,7.291662,24.594899999999996,2367.696944444774
2023-07-05 12:09:00,90.85648,0.983797,1.0265879382389007,6.134263,6.221066,17.361199999999997,2367.7469444447743
2023-07-05 12:12:00,93.92361,0.9259259999999996,0.9686808740812727,5.931712999999999,6.018517000000001,17.939700000000016,2367.7969444447745
2023-07-05 12:15:00,87.38426,0.8391209999999996,0.976663316458744,5.700233,5.989582,19.675999999999988,2367.8469444447746
2023-07-05 12:18:00,84.66435,0.8680560000000002,0.9657918306098496,5.700233,5.902777,19.386500000000012,2367.896944444775
2023-07-05 12:21:00,82.72569,0.9259259999999996,0.9686808740812727,5.787037999999999,5.873842000000001,18.80789999999996,2367.946944444775
2023-07-05 12:24:00,80.81597,0.8680560000000002,0.9385362950867044,5.6423630000000005,5.787037,17.36099999999999,2367.996944444775
2023-07-05 12:27:00,80.43981,0.9259259999999996,0.9113824424914753,5.642358,5.613422000000001,16.782399999999996,2368.0469444447754
2023-07-05 12:30:00,76.5625,0.8680559999999993,0.8824449430040127,5.497688,5.526622,12.442099999999982,2368.0969444447755
2023-07-05 12:33:00,77.34375,0.9837959999999999,0.8786364809164882,5.5844879999999995,5.381942,12.442199999999957,2368.1469444447757
2023-07-05 12:36:00,75.40509,0.9837959999999999,0.9095420716513304,5.5844879999999995,5.439812000000001,9.259199999999964,2368.196944444776
2023-07-05 12:39:00,78.125,1.070602,0.885677172995779,5.5844879999999995,5.237266,10.416699999999992,2368.246944444776
2023-07-05 12:42:00,79.28241,1.070602,0.885677172995779,5.497687999999999,5.150466,11.284699999999987,2368.2969444447763
2023-07-05 12:45:00,78.125,0.9259259999999996,0.8667715747719481,5.410878,5.295141999999999,10.995400000000018,2368.3469444447765
2023-07-05 12:48:00,78.90625,1.0127319999999997,0.8599590342558131,5.497688,5.208335999999999,10.995399999999961,2368.3969444447766
2023-07-05 12:51:00,77.71991,0.9548609999999993,0.833772846604949,5.410878,5.179397,9.548600000000022,2368.446944444777
2023-07-05 12:54:00,77.74884,0.9259259999999996,0.8204915280964976,5.353013,5.150467000000001,9.259199999999964,2368.496944444777
2023-07-05 12:57:00,76.5625,0.8969909999999999,0.8225318449309277,5.237272999999999,5.092592000000001,8.1019,2368.546944444777
2023-07-05 13:00:00,75.02894,0.8969909999999999,0.8070767627592961,5.2083330000000005,5.0347219999999995,8.68059999999997,2368.5969444447774
2023-07-05 13:03:00,75.43403,0.9259259999999996,0.8204915280964976,5.266203,5.063657000000001,7.8125,2368.6469444447775
2023-07-05 13:06:00,75.02894,0.868055,0.8387857521485517,5.208336999999999,5.150462,8.39119999999997,2368.6969444447777
2023-07-05 13:09:00,75.40509,1.0127319999999997,0.810155193226546,5.353007999999999,4.976856,6.365700000000004,2368.746944444778
2023-07-05 13:12:00,73.09028,0.9259259999999996,0.7556447624868029,5.237268,4.918982000000001,5.208300000000008,2368.796944444778
2023-07-05 13:15:00,76.5625,0.983797,0.7806678694260738,5.237272999999999,4.8611059999999995,6.944500000000005,2368.8469444447783
2023-07-05 13:18:00,73.87153,0.8969899999999997,0.7754961102196688,5.150467,4.918977,5.497600000000034,2368.8969444447785
2023-07-05 13:21:00,73.49537,0.8969909999999999,0.7754965639702955,5.150468,4.918977,5.208300000000008,2368.9469444447786
2023-07-05 13:24:00,75.02894,1.0416669999999995,0.7696994434068436,5.092587999999999,4.600691,5.497700000000009,2368.996944444779
2023-07-05 13:27:00,74.65278,0.983797,0.7976335461793396,5.0636529999999995,4.716436,4.629600000000039,2369.046944444779
2023-07-05 13:30:00,73.49537,0.9259259999999996,0.7885653393502136,5.121528,4.861111999999999,4.340300000000013,2369.096944444779
2023-07-05 13:33:00,72.71412,0.8969909999999999,0.7593534122197878,5.0347230000000005,4.774302,4.918999999999983,2369.1469444447794
2023-07-05 13:36:00,75.02894,1.0416669999999995,0.7696931837859117,5.150468,4.658561,3.761599999999987,2369.1969444447795
2023-07-05 13:39:00,78.125,0.9548609999999993,0.7682176594376608,5.092587999999999,4.745367,6.365799999999979,2369.2469444447797
2023-07-05 13:42:00,79.28241,0.9259259999999996,0.7885597403193166,5.121533,4.8611070000000005,7.233800000000031,2369.29694444478
2023-07-05 13:45:00,73.87153,0.8680559999999993,0.7935220901534189,5.063658,4.918982,5.208300000000008,2369.34694444478
2023-07-05 13:48:00,71.93287,0.8969909999999999,0.7429492033775221,5.0347230000000005,4.745372000000001,1.7361000000000217,2369.3969444447803
2023-07-05 13:51:00,77.71991,1.0416670000000003,0.7876366369350699,5.121533,4.6585659999999995,4.050900000000013,2369.4469444447805
2023-07-05 13:54:00,76.59144,0.8969909999999999,0.7429492033775221,5.0347230000000005,4.745372000000001,4.340300000000013,2369.4969444447806
2023-07-05 13:57:00,78.125,0.9548609999999993,0.7511488694686379,5.063658,4.6874970000000005,5.497700000000009,2369.546944444781
2023-07-05 14:00:00,75.40509,0.9259259999999996,0.7556447624868029,4.976848,4.658562000000001,3.182900000000018,2369.596944444781
2023-07-05 14:03:00,79.28241,1.1284720000000004,0.8232156432740517,5.208338,4.6585659999999995,5.787000000000035,2369.646944444781
2023-07-05 14:06:00,77.71991,0.9548609999999993,0.7682118126821276,5.2083379999999995,4.8611070000000005,6.076400000000035,2369.6969444447814
2023-07-05 14:09:00,77.69097,1.0127319999999997,0.775580716106426,4.976852999999999,4.542821000000001,5.208399999999983,2369.7469444447815
2023-07-05 14:12:00,78.87731,0.9548610000000002,0.7682176594376613,5.063657,4.716436,6.365700000000004,2369.7969444447817
2023-07-05 14:15:00,81.59722,0.9548609999999993,0.8177520224768223,5.266207999999999,5.005787,8.68059999999997,2369.846944444782
2023-07-05 14:18:00,83.50694,1.0127319999999997,0.810155193226546,5.324072999999999,4.947921,8.680600000000027,2369.896944444782
2023-07-05 14:21:00,81.59722,0.8969909999999999,0.8225371514394643,5.237268,5.092597,8.969899999999996,2369.9469444447823
2023-07-05 14:24:00,78.87731,0.8969909999999999,0.8070767627592961,5.2083330000000005,5.0347219999999995,8.969899999999996,2369.9969444447825
2023-07-05 14:27:00,77.71991,0.8969909999999999,0.8225318449309266,5.179403,5.0347219999999995,8.39119999999997,2370.0469444447826
2023-07-05 14:30:00,77.74884,0.983797,0.7806737793657574,5.2083330000000005,4.8321760000000005,7.233800000000031,2370.096944444783
2023-07-05 14:33:00,78.50116,0.983797,0.7976277342868038,5.179403,4.8321760000000005,8.680499999999995,2370.146944444783
2023-07-05 14:36:00,78.87731,1.070602,0.8689950800266242,5.324077999999999,4.947915999999999,8.68059999999997,2370.196944444783
2023-07-05 14:39:00,79.65856,0.9259259999999996,0.836116940174241,5.353013,5.179397,9.83789999999999,2370.2469444447834
2023-07-05 14:42:00,78.125,0.9259259999999996,0.8204915280964976,5.324072999999999,5.121527,8.969899999999996,2370.2969444447835
2023-07-05 14:45:00,79.65856,1.0416670000000003,0.7876366369350699,5.179403,4.716435999999999,8.68059999999997,2370.3469444447837
2023-07-05 14:48:00,90.07523,1.186343,0.7888223511881003,5.0636529999999995,4.369210000000001,10.127200000000016,2370.396944444784
2023-07-05 14:51:00,93.54745,1.070602,1.0116287223042926,5.6712929999999995,5.5555509999999995,14.757000000000005,2370.446944444784
2023-07-05 14:54:00,91.23264,0.9548610000000002,1.0392508114172327,6.047458,6.221067,21.412000000000035,2370.4969444447843
2023-07-05 14:57:00,85.4456,0.78125,0.9183411990779828,5.497682999999999,5.787033,21.411999999999978,2370.5469444447845
2023-07-05 15:00:00,82.72569,0.8680560000000002,0.924722044811714,5.497682999999999,5.613427,19.965299999999957,2370.5969444447846
2023-07-05 15:03:00,80.78704,0.9259259999999996,0.911382442491472,5.410878,5.381942,19.386599999999987,2370.646944444785
2023-07-05 15:06:00,79.25347,0.9259259999999996,0.8966828307428917,5.410878,5.3530120000000005,19.675900000000013,2370.696944444785
2023-07-05 15:09:00,80.81597,1.0127319999999997,0.9232079143821439,5.5555579999999996,5.381945999999999,17.36099999999999,2370.746944444785
2023-07-05 15:12:00,79.65856,0.8969909999999999,0.8677348959770758,5.266203,5.2083319999999995,16.20369999999997,2370.7969444447854
2023-07-05 15:15:00,78.50116,0.9259259999999996,0.8515416268021465,5.237268,5.092592000000001,16.492999999999995,2370.8469444447855
2023-07-05 15:18:00,78.09606,1.0127309999999996,0.8760855155501954,5.410877999999999,5.150467000000001,16.493100000000027,2370.8969444447857
2023-07-05 15:21:00,80.43981,1.0127319999999997,0.8919915914962355,5.439817999999999,5.208335999999999,15.046299999999974,2370.946944444786
2023-07-05 15:24:00,81.97338,0.9548609999999993,0.8651552316478495,5.3819479999999995,5.208337,18.22919999999999,2370.996944444786
2023-07-05 15:27:00,79.65856,0.9548609999999993,0.8651552316478495,5.353007999999999,5.179397,16.20369999999997,2371.0469444447863
2023-07-05 15:30:00,79.25347,1.0416669999999995,0.9210869162649967,5.700227999999999,5.468751,9.83789999999999,2371.0969444447865
2023-07-05 15:33:00,83.50694,0.983797,0.9095425461620378,5.526623,5.381945999999999,14.178299999999979,2371.1469444447866
2023-07-05 15:36:00,83.50694,0.8969909999999999,0.9113849268251233,5.613423,5.642361999999999,14.467600000000004,2371.196944444787
2023-07-05 15:39:00,83.8831,1.070602,1.026590453826136,6.192127999999999,6.105326,15.3356,2371.246944444787
2023-07-05 15:42:00,86.60301,1.0127319999999997,0.9536917298796636,5.787037999999999,5.671296,15.335700000000031,2371.296944444787
2023-07-05 15:45:00,89.29398,0.983797,0.9247226916020455,5.555553000000001,5.439816,16.492999999999995,2371.3469444447874
2023-07-05 15:48:00,89.29398,0.983797,0.9247226916020455,5.497682999999999,5.381945999999999,15.046299999999974,2371.3969444447876
2023-07-05 15:51:00,90.85648,0.9548610000000002,0.9256250069140252,5.497687,5.439816,16.782399999999996,2371.4469444447877
2023-07-05 15:54:00,88.13657,0.868055,0.9247215232811048,5.468747,5.584492,17.07170000000002,2371.496944444788
2023-07-05 15:57:00,81.56829,0.8391200000000003,0.9232069742266329,5.439818,5.613427999999999,16.49309999999997,2371.546944444788
2023-07-05 16:00:00,77.34375,0.8969909999999999,0.8225318449309266,5.2083379999999995,5.063656999999999,11.574100000000044,2371.5969444447883
2023-07-05 16:03:00,76.5625,0.9259259999999996,0.9545667175262135,5.671298,5.729162,11.574099999999987,2371.6469444447885
2023-07-05 16:06:00,76.18634,0.8969909999999999,0.8677348959770769,5.410882999999999,5.3530120000000005,10.416600000000017,2371.6969444447886
2023-07-05 16:09:00,78.50116,0.9259259999999996,0.836122304975909,5.381943000000001,5.208337,10.127299999999991,2371.746944444789
2023-07-05 16:12:00,80.43981,1.0127319999999997,0.8436030146398202,5.353013,5.034721,9.548699999999997,2371.796944444789
2023-07-05 16:15:00,81.97338,0.9259259999999996,0.8515416268021465,5.266203,5.121527,11.574099999999987,2371.846944444789
2023-07-05 16:18:00,79.65856,0.8969909999999999,0.8377894509351518,5.121533,5.0057920000000005,9.548600000000022,2371.8969444447894
2023-07-05 16:21:00,73.46644,0.8101849999999997,0.7808910868387822,5.2083379999999995,5.150462999999999,6.365800000000036,2371.9469444447896
2023-07-05 16:24:00,75.40509,0.9548609999999993,0.784991043811017,5.3819479999999995,5.063657000000001,4.918999999999983,2371.9969444447897
2023-07-05 16:27:00,79.65856,1.1284720000000004,0.8413592162727568,5.410877999999999,4.890045999999999,7.233799999999974,2372.04694444479
2023-07-05 16:30:00,77.74884,0.8680559999999993,0.808809374059246,5.237268,5.121532,8.970000000000027,2372.09694444479
2023-07-05 16:33:00,78.50116,0.8969909999999999,0.8070767627592972,5.005787999999999,4.832177,9.259299999999996,2372.1469444447903
2023-07-05 16:36:00,76.5625,0.9548609999999993,0.8177520224768223,5.121528,4.8611070000000005,7.2339000000000055,2372.1969444447905
2023-07-05 16:39:00,78.87731,1.0127319999999997,0.8101493205300637,5.150468,4.774305999999999,7.523200000000003,2372.2469444447906
2023-07-05 16:42:00,80.43981,1.0127309999999996,0.7930168932236357,5.179398,4.774307,9.548599999999993,2372.296944444791
2023-07-05 16:45:00,78.125,0.983797,0.7634197961024217,5.121533,4.716436,6.076400000000007,2372.346944444791
2023-07-05 16:48:00,76.18634,0.9837959999999999,0.8143130794593871,5.063657999999999,4.745372000000001,4.919000000000011,2372.396944444791
2023-07-05 16:51:00,73.87153,1.0127309999999996,0.8101488897062412,5.2951429999999995,4.918982000000001,4.918899999999979,2372.4469444447914
2023-07-05 16:54:00,72.33796,0.9837959999999999,0.7976272995852315,5.324073,4.976846999999999,4.918900000000008,2372.4969444447916
2023-07-05 16:57:00,72.30903,1.0127309999999996,0.7755802976621153,5.353012999999999,4.918982000000001,3.761599999999987,2372.5469444447917
2023-07-05 17:00:00,69.61806,1.1284720000000004,0.7469456144869578,5.266204000000001,4.600692,0.28930000000002565,2372.596944444792
2023-07-05 17:03:00,69.2419,1.0995369999999998,0.7554217475134223,5.150463,4.542826,-0.8680999999999699,2372.646944444792
2023-07-05 17:06:00,72.71412,1.0416670000000003,0.7136353579840324,5.0636529999999995,4.4849559999999995,1.4467000000000212,2372.6969444447923
2023-07-05 17:09:00,76.18634,1.0127310000000005,0.7212445713122949,4.890045,4.369215999999999,2.8934999999999604,2372.7469444447925
2023-07-05 17:12:00,78.125,0.868055,0.7935216192041845,5.005782,4.8611070000000005,3.761599999999987,2372.7969444447926
2023-07-05 17:15:00,78.50116,0.7233800000000006,0.6790514352540302,4.6585659999999995,4.571756,4.629700000000014,2372.846944444793
2023-07-05 17:18:00,82.75463,0.31828699999999976,0.5690355597573479,3.7615740000000004,4.369211000000001,5.786999999999978,2372.896944444793
2023-07-05 17:21:00,73.87153,0.46296299999999935,0.6444293764609171,4.224538,4.629633,4.3402999999999565,2372.946944444793
2023-07-05 17:24:00,68.46065,0.78125,0.6749224039114596,4.600694000000001,4.398152,-1.1573999999999955,2372.9969444447934
2023-07-05 17:27:00,63.0787,0.9837959999999999,0.7096624005985398,4.8321760000000005,4.340282,-3.761599999999987,2373.0469444447936
2023-07-05 17:30:00,66.17477,0.9837959999999999,0.6522056864823226,4.774306,4.195602,-4.340300000000013,2373.0969444447937
2023-07-05 17:33:00,66.55093,1.0127309999999996,0.6631512316665472,4.774306,4.166667,-5.208300000000008,2373.146944444794
2023-07-05 17:36:00,64.23611,1.0995369999999998,0.6743909084749978,4.803241,4.0798559999999995,-6.94440000000003,2373.196944444794
2023-07-05 17:39:00,66.55093,1.0127309999999996,0.6427465924676117,4.600694,3.9641210000000004,-5.497600000000034,2373.2469444447943
2023-07-05 17:42:00,66.92708,1.070602,0.6639263632729906,4.600694,3.90625,-5.208399999999983,2373.2969444447945
2023-07-05 17:45:00,67.33218,1.0127309999999996,0.6631512316665472,4.600694,3.993055,-4.629699999999957,2373.3469444447946
2023-07-05 17:48:00,63.0787,0.9259259999999996,0.6492125613454431,4.542824,4.0509260000000005,-5.787000000000035,2373.396944444795
2023-07-05 17:51:00,66.17477,1.1284720000000004,0.6165595949735212,4.687499,3.8483799999999997,-6.365700000000004,2373.446944444795
2023-07-05 17:54:00,64.23611,1.0416659999999993,0.6533783323257315,4.716434,4.050927,-5.7871000000000095,2373.496944444795
2023-07-05 17:57:00,63.0787,1.0416660000000002,0.6321090337122306,4.745369,4.050922000000001,-6.944499999999948,2373.5469444447954
2023-07-05 18:00:00,65.76968,1.0416660000000002,0.6321112742093904,4.6875,3.993056,-6.6551000000000045,2373.5969444447956
2023-07-05 18:03:00,62.70255,1.0995369999999998,0.6301993044518429,4.6875,3.906251000000001,-5.787099999999953,2373.6469444447957
2023-07-05 18:06:00,60.38773,1.070602,0.6201996455373179,4.658566,3.906251,-7.233799999999974,2373.696944444796
2023-07-05 18:09:00,41.89815,0.9259260000000005,0.354491621169218,4.687500000000001,3.8483799999999997,-15.9144,2373.746944444796
2023-07-05 18:12:00,72.71412,1.4467590000000001,0.48338509122267376,4.108796,2.748843000000001,-9.548600000000022,2373.7969444447963
2023-07-05 18:15:00,77.34375,0.8101849999999997,0.5058521993652545,3.7326379999999997,3.211806,-5.786999999999978,2373.8469444447965
2023-07-05 18:18:00,66.17477,0.6655090000000001,0.48923154528035784,3.5590270000000004,3.240741,-7.523200000000031,2373.8969444447966
2023-07-05 18:21:00,67.70833,0.983797,0.49432229790037346,3.616898,2.835647,-6.365700000000004,2373.946944444797
2023-07-05 18:24:00,71.55671,1.157407,0.6013398111004385,3.790509,2.8935179999999994,-6.365799999999979,2373.996944444797
2023-07-05 18:27:00,69.61806,0.9259250000000003,0.5472851176938782,3.90625,3.2696770000000006,-5.786999999999978,2374.046944444797
2023-07-05 18:30:00,62.70255,1.0127319999999997,0.5539385883137621,3.935186,3.1828710000000004,-8.391200000000026,2374.0969444447974
2023-07-05 18:33:00,60.38773,1.0127310000000005,0.5033971704928681,3.7326379999999997,2.922452999999999,-9.259199999999964,2374.1469444447976
2023-07-05 18:36:00,60.76389,0.9837959999999999,0.49432198309301595,3.7326379999999997,2.9513879999999997,-8.680500000000052,2374.1969444447977
2023-07-05 18:39:00,63.45486,0.983797,0.49432229790037346,3.616898,2.835647,-9.837999999999965,2374.246944444798
2023-07-05 18:42:00,64.23611,1.0416669999999995,0.563553471694771,3.703704,2.922453,-6.365700000000004,2374.296944444798
2023-07-05 18:45:00,65.76968,0.983797,0.5442497026132841,3.7615749999999997,3.038195,-7.8125,2374.3469444447983
2023-07-05 18:48:00,67.33218,0.9259259999999996,0.5246386449986057,3.703704,3.038194,-6.076300000000003,2374.3969444447985
2023-07-05 18:51:00,65.76968,0.78125,0.47408428419206405,3.501157,2.9803240000000004,-7.8125,2374.4469444447986
2023-07-05 18:54:00,66.92708,0.8680560000000002,0.5046956243645072,3.3854170000000003,2.7777769999999995,-7.233799999999974,2374.496944444799
2023-07-05 18:57:00,63.45486,0.8101850000000006,0.4619425898765739,3.3854170000000003,2.8067130000000002,-8.68059999999997,2374.546944444799
2023-07-05 19:00:00,69.64699,0.9837960000000008,0.5442493664638159,3.5879630000000002,2.864584,-5.497700000000009,2374.596944444799
2023-07-05 19:03:00,71.96181,0.8969899999999997,0.4913168299126542,3.703703,3.038195,-4.340199999999982,2374.6469444447994
2023-07-05 19:06:00,66.17477,0.868055,0.5046960557992619,3.616898,3.0092600000000003,-5.2082999999999515,2374.6969444447996
2023-07-05 19:09:00,56.91551,0.78125,0.47408353736096165,3.530093,3.0092589999999992,-10.995400000000018,2374.7469444447997
2023-07-05 19:12:00,61.16898,0.983797,0.49432229790037346,3.616898,2.835647,-9.259299999999996,2374.7969444448
2023-07-05 19:15:00,65.76968,1.0416660000000002,0.5124066393054177,3.587962,2.748842,-8.680499999999995,2374.8469444448
2023-07-05 19:18:00,70.8044,0.9837960000000008,0.4943219830930162,3.5590270000000004,2.7777769999999995,-6.6551000000000045,2374.8969444448003
2023-07-05 19:21:00,72.33796,0.868055,0.5267605750671468,3.587962,3.0092600000000003,-5.786999999999978,2374.9469444448005
2023-07-05 19:24:00,64.23611,0.6076389999999998,0.4474803366933925,3.4722219999999995,3.1828710000000004,-8.680499999999995,2374.9969444448006
2023-07-05 19:27:00,79.65856,0.6655090000000001,0.43174553808189337,3.038195,2.633103,-5.786999999999978,2375.046944444801
2023-07-05 19:30:00,84.28819,0.46296300000000024,0.369383612146812,2.6041669999999995,2.430556,-1.4466999999999643,2375.096944444801
2023-07-05 19:33:00,80.43981,0.3761579999999993,0.41806058132806945,2.748843,2.835648000000001,-0.8680999999999699,2375.146944444801
2023-07-05 19:36:00,68.46065,0.34722200000000036,0.46534997237772024,3.1539349999999997,3.414352,-3.182899999999961,2375.1969444448014
2023-07-05 19:39:00,66.17477,0.5787039999999992,0.5029033906722503,3.414352,3.2696760000000005,-4.629600000000039,2375.2469444448016
2023-07-05 19:42:00,66.17477,0.694445,0.4627171496020622,3.4432869999999998,3.038195,-4.050900000000013,2375.2969444448017
2023-07-05 19:45:00,66.55093,0.8101859999999999,0.48438776680083273,3.4432869999999998,2.8935180000000003,-6.944500000000005,2375.346944444802
2023-07-05 19:48:00,63.0787,0.694445,0.46271578086571435,3.3564819999999997,2.9513879999999997,-6.6551000000000045,2375.396944444802
2023-07-05 19:51:00,61.54514,0.7233789999999996,0.47368004710341927,3.3854159999999993,2.9513890000000007,-8.101799999999969,2375.4469444448023
2023-07-05 19:54:00,66.17477,0.7523149999999994,0.4636748465156467,3.3854169999999995,2.8935190000000004,-6.94440000000003,2375.4969444448025
2023-07-05 19:57:00,71.55671,0.78125,0.49524061574512296,3.327546,2.835647,-4.629599999999982,2375.5469444448026
2023-07-05 20:00:00,63.45486,0.7523149999999994,0.5045664883350693,3.4722229999999996,3.038195,-6.076400000000035,2375.596944444803
2023-07-05 20:03:00,65.39352,0.7233799999999997,0.4736804238247576,3.501158,3.0671299999999997,-7.233799999999974,2375.646944444803
