Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-07-05 20:06:00,65.39352,0.7523150000000003,0.4418886742108901,3.2986120000000003,2.7777780000000005,-6.6551000000000045,2375.696944444803
2023-07-05 20:09:00,61.9213,0.694445,0.48215565954775746,3.327547000000001,2.9513879999999997,-7.233800000000031,2375.7469444448034
2023-07-05 20:12:00,60.38773,0.7233799999999997,0.47367972859245405,3.4722229999999996,3.038194,-8.680600000000027,2375.7969444448036
2023-07-05 20:15:00,68.48958,0.9548610000000002,0.4851783112539902,3.530092,2.7777769999999995,-7.233800000000031,2375.8469444448037
2023-07-05 20:18:00,72.71412,0.8680560000000002,0.48161336470226784,3.414351999999999,2.7777769999999995,-5.208300000000008,2375.896944444804
2023-07-05 20:21:00,67.33218,0.6365739999999995,0.4773721882936022,3.3854159999999993,3.096064,-4.91900000000004,2375.946944444804
2023-07-05 20:24:00,61.16898,0.5497680000000003,0.440766815191774,3.3854159999999993,3.1828699999999994,-7.8125,2375.9969444448043
2023-07-05 20:27:00,63.85995,0.8101849999999997,0.4619433845900557,3.327546,2.748843,-8.969899999999996,2376.0469444448045
2023-07-05 20:30:00,66.55093,0.7523149999999994,0.4418886742108897,3.2118059999999993,2.6909720000000004,-7.5230999999999995,2376.0969444448046
2023-07-05 20:33:00,62.70255,0.6655090000000001,0.4707469072378102,3.2986109999999993,2.9513879999999997,-8.680600000000027,2376.146944444805
2023-07-05 20:36:00,67.70833,0.8680560000000002,0.5046964034748709,3.5879639999999995,2.9803249999999997,-6.94440000000003,2376.196944444805
2023-07-05 20:39:00,68.86574,0.78125,0.47408353736096165,3.3854170000000003,2.8645829999999997,-5.786999999999978,2376.246944444805
2023-07-05 20:42:00,68.86574,0.8101859999999999,0.4843870090408751,3.3564819999999997,2.806711999999999,-5.786999999999978,2376.2969444448054
2023-07-05 20:45:00,66.55093,0.694445,0.46271578086571435,3.327546999999999,2.922452999999999,-6.365700000000004,2376.3469444448056
2023-07-05 20:48:00,59.98264,0.5787040000000001,0.435598621770131,3.2986120000000003,3.038193999999999,-7.5230999999999995,2376.3969444448057
2023-07-05 20:51:00,62.70255,0.8391209999999996,0.4478557049998758,3.414351999999999,2.7777769999999995,-8.96999999999997,2376.446944444806
2023-07-05 20:54:00,68.48958,0.8969909999999999,0.5147114723182464,3.327546999999999,2.6909729999999996,-5.208300000000008,2376.496944444806
2023-07-05 20:57:00,66.17477,0.694445,0.4627164652343425,3.2986120000000003,2.8935189999999995,-5.786999999999978,2376.5469444448063
2023-07-05 21:00:00,65.76968,0.6944439999999998,0.4821565875510952,3.3854159999999993,3.0092600000000003,-7.233800000000031,2376.5969444448065
2023-07-05 21:03:00,59.98264,0.5497680000000003,0.45748634514657416,3.2986109999999993,3.125,-9.837999999999965,2376.6469444448066
2023-07-05 21:06:00,52.28588,0.578703,0.3986033425433958,3.1828699999999994,2.864584,-11.574099999999987,2376.696944444807
2023-07-05 21:09:00,51.12847,0.6655090000000001,0.41099130161956854,3.1828699999999994,2.748842,-11.863399999999956,2376.746944444807
2023-07-05 21:12:00,52.28588,0.8391200000000003,0.3950537526892492,3.1539339999999996,2.459490999999999,-13.888900000000035,2376.796944444807
2023-07-05 21:15:00,56.53935,0.8101849999999997,0.386303913873802,2.8645829999999997,2.1990740000000004,-12.152800000000013,2376.8469444448074
2023-07-05 21:18:00,54.60069,0.7233799999999997,0.40915138273851587,2.835647999999999,2.3148150000000003,-11.574099999999987,2376.8969444448076
2023-07-05 21:21:00,53.84838,0.7523149999999994,0.36856793376478325,2.922454,2.3148160000000004,-13.310200000000009,2376.9469444448077
2023-07-05 21:24:00,51.90972,0.6655090000000001,0.3412948478341921,2.806711999999999,2.2858789999999996,-13.020899999999983,2376.996944444808
2023-07-05 21:27:00,52.28588,0.7523149999999994,0.36856605645480195,2.633101999999999,2.025462,-12.731400000000008,2377.046944444808
2023-07-05 21:30:00,54.60069,0.78125,0.4039955341661659,2.719907,2.1122680000000003,-11.863500000000045,2377.0969444448083
2023-07-05 21:33:00,54.62963,0.7233789999999996,0.3852312202629477,2.6909719999999995,2.141204,-12.731499999999983,2377.1469444448085
2023-07-05 21:36:00,55.78704,0.7233799999999997,0.3595702473512299,2.6909719999999995,2.1122680000000003,-11.284699999999987,2377.1969444448087
2023-07-05 21:39:00,55.38194,0.6365739999999995,0.35632291943781536,2.633101999999999,2.170139,-11.863400000000013,2377.246944444809
2023-07-05 21:42:00,51.53356,0.6076389999999998,0.34645671660349786,2.6041669999999995,2.1701379999999997,-12.731499999999983,2377.296944444809
2023-07-05 21:45:00,49.59491,0.6076389999999998,0.34645671660349786,2.6041669999999995,2.1701379999999997,-13.310199999999952,2377.346944444809
2023-07-05 21:48:00,49.59491,0.78125,0.4039946518928379,2.6620369999999998,2.054397,-12.442099999999982,2377.3969444448094
2023-07-05 21:51:00,53.06713,0.8101849999999997,0.3863029444322172,2.6620369999999998,1.9965269999999995,-13.020800000000008,2377.4469444448096
2023-07-05 21:54:00,55.00579,0.7233789999999996,0.4091502401939483,2.604166,2.0833329999999997,-12.73150000000004,2377.4969444448097
2023-07-05 21:57:00,57.3206,0.7523149999999994,0.39466055331423394,2.748843,2.1701390000000007,-12.152800000000013,2377.54694444481
2023-07-05 22:00:00,53.06713,0.694445,0.3757030949762975,2.748843,2.228009,-11.574099999999987,2377.59694444481
2023-07-05 22:03:00,54.62963,0.8101859999999999,0.38630324812515154,2.6909729999999996,2.025461999999999,-12.73150000000004,2377.6469444448103
2023-07-05 22:06:00,52.31481,0.7523149999999994,0.39466055331423394,2.6041669999999995,2.0254630000000002,-12.731499999999983,2377.6969444448105
2023-07-05 22:09:00,49.62384,0.6365740000000004,0.37902062835046074,2.6620370000000007,2.2280089999999992,-14.178299999999979,2377.7469444448107
2023-07-05 22:12:00,46.52778,0.7523150000000003,0.39466055331423416,2.7777779999999996,2.1990739999999995,-13.310200000000009,2377.796944444811
2023-07-05 22:15:00,50.0,0.8969909999999999,0.41233058791559335,2.8935179999999994,2.141203,-14.178200000000004,2377.846944444811
2023-07-05 22:18:00,51.15741,0.78125,0.37747575017833673,2.748843,2.1122680000000003,-13.310200000000009,2377.896944444811
2023-07-05 22:21:00,47.68518,0.7233800000000006,0.3595693244585842,2.719908,2.141202999999999,-15.046399999999949,2377.9469444448114
2023-07-05 22:24:00,48.81366,0.8391210000000004,0.3950520847645674,2.719908,2.025461999999999,-14.178299999999979,2377.9969444448116
2023-07-05 22:27:00,50.0,0.8680560000000002,0.40372636357233194,2.748843,2.025461999999999,-13.59960000000001,2378.0469444448117
2023-07-05 22:30:00,48.06134,0.8101849999999997,0.3863039138738011,2.6909720000000004,2.0254630000000002,-13.020800000000008,2378.096944444812
2023-07-05 22:33:00,46.15162,0.8101850000000006,0.38630391387380136,2.7488420000000007,2.0833329999999997,-15.625,2378.146944444812
2023-07-05 22:36:00,44.58912,0.8969899999999997,0.41233029177648356,2.7777770000000004,2.0254630000000002,-13.599500000000035,2378.1969444448123
2023-07-05 22:39:00,48.84259,0.9259260000000005,0.4208659602864634,2.719907,1.938657,-14.467600000000004,2378.2469444448125
2023-07-05 22:42:00,46.52778,0.8969899999999997,0.3815284324815114,2.719907,1.9386580000000002,-13.310100000000034,2378.2969444448127
2023-07-05 22:45:00,44.99421,0.8391200000000003,0.3950527682021738,2.719907,2.0254629999999993,-13.888900000000035,2378.346944444813
2023-07-05 22:48:00,46.90393,0.9548610000000002,0.429336451955762,2.6909720000000004,1.8807869999999998,-16.492999999999995,2378.396944444813
2023-07-05 22:51:00,48.84259,0.868055,0.37337671514595444,2.6909720000000004,1.9386580000000002,-14.75690000000003,2378.446944444813
2023-07-05 22:54:00,46.52778,0.8391200000000003,0.3950527682021738,2.6620370000000007,1.967593,-14.178299999999979,2378.4969444448134
2023-07-05 22:57:00,44.99421,0.8391200000000003,0.3950527682021738,2.6620370000000007,1.967593,-14.757000000000005,2378.5469444448136
2023-07-05 23:00:00,46.52778,0.9837959999999999,0.4377448162782564,2.719907,1.8807869999999998,-15.914299999999969,2378.5969444448137
2023-07-05 23:03:00,48.84259,0.8969899999999997,0.41233029177648356,2.6909720000000004,1.9386580000000002,-14.178200000000004,2378.646944444814
2023-07-05 23:06:00,48.84259,0.9837959999999999,0.4377448162782564,2.6909720000000004,1.851852,-14.467600000000004,2378.696944444814
2023-07-05 23:09:00,46.15162,0.8969909999999999,0.4123305879155925,2.719908,1.967593,-15.9144,2378.7469444448143
2023-07-05 23:12:00,45.37037,1.0127319999999997,0.44609389766777596,2.7777779999999996,1.9097219999999995,-14.75690000000003,2378.7969444448145
2023-07-05 23:15:00,48.84259,1.0127319999999997,0.44609389766777596,2.7777779999999996,1.9097219999999995,-14.467600000000004,2378.8469444448147
2023-07-05 23:18:00,46.90393,0.9548609999999993,0.4293364519557617,2.748843,1.9386580000000002,-15.335699999999974,2378.896944444815
2023-07-05 23:21:00,49.21875,0.9259259999999996,0.38961844842919935,2.748843,1.9386580000000002,-14.756899999999973,2378.946944444815
2023-07-05 23:24:00,45.74653,0.8969909999999999,0.4123305879155925,2.748843,1.9965279999999996,-15.046299999999974,2378.996944444815
2023-07-05 23:27:00,48.06134,1.0127319999999997,0.4135420340601821,2.7777779999999996,1.8807869999999998,-15.046299999999974,2379.0469444448154
2023-07-05 23:30:00,49.21875,0.983797,0.40562283798347415,2.748843,1.8807869999999998,-14.178200000000004,2379.0969444448156
2023-07-05 23:33:00,46.52778,0.8969909999999999,0.4123305879155925,2.719908,1.967593,-13.888900000000035,2379.1469444448157
2023-07-05 23:36:00,45.74653,0.983797,0.4377451058295707,2.748843,1.9097219999999995,-15.9144,2379.196944444816
2023-07-05 23:39:00,49.21875,0.9548610000000002,0.429336451955762,2.719907,1.9097219999999995,-14.757000000000005,2379.246944444816
2023-07-05 23:42:00,49.62384,0.8969899999999997,0.41233029177648356,2.6909720000000004,1.9386580000000002,-14.46769999999998,2379.2969444448163
2023-07-05 23:45:00,46.15162,0.868055,0.4037270643598442,2.719907,1.9965279999999996,-14.178200000000004,2379.3469444448165
2023-07-05 23:48:00,45.37037,0.8969899999999997,0.41233029177648356,2.719907,1.967593,-15.046299999999974,2379.3969444448167
2023-07-05 23:51:00,49.21875,0.9548610000000002,0.429336451955762,2.719907,1.9097219999999995,-14.467600000000004,2379.446944444817
2023-07-05 23:54:00,46.15162,0.868055,0.4037270643598442,2.6909720000000004,1.967593,-14.757000000000005,2379.496944444817
2023-07-05 23:57:00,45.74653,0.868055,0.4037270643598442,2.719907,1.9965279999999996,-15.625,2379.546944444817
2023-07-06 00:00:00,49.21875,0.983797,0.4377451058295707,2.748843,1.9097219999999995,-14.467600000000004,2379.5969444448174
2023-07-06 00:03:00,50.0,0.9259259999999996,0.38961844842919935,2.748843,1.9386580000000002,-14.467600000000004,2379.6469444448176
2023-07-06 00:06:00,46.52778,0.8969909999999999,0.4123305879155925,2.748843,1.9965279999999996,-14.756899999999973,2379.6969444448177
2023-07-06 00:09:00,46.15162,0.9548609999999993,0.4293364519557617,2.7777779999999996,1.967593,-14.467600000000004,2379.746944444818
2023-07-06 00:12:00,48.84259,0.983797,0.40562283798347415,2.7777779999999996,1.9097219999999995,-14.178200000000004,2379.796944444818
2023-07-06 00:15:00,46.93287,0.9548609999999993,0.4293364519557617,2.748843,1.9386580000000002,-16.203700000000026,2379.8469444448183
2023-07-06 00:18:00,45.37037,0.8969909999999999,0.4123305879155925,2.748843,1.9965279999999996,-16.493100000000027,2379.8969444448185
2023-07-06 00:21:00,43.8368,0.9259259999999996,0.4208659602864622,2.7777779999999996,1.9965279999999996,-16.20369999999997,2379.9469444448187
2023-07-06 00:24:00,47.68518,1.0127319999999997,0.44609389766777596,2.7777779999999996,1.9097219999999995,-14.467600000000004,2379.996944444819
2023-07-06 00:27:00,48.06134,1.0127309999999996,0.41354176128684367,2.835648,1.9386580000000002,-13.888899999999978,2380.046944444819
2023-07-06 00:30:00,43.8368,0.9837959999999999,0.4377448162782564,2.835648,1.9965279999999996,-15.335700000000031,2380.096944444819
2023-07-06 00:33:00,43.8368,1.070602,0.46262212875772796,2.835648,1.9097219999999995,-15.625,2380.1469444448194
2023-07-06 00:36:00,48.06134,1.0127319999999997,0.44609389766777596,2.7777779999999996,1.9097219999999995,-15.625,2380.1969444448196
2023-07-06 00:39:00,45.37037,0.8969909999999999,0.4123305879155925,2.748843,1.9965279999999996,-14.75690000000003,2380.2469444448197
2023-07-06 00:42:00,43.8368,0.9837959999999999,0.4377448162782564,2.835648,1.9965279999999996,-14.178200000000004,2380.29694444482
2023-07-06 00:45:00,46.52778,1.0995369999999998,0.4708058615527299,2.835648,1.8807869999999998,-14.467600000000004,2380.34694444482
2023-07-06 00:48:00,48.09028,1.070602,0.46262212875772796,2.8067130000000002,1.8807869999999998,-15.625,2380.3969444448203
2023-07-06 00:51:00,45.37037,0.9837959999999999,0.4377448162782564,2.8067130000000002,1.967593,-15.914300000000026,2380.4469444448205
2023-07-06 00:54:00,44.99421,1.0127309999999996,0.4460936101331379,2.835648,1.967593,-15.335699999999974,2380.4969444448207
2023-07-06 00:57:00,48.09028,1.070602,0.46262212875772796,2.835648,1.9097219999999995,-15.046299999999974,2380.546944444821
2023-07-06 01:00:00,48.84259,1.0127309999999996,0.4460936101331379,2.8067130000000002,1.9386580000000002,-14.75690000000003,2380.596944444821
2023-07-06 01:03:00,44.99421,0.9837959999999999,0.4377448162782564,2.8067130000000002,1.967593,-15.3356,2380.646944444821
2023-07-06 01:06:00,43.8368,1.0995369999999998,0.4708058615527299,2.8645829999999997,1.9097219999999995,-14.467600000000004,2380.6969444448214
2023-07-06 01:09:00,46.90393,1.0416659999999993,0.4214086532624706,2.8645829999999997,1.9386580000000002,-16.782500000000027,2380.7469444448216
2023-07-06 01:12:00,44.61805,1.0127310000000005,0.44609361013313814,2.8645830000000005,1.9965279999999996,-15.625,2380.7969444448217
2023-07-06 01:15:00,42.30324,1.070602,0.46262212875772796,2.922454,1.9965279999999996,-15.046299999999974,2380.846944444822
2023-07-06 01:18:00,45.74653,1.157407,0.48702228265890174,2.8935180000000003,1.8807869999999998,-15.625,2380.896944444822
2023-07-06 01:21:00,46.90393,1.1284720000000004,0.4789386390848932,2.8645830000000005,1.8807869999999998,-16.2038,2380.9469444448223
2023-07-06 01:24:00,43.8368,1.0416660000000002,0.4543852132288589,2.8645830000000005,1.967593,-15.9144,2380.9969444448225
2023-07-06 01:27:00,43.46065,1.070601,0.4626218450235642,2.8935180000000003,1.967593,-15.625,2381.0469444448227
2023-07-06 01:30:00,46.90393,1.1284720000000004,0.4789386390848932,2.8935180000000003,1.9097219999999995,-15.914300000000026,2381.096944444823
2023-07-06 01:33:00,44.61805,1.0127310000000005,0.44609361013313814,2.8645830000000005,1.9965279999999996,-15.625,2381.146944444823
2023-07-06 01:36:00,42.6794,1.070601,0.4626218450235642,2.8935180000000003,1.967593,-15.3356,2381.196944444823
2023-07-06 01:39:00,45.74653,1.1284720000000004,0.4789386390848932,2.8935180000000003,1.9097219999999995,-15.3356,2381.2469444448234
2023-07-06 01:42:00,44.99421,1.070602,0.4292255240123154,2.922454,1.967593,-16.203700000000026,2381.2969444448236
2023-07-06 01:45:00,42.6794,1.0416670000000003,0.45438549882620344,2.922454,2.0254629999999993,-14.756899999999973,2381.3469444448237
2023-07-06 01:48:00,44.61805,1.0995369999999998,0.4369937172784097,2.951389,1.967593,-15.625,2381.396944444824
2023-07-06 01:51:00,46.15162,1.186343,0.495058780297031,2.951389,1.9097220000000004,-14.467600000000004,2381.446944444824
2023-07-06 01:54:00,46.90393,1.0995369999999998,0.4369937172784097,2.922454,1.9386580000000002,-15.04630000000003,2381.4969444448243
2023-07-06 01:57:00,42.6794,1.070602,0.46262212875772796,2.8935190000000004,1.967593,-15.625,2381.5469444448245
2023-07-06 02:00:00,42.30324,1.0995369999999998,0.4708058615527299,2.922454,1.967593,-14.75690000000003,2381.5969444448247
2023-07-06 02:03:00,46.15162,1.2152780000000005,0.5030491866826953,2.9803240000000004,1.9097219999999995,-15.625,2381.646944444825
2023-07-06 02:06:00,44.61805,1.157407,0.48702228265890174,2.9513890000000007,1.9386580000000002,-16.2038,2381.696944444825
2023-07-06 02:09:00,42.2743,1.070602,0.46262212875772796,2.922454,1.9965279999999996,-15.3356,2381.746944444825
2023-07-06 02:12:00,44.58912,1.186343,0.4950587802970301,2.922454,1.8807869999999998,-15.625,2381.7969444448254
2023-07-06 02:15:00,46.90393,1.1284720000000004,0.4789386390848932,2.8935180000000003,1.9097219999999995,-14.46750000000003,2381.8469444448256
2023-07-06 02:18:00,46.93287,1.0416660000000002,0.4543852132288589,2.8645830000000005,1.967593,-15.04630000000003,2381.8969444448257
2023-07-06 02:21:00,44.58912,1.0416660000000002,0.4543852132288589,2.8935180000000003,1.9965279999999996,-15.3356,2381.946944444826
2023-07-06 02:24:00,46.52778,1.157407,0.48702228265890174,2.8935180000000003,1.8807869999999998,-15.914300000000026,2381.996944444826
2023-07-06 02:27:00,47.68518,1.0416659999999993,0.4214086532624706,2.8645829999999997,1.9386580000000002,-14.467600000000004,2382.0469444448263
2023-07-06 02:30:00,44.61805,1.0127310000000005,0.44609361013313814,2.8645830000000005,1.9965279999999996,-15.046299999999974,2382.0969444448265
2023-07-06 02:33:00,42.6794,1.0416660000000002,0.4543852132288589,2.8935180000000003,1.9965279999999996,-15.914300000000026,2382.1469444448267
2023-07-06 02:36:00,46.15162,1.1284720000000004,0.44471526844075304,2.922453,1.9097219999999995,-15.04630000000003,2382.196944444827
2023-07-06 02:39:00,46.90393,1.0995369999999998,0.4369937172784097,2.922454,1.9386580000000002,-15.625,2382.246944444827
2023-07-06 02:42:00,43.46065,1.0416670000000003,0.45438549882620344,2.922454,2.0254629999999993,-16.203700000000026,2382.296944444827
2023-07-06 02:45:00,42.6794,1.1574080000000002,0.4870225612023558,2.922454,1.9097219999999995,-15.9144,2382.3469444448274
2023-07-06 02:48:00,46.15162,1.1574080000000002,0.4523920973333771,2.951389,1.9097219999999995,-15.9144,2382.3969444448276
2023-07-06 02:51:00,44.99421,1.0416670000000003,0.45438549882620344,2.8935190000000004,1.9965279999999996,-15.335699999999974,2382.4469444448277
2023-07-06 02:54:00,42.6794,1.070602,0.46262212875772796,2.922454,1.9965279999999996,-15.914299999999969,2382.496944444828
2023-07-06 02:57:00,45.74653,1.1574080000000002,0.4870225612023558,2.922454,1.9097219999999995,-15.04630000000003,2382.546944444828
2023-07-06 03:00:00,46.52778,1.0995369999999998,0.4369937172784097,2.922454,1.9386580000000002,-14.467600000000004,2382.5969444448283
2023-07-06 03:03:00,43.46065,1.0416670000000003,0.45438549882620344,2.922454,2.0254629999999993,-14.467600000000004,2382.6469444448285
2023-07-06 03:06:00,42.30324,1.0995369999999998,0.4708058615527299,2.922454,1.967593,-15.04630000000003,2382.6969444448287
2023-07-06 03:09:00,46.15162,1.2152780000000005,0.4676163934279199,3.009259,1.9097219999999995,-15.046299999999974,2382.746944444829
2023-07-06 03:12:00,46.52778,1.0995369999999998,0.4369937172784097,2.922454,1.9386580000000002,-15.625,2382.796944444829
2023-07-06 03:15:00,43.8368,1.0416659999999993,0.4543852132288586,2.835648,1.9386580000000002,-15.046299999999974,2382.846944444829
2023-07-06 03:18:00,46.52778,1.070602,0.46262212875772796,2.7777779999999996,1.8518519999999992,-14.757000000000005,2382.8969444448294
2023-07-06 03:21:00,50.0,0.9548610000000002,0.429336451955762,2.6909720000000004,1.8807869999999998,-13.599499999999978,2382.9469444448296
2023-07-06 03:24:00,51.90972,0.8101859999999999,0.38630421756725947,2.546297,1.8807869999999998,-15.04630000000003,2382.9969444448298
2023-07-06 03:27:00,50.0,0.7233789999999996,0.3595699348614808,2.546296,1.967593,-15.04630000000003,2383.04694444483
2023-07-06 03:30:00,53.06713,0.7523149999999994,0.3685669951111971,2.4884259999999996,1.8807869999999998,-14.178200000000004,2383.09694444483
2023-07-06 03:33:00,55.41088,0.694445,0.35048147262099244,2.459491,1.9097219999999995,-13.020899999999983,2383.1469444448303
2023-07-06 03:36:00,52.69097,0.5787040000000001,0.35830683453291745,2.343751,1.967593,-13.599500000000035,2383.1969444448305
2023-07-06 03:39:00,52.31481,0.6365740000000004,0.35632291943781486,2.3726850000000006,1.9097219999999995,-13.599499999999978,2383.2469444448307
2023-07-06 03:42:00,56.53935,0.6365740000000004,0.33200490973966307,2.4016200000000003,1.9097219999999995,-13.020800000000008,2383.296944444831
2023-07-06 03:45:00,57.3206,0.578703,0.3364640371995072,2.3726850000000006,1.967593,-13.020899999999983,2383.346944444831
2023-07-06 03:48:00,53.06713,0.5497680000000003,0.3263338870712405,2.3726850000000006,1.9965279999999996,-12.442100000000039,2383.396944444831
2023-07-06 03:51:00,55.38194,0.6365740000000004,0.3563229194378156,2.4016200000000003,1.938657,-13.020800000000008,2383.4469444448314
2023-07-06 03:54:00,57.3206,0.6365740000000004,0.33200490973966307,2.4016200000000003,1.9097219999999995,-12.442099999999982,2383.4969444448316
2023-07-06 03:57:00,56.91551,0.5497680000000003,0.3263338870712405,2.3726850000000006,1.9965279999999996,-13.310100000000034,2383.5469444448318
2023-07-06 04:00:00,53.84838,0.5497680000000003,0.32633388707124117,2.4016200000000003,2.0254630000000002,-12.731400000000008,2383.596944444832
2023-07-06 04:03:00,56.53935,0.6365740000000004,0.3563229194378156,2.4016200000000003,1.938657,-12.731499999999983,2383.646944444832
2023-07-06 04:06:00,57.3206,0.578703,0.3364640371995072,2.3726850000000006,1.967593,-13.020800000000008,2383.6969444448323
2023-07-06 04:09:00,53.84838,0.5497680000000003,0.3263338870712405,2.3726850000000006,1.9965279999999996,-13.310200000000009,2383.7469444448325
2023-07-06 04:12:00,52.69097,0.578703,0.3364640371995079,2.4016200000000003,1.9965280000000005,-14.467600000000004,2383.7969444448327
2023-07-06 04:15:00,56.53935,0.6365740000000004,0.3563229194378156,2.4016200000000003,1.938657,-12.731400000000008,2383.846944444833
2023-07-06 04:18:00,54.62963,0.6076389999999998,0.34645751131794705,2.4016210000000004,1.967593,-13.020800000000008,2383.896944444833
2023-07-06 04:21:00,53.84838,0.5787040000000001,0.35830683453291745,2.4016210000000004,2.0254630000000002,-13.888800000000003,2383.946944444833
2023-07-06 04:24:00,52.31481,0.578703,0.3364640371995079,2.4016200000000003,1.9965280000000005,-15.046299999999974,2383.9969444448334
2023-07-06 04:27:00,55.38194,0.6365740000000004,0.3563229194378156,2.4016200000000003,1.938657,-13.310200000000009,2384.0469444448336
2023-07-06 04:30:00,57.3206,0.6365740000000004,0.33200490973966307,2.3726850000000006,1.8807869999999998,-12.731499999999983,2384.0969444448338
2023-07-06 04:33:00,53.84838,0.5497680000000003,0.3679635201044792,2.3148150000000003,1.9965279999999996,-13.310200000000009,2384.146944444834
2023-07-06 04:36:00,53.06713,0.5208329999999997,0.3160561894613752,2.3148150000000003,1.967593,-14.467499999999973,2384.196944444834
2023-07-06 04:39:00,56.53935,0.5787040000000001,0.3364643848750896,2.34375,1.938657,-13.888899999999978,2384.2469444448343
2023-07-06 04:42:00,58.10185,0.5497690000000004,0.3477348481133287,2.2280100000000003,1.8807869999999998,-13.020799999999952,2384.2969444448345
2023-07-06 04:45:00,57.3206,0.43402799999999964,0.32221448331788166,2.1990749999999997,1.9965279999999996,-13.020899999999983,2384.3469444448347
2023-07-06 04:48:00,55.78704,0.46296299999999935,0.2950083806457897,2.256945,1.967593,-13.020800000000008,2384.396944444835
2023-07-06 04:51:00,58.85417,0.5208339999999998,0.3370047966543938,2.256945,1.938657,-12.731400000000008,2384.446944444835
2023-07-06 04:54:00,60.41667,0.46296299999999935,0.31501649766497725,2.1990749999999997,1.9386580000000002,-12.731400000000008,2384.496944444835
2023-07-06 04:57:00,55.78704,0.4050929999999999,0.310233593881799,2.1990749999999997,2.0254629999999993,-12.152799999999957,2384.5469444448354
2023-07-06 05:00:00,57.69676,0.5497690000000004,0.3263342396564528,2.2858800000000006,1.9097219999999995,-14.178200000000004,2384.5969444448356
2023-07-06 05:03:00,58.10185,0.5208329999999997,0.3160561894613752,2.3148150000000003,1.967593,-13.310100000000034,2384.6469444448358
2023-07-06 05:06:00,55.78704,0.49189799999999995,0.34548543042673624,2.256945,1.9965279999999996,-13.888900000000035,2384.696944444836
2023-07-06 05:09:00,53.06713,0.46296300000000024,0.3339579334550589,2.256945,2.0254629999999993,-13.599499999999978,2384.746944444836
2023-07-06 05:12:00,53.09606,0.6365740000000004,0.37902062835046146,2.3726850000000006,1.938657,-13.020800000000008,2384.7969444448363
2023-07-06 05:15:00,56.53935,0.578703,0.35830647175935065,2.3148150000000003,1.9386580000000002,-13.888899999999978,2384.8469444448365
2023-07-06 05:18:00,51.93866,0.49189799999999995,0.34548543042673624,2.3148150000000003,2.054398,-14.178200000000004,2384.8969444448367
2023-07-06 05:21:00,50.0,0.5497680000000003,0.3263338870712405,2.3726850000000006,1.9965279999999996,-14.467600000000004,2384.946944444837
2023-07-06 05:24:00,53.06713,0.6365740000000004,0.3563229194378156,2.4016200000000003,1.938657,-12.152800000000013,2384.996944444837
2023-07-06 05:27:00,53.84838,0.6076389999999998,0.32260455530245347,2.4016210000000004,1.9386580000000002,-13.599500000000035,2385.046944444837
2023-07-06 05:30:00,49.62384,0.5787040000000001,0.3364643848750889,2.430556,2.0254629999999993,-14.178200000000004,2385.0969444448374
2023-07-06 05:33:00,51.90972,0.694445,0.3757030949762975,2.459491,1.938657,-14.467600000000004,2385.1469444448376
2023-07-06 05:36:00,51.15741,0.7233799999999997,0.3595702473512299,2.5173609999999993,1.938657,-13.310200000000009,2385.1969444448378
2023-07-06 05:39:00,53.06713,0.7233799999999997,0.3595702473512299,2.4884259999999996,1.9097220000000004,-14.178299999999979,2385.246944444838
2023-07-06 05:42:00,51.15741,0.6365739999999995,0.35632291943781536,2.4884259999999996,2.0254630000000002,-12.442100000000039,2385.296944444838
2023-07-06 05:45:00,52.69097,0.6365739999999995,0.35632291943781536,2.4884259999999996,2.0254630000000002,-12.152700000000038,2385.3469444448383
2023-07-06 05:48:00,50.78125,0.5787040000000001,0.3364643848750896,2.430556,2.0254630000000002,-13.310200000000009,2385.3969444448385
2023-07-06 05:51:00,49.62384,0.6076389999999998,0.3464575113179478,2.459491,2.0254630000000002,-12.442199999999957,2385.4469444448387
2023-07-06 05:54:00,53.84838,0.6655090000000001,0.3891813381175732,2.4594900000000006,1.9965269999999995,-13.310200000000009,2385.496944444839
2023-07-06 05:57:00,55.38194,0.6365740000000004,0.3563229194378156,2.4016200000000003,1.938657,-12.73150000000004,2385.546944444839
2023-07-06 06:00:00,53.06713,0.49189799999999995,0.30561894597383793,2.3148150000000003,1.9965280000000005,-14.178200000000004,2385.596944444839
2023-07-06 06:03:00,53.06713,0.46296299999999935,0.2950083806457904,2.3148149999999994,2.0254630000000002,-12.731499999999983,2385.6469444448394
2023-07-06 06:06:00,57.69676,0.5208329999999997,0.31605618946137587,2.2858789999999996,1.938657,-12.731499999999983,2385.6969444448396
2023-07-06 06:09:00,60.79282,0.4340280000000005,0.284208544029728,2.1990740000000004,1.938657,-11.284699999999987,2385.7469444448398
2023-07-06 06:12:00,53.84838,0.46296300000000024,0.3150164976649776,2.430556,2.170139,-11.284699999999987,2385.79694444484
2023-07-06 06:15:00,51.15741,0.6944439999999998,0.39922216467141364,2.604166,2.1122679999999994,-13.888900000000035,2385.84694444484
2023-07-06 06:18:00,50.0,0.7523150000000003,0.3685669951111974,2.6620370000000007,2.054398,-13.599499999999978,2385.8969444448403
2023-07-06 06:21:00,46.90393,0.7523150000000003,0.39466055331423416,2.6620369999999998,2.0833329999999997,-13.888900000000035,2385.9469444448405
2023-07-06 06:24:00,50.0,0.6076389999999998,0.32260369832665275,2.459491,1.9965269999999995,-13.888899999999978,2385.9969444448407
2023-07-06 06:27:00,55.78704,0.6076390000000007,0.36873209138882984,2.3726850000000006,1.967591999999999,-11.284700000000043,2386.046944444841
2023-07-06 06:30:00,56.53935,0.6076389999999998,0.3464575113179478,2.459491,2.0254630000000002,-13.020899999999983,2386.096944444841
2023-07-06 06:33:00,51.53356,0.5787040000000001,0.3789441363111899,2.4884259999999996,2.141202999999999,-14.467600000000004,2386.146944444841
2023-07-06 06:36:00,53.84838,0.7233799999999997,0.35957024735122906,2.546296,1.9675919999999998,-13.599499999999978,2386.1969444448414
2023-07-06 06:39:00,52.31481,0.7233789999999996,0.3852312202629477,2.5752309999999996,2.0254630000000002,-14.467600000000004,2386.2469444448416
2023-07-06 06:42:00,51.90972,0.7523149999999994,0.39466055331423394,2.6041669999999995,2.0254630000000002,-13.599499999999978,2386.2969444448418
2023-07-06 06:45:00,49.59491,0.694445,0.35048147262099244,2.633102,2.0833329999999997,-12.442199999999957,2386.346944444842
2023-07-06 06:48:00,51.53356,0.8391209999999996,0.39505208476456716,2.6909729999999996,1.9965269999999995,-13.020800000000008,2386.396944444842
2023-07-06 06:51:00,52.69097,0.7523149999999994,0.4189723351864398,2.633102,2.0833329999999997,-14.757000000000005,2386.4469444448423
2023-07-06 06:54:00,51.53356,0.8391209999999996,0.4224030361588223,2.6041669999999995,1.938657,-13.59960000000001,2386.4969444448425
2023-07-06 06:57:00,72.74306,1.1284720000000004,0.4789386390848932,2.6620370000000007,1.6782409999999999,-10.706000000000017,2386.5469444448427
2023-07-06 07:00:00,77.34375,1.0127319999999997,0.6217166522960845,2.9803240000000004,2.3148150000000003,-8.68059999999997,2386.596944444843
2023-07-06 07:03:00,85.09838,1.0995369999999998,0.7159584132257122,4.861111,4.1956,0.28940000000000055,2386.646944444843
2023-07-06 07:06:00,52.69097,0.2025459999999999,0.4759635015336907,3.90625,4.629631,-12.73150000000004,2386.696944444843
2023-07-06 07:09:00,51.12847,0.8969909999999999,0.7092745068162415,4.658564999999999,4.311347,-14.178200000000004,2386.7469444448434
2023-07-06 07:12:00,51.53356,0.9259259999999996,0.5690384949272989,5.063658,4.456022,-12.731499999999983,2386.7969444448436
2023-07-06 07:15:00,46.12268,0.8680559999999993,0.5267609329500349,4.6296289999999996,4.0509260000000005,-14.178200000000004,2386.8469444448438
2023-07-06 07:18:00,48.06134,1.070602,0.5479176973494573,4.3402780000000005,3.501158,-14.467600000000004,2386.896944444844
2023-07-06 07:21:00,42.2743,0.9259259999999996,0.4494199280513306,3.90625,3.1539360000000007,-15.046299999999974,2386.946944444844
2023-07-06 07:24:00,48.84259,0.9259259999999996,0.50093824844636,3.819444,3.125001000000001,-15.625,2386.9969444448443
2023-07-06 07:27:00,40.74074,0.7233790000000004,0.4531520410109056,3.8773150000000003,3.414351999999999,-17.071799999999996,2387.0469444448445
2023-07-06 07:30:00,45.74653,0.9548610000000002,0.4851783112539902,3.90625,3.1539349999999997,-15.335699999999974,2387.0969444448447
2023-07-06 07:33:00,55.00579,1.070602,0.4292255240123154,3.5879630000000002,2.633102,-13.888999999999953,2387.146944444845
2023-07-06 07:36:00,61.9213,0.9259260000000005,0.4494189790285105,3.3564820000000006,2.6041669999999995,-10.995400000000018,2387.196944444845
2023-07-06 07:39:00,71.96181,1.0416669999999995,0.7696994434068436,5.092592,4.600695000000001,-11.574000000000012,2387.246944444845
2023-07-06 07:42:00,72.33796,0.46296299999999935,0.5320288877853658,4.282407999999999,4.427087,-3.7615000000000123,2387.2969444448454
2023-07-06 07:45:00,73.87153,0.694445,0.5540745355061172,4.021991,3.7615730000000003,-4.050900000000013,2387.3469444448456
2023-07-06 07:48:00,65.76968,0.46296300000000024,0.5186840458455573,3.8483799999999997,3.9641209999999996,-7.233799999999974,2387.3969444448458
2023-07-06 07:51:00,71.96181,0.5208329999999997,0.5767707786552225,3.906249,4.021991000000001,-4.629599999999982,2387.446944444846
2023-07-06 07:54:00,88.54167,0.08680600000000016,0.4627081801809748,3.327547,4.6006990000000005,4.629599999999982,2387.496944444846
2023-07-06 07:57:00,98.17708,0.14467600000000047,0.712675906291322,2.8067130000000002,4.687500999999999,27.199100000000044,2387.5469444448463
2023-07-06 08:00:00,80.41088,0.0,0.1468902973867038,3.4432860000000005,5.584488,21.41210000000001,2387.5969444448465
2023-07-06 08:03:00,98.17708,0.6655089999999992,0.7755010934795505,4.3113459999999995,4.542827000000001,24.305600000000027,2387.6469444448467
2023-07-06 08:06:00,98.17708,1.649305,1.3391782111332982,8.015049999999999,7.436345,24.01619999999997,2387.696944444847
2023-07-06 08:09:00,98.17708,1.5046289999999996,1.3856695768634582,7.841438,7.609959,23.4375,2387.746944444847
2023-07-06 08:12:00,98.17708,1.5046289999999996,1.3856695768634595,8.130787999999999,7.899309000000001,27.488400000000013,2387.796944444847
2023-07-06 08:15:00,98.17708,1.5625,1.2845302336064273,7.638893,7.118053000000001,27.488400000000013,2387.8469444448474
2023-07-06 08:18:00,98.17708,1.3888890000000007,1.4739918602965532,8.072912,8.246523,36.45840000000004,2387.8969444448476
2023-07-06 08:21:00,98.17708,1.186343,1.3920990248261973,7.5520830000000005,7.98611,36.747600000000034,2387.9469444448478
2023-07-06 08:24:00,98.17708,1.157407,1.3759327499894818,7.407412,7.870374999999999,35.30099999999999,2387.996944444848
2023-07-06 08:27:00,98.17708,1.2442130000000002,1.3838495760276555,7.523152,7.812499000000001,34.72229999999996,2388.046944444848
2023-07-06 08:30:00,98.17708,1.273148,1.3719338439496236,7.523147000000001,7.7256990000000005,35.87959999999998,2388.0969444448483
2023-07-06 08:33:00,98.17708,1.0706019999999992,1.2882517505896693,7.146985999999999,7.609954000000001,32.696799999999996,2388.1469444448485
2023-07-06 08:36:00,98.20602,1.157407,1.2696343991370598,7.0023100000000005,7.233793,32.696799999999996,2388.1969444448487
2023-07-06 08:39:00,98.17708,1.3310180000000003,1.3164969930995514,7.349537000000001,7.3205990000000005,32.407399999999996,2388.246944444849
2023-07-06 08:42:00,98.17708,1.3310189999999995,1.3739635548091904,7.465278,7.552079000000001,33.56479999999999,2388.296944444849
2023-07-06 08:45:00,98.17708,1.4178239999999995,1.4889917458985333,8.159724,8.304400000000001,33.27550000000002,2388.346944444849
2023-07-06 08:48:00,98.17708,1.4467590000000001,1.4755063577685572,8.015049999999999,8.072921000000001,33.85409999999996,2388.3969444448494
2023-07-06 08:51:00,98.17708,1.4756940000000007,1.417040391900616,8.101849999999999,7.986116,32.117999999999995,2388.4469444448496
2023-07-06 08:54:00,98.20602,1.4467599999999994,1.4029083884946376,7.95718,7.87037,29.803200000000004,2388.4969444448498
2023-07-06 08:57:00,98.20602,1.4756939999999998,1.3719320373781208,7.957173999999999,7.754630000000001,30.092600000000004,2388.54694444485
2023-07-06 09:00:00,98.20602,1.5624989999999999,1.381621011001621,7.870373999999999,7.5231449999999995,28.067099999999982,2388.59694444485
2023-07-06 09:03:00,98.20602,1.5625,1.3816214716197117,7.841438999999999,7.494209,29.224599999999953,2388.6469444448503
2023-07-06 09:06:00,98.20602,1.5046299999999997,1.3702991636096788,7.899304000000001,7.638884,27.488499999999988,2388.6969444448505
2023-07-06 09:09:00,98.20602,1.3310190000000004,1.331015499990639,7.696764,7.6967550000000005,31.539300000000026,2388.7469444448507
2023-07-06 09:12:00,98.20602,1.1863420000000007,1.3257586349747736,7.407408,7.696756,33.27550000000002,2388.796944444851
2023-07-06 09:15:00,98.20602,1.1863420000000007,1.339188909117581,7.291668,7.6099559999999995,36.45830000000001,2388.846944444851
2023-07-06 09:18:00,98.20602,1.1863420000000007,1.3257632902297138,7.262728000000001,7.552086,37.037000000000035,2388.896944444851
2023-07-06 09:21:00,98.20602,1.2152770000000004,1.3276578627205362,7.262728000000001,7.494211,33.564899999999966,2388.9469444448514
2023-07-06 09:24:00,98.20602,1.1284720000000004,1.3337375210839846,7.262728000000001,7.696756000000001,35.01159999999999,2388.9969444448516
2023-07-06 09:27:00,98.20602,1.1863420000000007,1.3257632902297138,7.204858,7.494215999999999,35.87969999999996,2389.0469444448518
2023-07-06 09:30:00,98.20602,1.157407,1.2967083386986455,7.060188,7.349540999999999,34.72229999999996,2389.096944444852
2023-07-06 09:33:00,98.20602,1.0995369999999998,1.2784046264443225,6.973383999999999,7.349537,36.45830000000001,2389.146944444852
2023-07-06 09:36:00,98.20602,1.0127310000000005,1.2928392926420118,6.915508000000001,7.523147,36.45839999999998,2389.1969444448523
2023-07-06 09:39:00,95.48611,1.0127309999999996,1.2928392926420114,6.944443,7.5520819999999995,39.0625,2389.2469444448525
2023-07-06 09:42:00,92.7662,0.9548609999999993,1.2827396358883052,6.741892999999999,7.465282,41.08790000000005,2389.2969444448527
2023-07-06 09:45:00,85.82176,0.9259250000000003,1.2769685171773906,6.712958,7.494212999999999,40.219899999999996,2389.346944444853
2023-07-06 09:48:00,84.28819,1.070602,1.2882472993810263,7.089124,7.5520819999999995,35.01159999999999,2389.396944444853
2023-07-06 09:51:00,88.33912,1.2731480000000008,1.3301808584416277,7.349534000000001,7.465276,32.407399999999996,2389.446944444853
2023-07-06 09:54:00,90.07523,1.1863419999999998,1.2849574623659663,7.320599,7.523147,31.82869999999997,2389.4969444448534
2023-07-06 09:57:00,87.38426,1.2152779999999996,1.3139492511056645,7.291669999999999,7.494212,31.25,2389.5469444448536
2023-07-06 10:00:00,84.66435,1.273148,1.3301808584416286,7.37847,7.494212,29.803300000000036,2389.5969444448538
2023-07-06 10:03:00,83.50694,1.3020829999999997,1.3020874999888148,7.407405,7.407412,29.224599999999953,2389.646944444854
2023-07-06 10:06:00,81.97338,1.273148,1.3160778387042176,7.37847,7.465281999999999,28.93520000000001,2389.696944444854
2023-07-06 10:09:00,83.91204,1.3310179999999994,1.287127152727402,7.320605,7.233797000000001,27.777799999999957,2389.7469444448543
2023-07-06 10:12:00,85.4456,1.3020839999999998,1.2875638169698034,7.14699,7.118055999999999,28.93520000000001,2389.7969444448545
2023-07-06 10:15:00,89.32292,1.3310189999999995,1.2871327559946333,7.378469999999999,7.291671,29.80329999999998,2389.8469444448547
2023-07-06 10:18:00,93.54745,1.3310180000000003,1.3018706548994736,7.436343999999999,7.378476,30.092600000000004,2389.896944444855
2023-07-06 10:21:00,94.3287,1.2442130000000002,1.2729282892775737,7.233798999999999,7.291665999999999,27.199100000000044,2389.946944444855
2023-07-06 10:24:00,97.01968,1.3020829999999997,1.2581783723723634,7.204864,7.118051,29.224599999999953,2389.996944444855
2023-07-06 10:27:00,98.17708,1.273148,1.2439906826273968,7.204859000000001,7.146991000000001,28.06710000000004,2390.0469444448554
2023-07-06 10:30:00,98.20602,1.3888889999999998,1.2849612063522309,7.320599,7.118060000000001,28.356499999999983,2390.0969444448556
2023-07-06 10:33:00,98.20602,1.3888890000000007,1.3152245037755057,7.436344000000001,7.291664999999999,29.51389999999998,2390.1469444448558
2023-07-06 10:36:00,98.17708,1.3020839999999998,1.3020829999794339,7.3206039999999994,7.3206,30.671299999999974,2390.196944444856
2023-07-06 10:39:00,98.20602,1.3020839999999998,1.2875638169698034,7.175924,7.14699,30.092600000000004,2390.246944444856
2023-07-06 10:42:00,98.20602,1.273148,1.2586245558472058,7.349538000000001,7.3206,29.22460000000001,2390.2969444448563
2023-07-06 10:45:00,98.17708,1.3310180000000003,1.287132267046938,7.262728000000001,7.175929999999999,28.356499999999983,2390.3469444448565
2023-07-06 10:48:00,98.20602,1.3310179999999994,1.2572929521563352,7.320603,7.175925,28.935199999999952,2390.3969444448567
2023-07-06 10:51:00,98.17708,1.4756939999999998,1.341277282059337,7.552083,7.291669,28.935100000000034,2390.446944444857
2023-07-06 10:54:00,98.17708,1.4756939999999998,1.3257594201771206,7.667823,7.378469,28.356499999999983,2390.496944444857
2023-07-06 10:57:00,98.17708,1.5046299999999997,1.3548101471804108,7.812498000000001,7.523148000000001,30.381899999999973,2390.546944444857
2023-07-06 11:00:00,98.20602,1.5046299999999997,1.3702991636096788,7.812498000000001,7.552078,31.25,2390.5969444448574
2023-07-06 11:03:00,98.20602,1.5046289999999996,1.3548096809535828,7.841438,7.5520890000000005,28.645899999999983,2390.6469444448576
2023-07-06 11:06:00,98.17708,1.5046299999999997,1.4009163935743738,8.015048,7.812498,29.51389999999998,2390.6969444448578
2023-07-06 11:09:00,98.20602,1.4467599999999994,1.3731560825752298,7.870367999999999,7.7256979999999995,30.671299999999974,2390.746944444858
2023-07-06 11:12:00,98.20602,1.4467599999999994,1.3731560825752298,7.812498,7.667828,30.382000000000005,2390.796944444858
2023-07-06 11:15:00,98.20602,1.3888889999999998,1.3450186366205836,7.696757999999999,7.609948999999999,29.803200000000004,2390.8469444448583
2023-07-06 11:18:00,98.20602,1.3310179999999994,1.3597497497767863,7.754633,7.812505000000001,29.803200000000004,2390.8969444448585
2023-07-06 11:21:00,98.20602,1.3310179999999994,1.3310199999647674,7.667823,7.667825,30.960699999999974,2390.9469444448587
2023-07-06 11:24:00,98.20602,1.3310179999999994,1.3018706548994734,7.552083,7.494215,30.381899999999973,2390.996944444859
2023-07-06 11:27:00,98.20602,1.3310179999999994,1.3310199999668202,7.609952999999999,7.609955,29.803200000000004,2391.046944444859
2023-07-06 11:30:00,98.20602,1.3020829999999997,1.3020825000220655,7.494213,7.494210000000001,30.382000000000005,2391.096944444859
2023-07-06 11:33:00,98.20602,1.3310179999999994,1.2871322670469387,7.407403,7.320605,31.82869999999997,2391.1469444448594
2023-07-06 11:36:00,98.20602,1.4178239999999995,1.3291339388841585,7.4942079999999995,7.320604,30.092600000000004,2391.1969444448596
2023-07-06 11:39:00,98.20602,1.4467589999999992,1.3429406772815722,7.754633,7.552084,29.51389999999998,2391.2469444448598
2023-07-06 11:42:00,98.20602,1.5046299999999997,1.3703044959853798,7.870368,7.609958000000001,30.092600000000004,2391.29694444486
2023-07-06 11:45:00,98.20602,1.475695,1.3101106097578752,7.667828,7.349532999999999,28.64580000000001,2391.34694444486
2023-07-06 11:48:00,98.20602,1.5335650000000003,1.3366734645828162,7.783568,7.407403,28.93520000000001,2391.3969444448603
2023-07-06 11:51:00,98.20602,1.5046299999999997,1.3391878249529154,7.870368,7.552078,28.64580000000001,2391.4469444448605
2023-07-06 11:54:00,98.17708,1.5335649999999994,1.3525332898511502,7.754633,7.407408,28.35650000000004,2391.4969444448607
2023-07-06 11:57:00,98.17708,1.4178239999999995,1.3139469384711082,7.725698,7.523144000000001,28.645899999999983,2391.546944444861
2023-07-06 12:00:00,98.20602,1.3310189999999995,1.2871276416738,7.5520830000000005,7.465274,26.62039999999996,2391.596944444861
2023-07-06 12:03:00,98.20602,1.186343,1.2433148245028574,7.2048630000000005,7.320600000000001,28.06710000000004,2391.646944444861
2023-07-06 12:06:00,84.25926,0.3472229999999996,0.9947285626239915,6.105322999999999,7.92824,27.199099999999987,2391.6969444448614
2023-07-06 12:09:00,90.10417,0.8391209999999996,1.1872105256195769,6.684033,7.465282,30.671299999999974,2391.7469444448616
2023-07-06 12:12:00,80.81597,0.7523150000000003,1.1313789678231208,6.394673,7.262727999999999,24.594899999999996,2391.7969444448618
2023-07-06 12:15:00,81.97338,0.8969909999999999,1.0611505596968012,6.481483,6.828702000000001,22.85880000000003,2391.846944444862
2023-07-06 12:18:00,81.97338,1.070602,1.099288069886919,6.481478,6.539356,21.12270000000001,2391.896944444862
2023-07-06 12:21:00,83.50694,0.9548609999999993,1.0255011058878292,6.018518,6.163197,19.675999999999988,2391.9469444448623
2023-07-06 12:24:00,80.43981,0.9259259999999996,1.0102488867328907,6.047453,6.221067,20.83340000000004,2391.9969444448625
2023-07-06 12:27:00,82.37847,0.9259259999999996,1.037368017124201,5.931712999999999,6.163197,20.54400000000004,2392.0469444448627
2023-07-06 12:30:00,83.91204,0.9259259999999996,1.0373633691720197,6.076393,6.307867,22.85880000000003,2392.096944444863
2023-07-06 12:33:00,80.81597,0.8969909999999999,1.0083069611247097,5.8159730000000005,6.047452000000001,22.569500000000005,2392.146944444863
2023-07-06 12:36:00,79.25347,0.9259259999999996,0.9826631770297534,5.931712999999999,6.047457,20.25460000000004,2392.196944444863
2023-07-06 12:39:00,79.28241,0.9548609999999993,1.0254963329515263,5.9895879999999995,6.134257,19.675900000000013,2392.2469444448634
2023-07-06 12:42:00,81.59722,0.9548609999999993,0.9835127697449744,5.9895879999999995,6.047457,19.675900000000013,2392.2969444448636
2023-07-06 12:45:00,79.28241,0.9259259999999996,0.9686808740812726,5.844908,5.931712,18.229100000000017,2392.3469444448638
2023-07-06 12:48:00,80.81597,0.9548609999999993,0.9403223242329583,5.815968,5.787037,17.939800000000048,2392.396944444864
2023-07-06 12:51:00,81.97338,0.983797,0.9692575086799421,5.758102999999999,5.729165999999999,20.25460000000004,2392.446944444864
2023-07-06 12:54:00,84.28819,0.983797,0.9981995669643039,5.787033,5.815975999999999,20.254599999999982,2392.4969444448643
2023-07-06 12:57:00,80.81597,0.8969909999999999,0.9948322711022176,5.8449029999999995,6.047452000000001,19.097199999999987,2392.5469444448645
2023-07-06 13:00:00,79.25347,0.9259259999999996,0.9826631770297534,5.844908,5.9606520000000005,18.22920000000005,2392.5969444448647
2023-07-06 13:03:00,79.28241,1.0127309999999996,0.9536912495074993,5.844907999999999,5.729167,18.229100000000017,2392.646944444865
2023-07-06 13:06:00,78.87731,1.0127319999999997,0.9686839059710479,5.960647999999999,5.873846,16.492999999999995,2392.696944444865
2023-07-06 13:09:00,81.59722,0.9259259999999996,0.9686808740812727,5.931712999999999,6.018517000000001,18.229100000000017,2392.746944444865
2023-07-06 13:12:00,82.37847,0.8969899999999997,0.9536907691351797,5.787037000000001,5.902777,19.675999999999988,2392.7969444448654
2023-07-06 13:15:00,80.43981,0.8969909999999999,0.9675292964898553,5.787033,5.931712,17.650499999999965,2392.8469444448656
2023-07-06 13:18:00,78.87731,0.9259259999999996,0.95457161800055,5.787033,5.844907000000001,15.9144,2392.8969444448658
2023-07-06 13:21:00,78.50116,0.9548610000000002,0.96925949887613,5.758097,5.7870360000000005,15.914300000000026,2392.946944444866
2023-07-06 13:24:00,81.59722,0.8969899999999997,0.9397278185378822,5.671297,5.758107000000001,17.36110000000002,2392.996944444866
2023-07-06 13:27:00,81.59722,0.9548610000000002,0.9403223242329609,5.7291669999999995,5.700236,17.361099999999965,2393.0469444448663
2023-07-06 13:30:00,79.65856,0.9259260000000005,0.9403198086506183,5.642362,5.671296,15.914300000000026,2393.0969444448665
2023-07-06 13:33:00,81.97338,0.9259260000000005,0.9545716180005519,5.642362,5.700236,15.9144,2393.1469444448667
2023-07-06 13:36:00,80.43981,0.8969899999999997,0.9397278185378822,5.758097,5.844907000000001,18.22919999999999,2393.196944444867
2023-07-06 13:39:00,79.28241,0.8969909999999999,0.9536912899906427,5.8159730000000005,5.931712,15.9144,2393.246944444867
2023-07-06 13:42:00,76.5625,0.8969909999999999,0.9397283342963273,5.931712999999999,6.018522,13.59960000000001,2393.296944444867
2023-07-06 13:45:00,76.5625,0.9259259999999996,0.9403247577501456,5.873837999999999,5.902781999999999,11.574099999999987,2393.3469444448674
2023-07-06 13:48:00,80.43981,1.0127319999999997,0.9686839059710479,5.8449029999999995,5.758101000000001,13.020800000000008,2393.3969444448676
2023-07-06 13:51:00,82.75463,1.0127319999999997,0.9536917298796634,5.902783,5.787040999999999,15.335700000000031,2393.4469444448678
2023-07-06 13:54:00,79.65856,0.8680560000000002,0.9107696751613625,5.758102999999999,5.844906999999999,14.178299999999979,2393.496944444868
2023-07-06 13:57:00,76.5625,0.8680559999999993,0.9385362950867042,5.787037999999999,5.931712000000001,12.442200000000014,2393.546944444868
2023-07-06 14:00:00,80.43981,1.0416669999999995,0.9210814697106845,5.844908,5.613421,12.442099999999982,2393.5969444448683
2023-07-06 14:03:00,81.97338,1.0127319999999997,0.9385393524752409,5.815968,5.671296,12.152800000000013,2393.6469444448685
2023-07-06 14:06:00,80.43981,0.8969909999999999,0.8969915000204675,5.6423630000000005,5.642361999999999,13.020800000000008,2393.6969444448687
2023-07-06 14:09:00,81.56829,0.9837959999999999,0.9247169965251518,5.8738470000000005,5.758101000000001,12.731400000000008,2393.746944444869
2023-07-06 14:12:00,81.97338,0.9548610000000002,0.9107670620199009,5.671297,5.584486,12.152799999999957,2393.796944444869
2023-07-06 14:15:00,80.43981,0.8969909999999999,0.9113799793201125,5.6423630000000005,5.671292,13.310199999999952,2393.846944444869
