Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-07-06 14:18:00,79.65856,0.9259259999999996,0.8966828307428917,5.787033,5.729167,13.59960000000001,2393.8969444448694
2023-07-06 14:21:00,82.34954,0.9548609999999993,0.9256250069140235,5.844908,5.787037,13.020800000000008,2393.9469444448696
2023-07-06 14:24:00,77.34375,0.9837959999999999,0.9692570136187446,5.9027780000000005,5.873842000000001,11.284699999999987,2393.9969444448698
2023-07-06 14:27:00,77.34375,0.9259259999999996,0.8966777214194204,5.700233,5.6423570000000005,10.995400000000018,2394.04694444487
2023-07-06 14:30:00,79.65856,0.9837959999999999,0.9247222118250409,5.787037000000001,5.671301000000001,12.731499999999983,2394.09694444487
2023-07-06 14:33:00,81.56829,0.9548610000000002,0.9692594988761265,5.787037000000001,5.815975999999999,13.888900000000035,2394.1469444448703
2023-07-06 14:36:00,80.43981,0.868055,0.9107691588907109,5.7291669999999995,5.8159719999999995,13.599500000000035,2394.1969444448705
2023-07-06 14:39:00,83.50694,0.9548610000000002,0.8957455869895482,5.613422,5.497681000000001,13.310200000000009,2394.2469444448707
2023-07-06 14:42:00,78.09606,0.8680560000000002,0.9385362950867044,5.8159730000000005,5.960647,12.152800000000013,2394.296944444871
2023-07-06 14:45:00,77.71991,0.8391200000000003,0.9232069742266329,5.787037000000001,5.960647,12.152800000000013,2394.346944444871
2023-07-06 14:48:00,75.40509,0.8391200000000003,0.923211674998191,5.758097,5.931716999999999,9.548699999999997,2394.396944444871
2023-07-06 14:51:00,78.50116,0.983797,0.9095425461620378,5.787033,5.6423559999999995,10.127300000000048,2394.4469444448714
2023-07-06 14:54:00,76.5625,0.9259259999999996,0.8966828307428917,5.6712929999999995,5.613427,10.416600000000017,2394.4969444448716
2023-07-06 14:57:00,75.40509,0.8391200000000003,0.8677344069094444,5.584487,5.6423570000000005,8.969899999999996,2394.5469444448718
2023-07-06 15:00:00,80.43981,1.0127310000000005,0.9232074443044632,5.758097,5.584485999999999,10.995399999999961,2394.596944444872
2023-07-06 15:03:00,77.34375,0.8969909999999999,0.9113849268251236,5.931712999999999,5.9606520000000005,8.391200000000026,2394.646944444872
2023-07-06 15:06:00,79.65856,0.9259260000000005,0.9259289999770355,5.787032,5.7870360000000005,10.416600000000017,2394.6969444448723
2023-07-06 15:09:00,80.81597,0.9548609999999993,0.9548664999888313,5.873837999999999,5.873847,11.284699999999987,2394.7469444448725
2023-07-06 15:12:00,78.50116,0.9259259999999996,0.9113824424914753,5.758102999999999,5.729167,10.995400000000018,2394.7969444448727
2023-07-06 15:15:00,75.02894,0.8680559999999993,0.9247220448117126,5.729168,5.844912000000001,8.680499999999995,2394.846944444873
2023-07-06 15:18:00,76.5625,1.0995369999999998,0.9149698416172124,6.047458,5.700231,6.944399999999973,2394.896944444873
2023-07-06 15:21:00,79.65856,0.9837959999999999,0.8786364809164882,5.7291669999999995,5.526621,7.5230999999999995,2394.946944444873
2023-07-06 15:24:00,76.5625,0.8680560000000002,0.8824449430040109,5.758102999999999,5.787037,6.944399999999973,2394.9969444448734
2023-07-06 15:27:00,73.87153,0.8101849999999997,0.8528523617112073,5.642357,5.7291620000000005,5.208300000000008,2395.0469444448736
2023-07-06 15:30:00,77.71991,0.8969899999999997,0.8824419099415091,5.613427000000001,5.584487000000001,6.076499999999953,2395.0969444448738
2023-07-06 15:33:00,81.59722,1.0995369999999998,0.9313475764457616,6.018518,5.7002310000000005,9.548699999999997,2395.146944444874
2023-07-06 15:36:00,78.09606,0.9548610000000002,0.9548614999663244,5.787038,5.787037,8.39119999999997,2395.196944444874
2023-07-06 15:39:00,79.28241,0.9548609999999993,0.895750809472403,5.873837999999999,5.758107000000001,9.259299999999996,2395.2469444448743
2023-07-06 15:42:00,79.65856,0.9548609999999993,0.94032232423296,5.873837999999999,5.844907000000001,8.969899999999996,2395.2969444448745
2023-07-06 15:45:00,78.09606,0.9548609999999993,0.9256250069140249,5.873842999999999,5.815972,9.548599999999965,2395.3469444448747
2023-07-06 15:48:00,79.65856,0.9548609999999993,0.880541356490904,5.787037999999999,5.6423570000000005,8.680600000000027,2395.396944444875
2023-07-06 15:51:00,80.81597,1.0127319999999997,0.9385393524752409,6.076388,5.931716,8.1019,2395.446944444875
2023-07-06 15:54:00,81.59722,0.9548609999999993,0.9107670620199009,5.931718,5.844907000000001,9.259299999999996,2395.496944444875
2023-07-06 15:57:00,78.09606,0.9259259999999996,0.8966777214194204,5.700233,5.6423570000000005,7.8125,2395.5469444448754
2023-07-06 16:00:00,75.40509,0.8969909999999999,0.8824424045200445,5.6423630000000005,5.613422000000001,8.1019,2395.5969444448756
2023-07-06 16:03:00,73.46644,0.9259259999999996,0.836122304975909,5.613423,5.439817,5.497700000000009,2395.6469444448758
2023-07-06 16:06:00,77.34375,0.9548609999999993,0.8805466419572935,5.700227999999999,5.555557,6.365700000000004,2395.696944444876
2023-07-06 16:09:00,76.5625,1.0995369999999998,0.9475070818609518,5.9027780000000005,5.613421,4.629700000000014,2395.746944444876
2023-07-06 16:12:00,81.56829,0.983797,0.9095425461620378,5.8159730000000005,5.671296,8.969899999999996,2395.7969444448763
2023-07-06 16:15:00,79.28241,1.0127309999999996,0.8919911320815445,5.873838,5.6423570000000005,7.5230999999999995,2395.8469444448765
2023-07-06 16:18:00,80.43981,1.1284719999999995,0.8939708255653018,5.787032999999999,5.3530109999999995,9.548600000000022,2395.8969444448767
2023-07-06 16:21:00,74.65278,0.9259250000000003,0.8667710963026226,5.526618000000001,5.410882999999999,7.8125,2395.946944444877
2023-07-06 16:24:00,73.09028,1.070601,0.9183416504536365,6.192128,5.902777,6.944500000000005,2395.996944444877
2023-07-06 16:27:00,73.49537,1.0127309999999996,0.8760799810150832,5.844907999999999,5.584487000000001,6.076400000000035,2396.046944444877
2023-07-06 16:30:00,76.18634,0.9548609999999993,0.8805466419572924,5.584488,5.439817,7.5230999999999995,2396.0969444448774
2023-07-06 16:33:00,76.5625,0.868055,0.8387857521485517,5.468752,5.410877000000001,7.523199999999974,2396.1469444448776
2023-07-06 16:36:00,73.49537,0.8101849999999997,0.8667660888695243,5.439817999999999,5.555553000000001,7.233799999999974,2396.1969444448778
2023-07-06 16:39:00,71.93287,0.9548610000000002,0.8957455869895482,5.7580979999999995,5.6423570000000005,2.893599999999992,2396.246944444878
2023-07-06 16:42:00,72.33796,1.070601,0.8856767324029806,5.989578,5.6423570000000005,3.4722999999999615,2396.296944444878
2023-07-06 16:45:00,75.43403,1.0416660000000002,0.8052529829102104,5.613427000000001,5.179401,3.4721999999999866,2396.3469444448783
2023-07-06 16:48:00,80.43981,0.6655100000000003,0.7755016471736366,5.005786,5.237266,6.944500000000005,2396.3969444448785
2023-07-06 16:51:00,78.50116,0.694445,0.8436049758409647,5.179397,5.497682000000001,8.101799999999969,2396.4469444448787
2023-07-06 16:54:00,73.87153,0.7233799999999997,0.820488760440375,5.237272,5.439812,4.050900000000013,2396.496944444879
2023-07-06 16:57:00,70.77546,0.9837959999999999,0.8143130794593858,5.613428,5.295141999999999,-0.8680999999999699,2396.546944444879
2023-07-06 17:00:00,73.49537,1.0995369999999998,0.8114502528639265,5.584493,5.063656,0.5787000000000262,2396.5969444448792
2023-07-06 17:03:00,78.87731,1.070602,0.834873391839737,5.295138,4.861116,3.4721999999999866,2396.6469444448794
2023-07-06 17:06:00,81.59722,1.0127319999999997,0.8760804349454167,5.6423630000000005,5.381941,4.918900000000008,2396.6969444448796
2023-07-06 17:09:00,78.09606,0.8391209999999996,0.8535097347076809,5.555553000000001,5.584492000000001,4.918900000000008,2396.74694444488
2023-07-06 17:12:00,76.5625,0.9259259999999996,0.8204915280964976,5.526617999999999,5.324072,5.7871000000000095,2396.79694444488
2023-07-06 17:15:00,73.09028,0.8969909999999999,0.8070767627592961,5.410878,5.237266999999999,3.182899999999961,2396.84694444488
2023-07-06 17:18:00,72.33796,0.9259259999999996,0.8204915280964963,5.497688,5.295141999999999,2.6042000000000485,2396.8969444448803
2023-07-06 17:21:00,75.02894,1.0127319999999997,0.8436087075479729,5.584488,5.266206,3.182800000000043,2396.9469444448805
2023-07-06 17:24:00,54.97685,0.6655099999999994,0.6210962634148843,4.947915999999999,4.861108,-8.969899999999996,2396.9969444448807
2023-07-06 17:27:00,57.29167,1.0416669999999995,0.6101293661775753,4.976848,4.253471,-10.416600000000017,2397.046944444881
2023-07-06 17:30:00,51.90972,0.8391209999999996,0.5574607674845079,4.600694,4.108792000000001,-11.284699999999987,2397.096944444881
2023-07-06 17:33:00,54.97685,0.983797,0.5442497026132841,4.398148,3.6747680000000003,-11.284699999999987,2397.1469444448812
2023-07-06 17:36:00,49.59491,0.8969909999999999,0.5147114723182464,4.224538,3.5879640000000004,-12.442099999999982,2397.1969444448814
2023-07-06 17:39:00,56.53935,0.9837959999999999,0.5199432736950306,4.195602,3.4432870000000007,-12.442199999999957,2397.2469444448816
2023-07-06 17:42:00,57.69676,0.9259259999999996,0.6103213423456988,4.2534730000000005,3.703704,-10.127399999999966,2397.296944444882
2023-07-06 17:45:00,59.98264,1.0127319999999997,0.5293375076629311,4.311343,3.530093,-12.152800000000013,2397.346944444882
2023-07-06 17:48:00,52.69097,0.78125,0.5155835339721218,4.079861,3.616898,-11.863400000000013,2397.396944444882
2023-07-06 17:51:00,51.90972,0.8680560000000002,0.5684160161062489,4.108797,3.5879630000000002,-11.574000000000012,2397.4469444448823
2023-07-06 17:54:00,46.90393,0.8969909999999999,0.5370676922323879,4.224538,3.616898,-13.310099999999977,2397.4969444448825
2023-07-06 17:57:00,58.44907,1.1574079999999993,0.575312023689891,4.282408,3.3564820000000006,-11.574100000000044,2397.5469444448827
2023-07-06 18:00:00,58.07292,1.0127319999999997,0.5539385883137621,4.253473,3.501158,-12.152799999999957,2397.596944444883
2023-07-06 18:03:00,54.97685,0.8391209999999996,0.4718236729790212,4.1666669999999995,3.5590270000000004,-11.574099999999987,2397.646944444883
2023-07-06 18:06:00,54.60069,0.9548609999999993,0.5344833997406266,4.079862,3.3854170000000003,-13.020800000000008,2397.6969444448832
2023-07-06 18:09:00,51.12847,0.8680559999999993,0.5267594392880599,4.079862,3.501157000000001,-13.599500000000035,2397.7469444448834
2023-07-06 18:12:00,52.69097,1.0416659999999993,0.5635539802821018,4.311342,3.530093000000001,-14.178200000000004,2397.7969444448836
2023-07-06 18:15:00,52.28588,0.9837959999999999,0.5199441349388919,4.282407,3.530093,-12.442200000000014,2397.846944444884
2023-07-06 18:18:00,54.60069,0.7523149999999994,0.48451974246408175,3.90625,3.4432869999999998,-11.574099999999987,2397.896944444884
2023-07-06 18:21:00,51.50463,0.78125,0.49524061574512296,3.8773160000000004,3.3854170000000003,-13.599500000000035,2397.946944444884
2023-07-06 18:24:00,51.12847,0.868055,0.4816146629326784,3.7615729999999994,3.125001,-13.020800000000008,2397.9969444448843
2023-07-06 18:27:00,43.43171,0.7523150000000003,0.46367484651564705,3.645834,3.153936,-15.3356,2398.0469444448845
2023-07-06 18:30:00,42.2743,0.8969909999999999,0.4666733914558766,3.7615749999999997,3.0671299999999997,-15.3356,2398.0969444448847
2023-07-06 18:33:00,44.96528,1.0127319999999997,0.4758031355701009,3.6747689999999995,2.835647,-15.335700000000031,2398.146944444885
2023-07-06 18:36:00,49.21875,1.0416669999999995,0.48447131700626866,3.6747689999999995,2.806712,-13.599499999999978,2398.196944444885
2023-07-06 18:39:00,46.12268,0.983797,0.49432229790037346,3.616898,2.835647,-13.888800000000003,2398.2469444448852
2023-07-06 18:42:00,46.12268,0.8969909999999999,0.4404870799410437,3.6747689999999995,2.9513879999999997,-14.178300000000036,2398.2969444448854
2023-07-06 18:45:00,42.2743,0.9259259999999996,0.38961844842919935,3.616898,2.8067130000000002,-14.178200000000004,2398.3469444448856
2023-07-06 18:48:00,40.7118,1.0416659999999993,0.4543841288263889,3.5879630000000002,2.6909720000000004,-15.3356,2398.396944444886
2023-07-06 18:51:00,46.90393,1.070602,0.4930812920776814,3.5879629999999993,2.6909720000000004,-15.625,2398.446944444886
2023-07-06 18:54:00,40.74074,0.868055,0.4573051558170463,3.6747679999999994,3.0092589999999992,-15.625,2398.496944444886
2023-07-06 18:57:00,72.33796,1.4467599999999994,0.5654894239275795,3.7615739999999995,2.4594900000000006,-9.548500000000047,2398.5469444448863
2023-07-06 19:00:00,80.43981,0.9259260000000005,0.4759631817858311,3.4432869999999998,2.719906999999999,-6.365700000000004,2398.5969444448865
2023-07-06 19:03:00,81.97338,0.8391210000000004,0.49459002642501926,3.240741,2.6620369999999998,-5.208399999999983,2398.6469444448867
2023-07-06 19:06:00,73.87153,0.6944440000000007,0.5368348589298224,3.414352000000001,3.125,-3.182900000000018,2398.696944444887
2023-07-06 19:09:00,66.55093,0.6944440000000007,0.48215658755109553,3.530092,3.153936,-6.365700000000004,2398.746944444887
2023-07-06 19:12:00,64.23611,0.8101850000000006,0.5058521993652547,3.5590270000000004,3.038195,-6.944399999999973,2398.7969444448872
2023-07-06 19:15:00,69.2419,0.868055,0.5479606730611807,3.6747680000000003,3.125001000000001,-6.076300000000003,2398.8469444448874
2023-07-06 19:18:00,72.3669,1.0416660000000002,0.5635531406038928,3.8773150000000003,3.0960649999999994,-5.20840000000004,2398.8969444448876
2023-07-06 19:21:00,70.77546,0.8391209999999996,0.5372756042151072,3.732639,3.211806000000001,-5.497600000000034,2398.946944444888
2023-07-06 19:24:00,65.39352,0.8680559999999993,0.5267601861195621,3.616897999999999,3.0381940000000007,-5.787099999999953,2398.996944444888
2023-07-06 19:27:00,61.54514,0.9259259999999996,0.500936569091705,3.616897999999999,2.922453,-8.680499999999995,2399.046944444888
2023-07-06 19:30:00,61.9213,0.8969909999999999,0.5370692055814016,3.732639,3.125001,-8.101800000000026,2399.0969444448883
2023-07-06 19:33:00,66.17477,1.0416669999999995,0.5386618885831201,3.8483789999999996,3.038195000000001,-7.8125,2399.1469444448885
2023-07-06 19:36:00,64.23611,0.9548609999999993,0.5344833997406266,3.703704,3.009259,-7.8125,2399.1969444448887
2023-07-06 19:39:00,66.92708,1.0127319999999997,0.5539377584060221,3.703704,2.9513879999999997,-7.233800000000031,2399.246944444889
2023-07-06 19:42:00,68.48958,0.9548609999999993,0.5104777463858962,3.616897999999999,2.8935180000000003,-6.365700000000004,2399.296944444889
2023-07-06 19:45:00,66.17477,1.0127309999999996,0.5539382547451995,3.732639,2.9803250000000006,-7.233800000000031,2399.3469444448892
2023-07-06 19:48:00,66.17477,1.0127309999999996,0.5539382547451995,3.703703,2.9513890000000007,-7.233800000000031,2399.3969444448894
2023-07-06 19:51:00,63.85995,0.8680559999999993,0.5267594392880599,3.6747689999999995,3.096064,-7.5230999999999995,2399.4469444448896
2023-07-06 19:54:00,64.23611,0.9259259999999996,0.5246386449986057,3.6747690000000004,3.009259,-8.39119999999997,2399.49694444489
2023-07-06 19:57:00,66.17477,0.7233799999999997,0.4736811190561324,3.327546,2.8935190000000004,-6.944500000000005,2399.54694444489
2023-07-06 20:00:00,73.49537,0.7233790000000004,0.43170435824317493,3.2407399999999997,2.748842,-5.2082999999999515,2399.59694444489
2023-07-06 20:03:00,71.55671,0.6365739999999995,0.45919147848988234,3.240740999999999,2.922453,-3.7615000000000123,2399.6469444448903
2023-07-06 20:06:00,67.70833,0.6655090000000001,0.47074820604661227,3.3854159999999993,3.038195,-5.787000000000035,2399.6969444448905
2023-07-06 20:09:00,66.92708,0.7523149999999994,0.5045671687014314,3.414351999999999,2.9803250000000006,-5.497700000000009,2399.7469444448907
2023-07-06 20:12:00,68.86574,0.78125,0.4952420485121162,3.4722220000000004,2.9803250000000006,-6.365799999999979,2399.796944444891
2023-07-06 20:15:00,66.17477,0.8391200000000003,0.5163558911824846,3.530092,2.9803240000000004,-6.65500000000003,2399.846944444891
2023-07-06 20:18:00,63.0787,0.8391200000000003,0.5163558911824846,3.5590269999999995,3.009259,-7.233800000000031,2399.8969444448912
2023-07-06 20:21:00,63.45486,0.8680560000000002,0.45730548096634444,3.501157,2.835647,-8.391200000000026,2399.9469444448914
2023-07-06 20:24:00,66.17477,0.8680560000000002,0.48161336470226784,3.3854169999999995,2.748842,-7.233799999999974,2399.9969444448916
2023-07-06 20:27:00,63.85995,0.78125,0.49524061574512296,3.3854169999999995,2.8935179999999994,-6.076399999999978,2400.046944444892
2023-07-06 20:30:00,63.45486,0.8391210000000004,0.47182367297902156,3.4432869999999998,2.835647,-6.944500000000005,2400.096944444892
2023-07-06 20:33:00,63.13657,0.6944439999999998,0.46271608407794457,3.2696760000000005,2.864584,-8.391200000000026,2400.146944444892
2023-07-06 20:36:00,63.45486,0.78125,0.45196608610114947,3.240741,2.6909720000000004,-8.680499999999995,2400.1969444448923
2023-07-06 20:39:00,65.76968,0.7523149999999994,0.4636748465156467,3.2118059999999993,2.719908,-8.391200000000026,2400.2469444448925
2023-07-06 20:42:00,65.79861,0.7233789999999996,0.4531527654279799,3.1828699999999994,2.719908,-8.39119999999997,2400.2969444448927
2023-07-06 20:45:00,63.0787,0.6944439999999998,0.46271608407794573,3.1828699999999994,2.7777780000000005,-7.8125,2400.346944444893
2023-07-06 20:48:00,65.79861,0.78125,0.45196608610114947,3.240741,2.6909720000000004,-7.8125,2400.396944444893
2023-07-06 20:51:00,65.79861,0.7233789999999996,0.4531527654279799,3.1828699999999994,2.719908,-7.523199999999974,2400.4469444448932
2023-07-06 20:54:00,63.4838,0.78125,0.42869359751760305,3.240741,2.6620369999999998,-8.969899999999996,2400.4969444448934
2023-07-06 20:57:00,62.70255,0.6365739999999995,0.4403828594090119,3.124999999999999,2.7777780000000005,-8.101799999999969,2400.5469444448936
2023-07-06 21:00:00,63.0787,0.78125,0.47408428419206405,3.1828699999999994,2.6620369999999998,-8.1019,2400.596944444894
2023-07-06 21:03:00,64.23611,0.7233789999999996,0.4317051173560301,3.096064,2.6041670000000003,-7.8125,2400.646944444894
2023-07-06 21:06:00,64.23611,0.7233789999999996,0.4531527654279799,3.1539339999999996,2.6909720000000004,-7.523199999999974,2400.696944444894
2023-07-06 21:09:00,65.79861,0.7233789999999996,0.47368004710341927,3.1828699999999994,2.748843000000001,-7.5230999999999995,2400.7469444448943
2023-07-06 21:12:00,62.70255,0.6944439999999998,0.46271608407794573,3.1828699999999994,2.7777780000000005,-7.233799999999974,2400.7969444448945
2023-07-06 21:15:00,65.39352,0.78125,0.45196608610114947,3.240741,2.6909720000000004,-7.523200000000031,2400.8469444448947
2023-07-06 21:18:00,65.39352,0.7523149999999994,0.48451903656387363,3.2696769999999997,2.8067130000000002,-6.6551000000000045,2400.896944444895
2023-07-06 21:21:00,63.10764,0.78125,0.49524061574512296,3.2986120000000003,2.8067130000000002,-7.233799999999974,2400.946944444895
2023-07-06 21:24:00,61.16898,0.7523150000000003,0.4636741107949141,3.327547000000001,2.835648,-7.523199999999974,2400.9969444448952
2023-07-06 21:27:00,63.4838,0.8391210000000004,0.4478557049998761,3.327547000000001,2.6909720000000004,-7.8125,2401.0469444448954
2023-07-06 21:30:00,63.85995,0.78125,0.45196608610114947,3.2986120000000003,2.748843000000001,-7.233799999999974,2401.0969444448956
2023-07-06 21:33:00,61.95023,0.8101849999999997,0.4619425898765735,3.327547,2.748843000000001,-6.6551000000000045,2401.146944444896
2023-07-06 21:36:00,60.76389,0.7523150000000003,0.4418886742108901,3.2986120000000003,2.7777780000000005,-7.8125,2401.196944444896
2023-07-06 21:39:00,63.0787,0.8680560000000002,0.45730548096634444,3.327547000000001,2.6620370000000007,-7.8125,2401.246944444896
2023-07-06 21:42:00,60.38773,0.6076390000000007,0.44748033669339304,3.211805,2.922454,-8.969899999999996,2401.2969444448963
2023-07-06 21:45:00,53.06713,0.7233800000000006,0.43170471211416295,3.2986120000000003,2.8067130000000002,-11.863400000000013,2401.3469444448965
2023-07-06 21:48:00,50.75231,0.694445,0.4214079933160675,3.2986120000000003,2.835648000000001,-9.838000000000022,2401.3969444448967
2023-07-06 21:51:00,52.28588,0.8969909999999999,0.3815264702128288,3.125001,2.343749,-12.442199999999957,2401.446944444897
2023-07-06 21:54:00,51.93866,0.78125,0.3774767043463238,2.8935179999999994,2.256944,-13.020799999999952,2401.496944444897
2023-07-06 21:57:00,51.53356,0.8101849999999997,0.386303913873802,2.835648,2.1701390000000007,-13.599599999999953,2401.5469444448972
2023-07-06 22:00:00,49.59491,0.7523150000000003,0.39466055331423416,2.8067130000000002,2.228009,-13.020899999999983,2401.5969444448974
2023-07-06 22:03:00,48.84259,0.8680560000000002,0.4037273628980455,2.835648,2.1122680000000003,-14.178299999999979,2401.6469444448976
2023-07-06 22:06:00,52.31481,0.8680560000000002,0.43148386516688,2.7777779999999996,2.0833329999999997,-13.599499999999978,2401.696944444898
2023-07-06 22:09:00,50.75231,0.8101849999999997,0.413240526603199,2.748843,2.1122680000000003,-13.888900000000035,2401.746944444898
2023-07-06 22:12:00,50.75231,0.868055,0.4037260650346416,2.835648,2.1122680000000003,-13.020800000000008,2401.796944444898
2023-07-06 22:15:00,47.68518,0.868055,0.4037270643598442,2.8935180000000003,2.170139,-15.625,2401.8469444448983
2023-07-06 22:18:00,50.0,0.9548610000000002,0.429336451955762,2.8645830000000005,2.054398,-13.888800000000003,2401.8969444448985
2023-07-06 22:21:00,51.53356,0.8969899999999997,0.4123292778187348,2.8645829999999997,2.1122680000000003,-13.310100000000034,2401.9469444448987
2023-07-06 22:24:00,49.62384,0.8969899999999997,0.4123292778187348,2.8645829999999997,2.1122680000000003,-13.310100000000034,2401.996944444899
2023-07-06 22:27:00,47.68518,0.8391200000000003,0.42240272095558556,2.8645829999999997,2.1990739999999995,-13.310199999999952,2402.046944444899
2023-07-06 22:30:00,46.52778,0.8969909999999999,0.4123305879155925,2.922454,2.170139,-13.599500000000035,2402.0969444448992
2023-07-06 22:33:00,50.0,0.983797,0.4056216676650195,2.922454,2.054397,-13.888800000000003,2402.1469444448994
2023-07-06 22:36:00,51.15741,0.9259259999999996,0.4208649318883719,2.864584,2.0833329999999997,-14.178200000000004,2402.1969444448996
2023-07-06 22:39:00,48.84259,0.9259259999999996,0.42086493188837276,2.8935189999999995,2.1122680000000003,-13.599500000000035,2402.2469444449
2023-07-06 22:42:00,51.90972,0.983797,0.4377451058295707,2.922454,2.0833329999999997,-13.020899999999983,2402.2969444449
2023-07-06 22:45:00,49.21875,0.8969909999999999,0.4123305879155925,2.922454,2.170139,-14.178200000000004,2402.3469444449
2023-07-06 22:48:00,51.53356,1.0127319999999997,0.44609389766777596,2.922454,2.054398,-15.625,2402.3969444449003
2023-07-06 22:51:00,52.31481,0.8969899999999997,0.4123292778187348,2.8645829999999997,2.1122680000000003,-14.467600000000004,2402.4469444449005
2023-07-06 22:54:00,52.31481,0.9259260000000005,0.42086493188837304,2.835648,2.054397,-14.75690000000003,2402.4969444449007
2023-07-06 22:57:00,53.84838,0.8680560000000002,0.4037263635723328,2.7777779999999996,2.054397,-12.731499999999983,2402.546944444901
2023-07-06 23:00:00,51.15741,0.8391200000000003,0.3950527682021738,2.8645830000000005,2.170139,-13.888900000000035,2402.596944444901
2023-07-06 23:03:00,51.90972,0.9259260000000005,0.4208659602864625,2.8645830000000005,2.0833329999999997,-14.178299999999979,2402.6469444449012
2023-07-06 23:06:00,51.15741,0.8969909999999999,0.41232957395734143,2.8935189999999995,2.141203,-14.756999999999948,2402.6969444449014
2023-07-06 23:09:00,50.0,0.9548609999999993,0.42933540930143077,2.922453999999999,2.1122680000000003,-15.335699999999974,2402.7469444449016
2023-07-06 23:12:00,48.06134,0.9548610000000002,0.39764774498538896,3.009259,2.1701379999999997,-14.178299999999979,2402.796944444902
2023-07-06 23:15:00,46.52778,1.0127309999999996,0.4460936101331379,3.038194,2.170139,-14.178299999999979,2402.846944444902
2023-07-06 23:18:00,50.0,1.0995369999999998,0.4708058615527299,3.038194,2.0833329999999997,-14.178200000000004,2402.896944444902
2023-07-06 23:21:00,48.06134,1.070601,0.4626207470211295,3.038194,2.1122680000000003,-14.75690000000003,2402.9469444449023
2023-07-06 23:24:00,46.52778,1.0127310000000005,0.44609361013313814,3.0671290000000004,2.1990739999999995,-14.467600000000004,2402.9969444449025
2023-07-06 23:27:00,45.37037,1.0416660000000002,0.4543852132288589,3.0671290000000004,2.170139,-14.467600000000004,2403.0469444449027
2023-07-06 23:30:00,48.84259,1.157407,0.45239183278882605,3.096064,2.054398,-14.178200000000004,2403.096944444903
2023-07-06 23:33:00,49.21875,1.0995369999999998,0.47080475009709577,3.0671299999999997,2.1122680000000003,-15.9144,2403.146944444903
2023-07-06 23:36:00,50.78125,1.1574080000000002,0.4870225612023558,3.0960650000000003,2.0833329999999997,-13.888800000000003,2403.1969444449032
2023-07-06 23:39:00,48.09028,1.1284720000000004,0.4789386390848932,3.1539350000000006,2.170139,-15.3356,2403.2469444449034
2023-07-06 23:42:00,47.68518,1.157407,0.48702228265890174,3.1539350000000006,2.141204,-15.625,2403.2969444449036
2023-07-06 23:45:00,51.15741,1.2152780000000005,0.5030491866826953,3.1539350000000006,2.0833329999999997,-15.9144,2403.346944444904
2023-07-06 23:48:00,49.21875,1.0995369999999998,0.47080475009709577,3.0671299999999997,2.1122680000000003,-14.178299999999979,2403.396944444904
2023-07-06 23:51:00,46.90393,1.0416670000000003,0.45438441442326205,3.0671299999999997,2.1701379999999997,-14.467600000000004,2403.446944444904
2023-07-06 23:54:00,48.09028,1.1574080000000002,0.4870225612023558,3.0960650000000003,2.0833329999999997,-14.467600000000004,2403.4969444449043
2023-07-06 23:57:00,49.62384,1.157407,0.48702228265890174,3.1539350000000006,2.141204,-15.3356,2403.5469444449045
2023-07-07 00:00:00,47.68518,1.157407,0.487021144716521,3.125,2.1122680000000003,-15.625,2403.5969444449047
2023-07-07 00:03:00,49.62384,1.2152780000000005,0.4676151004906388,3.1539350000000006,2.054397,-15.335700000000031,2403.646944444905
2023-07-07 00:06:00,46.90393,1.157407,0.48702228265890174,3.1539350000000006,2.141204,-14.467600000000004,2403.696944444905
2023-07-07 00:09:00,49.62384,1.2152780000000005,0.5030491866826953,3.1539350000000006,2.0833329999999997,-14.757000000000005,2403.7469444449052
2023-07-07 00:12:00,48.06134,1.157407,0.487021144716521,3.125,2.1122680000000003,-14.178200000000004,2403.7969444449054
2023-07-07 00:15:00,46.90393,1.157407,0.4523905695816652,3.1539350000000006,2.1122680000000003,-14.467600000000004,2403.8469444449056
2023-07-07 00:18:00,44.99421,1.0995370000000007,0.47080586155273013,3.1539350000000006,2.1990739999999995,-14.178299999999979,2403.896944444906
2023-07-07 00:21:00,47.68518,1.2442130000000002,0.5109952977336337,3.1828700000000003,2.0833330000000005,-15.3356,2403.946944444906
2023-07-07 00:24:00,49.21875,1.157407,0.4523905695816652,3.1539350000000006,2.1122680000000003,-14.756899999999973,2403.996944444906
2023-07-07 00:27:00,49.21875,1.0995369999999998,0.4369924843850844,3.0960650000000003,2.1122680000000003,-15.625,2404.0469444449063
2023-07-07 00:30:00,46.52778,1.070602,0.46262212875772796,3.0960650000000003,2.170139,-14.467499999999973,2404.0969444449065
2023-07-07 00:33:00,45.74653,1.157407,0.48702228265890274,3.1828700000000003,2.1701390000000007,-13.310200000000009,2404.1469444449067
2023-07-07 00:36:00,49.21875,1.2152780000000005,0.5030491866826953,3.1539350000000006,2.0833329999999997,-14.467600000000004,2404.196944444907
2023-07-07 00:39:00,50.0,1.1284720000000004,0.47893751431791903,3.125,2.141203,-14.46750000000003,2404.246944444907
2023-07-07 00:42:00,50.0,1.1863419999999998,0.4950585033641401,3.1828700000000003,2.141204,-13.888900000000035,2404.2969444449072
2023-07-07 00:45:00,46.15162,1.157407,0.48702228265890174,3.1828700000000003,2.170139,-16.49309999999997,2404.3469444449074
2023-07-07 00:48:00,48.06134,1.2442130000000002,0.5109952977336337,3.1828700000000003,2.0833330000000005,-15.625,2404.3969444449076
2023-07-07 00:51:00,49.62384,1.0995369999999998,0.4369924843850844,3.0960650000000003,2.1122680000000003,-13.310200000000009,2404.446944444908
2023-07-07 00:54:00,49.62384,1.1574080000000002,0.4870225612023558,3.0960650000000003,2.0833329999999997,-13.888899999999978,2404.496944444908
2023-07-07 00:57:00,46.90393,1.0995369999999998,0.4708058615527299,3.0960650000000003,2.141204,-14.757000000000005,2404.546944444908
2023-07-07 01:00:00,50.0,1.2152780000000005,0.5030491866826963,3.1828700000000003,2.1122680000000003,-14.467600000000004,2404.5969444449083
2023-07-07 01:03:00,48.84259,1.1863419999999998,0.4600236877206798,3.1828700000000003,2.1122680000000003,-15.04630000000003,2404.6469444449085
2023-07-07 01:06:00,48.06134,1.2152769999999995,0.503048911306371,3.211805,2.141204,-14.178299999999979,2404.6969444449087
2023-07-07 01:09:00,46.52778,1.157407,0.48702228265890174,3.211805,2.1990739999999995,-15.625,2404.746944444909
2023-07-07 01:12:00,44.99421,1.157407,0.48702228265890274,3.211805,2.1990740000000004,-15.04630000000003,2404.796944444909
2023-07-07 01:15:00,48.84259,1.2152780000000005,0.4676163934279199,3.1828700000000003,2.0833329999999997,-15.046299999999974,2404.8469444449092
2023-07-07 01:18:00,49.21875,1.157407,0.4523905695816652,3.1539350000000006,2.1122680000000003,-15.914300000000026,2404.8969444449094
2023-07-07 01:21:00,49.21875,1.1574080000000002,0.4870225612023558,3.0960650000000003,2.0833329999999997,-15.625,2404.9469444449096
2023-07-07 01:24:00,46.52778,1.070602,0.46262212875772796,3.0960650000000003,2.170139,-15.625,2404.99694444491
2023-07-07 01:27:00,49.59491,1.2442130000000002,0.5109952977336337,3.1828700000000003,2.0833330000000005,-14.46750000000003,2405.04694444491
2023-07-07 01:30:00,50.0,1.157407,0.4523905695816652,3.1539350000000006,2.1122680000000003,-14.75690000000003,2405.09694444491
2023-07-07 01:33:00,47.68518,1.157407,0.48702228265890174,3.1539350000000006,2.141204,-15.046299999999974,2405.1469444449103
2023-07-07 01:36:00,46.52778,1.157407,0.48702228265890174,3.1828700000000003,2.170139,-14.756899999999973,2405.1969444449105
2023-07-07 01:39:00,48.84259,1.2442130000000002,0.5109952977336337,3.211805,2.1122680000000003,-15.3356,2405.2469444449107
2023-07-07 01:42:00,49.21875,1.1863419999999998,0.4950585033641401,3.1828700000000003,2.141204,-13.599500000000035,2405.296944444911
2023-07-07 01:45:00,46.93287,1.1863419999999998,0.4600236877206798,3.1828700000000003,2.1122680000000003,-15.335700000000031,2405.346944444911
2023-07-07 01:48:00,49.21875,1.1863419999999998,0.4950585033641401,3.1828700000000003,2.141204,-15.335700000000031,2405.3969444449112
2023-07-07 01:51:00,46.15162,1.1284720000000004,0.47893863908489426,3.1828700000000003,2.1990740000000004,-15.3356,2405.4469444449114
2023-07-07 01:54:00,45.74653,1.2152780000000005,0.5030491866826963,3.1828700000000003,2.1122680000000003,-16.49309999999997,2405.4969444449116
2023-07-07 01:57:00,50.0,1.1284720000000004,0.4789386390848932,3.0671290000000004,2.0833329999999997,-14.467600000000004,2405.546944444912
2023-07-07 02:00:00,50.75231,1.070601,0.4292240372134705,3.0671290000000004,2.1122680000000003,-14.467600000000004,2405.596944444912
2023-07-07 02:03:00,48.06134,1.0416660000000002,0.4543852132288589,3.0671290000000004,2.170139,-15.3356,2405.646944444912
2023-07-07 02:06:00,46.52778,1.0995369999999998,0.47080586155273085,3.125,2.1701390000000007,-15.625,2405.6969444449123
2023-07-07 02:09:00,50.0,1.1574080000000002,0.4523920973333771,3.125,2.0833329999999997,-13.599500000000035,2405.7469444449125
2023-07-07 02:12:00,50.78125,1.070601,0.4292240372134705,3.0671290000000004,2.1122680000000003,-14.178299999999979,2405.7969444449127
2023-07-07 02:15:00,47.68518,1.0127309999999996,0.4460936101331379,3.038194,2.170139,-15.625,2405.846944444913
2023-07-07 02:18:00,47.68518,1.1284720000000004,0.47893863908489426,3.096064,2.1122680000000003,-14.757000000000005,2405.896944444913
2023-07-07 02:21:00,50.78125,1.0995369999999998,0.4708058615527299,3.0960650000000003,2.141204,-15.046399999999949,2405.9469444449132
2023-07-07 02:24:00,48.84259,1.157407,0.48702228265890174,3.1539350000000006,2.141204,-14.467499999999973,2405.9969444449134
2023-07-07 02:27:00,46.52778,1.0995370000000007,0.47080586155273013,3.1539350000000006,2.1990739999999995,-14.757000000000005,2406.0469444449136
2023-07-07 02:30:00,45.74653,1.157407,0.45239183278882605,3.211805,2.170139,-14.757000000000005,2406.096944444914
2023-07-07 02:33:00,49.21875,1.2442130000000002,0.47516697097107224,3.211805,2.0833329999999997,-15.046299999999974,2406.146944444914
2023-07-07 02:36:00,47.68518,1.1863419999999998,0.4950585033641401,3.1828700000000003,2.141204,-14.467600000000004,2406.196944444914
2023-07-07 02:39:00,49.62384,1.070602,0.46262212875772796,3.0960650000000003,2.170139,-15.046299999999974,2406.2469444449143
2023-07-07 02:42:00,49.21875,1.070602,0.49308129207768053,3.009259,2.1122680000000003,-13.599500000000035,2406.2969444449145
2023-07-07 02:45:00,52.69097,0.9837959999999999,0.4377448162782564,2.8935180000000003,2.054398,-15.914299999999969,2406.3469444449147
2023-07-07 02:48:00,55.00579,0.8680560000000002,0.4037263635723328,2.7777779999999996,2.054397,-11.863400000000013,2406.396944444915
2023-07-07 02:51:00,56.53935,0.8101859999999999,0.4132417406728332,2.7199079999999993,2.0833329999999997,-14.178300000000036,2406.446944444915
2023-07-07 02:54:00,55.78704,0.6944439999999998,0.37570276388514623,2.6909719999999995,2.170139,-12.73150000000004,2406.4969444449152
2023-07-07 02:57:00,55.00579,0.7233799999999997,0.3852315478172194,2.6620369999999998,2.1122680000000003,-13.02090000000004,2406.5469444449154
2023-07-07 03:00:00,58.47801,0.7233799999999997,0.3852315478172194,2.633101999999999,2.0833329999999997,-13.888800000000003,2406.5969444449156
2023-07-07 03:03:00,57.3206,0.6655089999999992,0.36606804986963976,2.6041669999999995,2.1122680000000003,-13.310200000000009,2406.646944444916
2023-07-07 03:06:00,55.00579,0.6365739999999995,0.35632291943781536,2.633101999999999,2.170139,-13.310200000000009,2406.696944444916
2023-07-07 03:09:00,55.7581,0.78125,0.4039955341661659,2.719907,2.1122680000000003,-13.599499999999978,2406.746944444916
2023-07-07 03:12:00,56.94444,0.7233789999999996,0.3852312202629477,2.6909719999999995,2.141204,-12.442099999999982,2406.7969444449163
2023-07-07 03:15:00,56.94444,0.7233789999999996,0.40915024019394897,2.6620369999999998,2.141204,-13.020800000000008,2406.8469444449165
2023-07-07 03:18:00,55.00579,0.7233789999999996,0.3852312202629477,2.6909719999999995,2.141204,-13.020800000000008,2406.8969444449167
2023-07-07 03:21:00,53.06713,0.7233789999999996,0.3852312202629477,2.719907,2.1701390000000007,-13.310200000000009,2406.946944444917
2023-07-07 03:24:00,56.53935,0.78125,0.4039955341661659,2.719907,2.1122680000000003,-13.888899999999978,2406.996944444917
2023-07-07 03:27:00,56.94444,0.7233789999999996,0.3852312202629477,2.6909719999999995,2.141204,-13.599599999999953,2407.0469444449172
2023-07-07 03:30:00,56.91551,0.78125,0.4039955341661659,2.719907,2.1122680000000003,-13.599500000000035,2407.0969444449174
2023-07-07 03:33:00,55.00579,0.6365739999999995,0.37902062835046185,2.633101999999999,2.1990740000000004,-13.020899999999983,2407.1469444449176
2023-07-07 03:36:00,56.91551,0.7523149999999994,0.39466055331423394,2.6620369999999998,2.0833330000000005,-14.178200000000004,2407.196944444918
2023-07-07 03:39:00,57.69676,0.7233799999999997,0.3852315478172194,2.633101999999999,2.0833329999999997,-12.442100000000039,2407.246944444918
2023-07-07 03:42:00,58.10185,0.6655089999999992,0.3660688748468554,2.633101999999999,2.141204,-13.02090000000004,2407.296944444918
2023-07-07 03:45:00,55.7581,0.6076389999999998,0.3464575113179478,2.6041669999999995,2.170139,-13.599599999999953,2407.3469444449183
2023-07-07 03:48:00,55.00579,0.6365739999999995,0.35632291943781536,2.633102,2.1701390000000007,-12.442100000000039,2407.3969444449185
2023-07-07 03:51:00,58.07292,0.694445,0.35048147262099244,2.633102,2.0833329999999997,-13.310200000000009,2407.4469444449187
2023-07-07 03:54:00,60.01157,0.6365739999999995,0.3320040358168515,2.6041669999999995,2.1122680000000003,-13.020800000000008,2407.496944444919
2023-07-07 03:57:00,57.3206,0.5787040000000001,0.3364643848750896,2.5752319999999997,2.170139,-13.888900000000035,2407.546944444919
2023-07-07 04:00:00,56.53935,0.578703,0.3583064717593513,2.546296,2.1701390000000007,-13.020800000000008,2407.5969444449192
2023-07-07 04:03:00,60.38773,0.6365740000000004,0.3563229194378156,2.5752310000000005,2.1122680000000003,-11.863400000000013,2407.6469444449194
2023-07-07 04:06:00,61.54514,0.578703,0.35830647175935065,2.517361,2.141204,-12.152799999999957,2407.6969444449196
2023-07-07 04:09:00,58.07292,0.5497690000000004,0.3477348481133287,2.546297,2.1990739999999995,-11.863499999999988,2407.74694444492
2023-07-07 04:12:00,55.78704,0.5787040000000001,0.3583068345329181,2.6041669999999995,2.228009,-14.75690000000003,2407.79694444492
2023-07-07 04:15:00,58.07292,0.6365739999999995,0.37902062835046185,2.6041669999999995,2.1701390000000007,-11.284699999999987,2407.84694444492
2023-07-07 04:18:00,58.10185,0.6076389999999998,0.3687320913888302,2.546297,2.141204,-12.731499999999983,2407.8969444449203
2023-07-07 04:21:00,60.01157,0.6365740000000004,0.3563229194378156,2.546296,2.0833329999999997,-11.863499999999988,2407.9469444449205
2023-07-07 04:24:00,57.69676,0.5497680000000003,0.3477344800811928,2.546296,2.1990740000000004,-12.731400000000008,2407.9969444449207
2023-07-07 04:27:00,56.94444,0.578703,0.3583064717593513,2.546296,2.1701390000000007,-12.731400000000008,2408.046944444921
2023-07-07 04:30:00,60.01157,0.6365740000000004,0.3563229194378156,2.546296,2.0833329999999997,-12.442100000000039,2408.096944444921
2023-07-07 04:33:00,60.79282,0.578703,0.33646325808920546,2.517361,2.1122680000000003,-11.574099999999987,2408.1469444449212
2023-07-07 04:36:00,60.79282,0.6076389999999998,0.3687320913888302,2.546297,2.141204,-11.574000000000012,2408.1969444449214
2023-07-07 04:39:00,55.78704,0.5787040000000001,0.3583068345329181,2.5752319999999997,2.1990740000000004,-12.152800000000013,2408.2469444449216
2023-07-07 04:42:00,58.07292,0.694445,0.399222509697234,2.6041669999999995,2.1122680000000003,-12.442099999999982,2408.296944444922
2023-07-07 04:45:00,56.53935,0.6365739999999995,0.3563221094420446,2.5752319999999997,2.1122680000000003,-13.888899999999978,2408.346944444922
2023-07-07 04:48:00,56.53935,0.6365739999999995,0.35632291943781536,2.6041669999999995,2.141204,-11.574100000000044,2408.396944444922
2023-07-07 04:51:00,54.62963,0.6076389999999998,0.3464575113179478,2.633101999999999,2.1990739999999995,-13.888899999999978,2408.4469444449223
2023-07-07 04:54:00,53.06713,0.6655089999999992,0.3660688748468554,2.6620369999999998,2.1701390000000007,-13.310200000000009,2408.4969444449225
2023-07-07 04:57:00,57.3206,0.6655089999999992,0.3660688748468554,2.633101999999999,2.141204,-14.467600000000004,2408.5469444449227
2023-07-07 05:00:00,57.3206,0.6655089999999992,0.36606804986963976,2.6041669999999995,2.1122680000000003,-12.152800000000013,2408.596944444923
2023-07-07 05:03:00,57.3206,0.6655089999999992,0.3660688748468554,2.633101999999999,2.141204,-12.152799999999957,2408.646944444923
2023-07-07 05:06:00,53.84838,0.6944439999999998,0.37570276388514623,2.6909719999999995,2.170139,-12.442100000000039,2408.6969444449232
2023-07-07 05:09:00,56.94444,0.7233789999999996,0.3852312202629477,2.6909719999999995,2.141204,-12.442100000000039,2408.7469444449234
2023-07-07 05:12:00,54.62963,0.7523149999999994,0.39465968500243936,2.6909729999999996,2.1122680000000003,-13.310200000000009,2408.7969444449236
2023-07-07 05:15:00,55.00579,0.7233799999999997,0.3852315478172194,2.7199079999999993,2.170139,-13.310200000000009,2408.846944444924
2023-07-07 05:18:00,51.53356,0.7233800000000006,0.4091505814379725,2.748843,2.228009,-13.020800000000008,2408.896944444924
2023-07-07 05:21:00,53.06713,0.7523149999999994,0.3685669951111971,2.748843,2.141204,-13.888800000000003,2408.946944444924
2023-07-07 05:24:00,53.09606,0.7523149999999994,0.39465968500243936,2.6909729999999996,2.1122680000000003,-13.020899999999983,2408.9969444449243
2023-07-07 05:27:00,51.53356,0.78125,0.4039955341661659,2.748843,2.141204,-11.574100000000044,2409.0469444449245
2023-07-07 05:30:00,50.0,0.7523150000000003,0.39466055331423416,2.748843,2.170139,-14.46769999999998,2409.0969444449247
2023-07-07 05:33:00,52.31481,0.8680560000000002,0.43148386516688,2.7777780000000005,2.0833330000000005,-14.178200000000004,2409.146944444925
2023-07-07 05:36:00,53.84838,0.8391210000000004,0.39505208476456827,2.748843,2.054397,-13.310199999999952,2409.196944444925
2023-07-07 05:39:00,53.84838,0.7523149999999994,0.36856605645480195,2.7199079999999993,2.1122680000000003,-13.59960000000001,2409.2469444449252
2023-07-07 05:42:00,51.93866,0.7233799999999997,0.3852315478172194,2.7199079999999993,2.170139,-13.310200000000009,2409.2969444449254
2023-07-07 05:45:00,54.62963,0.8101859999999999,0.38630421756725947,2.748843,2.0833329999999997,-13.020800000000008,2409.3469444449256
2023-07-07 05:48:00,55.00579,0.7523149999999994,0.39466055331423394,2.7199079999999993,2.141204,-13.020800000000008,2409.396944444926
2023-07-07 05:51:00,52.69097,0.78125,0.37747575017833673,2.748843,2.1122680000000003,-13.020800000000008,2409.446944444926
2023-07-07 05:54:00,51.53356,0.7523150000000003,0.39466055331423416,2.748843,2.170139,-14.178200000000004,2409.496944444926
2023-07-07 05:57:00,52.31481,0.8391210000000004,0.3950530692551538,2.7777780000000005,2.0833329999999997,-13.599599999999953,2409.5469444449263
2023-07-07 06:00:00,54.62963,0.8391210000000004,0.39505208476456827,2.748843,2.054397,-13.599500000000035,2409.5969444449265
2023-07-07 06:03:00,54.62963,0.7523149999999994,0.39465968500243936,2.6909729999999996,2.1122680000000003,-13.020899999999983,2409.6469444449267
2023-07-07 06:06:00,53.84838,0.6655100000000003,0.34129427652429095,2.5752319999999997,2.054397,-14.178200000000004,2409.696944444927
2023-07-07 06:09:00,66.17477,0.4050919999999998,0.27320041138227685,2.0254629999999993,1.7939819999999997,-10.416600000000017,2409.746944444927
2023-07-07 06:12:00,55.78704,0.2025459999999999,0.4189719975128589,1.7939809999999996,2.343749,-12.442099999999982,2409.7969444449272
2023-07-07 06:15:00,32.66782,0.17361199999999943,0.29500872367771475,2.4016209999999996,2.6909710000000002,-17.93979999999999,2409.8469444449274
2023-07-07 06:18:00,34.20139,0.9548610000000002,0.45827997891750694,2.835648,2.054398,-16.782399999999996,2409.8969444449276
2023-07-07 06:21:00,35.73495,0.9259259999999996,0.42086493188837276,2.8935189999999995,2.1122680000000003,-17.361199999999997,2409.946944444928
2023-07-07 06:24:00,33.82523,0.9548609999999993,0.42933540930143077,2.922453999999999,2.1122680000000003,-17.07170000000002,2409.996944444928
2023-07-07 06:27:00,33.42014,0.9548609999999993,0.4293364519557617,2.951389,2.141204,-16.2038,2410.046944444928
2023-07-07 06:30:00,31.13426,0.9837959999999999,0.4377448162782564,3.009259,2.170139,-17.650499999999965,2410.0969444449283
2023-07-07 06:33:00,30.72917,1.070602,0.46262212875772796,3.009259,2.0833329999999997,-17.361099999999965,2410.1469444449285
2023-07-07 06:36:00,33.82523,1.0127309999999996,0.3768934970393712,2.951389,2.0254630000000002,-17.361099999999965,2410.1969444449287
2023-07-07 06:39:00,31.13426,1.0416659999999993,0.38426507673791893,2.9803239999999995,2.0254630000000002,-17.65039999999999,2410.246944444929
2023-07-07 06:42:00,30.35301,1.0127309999999996,0.4460925394841156,2.9803239999999995,2.1122679999999994,-18.807800000000043,2410.296944444929
2023-07-07 06:45:00,33.04398,1.1284719999999995,0.4789375143179187,3.0092589999999992,2.025462,-17.93979999999999,2410.3469444449292
2023-07-07 06:48:00,43.8368,1.3310179999999994,0.4557516126896574,2.9803239999999995,1.7361110000000002,-16.782399999999996,2410.3969444449294
2023-07-07 06:51:00,45.74653,1.0995369999999998,0.4708058615527299,2.8935180000000003,1.938657,-17.650500000000022,2410.4469444449296
2023-07-07 06:54:00,49.59491,1.1574080000000002,0.6261712139766663,4.3402780000000005,3.4722219999999995,-18.229100000000017,2410.49694444493
2023-07-07 06:57:00,54.62963,0.9837960000000008,0.4377448162782576,4.1377310000000005,3.298611,-15.914299999999969,2410.54694444493
2023-07-07 07:00:00,54.60069,0.8680560000000002,0.48161499974497196,3.703703,3.0671300000000006,-15.3356,2410.59694444493
2023-07-07 07:03:00,56.91551,0.9259260000000005,0.4759631817858311,3.616898,2.8935179999999994,-15.04630000000003,2410.6469444449303
2023-07-07 07:06:00,50.75231,0.7523140000000001,0.48452007582591733,3.703703,3.240742,-15.04630000000003,2410.6969444449305
2023-07-07 07:09:00,51.90972,0.9548610000000002,0.4851783112539902,4.224537000000001,3.4722220000000004,-14.467600000000004,2410.7469444449307
2023-07-07 07:12:00,55.38194,0.9837959999999999,0.4670730278077818,3.993056,3.1828700000000003,-13.310100000000034,2410.796944444931
2023-07-07 07:15:00,52.69097,0.8391200000000003,0.5163566280217825,3.7615730000000003,3.211806,-14.467600000000004,2410.846944444931
2023-07-07 07:18:00,57.3206,1.0127319999999997,0.5293366358403604,3.993056,3.211805000000001,-13.599500000000035,2410.8969444449313
2023-07-07 07:21:00,62.70255,0.8680560000000002,0.5479610405991768,4.021991,3.4722230000000005,-13.599499999999978,2410.9469444449314
2023-07-07 07:24:00,57.69676,0.694445,0.5873657120449912,4.542825000000001,4.340282,-13.599500000000035,2410.9969444449316
2023-07-07 07:27:00,50.75231,0.578703,0.5029029353599517,4.340278,4.195602999999999,-13.888899999999978,2411.046944444932
2023-07-07 07:30:00,61.95023,0.8101850000000006,0.4619425898765739,3.819444,3.2407399999999997,-13.888900000000035,2411.096944444932
2023-07-07 07:33:00,81.97338,0.4340270000000004,0.4193941553251797,2.835648000000001,2.8067130000000002,-3.4721999999999866,2411.146944444932
2023-07-07 07:36:00,66.17477,0.578703,0.7755829583328994,4.600694,5.034724000000001,-4.3402999999999565,2411.1969444449323
2023-07-07 07:39:00,67.70833,1.0416659999999993,0.7327281280016477,5.381943,4.832177,-6.365700000000004,2411.2469444449325
2023-07-07 07:42:00,66.17477,0.8101849999999997,0.6378642983379511,4.716435,4.398152,-6.6551000000000045,2411.2969444449327
2023-07-07 07:45:00,81.97338,1.2731469999999998,0.7126484011617503,4.571759,3.6458390000000005,-2.8935000000000173,2411.346944444933
2023-07-07 07:48:00,83.91204,0.6655090000000001,0.7623012261916323,4.774305999999999,4.976846999999999,12.442199999999957,2411.396944444933
2023-07-07 07:51:00,98.17708,0.43402799999999964,0.7375206085804265,4.224537999999999,4.94792,24.016199999999998,2411.4469444449333
2023-07-07 07:54:00,98.17708,0.5497680000000003,0.8614218127448983,4.484954000000001,5.2083319999999995,27.777800000000013,2411.4969444449334
2023-07-07 07:57:00,80.81597,0.5497689999999995,0.9270433971323884,5.353013,6.250004,21.990700000000004,2411.5469444449336
2023-07-07 08:00:00,76.18634,0.8101849999999997,0.8805435255218028,5.439817999999999,5.584492999999999,11.574099999999987,2411.596944444934
2023-07-07 08:03:00,83.50694,1.186343,0.9529096739450659,5.6423630000000005,5.20833,14.46750000000003,2411.646944444934
2023-07-07 08:06:00,98.17708,1.3020829999999997,0.966639102772497,6.0474570000000005,5.439814000000001,23.4375,2411.696944444934
2023-07-07 08:09:00,98.17708,1.3310190000000004,1.14867742486564,6.828702000000001,6.481482999999999,27.777800000000013,2411.7469444449343
2023-07-07 08:12:00,98.17708,1.3020839999999998,1.3308083299088305,7.3784719999999995,7.436338000000001,30.671299999999974,2411.7969444449345
2023-07-07 08:15:00,98.17708,1.359954,1.3599580000224425,7.7256920000000004,7.7256979999999995,30.960699999999974,2411.8469444449347
2023-07-07 08:18:00,98.17708,1.3020839999999998,1.3020829999794339,7.407412,7.407408,31.5394,2411.896944444935
2023-07-07 08:21:00,98.17708,1.1574080000000002,1.2832140775281469,7.118057,7.378469000000001,32.407399999999996,2411.946944444935
2023-07-07 08:24:00,98.17708,1.157407,1.283218220167906,7.089117000000001,7.349539999999999,35.01159999999999,2411.9969444449353
2023-07-07 08:27:00,98.17708,1.157407,1.3101167205518587,7.089118000000001,7.407411000000001,33.56480000000005,2412.0469444449354
2023-07-07 08:30:00,98.17708,1.2152780000000005,1.3139492511056652,7.204864,7.407406,34.43280000000004,2412.0969444449356
