Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-07-07 08:33:00,98.17708,1.186343,1.298646020159884,7.17593,7.407406999999999,32.407399999999996,2412.146944444936
2023-07-07 08:36:00,89.6412,1.070601,1.2492525488194715,6.973384,7.349533,33.27550000000002,2412.196944444936
2023-07-07 08:39:00,85.82176,1.1284719999999995,1.2541791309458115,6.828703999999999,7.089122,31.828700000000026,2412.246944444936
2023-07-07 08:42:00,83.8831,1.1863419999999998,1.2292361812558574,6.799764000000001,6.886572,29.51389999999998,2412.2969444449363
2023-07-07 08:45:00,87.38426,1.2442130000000002,1.3012247640359178,7.118059000000001,7.233796,32.40730000000002,2412.3469444449365
2023-07-07 08:48:00,83.91204,1.1284720000000004,1.2810335679054126,6.944444,7.262732000000001,28.93520000000001,2412.3969444449367
2023-07-07 08:51:00,83.50694,1.157407,1.2283248538808873,6.915514000000001,7.060187000000001,29.51389999999998,2412.446944444937
2023-07-07 08:54:00,82.72569,1.2152769999999995,1.2296877707780862,6.828703999999999,6.857637,26.909699999999987,2412.496944444937
2023-07-07 08:57:00,84.66435,1.1863419999999998,1.2292312968996904,6.9444490000000005,7.0312470000000005,30.960699999999974,2412.5469444449373
2023-07-07 09:00:00,83.50694,1.0995369999999998,1.2519436330720686,6.973383999999999,7.291667,29.224499999999978,2412.5969444449374
2023-07-07 09:03:00,85.85069,1.1284720000000004,1.2541791309458115,6.915508000000001,7.1759260000000005,30.381999999999948,2412.6469444449376
2023-07-07 09:06:00,90.07523,1.157407,1.2283248538808873,6.886573,7.031246,28.35650000000004,2412.696944444938
2023-07-07 09:09:00,95.86227,1.157407,1.1861091962540984,6.7129579999999995,6.770830999999999,28.64580000000001,2412.746944444938
2023-07-07 09:12:00,98.17708,1.157407,1.242188322610998,6.886577999999999,7.060181,28.356499999999983,2412.796944444938
2023-07-07 09:15:00,98.17708,1.1284720000000004,1.2269571279472782,6.886577999999999,7.089116,30.38190000000003,2412.8469444449383
2023-07-07 09:18:00,98.17708,1.0127309999999996,1.1778284444750935,6.597218000000001,6.944447,31.828700000000026,2412.8969444449385
2023-07-07 09:21:00,98.17708,1.0127319999999997,1.1909275382531888,6.597218,6.973376,31.5394,2412.9469444449387
2023-07-07 09:24:00,98.17708,1.0995369999999998,1.2115962178811184,6.741898,6.973381000000001,32.117999999999995,2412.996944444939
2023-07-07 09:27:00,98.17708,1.0416659999999993,1.1937500399873435,6.741892999999999,7.060187000000001,32.986099999999965,2413.046944444939
2023-07-07 09:30:00,98.17708,0.9837959999999999,1.2258281047093742,6.684023,7.2048570000000005,31.5394,2413.0969444449393
2023-07-07 09:33:00,89.29398,0.8969900000000006,1.199123181770746,6.510418,7.175927999999999,36.16890000000001,2413.1469444449394
2023-07-07 09:36:00,83.91204,0.9837959999999999,1.2004367480229725,6.481478000000001,6.9444420000000004,34.43280000000004,2413.1969444449396
2023-07-07 09:39:00,83.91204,1.0416660000000002,1.2200998101496707,6.655088000000001,7.031251999999999,31.539300000000026,2413.24694444494
2023-07-07 09:42:00,83.50694,1.0416659999999993,1.2069662481315495,6.684023,7.0312470000000005,31.5394,2413.29694444494
2023-07-07 09:45:00,85.04051,1.0127309999999996,1.2039395310146004,6.626157999999999,7.0312470000000005,31.828700000000026,2413.34694444494
2023-07-07 09:48:00,85.4456,1.070601,1.2095182639090685,6.770828,7.060187000000001,31.25,2413.3969444449403
2023-07-07 09:51:00,83.91204,1.0416660000000002,1.1804392764135219,6.684028,6.973382,31.82869999999997,2413.4469444449405
2023-07-07 09:54:00,83.50694,1.1284720000000004,1.2269618638082318,6.857634,7.060182,30.382000000000005,2413.4969444449407
2023-07-07 09:57:00,81.97338,1.2152769999999995,1.258180488184794,7.089123999999999,7.175927,26.041600000000017,2413.546944444941
2023-07-07 10:00:00,83.91204,1.1863419999999998,1.2433143086203273,6.9733789999999996,7.089117,26.04169999999999,2413.596944444941
2023-07-07 10:03:00,81.97338,1.157407,1.1718149691294042,6.886574,6.915507,25.752399999999966,2413.6469444449413
2023-07-07 10:06:00,83.91204,1.2152780000000005,1.1861097370166194,6.712964,6.655096,26.909699999999987,2413.6969444449414
2023-07-07 10:09:00,85.85069,1.0995369999999998,1.156444314022041,6.597224000000001,6.712967000000001,28.067099999999982,2413.7469444449416
2023-07-07 10:12:00,89.69907,1.2152780000000005,1.200751883654364,6.8576440000000005,6.8287059999999995,23.4375,2413.796944444942
2023-07-07 10:15:00,90.85648,1.2152780000000005,1.1861097370166194,6.886574,6.828706,23.72679999999997,2413.846944444942
2023-07-07 10:18:00,92.7662,1.3020829999999997,1.2132078359758893,6.915509999999999,6.741897,26.62039999999996,2413.896944444942
2023-07-07 10:21:00,93.54745,1.3020829999999997,1.2132078359758893,6.973384,6.799771000000001,24.305499999999995,2413.9469444449423
2023-07-07 10:24:00,95.86227,1.1574080000000002,1.1574099999794556,6.7129639999999995,6.712966,24.884299999999996,2413.9969444449425
2023-07-07 10:27:00,93.1713,1.2442130000000002,1.2442175000066256,6.94444,6.944447,26.909699999999987,2414.0469444449427
2023-07-07 10:30:00,90.45139,1.1284720000000004,1.1713409378030815,6.655094000000001,6.7419020000000005,27.488400000000013,2414.096944444943
2023-07-07 10:33:00,98.17708,1.2152779999999996,1.1713440627194383,6.655088,6.56829,26.041600000000017,2414.146944444943
2023-07-07 10:36:00,98.17708,1.2152779999999996,1.1262457790412967,6.568287999999999,6.394679999999999,24.88420000000002,2414.1969444449433
2023-07-07 10:39:00,98.17708,1.0995369999999998,1.1282271253665355,6.655087999999999,6.712961,26.041600000000017,2414.2469444449434
2023-07-07 10:42:00,98.17708,1.070602,1.1414142080787015,6.655093,6.799771,26.041600000000017,2414.2969444449436
2023-07-07 10:45:00,98.17708,1.1284729999999996,1.157171279049091,6.6261529999999995,6.684030000000001,25.462999999999965,2414.346944444944
2023-07-07 10:48:00,98.17708,1.1574080000000002,1.1574099999794556,6.539352999999999,6.539355,26.620299999999986,2414.396944444944
2023-07-07 10:51:00,98.17708,1.1574080000000002,1.1134462001302592,6.510413000000001,6.423614999999999,26.04169999999999,2414.446944444944
2023-07-07 10:54:00,98.17708,1.2152779999999996,1.1713389368875335,6.655093,6.568285,26.041600000000017,2414.4969444449443
2023-07-07 10:57:00,98.20602,1.3599539999999992,1.2406157422359017,7.175927999999999,6.944444,28.067099999999982,2414.5469444449445
2023-07-07 11:00:00,98.17708,1.4467599999999994,1.3276594538334539,7.465278,7.233798,26.331000000000017,2414.5969444449447
2023-07-07 11:03:00,98.17708,1.3888889999999998,1.2849559329530398,7.5520879999999995,7.349538999999999,27.488399999999956,2414.646944444945
2023-07-07 11:06:00,98.17708,1.3310189999999995,1.2871276416738011,7.436343,7.349534000000001,26.04169999999999,2414.696944444945
2023-07-07 11:09:00,98.17708,1.3310189999999995,1.2722732206105982,7.291663000000001,7.175924000000001,28.356499999999983,2414.7469444449453
2023-07-07 11:12:00,98.20602,1.359954,1.271177864365815,7.349533,7.175928999999999,26.620299999999986,2414.7969444449454
2023-07-07 11:15:00,98.17708,1.3310189999999995,1.2871327559946326,7.291663000000001,7.204864,27.488399999999956,2414.8469444449456
2023-07-07 11:18:00,98.20602,1.244212,1.2296902748149043,7.175927000000001,7.146995,26.04170000000005,2414.896944444946
2023-07-07 11:21:00,98.17708,1.244212,1.2442169999813588,7.089117000000001,7.089124999999999,30.960699999999974,2414.946944444946
2023-07-07 11:24:00,98.20602,1.273148,1.2292341804245337,7.060187,6.9733789999999996,26.62039999999996,2414.996944444946
2023-07-07 12:27:00,82.34954,0.9548610000000002,0.9256301127553812,5.758097,5.700236,15.625,2416.0469444449463
2023-07-07 12:30:00,87.38426,1.0127310000000005,0.9536964580549923,5.758097,5.642366,17.650500000000022,2416.0969444449465
2023-07-07 12:33:00,83.8831,0.8680560000000002,0.9385362950867044,5.526623,5.671296999999999,19.965299999999957,2416.1469444449467
2023-07-07 12:36:00,78.09606,0.9259259999999996,0.95457161800055,5.7580979999999995,5.815972,13.888899999999978,2416.196944444947
2023-07-07 12:39:00,80.43981,1.0127319999999997,0.9385393524752409,5.844908,5.700236,16.2038,2416.246944444947
2023-07-07 12:42:00,85.04051,1.0995369999999998,0.9475070818609524,5.729168,5.439811000000001,17.36110000000002,2416.2969444449473
2023-07-07 12:45:00,91.6088,1.1574079999999993,0.9897555470842414,5.873837999999999,5.555560000000001,18.807900000000018,2416.3469444449474
2023-07-07 12:48:00,88.13657,0.9259259999999996,0.9826631770297534,5.9027780000000005,6.018522000000001,19.965300000000013,2416.3969444449476
2023-07-07 12:51:00,83.50694,0.868055,0.9657959617887936,5.873838,6.076393,20.25460000000004,2416.446944444948
2023-07-07 13:48:00,98.17708,1.0995369999999998,1.01024958875157,6.018517,5.84491,22.569399999999973,2417.3969444449476
2023-07-07 13:51:00,98.17708,1.070602,0.9965173533424561,5.931712999999999,5.787041,25.17360000000002,2417.446944444948
2023-07-07 13:54:00,98.17708,0.983797,1.0405920843544203,5.902783,6.018516,23.72679999999997,2417.496944444948
2023-07-07 13:57:00,98.17708,0.983797,1.0819115304357063,6.250003,6.452546,25.462999999999965,2417.546944444948
2023-07-07 14:00:00,98.17708,0.8969909999999999,1.0349338657051883,6.047453,6.336802,25.752200000000016,2417.5969444449483
2023-07-07 14:03:00,94.70486,0.8680560000000002,1.018927200515803,5.902783,6.221067,27.488499999999988,2417.6469444449485
2023-07-07 14:06:00,90.82755,0.8680559999999993,1.0189272005158025,5.844908,6.1631920000000004,25.75229999999999,2417.6969444449487
2023-07-07 14:09:00,88.51273,0.8969909999999999,0.9948322711022176,5.787037999999999,5.989587,27.488499999999988,2417.746944444949
2023-07-07 14:12:00,87.35532,0.9259259999999996,1.0102488867328907,5.729168,5.902781999999999,27.199099999999987,2417.796944444949
2023-07-07 14:15:00,81.56829,0.8101849999999997,0.9605602531539209,5.700227999999999,6.018522999999999,23.4375,2417.8469444449493
2023-07-07 14:18:00,80.41088,0.8969909999999999,0.9812428537251494,5.787033,5.9606520000000005,21.70150000000001,2417.8969444449494
2023-07-07 14:21:00,82.34954,1.0127309999999996,0.99819662473511,5.787038,5.758107000000001,21.701300000000003,2417.9469444449496
2023-07-07 14:24:00,78.50116,1.0127309999999996,0.9536964580549918,5.873838,5.758107000000001,17.361099999999965,2417.99694444495
2023-07-07 14:27:00,78.125,1.0127309999999996,0.9835178496475279,5.960642999999999,5.902781999999999,17.650400000000047,2418.04694444495
2023-07-07 14:30:00,78.87731,1.0127309999999996,0.9385388772058643,5.787032999999999,5.642361999999999,15.914299999999969,2418.09694444495
2023-07-07 14:33:00,77.34375,1.0416659999999993,0.952227869783947,5.960642999999999,5.787037,13.888900000000035,2418.1469444449503
2023-07-07 14:36:00,80.81597,1.0416659999999993,0.9367472540640275,5.787032999999999,5.584487000000001,14.467600000000004,2418.1969444449505
2023-07-07 14:39:00,77.71991,1.0127309999999996,0.9385336100737828,5.758103,5.613422000000001,13.888800000000003,2418.2469444449507
2023-07-07 14:42:00,76.18634,1.0127309999999996,0.8919911320815445,5.758103,5.526622000000001,10.706000000000017,2418.296944444951
2023-07-07 14:45:00,80.43981,1.1284720000000004,0.8939649078075893,5.7291680000000005,5.295136,11.574099999999987,2418.346944444951
2023-07-07 14:48:00,78.50116,0.9837959999999999,0.8786364809164882,5.410877999999999,5.2083319999999995,10.995299999999986,2418.3969444449513
2023-07-07 14:51:00,79.25347,1.0127309999999996,0.8919911320815445,5.497687999999999,5.266207,11.863499999999988,2418.4469444449514
2023-07-07 14:54:00,80.81597,1.0127309999999996,0.8919911320815445,5.497687999999999,5.266207,11.863400000000013,2418.4969444449516
2023-07-07 14:57:00,78.09606,1.0416659999999993,0.9210810090926046,5.642363,5.410877000000001,10.995400000000018,2418.546944444952
2023-07-07 15:00:00,77.69097,1.070602,0.885677172995779,5.700228,5.353006000000001,10.127299999999991,2418.596944444952
2023-07-07 15:03:00,79.65856,1.0127309999999996,0.859958585917625,5.497687999999999,5.208337,11.284699999999987,2418.646944444952
2023-07-07 15:06:00,79.65856,1.070602,0.9183421018291569,5.497687999999999,5.208335999999999,11.573999999999955,2418.6969444449524
2023-07-07 15:09:00,79.65856,0.9548609999999993,0.8337728466049501,5.3819479999999995,5.150467000000001,11.574099999999987,2418.7469444449525
2023-07-07 15:12:00,80.81597,0.9548609999999993,0.8805466419572924,5.410878,5.266207,10.127300000000048,2418.7969444449527
2023-07-07 15:15:00,78.09606,0.9548609999999993,0.8957455869895464,5.584488,5.4687470000000005,12.442100000000039,2418.846944444953
2023-07-07 15:18:00,83.50694,1.070602,0.885677172995779,5.5555579999999996,5.208336,12.731400000000008,2418.896944444953
2023-07-07 15:21:00,84.66435,1.0416669999999995,0.936747719893556,5.729168,5.526621,13.310200000000009,2418.9469444449533
2023-07-07 15:24:00,87.38426,1.070602,0.9183421018291569,5.671298,5.381946,13.888899999999978,2418.9969444449534
2023-07-07 15:27:00,91.6088,1.1284720000000004,0.9605538600535823,5.787038,5.468746,15.625,2419.0469444449536
2023-07-07 15:30:00,95.48611,1.0416669999999995,0.9675273426606524,5.787037999999999,5.642361,18.80789999999996,2419.096944444954
2023-07-07 15:33:00,91.6088,0.8969909999999999,0.9812381360181893,5.729168,5.902777,20.254599999999982,2419.146944444954
2023-07-07 15:36:00,90.82755,0.9837959999999999,1.0405963849594762,5.9317079999999995,6.047452000000001,22.280100000000004,2419.196944444954
2023-07-07 15:39:00,85.4456,0.8680559999999993,1.0058066850527347,5.960647999999999,6.250002,20.83330000000001,2419.2469444449544
2023-07-07 15:42:00,91.23264,1.0416669999999995,1.0271315649433568,6.105328,6.076391,20.83340000000004,2419.2969444449545
2023-07-07 15:45:00,96.23843,1.070602,1.041399011459327,6.1631979999999995,6.105325999999999,22.280100000000004,2419.3469444449547
2023-07-07 15:48:00,96.64352,0.9259259999999996,1.0102441612526627,5.960653,6.134257,24.594899999999996,2419.396944444955
2023-07-07 15:51:00,95.48611,0.8969909999999999,1.0083115994869762,5.787033,6.018522,25.17360000000002,2419.446944444955
2023-07-07 15:54:00,93.51852,0.8969909999999999,1.0216758783460422,5.8449029999999995,6.105322,26.04169999999999,2419.4969444449553
2023-07-07 15:57:00,83.8831,0.8391200000000003,1.0027315238033483,5.844907999999999,6.192128,22.569500000000005,2419.5469444449554
2023-07-07 16:00:00,80.78704,0.9548610000000002,0.9976371085085597,5.9027780000000005,5.989587,19.386600000000044,2419.5969444449556
2023-07-07 16:03:00,78.47222,0.9548609999999993,0.9692594988761283,5.844908,5.873847,17.650499999999965,2419.646944444956
2023-07-07 16:06:00,82.34954,0.9548609999999993,,5.729168,5.729167,18.807799999999986,2419.696944444956
2023-07-07 16:09:00,80.81597,1.0416669999999995,0.9522230224919449,5.787037999999999,5.613421,18.80789999999996,2419.746944444956
2023-07-07 16:12:00,79.25347,1.0127309999999996,1.027128602304842,6.047458,6.076387,17.650400000000047,2419.7969444449564
2023-07-07 16:15:00,83.8831,1.0127319999999997,1.0127320000085516,5.902783,5.902781,19.097200000000043,2419.8469444449565
2023-07-07 16:18:00,84.66435,1.0416669999999995,0.9976351362618883,5.931718,5.844911000000001,15.9144,2419.8969444449567
2023-07-07 16:21:00,95.86227,1.2442129999999993,0.977725560053189,5.9895879999999995,5.497685,21.12269999999998,2419.946944444957
2023-07-07 16:24:00,98.17708,0.983797,1.0124588425597745,5.8159730000000005,5.873846,27.488500000000016,2419.996944444957
2023-07-07 16:27:00,90.0463,0.8680560000000002,1.0319513565537795,5.787034,6.134258,27.777799999999985,2420.0469444449573
2023-07-07 16:30:00,78.87731,0.9259260000000005,1.0102488867328911,5.873844,6.047457999999999,17.65039999999999,2420.0969444449574
2023-07-07 16:33:00,86.57407,0.7233799999999997,0.8728754515272908,5.295139999999999,5.613429999999999,21.70139999999998,2420.1469444449576
2023-07-07 16:36:00,98.17708,0.4050919999999998,0.6522072059290773,4.050927,4.629635,26.331099999999992,2420.196944444958
2023-07-07 16:39:00,98.17708,0.5787040000000001,0.787636189624529,4.311345,4.774301,26.04169999999999,2420.246944444958
2023-07-07 16:42:00,94.29977,0.6076389999999998,0.9450484347319912,5.150466000000001,5.931717000000001,28.356400000000008,2420.296944444958
2023-07-07 16:45:00,78.87731,0.694445,0.9547447891895837,5.555553000000001,6.134258,19.675900000000013,2420.3469444449584
2023-07-07 16:48:00,77.71991,0.8101850000000006,0.9990831459893103,5.642362,6.047457,14.757000000000005,2420.3969444449585
2023-07-07 16:51:00,83.8831,0.78125,0.9052263519091786,5.526616,5.787036,17.361099999999965,2420.4469444449587
2023-07-07 16:54:00,84.66435,0.78125,0.9570419739205651,5.555557,5.931717000000001,20.833399999999983,2420.496944444959
2023-07-07 16:57:00,77.34375,0.9837959999999999,0.9397258787253965,5.873842999999999,5.787037,13.599500000000035,2420.546944444959
2023-07-07 17:00:00,79.65856,1.070602,0.9343565886890773,5.7580979999999995,5.497686,10.706099999999992,2420.5969444449593
2023-07-07 17:03:00,76.5625,0.9837959999999999,0.9095420716513304,5.7580979999999995,5.613422000000001,8.680500000000052,2420.6469444449594
2023-07-07 17:06:00,72.71412,1.0127309999999996,0.859958585917625,5.7580979999999995,5.4687470000000005,4.3402000000000385,2420.6969444449596
2023-07-07 17:09:00,75.40509,1.0416669999999995,0.889161814721908,5.960647999999999,5.671301000000001,5.497799999999984,2420.74694444496
2023-07-07 17:12:00,76.5625,1.0127319999999997,0.8760804349454167,5.8159730000000005,5.555551,5.787000000000035,2420.79694444496
2023-07-07 17:15:00,78.50116,0.9548609999999993,0.8495714290190783,5.642358,5.439817,7.5230999999999995,2420.84694444496
2023-07-07 17:18:00,76.53356,0.9259259999999996,0.8515416268021465,5.439817999999999,5.295141999999999,6.365799999999979,2420.8969444449604
2023-07-07 17:21:00,73.49537,0.9259259999999996,0.836116940174241,5.5555579999999996,5.381942,3.761599999999987,2420.9469444449605
2023-07-07 17:24:00,72.71412,1.0995369999999998,0.8294204096312456,5.700228,5.208331,1.1573999999999955,2420.9969444449607
2023-07-07 17:27:00,73.09028,1.0416659999999993,0.8225606233170326,5.584493,5.179397,1.446799999999996,2421.046944444961
2023-07-07 17:30:00,77.31481,1.157407,0.8532063956030411,5.584493,5.034726,1.7361000000000217,2421.096944444961
2023-07-07 17:33:00,79.65856,1.1284720000000004,0.8767132044869986,5.613428000000001,5.150466,3.761599999999987,2421.1469444449613
2023-07-07 17:36:00,80.81597,1.070601,0.852067563313983,5.671298,5.266207,5.497700000000009,2421.1969444449614
2023-07-07 17:39:00,74.65278,0.9837959999999999,0.8469266888023901,5.613428000000001,5.353012,3.761599999999987,2421.2469444449616
2023-07-07 17:42:00,72.71412,1.0416660000000002,0.8225665559925084,5.642358,5.237272,2.0253999999999905,2421.296944444962
2023-07-07 17:45:00,73.87153,1.0995369999999998,0.8294204096312456,5.584493,5.092596,2.0253999999999905,2421.346944444962
2023-07-07 17:48:00,72.71412,1.0127309999999996,0.84360826491876,5.5844879999999995,5.266207,2.314799999999991,2421.396944444962
2023-07-07 17:51:00,76.5625,0.9548610000000002,0.8337728466049501,5.468747,5.237266,3.182900000000018,2421.4469444449624
2023-07-07 17:54:00,78.125,0.9259259999999996,0.8204915280964976,5.410882999999999,5.208337,3.7615000000000123,2421.4969444449625
2023-07-07 17:57:00,72.33796,0.78125,,5.353007999999999,5.353007999999999,2.8935000000000173,2421.5469444449627
2023-07-07 18:00:00,70.02315,0.8680560000000002,0.793522090153419,5.381943000000001,5.237266999999999,0.5786999999999694,2421.596944444963
2023-07-07 18:03:00,73.49537,1.0127319999999997,0.7930173179362541,5.410878,5.0057860000000005,1.4467000000000212,2421.646944444963
2023-07-07 18:06:00,69.61806,0.9837959999999999,0.8307370776225367,5.439818,5.150462,0.0,2421.6969444449633
2023-07-07 18:09:00,73.87153,1.0127319999999997,0.7930173179362541,5.3819479999999995,4.976856,2.0253999999999905,2421.7469444449634
2023-07-07 18:12:00,76.5625,1.0127319999999997,0.775580716106426,5.237272999999999,4.803241000000001,1.1575000000000273,2421.7969444449636
2023-07-07 18:15:00,73.87153,0.9548610000000002,0.8015004262217337,5.237267,4.947915999999999,1.1573999999999955,2421.846944444964
2023-07-07 18:18:00,71.93287,0.8969909999999999,0.7755021009264254,5.353007999999999,5.121527,0.8680999999999699,2421.896944444964
2023-07-07 18:21:00,70.02315,0.9837959999999999,0.763419373952064,5.295138000000001,4.890042,-0.867999999999995,2421.946944444964
2023-07-07 18:24:00,69.64699,1.0127309999999996,0.7930109209825994,5.353012999999999,4.947912,-0.8680999999999699,2421.9969444449644
2023-07-07 18:27:00,71.96181,1.1574080000000002,0.834891876928813,5.584493999999999,5.0057860000000005,-0.28930000000002565,2422.0469444449645
2023-07-07 18:30:00,71.93287,0.9548610000000002,0.7849910438110161,5.439817000000001,5.121525999999999,-1.446799999999996,2422.0969444449647
2023-07-07 18:33:00,81.56829,0.6944440000000007,0.7645027966193281,4.861110000000001,5.005786,4.050900000000013,2422.146944444965
2023-07-07 18:36:00,76.5625,0.7233800000000006,0.7935239739486071,5.063657000000001,5.208337,4.050899999999956,2422.196944444965
2023-07-07 18:39:00,73.09028,0.8101849999999997,0.7956308111122803,5.150467,5.121532,2.314899999999966,2422.2469444449653
2023-07-07 18:42:00,69.61806,0.8680560000000002,0.7935220901534203,5.266203,5.121527,-0.8681000000000267,2422.2969444449654
2023-07-07 18:45:00,69.2419,0.9837959999999999,0.8143130794593858,5.468748000000001,5.150462,-1.446799999999996,2422.3469444449656
2023-07-07 18:48:00,49.56597,0.78125,0.5727313898989799,4.716435,4.3402780000000005,-13.020899999999983,2422.396944444966
2023-07-07 18:51:00,48.03241,0.9837959999999999,0.5674618298731657,4.774306,4.079861999999999,-13.020800000000008,2422.446944444966
2023-07-07 18:54:00,46.90393,0.868055,0.5479599538493953,4.57176,4.021992,-11.863500000000045,2422.496944444966
2023-07-07 18:57:00,46.90393,0.9548609999999993,0.5344842097359044,4.427083,3.7326390000000007,-13.020800000000008,2422.5469444449664
2023-07-07 19:00:00,42.65046,0.9548610000000002,0.5104785969171569,4.398148,3.6747689999999995,-13.88900000000001,2422.5969444449665
2023-07-07 19:03:00,47.65625,1.0127319999999997,0.4460928270182756,4.050927,3.1828699999999994,-13.888899999999978,2422.6469444449667
2023-07-07 19:06:00,44.96528,0.9259259999999996,0.4759631817858308,3.935186,3.211806,-14.757000000000005,2422.696944444967
2023-07-07 19:09:00,45.37037,1.1284720000000004,0.5101294002664913,4.108797,3.1539349999999997,-13.888900000000035,2422.746944444967
2023-07-07 19:12:00,43.43171,0.9259259999999996,0.4759631817858308,3.9641200000000003,3.2407400000000006,-15.046299999999974,2422.7969444449673
2023-07-07 19:15:00,44.58912,1.070602,0.462623226757172,3.9641200000000003,3.038195,-14.467499999999973,2422.8469444449674
2023-07-07 19:18:00,46.12268,1.0127319999999997,0.5033974829823179,3.703704,2.8935180000000003,-14.467600000000004,2422.8969444449676
2023-07-07 19:21:00,43.05555,0.983797,0.467075279569883,3.732639,2.922454,-15.335700000000031,2422.946944444968
2023-07-07 19:24:00,46.52778,0.9548609999999993,0.4293364519557626,3.7905099999999994,2.9803250000000006,-14.467600000000004,2422.996944444968
2023-07-07 19:27:00,44.99421,0.9259259999999996,0.44941803000331526,3.7615749999999997,3.009259,-15.625,2423.046944444968
2023-07-07 19:30:00,45.74653,0.8969909999999999,0.4404870799410437,3.645834,2.922453,-14.178200000000004,2423.0969444449684
2023-07-07 19:33:00,44.96528,0.983797,0.49432229790037346,3.6747690000000004,2.8935180000000003,-13.888900000000035,2423.1469444449685
2023-07-07 19:36:00,45.74653,1.0416669999999995,0.48447131700626866,3.7905099999999994,2.922453,-15.914300000000026,2423.1969444449687
2023-07-07 19:39:00,51.53356,1.070602,0.46262212875772896,3.819443999999999,2.8935179999999994,-13.020800000000008,2423.246944444969
2023-07-07 19:42:00,43.43171,0.78125,0.4519676521844481,3.819444,3.2696770000000006,-14.75690000000003,2423.296944444969
2023-07-07 19:45:00,46.12268,1.0416669999999995,0.45438549882620416,3.819443999999999,2.922453,-14.178200000000004,2423.3469444449693
2023-07-07 19:48:00,46.15162,0.9837959999999999,0.437743759542874,3.732639,2.8935179999999994,-13.888899999999978,2423.3969444449694
2023-07-07 19:51:00,44.96528,1.0127309999999996,0.5293371842552516,3.7615740000000004,2.9803250000000006,-15.046299999999974,2423.4469444449696
2023-07-07 19:54:00,48.81366,1.0995369999999998,0.5016343209209292,3.8773139999999993,2.951389,-13.020799999999952,2423.49694444497
2023-07-07 19:57:00,40.36459,0.78125,0.4519668691434842,3.7615739999999995,3.2118059999999993,-15.046399999999949,2423.54694444497
2023-07-07 20:00:00,48.81366,1.1574079999999993,0.48702256120235665,3.7905099999999994,2.7777780000000005,-16.20369999999997,2423.59694444497
2023-07-07 20:03:00,48.81366,1.0416669999999995,0.4543844144232609,3.6747689999999995,2.7777769999999995,-14.46769999999998,2423.6469444449704
2023-07-07 20:06:00,49.97107,1.0995369999999998,0.47080586155273085,3.819444,2.8645830000000005,-15.335699999999974,2423.6969444449705
2023-07-07 20:09:00,48.81366,0.8969909999999999,0.4666733914558766,3.703704,3.009259,-14.178200000000004,2423.7469444449707
2023-07-07 20:12:00,43.43171,0.7233799999999997,0.38523240193372793,3.4722219999999995,2.922454,-15.3356,2423.796944444971
2023-07-07 20:15:00,45.74653,0.8969909999999999,0.4666733914558766,3.414352,2.719907,-15.625,2423.846944444971
2023-07-07 20:18:00,46.52778,0.8101849999999997,0.41324142261944763,3.3564820000000006,2.719908,-15.625,2423.8969444449713
2023-07-07 20:21:00,47.68518,0.9259260000000005,0.4759631817858311,3.4722220000000004,2.748842,-15.3356,2423.9469444449715
2023-07-07 20:24:00,40.36459,0.8101849999999997,0.4619433845900557,3.501157,2.922454,-15.625,2423.9969444449716
2023-07-07 20:27:00,44.58912,1.0127310000000005,0.4460946807788142,3.587962,2.7199079999999993,-15.914300000000026,2424.046944444972
2023-07-07 20:30:00,46.90393,0.9548610000000002,0.42933645195576287,3.4432869999999998,2.633102,-15.914300000000026,2424.096944444972
2023-07-07 20:33:00,46.90393,0.868055,0.4573051558170463,3.4722220000000004,2.8067130000000002,-16.20369999999997,2424.146944444972
2023-07-07 20:36:00,43.8368,0.7233790000000004,0.4531527654279803,3.5590270000000004,3.0960650000000003,-15.625,2424.1969444449724
2023-07-07 20:39:00,44.58912,0.9259260000000005,0.42086493188837215,3.616898000000001,2.835647,-15.9144,2424.2469444449725
2023-07-07 20:42:00,46.90393,0.8680560000000002,0.3733769979750003,3.414352,2.6620369999999998,-15.04630000000003,2424.2969444449727
2023-07-07 20:45:00,45.74653,0.8101849999999997,0.43831966648851634,3.3564820000000006,2.748843000000001,-16.782399999999996,2424.346944444973
2023-07-07 20:48:00,34.57755,0.5787040000000001,0.39860373228978885,3.4432869999999998,3.125,-15.04630000000003,2424.396944444973
2023-07-07 20:51:00,34.57755,0.868055,0.43148447556779934,3.530092,2.835649,-17.07170000000002,2424.4469444449733
2023-07-07 20:54:00,37.29745,0.9837959999999999,0.32681242444216685,3.4432870000000007,2.517361,-15.9144,2424.4969444449735
2023-07-07 20:57:00,35.73495,0.868055,0.37337671514595444,3.038194,2.2858799999999997,-16.493100000000027,2424.5469444449736
2023-07-07 21:00:00,33.42014,0.868055,0.37337671514595444,3.009258,2.256944,-17.939800000000048,2424.596944444974
2023-07-07 21:03:00,31.13426,0.868055,0.4037280636819929,3.009258,2.2858799999999997,-18.22920000000005,2424.646944444974
2023-07-07 21:06:00,34.57755,0.9837959999999999,0.4056225633659781,3.009258,2.141203,-17.939899999999966,2424.696944444974
2023-07-07 21:09:00,35.73495,0.9259259999999996,0.38961844842919935,2.951389,2.141204,-17.07170000000002,2424.7469444449744
2023-07-07 21:12:00,33.82523,0.9259259999999996,0.38961844842919935,2.951389,2.141204,-16.782399999999996,2424.7969444449745
2023-07-07 21:15:00,31.51042,0.8969909999999999,0.34692086490957735,3.0092589999999992,2.1990740000000004,-18.518500000000017,2424.8469444449747
2023-07-07 21:18:00,34.57755,0.9837959999999999,0.4056225633659781,3.009258,2.141203,-18.22919999999999,2424.896944444975
2023-07-07 21:21:00,36.5162,0.9259260000000005,0.3896184484291996,2.8935180000000003,2.0833329999999997,-17.07170000000002,2424.946944444975
2023-07-07 21:24:00,36.89236,0.8101849999999997,0.35687543137907324,2.835648,2.141204,-16.49309999999997,2424.9969444449753
2023-07-07 21:27:00,34.60648,0.8101849999999997,0.386303913873802,2.835648,2.1701390000000007,-17.361199999999997,2425.0469444449755
2023-07-07 21:30:00,33.82523,0.78125,0.3160572941699257,2.8935179999999994,2.1990740000000004,-17.65039999999999,2425.0969444449756
2023-07-07 21:33:00,36.89236,0.9259260000000005,0.35449162116922034,2.9513879999999997,2.1122680000000003,-16.782399999999996,2425.146944444976
2023-07-07 21:36:00,34.98264,0.868055,0.4037270643598442,2.8645830000000005,2.141204,-17.93979999999999,2425.196944444976
2023-07-07 21:39:00,34.98264,0.868055,0.40372706435984507,2.8935180000000003,2.1701390000000007,-17.07170000000002,2425.246944444976
2023-07-07 21:42:00,33.44907,0.8391200000000003,0.39505276820217466,2.9513879999999997,2.256944,-17.93979999999999,2425.2969444449764
2023-07-07 21:45:00,36.11111,0.9259260000000005,0.35449162116922034,2.9513879999999997,2.1122680000000003,-17.650499999999965,2425.3469444449765
2023-07-07 21:48:00,36.89236,0.868055,0.37337671514595444,2.8935180000000003,2.141204,-17.361000000000047,2425.3969444449767
2023-07-07 21:51:00,34.98264,0.868055,0.40372706435984507,2.8935180000000003,2.1701390000000007,-17.65039999999999,2425.446944444977
2023-07-07 21:54:00,33.44907,0.868055,0.40372706435984507,2.922453,2.1990740000000004,-17.361099999999965,2425.496944444977
2023-07-07 21:57:00,34.98264,0.9548610000000002,0.42933645195576287,2.9803229999999994,2.1701379999999997,-17.93979999999999,2425.5469444449773
2023-07-07 22:00:00,36.5162,0.8969899999999997,0.34692060232055694,2.9803229999999994,2.1701390000000007,-18.22919999999999,2425.5969444449775
2023-07-07 22:03:00,34.20139,0.8969899999999997,0.34692060232055694,2.9803229999999994,2.1701390000000007,-18.807900000000018,2425.6469444449776
2023-07-07 22:06:00,32.66782,0.868055,0.40372706435984507,2.9803229999999994,2.256944,-17.93979999999999,2425.696944444978
2023-07-07 22:09:00,34.98264,0.9548610000000002,0.3976488992125837,3.009258,2.1701379999999997,-18.22919999999999,2425.746944444978
2023-07-07 22:12:00,36.14005,0.8969899999999997,0.41233029177648445,2.922453,2.1701390000000007,-17.071799999999996,2425.796944444978
2023-07-07 22:15:00,33.82523,0.8969899999999997,0.34692060232055694,2.9803229999999994,2.1701390000000007,-18.51849999999996,2425.8469444449784
2023-07-07 22:18:00,32.66782,0.868055,0.40372706435984507,2.922453,2.1990740000000004,-17.93979999999999,2425.8969444449785
2023-07-07 22:21:00,34.98264,1.0127319999999997,0.3768951128563126,3.0092589999999992,2.0833330000000005,-17.36110000000002,2425.9469444449787
2023-07-07 22:24:00,36.14005,0.8969899999999997,0.3815284324815114,2.922453,2.141204,-17.65039999999999,2425.996944444979
2023-07-07 22:27:00,34.20139,0.8969899999999997,0.41233029177648445,2.922453,2.1701390000000007,-18.229100000000017,2426.046944444979
2023-07-07 22:30:00,51.12847,1.3888889999999998,0.5123545243086145,3.009258,1.73611,-15.3356,2426.0969444449793
2023-07-07 22:33:00,58.47801,1.1284720000000004,0.47893863908489426,3.038194,2.054398,-12.442100000000039,2426.1469444449795
2023-07-07 22:36:00,60.79282,0.9548610000000002,0.3976488992125837,2.9803230000000003,2.141203,-14.467600000000004,2426.1969444449796
2023-07-07 22:39:00,62.70255,0.868055,0.4573051558170463,2.8935180000000003,2.228009,-14.467600000000004,2426.24694444498
2023-07-07 22:42:00,58.07292,0.78125,0.3774767043463238,2.9513879999999997,2.314814,-13.020800000000008,2426.29694444498
2023-07-07 22:45:00,55.7581,0.868055,0.43148447556779934,3.009258,2.3148150000000003,-13.888899999999978,2426.34694444498
2023-07-07 22:48:00,57.69676,0.8969899999999997,0.4123313057311188,3.009258,2.256945,-13.020800000000008,2426.3969444449804
2023-07-07 22:51:00,57.69676,0.8969899999999997,0.44048864213202527,2.9803229999999994,2.256945,-14.757000000000005,2426.4469444449805
2023-07-07 22:54:00,53.84838,0.8391200000000003,0.42240363050579194,3.009258,2.34375,-15.3356,2426.4969444449807
2023-07-07 22:57:00,53.84838,0.983797,0.4377461625621477,3.0960650000000003,2.256945,-15.046299999999974,2426.546944444981
2023-07-07 23:00:00,57.3206,0.983797,0.4377451058295717,3.0671299999999997,2.228009,-14.178299999999979,2426.596944444981
2023-07-07 23:03:00,57.69676,0.9259259999999996,0.4494199280513306,3.038194,2.2858800000000006,-14.756899999999973,2426.6469444449813
2023-07-07 23:06:00,55.38194,0.9259259999999996,0.4208659602864631,3.0960649999999994,2.3148150000000003,-13.888900000000035,2426.6969444449815
2023-07-07 23:09:00,53.06713,0.9259259999999996,0.4208669886813793,3.125,2.343751,-15.3356,2426.7469444449816
2023-07-07 23:12:00,56.53935,1.0127319999999997,0.44609496831393003,3.125,2.256945,-15.625,2426.796944444982
2023-07-07 23:15:00,56.53935,0.9548609999999993,0.4293364519557626,3.0960649999999994,2.2858800000000006,-14.178200000000004,2426.846944444982
2023-07-07 23:18:00,54.62963,1.070602,0.462623226757172,3.1828700000000003,2.256945,-15.046299999999974,2426.896944444982
2023-07-07 23:21:00,52.69097,0.9837959999999999,0.49432198309301595,3.1828700000000003,2.4016200000000003,-15.335700000000031,2426.9469444449824
2023-07-07 23:24:00,55.38194,1.070602,0.46262212875772896,3.2407399999999997,2.314814,-14.178200000000004,2426.9969444449825
2023-07-07 23:27:00,56.91551,1.0995369999999998,0.47080586155273085,3.1539349999999997,2.1990740000000004,-13.020899999999983,2427.0469444449827
2023-07-07 23:30:00,58.07292,1.0127309999999996,0.44609361013313886,3.1539349999999997,2.2858800000000006,-13.888900000000035,2427.096944444983
2023-07-07 23:33:00,53.84838,0.9548610000000002,0.45828094074942705,3.1539349999999997,2.372686,-14.178200000000004,2427.146944444983
2023-07-07 23:36:00,54.22454,1.070602,0.462623226757172,3.1828700000000003,2.256945,-14.757000000000005,2427.1969444449833
2023-07-07 23:39:00,56.53935,1.0127309999999996,0.44609361013313886,3.1539349999999997,2.2858800000000006,-13.310200000000009,2427.2469444449835
2023-07-07 23:42:00,57.3206,1.0127319999999997,0.4460938976677769,3.0960649999999994,2.228009,-13.888899999999978,2427.2969444449836
2023-07-07 23:45:00,58.47801,0.9548609999999993,0.4582809407494267,3.0960649999999994,2.3148160000000004,-12.73150000000004,2427.346944444984
2023-07-07 23:48:00,55.00579,0.9259259999999996,0.4208669886813793,3.125,2.343751,-13.310299999999984,2427.396944444984
2023-07-07 23:51:00,56.91551,1.0127319999999997,0.44609496831393003,3.125,2.256945,-12.731499999999983,2427.446944444984
2023-07-07 23:54:00,56.91551,0.9548609999999993,0.4293364519557626,3.0960649999999994,2.2858800000000006,-13.888900000000035,2427.4969444449844
2023-07-07 23:57:00,56.91551,0.9548609999999993,0.4582809407494267,3.0960649999999994,2.3148160000000004,-14.178200000000004,2427.5469444449845
2023-07-08 00:00:00,52.69097,0.9259259999999996,0.4208669886813793,3.125,2.343751,-13.888899999999978,2427.5969444449847
2023-07-08 00:03:00,55.00579,1.0416669999999995,0.45438549882620416,3.1828699999999994,2.2858790000000004,-13.888900000000035,2427.646944444985
2023-07-08 00:06:00,56.94444,1.0127319999999997,0.47580510952399835,3.0960649999999994,2.256945,-13.888899999999978,2427.696944444985
2023-07-08 00:09:00,56.56829,0.9259259999999996,0.4208669886813793,3.125,2.343751,-13.310199999999952,2427.7469444449853
2023-07-08 00:12:00,55.00579,0.9259259999999996,0.4208669886813793,3.125,2.343751,-13.599500000000035,2427.7969444449855
2023-07-08 00:15:00,58.07292,1.070602,0.46262212875772896,3.2407399999999997,2.314814,-13.310099999999977,2427.8469444449856
2023-07-08 00:18:00,57.3206,0.9837959999999999,0.46707497677093507,3.1539349999999997,2.343751,-14.178200000000004,2427.896944444986
2023-07-08 00:21:00,54.60069,0.9548610000000002,0.42933749460686227,3.1828700000000003,2.372686,-14.178299999999979,2427.946944444986
2023-07-08 00:24:00,55.7581,1.070602,0.5213532760592897,3.1828700000000003,2.314814,-15.046299999999974,2427.996944444986
2023-07-08 00:27:00,56.53935,1.0127309999999996,0.5033971704928678,3.1828700000000003,2.3726850000000006,-11.863499999999988,2428.0469444449864
2023-07-08 00:30:00,54.62963,0.9548609999999993,0.4851783112539899,3.125,2.3726850000000006,-14.178300000000036,2428.0969444449865
2023-07-08 00:33:00,52.69097,0.8969909999999999,0.4666733914558766,3.125,2.430555,-12.731400000000008,2428.1469444449867
2023-07-08 00:36:00,51.90972,0.9259259999999996,0.4208659602864631,3.1828699999999994,2.4016200000000003,-13.888999999999953,2428.196944444987
2023-07-08 00:39:00,55.38194,1.0127319999999997,0.4460938976677769,3.1828699999999994,2.314814,-14.178200000000004,2428.246944444987
2023-07-08 00:42:00,55.38194,1.0127309999999996,0.44609361013313886,3.1539349999999997,2.2858800000000006,-13.310200000000009,2428.2969444449873
2023-07-08 00:45:00,52.43056,0.9548610000000002,0.42933645195576287,3.1539349999999997,2.34375,-13.599500000000035,2428.3469444449875
2023-07-08 00:48:00,51.15741,1.0127309999999996,0.4460946807788139,3.211805,2.343751,-14.178200000000004,2428.3969444449876
2023-07-08 00:51:00,54.62963,1.0995369999999998,0.47080697300485047,3.211805,2.256945,-13.888900000000035,2428.446944444988
2023-07-08 00:54:00,52.69097,1.0416659999999993,0.45438521322885955,3.1828699999999994,2.2858800000000006,-15.335700000000031,2428.496944444988
2023-07-08 00:57:00,55.00579,1.070601,0.4930820070772494,3.211805,2.3148160000000004,-14.467600000000004,2428.546944444988
2023-07-08 01:00:00,51.53356,1.070602,0.5213532760592897,3.2696760000000005,2.4016200000000003,-14.756899999999973,2428.5969444449884
2023-07-08 01:03:00,50.75231,1.2152780000000005,0.5030503505849417,3.327546000000001,2.256945,-14.178300000000036,2428.6469444449885
2023-07-08 01:06:00,50.75231,1.157407,0.48702228265890274,3.298611,2.2858800000000006,-13.888899999999978,2428.6969444449887
2023-07-08 01:09:00,50.78125,1.157407,0.48702228265890274,3.298611,2.2858800000000006,-12.731400000000008,2428.746944444989
2023-07-08 01:12:00,50.0,1.0416670000000003,0.45438549882620444,3.240741,2.34375,-14.75690000000003,2428.796944444989
2023-07-08 01:15:00,51.53356,1.1284720000000004,0.47893976384829867,3.2407400000000006,2.256945,-12.731499999999983,2428.8469444449893
2023-07-08 01:18:00,54.25347,1.1284719999999995,0.47893976384829845,3.211805,2.2280100000000003,-14.75690000000003,2428.8969444449895
2023-07-08 01:21:00,54.62963,1.0416659999999993,0.45438521322885955,3.1828699999999994,2.2858800000000006,-13.599500000000035,2428.9469444449896
2023-07-08 01:24:00,51.53356,0.9837959999999999,0.43774587301034973,3.1828700000000003,2.343751,-14.178200000000004,2428.99694444499
2023-07-08 01:27:00,51.15741,1.0416659999999993,0.5124066393054174,3.211805,2.3726850000000006,-14.178200000000004,2429.04694444499
2023-07-08 01:30:00,54.62963,1.0995369999999998,0.47080586155273085,3.2696749999999994,2.314814,-13.020800000000008,2429.09694444499
2023-07-08 01:33:00,55.00579,1.0416659999999993,0.48447301711786006,3.1828699999999994,2.3148160000000004,-13.599599999999953,2429.1469444449904
2023-07-08 01:36:00,51.53356,1.0127309999999996,0.44609361013313886,3.2696749999999994,2.4016200000000003,-14.75690000000003,2429.1969444449905
2023-07-08 01:39:00,53.06713,1.1284719999999995,0.4789386390848939,3.2986109999999993,2.3148150000000003,-14.467600000000004,2429.2469444449907
2023-07-08 01:42:00,54.62963,1.070601,0.4626218450235652,3.29861,2.3726850000000006,-13.310200000000009,2429.296944444991
2023-07-08 01:45:00,52.31481,1.070601,0.5213529679350918,3.2407400000000006,2.3726850000000006,-13.888899999999978,2429.346944444991
2023-07-08 01:48:00,50.0,1.070602,0.46262212875772896,3.327546,2.4016200000000003,-15.335700000000031,2429.3969444449913
2023-07-08 01:51:00,52.28588,1.186343,0.495058780297031,3.3564819999999997,2.3148150000000003,-15.046299999999974,2429.4469444449915
2023-07-08 01:54:00,52.69097,1.0995369999999998,0.47080586155273085,3.327546,2.3726850000000006,-13.310100000000034,2429.4969444449916
2023-07-08 01:57:00,52.69097,1.0995369999999998,0.5302388708963761,3.2696760000000005,2.3726850000000006,-15.046199999999999,2429.546944444992
2023-07-08 02:00:00,50.0,1.0416660000000002,0.45438629762792565,3.2407400000000006,2.343751,-13.888899999999978,2429.596944444992
2023-07-08 02:03:00,49.59491,1.1284720000000004,0.5101314713623353,3.29861,2.34375,-15.625,2429.646944444992
2023-07-08 02:06:00,53.84838,1.0995369999999998,0.47080586155273085,3.2696749999999994,2.314814,-14.467600000000004,2429.6969444449924
2023-07-08 02:09:00,54.62963,1.0416659999999993,0.5124066393054174,3.211805,2.3726850000000006,-14.178200000000004,2429.7469444449926
2023-07-08 02:12:00,51.53356,0.9837959999999999,0.43774481627825745,3.2407399999999997,2.4016200000000003,-14.756899999999973,2429.7969444449927
2023-07-08 02:15:00,53.84838,1.0995369999999998,0.47080586155273085,3.2696759999999996,2.3148150000000003,-15.04630000000003,2429.846944444993
2023-07-08 02:18:00,55.00579,1.070601,0.4626218450235652,3.29861,2.3726850000000006,-14.467499999999973,2429.896944444993
2023-07-08 02:21:00,52.31481,1.070601,0.4626229430225409,3.2407400000000006,2.3148160000000004,-14.467600000000004,2429.9469444449933
2023-07-08 02:24:00,50.0,1.0995370000000007,0.5302388708963764,3.327546000000001,2.430555,-13.888999999999953,2429.9969444449935
2023-07-08 02:27:00,51.90972,1.2442130000000002,0.5109952977336337,3.414352,2.3148150000000003,-14.757000000000005,2430.0469444449936
2023-07-08 02:30:00,52.31481,1.0995369999999998,0.47080586155273085,3.327546,2.3726850000000006,-13.888900000000035,2430.096944444994
2023-07-08 02:33:00,52.31481,1.0995369999999998,0.47080586155273085,3.327546,2.3726850000000006,-15.04630000000003,2430.146944444994
2023-07-08 02:36:00,49.21875,1.070602,0.46262212875772896,3.327546,2.4016200000000003,-13.310200000000009,2430.196944444994
2023-07-08 02:39:00,52.31481,1.1574080000000002,0.4523908341256988,3.3564819999999997,2.314814,-13.599499999999978,2430.2469444449944
2023-07-08 02:42:00,52.69097,1.0995369999999998,0.47080697300485047,3.2696760000000005,2.3148160000000004,-13.888899999999978,2430.2969444449946
2023-07-08 02:45:00,51.15741,1.0995369999999998,0.47080697300485047,3.2696760000000005,2.3148160000000004,-16.20369999999997,2430.3469444449947
2023-07-08 02:48:00,49.59491,1.0995369999999998,0.47080697300485047,3.2696760000000005,2.3148160000000004,-14.756899999999973,2430.396944444995
2023-07-08 02:51:00,52.31481,1.1574080000000002,0.4870225612023569,3.327546,2.314814,-14.178200000000004,2430.446944444995
2023-07-08 02:54:00,52.69097,1.0995369999999998,0.47080586155273085,3.240741,2.2858800000000006,-14.75690000000003,2430.4969444449953
2023-07-08 02:57:00,51.15741,1.0995369999999998,0.47080697300485047,3.2696760000000005,2.3148160000000004,-15.046299999999974,2430.5469444449955
2023-07-08 03:00:00,49.59491,1.070602,0.462623226757172,3.2696760000000005,2.343751,-14.178200000000004,2430.5969444449956
2023-07-08 03:03:00,51.90972,1.186343,0.495058780297031,3.327546,2.2858790000000004,-15.9144,2430.646944444996
2023-07-08 03:06:00,53.06713,1.1284720000000004,0.47893863908489426,3.211805,2.228009,-12.731499999999983,2430.696944444996
2023-07-08 03:09:00,55.00579,0.983797,0.467075279569883,3.0671299999999997,2.256945,-13.599499999999978,2430.746944444996
2023-07-08 03:12:00,54.62963,0.868055,0.4037280636819929,3.0381940000000007,2.3148160000000004,-13.888900000000035,2430.7969444449964
2023-07-08 03:15:00,56.53935,0.8101849999999997,0.4132423186334984,3.038194,2.4016210000000004,-12.731499999999983,2430.8469444449966
2023-07-08 03:18:00,55.38194,0.7523149999999994,0.41897233518644045,2.922454,2.3726850000000006,-13.888899999999978,2430.8969444449967
2023-07-08 03:21:00,57.3206,0.78125,0.40399641643734,2.8645829999999997,2.256945,-11.863499999999988,2430.946944444997
2023-07-08 03:24:00,56.94444,0.6076389999999998,0.34645830603053024,2.7777779999999996,2.343751,-11.863400000000013,2430.996944444997
2023-07-08 03:27:00,57.3206,0.6076389999999998,0.3897685281137239,2.7777779999999996,2.4016200000000003,-11.574000000000012,2431.0469444449973
2023-07-08 03:30:00,64.23611,0.7523150000000003,0.3946614216239208,2.7777779999999996,2.1990749999999997,-13.020800000000008,2431.0969444449975
2023-07-08 03:33:00,67.73727,0.694445,0.3992232977641835,2.719906999999999,2.228009,-13.599500000000006,2431.1469444449976
2023-07-08 03:36:00,68.86574,0.694445,0.39922408582955016,2.748842,2.256945,-13.020900000000012,2431.196944444998
2023-07-08 03:39:00,68.89468,0.6365739999999995,0.42084472986402655,2.748842,2.3726850000000006,-13.31019999999998,2431.246944444998
2023-07-08 03:42:00,69.64699,0.6655100000000003,0.3891832363353353,2.719907,2.256945,-12.152800000000013,2431.296944444998
2023-07-08 03:45:00,70.8044,0.6076389999999998,0.36873283821927977,2.6909719999999995,2.2858800000000006,-13.02079999999998,2431.3469444449984
2023-07-08 03:48:00,67.33218,0.5497690000000004,0.3679652656508815,2.6909719999999995,2.372686,-11.574000000000012,2431.3969444449986
2023-07-08 03:51:00,62.70255,0.5208339999999998,0.39382026894303634,2.6909719999999995,2.4594900000000006,-11.573999999999984,2431.4469444449987
2023-07-08 03:54:00,61.16898,0.6076389999999998,0.36873358504825937,2.719907,2.3148160000000004,-11.863400000000013,2431.496944444999
2023-07-08 03:57:00,61.16898,0.578703,0.35830720426964363,2.6620359999999996,2.2858800000000006,-11.284700000000015,2431.546944444999
2023-07-08 04:00:00,60.38773,0.5787040000000001,0.37894552677365984,2.6909719999999995,2.343751,-12.152799999999985,2431.5969444449993
2023-07-08 04:03:00,57.69676,0.5497680000000003,0.38724179140822546,2.6909710000000002,2.4016200000000003,-12.152799999999985,2431.6469444449995
2023-07-08 04:06:00,61.54514,0.6655090000000001,0.41099130161956854,2.719907,2.2858790000000004,-13.020800000000008,2431.6969444449996
2023-07-08 04:09:00,63.85995,0.6365740000000004,0.37902215004763884,2.6909710000000002,2.256945,-11.284699999999987,2431.746944445
2023-07-08 04:12:00,59.60648,0.46296300000000024,0.3693842006221459,2.633102,2.459492,-10.416600000000017,2431.796944445
2023-07-08 04:15:00,56.53935,0.5497690000000004,0.4057271011454222,2.6909719999999995,2.430555,-13.02079999999998,2431.846944445
2023-07-08 04:18:00,58.10185,0.6076389999999998,0.3897685281137239,2.748843,2.3726850000000006,-10.416699999999992,2431.8969444450004
2023-07-08 04:21:00,56.91551,0.578703,0.35830720426964363,2.6620359999999996,2.2858800000000006,-11.574000000000012,2431.9469444450006
2023-07-08 04:24:00,56.91551,0.5208339999999998,0.3568170658208451,2.546295999999999,2.256945,-11.284699999999987,2431.9969444450007
2023-07-08 04:27:00,66.17477,0.17361100000000018,0.22657727526654622,1.9675919999999998,2.083334,-10.416699999999992,2432.046944445001
2023-07-08 04:30:00,81.97338,0.17361100000000018,0.2504687694280928,1.765046,1.938657,-3.7615000000000123,2432.096944445001
2023-07-08 04:33:00,90.48032,0.05787000000000031,0.2779365793088889,1.475695,2.1990749999999997,8.680499999999995,2432.1469444450013
2023-07-08 04:36:00,73.87153,0.11574099999999987,0.3976491757515705,1.8229169999999995,2.662038,5.497699999999952,2432.1969444450015
2023-07-08 04:39:00,57.29167,0.31828699999999976,0.3325462079876866,2.6041669999999995,2.633103,-10.70599999999996,2432.2469444450016
2023-07-08 04:42:00,55.7581,0.7233799999999997,0.43170471211416267,2.8935189999999995,2.4016200000000003,-12.73150000000004,2432.296944445002
2023-07-08 04:45:00,53.06713,0.78125,0.40399641643734,2.951389,2.343751,-10.706000000000017,2432.346944445002
2023-07-08 04:48:00,52.28588,0.868055,0.43148447556779934,3.009258,2.3148150000000003,-12.731499999999983,2432.396944445002
2023-07-08 04:51:00,51.53356,0.8969909999999999,0.4404889520339664,3.0671299999999997,2.343751,-13.310199999999952,2432.4469444450024
2023-07-08 04:54:00,50.0,0.9259259999999996,0.4494199280513306,3.1539349999999997,2.4016210000000004,-11.574099999999987,2432.4969444450026
