Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-07-08 04:57:00,53.06713,1.0127319999999997,0.47580510952399835,3.1539349999999997,2.3148150000000003,-13.599499999999978,2432.5469444450027
2023-07-08 05:00:00,54.60069,0.9259259999999996,0.4494199280513306,3.0671299999999997,2.3148160000000004,-12.442099999999982,2432.596944445003
2023-07-08 05:03:00,54.62963,0.8969899999999997,0.44048864213202527,3.038194,2.3148160000000004,-11.863400000000013,2432.646944445003
2023-07-08 05:06:00,51.90972,0.8969899999999997,0.46667306906940875,3.0671290000000004,2.3726850000000006,-12.442099999999982,2432.6969444450033
2023-07-08 05:09:00,55.38194,0.8680560000000002,0.4037273628980455,2.9803239999999995,2.256944,-14.467600000000004,2432.7469444450035
2023-07-08 05:12:00,66.95602,0.3472219999999995,0.2684191484237381,2.1701379999999997,2.0254640000000004,-9.259200000000021,2432.7969444450036
2023-07-08 05:15:00,75.02894,0.31828700000000065,,2.1990740000000004,2.1990749999999997,-6.944500000000005,2432.846944445004
2023-07-08 05:18:00,66.55093,0.3761570000000001,0.3904468248795721,2.546296,2.5752310000000005,-8.101799999999969,2432.896944445004
2023-07-08 05:21:00,55.00579,0.6365740000000004,0.42084472986402693,2.922453,2.546296,-11.863399999999956,2432.946944445004
2023-07-08 05:24:00,52.69097,0.8680560000000002,0.43148478805783147,3.0671299999999997,2.372686,-12.442199999999957,2432.9969444450044
2023-07-08 05:27:00,51.53356,0.8969909999999999,0.41233058791559335,3.0671299999999997,2.3148150000000003,-13.599499999999978,2433.0469444450046
2023-07-08 05:30:00,50.0,0.9259259999999996,0.4494199280513306,3.0960649999999994,2.343751,-13.020800000000008,2433.0969444450047
2023-07-08 05:33:00,52.28588,1.0995369999999998,0.5302388708963761,3.1828700000000003,2.2858790000000004,-13.888900000000035,2433.146944445005
2023-07-08 05:36:00,53.06713,1.0416659999999993,0.45438629762792543,3.211805,2.3148160000000004,-12.731499999999983,2433.196944445005
2023-07-08 05:39:00,51.12847,1.070602,0.462623226757172,3.2696760000000005,2.343751,-13.599500000000035,2433.2469444450053
2023-07-08 05:42:00,47.68518,1.1284720000000004,0.47893976384829867,3.327546000000001,2.343751,-14.467600000000004,2433.2969444450055
2023-07-08 05:45:00,51.53356,1.2152780000000005,0.42760822152772904,3.385416,2.256945,-14.178300000000036,2433.3469444450056
2023-07-08 05:48:00,52.31481,1.0995369999999998,0.47080586155273085,3.240741,2.2858800000000006,-14.178200000000004,2433.396944445006
2023-07-08 05:51:00,50.78125,1.1574080000000002,0.48702369914156624,3.2696760000000005,2.256945,-14.178300000000036,2433.446944445006
2023-07-08 05:54:00,49.59491,1.070601,0.4626229430225409,3.2407400000000006,2.3148160000000004,-13.888899999999978,2433.496944445006
2023-07-08 05:57:00,52.31481,1.157407,0.4870234205976591,3.2407400000000006,2.2280100000000003,-14.467600000000004,2433.5469444450064
2023-07-08 06:00:00,53.84838,1.070601,0.4626229430225409,3.2407400000000006,2.3148160000000004,-12.442099999999982,2433.5969444450066
2023-07-08 06:03:00,53.84838,1.0127309999999996,0.5033971704928678,3.1828700000000003,2.3726850000000006,-14.178200000000004,2433.6469444450067
2023-07-08 06:06:00,51.53356,1.0127309999999996,0.44609361013313886,3.2407399999999997,2.3726850000000006,-14.756899999999973,2433.696944445007
2023-07-08 06:09:00,55.00579,1.0127319999999997,0.47580510952399835,3.1828699999999994,2.34375,-13.310199999999952,2433.746944445007
2023-07-08 06:12:00,55.78704,0.9548609999999993,0.4851783112539899,3.125,2.3726850000000006,-10.706000000000017,2433.7969444450073
2023-07-08 06:15:00,55.78704,1.0127309999999996,0.4758048088983126,3.2407399999999997,2.4016210000000004,-11.574000000000012,2433.8469444450075
2023-07-08 06:18:00,51.90972,1.0127309999999996,0.4758048088983126,3.2696749999999994,2.430556,-13.020800000000008,2433.8969444450076
2023-07-08 06:21:00,54.62963,1.1284720000000004,0.5101294002664913,3.327546,2.3726839999999996,-13.599499999999978,2433.946944445008
2023-07-08 06:24:00,54.62963,1.070601,0.4930820070772494,3.29861,2.4016210000000004,-14.757000000000005,2433.996944445008
2023-07-08 06:27:00,54.62963,1.0416659999999993,0.45438521322885955,3.2986109999999993,2.4016210000000004,-11.863400000000013,2434.046944445008
2023-07-08 06:30:00,51.53356,1.0416659999999993,0.48447101846864105,3.2986109999999993,2.430555,-14.467600000000004,2434.0969444450084
2023-07-08 06:33:00,55.00579,1.070602,0.46262103075482486,3.298611,2.3726839999999996,-12.152800000000013,2434.1469444450086
2023-07-08 06:36:00,55.38194,1.070602,0.46262212875772896,3.2696759999999996,2.34375,-13.020800000000008,2434.1969444450087
2023-07-08 06:39:00,35.76389,1.3020829999999997,0.5600628632259621,3.2986109999999993,2.1701379999999997,-17.071799999999996,2434.246944445009
2023-07-08 06:42:00,32.7257,1.851851,0.6696265951304275,3.327546,1.6203699999999994,-16.492999999999995,2434.296944445009
2023-07-08 06:45:00,31.51042,2.054398,0.7197696612467748,3.3564819999999997,1.4467589999999992,-16.493100000000027,2434.3469444450093
2023-07-08 06:48:00,31.51042,2.054398,0.6739897681490974,3.3564819999999997,1.4178229999999994,-17.93979999999999,2434.3969444450095
2023-07-08 06:51:00,31.51042,2.0254630000000002,0.667220599672751,3.327547,1.4178229999999994,-16.782500000000027,2434.4469444450096
2023-07-08 06:54:00,33.04398,1.9386579999999993,0.5962052599470403,3.327546,1.4756939999999998,-16.49309999999997,2434.49694444501
2023-07-08 06:57:00,34.57755,1.9965279999999996,0.6604346376908348,3.327547,1.4467600000000003,-18.229100000000017,2434.54694444501
2023-07-08 07:00:00,38.04977,1.9675919999999998,0.6536246131776058,3.298611,1.4467600000000003,-17.650500000000022,2434.59694444501
2023-07-08 07:03:00,39.61227,1.938657,0.6467939135369846,3.2696760000000005,1.4467600000000003,-16.492999999999995,2434.6469444450104
2023-07-08 07:06:00,43.8368,1.9675920000000007,0.6984185041699454,3.327546,1.5046299999999997,-17.939800000000048,2434.6969444450106
2023-07-08 07:09:00,46.15162,1.8807870000000007,0.6768630155735524,3.5590270000000004,1.8229169999999995,-15.914300000000026,2434.7469444450107
2023-07-08 07:12:00,49.21875,1.9675920000000007,0.6984199705816503,3.8194440000000007,1.9965289999999998,-16.492999999999995,2434.796944445011
2023-07-08 07:15:00,51.15741,1.8807870000000007,0.7165124272789072,4.021990000000001,2.3148150000000003,-14.757000000000005,2434.846944445011
2023-07-08 07:18:00,52.31481,1.8807870000000007,0.6768615814570614,4.0509260000000005,2.3148150000000003,-16.203700000000026,2434.8969444450113
2023-07-08 07:21:00,52.31481,1.8807870000000007,0.6330680581183631,4.021990000000001,2.256944,-14.756899999999973,2434.9469444450115
2023-07-08 07:24:00,50.75231,1.8807870000000007,0.6768615814570614,3.90625,2.170139,-13.020899999999983,2434.9969444450116
2023-07-08 07:27:00,52.31481,1.9675920000000007,0.6026443407234539,3.9641210000000004,2.083334,-15.04630000000003,2435.046944445012
2023-07-08 07:30:00,50.0,1.851852,0.6696282687705847,4.0509260000000005,2.343750000000001,-13.310199999999952,2435.096944445012
2023-07-08 07:33:00,52.69097,1.9675919999999998,0.6536229728906289,4.224537000000001,2.3726849999999997,-14.75690000000003,2435.146944445012
2023-07-08 07:36:00,53.06713,1.9097220000000004,0.6399402606432938,4.224537000000001,2.430554999999999,-13.888899999999978,2435.1969444450124
2023-07-08 07:39:00,57.69676,2.1990740000000004,0.7075508831857056,4.166666,2.0833329999999997,-14.178200000000004,2435.2469444450126
2023-07-08 07:42:00,61.54514,2.054398,0.5593288220952488,4.1666669999999995,2.17014,-13.888899999999978,2435.2969444450127
2023-07-08 07:45:00,64.26505,2.083334,0.908773965250436,4.832177000000001,3.0381990000000005,-14.46750000000003,2435.346944445013
2023-07-08 07:48:00,69.64699,2.0254629999999993,0.7126816112450531,5.237268,3.356485,-9.838000000000022,2435.396944445013
2023-07-08 07:51:00,66.55093,1.880788,0.6768675674595551,4.947913000000001,3.211805,-10.70599999999996,2435.4469444450133
2023-07-08 07:54:00,66.17477,1.880788,0.7165048123238785,4.890047,3.1828649999999996,-12.152800000000013,2435.4969444450135
2023-07-08 07:57:00,61.16898,1.851852,0.7089803761761723,4.803242,3.1250009999999993,-10.127399999999966,2435.5469444450137
2023-07-08 08:00:00,58.07292,1.9386579999999993,0.731489008347996,4.918982,3.15393,-11.863400000000013,2435.596944445014
2023-07-08 08:03:00,57.69676,1.967593,0.738962358187604,4.976848,3.182875,-11.574099999999987,2435.646944445014
2023-07-08 08:06:00,58.85417,1.9675919999999998,0.7389513707298518,4.890045,3.0960650000000003,-12.731400000000008,2435.696944445014
2023-07-08 08:09:00,60.38773,1.9675919999999998,0.73894332288935,4.861111,3.067125,-11.863400000000013,2435.7469444450144
2023-07-08 08:12:00,61.95023,1.851852,0.6696282687705847,4.8321760000000005,3.125000000000001,-13.020899999999983,2435.7969444450146
2023-07-08 08:15:00,60.01157,1.7939819999999997,0.7296076629927987,4.716436000000001,3.125000000000001,-13.310200000000009,2435.8469444450147
2023-07-08 08:18:00,63.85995,1.9097220000000004,0.6840649462039854,4.80324,3.0381899999999993,-11.574099999999987,2435.896944445015
2023-07-08 08:21:00,73.11921,1.2152779999999996,0.5353120764213001,3.73264,2.6909729999999996,-8.969899999999996,2435.946944445015
2023-07-08 08:24:00,81.97338,1.0995369999999998,0.6068810705766486,3.703703999999999,2.8935190000000004,-6.076400000000007,2435.9969444450153
2023-07-08 08:27:00,60.76389,1.475695,0.6716839688993789,4.62963,3.3854169999999995,-10.127299999999991,2436.0469444450155
2023-07-08 08:30:00,55.00579,1.7071760000000005,0.7385610984420649,4.890042000000001,3.4143559999999997,-11.284700000000043,2436.0969444450157
2023-07-08 08:33:00,55.7581,1.8807869999999998,0.7165229267641428,5.034717,3.3275499999999996,-12.152799999999985,2436.146944445016
2023-07-08 08:36:00,58.07292,1.9965270000000004,0.6604261399339963,4.774306000000001,2.8935150000000007,-11.574099999999987,2436.196944445016
2023-07-08 08:39:00,55.7581,1.8807870000000007,0.6768615814570614,4.629630000000001,2.8935190000000004,-11.574099999999987,2436.246944445016
2023-07-08 08:42:00,61.54514,1.9965279999999996,0.7055583366413276,4.745371,2.8935190000000004,-10.127299999999991,2436.2969444450164
2023-07-08 08:45:00,57.29167,1.851852,0.7792286526875178,4.832177000000001,3.2118009999999995,-10.70599999999996,2436.3469444450166
2023-07-08 08:48:00,54.60069,1.8229170000000003,0.6623759151904716,4.976852000000001,3.298615,-11.863400000000013,2436.3969444450167
2023-07-08 08:51:00,78.87731,1.851852,0.6261688184606435,4.050927,2.3148139999999993,-5.787000000000035,2436.446944445017
2023-07-08 08:54:00,81.97338,1.765046,0.75491876990339,4.542825,3.0092600000000003,-3.182900000000018,2436.496944445017
2023-07-08 08:57:00,84.69329,1.765047,0.871987501576185,5.960652,4.542825,0.5788000000000011,2436.5469444450173
2023-07-08 09:00:00,71.93287,1.5914350000000006,0.8172556611784045,5.758107000000001,4.513892,-1.446799999999996,2436.5969444450175
2023-07-08 09:03:00,97.42477,1.7071759999999996,1.3979165196479255,8.159727,7.581021000000001,23.1481,2436.6469444450177
2023-07-08 09:06:00,98.17708,1.851852,1.2004944852438997,7.060186000000001,5.9317139999999995,26.909700000000043,2436.696944445018
2023-07-08 09:09:00,93.54745,1.9386579999999993,1.2532771871931518,7.581018,6.39468,27.77770000000004,2436.746944445018
2023-07-08 09:12:00,86.60301,1.7939809999999996,1.2754944670161463,7.436338,6.510417,26.04169999999999,2436.796944445018
2023-07-08 09:15:00,79.25347,1.9675919999999998,1.2434284001653801,7.523142999999999,6.278931,19.675999999999988,2436.8469444450184
2023-07-08 09:18:00,77.71991,2.0254630000000002,1.1999586114183658,7.494208,6.105325000000001,13.888999999999953,2436.8969444450186
2023-07-08 09:21:00,79.25347,2.228009,1.1992884517438793,7.523144000000001,5.844905,13.888800000000003,2436.9469444450187
2023-07-08 09:24:00,83.50694,2.2569440000000007,1.1839850288429832,7.2337940000000005,5.4976899999999995,17.361199999999997,2436.996944445019
2023-07-08 09:27:00,81.97338,2.170139,1.2040374748509115,7.349533999999999,5.7581050000000005,17.939899999999966,2437.046944445019
2023-07-08 09:30:00,82.75463,2.1990739999999995,1.2604006360499738,7.581014000000001,6.01852,17.36110000000002,2437.0969444450193
2023-07-08 09:33:00,80.43981,2.1990739999999995,1.2373070190963722,7.552084,5.96065,17.650500000000022,2437.1469444450195
2023-07-08 09:36:00,79.65856,2.1990739999999995,1.1651506885782514,7.494214,5.815970000000001,15.9144,2437.1969444450197
2023-07-08 09:39:00,78.50116,2.1990739999999995,1.1897248631677115,7.436343999999999,5.78704,15.914300000000026,2437.24694444502
2023-07-08 09:42:00,79.65856,2.2280099999999994,1.199288781695693,7.465279999999999,5.78704,15.914299999999969,2437.29694444502
2023-07-08 09:45:00,79.28241,2.256945,1.233121682609797,7.552079999999999,5.873845,15.046299999999974,2437.34694444502
2023-07-08 09:48:00,77.71991,2.1990739999999995,1.1897248631677115,7.552084,5.902780000000001,13.888900000000035,2437.3969444450204
2023-07-08 09:51:00,79.25347,2.256944,1.1585531114469683,7.349539,5.5844949999999995,15.335700000000031,2437.4469444450206
2023-07-08 09:54:00,81.59722,2.1990739999999995,1.1651506885782514,7.262733999999999,5.58449,17.071799999999996,2437.4969444450207
2023-07-08 09:57:00,78.47222,0.8391199999999994,1.1396732999070123,6.336804,7.002314000000001,16.20369999999997,2437.546944445021
2023-07-08 10:00:00,73.09028,1.0995369999999998,1.01024958875157,6.828699,6.655092,2.8934000000000424,2437.596944445021
2023-07-08 10:03:00,71.93287,1.0995369999999998,0.9634709439602003,6.684029000000001,6.423612,0.8681000000000267,2437.6469444450213
2023-07-08 10:06:00,69.61806,1.1284720000000004,0.9442457419172324,6.394679,6.047457,-1.446799999999996,2437.6969444450215
2023-07-08 10:09:00,73.87153,1.273148,0.9183806389452851,6.336809000000001,5.700231,1.4467000000000212,2437.7469444450217
2023-07-08 10:12:00,75.02894,1.0995369999999998,0.9149755389623623,6.1053239999999995,5.758107000000001,1.7360000000000468,2437.796944445022
2023-07-08 10:15:00,73.87153,1.070602,0.9021178448652848,6.134264,5.8159719999999995,1.446799999999996,2437.846944445022
2023-07-08 10:18:00,75.40509,1.2152780000000005,0.9129661379243182,6.192134,5.6423559999999995,1.4467000000000212,2437.896944445022
2023-07-08 10:21:00,73.46644,1.070602,0.8689950800266242,5.989584000000001,5.613422000000001,2.314799999999991,2437.9469444450224
2023-07-08 10:24:00,71.93287,1.070602,0.834867399968195,5.9317139999999995,5.497682,0.0,2437.9969444450226
2023-07-08 10:27:00,73.87153,1.1284719999999995,0.8413592162727564,5.873842999999999,5.3530109999999995,0.5787000000000262,2438.0469444450227
2023-07-08 10:30:00,74.65278,1.0127309999999996,0.8436025720126018,5.7291680000000005,5.410877000000001,0.8681000000000267,2438.096944445023
2023-07-08 10:33:00,75.40509,0.9548609999999993,0.8337728466049501,5.642358,5.410877000000001,1.4467000000000212,2438.146944445023
2023-07-08 10:36:00,72.33796,0.9548610000000002,0.8337728466049501,5.5844879999999995,5.353007,1.1573999999999955,2438.1969444450233
2023-07-08 10:39:00,73.09028,0.983797,0.8143135202139447,5.613423,5.295135999999999,0.28940000000000055,2438.2469444450235
2023-07-08 10:42:00,77.34375,0.9837959999999999,0.8143130794593858,5.497687,5.1794009999999995,2.8935000000000173,2438.2969444450237
2023-07-08 10:45:00,77.34375,0.8969909999999999,0.8377894509351518,5.410882999999999,5.295141999999999,2.893599999999992,2438.346944445024
2023-07-08 10:48:00,74.65278,0.868055,0.8238914948937337,5.526617000000001,5.439812000000001,2.314899999999966,2438.396944445024
2023-07-08 10:51:00,70.77546,0.8391209999999996,0.809841909324748,5.497682999999999,5.439812,0.867999999999995,2438.446944445024
2023-07-08 10:54:00,72.71412,1.0127319999999997,0.7930173179362541,5.497688,5.092596,0.5787000000000262,2438.4969444450244
2023-07-08 10:57:00,73.49537,1.070602,0.7995918232388739,5.497687999999999,5.0057860000000005,1.1573999999999955,2438.5469444450246
2023-07-08 11:00:00,73.87153,1.070602,0.8173864088559347,5.555558,5.092596,0.5786999999999694,2438.5969444450247
2023-07-08 11:03:00,71.55671,1.0127309999999996,0.8101488897062401,5.584493,5.2083319999999995,0.2892999999999688,2438.646944445025
2023-07-08 11:06:00,72.71412,1.0416659999999993,0.787636222044129,5.584493,5.121527,0.5787000000000262,2438.696944445025
2023-07-08 11:09:00,70.02315,1.070601,0.817385991270031,5.613428000000001,5.150467000000001,-0.5786999999999694,2438.7469444450253
2023-07-08 11:12:00,72.71412,1.070601,0.799591411759032,5.613428000000001,5.121527,-0.5787000000000262,2438.7969444450255
2023-07-08 11:15:00,72.33796,1.0995369999999998,0.8114502528639265,5.642363,5.121525999999999,1.1575000000000273,2438.8469444450257
2023-07-08 11:18:00,69.61806,1.0127309999999996,0.7930168932236357,5.584493,5.1794020000000005,0.2892999999999688,2438.896944445026
2023-07-08 11:21:00,69.2419,1.0416659999999993,0.8052529829102103,5.613422999999999,5.179397,-0.8681000000000267,2438.946944445026
2023-07-08 11:24:00,69.2419,1.0127309999999996,0.8270085969377492,5.526622999999999,5.1794020000000005,-1.1573999999999955,2438.996944445026
2023-07-08 11:27:00,71.55671,1.0416659999999993,0.7696990348651023,5.497683,5.005787,-0.28940000000000055,2439.0469444450264
2023-07-08 11:30:00,70.02315,1.0416660000000002,0.8052529829102104,5.526618000000001,5.092592000000001,-0.28930000000002565,2439.0969444450266
2023-07-08 11:33:00,72.33796,1.070601,0.799591411759032,5.613428000000001,5.121527,-1.446799999999996,2439.1469444450267
2023-07-08 11:36:00,69.64699,1.070602,0.7995918232388727,5.526624,5.0347219999999995,0.0,2439.196944445027
2023-07-08 11:39:00,67.70833,1.0127310000000005,0.793016893223636,5.497688,5.092597,-1.736099999999965,2439.246944445027
2023-07-08 11:42:00,70.77546,1.2152780000000005,0.8196046191904539,5.729164000000001,5.034726,-2.0255000000000223,2439.2969444450273
2023-07-08 11:45:00,70.02315,1.070601,0.7995976163286704,5.526618000000001,5.034727,-1.446799999999996,2439.3469444450275
2023-07-08 11:48:00,68.46065,1.0127319999999997,0.810155193226546,5.439814,5.063662000000001,-2.314800000000048,2439.3969444450277
2023-07-08 11:51:00,69.61806,1.1574080000000002,0.7972037521777043,5.584493999999999,4.947915999999999,-1.7361999999999966,2439.446944445028
2023-07-08 11:54:00,72.33796,1.1574080000000002,0.8162379418343909,5.439814,4.8321760000000005,-1.7361999999999966,2439.496944445028
2023-07-08 11:57:00,70.02315,1.1574080000000002,0.7972037521777043,5.439814,4.803236,-2.8935000000000173,2439.546944445028
2023-07-08 12:00:00,66.55093,1.070602,0.7995918232388727,5.584494,5.092592,-3.182899999999961,2439.5969444450284
2023-07-08 12:03:00,66.55093,1.070602,0.7441133973025208,5.526624,4.947912,-4.3402000000000385,2439.6469444450286
2023-07-08 12:06:00,74.65278,1.070602,2.3834801328368,1.2442130000000002,4.658562000000001,-0.5786999999999694,2439.6969444450287
2023-07-08 12:09:00,67.70833,0.8101859999999999,0.7354789277200697,5.410883999999999,5.266208000000001,-2.8934999999999604,2439.746944445029
2023-07-08 12:12:00,71.93287,1.0995370000000007,0.8114502528639268,5.353014000000001,4.832177,-0.28940000000000055,2439.796944445029
2023-07-08 12:15:00,70.37037,1.2442130000000002,0.8694136798532719,5.526619,4.8611059999999995,-1.1573999999999955,2439.8469444450293
2023-07-08 12:18:00,72.33796,1.2442130000000002,0.869413679853273,6.0185189999999995,5.353006000000001,-1.7361999999999966,2439.8969444450295
2023-07-08 12:21:00,71.93287,1.2152780000000005,0.8579942216799112,5.902774,5.266206,0.28940000000000055,2439.9469444450297
2023-07-08 12:24:00,71.93287,1.157407,0.8162375458689934,5.758104,5.150467000000001,-0.2892999999999688,2439.99694444503
2023-07-08 12:27:00,74.65278,1.2152780000000005,0.8389879441334244,5.584493999999999,4.918985999999999,-0.5786000000000513,2440.04694444503
2023-07-08 12:30:00,71.55671,0.9837959999999999,0.8143130794593858,5.526618000000001,5.208332,-0.5786999999999694,2440.09694444503
2023-07-08 12:33:00,69.2419,1.0416660000000002,0.8052529829102104,5.642358,5.2083319999999995,-2.6041999999999916,2440.1469444450304
2023-07-08 12:36:00,73.49537,1.0416660000000002,0.7696927752463977,5.3819479999999995,4.890042,-0.8680000000000518,2440.1969444450306
2023-07-08 12:39:00,70.8044,1.0416670000000003,0.8225669831008975,5.787034,5.381947,-1.736099999999965,2440.2469444450307
2023-07-08 12:42:00,72.71412,1.1574080000000002,0.8348918769288118,5.700234,5.121525999999999,-1.4467000000000212,2440.296944445031
2023-07-08 12:45:00,74.65278,1.0995369999999998,0.8294204096312456,5.555554000000001,5.063657000000001,-0.867999999999995,2440.346944445031
2023-07-08 12:48:00,72.33796,1.1284720000000004,0.8232156432740517,5.584494,5.0347219999999995,-0.8680999999999699,2440.3969444450313
2023-07-08 12:51:00,68.46065,1.0995369999999998,0.811456518897883,5.671294,5.150467000000001,-2.8935000000000173,2440.4469444450315
2023-07-08 12:54:00,69.2419,1.2152780000000005,0.7997974619400536,5.729164,5.0057860000000005,-2.8935000000000173,2440.4969444450317
2023-07-08 12:57:00,68.86574,1.1284720000000004,0.804737639709581,5.642364,5.063662,-4.3402000000000385,2440.546944445032
2023-07-08 13:00:00,71.55671,1.1574080000000002,0.8348982636620308,5.671294,5.092596,-2.8935000000000173,2440.596944445032
2023-07-08 13:03:00,72.33796,1.0127309999999996,0.7930168932236357,5.555558,5.150467000000001,-2.60409999999996,2440.646944445032
2023-07-08 13:06:00,72.33796,1.070602,0.8173864088559347,5.5844879999999995,5.121525999999999,-2.0254999999999654,2440.6969444450324
2023-07-08 13:09:00,72.33796,1.070602,0.8173864088559347,5.555558,5.092596,-2.8935000000000173,2440.7469444450326
2023-07-08 13:12:00,69.61806,0.9837959999999999,0.7806733508603672,5.4687529999999995,5.092597,-3.4721999999999866,2440.7969444450328
2023-07-08 13:15:00,72.30903,1.157407,0.7972033624323528,5.613428000000001,4.976851000000001,-2.0255000000000223,2440.846944445033
2023-07-08 13:18:00,74.65278,1.070601,0.799591411759032,5.497688,5.005787,-0.8680999999999699,2440.896944445033
2023-07-08 13:21:00,69.61806,0.9837959999999999,0.8307427124159976,5.526618000000001,5.237272000000001,-2.8935000000000173,2440.9469444450333
2023-07-08 13:24:00,69.2419,1.1284720000000004,0.823221970017754,5.700228000000001,5.150466,-2.0254999999999654,2440.9969444450335
2023-07-08 13:27:00,71.93287,1.157407,0.7972033624323528,5.613428000000001,4.976851000000001,-2.8935000000000173,2441.0469444450337
2023-07-08 13:30:00,69.61806,1.0416660000000002,0.8052529829102104,5.613428000000001,5.1794020000000005,-3.4722999999999615,2441.096944445034
2023-07-08 13:33:00,71.55671,1.0416659999999993,0.8052529829102103,5.613422999999999,5.179397,-0.5786999999999694,2441.146944445034
2023-07-08 13:36:00,70.77546,1.070602,0.8173864088559347,5.613428,5.150466,-2.314800000000048,2441.196944445034
2023-07-08 13:39:00,66.52199,0.9259259999999996,0.7885653393502143,5.497687999999999,5.237272000000001,-3.4721999999999866,2441.2469444450344
2023-07-08 13:42:00,66.14583,0.9837959999999999,0.7634253892857165,5.5844879999999995,5.1794020000000005,-3.761599999999987,2441.2969444450346
2023-07-08 13:45:00,66.92708,0.9837959999999999,0.7634253892857156,5.497683,5.092597,-4.050900000000013,2441.3469444450348
2023-07-08 13:48:00,68.46065,1.0995369999999998,0.7931502872814973,5.642363,5.092596,-4.050900000000013,2441.396944445035
2023-07-08 13:51:00,69.2419,1.157407,0.7972033624323528,5.671298,5.034721,-4.050899999999956,2441.446944445035
2023-07-08 13:54:00,66.55093,1.0127310000000005,0.793016893223636,5.642358,5.237266999999999,-4.629599999999982,2441.4969444450353
2023-07-08 13:57:00,66.14583,1.070601,0.7814716910134036,5.787038000000001,5.266207,-4.629700000000014,2441.5469444450355
2023-07-08 14:00:00,68.46065,1.1284720000000004,0.7858844855851849,5.671298,5.063656,-3.4721999999999866,2441.5969444450357
2023-07-08 14:03:00,70.02315,1.0416659999999993,0.7876362220441301,5.526622999999999,5.063657000000001,-2.314899999999966,2441.646944445036
2023-07-08 14:06:00,67.30324,1.0127309999999996,0.7930168932236357,5.613422999999999,5.2083319999999995,-2.6041999999999916,2441.696944445036
2023-07-08 14:09:00,63.83102,0.9837959999999999,0.7806733508603672,5.729163,5.353007,-5.497700000000009,2441.746944445036
2023-07-08 14:12:00,67.30324,1.0995369999999998,0.7931502872814961,5.758103,5.208335999999999,-5.208399999999983,2441.7969444450364
2023-07-08 14:15:00,69.61806,1.157407,0.7578854334816991,5.642363,4.947916,-4.340300000000013,2441.8469444450366
2023-07-08 14:18:00,72.33796,1.070602,0.7995980278106485,5.468748000000001,4.976856,-3.182900000000018,2441.8969444450368
2023-07-08 14:21:00,72.33796,1.0995369999999998,0.8114502528639265,5.758103,5.237266,-3.182899999999961,2441.946944445037
2023-07-08 14:24:00,73.49537,1.0416659999999993,0.7876423643668525,5.613422999999999,5.150467000000001,-2.314799999999991,2441.996944445037
2023-07-08 14:27:00,70.77546,0.9837959999999999,0.7806733508603672,5.584493,5.208337,-2.6042000000000485,2442.0469444450373
2023-07-08 14:30:00,71.93287,1.0416659999999993,0.7876423643668514,5.671293,5.208337,-2.6041999999999916,2442.0969444450375
2023-07-08 14:33:00,69.2419,1.0127309999999996,0.7930168932236357,5.584493,5.1794020000000005,-3.7615000000000123,2442.1469444450377
2023-07-08 14:36:00,66.55093,1.0127309999999996,0.7755863769185832,5.729163,5.295141999999999,-4.91900000000004,2442.196944445038
2023-07-08 14:39:00,64.23611,1.0127309999999996,0.7755863769185832,5.729163,5.295141999999999,-6.6551000000000045,2442.246944445038
2023-07-08 14:42:00,67.30324,1.157407,0.7777696267038985,5.787038000000001,5.121531,-4.918900000000008,2442.296944445038
2023-07-08 14:45:00,68.86574,1.157407,0.7578854334816979,5.613428000000001,4.918981,-4.918900000000008,2442.3469444450384
2023-07-08 14:48:00,67.70833,0.9548610000000002,0.7160559117662024,5.266208,4.832177,-4.050900000000013,2442.3969444450386
2023-07-08 14:51:00,67.70833,1.0127309999999996,0.7755802976621142,5.584493,5.150462,-5.208399999999983,2442.4469444450388
2023-07-08 14:54:00,67.30324,1.0416659999999993,0.7514023108925603,5.584493,5.063657000000001,-4.629699999999957,2442.496944445039
2023-07-08 14:57:00,66.14583,0.9548610000000002,0.751154819982806,5.410877999999999,5.034727,-4.629600000000039,2442.546944445039
2023-07-08 15:00:00,64.23611,0.9837959999999999,0.727940873096853,5.439812999999999,4.976846999999999,-6.076300000000003,2442.5969444450393
2023-07-08 15:03:00,65.79861,1.0995369999999998,0.7359249953456422,5.468748000000001,4.832171,-6.365700000000004,2442.6469444450395
2023-07-08 15:06:00,69.2419,0.9259259999999996,0.6861876723375017,5.092587999999999,4.658562000000001,-3.761600000000044,2442.6969444450397
2023-07-08 15:09:00,46.12268,0.6944439999999998,0.3992237408028083,3.906249,3.414353,-12.152700000000038,2442.74694444504
2023-07-08 15:12:00,44.99421,1.0995369999999998,0.47080475009709477,3.7615739999999995,2.806711999999999,-14.178300000000036,2442.79694444504
2023-07-08 15:15:00,42.2743,0.9837959999999999,0.5897482100918836,3.993055,3.327546,-14.467600000000004,2442.84694444504
2023-07-08 15:18:00,44.96528,1.0416659999999993,0.5124066393054174,4.224537,3.3854170000000003,-15.335700000000031,2442.8969444450404
2023-07-08 15:21:00,41.1169,0.9837959999999999,0.5442485464488683,4.224537,3.501156999999999,-15.335700000000031,2442.9469444450406
2023-07-08 15:24:00,45.74653,1.2442129999999993,0.475166970971072,4.224537,3.0960650000000003,-13.888800000000003,2442.9969444450408
2023-07-08 15:27:00,78.09606,2.0254630000000002,0.5534194413010043,4.0509260000000005,2.0833329999999997,-8.101800000000026,2443.046944445041
2023-07-08 15:30:00,75.40509,1.1863420000000007,0.5565550902092897,3.964119,2.9803249999999997,-8.1019,2443.096944445041
2023-07-08 15:33:00,79.65856,1.273148,0.5823943761229061,4.108796,3.038194,-5.787000000000035,2443.1469444450413
2023-07-08 15:36:00,77.34375,1.0127310000000005,0.5774284631490307,4.021990000000001,3.2986109999999993,-4.629599999999982,2443.1969444450415
2023-07-08 15:39:00,67.70833,0.9259250000000003,0.5472851176938782,3.90625,3.2696770000000006,-5.787000000000035,2443.2469444450417
2023-07-08 15:42:00,65.39352,0.9837959999999999,0.5199441349388919,4.021990000000001,3.2696760000000005,-7.233699999999999,2443.296944445042
2023-07-08 15:45:00,69.61806,1.1284720000000004,0.566240729940199,3.8194440000000007,2.922454,-5.786999999999978,2443.346944445042
2023-07-08 15:48:00,70.77546,1.1284719999999995,0.591990505757301,3.9351839999999996,3.0671290000000004,-6.076300000000003,2443.396944445042
2023-07-08 15:51:00,67.30324,0.9548609999999993,0.5794357301644771,4.021991,3.3854170000000003,-6.6551000000000045,2443.4469444450424
2023-07-08 15:54:00,70.02315,1.157407,0.6261717225629692,4.311342,3.443288,-6.076399999999978,2443.4969444450426
2023-07-08 15:57:00,69.2419,1.0995369999999998,0.5302388708963761,4.166667,3.2696760000000005,-6.365700000000004,2443.5469444450428
2023-07-08 16:00:00,66.92708,0.78125,0.47408428419206405,3.645834,3.125001,-6.07650000000001,2443.596944445043
2023-07-08 16:03:00,77.71991,0.8101850000000006,0.43831966648851667,3.385416,2.7777769999999995,-5.787099999999953,2443.646944445043
2023-07-08 16:06:00,82.72569,0.8391200000000003,0.5372752331419086,3.530092,3.0092600000000003,-3.7615000000000123,2443.6969444450433
2023-07-08 16:09:00,84.28819,0.9548610000000002,0.5574153351585618,3.7615740000000004,3.0960649999999994,-2.893599999999992,2443.7469444450435
2023-07-08 16:12:00,72.30903,0.6076389999999998,0.4995419286413074,3.4722219999999995,3.2696760000000005,-2.314799999999991,2443.7969444450437
2023-07-08 16:15:00,68.46065,0.8391209999999996,0.5372756042151072,3.5879629999999993,3.0671300000000006,-3.761600000000044,2443.846944445044
2023-07-08 16:18:00,63.83102,0.8680560000000002,0.5267601861195625,3.7615749999999997,3.1828710000000004,-7.233800000000031,2443.896944445044
2023-07-08 16:21:00,66.92708,1.0127310000000005,0.5999773941523662,4.050925,3.3564809999999996,-5.497700000000009,2443.946944445044
2023-07-08 16:24:00,63.45486,0.78125,0.5542489540822549,4.079861,3.6747690000000004,-6.365700000000004,2443.9969444450444
2023-07-08 16:27:00,64.23611,0.8391200000000003,0.5163566280217825,3.906249,3.3564819999999997,-6.076300000000003,2444.0469444450446
2023-07-08 16:30:00,63.83102,0.9837959999999999,0.5442493664638156,3.906249,3.1828700000000003,-6.944500000000005,2444.0969444450448
2023-07-08 16:33:00,67.30324,0.9837959999999999,0.49432198309301595,3.703703,2.922453,-7.5230999999999995,2444.146944445045
2023-07-08 16:36:00,68.86574,0.9548610000000002,0.5104777463858964,3.5590269999999995,2.835647,-5.787000000000035,2444.196944445045
2023-07-08 16:39:00,69.61806,0.9548609999999993,0.5344842097359044,3.7905099999999994,3.0960660000000004,-5.208300000000008,2444.2469444450453
2023-07-08 16:42:00,67.30324,0.9837959999999999,0.5897482100918836,3.993056,3.327547,-7.8125,2444.2969444450455
2023-07-08 16:45:00,61.9213,0.868055,0.5267598282370154,3.9641200000000003,3.3854169999999995,-8.101800000000026,2444.3469444450457
2023-07-08 16:48:00,62.70255,1.0416659999999993,0.5873184982959911,4.079860999999999,3.327547000000001,-7.8125,2444.396944445046
2023-07-08 16:51:00,62.70255,1.0127309999999996,0.5774284631490304,4.166666,3.4432869999999998,-6.94440000000003,2444.446944445046
2023-07-08 16:54:00,61.9213,1.070602,0.5479176973494573,4.02199,3.1828699999999994,-9.259200000000021,2444.496944445046
2023-07-08 16:57:00,67.33218,1.157407,0.5478367404832751,3.9641200000000003,3.009259,-6.655099999999948,2444.5469444450464
2023-07-08 17:00:00,68.86574,0.9548609999999993,0.5104785969171566,3.703704,2.9803250000000006,-6.076300000000003,2444.5969444450466
2023-07-08 17:03:00,66.14583,0.9548609999999993,0.5574153351585629,3.819443999999999,3.1539350000000006,-6.076399999999978,2444.6469444450468
2023-07-08 17:06:00,66.92708,1.0416669999999995,0.5635543113733159,3.9930559999999993,3.211806,-7.8125,2444.696944445047
2023-07-08 17:09:00,63.85995,0.9259259999999996,0.500937408769787,3.90625,3.211806,-7.8125,2444.746944445047
2023-07-08 17:12:00,61.9213,0.9548609999999993,0.5344842097359044,3.7905099999999994,3.0960660000000004,-8.391200000000026,2444.7969444450473
2023-07-08 17:15:00,60.38773,0.9548610000000002,0.5574161111063215,3.819444,3.153936,-8.1019,2444.8469444450475
2023-07-08 17:18:00,64.23611,1.1284719999999995,0.5101294002664911,3.7615739999999995,2.806712,-8.101799999999969,2444.8969444450477
2023-07-08 17:21:00,62.70255,0.9837959999999999,0.49432198309301595,3.6747679999999994,2.8935179999999994,-8.680499999999995,2444.946944445048
2023-07-08 17:24:00,62.70255,0.9548609999999993,0.5794349833329607,3.8773149999999994,3.2407400000000006,-8.1019,2444.996944445048
2023-07-08 17:27:00,61.9213,1.0127309999999996,0.5539374248377993,3.993056,3.240741,-8.1019,2445.046944445048
2023-07-08 17:30:00,63.0787,1.0127309999999996,0.5293371842552516,3.993055,3.211806,-8.680499999999995,2445.0969444450484
2023-07-08 17:33:00,58.44907,1.0127309999999996,0.4758048088983126,3.8483789999999996,3.0092600000000003,-8.969899999999996,2445.1469444450486
2023-07-08 17:36:00,64.23611,1.1863419999999998,0.5269668244983757,3.8773149999999994,2.8645829999999997,-8.39119999999997,2445.1969444450488
2023-07-08 17:39:00,63.85995,0.9259259999999996,0.5246394448409863,3.530092999999999,2.864584,-8.96999999999997,2445.246944445049
2023-07-08 17:42:00,63.85995,1.0127319999999997,0.5774296009695046,3.6458329999999997,2.922454,-9.259200000000021,2445.296944445049
2023-07-08 17:45:00,62.70255,0.8969909999999999,0.5370684489074176,3.90625,3.2986109999999993,-8.39119999999997,2445.3469444450493
2023-07-08 17:48:00,66.17477,1.0416669999999995,0.5386618885831201,3.8483789999999996,3.038195000000001,-8.39119999999997,2445.3969444450495
2023-07-08 17:51:00,61.54514,0.8680559999999993,0.481614182224347,3.7615739999999995,3.125,-8.96980000000002,2445.4469444450497
2023-07-08 17:54:00,64.23611,1.0995369999999998,0.5825776546902512,3.8773149999999994,3.038195,-8.680499999999995,2445.49694444505
2023-07-08 17:57:00,61.54514,1.0127309999999996,0.5539382547451995,3.7615739999999995,3.0092600000000003,-8.391200000000026,2445.54694444505
2023-07-08 18:00:00,58.82523,0.9837959999999999,0.5442485464488683,3.7615740000000004,3.038194,-9.548699999999997,2445.59694444505
2023-07-08 18:03:00,61.54514,1.0127309999999996,0.5033971704928678,3.819444,3.009259,-10.127399999999966,2445.6469444450504
2023-07-08 18:06:00,61.16898,1.0127309999999996,0.5539382547451995,3.703703,2.9513890000000007,-9.259299999999996,2445.6969444450506
2023-07-08 18:09:00,61.14005,1.0995369999999998,0.5302388708963761,3.7326379999999997,2.835647,-9.259299999999996,2445.7469444450508
2023-07-08 18:12:00,58.85417,1.0127309999999996,0.5539374248377993,3.790509,3.038194,-10.416699999999992,2445.796944445051
2023-07-08 18:15:00,60.01157,1.0127310000000005,0.5033971704928681,3.7326379999999997,2.922452999999999,-10.127300000000048,2445.846944445051
2023-07-08 18:18:00,60.76389,1.0416660000000002,0.48447201779452453,3.6458329999999997,2.7777780000000005,-10.706000000000017,2445.8969444450513
2023-07-08 18:21:00,56.91551,0.9837959999999999,0.49432198309301595,3.616898000000001,2.835648000000001,-11.284700000000043,2445.9469444450515
2023-07-08 18:24:00,58.07292,1.157407,0.5478367404832751,3.8194440000000007,2.8645830000000005,-11.284699999999987,2445.9969444450517
2023-07-08 18:27:00,61.54514,1.1284719999999995,0.5101304358157465,3.7326379999999997,2.7777769999999995,-10.995400000000018,2446.046944445052
2023-07-08 18:30:00,66.17477,1.1284719999999995,0.5101304358157484,3.616897999999999,2.6620370000000007,-10.127200000000016,2446.096944445052
2023-07-08 18:33:00,63.0787,1.0127310000000005,0.5539374248377996,3.6747680000000003,2.922452999999999,-8.96980000000002,2446.146944445052
2023-07-08 18:36:00,57.29167,0.8680560000000002,0.5267601861195611,3.8483800000000006,3.2696759999999996,-11.284700000000043,2446.1969444450524
2023-07-08 18:39:00,53.06713,0.9837960000000008,0.5199449961811918,4.050925,3.2986120000000003,-11.863399999999956,2446.2469444450526
2023-07-08 18:42:00,51.90972,1.0995370000000007,0.5302388708963764,3.906250000000001,3.009259,-12.152699999999982,2446.2969444450528
2023-07-08 18:45:00,51.12847,1.1284720000000004,0.5101304358157486,3.732639,2.7777780000000005,-13.310099999999977,2446.346944445053
2023-07-08 18:48:00,54.97685,1.1863420000000007,0.42048027571582214,3.5879630000000002,2.4884259999999996,-12.731400000000008,2446.396944445053
2023-07-08 18:51:00,52.69097,0.9259259999999996,0.4759631817858308,3.2696769999999997,2.546297,-13.020899999999983,2446.4469444450533
2023-07-08 18:54:00,49.59491,0.9259259999999996,0.4759631817858308,3.2696769999999997,2.546297,-13.310200000000009,2446.4969444450535
2023-07-08 18:57:00,53.84838,1.0995369999999998,0.5016322737110225,3.4722229999999996,2.546296,-12.442099999999982,2446.5469444450537
2023-07-08 19:00:00,53.84838,0.9837959999999999,0.43774587301034973,3.414351,2.5752319999999997,-11.284699999999987,2446.596944445054
2023-07-08 19:03:00,51.53356,1.0127309999999996,0.47580382192304427,3.327546,2.4884259999999996,-12.152800000000013,2446.646944445054
2023-07-08 19:06:00,54.97685,1.1284720000000004,0.47893751431791803,3.530093,2.546295999999999,-12.442099999999982,2446.696944445054
2023-07-08 19:09:00,51.12847,0.9259259999999996,0.4208669886813793,3.385416,2.6041670000000003,-12.731499999999983,2446.7469444450544
2023-07-08 19:12:00,49.21875,1.0127309999999996,0.4758028349452737,3.2696759999999996,2.430555,-13.888900000000035,2446.7969444450546
2023-07-08 19:15:00,54.97685,1.1284719999999995,0.5101304358157465,3.4432869999999998,2.4884259999999996,-13.020800000000008,2446.8469444450548
2023-07-08 19:18:00,51.53356,0.9837959999999999,0.4670730278077818,3.2696759999999996,2.4594899999999997,-12.73150000000004,2446.896944445055
2023-07-08 19:21:00,49.97107,1.0127309999999996,0.47580382192304427,3.327546,2.4884259999999996,-12.152800000000013,2446.946944445055
2023-07-08 19:24:00,55.35301,1.1284720000000004,0.47893976384829867,3.385416,2.4016209999999996,-13.020800000000008,2446.9969444450553
2023-07-08 19:27:00,49.97107,0.9259259999999996,0.4494199280513306,3.2407399999999997,2.4884260000000005,-15.046299999999974,2447.0469444450555
2023-07-08 19:30:00,51.53356,1.0127319999999997,0.47580510952399835,3.1828699999999994,2.34375,-14.756899999999973,2447.0969444450557
2023-07-08 19:33:00,56.53935,1.070602,0.46262212875772896,3.3564819999999997,2.430556,-13.020800000000008,2447.146944445056
2023-07-08 19:36:00,52.69097,0.9259259999999996,0.4208659602864631,3.2118059999999993,2.430556,-12.152699999999982,2447.196944445056
2023-07-08 19:39:00,51.53356,0.9548609999999993,0.4582790170831674,3.2118059999999993,2.430555,-14.467499999999973,2447.246944445056
2023-07-08 19:42:00,56.91551,1.070602,0.46262212875772896,3.3564819999999997,2.430556,-13.888899999999978,2447.2969444450564
2023-07-08 19:45:00,51.53356,0.8680559999999993,0.4314829422736395,3.2118059999999993,2.51736,-13.020899999999983,2447.3469444450566
2023-07-08 19:48:00,52.28588,0.9548609999999993,0.4582790170831674,3.2118059999999993,2.430555,-13.888899999999978,2447.3969444450568
2023-07-08 19:51:00,57.3206,1.0416669999999995,0.4543865832257426,3.3854159999999993,2.4884259999999996,-12.731599999999958,2447.446944445057
2023-07-08 19:54:00,52.28588,0.9837959999999999,0.4670730278077818,3.2696759999999996,2.4594899999999997,-14.178200000000004,2447.496944445057
2023-07-08 19:57:00,51.53356,1.0127309999999996,0.47580382192304427,3.298611,2.459491,-13.310200000000009,2447.5469444450573
2023-07-08 20:00:00,54.60069,1.0416659999999993,0.45438629762792543,3.4722209999999993,2.5752319999999997,-13.310200000000009,2447.5969444450575
2023-07-08 20:03:00,51.12847,1.0127309999999996,0.4460925394841156,3.298611,2.430555,-13.310200000000009,2447.6469444450577
2023-07-08 20:06:00,51.12847,0.9837959999999999,0.43774481627825745,3.2407399999999997,2.4016200000000003,-14.467600000000004,2447.696944445058
2023-07-08 20:09:00,38.02084,1.6782399999999997,0.6256910172748171,3.4722209999999993,1.9386579999999993,-16.20369999999997,2447.746944445058
2023-07-08 20:12:00,34.57755,1.8807869999999998,0.5236416858091305,3.414351,1.5914339999999996,-16.782399999999996,2447.796944445058
2023-07-08 20:21:00,36.89236,2.1701379999999997,0.6472268114635448,3.501156999999999,1.4178250000000006,-17.361099999999965,2447.796944445058
2023-07-08 20:24:00,33.82523,2.0254629999999993,0.6672205996727508,3.3564819999999997,1.446758,-17.36110000000002,2447.8469444450584
2023-07-08 20:27:00,33.42014,2.054398,0.6218584258490877,3.4432860000000005,1.4756939999999998,-17.93979999999999,2447.8969444450586
2023-07-08 20:30:00,36.89236,2.1122679999999994,0.6874710383915578,3.616897999999999,1.6203700000000003,-17.939700000000016,2447.9469444450588
2023-07-08 20:33:00,39.58334,2.054398,0.6218584258490911,3.501156999999999,1.5335650000000003,-18.51849999999996,2447.996944445059
2023-07-08 20:36:00,34.98264,1.9965279999999996,0.6604346376908348,3.4722219999999995,1.5914349999999997,-19.097199999999987,2448.046944445059
2023-07-08 20:39:00,37.26852,1.967593,0.6984172848883456,3.501158,1.6782399999999997,-16.782399999999996,2448.0969444450593
2023-07-08 20:42:00,43.43171,2.054398,0.67399312185539,3.645834,1.7071769999999997,-17.071799999999996,2448.1469444450595
2023-07-08 20:45:00,40.74074,1.9097229999999996,0.6399421134090985,3.616898,1.8229160000000002,-16.782399999999996,2448.1969444450597
2023-07-08 20:48:00,40.36459,1.967593,0.6536248488843355,3.6747689999999995,1.8229169999999995,-15.914300000000026,2448.24694444506
2023-07-08 20:51:00,43.43171,1.9386579999999993,0.6467941499736727,3.8483789999999996,2.025462,-16.20369999999997,2448.29694444506
2023-07-08 20:54:00,42.6794,2.0254629999999993,0.6672222644059586,3.8773149999999994,1.9675920000000007,-17.939900000000023,2448.34694444506
2023-07-08 20:57:00,41.89815,2.0833330000000005,0.7268467627275012,4.021990000000001,2.083334,-16.782399999999996,2448.3969444450604
2023-07-08 21:00:00,42.2743,2.0254630000000002,0.6154746208322757,4.108796,2.17014,-15.9144,2448.4469444450606
2023-07-08 21:03:00,43.8368,2.054398,0.67399312185539,4.021991,2.083334,-16.20369999999997,2448.4969444450608
2023-07-08 21:06:00,44.58912,2.0254630000000002,0.7126741730442793,4.108797,2.2280089999999992,-16.203700000000026,2448.546944445061
2023-07-08 21:09:00,49.59491,2.054398,0.6739914450059513,4.079862,2.141203999999999,-15.04630000000003,2448.596944445061
2023-07-08 21:12:00,45.74653,1.851852,0.626170409072475,3.9641209999999996,2.228009,-15.046299999999974,2448.6469444450613
2023-07-08 21:15:00,44.96528,1.967593,0.6984172848883456,4.079862,2.256944,-15.04630000000003,2448.6969444450615
2023-07-08 21:18:00,48.06134,2.0833329999999997,0.7268437454170161,4.311343,2.3726849999999997,-16.493100000000027,2448.7469444450617
2023-07-08 21:21:00,46.15162,1.938657,0.6467939135369846,4.166666,2.34375,-15.914299999999969,2448.796944445062
2023-07-08 21:24:00,45.37037,1.967593,0.6536232085969339,4.137732000000001,2.2858789999999996,-16.203700000000026,2448.846944445062
2023-07-08 21:27:00,44.58912,1.9965279999999996,0.7055583366413276,4.2534719999999995,2.4016200000000003,-17.071799999999996,2448.896944445062
2023-07-08 21:30:00,49.62384,1.9965279999999996,0.5474991110552773,4.2534719999999995,2.3148150000000003,-16.782399999999996,2448.9469444450624
2023-07-08 21:33:00,45.37037,1.9965279999999996,0.6604346376908348,4.166666,2.2858790000000004,-16.782399999999996,2448.9969444450626
2023-07-08 21:36:00,45.37037,2.0254630000000002,0.7126756606946535,4.2534719999999995,2.3726849999999997,-15.914299999999969,2449.0469444450628
2023-07-08 21:39:00,50.75231,2.1122680000000003,0.6874727393034503,4.282407,2.2858799999999997,-14.757000000000005,2449.096944445063
2023-07-08 21:42:00,46.12268,1.9965279999999996,0.6604346376908348,4.195601,2.314814,-15.9144,2449.146944445063
2023-07-08 21:45:00,44.96528,2.0254629999999993,0.7126771483399161,4.195601,2.3148150000000003,-14.756899999999973,2449.1969444450633
2023-07-08 21:48:00,48.84259,2.1990730000000003,0.7075489162729438,4.369213,2.2858800000000006,-17.071699999999964,2449.2469444450635
2023-07-08 21:51:00,45.37037,2.0254630000000002,0.667223929131812,4.2245360000000005,2.314814,-15.914299999999969,2449.2969444450637
2023-07-08 21:54:00,43.8368,2.083334,0.6807428340221066,4.253472,2.2858790000000004,-17.361199999999997,2449.346944445064
2023-07-08 21:57:00,42.39005,2.1122690000000004,0.6874712706561673,4.456019,2.4594900000000006,-15.335700000000031,2449.396944445064
2023-07-08 22:00:00,46.52778,2.083334,0.6807428340221066,4.282408,2.3148150000000003,-15.625,2449.446944445064
2023-07-08 22:03:00,43.8368,2.054398,0.6218584258490877,4.2245360000000005,2.256944,-15.9144,2449.4969444450644
2023-07-08 22:06:00,43.43171,2.0833330000000005,0.7268452540748601,4.253472,2.3148150000000003,-17.071699999999964,2449.5469444450646
2023-07-08 22:09:00,49.21875,2.141203,0.6941838967494205,4.282407,2.256945,-17.07170000000002,2449.5969444450648
2023-07-08 22:12:00,45.74653,1.967593,0.6536248488843355,4.166666,2.314814,-16.203700000000026,2449.646944445065
2023-07-08 22:15:00,44.96528,1.9965279999999996,0.7055568595787608,4.137732000000001,2.2858790000000004,-15.914300000000026,2449.696944445065
2023-07-08 22:18:00,46.90393,2.0254630000000002,0.6672222644059588,4.311343,2.4016200000000003,-15.914299999999969,2449.7469444450653
2023-07-08 22:21:00,49.21875,2.0254630000000002,0.667223929131812,4.166666,2.256944,-15.9144,2449.7969444450655
2023-07-08 22:24:00,44.99421,1.967593,0.6536232085969339,4.137732000000001,2.2858789999999996,-15.9144,2449.8469444450657
2023-07-08 22:27:00,43.8368,2.054398,0.67399312185539,4.2245360000000005,2.2858790000000004,-16.782399999999996,2449.896944445066
2023-07-08 22:30:00,48.06134,2.1990730000000003,0.7075489162729438,4.369213,2.2858800000000006,-15.914299999999969,2449.946944445066
2023-07-08 22:33:00,45.37037,1.9965270000000004,0.6604344026995481,4.253472,2.372686,-15.335700000000031,2449.996944445066
2023-07-08 22:36:00,43.8368,2.054398,0.6739914450059513,4.195602000000001,2.256944,-15.625,2450.0469444450664
2023-07-08 22:39:00,45.37037,2.141203,0.7409293170777539,4.369213,2.3726849999999997,-16.20369999999997,2450.0969444450666
2023-07-08 22:42:00,43.8368,1.938657,0.5962050370073224,4.311342,2.4594910000000008,-16.49309999999997,2450.1469444450668
2023-07-08 22:45:00,43.8368,2.054398,0.67399312185539,4.2245360000000005,2.2858790000000004,-15.046299999999974,2450.196944445067
2023-07-08 22:48:00,43.43171,2.1122690000000004,0.7338985952314796,4.340278,2.3726849999999997,-16.492999999999995,2450.246944445067
2023-07-08 22:51:00,48.06134,2.1701380000000006,0.6472248057999931,4.369213,2.2858799999999997,-15.335700000000031,2450.2969444450673
2023-07-08 22:54:00,44.96528,2.0254630000000002,0.667223929131812,4.2245360000000005,2.314814,-16.203700000000026,2450.3469444450675
2023-07-08 22:57:00,43.43171,2.054398,0.67399312185539,4.2245360000000005,2.2858790000000004,-16.2038,2450.3969444450677
2023-07-08 23:00:00,45.74653,2.141203,0.6409082641450448,4.456018,2.4016200000000003,-16.78230000000002,2450.446944445068
2023-07-08 23:03:00,48.84259,2.141203,0.5769580526259844,4.311342,2.2280100000000003,-16.2038,2450.496944445068
2023-07-08 23:06:00,44.99421,2.0254630000000002,0.667223929131812,4.2245360000000005,2.314814,-17.361099999999965,2450.546944445068
2023-07-08 23:09:00,43.8368,2.0254629999999993,0.6672239291318118,4.195601,2.2858790000000004,-15.3356,2450.5969444450684
2023-07-08 23:12:00,46.52778,2.1122679999999994,0.7338983518331275,4.427083,2.4594910000000008,-17.071799999999996,2450.6469444450686
2023-07-08 23:15:00,48.06134,2.054398,0.5593288220952488,4.311342,2.3148150000000003,-16.492999999999995,2450.6969444450688
2023-07-08 23:18:00,44.58912,2.054398,0.67399312185539,4.253472,2.3148150000000003,-16.20369999999997,2450.746944445069
2023-07-08 23:21:00,43.8368,2.054398,0.67399312185539,4.2245360000000005,2.2858790000000004,-15.046299999999974,2450.796944445069
