Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-07-08 23:24:00,46.15162,2.054398,0.6218564778059078,4.427083,2.4594899999999997,-16.493000000000052,2450.8469444450693
2023-07-08 23:27:00,45.74653,2.054398,0.6218584258490911,4.311342,2.343750000000001,-16.782399999999996,2450.8969444450695
2023-07-08 23:30:00,44.58912,2.054398,0.7197711594285148,4.253472,2.343750000000001,-16.782399999999996,2450.9469444450697
2023-07-08 23:33:00,48.06134,2.083334,0.6807428340221066,4.369213,2.4016200000000003,-15.625,2450.99694444507
2023-07-08 23:36:00,43.8368,2.0254630000000002,0.667223929131812,4.253472,2.34375,-17.361099999999965,2451.04694444507
2023-07-08 23:39:00,43.43171,2.083334,0.7268454981919882,4.369213,2.430555000000001,-14.757000000000005,2451.09694444507
2023-07-08 23:42:00,48.84259,2.1990740000000004,0.6535250496926025,4.427084000000001,2.3148150000000003,-15.914300000000026,2451.1469444450704
2023-07-08 23:45:00,44.58912,2.054399,0.6739933554573435,4.282408,2.34375,-15.625,2451.1969444450706
2023-07-08 23:48:00,41.1169,2.054399,0.7197714042782575,4.282408,2.3726850000000006,-16.782399999999996,2451.2469444450708
2023-07-08 23:51:00,48.06134,2.228009,0.7142053973736101,4.398148000000001,2.2858789999999996,-15.9144,2451.296944445071
2023-07-08 23:54:00,45.74653,2.0833330000000005,0.6282244172215338,4.253472,2.256944,-15.04630000000003,2451.346944445071
2023-07-08 23:57:00,45.74653,2.0833330000000005,0.7268437454170164,4.195602000000001,2.256944,-15.625,2451.3969444450713
2023-07-09 00:00:00,49.59491,2.228009,0.7619071429170224,4.398148000000001,2.314814,-15.625,2451.4469444450715
2023-07-09 00:03:00,46.52778,1.9965279999999996,0.6090688199209462,4.282406999999999,2.3726850000000006,-16.203699999999998,2451.4969444450717
2023-07-09 00:06:00,45.74653,1.9965279999999996,0.6604346376908348,4.166666,2.2858790000000004,-15.3356,2451.546944445072
2023-07-09 00:09:00,49.59491,2.141203,0.7409293170777539,4.311343,2.3148149999999994,-15.3356,2451.596944445072
2023-07-09 00:12:00,44.99421,1.851852,0.6261719996773583,4.195602,2.459491,-16.782399999999996,2451.646944445072
2023-07-09 00:15:00,42.6794,1.967593,0.6984172848883456,4.079862,2.256944,-16.782400000000052,2451.6969444450724
2023-07-09 00:18:00,45.37037,1.967593,0.6984172848883456,4.253473,2.430554999999999,-14.756899999999973,2451.7469444450726
2023-07-09 00:21:00,47.68518,2.0254630000000002,0.667223929131812,4.195602,2.2858799999999997,-16.20369999999997,2451.7969444450728
2023-07-09 00:24:00,43.8368,1.967593,0.6536232085969339,4.137732000000001,2.2858789999999996,-15.625,2451.846944445073
2023-07-09 00:27:00,42.6794,1.967593,0.6984172848883456,4.079862,2.256944,-16.492999999999995,2451.896944445073
2023-07-09 00:30:00,46.52778,2.0254629999999993,0.6154707539212488,4.340278,2.4016200000000003,-14.757000000000005,2451.9469444450733
2023-07-09 00:33:00,49.21875,1.967593,0.6026464670799224,4.195601999999999,2.3148150000000003,-15.046199999999999,2451.9969444450735
2023-07-09 00:36:00,44.58912,1.9097229999999996,0.6399421134090985,4.108796,2.314814,-16.493100000000027,2452.0469444450737
2023-07-09 00:39:00,43.8368,1.9386579999999993,0.7686061237630891,4.137732,2.4016200000000003,-16.203700000000026,2452.096944445074
2023-07-09 00:42:00,48.84259,2.0833329999999997,0.6282244172215335,4.253473,2.256945,-16.49309999999997,2452.146944445074
2023-07-09 00:45:00,45.37037,1.9097229999999996,0.6399421134090985,4.108796,2.314814,-17.361199999999997,2452.196944445074
2023-07-09 00:48:00,43.43171,1.938657,0.6467922855676604,4.137732000000001,2.3148149999999994,-16.493100000000027,2452.2469444450744
2023-07-09 00:51:00,42.2743,2.0254630000000002,0.7126756606946535,4.282407,2.4016200000000003,-16.782399999999967,2452.2969444450746
2023-07-09 00:54:00,48.84259,2.0833329999999997,0.6282263797743773,4.2534719999999995,2.256945000000001,-16.203600000000023,2452.3469444450748
2023-07-09 00:57:00,44.58912,1.9675919999999998,0.6536229728906289,4.166667,2.3148149999999994,-15.914299999999969,2452.396944445075
2023-07-09 01:00:00,42.6794,1.9965279999999996,0.6604346376908348,4.166666,2.2858790000000004,-15.914300000000026,2452.446944445075
2023-07-09 01:03:00,48.84259,2.141203,0.6941821838961544,4.3402780000000005,2.3148149999999994,-15.04630000000003,2452.4969444450753
2023-07-09 01:06:00,44.99421,1.9097229999999996,0.5897448164430743,4.195601999999999,2.3726850000000006,-15.04630000000003,2452.5469444450755
2023-07-09 01:09:00,43.8368,1.9386579999999993,0.6467941499736727,4.108796,2.2858790000000004,-15.046299999999974,2452.5969444450757
2023-07-09 01:12:00,46.15162,1.8807869999999998,0.6330664549885311,4.224537000000001,2.4594899999999997,-15.046299999999974,2452.646944445076
2023-07-09 01:15:00,45.37037,1.851852,0.6261719996773583,4.0509260000000005,2.3148150000000003,-16.782399999999996,2452.696944445076
2023-07-09 01:18:00,44.58912,1.851852,0.6696296919978013,4.021990000000001,2.3148150000000003,-16.20369999999997,2452.746944445076
2023-07-09 01:21:00,47.68518,1.851852,0.5176376117076463,4.1377310000000005,2.343750000000001,-15.3356,2452.7969444450764
2023-07-09 01:24:00,44.99421,1.8807869999999998,0.6330680581183629,4.050925,2.2858790000000004,-15.9144,2452.8469444450766
2023-07-09 01:27:00,44.58912,1.9386580000000002,0.6912549975356598,4.224538,2.430554999999999,-15.046199999999999,2452.8969444450768
2023-07-09 01:30:00,46.90393,1.9386580000000002,0.6467925220039248,4.224538,2.4016200000000003,-15.625,2452.946944445077
2023-07-09 01:33:00,48.06134,1.967593,0.6536248488843355,4.137732,2.2858799999999997,-15.9144,2452.996944445077
2023-07-09 01:36:00,44.99421,1.938657,0.6467939135369846,4.166666,2.34375,-17.071799999999996,2453.0469444450773
2023-07-09 01:39:00,43.43171,1.9965279999999996,0.7055583366413276,4.195602,2.343750000000001,-15.914299999999969,2453.0969444450775
2023-07-09 01:42:00,45.74653,2.0833329999999997,0.6807426010949473,4.4270830000000005,2.4594910000000008,-17.36110000000002,2453.1469444450777
2023-07-09 01:45:00,45.74653,1.9965279999999996,0.6090669011149434,4.311343,2.4016200000000003,-15.04630000000003,2453.196944445078
2023-07-09 01:48:00,43.43171,1.967593,0.6536248488843355,4.166666,2.314814,-16.2038,2453.246944445078
2023-07-09 01:51:00,41.89815,1.967593,0.6536248488843355,4.166666,2.314814,-16.782399999999996,2453.296944445078
2023-07-09 01:54:00,43.8368,2.0254630000000002,0.7126756606946535,4.282407,2.4016200000000003,-16.493100000000027,2453.3469444450784
2023-07-09 01:57:00,47.68518,2.0833329999999997,0.6282263797743773,4.2534719999999995,2.256945000000001,-15.914299999999969,2453.3969444450786
2023-07-09 02:00:00,44.58912,1.967593,0.6536232085969339,4.137732000000001,2.2858789999999996,-16.782399999999996,2453.4469444450788
2023-07-09 02:03:00,43.43171,1.9386579999999993,0.6467925220039217,4.079862,2.256944,-14.757000000000005,2453.496944445079
2023-07-09 02:06:00,48.06134,2.0833329999999997,0.7268437454170161,4.282408,2.34375,-15.9144,2453.546944445079
2023-07-09 02:09:00,45.37037,1.9097229999999996,0.6399421134090985,4.137732,2.34375,-15.914299999999969,2453.5969444450793
2023-07-09 02:12:00,43.8368,1.880788,0.6768603968996084,4.050927000000001,2.314814,-16.49309999999997,2453.6469444450795
2023-07-09 02:15:00,42.2743,1.9386580000000002,0.6912549975356598,4.224538,2.430554999999999,-17.07170000000002,2453.6969444450797
2023-07-09 02:18:00,46.52778,1.9386580000000002,0.6467941499736729,4.108797,2.2858799999999997,-16.203700000000026,2453.74694444508
2023-07-09 02:21:00,44.58912,1.9386579999999993,0.6467925220039217,4.079862,2.256944,-16.2038,2453.79694444508
2023-07-09 02:24:00,41.89815,1.9386579999999993,0.6912564532483452,4.137732,2.343750000000001,-15.914300000000026,2453.84694444508
2023-07-09 02:27:00,46.90393,2.054398,0.67399312185539,4.224537,2.2858799999999997,-14.75690000000003,2453.8969444450804
2023-07-09 02:30:00,45.37037,1.9386579999999993,0.6467941499736727,4.137732,2.3148150000000003,-15.914299999999969,2453.9469444450806
2023-07-09 02:33:00,44.58912,1.9965279999999996,0.7055568595787608,4.137732000000001,2.2858790000000004,-15.3356,2453.9969444450808
2023-07-09 02:36:00,46.12268,1.967593,0.6536232085969339,4.282408,2.430554999999999,-15.625,2454.046944445081
2023-07-09 02:39:00,48.84259,1.967593,0.6536248488843355,4.137732,2.2858799999999997,-13.888900000000035,2454.096944445081
2023-07-09 02:42:00,44.99421,1.9386579999999993,0.6467941499736727,4.108796,2.2858790000000004,-16.203700000000026,2454.1469444450813
2023-07-09 02:45:00,44.58912,1.9386579999999993,0.6912579089560571,4.108796,2.3148150000000003,-16.492999999999995,2454.1969444450815
2023-07-09 02:48:00,44.99421,2.0254629999999993,0.6154707539212488,4.340278,2.4016200000000003,-15.046199999999999,2454.2469444450817
2023-07-09 02:51:00,45.37037,1.9097229999999996,0.6399421134090985,4.137732,2.34375,-16.20369999999997,2454.296944445082
2023-07-09 02:54:00,44.99421,1.9386579999999993,0.6467925220039217,4.079862,2.256944,-16.782399999999996,2454.346944445082
2023-07-09 02:57:00,43.8368,1.9386579999999993,0.6912579089560571,4.108796,2.3148150000000003,-16.20369999999997,2454.396944445082
2023-07-09 03:00:00,48.84259,2.054398,0.6218584258490911,4.195601999999999,2.2280100000000003,-14.467599999999948,2454.4469444450824
2023-07-09 03:03:00,45.37037,1.9386579999999993,0.6912579089560571,4.108796,2.3148150000000003,-15.914300000000026,2454.4969444450826
2023-07-09 03:06:00,44.58912,1.9386579999999993,0.6912579089560571,4.108796,2.3148150000000003,-15.335700000000031,2454.5469444450828
2023-07-09 03:09:00,49.21875,2.0833329999999997,0.6807409121839191,4.282408,2.3148149999999994,-14.756999999999948,2454.596944445083
2023-07-09 03:12:00,46.12268,1.9097229999999996,0.6399421134090985,4.137732,2.34375,-16.782399999999996,2454.646944445083
2023-07-09 03:15:00,44.58912,1.9386579999999993,0.6467941499736727,4.108796,2.2858790000000004,-15.625,2454.6969444450833
2023-07-09 03:18:00,46.12268,2.0254629999999993,0.6672222644059557,4.282408,2.3726849999999997,-15.3356,2454.7469444450835
2023-07-09 03:21:00,48.84259,2.0833329999999997,0.6282263797743773,4.2534719999999995,2.256945000000001,-15.9144,2454.7969444450837
2023-07-09 03:24:00,44.99421,1.9965279999999996,0.7055598136988286,4.166666,2.3148150000000003,-15.625,2454.846944445084
2023-07-09 03:27:00,43.8368,1.9965279999999996,0.7055598136988286,4.166666,2.3148150000000003,-15.625,2454.896944445084
2023-07-09 03:30:00,48.06134,2.0833329999999997,0.6807409121839191,4.3402780000000005,2.3726849999999997,-15.9144,2454.9469444450842
2023-07-09 03:33:00,45.37037,2.0254630000000002,0.667223929131812,4.195602,2.2858799999999997,-15.9144,2454.9969444450844
2023-07-09 03:36:00,45.37037,1.9965279999999996,0.6604346376908348,4.166666,2.2858790000000004,-15.9144,2455.0469444450846
2023-07-09 03:39:00,45.74653,2.0254630000000002,0.6672222644059588,4.311343,2.4016200000000003,-15.625,2455.096944445085
2023-07-09 03:42:00,48.84259,2.0254629999999993,0.6154726873826579,4.195601999999999,2.256945000000001,-15.914299999999969,2455.146944445085
2023-07-09 03:45:00,44.99421,1.9965279999999996,0.6604346376908348,4.195602,2.3148150000000003,-15.335699999999974,2455.196944445085
2023-07-09 03:48:00,43.8368,1.9965279999999996,0.7055598136988286,4.166666,2.3148150000000003,-15.625,2455.2469444450853
2023-07-09 03:51:00,49.21875,1.967593,0.6536232085969339,4.282408,2.430554999999999,-16.782399999999996,2455.2969444450855
2023-07-09 03:54:00,45.74653,1.9965279999999996,0.6604346376908348,4.195602,2.3148150000000003,-16.203700000000026,2455.3469444450857
2023-07-09 03:57:00,44.99421,1.9965279999999996,0.7055568595787608,4.311343,2.4594899999999997,-16.492999999999995,2455.396944445086
2023-07-09 04:00:00,49.21875,2.141203,0.6941821838961575,4.340278,2.3148150000000003,-15.335699999999974,2455.446944445086
2023-07-09 04:03:00,45.74653,1.967593,0.6536248488843355,4.195602,2.34375,-14.467600000000004,2455.4969444450862
2023-07-09 04:06:00,44.58912,1.9965279999999996,0.6604346376908348,4.166666,2.2858790000000004,-16.203700000000026,2455.5469444450864
2023-07-09 04:09:00,46.52778,2.0833329999999997,0.6807409121839191,4.3402780000000005,2.3726849999999997,-16.203700000000026,2455.5969444450866
2023-07-09 04:12:00,46.15162,1.9965279999999996,0.6090688199209462,4.2534719999999995,2.343750000000001,-16.20369999999997,2455.646944445087
2023-07-09 04:15:00,45.74653,1.9965279999999996,0.6604346376908348,4.166666,2.2858790000000004,-16.20369999999997,2455.696944445087
2023-07-09 04:18:00,43.8368,2.0833329999999997,0.7268452540748599,4.2534719999999995,2.3148150000000003,-15.914299999999969,2455.746944445087
2023-07-09 04:21:00,48.84259,2.170139,0.6472250238139631,4.398148,2.314814,-17.939899999999966,2455.7969444450873
2023-07-09 04:24:00,46.52778,1.9097229999999996,0.5897448164430743,4.195601999999999,2.3726850000000006,-16.493100000000027,2455.8469444450875
2023-07-09 04:27:00,45.37037,1.9386579999999993,0.6912579089560571,4.108796,2.3148150000000003,-16.20369999999997,2455.8969444450877
2023-07-09 04:30:00,44.99421,1.967593,0.6984172848883456,4.253473,2.430554999999999,-15.3356,2455.946944445088
2023-07-09 04:33:00,49.59491,2.1122680000000003,0.6874727393034503,4.282407,2.2858799999999997,-16.203700000000026,2455.996944445088
2023-07-09 04:36:00,45.37037,1.967593,0.6536248488843355,4.195602,2.34375,-16.203700000000026,2456.0469444450882
2023-07-09 04:39:00,43.8368,1.9965279999999996,0.7055598136988286,4.166666,2.3148150000000003,-17.361099999999965,2456.0969444450884
2023-07-09 04:42:00,46.52778,2.0833329999999997,0.6807409121839191,4.3402780000000005,2.3726849999999997,-16.49309999999997,2456.1469444450886
2023-07-09 04:45:00,49.21875,2.0254630000000002,0.6154726873826581,4.2534719999999995,2.3148150000000003,-15.046299999999974,2456.196944445089
2023-07-09 04:48:00,45.37037,1.967593,0.6536248488843355,4.195602,2.34375,-15.3356,2456.246944445089
2023-07-09 04:51:00,44.58912,1.967593,0.6984187513054393,4.137732,2.3148150000000003,-15.914299999999969,2456.296944445089
2023-07-09 04:54:00,49.21875,2.1122689999999995,0.5710943793877756,4.340278,2.2858789999999996,-15.04630000000003,2456.3469444450893
2023-07-09 04:57:00,46.15162,1.9097229999999996,0.6399421134090985,4.137732,2.34375,-16.493000000000052,2456.3969444450895
2023-07-09 05:00:00,45.37037,1.9386579999999993,0.6467941499736727,4.108796,2.2858790000000004,-15.914300000000026,2456.4469444450897
2023-07-09 05:03:00,46.52778,2.0254629999999993,0.712674173044279,4.253473,2.3726849999999997,-16.782400000000024,2456.49694444509
2023-07-09 05:06:00,49.59491,2.0833329999999997,0.6282263797743773,4.195601999999999,2.1990750000000006,-13.888900000000007,2456.54694444509
2023-07-09 05:09:00,45.74653,1.8807869999999998,0.6768630155735522,4.108796,2.372686,-16.782400000000024,2456.5969444450902
2023-07-09 05:12:00,46.90393,1.967593,0.6536232085969339,4.079862,2.2280089999999992,-16.203700000000026,2456.6469444450904
2023-07-09 05:15:00,45.37037,1.967593,0.6026445630045314,4.340278,2.4594899999999997,-16.49309999999997,2456.6969444450906
2023-07-09 05:18:00,45.74653,1.9965279999999996,0.6090688199209462,4.2534719999999995,2.343750000000001,-16.20369999999997,2456.746944445091
2023-07-09 05:21:00,42.2743,1.9965279999999996,0.6090669011149434,4.195602,2.2858790000000004,-15.9144,2456.796944445091
2023-07-09 05:24:00,41.89815,2.0254630000000002,0.7537869940787442,4.2534719999999995,2.4016200000000003,-16.78230000000002,2456.846944445091
2023-07-09 05:27:00,44.99421,2.054398,0.6218564778059078,4.340278,2.3726849999999997,-15.914299999999969,2456.8969444450913
2023-07-09 05:30:00,43.8368,1.9965279999999996,0.6604346376908348,4.195602,2.3148150000000003,-16.49309999999997,2456.9469444450915
2023-07-09 05:33:00,44.58912,2.0254630000000002,0.667223929131812,4.166666,2.256944,-14.756899999999973,2456.9969444450917
2023-07-09 05:36:00,43.8368,2.0254630000000002,0.7126756606946535,4.195602,2.3148150000000003,-16.203700000000026,2457.046944445092
2023-07-09 05:39:00,41.89815,2.1122679999999994,0.6345749052528978,4.427083,2.4016200000000003,-16.20369999999997,2457.096944445092
2023-07-09 05:42:00,42.30324,2.0254629999999993,0.6154707539212488,4.340278,2.4016200000000003,-16.20369999999997,2457.1469444450922
2023-07-09 05:45:00,46.15162,2.1122679999999994,0.6874727393034501,4.224537,2.2280100000000003,-16.203700000000026,2457.1969444450924
2023-07-09 05:48:00,42.6794,2.0254629999999993,0.6672239291318118,4.195601,2.2858790000000004,-15.04630000000003,2457.2469444450926
2023-07-09 05:51:00,42.2743,2.0254629999999993,0.7537883543359151,4.195601,2.343750000000001,-16.203700000000026,2457.296944445093
2023-07-09 05:54:00,44.58912,2.1122680000000003,0.687471038391555,4.3402780000000005,2.343749999999999,-17.071799999999996,2457.346944445093
2023-07-09 05:57:00,43.8368,1.9965279999999996,0.6090688199209462,4.282406999999999,2.3726850000000006,-15.335700000000031,2457.396944445093
2023-07-09 06:00:00,42.6794,2.0254629999999993,0.6154707539212488,4.224537,2.2858790000000004,-15.625,2457.4469444450933
2023-07-09 06:03:00,42.2743,2.054398,0.7611700383451909,4.311342,2.430554999999999,-15.625,2457.4969444450935
2023-07-09 06:06:00,45.37037,1.9965279999999996,0.6604346376908348,4.311342,2.430555,-15.3356,2457.5469444450937
2023-07-09 06:09:00,43.43171,1.9965279999999996,0.6604346376908348,4.195602,2.3148150000000003,-15.625,2457.596944445094
2023-07-09 06:12:00,45.74653,1.7361109999999993,0.640442338892552,3.9351849999999997,2.343750000000001,-15.625,2457.646944445094
2023-07-09 06:15:00,53.84838,1.6493060000000002,0.5772341349191318,3.7615740000000004,2.228009,-14.75690000000003,2457.6969444450942
2023-07-09 06:18:00,49.21875,1.5914349999999997,0.5630209761840772,3.8483799999999997,2.372686,-14.75690000000003,2457.7469444450944
2023-07-09 06:21:00,45.37037,1.7361110000000002,0.6404437179014356,3.9641200000000003,2.372686,-16.203700000000026,2457.7969444450946
2023-07-09 06:24:00,44.99421,1.9097220000000004,0.6399402606432938,4.224537000000001,2.430554999999999,-16.493000000000052,2457.846944445095
2023-07-09 06:27:00,45.77546,1.9386579999999993,0.5962052599470437,4.195601999999999,2.343750000000001,-15.046299999999974,2457.896944445095
2023-07-09 06:30:00,43.43171,1.967593,0.6536248488843355,4.195602,2.34375,-16.20369999999997,2457.946944445095
2023-07-09 06:33:00,42.2743,2.0254629999999993,0.7126756606946533,4.224537,2.343750000000001,-16.20369999999997,2457.9969444450953
2023-07-09 06:36:00,52.69097,2.3726850000000006,0.7472317353641951,4.513888,2.256945,-15.3356,2458.0469444450955
2023-07-09 06:39:00,60.01157,2.228009,0.5944556840330586,4.311342,2.141204,-13.888900000000035,2458.0969444450957
2023-07-09 06:42:00,61.54514,2.256945,1.0781310087434242,5.092592,3.2407389999999996,-14.467599999999948,2458.146944445096
2023-07-09 06:45:00,70.77546,2.228009,0.7618993415940121,5.584493999999999,3.5011550000000007,-11.574000000000012,2458.196944445096
2023-07-09 06:48:00,68.48958,2.054399,0.6739916786074868,5.2951440000000005,3.3564849999999993,-12.152800000000013,2458.2469444450962
2023-07-09 06:51:00,66.92708,2.083334,0.7268515327728003,5.121524000000001,3.1828700000000003,-11.284699999999987,2458.2969444450964
2023-07-09 06:54:00,58.44907,1.967593,0.6984187513054393,5.063658,3.2407410000000008,-12.152800000000013,2458.3469444450966
2023-07-09 06:57:00,53.84838,2.054399,0.7197773969551183,5.1504639999999995,3.2407450000000004,-13.02090000000004,2458.396944445097
2023-07-09 07:00:00,55.38194,2.141203,0.7409308465265381,5.034722,3.038195000000001,-14.467600000000004,2458.446944445097
2023-07-09 07:03:00,55.7581,2.0254630000000002,0.7126771483399162,4.74537,2.864584,-12.73150000000004,2458.496944445097
2023-07-09 07:06:00,56.91551,1.9386580000000002,0.6912564532483454,4.513889,2.719907,-12.731499999999983,2458.5469444450973
2023-07-09 07:09:00,52.69097,1.8229160000000002,0.6623700148544517,4.600694,2.922454,-13.020799999999952,2458.5969444450975
2023-07-09 07:12:00,53.81944,1.8229160000000002,0.6623700148544517,4.716435,3.038195,-13.310200000000009,2458.6469444450977
2023-07-09 07:15:00,49.59491,1.851852,0.6261719996773583,4.658565,2.922454,-14.178200000000004,2458.696944445098
2023-07-09 07:18:00,56.91551,2.054398,0.7197726576050975,4.629629,2.719908,-12.442199999999957,2458.746944445098
2023-07-09 07:21:00,57.66782,1.880788,0.5236418930875659,4.3402780000000005,2.51736,-13.020800000000008,2458.7969444450982
2023-07-09 07:24:00,49.59491,1.7939819999999997,0.6550870316541395,4.571759999999999,2.922454,-15.046299999999974,2458.8469444450984
2023-07-09 07:27:00,52.69097,2.0254629999999993,0.7126756606946533,4.918982,3.038195000000001,-13.888899999999978,2458.8969444450986
2023-07-09 07:30:00,55.7581,2.0254629999999993,0.6154726873826579,4.774305999999999,2.835649000000001,-12.442100000000039,2458.946944445099
2023-07-09 07:33:00,56.91551,2.0254630000000002,0.6154726873826547,4.542824,2.6041669999999995,-12.731400000000008,2458.996944445099
2023-07-09 07:36:00,58.85417,2.170139,0.7479418214535346,4.57176,2.546296,-12.731599999999958,2459.046944445099
2023-07-09 07:39:00,63.4838,2.141203,0.7409308465265381,4.803241,2.8067140000000004,-12.152700000000038,2459.0969444450993
2023-07-09 07:42:00,57.29167,1.8807869999999998,0.7872804241376854,4.513888,2.8645829999999997,-11.863400000000013,2459.1469444450995
2023-07-09 07:45:00,64.23611,2.170139,0.8296488288695998,5.497687999999999,3.5300890000000003,-10.416700000000048,2459.1969444450997
2023-07-09 07:48:00,66.55093,1.8229169999999995,0.7014218734442433,5.266207999999999,3.6169009999999995,-8.1019,2459.2469444451
2023-07-09 07:51:00,57.69676,1.7361109999999993,0.746750116051366,5.266207999999999,3.761577000000001,-9.837900000000047,2459.2969444451
2023-07-09 07:54:00,56.91551,1.9097229999999996,0.7240148818561803,5.468753,3.732640000000001,-12.152800000000013,2459.3469444451002
2023-07-09 07:57:00,58.85417,1.9097229999999996,0.6840767545048242,5.266203,3.5011599999999996,-11.284800000000018,2459.3969444451004
2023-07-09 08:00:00,57.69676,1.880788,0.7165231865802564,5.0636529999999995,3.3564849999999993,-11.574100000000044,2459.4469444451006
2023-07-09 08:03:00,58.07292,1.9675919999999998,0.6984243697866638,5.179397000000001,3.356485,-10.995399999999961,2459.496944445101
2023-07-09 08:06:00,62.70255,1.9965270000000004,0.7055492278337561,5.0925970000000005,3.2407399999999997,-9.548600000000022,2459.546944445101
2023-07-09 08:09:00,55.00579,1.7939819999999997,0.6938376179642957,5.092593,3.4722210000000002,-11.284699999999987,2459.596944445101
2023-07-09 08:12:00,58.07292,2.0254629999999993,0.7126816112450531,5.295138,3.4143549999999996,-12.152800000000013,2459.6469444451013
2023-07-09 08:15:00,61.57407,2.0833329999999997,0.7268512886542274,5.121528,3.1828749999999992,-10.706000000000017,2459.6969444451015
2023-07-09 08:18:00,61.14005,1.9097229999999996,0.6840767545048242,4.947913000000001,3.1828700000000003,-10.995300000000043,2459.7469444451017
2023-07-09 08:21:00,57.29167,1.851852,0.7089790734490324,5.179403,3.5011609999999997,-11.284700000000043,2459.796944445102
2023-07-09 08:24:00,55.7581,1.7361110000000002,0.6785852227671892,5.092592000000001,3.5300910000000005,-12.152799999999957,2459.846944445102
2023-07-09 08:27:00,64.23611,1.3310180000000003,0.5682250970447523,4.253472,3.096064,-11.574099999999987,2459.8969444451022
2023-07-09 08:30:00,80.81597,1.186343,0.5269671137072913,4.021991000000001,3.009258000000001,-6.076399999999978,2459.9469444451024
2023-07-09 08:33:00,55.7581,1.359953,0.6373062586849979,4.774306,3.6458390000000005,-11.574000000000012,2459.9969444451026
2023-07-09 08:36:00,55.7581,1.7939819999999997,0.6938504487270039,5.0636529999999995,3.4432909999999994,-11.284700000000043,2460.046944445103
2023-07-09 08:39:00,60.38773,2.256944,0.7208439973845783,5.208338,3.0671339999999994,-11.284800000000018,2460.096944445103
2023-07-09 08:42:00,54.97685,1.9675919999999998,0.6984243697866664,5.179392999999999,3.3564810000000005,-11.574099999999987,2460.146944445103
2023-07-09 08:45:00,51.90972,1.9097219999999995,0.7240146229293333,5.150463,3.414351000000001,-13.310099999999977,2460.1969444451033
2023-07-09 08:48:00,51.12847,2.054398,0.7993184410543761,5.237273,3.385414999999999,-14.757000000000005,2460.2469444451035
2023-07-09 08:51:00,56.53935,2.141203,0.6941821838961575,5.121528,3.0960650000000003,-13.59960000000001,2460.2969444451037
2023-07-09 08:54:00,51.12847,2.0254630000000002,0.5534194413010043,4.658566,2.6909729999999996,-13.888900000000035,2460.346944445104
2023-07-09 08:57:00,49.97107,2.1122690000000004,0.7339001143064161,4.774305,2.8067129999999993,-13.888899999999978,2460.396944445104
2023-07-09 09:00:00,45.34143,2.054399,0.6739916786074897,4.716436,2.7777770000000004,-13.310100000000034,2460.4469444451042
2023-07-09 09:03:00,51.90972,2.0833330000000005,0.7268452540748601,4.658564,2.719907,-13.020800000000008,2460.4969444451044
2023-07-09 09:06:00,55.7581,2.141203,0.6941856095950705,4.513888,2.4884270000000006,-13.310299999999984,2460.5469444451046
2023-07-09 09:09:00,52.69097,2.054398,0.7197696612467748,4.600695,2.6909719999999995,-13.020800000000008,2460.596944445105
2023-07-09 09:12:00,55.78704,1.9386579999999993,0.6912579089560571,4.6296289999999996,2.835648,-14.178200000000004,2460.646944445105
2023-07-09 09:15:00,50.75231,1.880788,0.6768632651382217,4.600694,2.8645829999999997,-13.888800000000003,2460.696944445105
2023-07-09 09:18:00,56.91551,2.141204,0.6941841283645545,4.687501,2.662038,-13.020800000000008,2460.7469444451053
2023-07-09 09:21:00,53.84838,1.9386579999999993,0.5962071492035239,4.427083,2.5752320000000006,-12.731400000000008,2460.7969444451055
2023-07-09 09:24:00,51.90972,1.9965279999999996,0.7055568595787608,4.542824,2.6909710000000002,-12.731499999999983,2460.8469444451057
2023-07-09 09:27:00,56.53935,2.141203,0.7409323759700295,4.716434,2.7199079999999993,-13.310200000000009,2460.896944445106
2023-07-09 09:30:00,48.81366,1.9097220000000004,0.589746467201877,4.745369,2.922454,-14.467600000000004,2460.946944445106
2023-07-09 09:33:00,49.21875,2.054398,0.7197711594285148,4.774305,2.8645830000000005,-14.467499999999973,2460.9969444451062
2023-07-09 09:36:00,55.00579,2.1990730000000003,0.707550652835161,4.803240000000001,2.719908,-13.599499999999978,2461.0469444451064
2023-07-09 09:39:00,55.00579,2.0254630000000002,0.667223929131812,4.484953000000001,2.5752310000000005,-13.888899999999978,2461.0969444451066
2023-07-09 09:42:00,49.59491,1.9675919999999998,0.6984185041699452,4.484952999999999,2.6620369999999998,-13.310199999999952,2461.146944445107
2023-07-09 09:45:00,48.84259,1.9965279999999996,0.7055598136988286,4.74537,2.8935190000000004,-14.467600000000004,2461.196944445107
2023-07-09 09:48:00,56.91551,2.228009,0.7142071457060738,4.74537,2.633102,-13.888900000000035,2461.246944445107
2023-07-09 09:51:00,54.60069,1.967593,0.5415579296030782,4.369213,2.4594899999999997,-11.863400000000013,2461.2969444451073
2023-07-09 09:54:00,55.38194,1.9675919999999998,0.7389500294324349,4.4270830000000005,2.633102,-13.888900000000035,2461.3469444451075
2023-07-09 09:57:00,49.59491,1.7071760000000005,0.6330799393380399,4.629630000000001,3.0671300000000006,-14.178200000000004,2461.3969444451077
2023-07-09 10:00:00,52.28588,1.5625,0.5958396947317306,4.2534730000000005,2.835649000000001,-13.310200000000009,2461.446944445108
2023-07-09 10:03:00,65.39352,1.4178249999999997,0.519686876521074,3.8483799999999997,2.546296,-12.152800000000013,2461.496944445108
2023-07-09 10:06:00,57.69676,1.4467590000000001,0.5654878961745131,3.906250000000001,2.604166,-10.995400000000018,2461.5469444451082
2023-07-09 10:09:00,52.28588,1.5046299999999997,0.6163596907766477,4.224538,2.8935180000000003,-12.731499999999983,2461.5969444451084
2023-07-09 10:12:00,51.15741,1.6782409999999999,0.625691273160903,4.484954,2.95139,-13.59960000000001,2461.6469444451086
2023-07-09 10:15:00,51.90972,1.7939809999999996,0.6123109960012723,4.427083,2.748843,-13.888900000000035,2461.696944445109
2023-07-09 10:18:00,63.0787,2.0254630000000002,0.667223929131812,4.311342,2.4016199999999994,-11.574099999999987,2461.746944445109
2023-07-09 10:21:00,61.14005,1.8229160000000002,0.6623714271274975,4.311342000000001,2.633103,-10.127300000000048,2461.796944445109
2023-07-09 10:24:00,54.60069,1.9675919999999998,0.6984199705816501,4.716434,2.8935189999999995,-13.020800000000008,2461.8469444451093
2023-07-09 10:27:00,53.06713,2.054399,0.9004920454867195,4.918982,3.1539350000000006,-13.310100000000034,2461.8969444451095
2023-07-09 10:30:00,61.54514,2.228009,0.7142053973736101,5.353008000000001,3.2407389999999996,-12.152800000000013,2461.9469444451097
2023-07-09 10:33:00,66.55093,2.141203,0.783181939175831,5.295138000000001,3.3275450000000006,-11.284699999999987,2461.99694444511
2023-07-09 10:36:00,75.40509,2.170139,0.747934122542821,5.324077999999999,3.298609000000001,-10.127299999999991,2462.04694444511
2023-07-09 10:39:00,61.14005,1.6203709999999996,0.68183505995463,5.237268,3.8194469999999994,-11.574000000000012,2462.0969444451102
2023-07-09 10:42:00,58.07292,1.8807869999999998,0.7165098023712834,5.353007999999999,3.6458309999999994,-10.995399999999961,2462.1469444451104
2023-07-09 10:45:00,59.98264,1.9965279999999996,0.7055494741899837,5.2951429999999995,3.4432849999999995,-10.416600000000017,2462.1969444451106
2023-07-09 10:48:00,57.69676,2.054399,0.7197773969551158,5.208334000000001,3.298615,-10.995400000000018,2462.246944445111
2023-07-09 10:51:00,61.54514,2.256945,0.768868998107192,5.266204,3.1539389999999994,-8.969899999999996,2462.296944445111
2023-07-09 10:54:00,60.38773,1.9965279999999996,0.7055642448409576,5.179392999999999,3.3275450000000006,-10.416699999999992,2462.346944445111
2023-07-09 10:57:00,56.53935,1.9097219999999995,0.7240146229293333,5.150463,3.414351000000001,-11.284799999999962,2462.3969444451113
2023-07-09 11:00:00,55.35301,2.054398,0.7993184410543761,5.237273,3.385414999999999,-11.574099999999987,2462.4469444451115
2023-07-09 11:03:00,63.45486,2.141203,0.6409102555066774,4.976852,2.9224549999999994,-10.995400000000018,2462.4969444451117
2023-07-09 11:06:00,60.38773,1.9965279999999996,0.7055583366413276,4.976852,3.125000000000001,-10.416700000000048,2462.546944445112
2023-07-09 11:09:00,58.07292,2.0254629999999993,0.7537856338177694,5.208333,3.3564800000000004,-10.416699999999992,2462.596944445112
2023-07-09 11:12:00,58.07292,2.0254629999999993,0.7126816112450558,5.179392999999999,3.298610000000001,-10.995300000000043,2462.6469444451122
2023-07-09 11:15:00,58.82523,2.141203,0.7409369642687654,5.063653,3.0671299999999997,-11.574000000000012,2462.6969444451124
2023-07-09 11:18:00,63.85995,2.141203,0.6409182208310099,5.1215280000000005,3.0671350000000004,-11.574099999999987,2462.7469444451126
2023-07-09 11:21:00,61.14005,1.938657,0.73150739453945,5.034718000000001,3.2696810000000003,-10.127400000000023,2462.796944445113
2023-07-09 11:24:00,58.07292,1.9965279999999996,0.7463927238829912,5.179392999999999,3.3564849999999993,-12.731499999999983,2462.846944445113
2023-07-09 11:27:00,55.35301,2.083334,0.7268364461647647,5.353014,3.4143499999999998,-11.863400000000013,2462.896944445113
2023-07-09 11:30:00,51.12847,2.0254630000000002,0.667225593850317,5.150462,3.2407410000000008,-13.310299999999984,2462.9469444451133
2023-07-09 11:33:00,52.28588,2.0833330000000005,0.6807426010949476,4.9189810000000005,2.951389,-13.310100000000034,2462.9969444451135
2023-07-09 11:36:00,51.88079,2.054398,0.7611714080043162,5.034720999999999,3.1539349999999997,-15.04630000000003,2463.0469444451137
2023-07-09 11:39:00,50.75231,1.9965279999999996,0.7055524283606855,5.005786,3.15393,-12.731499999999983,2463.096944445114
2023-07-09 11:42:00,56.53935,2.1122689999999995,0.6874644669314327,4.861112,2.864579000000001,-13.02090000000004,2463.146944445114
2023-07-09 11:45:00,57.69676,2.054398,0.6218564778059078,4.658564999999999,2.6909719999999995,-12.442200000000014,2463.1969444451142
2023-07-09 11:48:00,49.21875,1.8807869999999998,0.7530897289309659,4.62963,2.951389,-13.310200000000009,2463.2469444451144
2023-07-09 11:51:00,49.59491,1.967593,0.6984246169236336,4.976848,3.1539349999999997,-15.335699999999974,2463.2969444451146
2023-07-09 11:54:00,51.12847,1.851852,0.6261688184606435,4.803242,3.0671289999999996,-14.178299999999979,2463.346944445115
2023-07-09 11:57:00,54.60069,2.054398,0.6739897681490974,4.600695,2.6620359999999996,-13.310200000000009,2463.396944445115
2023-07-09 12:00:00,55.7581,2.1701379999999997,0.7008746973410322,4.658564999999999,2.6041670000000003,-12.731499999999983,2463.446944445115
2023-07-09 12:03:00,51.53356,1.9965279999999996,0.6604346376908348,4.745369999999999,2.8645829999999997,-14.178200000000004,2463.4969444451153
2023-07-09 12:06:00,45.74653,0.8969899999999997,1.559680904478136,2.430555,4.021992,-14.467499999999973,2463.5469444451155
2023-07-09 12:09:00,57.69676,2.228009,0.7142053973736101,5.092588000000001,2.9803189999999997,-13.599599999999953,2463.5969444451157
2023-07-09 12:12:00,61.9213,2.1701379999999997,0.700876422077355,4.803241,2.748844,-14.467600000000004,2463.646944445116
2023-07-09 12:15:00,56.91551,1.9965279999999996,0.7055583366413276,4.745369999999999,2.8935180000000003,-13.310099999999977,2463.696944445116
2023-07-09 12:18:00,52.28588,1.8229160000000002,0.6623700148544492,4.918982000000001,3.240741999999999,-14.467600000000004,2463.7469444451162
2023-07-09 12:21:00,51.50463,1.967593,0.6984172848883456,4.861111,3.0381929999999997,-13.599499999999978,2463.7969444451164
2023-07-09 12:24:00,56.91551,2.054398,0.67399312185539,4.803241,2.864584,-12.152799999999957,2463.8469444451166
2023-07-09 12:27:00,57.29167,2.0254629999999993,0.712674173044279,4.600695,2.719907,-14.467600000000004,2463.896944445117
2023-07-09 12:30:00,61.54514,2.141203,0.6941838967494205,4.8321760000000005,2.8067140000000004,-12.731400000000008,2463.946944445117
2023-07-09 12:33:00,50.75231,1.7939809999999996,0.5637020839434792,4.832176,3.125001000000001,-14.178200000000004,2463.996944445117
2023-07-09 12:36:00,49.21875,2.0254629999999993,0.6154726873826544,5.005787,3.0671299999999997,-13.599499999999978,2464.0469444451173
2023-07-09 12:39:00,57.66782,2.1990739999999995,0.6535270695920162,4.774305,2.6620369999999998,-13.020800000000008,2464.0969444451175
2023-07-09 12:42:00,54.22454,1.938657,0.6912576610272494,4.484953,2.6909729999999996,-13.020800000000008,2464.1469444451177
2023-07-09 12:45:00,56.91551,2.1701380000000006,0.7479431192191454,4.890046,2.864584,-11.863499999999988,2464.196944445118
2023-07-09 12:48:00,52.11227,1.8229169999999995,0.619250068069008,4.832177,3.124999,-13.310200000000009,2464.246944445118
2023-07-09 12:51:00,49.18982,1.880788,0.5832647406410603,4.745371,2.9513890000000007,-13.888900000000035,2464.2969444451182
2023-07-09 12:54:00,52.28588,2.054398,0.67399312185539,4.803241,2.864584,-13.888900000000035,2464.3469444451184
2023-07-09 12:57:00,54.97685,1.967593,0.6536248488843355,4.5428239999999995,2.6909719999999995,-13.02090000000004,2464.3969444451186
2023-07-09 13:00:00,45.74653,1.9675919999999998,0.6984170377532205,4.571759,2.748842,-14.756899999999973,2464.446944445119
2023-07-09 13:03:00,51.12847,2.054398,0.7197711594285148,4.803241,2.8935190000000004,-14.467600000000004,2464.496944445119
2023-07-09 13:06:00,50.75231,1.9386579999999993,0.6467908940270237,4.51389,2.6909710000000002,-13.888899999999978,2464.546944445119
2023-07-09 13:09:00,52.28588,1.9386580000000002,0.6467941499736729,4.687501,2.864584,-12.442099999999982,2464.5969444451193
2023-07-09 13:12:00,49.21875,1.9097229999999996,0.6399421134090985,4.62963,2.835648,-11.574099999999987,2464.6469444451195
2023-07-09 13:15:00,51.12847,2.0833329999999997,0.6807426010949473,4.6875,2.719908,-15.046299999999974,2464.6969444451197
2023-07-09 13:18:00,50.75231,2.0254629999999993,0.6672239291318118,4.6296289999999996,2.719907,-14.757000000000005,2464.74694444512
2023-07-09 13:21:00,50.75231,2.1122679999999994,0.7338968327533022,4.571759,2.604166,-14.467499999999973,2464.79694444512
2023-07-09 13:24:00,51.12847,2.054398,0.67399312185539,4.774305,2.835648,-15.335700000000031,2464.8469444451202
2023-07-09 13:27:00,46.52778,1.9965279999999996,0.6604346376908348,4.745369999999999,2.8645829999999997,-14.467600000000004,2464.8969444451204
2023-07-09 13:30:00,53.06713,2.170139,0.6472250238139631,4.774306,2.6909720000000004,-13.59960000000001,2464.9469444451206
2023-07-09 13:33:00,49.97107,1.938657,0.6467906575911893,4.57176,2.748842,-16.203700000000026,2464.996944445121
2023-07-09 13:36:00,46.90393,1.967593,0.6984172848883456,4.542824,2.719906,-14.467600000000004,2465.046944445121
2023-07-09 13:39:00,51.90972,2.054398,0.6218584258490911,4.774305999999999,2.8067140000000004,-14.467600000000004,2465.096944445121
2023-07-09 13:42:00,53.06713,2.0833329999999997,0.6807426010949473,4.5428239999999995,2.5752319999999997,-14.178200000000004,2465.1469444451213
2023-07-09 13:45:00,51.12847,1.880788,0.633066692930383,4.542825,2.7777770000000004,-15.04630000000003,2465.1969444451215
2023-07-09 13:48:00,51.12847,1.8807869999999998,0.6768615814570612,4.513889,2.7777780000000005,-13.599499999999978,2465.2469444451217
2023-07-09 13:51:00,55.38194,2.0254629999999993,0.6154726873826579,4.774305999999999,2.835649000000001,-13.599500000000035,2465.296944445122
2023-07-09 13:54:00,48.81366,1.8807869999999998,0.6330680581183629,4.716435,2.951389,-14.467600000000004,2465.346944445122
2023-07-09 13:57:00,51.90972,2.0254629999999993,0.7126771483399161,4.6875,2.8067140000000004,-13.888900000000035,2465.3969444451222
2023-07-09 14:00:00,54.97685,2.0254629999999993,0.6672239291318118,4.6875,2.7777780000000005,-13.020800000000008,2465.4469444451224
2023-07-09 14:03:00,48.81366,1.7939819999999997,0.6123112363248954,4.5428239999999995,2.8645829999999997,-14.756999999999948,2465.4969444451226
2023-07-09 14:06:00,48.03241,2.0254629999999993,0.6154726873826579,4.774305999999999,2.835649000000001,-15.3356,2465.546944445123
2023-07-09 14:09:00,53.06713,2.0254629999999993,0.5534218497762723,4.774305999999999,2.8067140000000004,-14.46769999999998,2465.596944445123
2023-07-09 14:12:00,51.12847,1.9097229999999996,0.5897429420611094,4.5428239999999995,2.719906,-15.046299999999974,2465.646944445123
2023-07-09 14:15:00,48.03241,1.8807869999999998,0.6768615814570612,4.62963,2.8935190000000004,-15.046299999999974,2465.6969444451233
2023-07-09 14:18:00,50.0,2.054398,0.67399312185539,4.803241,2.864584,-15.3356,2465.7469444451235
2023-07-09 14:21:00,48.81366,1.9965279999999996,0.6604346376908348,4.774305,2.8935180000000003,-14.467600000000004,2465.7969444451237
2023-07-09 14:24:00,53.06713,2.1701379999999997,0.700876422077355,4.745369999999999,2.6909729999999996,-13.020800000000008,2465.846944445124
2023-07-09 14:27:00,48.84259,1.851851,0.6261717609582826,4.6296289999999996,2.8935189999999995,-14.467600000000004,2465.896944445124
2023-07-09 14:30:00,47.65625,2.0254629999999993,0.6672239291318118,4.745369999999999,2.835648,-14.467600000000004,2465.9469444451242
2023-07-09 14:33:00,54.60069,2.1990739999999995,0.7075474100527053,4.918982,2.835647,-13.020799999999952,2465.9969444451244
2023-07-09 14:36:00,53.81944,2.0254629999999993,0.6672239291318118,4.6296289999999996,2.719907,-15.04630000000003,2466.0469444451246
2023-07-09 14:39:00,47.65625,1.9965279999999996,0.6604346376908348,4.716435,2.835648,-15.625,2466.096944445125
2023-07-09 14:42:00,54.97685,2.1990739999999995,0.7075474100527053,4.918982,2.835647,-13.599599999999953,2466.146944445125
2023-07-09 14:45:00,51.50463,1.967593,0.5415602997530825,4.687499,2.7777770000000004,-14.467600000000004,2466.196944445125
2023-07-09 14:48:00,50.75231,1.9965279999999996,0.7055583366413276,4.716435,2.8645830000000005,-14.757000000000005,2466.2469444451253
2023-07-09 14:51:00,55.7581,2.1122679999999994,0.6345768822447538,4.861110999999999,2.835649000000001,-13.02090000000004,2466.2969444451255
2023-07-09 14:54:00,49.21875,1.9097219999999995,0.6399418762274106,4.745369999999999,2.951389,-16.203700000000026,2466.3469444451257
2023-07-09 14:57:00,55.35301,2.1122680000000003,0.6874727393034503,4.861111,2.864584,-13.599499999999978,2466.396944445126
2023-07-09 15:00:00,66.14583,2.170139,0.4959443533886543,4.6296289999999996,2.4884259999999996,-13.310299999999984,2466.446944445126
2023-07-09 15:03:00,57.66782,1.9097219999999995,0.68407072602414,4.484952999999999,2.719907,-13.310100000000034,2466.4969444451262
2023-07-09 15:06:00,60.38773,2.141203,0.7831847343133747,4.716434,2.748843,-13.020899999999983,2466.5469444451264
2023-07-09 15:09:00,71.96181,2.228009,0.7142053973736131,5.497687999999999,3.3854189999999997,-13.020800000000008,2466.5969444451266
2023-07-09 15:12:00,63.45486,1.8807869999999998,0.6768673178937599,5.324073,3.5879659999999998,-10.416699999999992,2466.646944445127
2023-07-09 15:15:00,63.45486,2.054398,0.7197621702607618,5.2951429999999995,3.385414999999999,-10.995400000000018,2466.696944445127
2023-07-09 15:18:00,58.07292,1.938657,0.596212593962443,5.1215280000000005,3.2696810000000003,-11.863500000000045,2466.746944445127
2023-07-09 15:21:00,63.45486,2.256944,0.7208615975032764,5.179392999999999,3.0381989999999996,-11.574099999999987,2466.7969444451273
2023-07-09 15:24:00,65.39352,2.0833329999999997,0.6807442899984916,5.005786,3.038195000000001,-10.416699999999992,2466.8469444451275
2023-07-09 15:27:00,58.82523,1.8807869999999998,0.6768673178937599,5.063653,3.327546,-12.731499999999983,2466.8969444451277
2023-07-09 15:30:00,63.4838,2.1701379999999997,0.8296616235602315,5.815973,3.8483850000000004,-10.706000000000017,2466.946944445128
2023-07-09 15:33:00,73.09028,2.141203,0.6941821838961575,5.324077999999999,3.298615,-10.127299999999991,2466.996944445128
2023-07-09 15:36:00,60.76389,1.851851,0.7089788127312384,5.150463,3.4722220000000004,-10.416699999999992,2467.0469444451282
2023-07-09 15:39:00,58.82523,1.967593,0.6536232085969369,5.121528,3.2696750000000003,-12.152799999999957,2467.0969444451284
2023-07-09 15:42:00,57.29167,1.9965279999999996,0.7055524283606855,5.005786,3.15393,-12.442100000000039,2467.1469444451286
2023-07-09 15:45:00,50.75231,1.938657,0.6912562053199084,4.976852,3.1828710000000004,-13.310200000000009,2467.196944445129
2023-07-09 15:48:00,52.28588,2.0833329999999997,0.7268512886542274,5.034718000000001,3.0960650000000003,-14.178200000000004,2467.246944445129
2023-07-09 15:51:00,60.76389,2.1122689999999995,0.6874644669314327,4.861112,2.864579000000001,-12.731499999999983,2467.296944445129
2023-07-09 15:54:00,58.07292,1.9675919999999998,0.6536246131776058,4.774305,2.922454,-13.020899999999983,2467.3469444451293
2023-07-09 15:57:00,53.81944,2.0254630000000002,0.7126741730442793,4.9189810000000005,3.0381929999999997,-13.310200000000009,2467.3969444451295
2023-07-09 16:00:00,54.16667,1.9965279999999996,0.705558336641325,4.918982000000001,3.0671299999999997,-13.310199999999952,2467.4469444451297
2023-07-09 16:03:00,53.81944,1.9097229999999996,0.6399388822329268,4.832177,3.0381929999999997,-13.888900000000035,2467.49694444513
2023-07-09 16:06:00,52.28588,1.967593,0.6026464670799224,4.774305999999999,2.8935190000000004,-13.599499999999978,2467.54694444513
2023-07-09 16:09:00,58.82523,2.170139,0.7008766530544543,4.861111,2.8067130000000002,-11.863400000000013,2467.5969444451302
2023-07-09 16:12:00,60.76389,2.0254629999999993,0.7126756606946533,4.716436,2.835649000000001,-11.574099999999987,2467.6469444451304
2023-07-09 16:15:00,53.06713,1.8807869999999998,0.6768544108014287,4.832177,3.0960610000000006,-13.020800000000008,2467.6969444451306
2023-07-09 16:18:00,51.90972,1.9097229999999996,0.6399340354155536,4.832177000000001,3.038190000000001,-13.020800000000008,2467.746944445131
2023-07-09 16:21:00,56.91551,2.141203,0.6941838967494205,4.861111,2.835649,-13.599500000000035,2467.796944445131
2023-07-09 16:24:00,53.81944,2.0254629999999993,0.6672239291318118,4.745369999999999,2.835648,-13.599599999999953,2467.846944445131
2023-07-09 16:27:00,57.29167,2.141203,0.6941753324069373,4.947917,2.9224500000000004,-11.863400000000013,2467.8969444451313
2023-07-09 16:30:00,54.97685,1.9097229999999996,0.6399421134090985,4.803241,3.009259,-12.442099999999982,2467.9469444451315
2023-07-09 16:33:00,52.28588,1.8807869999999998,0.6768615814570612,4.716436,2.9803250000000006,-13.310200000000009,2467.9969444451317
2023-07-09 16:36:00,54.60069,2.054398,0.6218584258490911,4.861110999999999,2.8935190000000004,-13.020800000000008,2468.046944445132
2023-07-09 16:39:00,49.59491,1.938657,0.6912562053199084,4.716435,2.922454,-14.75690000000003,2468.096944445132
2023-07-09 16:42:00,53.81944,2.141203,0.7831833367465687,4.890047,2.9224549999999994,-12.731499999999983,2468.1469444451322
2023-07-09 16:45:00,57.69676,2.1122679999999994,0.6874642346684782,4.947917,2.951385000000001,-12.152800000000013,2468.1969444451324
2023-07-09 16:48:00,57.29167,2.1122679999999994,0.6345768822447538,4.861110999999999,2.835649000000001,-13.888800000000003,2468.2469444451326
2023-07-09 16:51:00,54.97685,1.967593,0.6026464670799224,4.774305999999999,2.8935190000000004,-13.020800000000008,2468.296944445133
2023-07-09 16:54:00,50.75231,1.851851,0.7089814181812489,4.745369999999999,3.067131,-13.310200000000009,2468.346944445133
2023-07-09 16:57:00,47.65625,1.9965279999999996,0.6604313326056229,4.890047,3.009258,-12.731499999999983,2468.396944445133
2023-07-09 17:00:00,57.29167,2.2858799999999997,0.7274690257268166,5.005786,2.835648000000001,-15.046299999999974,2468.4469444451333
2023-07-09 17:03:00,60.76389,2.1122680000000003,0.6874727393034503,4.74537,2.748843,-11.863400000000013,2468.4969444451335
2023-07-09 17:06:00,56.91551,2.0254630000000002,0.7126756606946535,4.774306,2.8935190000000004,-12.442199999999957,2468.5469444451337
2023-07-09 17:09:00,58.82523,2.1122680000000003,0.7338983518331249,4.918982000000001,2.951389999999999,-10.416699999999992,2468.596944445134
2023-07-09 17:12:00,55.35301,1.9965279999999996,0.7055598136988286,4.74537,2.8935190000000004,-13.310199999999952,2468.646944445134
2023-07-09 17:15:00,54.60069,1.9386579999999993,0.7314956670934176,4.832177,3.0671299999999997,-13.020800000000008,2468.6969444451342
2023-07-09 17:18:00,58.07292,2.1122680000000003,0.6345768822447505,4.976852,2.951389999999999,-11.284799999999962,2468.7469444451344
2023-07-09 17:21:00,52.28588,1.9965279999999996,0.7055568595787608,4.890046,3.0381929999999997,-12.442100000000039,2468.7969444451346
2023-07-09 17:24:00,55.38194,2.1701379999999997,0.7479431192191424,4.947917,2.9224549999999994,-14.178299999999979,2468.846944445135
2023-07-09 17:27:00,55.7581,2.054398,0.67399312185539,4.774305,2.835648,-13.020899999999983,2468.896944445135
2023-07-09 17:30:00,56.51042,2.141203,0.7409308465265381,4.803241,2.8067140000000004,-13.310200000000009,2468.946944445135
2023-07-09 17:33:00,58.07292,1.9965279999999996,0.6604346376908348,4.861111,2.9803240000000004,-12.442200000000014,2468.9969444451353
2023-07-09 17:36:00,53.81944,1.9097229999999996,0.6840709747619746,4.774305999999999,3.009259,-13.310200000000009,2469.0469444451355
2023-07-09 17:39:00,54.60069,2.0254629999999993,0.7126682223916979,4.918982,3.038190000000001,-14.467600000000004,2469.0969444451357
2023-07-09 17:42:00,52.69097,2.054398,0.67399312185539,4.774305,2.835648,-13.59960000000001,2469.146944445136
2023-07-09 17:45:00,53.06713,2.1122680000000003,0.6874727393034503,4.774306,2.7777789999999998,-13.599599999999953,2469.196944445136
2023-07-09 17:48:00,60.76389,2.228009,0.6598108870316362,4.976852,2.835648999999999,-11.574099999999987,2469.2469444451363
2023-07-09 17:51:00,61.9213,1.9386579999999993,0.5962052599470437,4.774305999999999,2.922454000000001,-12.152800000000013,2469.2969444451364
2023-07-09 17:54:00,56.51042,1.9097229999999996,0.6840709747619746,4.774305999999999,3.009259,-12.152800000000013,2469.3469444451366
2023-07-09 17:57:00,54.60069,1.9965279999999996,0.6604346376908348,4.803241,2.922454,-13.020800000000008,2469.396944445137
2023-07-09 18:00:00,49.21875,1.9965279999999996,0.7055568595787608,4.890046,3.0381929999999997,-15.04630000000003,2469.446944445137
