Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-07-09 18:03:00,55.7581,2.1122679999999994,0.7338983518331275,4.861110999999999,2.8935190000000004,-13.020800000000008,2469.496944445137
2023-07-09 18:06:00,59.98264,2.1122679999999994,0.6874727393034501,4.745369999999999,2.748843,-13.020899999999983,2469.5469444451373
2023-07-09 18:09:00,53.81944,1.9675919999999998,0.6984185041699452,4.745369999999999,2.922454,-12.152800000000013,2469.5969444451375
2023-07-09 18:12:00,53.81944,2.1122679999999994,0.7338983518331247,4.947917,2.9803249999999997,-12.152800000000013,2469.6469444451377
2023-07-09 18:15:00,61.14005,2.1122680000000003,0.6874880471707443,5.1504579999999995,3.1539399999999995,-12.442099999999982,2469.696944445138
2023-07-09 18:18:00,49.97107,1.851851,0.6696223254064257,5.034720999999999,3.3275419999999993,-15.046299999999974,2469.746944445138
2023-07-09 18:21:00,51.53356,2.1122679999999994,0.7339044280999687,5.208333,3.2407449999999995,-14.756999999999948,2469.7969444451383
2023-07-09 18:24:00,50.75231,1.9965279999999996,0.6090573069097501,5.063657999999999,3.15393,-14.178200000000004,2469.8469444451384
2023-07-09 18:27:00,50.75231,1.9386579999999993,0.5962071492035239,4.6296289999999996,2.7777780000000005,-13.888900000000035,2469.8969444451386
2023-07-09 18:30:00,55.7581,2.170139,0.7008766530544543,4.74537,2.6909720000000004,-13.020799999999952,2469.946944445139
2023-07-09 18:33:00,50.75231,1.8229169999999995,0.6192532240911508,4.5428239999999995,2.835648,-14.756899999999973,2469.996944445139
2023-07-09 18:36:00,48.81366,1.967593,0.6984202177175131,4.484953,2.6620369999999998,-14.757000000000005,2470.046944445139
2023-07-09 18:39:00,46.90393,1.9965279999999996,0.6090707387152666,4.687499,2.7777780000000005,-14.467600000000004,2470.0969444451393
2023-07-09 18:42:00,46.12268,1.9965279999999996,0.6604329851518725,4.62963,2.7488420000000007,-15.335699999999974,2470.1469444451395
2023-07-09 18:45:00,51.90972,2.1122680000000003,0.7338983518331276,4.62963,2.662038,-14.757000000000005,2470.1969444451397
2023-07-09 18:48:00,50.75231,1.9386579999999993,0.6467908940270237,4.51389,2.6909710000000002,-14.178200000000004,2470.24694444514
2023-07-09 18:51:00,49.59491,1.967593,0.6984172848883456,4.51389,2.6909719999999995,-13.888800000000003,2470.29694444514
2023-07-09 18:54:00,52.66204,1.967593,0.6536215683023181,4.57176,2.719906,-13.888800000000003,2470.3469444451403
2023-07-09 18:57:00,46.90393,1.851852,0.6261719996773583,4.4270830000000005,2.6909720000000004,-12.731400000000008,2470.3969444451404
2023-07-09 19:00:00,49.18982,2.141203,0.7409323759700295,4.687499,2.6909729999999996,-15.3356,2470.4469444451406
2023-07-09 19:03:00,49.59491,2.141203,0.6941838967494205,4.600694,2.5752319999999997,-16.493100000000027,2470.496944445141
2023-07-09 19:06:00,48.84259,1.967593,0.6536248488843355,4.427083,2.5752309999999996,-14.178299999999979,2470.546944445141
2023-07-09 19:09:00,52.69097,2.1122680000000003,0.6874710383915581,4.62963,2.633102,-13.310200000000009,2470.596944445141
2023-07-09 19:12:00,50.75231,1.967593,0.6536215683023181,4.57176,2.719906,-14.467600000000004,2470.6469444451413
2023-07-09 19:15:00,47.68518,1.967593,0.6536215683023181,4.57176,2.719906,-14.757000000000005,2470.6969444451415
2023-07-09 19:18:00,49.97107,2.0254630000000002,0.667223929131812,4.600694,2.6909719999999995,-14.467499999999973,2470.7469444451417
2023-07-09 19:21:00,49.97107,1.9386579999999993,0.5962052599470403,4.484954,2.633102,-13.310100000000034,2470.796944445142
2023-07-09 19:24:00,49.21875,1.9386579999999993,0.6912564532483452,4.5428239999999995,2.7488420000000007,-15.046299999999974,2470.846944445142
2023-07-09 19:27:00,49.21875,2.0254630000000002,0.6154746208322757,4.687499,2.748843,-13.888900000000035,2470.8969444451423
2023-07-09 19:30:00,46.90393,2.0254630000000002,0.6154726873826547,4.542824,2.6041669999999995,-13.888899999999978,2470.9469444451424
2023-07-09 19:33:00,50.0,2.0833329999999997,0.7268437454170161,4.542824,2.604166,-15.625,2470.9969444451426
2023-07-09 19:36:00,55.00579,2.054398,0.67399312185539,4.5428239999999995,2.6041669999999995,-14.178200000000004,2471.046944445143
2023-07-09 19:39:00,54.22454,1.9965279999999996,0.7055568595787608,4.542824,2.6909710000000002,-14.467600000000004,2471.096944445143
2023-07-09 19:42:00,48.81366,1.9675919999999998,0.6984185041699452,4.658564999999999,2.835649,-12.731499999999983,2471.146944445143
2023-07-09 19:45:00,50.75231,2.1122679999999994,0.6874710383915578,4.658564999999999,2.6620370000000007,-14.75690000000003,2471.1969444451433
2023-07-09 19:48:00,48.81366,2.1122679999999994,0.7338968327533022,4.571759,2.604166,-15.335699999999974,2471.2469444451435
2023-07-09 19:51:00,51.12847,2.141203,0.7409293170777539,4.57176,2.5752319999999997,-15.9144,2471.2969444451437
2023-07-09 19:54:00,48.95834,1.938657,0.6467906575911893,4.57176,2.748842,-14.757000000000005,2471.346944445144
2023-07-09 19:57:00,49.97107,2.0833329999999997,0.7268437454170161,4.542824,2.604166,-14.467600000000004,2471.396944445144
2023-07-09 20:00:00,50.75231,1.967593,0.6536232085969369,4.571759999999999,2.719907,-15.3356,2471.4469444451443
2023-07-09 20:03:00,50.0,1.880788,0.6330682960606435,4.398148,2.633101,-15.625,2471.4969444451444
2023-07-09 20:06:00,48.84259,1.9386579999999993,0.6467941499736727,4.427083,2.604166,-14.467600000000004,2471.5469444451446
2023-07-09 20:09:00,47.68518,1.9097229999999996,0.6840709747619746,4.542825,2.7777780000000005,-16.20369999999997,2471.596944445145
2023-07-09 20:12:00,51.12847,1.9386579999999993,0.5962052599470403,4.484954,2.633102,-15.914299999999969,2471.646944445145
2023-07-09 20:15:00,46.52778,2.0254630000000002,0.667223929131812,4.484953,2.5752309999999996,-16.20369999999997,2471.696944445145
2023-07-09 20:18:00,51.53356,2.1122680000000003,0.7338983518331276,4.600694,2.633102,-15.9144,2471.7469444451453
2023-07-09 20:21:00,51.90972,2.0254630000000002,0.6154726873826547,4.542824,2.6041669999999995,-14.467600000000004,2471.7969444451455
2023-07-09 20:24:00,46.52778,1.7939819999999997,0.6550884329077208,4.427083,2.7777779999999996,-15.335699999999974,2471.8469444451457
2023-07-09 20:27:00,44.96528,1.8807869999999998,0.6768601473356896,4.456019,2.719907,-15.625,2471.896944445146
2023-07-09 20:30:00,49.97107,1.8807870000000007,0.6330664549885341,4.398149,2.633102,-14.467600000000004,2471.946944445146
2023-07-09 20:33:00,47.65625,1.6782409999999999,0.5843003226695892,4.195601,2.633101,-16.20369999999997,2471.9969444451463
2023-07-09 20:36:00,46.52778,1.7071759999999996,0.6330813071190526,4.195601,2.633102,-15.335699999999974,2472.0469444451464
2023-07-09 20:39:00,51.12847,1.851852,0.5767662413978034,4.456018,2.6909730000000005,-13.310200000000009,2472.0969444451466
2023-07-09 20:42:00,46.52778,1.851852,0.5767643970421232,4.398148000000001,2.633102,-15.046199999999999,2472.146944445147
2023-07-09 20:45:00,45.37037,1.851852,0.7089803761761723,4.398148000000001,2.719907,-15.335699999999974,2472.196944445147
2023-07-09 20:48:00,49.59491,1.9965270000000004,0.6604327501610082,4.513889,2.633102,-15.046299999999974,2472.246944445147
2023-07-09 20:51:00,46.15162,1.7939819999999997,0.6550870316541395,4.369212999999999,2.719907,-16.203700000000026,2472.2969444451473
2023-07-09 20:54:00,44.58912,1.880788,0.6330698991838931,4.369212999999999,2.6041670000000003,-15.914299999999969,2472.3469444451475
2023-07-09 20:57:00,46.12268,1.9965279999999996,0.6604329851518725,4.542825,2.6620370000000007,-16.782399999999996,2472.3969444451477
2023-07-09 21:00:00,46.52778,1.967593,0.6026483711437409,4.427083,2.546297,-14.756899999999973,2472.446944445148
2023-07-09 21:03:00,43.43171,1.967593,0.6026445630045314,4.398148,2.51736,-15.335699999999974,2472.496944445148
2023-07-09 21:06:00,44.96528,2.0833329999999997,0.7268452540748599,4.398148,2.4594910000000008,-15.3356,2472.5469444451483
2023-07-09 21:09:00,48.09028,2.0833329999999997,0.5652178775815238,4.542824,2.517361,-15.9144,2472.5969444451484
2023-07-09 21:12:00,44.58912,1.9965279999999996,0.6090669011149434,4.427083,2.51736,-15.335699999999974,2472.6469444451486
2023-07-09 21:15:00,42.6794,2.054398,0.7611700383451909,4.456018,2.5752309999999996,-15.914299999999969,2472.696944445149
2023-07-09 21:18:00,48.81366,2.1122679999999994,0.6345768822447504,4.571759,2.546297,-14.757000000000005,2472.746944445149
2023-07-09 21:21:00,44.58912,1.9965279999999996,0.6090669011149434,4.427083,2.51736,-17.36110000000002,2472.796944445149
2023-07-09 21:24:00,43.43171,2.054398,0.7197711594285148,4.484952999999999,2.5752309999999996,-15.914299999999969,2472.8469444451493
2023-07-09 21:27:00,48.84259,2.054398,0.6739947986974109,4.484952999999999,2.546297,-15.625,2472.8969444451495
2023-07-09 21:30:00,44.58912,2.0254629999999993,0.712674173044279,4.369213,2.4884250000000003,-15.625,2472.9469444451497
2023-07-09 21:33:00,43.80787,2.054398,0.7197696612467748,4.571759,2.6620359999999996,-15.625,2472.99694444515
2023-07-09 21:36:00,46.12268,1.967593,0.6536248488843355,4.484953,2.633101,-16.203700000000026,2473.04694444515
2023-07-09 21:39:00,44.96528,1.9965279999999996,0.6090669011149434,4.398148,2.4884250000000003,-14.757000000000005,2473.0969444451503
2023-07-09 21:42:00,48.06134,2.054398,0.67399312185539,4.427083,2.4884259999999996,-13.888899999999978,2473.1469444451504
2023-07-09 21:45:00,45.74653,1.9097229999999996,0.6399421134090985,4.3402780000000005,2.546296000000001,-15.9144,2473.1969444451506
2023-07-09 21:48:00,45.37037,1.9097229999999996,0.5897429420611094,4.311343,2.4884250000000003,-15.625,2473.246944445151
2023-07-09 21:51:00,49.59491,1.9965270000000004,0.6604310976151808,4.456019,2.5752309999999996,-14.467600000000004,2473.296944445151
2023-07-09 21:54:00,46.12268,1.9097229999999996,0.6399421134090985,4.3402780000000005,2.546296000000001,-15.625,2473.346944445151
2023-07-09 21:57:00,44.96528,1.9386580000000002,0.6912564532483454,4.369212999999999,2.5752309999999996,-15.046299999999974,2473.3969444451513
2023-07-09 22:00:00,49.21875,2.0254629999999993,0.6672239291318118,4.427083,2.517361,-15.9144,2473.4469444451515
2023-07-09 22:03:00,44.96528,1.938657,0.596203147739893,4.398148,2.546296,-15.046299999999974,2473.4969444451517
2023-07-09 22:06:00,43.43171,1.9965279999999996,0.7055583366413276,4.398148,2.546296000000001,-16.493100000000027,2473.546944445152
2023-07-09 22:09:00,48.84259,2.0833329999999997,0.5652178775815238,4.542824,2.517361,-14.467600000000004,2473.596944445152
2023-07-09 22:12:00,44.58912,2.0254629999999993,0.6154707539212488,4.427083,2.4884250000000003,-16.78249999999997,2473.6469444451523
2023-07-09 22:15:00,46.12268,2.141203,0.6941804710352754,4.57176,2.546296,-15.914299999999969,2473.6969444451524
2023-07-09 22:18:00,45.74653,1.8807869999999998,0.6330696612411807,4.398147999999999,2.633103,-16.492999999999995,2473.7469444451526
2023-07-09 22:21:00,44.96528,1.9386579999999993,0.5962033706791012,4.340278,2.4884250000000003,-15.914300000000026,2473.796944445153
2023-07-09 22:24:00,48.06134,2.054398,0.6218584258490877,4.456019,2.4884269999999997,-17.071799999999996,2473.846944445153
2023-07-09 22:27:00,46.12268,1.880788,0.6330682960606435,4.3402780000000005,2.5752310000000005,-15.335699999999974,2473.896944445153
2023-07-09 22:30:00,44.96528,1.9097229999999996,0.6840695298139489,4.2534730000000005,2.4884250000000003,-17.071699999999964,2473.9469444451533
2023-07-09 22:33:00,49.21875,1.9965270000000004,0.6090685982845147,4.4270830000000005,2.5173619999999994,-13.599599999999953,2473.9969444451535
2023-07-09 22:36:00,46.12268,1.8807869999999998,0.6330680581183629,4.311342000000001,2.546296000000001,-16.203700000000026,2474.0469444451537
2023-07-09 22:39:00,44.96528,1.8807869999999998,0.5832626569290786,4.282407,2.4884250000000003,-15.046299999999974,2474.096944445154
2023-07-09 22:42:00,49.21875,2.054398,0.6218584258490877,4.4270830000000005,2.459491,-15.04630000000003,2474.146944445154
2023-07-09 22:45:00,45.74653,1.851852,0.576762552675321,4.282407,2.51736,-14.467600000000004,2474.1969444451543
2023-07-09 22:48:00,44.58912,1.8807869999999998,0.6330664549885311,4.224537000000001,2.4594899999999997,-15.9144,2474.2469444451544
2023-07-09 22:51:00,49.21875,1.9965270000000004,0.5474965167294094,4.4270830000000005,2.4884259999999996,-15.335699999999974,2474.2969444451546
2023-07-09 22:54:00,45.37037,1.8807869999999998,0.5832626569290786,4.282407,2.4884250000000003,-13.888899999999978,2474.346944445155
2023-07-09 22:57:00,44.96528,1.8807869999999998,0.6768615814570612,4.282407,2.546296000000001,-15.04630000000003,2474.396944445155
2023-07-09 23:00:00,49.21875,1.9965279999999996,0.5474967216958591,4.456019,2.517361,-15.04630000000003,2474.446944445155
2023-07-09 23:03:00,44.96528,1.967593,0.6536232085969339,4.3402780000000005,2.4884249999999994,-16.492999999999995,2474.4969444451553
2023-07-09 23:06:00,43.43171,1.9965279999999996,0.7055598136988286,4.484953,2.633102,-15.625,2474.5469444451555
2023-07-09 23:09:00,49.21875,2.0833329999999997,0.6807392232654093,4.51389,2.546296,-13.888900000000035,2474.5969444451557
2023-07-09 23:12:00,46.12268,1.851852,0.576762552675321,4.282407,2.51736,-15.625,2474.646944445156
2023-07-09 23:15:00,45.37037,1.8807869999999998,0.6330664549885311,4.224537000000001,2.4594899999999997,-15.914300000000026,2474.696944445156
2023-07-09 23:18:00,49.59491,1.9965270000000004,0.6090685982845147,4.4270830000000005,2.5173619999999994,-15.046299999999974,2474.7469444451563
2023-07-09 23:21:00,46.52778,1.8807869999999998,0.5832626569290786,4.282407,2.4884250000000003,-15.625,2474.7969444451564
2023-07-09 23:24:00,44.96528,1.8807869999999998,0.6330664549885311,4.224537000000001,2.4594899999999997,-15.625,2474.8469444451566
2023-07-09 23:27:00,55.7581,2.314814,,4.774306,2.430556,-15.04630000000003,2474.896944445157
2023-07-09 23:30:00,48.06134,1.880788,0.5832647406410603,4.369212999999999,2.5752310000000005,-16.782500000000027,2474.946944445157
2023-07-09 23:33:00,46.52778,1.880788,0.583262881225359,4.311343,2.51736,-15.914300000000026,2474.996944445157
2023-07-09 23:36:00,50.75231,2.054398,0.6218584258490877,4.484954,2.5173619999999994,-15.625,2475.0469444451574
2023-07-09 23:39:00,46.90393,1.9097229999999996,0.6399421134090985,4.369213,2.5752310000000005,-14.756899999999973,2475.0969444451575
2023-07-09 23:42:00,45.74653,1.9965279999999996,0.7055568595787608,4.3402780000000005,2.4884250000000003,-15.04630000000003,2475.1469444451577
2023-07-09 23:45:00,49.59491,2.141203,0.6941804710352754,4.600695,2.5752309999999996,-15.625,2475.196944445158
2023-07-09 23:48:00,45.74653,1.9675919999999998,0.6026443407234536,4.427083,2.546296,-15.9144,2475.246944445158
2023-07-09 23:51:00,44.96528,1.967593,0.6984172848883456,4.3402780000000005,2.51736,-15.9144,2475.2969444451583
2023-07-09 23:54:00,46.52778,2.0833329999999997,0.7268437454170161,4.57176,2.633102,-15.9144,2475.3469444451584
2023-07-09 23:57:00,50.0,2.0254629999999993,0.5534194413010042,4.484954,2.517361,-14.757000000000005,2475.3969444451586
2023-07-10 00:00:00,46.12268,1.9097229999999996,0.5897429420611094,4.311343,2.4884250000000003,-15.625,2475.446944445159
2023-07-10 00:03:00,47.68518,2.0254630000000002,0.7126741730442793,4.2534730000000005,2.3726849999999997,-17.07170000000002,2475.496944445159
2023-07-10 00:06:00,50.75231,1.9965279999999996,0.6090707387152666,4.398148,2.4884270000000006,-15.3356,2475.546944445159
2023-07-10 00:09:00,46.52778,1.9386579999999993,0.6467925220039217,4.282408,2.4594899999999997,-15.04630000000003,2475.5969444451594
2023-07-10 00:12:00,45.37037,1.9965279999999996,0.7055583366413276,4.456017999999999,2.604166,-16.20369999999997,2475.6469444451595
2023-07-10 00:15:00,48.06134,1.9965279999999996,0.6604346376908348,4.513888,2.633101,-14.75690000000003,2475.6969444451597
2023-07-10 00:18:00,45.37037,2.0254629999999993,0.5534194413010042,4.427083,2.4594899999999997,-15.9144,2475.74694444516
2023-07-10 00:21:00,44.96528,2.1122679999999994,0.7338998709077047,4.456018,2.4884270000000006,-17.07170000000002,2475.79694444516
2023-07-10 00:24:00,49.59491,2.054398,0.6739947986974109,4.484952999999999,2.546297,-15.046299999999974,2475.8469444451603
2023-07-10 00:27:00,42.6794,1.938657,0.596203147739893,4.456018,2.604166,-16.203700000000026,2475.8969444451604
2023-07-10 00:30:00,46.12268,2.0833330000000005,0.7268452540748601,4.513888,2.5752309999999996,-15.9144,2475.9469444451606
2023-07-10 00:33:00,48.84259,2.1701379999999997,0.7008729725970249,4.600695,2.546296,-14.75690000000003,2475.996944445161
2023-07-10 00:36:00,45.74653,1.9675919999999998,0.6984170377532205,4.369213,2.546296,-17.071799999999996,2476.046944445161
2023-07-10 00:39:00,45.37037,2.0254629999999993,0.6672222644059586,4.340278,2.430555000000001,-16.782399999999996,2476.096944445161
2023-07-10 00:42:00,44.96528,2.054398,0.7197711594285148,4.484952999999999,2.5752309999999996,-15.9144,2476.1469444451614
2023-07-10 00:45:00,46.15162,1.9965270000000004,0.6604344026995481,4.484953000000001,2.6041670000000003,-15.625,2476.1969444451615
2023-07-10 00:48:00,45.37037,2.0254630000000002,0.6672222644059557,4.398148000000001,2.4884249999999994,-15.3356,2476.2469444451617
2023-07-10 00:51:00,44.96528,2.054398,0.7993260716736706,4.369213,2.517361,-15.9144,2476.296944445162
2023-07-10 00:54:00,49.21875,2.1122679999999994,0.6345788592244932,4.513888,2.4884270000000006,-16.203700000000026,2476.346944445162
2023-07-10 00:57:00,45.37037,2.054399,0.6739916786074868,4.427084000000001,2.4884249999999994,-16.20369999999997,2476.3969444451623
2023-07-10 01:00:00,44.58912,2.083334,0.6807411451106624,4.427084000000001,2.4594899999999997,-15.914299999999969,2476.4469444451624
2023-07-10 01:03:00,48.84259,2.1990730000000003,0.707550652835161,4.542823,2.459491,-14.756899999999973,2476.4969444451626
2023-07-10 01:06:00,45.74653,1.9965279999999996,0.6604329851518697,4.369213,2.4884249999999994,-14.467600000000004,2476.546944445163
2023-07-10 01:09:00,45.37037,2.0254629999999993,0.6672222644059557,4.369213,2.4594899999999997,-15.3356,2476.596944445163
2023-07-10 01:12:00,49.18982,2.141203,0.7409323759700295,4.484953,2.4884269999999997,-15.625,2476.646944445163
2023-07-10 01:15:00,51.15741,1.967593,0.6536248488843355,4.369213,2.517361,-15.914299999999969,2476.6969444451634
2023-07-10 01:18:00,46.52778,1.880788,0.6330666929303801,4.2534730000000005,2.4884249999999994,-15.3356,2476.7469444451635
2023-07-10 01:21:00,45.74653,1.9386580000000002,0.6912579089560573,4.398148,2.6041669999999995,-15.914300000000026,2476.7969444451637
2023-07-10 01:24:00,52.69097,2.0833329999999997,0.5652178775815238,4.484954,2.459491,-15.3356,2476.846944445164
2023-07-10 01:27:00,47.68518,1.9097229999999996,0.6399404978245522,4.282408,2.4884249999999994,-16.49309999999997,2476.896944445164
2023-07-10 01:30:00,46.52778,1.9965279999999996,0.6604329851518725,4.311343,2.430555000000001,-15.914300000000026,2476.9469444451643
2023-07-10 01:33:00,50.0,2.1122679999999994,0.687474440207795,4.484952999999999,2.4884270000000006,-15.625,2476.9969444451644
2023-07-10 01:36:00,46.15162,1.9965279999999996,0.6604329851518697,4.369213,2.4884249999999994,-17.939900000000023,2477.0469444451646
2023-07-10 01:39:00,44.99421,1.9675919999999998,0.6984170377532205,4.340278,2.5173609999999993,-16.2038,2477.096944445165
2023-07-10 01:42:00,46.90393,2.141203,0.6409102555066774,4.542824,2.4884269999999997,-15.046199999999999,2477.146944445165
2023-07-10 01:45:00,45.37037,1.967593,0.6536248488843355,4.369213,2.517361,-16.203700000000026,2477.196944445165
2023-07-10 01:48:00,44.58912,1.9386579999999993,0.6467925220039246,4.253473,2.430555000000001,-16.20369999999997,2477.2469444451654
2023-07-10 01:51:00,44.58912,1.967593,0.6984187513054393,4.398147999999999,2.5752309999999996,-16.20369999999997,2477.2969444451655
2023-07-10 01:54:00,48.84259,1.9965279999999996,0.6604346376908348,4.3402780000000005,2.4594910000000008,-15.335699999999974,2477.3469444451657
2023-07-10 01:57:00,45.37037,1.9097229999999996,0.6840695298139489,4.2534730000000005,2.4884250000000003,-15.9144,2477.396944445166
2023-07-10 02:00:00,44.96528,1.8807869999999998,0.6768601473356896,4.224537000000001,2.4884250000000003,-15.9144,2477.446944445166
2023-07-10 02:03:00,49.59491,2.025462,0.6154724663788568,4.4270830000000005,2.4884269999999997,-15.9144,2477.4969444451663
2023-07-10 02:06:00,46.12268,1.851852,0.6261704090724723,4.224537000000001,2.4884249999999994,-16.782399999999996,2477.5469444451664
2023-07-10 02:09:00,45.37037,1.8807869999999998,0.6330664549885339,4.195602,2.430555000000001,-15.9144,2477.5969444451666
2023-07-10 02:12:00,49.21875,2.054398,0.67399312185539,4.369212,2.430555,-15.046299999999974,2477.646944445167
2023-07-10 02:15:00,46.90393,1.7939810000000005,0.5637002699279466,4.253472,2.546296,-15.3356,2477.696944445167
2023-07-10 02:18:00,45.74653,1.851852,0.626170409072475,4.166667,2.430555000000001,-15.625,2477.746944445167
2023-07-10 02:21:00,45.37037,1.8807870000000007,0.6768615814570614,4.311342,2.5752309999999996,-15.914300000000026,2477.7969444451674
2023-07-10 02:24:00,49.59491,1.938657,0.6467939135369846,4.282407000000001,2.4594910000000008,-14.756999999999948,2477.8469444451675
2023-07-10 02:27:00,46.15162,1.851852,0.6261704090724723,4.224537000000001,2.4884249999999994,-15.914300000000026,2477.8969444451677
2023-07-10 02:30:00,44.96528,1.8807869999999998,0.6768601473356896,4.195602,2.4594899999999997,-15.625,2477.946944445168
2023-07-10 02:33:00,46.90393,2.0254630000000002,0.667223929131812,4.398148,2.4884259999999996,-14.75690000000003,2477.996944445168
2023-07-10 02:36:00,45.37037,1.880788,0.5236418930875659,4.311343,2.4884249999999994,-14.756999999999948,2478.0469444451683
2023-07-10 02:39:00,44.96528,1.9386579999999993,0.6467925220039246,4.253473,2.430555000000001,-15.9144,2478.0969444451684
2023-07-10 02:42:00,43.8368,1.9386580000000002,0.6912579089560573,4.3402780000000005,2.546297,-18.22919999999999,2478.1469444451686
2023-07-10 02:45:00,49.59491,1.9675920000000007,0.5415577240757473,4.282407000000001,2.3726849999999997,-15.625,2478.196944445169
2023-07-10 02:48:00,46.15162,1.7939819999999997,0.655085630395819,4.108797,2.4594899999999997,-16.2038,2478.246944445169
2023-07-10 02:51:00,45.74653,1.851852,0.626170409072475,4.166667,2.430555000000001,-15.914300000000026,2478.296944445169
2023-07-10 02:54:00,49.21875,1.9675919999999998,0.6536246131776058,4.369212,2.517361,-14.467600000000004,2478.3469444451694
2023-07-10 02:57:00,45.37037,1.880788,0.6330666929303801,4.2534730000000005,2.4884249999999994,-15.046299999999974,2478.3969444451695
2023-07-10 03:00:00,48.06134,2.0254630000000002,0.7126741730442793,4.2534730000000005,2.3726849999999997,-15.914300000000026,2478.4469444451697
2023-07-10 03:03:00,45.74653,1.9386579999999993,0.5962033706791012,4.340278,2.4884250000000003,-14.178200000000004,2478.49694444517
2023-07-10 03:06:00,43.8368,1.9097229999999996,0.6399404978245551,4.253473,2.4594900000000006,-14.467600000000004,2478.54694444517
2023-07-10 03:09:00,45.74653,2.0254629999999993,0.7126771483399161,4.427083,2.546297,-14.178200000000004,2478.5969444451703
2023-07-10 03:12:00,48.84259,1.967593,0.6026445630045314,4.340278,2.4594899999999997,-15.625,2478.6469444451704
2023-07-10 03:15:00,44.58912,1.9386579999999993,0.6467925220039246,4.253473,2.430555000000001,-15.3356,2478.6969444451706
2023-07-10 03:18:00,43.8368,1.967593,0.6984187513054393,4.340278,2.517361,-14.467600000000004,2478.746944445171
2023-07-10 03:21:00,48.84259,2.0833329999999997,0.6282283423152123,4.427083,2.4305570000000003,-14.75690000000003,2478.796944445171
2023-07-10 03:24:00,44.58912,1.9097229999999996,0.5897429420611094,4.282408,2.4594900000000006,-15.335700000000031,2478.846944445171
2023-07-10 03:27:00,44.58912,1.9386579999999993,0.6467925220039246,4.253473,2.430555000000001,-15.04630000000003,2478.8969444451714
2023-07-10 03:30:00,48.84259,2.054398,0.6218584258490877,4.484954,2.5173619999999994,-15.9144,2478.9469444451715
2023-07-10 03:33:00,45.74653,1.9386579999999993,0.5356027481617389,4.340278,2.4594899999999997,-14.75690000000003,2478.9969444451717
2023-07-10 03:36:00,44.99421,1.9386579999999993,0.6467925220039246,4.253473,2.430555000000001,-15.335700000000031,2479.046944445172
2023-07-10 03:39:00,46.52778,1.967593,0.6984187513054393,4.398147999999999,2.5752309999999996,-15.625,2479.096944445172
2023-07-10 03:42:00,45.74653,1.8807869999999998,0.6330664549885311,4.282408,2.5173609999999993,-14.46750000000003,2479.1469444451723
2023-07-10 03:45:00,44.58912,1.9386579999999993,0.6467941499736727,4.224537,2.4016200000000003,-15.335699999999974,2479.1969444451724
2023-07-10 03:48:00,46.49884,2.0833329999999997,0.7268452540748599,4.398147999999999,2.459491,-14.467600000000004,2479.2469444451726
2023-07-10 03:51:00,45.74653,1.9097229999999996,0.6399437289865626,4.398147999999999,2.6041670000000003,-15.914299999999969,2479.296944445173
2023-07-10 03:54:00,44.99421,1.967593,0.6536232085969339,4.3402780000000005,2.4884249999999994,-15.3356,2479.346944445173
2023-07-10 03:57:00,44.58912,1.9386579999999993,0.6467957779362739,4.398147999999999,2.5752320000000006,-16.20369999999997,2479.396944445173
2023-07-10 04:00:00,48.84259,2.0254630000000002,0.6154707539212491,4.398148,2.4594899999999997,-14.467499999999973,2479.4469444451734
2023-07-10 04:03:00,44.58912,1.967593,0.6984172848883456,4.311343,2.4884249999999994,-15.625,2479.4969444451735
2023-07-10 04:06:00,43.8368,1.9965279999999996,0.7055568595787608,4.311343,2.4594899999999997,-14.756899999999973,2479.5469444451737
2023-07-10 04:09:00,48.06134,2.0833329999999997,0.6807426010949473,4.427083,2.459491,-15.046299999999974,2479.596944445174
2023-07-10 04:12:00,44.96528,1.967593,0.6536232085969339,4.3402780000000005,2.4884249999999994,-13.020800000000008,2479.646944445174
2023-07-10 04:15:00,43.8368,1.9965279999999996,0.6604329851518725,4.311343,2.430555000000001,-14.75690000000003,2479.6969444451743
2023-07-10 04:18:00,45.74653,2.1122680000000003,0.7338998709077049,4.484953,2.5173619999999994,-14.756999999999948,2479.7469444451744
2023-07-10 04:21:00,46.15162,1.967593,0.5415579296030782,4.4270830000000005,2.51736,-14.756899999999973,2479.7969444451746
2023-07-10 04:24:00,44.58912,1.9965279999999996,0.6604329851518725,4.311343,2.430555000000001,-15.9144,2479.846944445175
2023-07-10 04:27:00,43.8368,1.9965279999999996,0.7463819175885958,4.398148,2.5752320000000006,-13.599500000000035,2479.896944445175
2023-07-10 04:30:00,48.84259,2.0254630000000002,0.667223929131812,4.4270830000000005,2.517361,-15.3356,2479.946944445175
2023-07-10 04:33:00,44.99421,1.9386579999999993,0.6467925220039217,4.282408,2.4594899999999997,-15.3356,2479.9969444451754
2023-07-10 04:36:00,43.43171,1.9386579999999993,0.6912549975356596,4.253473,2.4594899999999997,-16.20369999999997,2480.0469444451755
2023-07-10 04:39:00,45.37037,1.8807869999999998,0.5832645163442612,4.398147999999999,2.6041670000000003,-15.04630000000003,2480.0969444451757
2023-07-10 04:42:00,44.99421,1.9386579999999993,0.6467925220039217,4.282408,2.4594899999999997,-14.75690000000003,2480.146944445176
2023-07-10 04:45:00,43.8368,2.0254630000000002,0.7126756606946535,4.456017999999999,2.5752309999999996,-15.3356,2480.196944445176
2023-07-10 04:48:00,44.99421,1.967593,0.6026445630045314,4.398148,2.51736,-15.04630000000003,2480.2469444451763
2023-07-10 04:51:00,43.8368,1.967593,0.6536232085969369,4.311343,2.4594900000000006,-15.046299999999974,2480.2969444451765
2023-07-10 04:54:00,43.43171,2.0254630000000002,0.7126756606946535,4.398148,2.517361,-15.625,2480.3469444451766
2023-07-10 04:57:00,46.15162,1.967593,0.6536248488843355,4.4270830000000005,2.5752310000000005,-15.046299999999974,2480.396944445177
2023-07-10 05:00:00,44.58912,1.9965279999999996,0.6604329851518725,4.340278,2.4594900000000006,-16.782500000000027,2480.446944445177
2023-07-10 05:03:00,42.2743,1.9965279999999996,0.7463805667848415,4.456018,2.633101,-15.335700000000031,2480.496944445177
2023-07-10 05:06:00,48.09028,2.054398,0.67399312185539,4.456018,2.517361,-13.888900000000035,2480.5469444451774
2023-07-10 05:09:00,44.58912,1.9965279999999996,0.6604329851518697,4.3402780000000005,2.4594899999999997,-15.3356,2480.5969444451775
2023-07-10 05:12:00,43.43171,2.0254630000000002,0.6672222644059588,4.311343,2.4016200000000003,-15.914300000000026,2480.6469444451777
2023-07-10 05:15:00,46.15162,1.9965279999999996,0.6604346376908348,4.4270830000000005,2.546296000000001,-14.46750000000003,2480.696944445178
2023-07-10 05:18:00,45.37037,2.0254630000000002,0.6672222644059557,4.3402780000000005,2.430554999999999,-15.914299999999969,2480.746944445178
2023-07-10 05:21:00,47.68518,2.0833329999999997,0.7685301534758371,4.4270830000000005,2.517361,-15.625,2480.7969444451783
2023-07-10 05:24:00,51.15741,2.0254630000000002,0.6154707539212491,4.398148,2.4594899999999997,-15.3356,2480.8469444451785
2023-07-10 05:27:00,44.96528,1.938657,0.6467922855676632,4.311343,2.4884260000000005,-16.203700000000026,2480.8969444451786
2023-07-10 05:30:00,46.52778,2.0833329999999997,0.7685315324865283,4.398148,2.4884270000000006,-15.3356,2480.946944445179
2023-07-10 05:33:00,51.12847,2.1122680000000003,0.6345788592244934,4.484953,2.459492,-14.467500000000001,2480.996944445179
2023-07-10 05:36:00,43.8368,1.938657,0.6912547496075937,4.311343,2.5173609999999993,-15.046199999999999,2481.046944445179
2023-07-10 05:39:00,42.6794,2.0254630000000002,0.6672222644059588,4.311343,2.4016200000000003,-15.3356,2481.0969444451794
2023-07-10 05:42:00,48.06134,2.1122680000000003,0.6874744402077952,4.456017999999999,2.459492,-14.467600000000004,2481.1469444451795
2023-07-10 05:45:00,44.58912,1.9965279999999996,0.6604329851518725,4.311343,2.430555000000001,-15.3356,2481.1969444451797
2023-07-10 05:48:00,43.43171,2.0254629999999993,0.712674173044279,4.340278,2.4594899999999997,-15.625,2481.24694444518
2023-07-10 05:51:00,47.68518,2.141203,0.6941856095950705,4.484952999999999,2.459492,-14.178200000000004,2481.29694444518
2023-07-10 05:54:00,43.43171,2.0254630000000002,0.6672222644059588,4.369213,2.4594900000000006,-15.625,2481.3469444451803
2023-07-10 05:57:00,43.43171,2.054398,0.6739914450059542,4.369213,2.430555000000001,-15.04630000000003,2481.3969444451805
2023-07-10 06:00:00,43.43171,2.0833330000000005,0.7268467627275012,4.542823,2.6041669999999995,-15.046299999999974,2481.4469444451806
2023-07-10 06:03:00,48.06134,2.1122679999999994,0.6345749052528978,4.427083,2.4016200000000003,-14.757000000000005,2481.496944445181
2023-07-10 06:06:00,44.58912,2.0254629999999993,0.6672222644059586,4.340278,2.430555000000001,-15.046299999999974,2481.546944445181
2023-07-10 06:09:00,43.8368,2.0254630000000002,0.7126771483399162,4.4270830000000005,2.546297,-16.20369999999997,2481.596944445181
2023-07-10 06:12:00,49.21875,2.054398,0.6218603738803741,4.427083,2.459492,-15.9144,2481.6469444451814
2023-07-10 06:15:00,45.74653,1.880788,0.6330666929303801,4.2534730000000005,2.4884249999999994,-14.757000000000005,2481.6969444451815
2023-07-10 06:18:00,44.58912,1.9386579999999993,0.6467925220039246,4.253473,2.430555000000001,-15.625,2481.7469444451817
2023-07-10 06:21:00,48.06134,2.0833329999999997,0.7268467627275009,4.427083,2.4884269999999997,-15.046299999999974,2481.796944445182
2023-07-10 06:24:00,45.37037,1.9097229999999996,0.5296308492859807,4.340278,2.4884249999999994,-15.9144,2481.846944445182
2023-07-10 06:27:00,44.99421,1.9097229999999996,0.6399404978245522,4.2534730000000005,2.4594899999999997,-15.3356,2481.8969444451823
2023-07-10 06:30:00,47.68518,1.851852,0.6696296919978013,4.253472,2.546297,-14.757000000000005,2481.9469444451825
2023-07-10 06:33:00,48.06134,1.7361110000000002,0.5505527151073176,4.195602,2.546296,-15.046199999999999,2481.9969444451826
2023-07-10 06:36:00,46.52778,1.8807869999999998,0.6768601473356896,4.195602,2.4594899999999997,-15.914300000000026,2482.046944445183
2023-07-10 06:39:00,45.74653,1.9386580000000002,0.6912579089560573,4.3402780000000005,2.546297,-15.3356,2482.096944445183
2023-07-10 06:42:00,50.0,2.1122680000000003,0.6874727393034503,4.484953,2.4884259999999996,-14.467600000000004,2482.146944445183
2023-07-10 06:45:00,45.37037,1.9965279999999996,0.7055583366413276,4.427083,2.5752310000000005,-15.335699999999974,2482.1969444451834
2023-07-10 06:48:00,63.85995,2.430555,0.8102029393662779,4.456018,2.17014,-14.178200000000004,2482.2469444451835
2023-07-10 06:51:00,69.64699,2.1701379999999997,0.7479431192191451,4.484952999999999,2.459491,-12.152799999999957,2482.2969444451837
2023-07-10 06:54:00,80.81597,2.1122689999999995,0.8506428801403944,6.510418,4.6296289999999996,-6.365700000000004,2482.346944445184
2023-07-10 06:57:00,68.48958,1.765046,0.8160817558515239,5.815967,4.340281,-6.07650000000001,2482.396944445184
2023-07-10 07:00:00,57.29167,0.4340280000000005,0.7050592475267903,4.86111,5.4976840000000005,-9.548600000000022,2482.4469444451843
2023-07-10 07:03:00,61.54514,0.8969910000000008,0.6377479549197407,5.121527,4.6585659999999995,-11.284799999999962,2482.4969444451845
2023-07-10 07:06:00,56.53935,0.6076390000000007,0.6219982875714983,4.918977,4.947918,-11.574099999999987,2482.5469444451846
2023-07-10 07:09:00,58.44907,0.8101859999999999,0.6715850330731015,5.208332,4.947915999999999,-11.863499999999988,2482.596944445185
2023-07-10 07:12:00,53.06713,0.6655099999999994,0.5581237463106263,4.918982,4.716432000000001,-13.020800000000008,2482.646944445185
2023-07-10 07:15:00,51.53356,0.7233800000000006,0.5489427461598853,4.658566,4.340277,-12.152800000000013,2482.696944445185
2023-07-10 07:18:00,50.75231,0.78125,0.554251545147232,4.600695,4.195607000000001,-13.599599999999953,2482.7469444451854
2023-07-10 07:21:00,51.53356,0.7523149999999994,0.5045664883350693,4.282408,3.8483800000000006,-13.888800000000003,2482.7969444451855
2023-07-10 07:24:00,51.90972,0.78125,0.5155842242905733,4.224537,3.7615750000000006,-12.731400000000008,2482.8469444451857
2023-07-10 07:27:00,49.21875,0.8969899999999997,0.5792656858107333,4.369212,3.819445,-14.178299999999979,2482.896944445186
2023-07-10 07:30:00,49.21875,0.8969909999999999,0.5147106827684891,4.484955,3.8483799999999997,-14.178200000000004,2482.946944445186
2023-07-10 07:33:00,63.0787,1.0416670000000003,0.5386610063122147,4.195602,3.3854169999999995,-11.574100000000044,2482.9969444451863
2023-07-10 07:36:00,61.54514,0.7233799999999997,0.5124979548151937,3.848381,3.4722219999999995,-10.127299999999991,2483.0469444451865
2023-07-10 07:39:00,87.38426,0.7233799999999997,1.254050313061769,5.700228999999999,6.9733789999999996,14.756900000000002,2483.0969444451866
2023-07-10 07:42:00,84.28819,0.5787040000000001,1.0638519430455187,5.8159719999999995,7.002318,23.4375,2483.146944445187
2023-07-10 07:45:00,76.5625,0.7523140000000001,0.9021236706806484,5.758097,6.076393,13.310200000000009,2483.196944445187
2023-07-10 07:48:00,91.2037,0.5208339999999998,0.8196013256674598,4.976852999999999,5.671298999999999,15.914300000000026,2483.246944445187
2023-07-10 07:51:00,98.17708,0.3472219999999995,0.8629658699729862,4.542826,5.931714,26.04159999999996,2483.2969444451874
2023-07-10 07:54:00,87.76042,0.46296300000000024,0.9632257189699064,5.266207,6.5393539999999994,28.64580000000001,2483.3469444451875
2023-07-10 07:57:00,81.56829,0.46296300000000024,0.9534599185528381,5.208330999999999,6.452548,23.726800000000026,2483.3969444451877
2023-07-10 08:00:00,77.31481,0.7523150000000003,0.952911304987029,5.7870420000000005,6.221067,14.467600000000004,2483.446944445188
2023-07-10 08:03:00,93.92361,1.3888890000000007,0.9832460297592399,6.076392,5.353012999999999,16.203700000000026,2483.496944445188
2023-07-10 08:06:00,98.17708,1.7939809999999996,1.2940844674220313,7.986108000000001,7.089117,23.7269,2483.5469444451883
2023-07-10 08:09:00,98.17708,2.256945,1.718366261266214,9.837966000000002,8.854171000000001,23.14820000000003,2483.5969444451885
2023-07-10 08:12:00,98.17708,2.054398,1.7491182356573065,10.300927999999999,9.72222,32.407399999999996,2483.6469444451886
2023-07-10 08:15:00,98.17708,1.9386580000000002,1.6966660167659997,9.866894,9.403936,32.11810000000003,2483.696944445189
2023-07-10 08:18:00,98.17708,1.7939810000000005,1.6603690784098581,9.461808,9.201387,33.85419999999999,2483.746944445189
2023-07-10 08:21:00,98.17708,1.765046,1.646598183880015,9.346063,9.114587,34.72219999999999,2483.796944445189
2023-07-10 08:24:00,98.17708,1.7071759999999996,1.663396512352559,9.259263,9.172457,37.03709999999995,2483.8469444451894
2023-07-10 08:27:00,98.17708,1.6493060000000002,1.6923379844724271,9.461803,9.548606999999999,37.61579999999998,2483.8969444451895
2023-07-10 08:30:00,98.17708,1.5914359999999999,1.6486270094563187,9.027783,9.143517,38.194500000000005,2483.9469444451897
2023-07-10 08:33:00,98.17708,1.5625,1.5769217714159567,8.854167,8.883097,37.61579999999998,2483.99694444519
2023-07-10 08:36:00,98.17708,1.649305,1.560889590831726,8.767362,8.593747,37.32639999999998,2484.04694444519
2023-07-10 08:39:00,98.17708,1.5625,1.5479859135259126,8.651623,8.622682999999999,41.95599999999996,2484.0969444451903
2023-07-10 08:42:00,98.17708,1.5914349999999997,1.5476277869775055,8.622688,8.535882999999998,35.01150000000001,2484.1469444451905
2023-07-10 08:45:00,98.17708,1.5914349999999997,1.5029576019668112,8.564817000000001,8.391202,33.56490000000002,2484.1969444451906
2023-07-10 08:48:00,98.17708,1.6203709999999996,1.5016591074411771,8.420142,8.188661,32.407399999999996,2484.246944445191
2023-07-10 08:51:00,98.17708,1.5335640000000001,1.5044475410050595,8.304396,8.246532,39.0625,2484.296944445191
2023-07-10 08:54:00,98.17708,1.5625,1.576926740974051,8.709489,8.738429,38.7731,2484.346944445191
2023-07-10 08:57:00,98.17708,1.5914349999999997,1.5914334999811692,8.709494,8.709489,37.615700000000004,2484.3969444451914
2023-07-10 09:00:00,98.17708,1.5046289999999996,1.5617857864769795,8.651623999999998,8.767365000000002,37.32639999999998,2484.4469444451915
2023-07-10 09:03:00,98.17708,1.4467590000000001,1.5319262604439343,8.506944,8.680555000000002,39.0625,2484.4969444451917
2023-07-10 09:06:00,98.17708,1.4467589999999992,1.5179466602045073,8.362273,8.506944,38.194500000000005,2484.546944445192
2023-07-10 09:09:00,98.17708,1.5624989999999999,1.5038883020383607,8.449078,8.333339,35.30090000000001,2484.596944445192
2023-07-10 09:12:00,98.17708,1.6203690000000002,1.5168422493066465,8.564818,8.362269,32.986099999999965,2484.6469444451923
2023-07-10 09:15:00,98.17708,1.6203710000000004,1.5319272615146717,8.680554,8.506943,35.01159999999999,2484.6969444451925
2023-07-10 09:18:00,98.17708,1.5335650000000003,1.5479884291770083,8.593754,8.622689000000001,36.45830000000001,2484.7469444451926
2023-07-10 09:21:00,98.17708,1.5335649999999994,1.5479884291770198,8.535883,8.564818,38.483799999999974,2484.796944445193
2023-07-10 09:24:00,98.17708,1.5335650000000003,1.5190525706502245,8.535878,8.506943,37.3263,2484.846944445193
2023-07-10 09:27:00,98.17708,1.4467600000000003,1.5038887894547024,8.391203,8.506943,38.48380000000003,2484.896944445193
2023-07-10 09:30:00,98.17708,1.4467599999999994,1.51794717647476,8.449078,8.593748,38.7731,2484.9469444451934
2023-07-10 09:33:00,98.17708,1.5046299999999997,1.561786299060544,8.506948000000001,8.622688,39.35179999999997,2484.9969444451935
2023-07-10 09:36:00,98.17708,1.475695,1.532835365827644,8.449078,8.564813,40.50920000000002,2485.0469444451937
2023-07-10 09:39:00,98.17708,1.475695,1.532835365827644,8.449078,8.564813,38.19439999999997,2485.096944445194
2023-07-10 09:42:00,98.17708,1.5046299999999997,1.5476253330689935,8.449078,8.535878,38.48380000000003,2485.146944445194
2023-07-10 09:45:00,98.17708,1.4178239999999995,1.530646982178094,8.362273,8.593749,38.7731,2485.1969444451943
2023-07-10 09:48:00,98.17708,1.3888879999999997,1.5153675734745629,8.217592999999999,8.478005,41.95600000000002,2485.2469444451945
2023-07-10 09:51:00,98.17708,1.3310190000000004,1.5113064034151278,8.130784,8.506944999999998,40.509299999999996,2485.2969444451946
2023-07-10 09:54:00,98.17708,1.3020830000000005,1.5349183659571428,8.101854,8.593751,41.95600000000002,2485.346944445195
2023-07-10 09:57:00,98.17708,1.2442130000000002,1.476531667555068,7.957174,8.449071,41.66669999999999,2485.396944445195
2023-07-10 10:00:00,98.17708,1.2152770000000004,1.4602465615351399,7.870368000000001,8.391201,44.84949999999998,2485.446944445195
2023-07-10 10:03:00,98.17708,1.3020830000000005,1.4688637341963904,7.870368000000001,8.217595,37.905100000000004,2485.4969444451954
2023-07-10 10:06:00,98.17708,1.4756939999999998,1.446570121159662,8.101848,8.043984000000002,35.59019999999998,2485.5469444451955
2023-07-10 10:09:00,98.17708,1.4467590000000001,,8.015048,8.015049,35.87959999999998,2485.5969444451957
2023-07-10 10:12:00,98.17708,1.4467590000000001,1.4322417733558497,8.043984,8.015045,36.45830000000001,2485.646944445196
2023-07-10 10:15:00,98.17708,1.3888889999999998,1.417628636052859,8.015044,8.072915000000002,34.432799999999986,2485.696944445196
2023-07-10 10:18:00,98.17708,1.4467590000000001,1.4755063577685572,8.101854,8.159725000000002,34.72229999999996,2485.7469444451963
2023-07-10 10:21:00,98.17708,1.4178240000000004,1.4607981643124355,7.957174000000001,8.04398,35.30099999999999,2485.7969444451965
2023-07-10 10:24:00,98.17708,1.3310180000000003,1.3597497497767856,7.783568000000001,7.84144,35.30090000000001,2485.8469444451966
2023-07-10 10:27:00,98.17708,1.4467590000000001,1.4322468071963594,7.812498,7.783569,35.01150000000001,2485.896944445197
2023-07-10 10:30:00,98.17708,1.4467589999999992,1.417628649661221,7.841433,7.783564000000001,34.72220000000004,2485.946944445197
2023-07-10 10:33:00,98.17708,1.4467590000000001,1.3880863975411424,7.9282379999999995,7.812499,35.01159999999999,2485.996944445197
2023-07-10 10:36:00,98.17708,1.4467599999999994,1.3880868839292906,7.870367999999999,7.754628,33.85419999999999,2486.0469444451974
2023-07-10 10:39:00,98.17708,1.4178249999999997,1.3739665136807464,7.841432999999999,7.754628,30.960699999999974,2486.0969444451976
2023-07-10 10:42:00,98.17708,1.5046289999999996,1.400915916825215,7.8993079999999996,7.696759,33.85419999999999,2486.1469444451977
2023-07-10 10:45:00,98.17708,1.5046299999999997,1.4009163935743738,7.928242999999999,7.725693,32.9862,2486.196944445198
2023-07-10 10:48:00,98.17708,1.4178249999999997,1.4322447869274975,7.870373,7.8993079999999996,34.72219999999999,2486.246944445198
2023-07-10 10:51:00,98.17708,1.4178240000000004,1.417822999982999,7.841437,7.841433,35.87959999999998,2486.2969444451983
2023-07-10 10:54:00,98.17708,1.4178240000000004,1.4178279999937715,7.812497,7.8125029999999995,34.72229999999996,2486.3469444451985
2023-07-10 10:57:00,98.17708,1.4178240000000004,1.3739660240461886,7.783567000000001,7.696762999999999,34.43289999999996,2486.3969444451986
2023-07-10 11:00:00,98.17708,1.475695,1.417035739607153,7.8993079999999996,7.783562999999999,34.72229999999996,2486.446944445199
2023-07-10 11:03:00,98.17708,1.475695,1.446570614558943,8.043978,7.986113,34.14350000000002,2486.496944445199
2023-07-10 11:06:00,98.17708,1.4467599999999994,1.4029134932346583,7.986108,7.8993079999999996,35.30099999999999,2486.546944445199
2023-07-10 11:09:00,98.17708,1.5046299999999997,1.4310774632975365,8.043978,7.8993079999999996,34.72219999999999,2486.5969444451994
2023-07-10 11:12:00,98.17708,1.4756939999999998,1.446565053813559,7.986113,7.9282390000000005,36.45830000000001,2486.6469444451996
2023-07-10 11:15:00,98.17708,1.4467590000000001,1.432241773355849,8.072918000000001,8.043979,36.74770000000001,2486.6969444451997
2023-07-10 11:18:00,98.17708,1.4467590000000001,1.4029130033889279,8.043978,7.957178999999999,35.87960000000004,2486.7469444452
2023-07-10 11:21:00,98.17708,1.4756939999999998,1.446570121159662,8.072913,8.015049000000001,35.01159999999999,2486.7969444452
2023-07-10 11:24:00,98.17708,1.4178239999999995,1.4322442835432716,8.015048,8.043984000000002,35.87959999999998,2486.8469444452003
2023-07-10 11:27:00,98.17708,1.4178239999999995,1.4322442835432716,8.015048,8.043984000000002,34.72220000000004,2486.8969444452005
2023-07-10 11:30:00,98.17708,1.4178239999999995,1.4178230000188436,7.899308,7.899304,35.59019999999998,2486.9469444452006
2023-07-10 11:33:00,98.17708,1.4178239999999995,1.3886870126108484,7.899308,7.8414340000000005,35.30099999999999,2486.996944445201
2023-07-10 11:36:00,98.17708,1.4467589999999992,1.4467604998165124,7.957172999999999,7.957174000000001,34.14350000000002,2487.046944445201
2023-07-10 11:39:00,98.17708,1.4178239999999995,1.4322442835432607,7.899308,7.928244,33.27540000000005,2487.096944445201
2023-07-10 11:42:00,98.17708,1.4467590000000001,1.4176286496612187,7.957178,7.899309,32.986099999999965,2487.1469444452014
2023-07-10 11:45:00,98.17708,1.5046299999999997,1.416052708895121,7.899308,7.7256979999999995,32.117999999999995,2487.1969444452016
2023-07-10 11:48:00,98.17708,1.4467590000000001,1.3880863975411415,7.899308,7.783568999999999,34.72219999999999,2487.2469444452017
2023-07-10 11:51:00,98.17708,1.4178239999999995,1.4178230000188436,7.899308,7.899304,33.275499999999965,2487.296944445202
2023-07-10 11:54:00,98.17708,1.3599539999999992,1.3599530000216589,7.841438,7.8414340000000005,33.85419999999999,2487.346944445202
2023-07-10 11:57:00,98.17708,1.4467599999999994,1.3880868839292897,7.841438,7.7256979999999995,33.564899999999966,2487.3969444452023
2023-07-10 12:00:00,98.17708,1.4178239999999995,1.63842084865423,7.349538,7.812504,32.986099999999965,2487.4469444452025
2023-07-10 12:03:00,98.17708,1.273148,1.4397886984029435,7.870368,8.21759,32.11809999999997,2487.4969444452026
2023-07-10 12:06:00,98.17708,1.1574079999999993,1.4272598151612261,7.8993079999999996,8.478010000000001,36.16890000000001,2487.546944445203
2023-07-10 12:09:00,98.17708,1.0127319999999997,1.3420910281533678,7.378468,8.101856,35.87960000000004,2487.596944445203
2023-07-10 12:12:00,98.17708,0.9548609999999993,1.2827354569201852,7.089117999999999,7.8124970000000005,37.61579999999998,2487.646944445203
2023-07-10 12:15:00,98.17708,0.8969909999999999,1.2352011912626626,6.7708330000000005,7.5231520000000005,36.74769999999995,2487.6969444452034
2023-07-10 12:18:00,98.17708,0.9259259999999996,1.2287929744251573,6.799768,7.465281999999999,36.74770000000001,2487.7469444452036
2023-07-10 12:21:00,93.54745,0.8969909999999999,1.2112126167746322,6.568287999999999,7.262727,36.16899999999998,2487.7969444452037
2023-07-10 12:24:00,88.13657,0.868055,1.1934268612302243,6.5104180000000005,7.2337929999999995,37.326400000000035,2487.846944445204
2023-07-10 12:27:00,83.53588,0.9548609999999993,1.1964421897614796,6.597223,7.1180520000000005,35.30090000000001,2487.896944445204
2023-07-10 12:30:00,82.72569,1.0416659999999993,1.1670355842561362,6.655092999999999,6.915507,31.25,2487.9469444452043
2023-07-10 12:33:00,82.34954,1.0995369999999998,1.1842242172525224,6.828704,7.002317,29.80329999999998,2487.9969444452045
2023-07-10 12:36:00,85.4456,1.070601,1.1825727387869478,6.770828,7.002317,30.67130000000003,2488.0469444452046
2023-07-10 12:39:00,85.4456,1.0995369999999998,1.2115915216562527,6.799773,7.031245999999999,30.382000000000005,2488.096944445205
2023-07-10 12:42:00,85.06944,0.9837959999999999,1.161746792021768,6.597218000000001,6.973382,31.828700000000026,2488.146944445205
2023-07-10 12:45:00,84.25926,1.0127309999999996,1.151353126434424,6.5104180000000005,6.799767000000001,30.092499999999973,2488.196944445205
2023-07-10 12:48:00,86.60301,1.0127309999999996,1.1379795673051658,6.452547999999999,6.712967000000001,31.82869999999997,2488.2469444452054
2023-07-10 12:51:00,84.28819,0.9548609999999993,1.1195161475411088,6.423608,6.770837,30.671299999999974,2488.2969444452056
2023-07-10 12:54:00,83.50694,0.9259259999999996,1.1033424725177532,6.307867999999999,6.684031999999999,29.803300000000036,2488.3469444452057
2023-07-10 12:57:00,82.72569,0.9548609999999993,1.1063819134674513,6.1631979999999995,6.481477,29.803200000000004,2488.396944445206
2023-07-10 13:00:00,81.56829,0.9548609999999993,1.052886708920083,6.1631979999999995,6.365737000000001,25.17360000000002,2488.446944445206
