Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-07-10 13:03:00,84.28819,0.9548609999999993,1.0528914031483279,6.076388,6.278937000000001,28.06710000000004,2488.4969444452063
2023-07-10 13:06:00,84.66435,0.9259259999999996,1.0640503630103981,6.076393,6.365737000000001,28.06710000000004,2488.5469444452065
2023-07-10 13:09:00,82.72569,0.9548609999999993,1.0528914031483267,6.018518,6.221067,28.645899999999983,2488.5969444452066
2023-07-10 13:12:00,81.56829,0.8969909999999999,0.9948275938385025,5.902783,6.105322,25.17360000000002,2488.646944445207
2023-07-10 13:15:00,83.50694,0.9548609999999993,1.0254963329515263,5.931718,6.076387,26.90979999999996,2488.696944445207
2023-07-10 13:18:00,83.50694,0.9548609999999993,1.011628279001143,5.960647999999999,6.076387,24.884199999999964,2488.746944445207
2023-07-10 13:21:00,81.56829,1.0127309999999996,1.0555416274298128,5.9317079999999995,6.018517000000001,22.280100000000004,2488.7969444452074
2023-07-10 13:24:00,85.06944,1.0416669999999995,0.9675273426606518,5.931718,5.787040999999999,21.412099999999953,2488.8469444452076
2023-07-10 13:27:00,83.8831,1.0995369999999998,0.9948303321913989,5.931713,5.729165999999999,20.254599999999982,2488.8969444452077
2023-07-10 13:30:00,86.57407,1.157407,0.9897495146561712,5.902773,5.584485999999999,18.518500000000017,2488.946944445208
2023-07-10 13:33:00,84.63542,0.9259259999999996,1.0102488867328923,5.700227999999999,5.873842000000001,26.331099999999992,2488.996944445208
2023-07-10 13:36:00,83.8831,0.9259259999999996,1.0102488867328907,5.8159730000000005,5.989587,27.199099999999987,2489.0469444452083
2023-07-10 13:39:00,82.72569,0.9259259999999996,0.9965142996255615,5.787037999999999,5.931712,26.04169999999999,2489.0969444452085
2023-07-10 13:42:00,79.62963,1.0416660000000002,1.0271361168828346,5.989578,5.9606520000000005,22.85889999999995,2489.1469444452086
2023-07-10 13:45:00,80.41088,1.070601,0.9965168766853553,5.989578,5.844907000000001,22.569399999999973,2489.196944445209
2023-07-10 13:48:00,87.76042,0.9548619999999994,0.9835181830516203,5.613422,5.6713,24.594899999999996,2489.246944445209
2023-07-10 13:51:00,96.23843,0.9548619999999994,0.9548620000087972,5.642362,5.642360000000001,24.305600000000027,2489.296944445209
2023-07-10 13:54:00,98.17708,0.9259260000000005,0.9686857280093032,5.700227,5.787041,26.04169999999999,2489.3469444452094
2023-07-10 13:57:00,98.14815,0.9548610000000002,0.9976371085085597,5.758102000000001,5.844911000000001,25.17360000000002,2489.3969444452096
2023-07-10 14:00:00,98.17708,0.8969899999999997,0.9948317353685706,5.787037000000001,5.989587,25.462999999999965,2489.4469444452097
2023-07-10 14:03:00,98.17708,0.9259259999999996,0.9826631770297534,5.787033,5.902777,25.75229999999999,2489.49694444521
2023-07-10 14:06:00,94.29977,0.8969909999999999,0.9812381360181885,5.671298,5.844906999999999,27.488399999999956,2489.54694444521
2023-07-10 14:09:00,90.42245,0.8391209999999996,0.9766678571882371,5.555553000000001,5.844912000000001,26.90980000000002,2489.5969444452103
2023-07-10 14:12:00,83.50694,0.8101849999999997,0.9990831459893098,5.526617000000001,5.931712000000001,26.041600000000017,2489.6469444452105
2023-07-10 14:15:00,80.78704,0.868055,0.9522270944618791,5.642357,5.8159719999999995,23.4375,2489.6969444452106
2023-07-10 14:18:00,79.62963,0.8969909999999999,0.9536912899906427,5.6423630000000005,5.758102,21.701400000000035,2489.746944445211
2023-07-10 14:21:00,79.62963,0.8969899999999997,0.9397229690018157,5.497687,5.584487000000001,19.386599999999987,2489.796944445211
2023-07-10 14:24:00,79.62963,0.983797,0.9397263636787614,5.497682999999999,5.410876,19.675900000000013,2489.846944445211
2023-07-10 14:27:00,79.65856,0.868055,0.8824444374940814,5.439812,5.4687470000000005,19.675900000000013,2489.8969444452114
2023-07-10 14:30:00,80.41088,0.868055,0.9107691588907109,5.381946999999999,5.468751999999999,19.675900000000013,2489.9469444452116
2023-07-10 14:33:00,78.47222,0.9259259999999996,0.9113824424914753,5.526617999999999,5.497682,16.492999999999995,2489.9969444452117
2023-07-10 14:36:00,80.78704,0.9837959999999999,0.9095420716513296,5.613428,5.468751999999999,17.07170000000002,2490.046944445212
2023-07-10 14:39:00,77.69097,1.0127309999999996,0.9232074443044631,5.642358000000001,5.4687470000000005,14.756899999999973,2490.096944445212
2023-07-10 14:42:00,80.78704,1.0127319999999997,0.9232079143821439,5.671298,5.497686,15.9144,2490.1469444452123
2023-07-10 14:45:00,80.43981,0.9259259999999996,0.9113824424914753,5.526617999999999,5.497682,16.782399999999996,2490.1969444452125
2023-07-10 14:48:00,78.87731,1.0127309999999996,0.9232074443044631,5.613428,5.439817,15.335700000000031,2490.2469444452126
2023-07-10 14:51:00,77.69097,0.9548610000000002,0.9107670620199009,5.497687999999999,5.410876999999999,14.178200000000004,2490.296944445213
2023-07-10 14:54:00,77.31481,1.0127309999999996,0.9232074443044631,5.613428,5.439817,13.888900000000035,2490.346944445213
2023-07-10 14:57:00,75.40509,0.8969909999999999,0.8528502581455317,5.497688,5.410876999999999,10.127299999999991,2490.396944445213
2023-07-10 15:00:00,81.56829,1.0995369999999998,0.864440287016562,5.555558,5.121531,13.310100000000034,2490.4469444452134
2023-07-10 15:03:00,79.25347,1.0127319999999997,0.9076988890769411,5.584488,5.381945999999999,12.152800000000013,2490.4969444452136
2023-07-10 15:06:00,83.8831,1.0127319999999997,0.907693495461519,5.5555579999999996,5.353006000000001,15.3356,2490.5469444452137
2023-07-10 15:09:00,80.78704,0.9259259999999996,0.8818120129407976,5.526617999999999,5.439812000000001,13.599500000000035,2490.596944445214
2023-07-10 15:12:00,77.69097,0.8969909999999999,0.8677348959770769,5.526617999999999,5.4687470000000005,12.152799999999957,2490.646944445214
2023-07-10 15:15:00,80.41088,0.983797,0.846927141264115,5.497682999999999,5.237266,11.863400000000013,2490.6969444452143
2023-07-10 15:18:00,81.56829,0.983797,0.8786369446118125,5.468753,5.266206,11.284799999999962,2490.7469444452145
2023-07-10 15:21:00,78.50116,0.9259259999999996,0.881812012940797,5.410878,5.324072,11.284700000000043,2490.7969444452146
2023-07-10 15:24:00,82.34954,0.983797,0.8786369446118125,5.410882999999999,5.208335999999999,10.416600000000017,2490.846944445215
2023-07-10 15:27:00,84.28819,0.9548610000000002,0.8651552316478498,5.584487,5.410876,14.756999999999948,2490.896944445215
2023-07-10 15:30:00,84.66435,0.868055,0.8680584999983718,5.324072000000001,5.324077000000001,16.492999999999995,2490.946944445215
2023-07-10 15:33:00,88.51273,0.9837960000000008,0.9247222118250414,5.497682000000001,5.381946,17.071799999999996,2490.9969444452154
2023-07-10 15:36:00,90.82755,0.8680560000000002,0.8966827446744718,5.497682,5.555555999999999,15.046299999999974,2491.0469444452156
2023-07-10 15:39:00,87.73148,0.8391200000000003,0.9232069742266342,5.439812,5.613422000000001,15.625,2491.0969444452157
2023-07-10 15:42:00,87.35532,0.8101849999999997,0.8387858671635611,5.295141999999999,5.353007,16.49309999999997,2491.146944445216
2023-07-10 15:45:00,90.0463,0.9259260000000005,0.8966777214194208,5.353012,5.295135999999999,17.071799999999996,2491.196944445216
2023-07-10 15:48:00,87.35532,0.8101849999999997,0.8941814841832401,5.324077,5.497682000000001,17.361199999999997,2491.2469444452163
2023-07-10 15:51:00,79.60069,0.7523150000000003,0.8760822943544261,5.324072999999999,5.584488,16.20369999999997,2491.2969444452165
2023-07-10 15:54:00,77.31481,0.8391200000000003,0.8535092290083705,5.237267,5.266207,15.914300000000026,2491.3469444452166
2023-07-10 15:57:00,76.15741,0.8969899999999997,0.8677344069094439,5.381946999999999,5.324077000000001,12.152799999999957,2491.396944445217
2023-07-10 16:00:00,76.15741,0.8969899999999997,0.852849774687252,5.381946999999999,5.295137,10.127299999999991,2491.446944445217
2023-07-10 16:03:00,75.40509,0.868055,0.8238914948937337,5.2951369999999995,5.2083319999999995,8.969899999999996,2491.496944445217
2023-07-10 16:06:00,80.41088,0.9837960000000008,0.8307370776225369,5.295142,5.005786,9.259200000000021,2491.5469444452174
2023-07-10 16:09:00,84.66435,0.9548610000000002,0.8805466419572929,5.439812000000001,5.295140999999999,13.310100000000034,2491.5969444452176
2023-07-10 16:12:00,89.29398,0.9548610000000002,0.8651552316478498,5.410882000000001,5.237271000000001,13.599599999999953,2491.6469444452177
2023-07-10 16:15:00,85.82176,0.8969909999999999,0.8824424045200445,5.526623,5.497682,13.599500000000035,2491.696944445218
2023-07-10 16:18:00,80.78704,0.8101849999999997,0.8941861757080432,5.353007000000001,5.526622,14.467600000000004,2491.746944445218
2023-07-10 16:21:00,76.5625,0.8680559999999993,0.8680540000006951,5.439817999999999,5.439812,10.127399999999966,2491.7969444452183
2023-07-10 16:24:00,77.71991,1.0995369999999998,0.8114502528639277,5.497687999999999,4.976851000000001,6.94440000000003,2491.8469444452185
2023-07-10 16:27:00,77.34375,1.0127309999999996,0.7755802976621142,5.1215280000000005,4.6874970000000005,6.944399999999973,2491.8969444452187
2023-07-10 16:30:00,78.87731,1.0127319999999997,0.7930173179362541,5.121528,4.716436,5.497700000000009,2491.946944445219
2023-07-10 16:33:00,76.15741,0.9548609999999993,0.8015004262217345,5.005787999999999,4.716437000000001,6.94440000000003,2491.996944445219
2023-07-10 16:36:00,76.18634,1.0127309999999996,0.7755863769185832,5.034718000000001,4.600697,7.233799999999974,2492.046944445219
2023-07-10 16:39:00,73.46644,0.9837959999999999,0.7976272995852324,5.063657999999999,4.716432,6.365700000000004,2492.0969444452194
2023-07-10 16:42:00,72.30903,1.0416660000000002,0.7876362220441293,5.179398000000001,4.716432,4.340300000000013,2492.1469444452196
2023-07-10 16:45:00,73.46644,1.0127319999999997,0.7578284521837562,5.005787999999999,4.542826,3.7615000000000123,2492.1969444452197
2023-07-10 16:48:00,75.40509,0.9548609999999993,0.7337753158086465,4.947915999999999,4.542827000000001,4.340300000000013,2492.24694444522
2023-07-10 16:51:00,77.71991,0.983797,0.7458561925201072,4.918981,4.484956,5.208300000000008,2492.29694444522
2023-07-10 16:54:00,75.40509,0.9259259999999996,0.7387673826999721,4.861112,4.513891999999999,4.340300000000013,2492.3469444452203
2023-07-10 16:57:00,70.77546,0.9837959999999999,0.7096624005985398,4.832176,4.340281999999999,2.0254000000000474,2492.3969444452205
2023-07-10 17:00:00,73.87153,0.9548609999999993,0.7160565301590255,4.832177,4.398147,2.893599999999992,2492.4469444452207
2023-07-10 17:03:00,75.02894,1.070602,0.7441173531692892,4.976852,4.3981460000000006,2.0254000000000474,2492.496944445221
2023-07-10 17:06:00,73.09028,0.9837959999999999,0.7279446245653939,4.976852,4.513891999999999,1.446799999999996,2492.546944445221
2023-07-10 17:09:00,72.71412,0.9837959999999999,0.7458520994205354,4.918982000000001,4.484952000000001,1.446799999999996,2492.596944445221
2023-07-10 17:12:00,70.77546,0.9837959999999999,0.6909737328292771,4.74537,4.2245420000000005,0.8681000000000267,2492.6469444452214
2023-07-10 17:15:00,72.30903,1.0127319999999997,0.6830005435781469,4.6875,4.108796,0.28930000000002565,2492.6969444452216
2023-07-10 17:18:00,72.71412,0.8969899999999997,0.6742877522070777,4.658565,4.253477,1.4467000000000212,2492.7469444452217
2023-07-10 17:21:00,68.46065,0.8680560000000002,0.6797314939025477,4.658565,4.311347,-0.28940000000000055,2492.796944445222
2023-07-10 17:24:00,67.6794,0.9259259999999996,0.6492092896478947,4.658564999999999,4.166662,-1.736099999999965,2492.846944445222
2023-07-10 17:27:00,70.02315,1.0127319999999997,0.6631523036197877,4.658564999999999,4.0509260000000005,-3.182899999999961,2492.8969444452223
2023-07-10 17:30:00,66.52199,0.8680560000000002,0.6444285568104692,4.62963,4.224537,-4.050900000000013,2492.9469444452225
2023-07-10 17:33:00,50.75231,0.7233799999999997,0.5664396976478951,4.484955,4.195601,-11.284699999999987,2492.9969444452227
2023-07-10 17:36:00,48.81366,0.8391209999999996,0.5770116406188451,4.542825,4.07986,-11.574000000000012,2493.046944445223
2023-07-10 17:39:00,48.06134,0.9259259999999996,0.5246394448409863,4.427083,3.7615740000000004,-12.73150000000004,2493.096944445223
2023-07-10 17:42:00,49.97107,1.0127319999999997,0.47580510952399835,4.108796,3.2696760000000005,-12.731400000000008,2493.146944445223
2023-07-10 17:45:00,47.65625,0.9548609999999993,0.4851783112539899,4.050927,3.2986120000000003,-12.442199999999957,2493.1969444452234
2023-07-10 17:48:00,49.18982,1.0416669999999995,0.5124069495692021,4.137732,3.298611,-13.020800000000008,2493.2469444452236
2023-07-10 17:51:00,49.21875,1.0127309999999996,0.47580382192304427,4.166667,3.327547,-13.310200000000009,2493.2969444452237
2023-07-10 17:54:00,50.72338,1.0995369999999998,0.5825767958146753,4.166667,3.327546,-13.310199999999952,2493.346944445224
2023-07-10 17:57:00,40.74074,1.938657,0.6467939135369846,4.166666,2.34375,-16.492999999999995,2493.396944445224
2023-07-10 18:00:00,36.48727,1.9097219999999995,0.6399418762274106,4.224537,2.430556,-17.65039999999999,2493.4469444452243
2023-07-10 18:03:00,33.04398,1.938657,0.6467939135369846,4.253472,2.430556,-16.203700000000026,2493.4969444452245
2023-07-10 18:06:00,39.17824,2.228009,0.5944531442114986,4.224538000000001,2.054399,-16.493100000000027,2493.5469444452247
2023-07-10 18:09:00,35.73495,2.0254630000000002,0.5534194413010043,4.0509260000000005,2.0833329999999997,-16.49309999999997,2493.596944445225
2023-07-10 18:12:00,37.26852,2.0833330000000005,0.6807409121839222,4.369213,2.4016200000000003,-16.782399999999996,2493.646944445225
2023-07-10 18:15:00,35.73495,2.0833329999999997,0.6807442899984916,4.456017999999999,2.4884270000000006,-16.782399999999996,2493.696944445225
2023-07-10 18:18:00,39.58334,2.0254629999999993,0.6672205996727508,4.51389,2.604166,-15.9144,2493.7469444452254
2023-07-10 18:21:00,39.95949,1.9386580000000002,0.5356027481617391,4.484955,2.6041669999999995,-15.9144,2493.7969444452256
2023-07-10 18:24:00,44.58912,1.9386580000000002,0.5962052599470405,4.456019,2.6041669999999995,-15.046299999999974,2493.8469444452257
2023-07-10 18:27:00,42.65046,1.9097229999999996,0.6399388822329268,4.484955,2.6909710000000002,-15.625,2493.896944445226
2023-07-10 18:30:00,40.74074,1.9965279999999996,0.6604346376908348,4.513888,2.633101,-16.203700000000026,2493.946944445226
2023-07-10 18:33:00,35.73495,1.9097219999999995,0.6399434918044454,4.484952999999999,2.6909730000000005,-16.782399999999996,2493.9969444452263
2023-07-10 18:36:00,35.73495,1.9386579999999993,0.5356027481617389,4.484954,2.604166,-16.20369999999997,2494.0469444452265
2023-07-10 18:39:00,38.80209,1.967593,0.6536232085969369,4.571759999999999,2.719907,-16.492999999999995,2494.0969444452267
2023-07-10 18:42:00,38.80209,1.967593,0.6984202177175131,4.6296289999999996,2.8067129999999993,-17.071699999999964,2494.146944445227
2023-07-10 18:45:00,40.36459,2.0254629999999993,0.5534218497762723,4.6296289999999996,2.6620370000000007,-15.9144,2494.196944445227
2023-07-10 18:48:00,38.80209,1.9965279999999996,0.6090669011149434,4.62963,2.719907,-16.49309999999997,2494.246944445227
2023-07-10 18:51:00,37.26852,1.938657,0.6467939135369846,4.716435,2.8935189999999995,-16.492999999999995,2494.2969444452274
2023-07-10 18:54:00,36.11111,1.967593,0.5415579296030782,4.57176,2.6620369999999998,-17.93979999999999,2494.3469444452276
2023-07-10 18:57:00,34.20139,1.9965279999999996,0.6604346376908348,4.484953,2.604166,-16.20369999999997,2494.3969444452277
2023-07-10 19:00:00,33.7963,2.0254630000000002,0.6154726873826547,4.542824,2.6041669999999995,-17.650499999999965,2494.446944445228
2023-07-10 19:03:00,33.82523,1.8807869999999998,0.5832626569290786,4.600694,2.806712,-16.782399999999996,2494.496944445228
2023-07-10 19:06:00,33.04398,1.9965279999999996,0.6604346376908348,4.600694,2.719907,-17.65039999999999,2494.5469444452283
2023-07-10 19:09:00,35.73495,2.141203,0.4907606519581308,4.57176,2.459491,-15.914299999999969,2494.5969444452285
2023-07-10 19:12:00,43.80787,2.6909720000000004,0.6858033513384367,4.398148,1.765045999999999,-17.361199999999997,2494.6469444452287
2023-07-10 19:15:00,52.69097,2.141203,0.5769580526259844,4.282406999999999,2.1990749999999997,-13.888800000000003,2494.696944445229
2023-07-10 19:18:00,49.59491,2.054398,0.6218584258490911,4.282406999999999,2.3148150000000003,-14.75690000000003,2494.746944445229
2023-07-10 19:21:00,49.59491,2.1122690000000004,0.6874712706561673,4.398149,2.4016200000000003,-15.914299999999969,2494.796944445229
2023-07-10 19:24:00,49.59491,2.141204,0.6941824155108768,4.484954000000001,2.4594899999999997,-16.20369999999997,2494.8469444452294
2023-07-10 19:27:00,55.7581,1.967593,0.6026445630045314,4.195602,2.314814,-15.335699999999974,2494.8969444452296
2023-07-10 19:30:00,58.44907,1.851852,0.6261719996773583,4.166667,2.430556,-14.178299999999979,2494.9469444452297
2023-07-10 19:33:00,61.9213,1.851852,0.6261719996773583,4.224537,2.4884259999999996,-14.467600000000004,2494.99694444523
2023-07-10 19:36:00,63.4838,1.765047,0.6053455221138069,4.282407,2.633101,-14.178299999999979,2495.04694444523
2023-07-10 19:39:00,52.28588,1.7361110000000002,0.4934280276943213,4.311343,2.633101999999999,-13.310100000000034,2495.0969444452303
2023-07-10 19:42:00,51.53356,1.880788,0.583262881225359,4.311343,2.51736,-14.467600000000004,2495.1469444452305
2023-07-10 19:45:00,49.21875,1.9965279999999996,0.7055583366413276,4.484952999999999,2.633101,-14.756899999999973,2495.1969444452307
2023-07-10 19:48:00,48.81366,2.0833330000000005,0.628226379774374,4.600694000000001,2.6041669999999995,-14.467600000000004,2495.246944445231
2023-07-10 19:51:00,52.28588,2.054398,0.6218584258490877,4.571759,2.6041669999999995,-14.178200000000004,2495.296944445231
2023-07-10 19:54:00,49.21875,2.054398,0.6739897681490974,4.600695,2.6620359999999996,-13.310200000000009,2495.346944445231
2023-07-10 19:57:00,51.12847,2.054398,0.67399312185539,4.6296289999999996,2.6909719999999995,-14.75690000000003,2495.3969444452314
2023-07-10 20:00:00,49.21875,2.0833330000000005,0.6807392232654095,4.629630000000001,2.6620359999999996,-14.757000000000005,2495.4469444452316
2023-07-10 20:03:00,48.81366,2.083334,0.6282265995488098,4.629630000000001,2.633102,-14.467600000000004,2495.4969444452317
2023-07-10 20:06:00,49.97107,2.170139,0.6472270294780046,4.629630000000001,2.546297,-13.310200000000009,2495.546944445232
2023-07-10 20:09:00,50.75231,2.0833330000000005,0.628226379774374,4.600694000000001,2.6041669999999995,-13.599499999999978,2495.596944445232
2023-07-10 20:12:00,51.53356,2.054398,0.67399312185539,4.513888,2.5752309999999996,-13.599500000000035,2495.6469444452323
2023-07-10 20:15:00,51.53356,2.054398,0.67399312185539,4.513888,2.5752309999999996,-14.178200000000004,2495.6969444452325
2023-07-10 20:18:00,51.53356,2.0254629999999993,0.6154726873826544,4.571759,2.633102,-13.599500000000035,2495.7469444452327
2023-07-10 20:21:00,49.59491,2.0833330000000005,0.628226379774374,4.600694000000001,2.6041669999999995,-13.888999999999953,2495.796944445233
2023-07-10 20:24:00,49.59491,2.083334,0.6807428340221066,4.571759,2.604166,-15.625,2495.846944445233
2023-07-10 20:27:00,48.84259,2.141204,0.694185841210616,4.600694,2.5752320000000006,-14.75690000000003,2495.896944445233
2023-07-10 20:30:00,48.81366,2.083334,0.6807445229260665,4.5428239999999995,2.5752320000000006,-14.467600000000004,2495.9469444452334
2023-07-10 20:33:00,49.59491,2.0833330000000005,0.6807442899984918,4.513888,2.546297,-15.625,2495.9969444452336
2023-07-10 20:36:00,49.21875,2.054398,0.6739947986974109,4.513888,2.5752320000000006,-14.75690000000003,2496.0469444452337
2023-07-10 20:39:00,47.68518,2.0833330000000005,0.6807442899984918,4.513888,2.546297,-14.75690000000003,2496.096944445234
2023-07-10 20:42:00,47.68518,2.054398,0.6739947986974109,4.484952999999999,2.546297,-14.467599999999948,2496.146944445234
2023-07-10 20:45:00,49.97107,2.0833329999999997,0.6807442899984916,4.456017999999999,2.4884270000000006,-14.178200000000004,2496.1969444452343
2023-07-10 20:48:00,48.84259,2.0254630000000002,0.667225593850317,4.456017999999999,2.546297,-15.046299999999974,2496.2469444452345
2023-07-10 20:51:00,48.84259,2.0254630000000002,0.667225593850317,4.456017999999999,2.546297,-15.914300000000026,2496.2969444452347
2023-07-10 20:54:00,50.75231,1.9386580000000002,0.6467957779362741,4.369212999999999,2.546297,-14.756999999999948,2496.346944445235
2023-07-10 20:57:00,51.15741,1.9097220000000004,0.6399434918044457,4.3402769999999995,2.546297,-14.467600000000004,2496.396944445235
2023-07-10 21:00:00,51.53356,1.9097220000000004,0.6399434918044457,4.3402769999999995,2.546297,-15.335700000000031,2496.446944445235
2023-07-10 21:03:00,49.59491,1.967593,0.6536248488843355,4.369213,2.517361,-16.493100000000027,2496.4969444452354
2023-07-10 21:06:00,49.21875,1.9386579999999993,0.5962033706791012,4.340278,2.4884250000000003,-15.335699999999974,2496.5469444452356
2023-07-10 21:09:00,49.21875,1.9386580000000002,0.5962033706791015,4.311343,2.4594899999999997,-15.04630000000003,2496.5969444452357
2023-07-10 21:12:00,49.21875,1.9097220000000004,0.6399402606432938,4.224537000000001,2.430554999999999,-15.046299999999974,2496.646944445236
2023-07-10 21:15:00,49.21875,1.9097220000000004,0.6399418762274108,4.311342000000001,2.517361,-14.75690000000003,2496.696944445236
2023-07-10 21:18:00,49.21875,1.9965279999999996,0.6604362902225155,4.456017999999999,2.5752320000000006,-14.757000000000005,2496.7469444452363
2023-07-10 21:21:00,45.74653,2.0254630000000002,0.667225593850317,4.513888,2.6041670000000003,-13.020800000000008,2496.7969444452365
2023-07-10 21:24:00,44.96528,2.083334,0.6807428340221066,4.513889000000001,2.546296000000001,-15.335699999999974,2496.8469444452367
2023-07-10 21:27:00,47.68518,2.1122690000000004,0.6345751244293396,4.398149,2.3726849999999997,-14.467499999999973,2496.896944445237
2023-07-10 21:30:00,45.74653,2.1122690000000004,0.6874729715684733,4.369213,2.3726849999999997,-15.914300000000026,2496.946944445237
2023-07-10 21:33:00,47.68518,2.228009,0.7142053973736101,4.484954000000001,2.3726849999999997,-15.3356,2496.996944445237
2023-07-10 21:36:00,47.68518,2.1122690000000004,0.6345751244293396,4.484954,2.4594899999999997,-14.467600000000004,2497.0469444452374
2023-07-10 21:39:00,48.06134,2.1122690000000004,0.6345751244293396,4.484954,2.4594899999999997,-15.04630000000003,2497.0969444452376
2023-07-10 21:42:00,49.21875,2.141203,0.6409082641450448,4.456018,2.4016200000000003,-15.046299999999974,2497.1469444452378
2023-07-10 21:45:00,47.68518,2.0254630000000002,0.6154707539212491,4.398148,2.4594899999999997,-13.888999999999953,2497.196944445238
2023-07-10 21:48:00,47.68518,1.9965279999999996,0.6090669011149434,4.398148,2.4884250000000003,-14.756899999999973,2497.246944445238
2023-07-10 21:51:00,47.68518,1.9386579999999993,0.5962033706791012,4.340278,2.4884250000000003,-14.757000000000005,2497.2969444452383
2023-07-10 21:54:00,49.59491,2.0254629999999993,0.6154707539212488,4.340278,2.4016200000000003,-14.75690000000003,2497.3469444452385
2023-07-10 21:57:00,50.75231,2.0254629999999993,0.6154707539212488,4.340278,2.4016200000000003,-13.310200000000009,2497.3969444452387
2023-07-10 22:00:00,50.75231,1.967593,0.6026445630045314,4.340278,2.4594899999999997,-14.467499999999973,2497.446944445239
2023-07-10 22:03:00,48.84259,2.0254630000000002,0.6154707539212491,4.398148,2.4594899999999997,-15.04630000000003,2497.496944445239
2023-07-10 22:06:00,48.84259,2.0254629999999993,0.6154707539212488,4.427083,2.4884250000000003,-15.046299999999974,2497.546944445239
2023-07-10 22:09:00,48.06134,2.0833330000000005,0.6282244172215338,4.456018,2.4594899999999997,-14.757000000000005,2497.5969444452394
2023-07-10 22:12:00,47.68518,2.083334,0.6282246369954693,4.484954,2.4884250000000003,-15.046299999999974,2497.6469444452396
2023-07-10 22:15:00,46.90393,2.141204,0.6409084827349476,4.542824,2.4884250000000003,-15.04630000000003,2497.6969444452398
2023-07-10 22:18:00,46.52778,2.1701390000000007,0.6472250238139633,4.542824,2.4594899999999997,-14.178200000000004,2497.74694444524
2023-07-10 22:21:00,46.52778,2.1701390000000007,0.6472250238139633,4.542824,2.4594899999999997,-16.493100000000027,2497.79694444524
2023-07-10 22:24:00,46.52778,2.1701390000000007,0.6472250238139633,4.542824,2.4594899999999997,-14.467600000000004,2497.8469444452403
2023-07-10 22:27:00,46.12268,2.1701390000000007,0.6472250238139633,4.542824,2.4594899999999997,-17.071799999999996,2497.8969444452405
2023-07-10 22:30:00,48.84259,2.1122690000000004,0.6345751244293396,4.484954,2.4594899999999997,-16.20369999999997,2497.9469444452407
2023-07-10 22:33:00,48.84259,2.083334,0.6282246369954693,4.484954,2.4884250000000003,-15.625,2497.996944445241
2023-07-10 22:36:00,46.90393,2.083334,0.6282246369954693,4.484954,2.4884250000000003,-15.625,2498.046944445241
2023-07-10 22:39:00,46.90393,2.1122690000000004,0.6345751244293396,4.484954,2.4594899999999997,-16.20369999999997,2498.096944445241
2023-07-10 22:42:00,46.90393,2.170139,0.6472250238139631,4.484954,2.4016200000000003,-16.20369999999997,2498.1469444452414
2023-07-10 22:45:00,46.90393,2.1122690000000004,0.6345751244293396,4.484954,2.4594899999999997,-14.75690000000003,2498.1969444452416
2023-07-10 22:48:00,46.90393,2.1122690000000004,0.6345751244293396,4.484954,2.4594899999999997,-15.625,2498.2469444452418
2023-07-10 22:51:00,46.90393,2.1701390000000007,0.6472250238139633,4.542824,2.4594899999999997,-13.599499999999978,2498.296944445242
2023-07-10 22:54:00,46.90393,2.1122690000000004,0.6345751244293396,4.484954,2.4594899999999997,-14.178200000000004,2498.346944445242
2023-07-10 22:57:00,49.21875,2.054398,0.6218564778059078,4.427083,2.4594899999999997,-15.9144,2498.3969444452423
2023-07-10 23:00:00,49.59491,1.9386580000000002,0.5962033706791015,4.311343,2.4594899999999997,-14.756899999999973,2498.4469444452425
2023-07-10 23:03:00,50.75231,1.9675919999999998,0.6026443407234536,4.282407,2.4016200000000003,-13.599499999999978,2498.4969444452427
2023-07-10 23:06:00,51.15741,1.9097220000000004,0.5897427184503307,4.282407,2.4594899999999997,-15.046299999999974,2498.546944445243
2023-07-10 23:09:00,51.15741,1.9097220000000004,0.5897427184503307,4.282407,2.4594899999999997,-14.178200000000004,2498.596944445243
2023-07-10 23:12:00,51.15741,1.9097220000000004,0.5897427184503307,4.282407,2.4594899999999997,-14.467600000000004,2498.646944445243
2023-07-10 23:15:00,51.53356,1.8807870000000007,0.5832626569290789,4.253472,2.4594899999999997,-14.178200000000004,2498.6969444452434
2023-07-10 23:18:00,51.53356,1.9097220000000004,0.5897427184503307,4.282407,2.4594899999999997,-14.178200000000004,2498.7469444452436
2023-07-10 23:21:00,51.53356,1.9097220000000004,0.5897427184503307,4.282407,2.4594899999999997,-14.467600000000004,2498.7969444452438
2023-07-10 23:24:00,51.90972,1.9675919999999998,0.6026443407234536,4.282407,2.4016200000000003,-14.178299999999979,2498.846944445244
2023-07-10 23:27:00,50.0,1.8807870000000007,0.5832626569290789,4.253472,2.4594899999999997,-14.178200000000004,2498.896944445244
2023-07-10 23:30:00,51.93866,1.851852,0.576762552675321,4.253472,2.4884250000000003,-14.467600000000004,2498.9469444452443
2023-07-10 23:33:00,51.90972,1.8229170000000003,0.5702419798352804,4.195602,2.4594899999999997,-14.467600000000004,2498.9969444452445
2023-07-10 23:36:00,51.93866,1.7939820000000006,0.5637004963696511,4.166667,2.4594899999999997,-15.046299999999974,2499.0469444452447
2023-07-10 23:39:00,51.93866,1.7939820000000006,0.5637004963696511,4.166667,2.4594899999999997,-15.3356,2499.096944445245
2023-07-10 23:42:00,51.93866,1.7939820000000006,0.5637004963696511,4.166667,2.4594899999999997,-14.467600000000004,2499.146944445245
2023-07-10 23:45:00,51.93866,1.7939820000000006,0.5637004963696511,4.166667,2.4594899999999997,-13.310200000000009,2499.196944445245
2023-07-10 23:48:00,51.93866,1.7939820000000006,0.5637004963696511,4.166667,2.4594899999999997,-15.046299999999974,2499.2469444452454
2023-07-10 23:51:00,51.93866,1.7939819999999997,0.563700496369651,4.195602,2.4884250000000003,-13.888899999999978,2499.2969444452456
2023-07-10 23:54:00,53.84838,1.938657,0.596203147739893,4.253472,2.4016200000000003,-15.335700000000031,2499.3469444452458
2023-07-10 23:57:00,51.90972,1.9097220000000004,0.5897427184503307,4.282407,2.4594899999999997,-14.467600000000004,2499.396944445246
2023-07-11 00:00:00,51.90972,1.9097220000000004,0.5897427184503307,4.282407,2.4594899999999997,-15.3356,2499.446944445246
2023-07-11 00:03:00,53.06713,1.9675919999999998,0.6026443407234536,4.282407,2.4016200000000003,-14.46750000000003,2499.4969444452463
2023-07-11 00:06:00,51.90972,1.8807869999999998,0.5832626569290786,4.282407,2.4884250000000003,-14.467600000000004,2499.5469444452465
2023-07-11 00:09:00,51.53356,1.9675919999999998,0.6026443407234536,4.282407,2.4016200000000003,-13.310200000000009,2499.5969444452467
2023-07-11 00:12:00,50.0,1.851852,0.6696282687705847,4.282407,2.5752310000000005,-14.178200000000004,2499.646944445247
2023-07-11 00:15:00,47.68518,1.9097220000000004,0.5897427184503307,4.282407,2.4594899999999997,-15.625,2499.696944445247
2023-07-11 00:18:00,50.0,1.8807869999999998,0.5832626569290786,4.282407,2.4884250000000003,-13.888899999999978,2499.746944445247
2023-07-11 00:21:00,50.0,1.9097220000000004,0.6840707260241401,4.282407,2.517361,-14.467600000000004,2499.7969444452474
2023-07-11 00:24:00,50.0,1.9097220000000004,0.5897427184503307,4.282407,2.4594899999999997,-13.888900000000007,2499.8469444452476
2023-07-11 00:27:00,48.84259,1.851852,0.576762552675321,4.282407,2.51736,-15.04630000000003,2499.8969444452478
2023-07-11 00:30:00,48.06134,1.9097229999999996,0.5897429420611094,4.311343,2.4884250000000003,-14.756899999999973,2499.946944445248
2023-07-11 00:33:00,46.52778,1.9386580000000002,0.5962033706791015,4.311343,2.4594899999999997,-15.914300000000026,2499.996944445248
2023-07-11 00:36:00,50.0,1.9965279999999996,0.6090669011149434,4.311343,2.4016200000000003,-15.625,2500.0469444452483
2023-07-11 00:39:00,51.15741,1.9965279999999996,0.6090669011149434,4.311343,2.4016200000000003,-13.599499999999978,2500.0969444452485
2023-07-11 00:42:00,51.15741,1.9386580000000002,0.5962033706791015,4.311343,2.4594899999999997,-13.599499999999978,2500.1469444452487
2023-07-11 00:45:00,51.15741,1.8807869999999998,0.5832626569290786,4.282407,2.4884250000000003,-15.625,2500.196944445249
2023-07-11 00:48:00,49.21875,1.9097220000000004,0.5897427184503307,4.282407,2.4594899999999997,-15.625,2500.246944445249
2023-07-11 00:51:00,48.84259,1.8807869999999998,0.5832626569290786,4.282407,2.4884250000000003,-15.04630000000003,2500.296944445249
2023-07-11 00:54:00,50.75231,1.9675919999999998,0.6026443407234536,4.282407,2.4016200000000003,-13.888899999999978,2500.3469444452494
2023-07-11 00:57:00,51.53356,1.9675919999999998,0.6026443407234536,4.282407,2.4016200000000003,-14.757000000000005,2500.3969444452496
2023-07-11 01:00:00,51.53356,1.9097220000000004,0.5897427184503307,4.282407,2.4594899999999997,-15.046299999999974,2500.4469444452498
2023-07-11 01:03:00,49.21875,1.8807869999999998,0.5832626569290786,4.282407,2.4884250000000003,-14.46769999999998,2500.49694444525
2023-07-11 01:06:00,47.68518,1.9097220000000004,0.6840707260241401,4.282407,2.517361,-14.467499999999973,2500.54694444525
2023-07-11 01:09:00,51.15741,1.8807870000000007,0.6768615814570614,4.253472,2.517361,-14.467600000000004,2500.5969444452503
2023-07-11 01:12:00,51.15741,1.8807870000000007,0.6768615814570614,4.253472,2.517361,-14.467600000000004,2500.6469444452505
2023-07-11 01:15:00,51.90972,1.765047,0.6477780023488737,4.137732,2.517361,-15.9144,2500.6969444452507
2023-07-11 01:18:00,53.84838,1.7071759999999996,0.5439456711159852,4.021991,2.4016200000000003,-13.020800000000008,2500.746944445251
2023-07-11 01:21:00,55.38194,1.5914349999999997,0.5172831760556199,3.90625,2.4016200000000003,-13.020800000000008,2500.796944445251
2023-07-11 01:24:00,57.3206,1.5625,0.510556222829764,3.8773150000000003,2.4016200000000003,-13.599500000000035,2500.846944445251
2023-07-11 01:27:00,57.69676,1.475695,0.4902179343733662,3.8483799999999997,2.4594899999999997,-13.599500000000035,2500.8969444452514
2023-07-11 01:30:00,60.79282,1.273148,0.5188985454984218,3.5590279999999996,2.430556,-13.310100000000034,2500.9469444452516
2023-07-11 01:33:00,71.96181,0.9259260000000005,0.4208659602864634,3.0960650000000003,2.3148150000000003,-11.284699999999987,2500.9969444452518
2023-07-11 01:36:00,75.43403,0.6076380000000006,0.3897681565865538,2.8067130000000002,2.430556,-9.548600000000022,2501.046944445252
2023-07-11 01:39:00,71.96181,0.6365740000000004,0.42084472986402693,2.9803240000000004,2.6041670000000003,-8.680600000000027,2501.096944445252
2023-07-11 01:42:00,62.70255,0.6944439999999998,0.4425122010934368,3.1828700000000003,2.748843000000001,-8.969899999999996,2501.1469444452523
2023-07-11 01:45:00,55.7581,0.983797,0.49432229790037346,3.4722230000000005,2.6909720000000004,-11.863400000000013,2501.1969444452525
2023-07-11 01:48:00,52.66204,1.273149,0.5188988179115124,3.703704,2.5752310000000005,-12.442099999999982,2501.2469444452527
2023-07-11 01:51:00,51.53356,1.4467599999999994,0.565490687132561,3.8773150000000003,2.5752320000000006,-13.888800000000003,2501.296944445253
2023-07-11 01:54:00,49.97107,1.5914359999999999,0.603348685791376,4.021991000000001,2.5752320000000006,-12.731400000000008,2501.346944445253
2023-07-11 01:57:00,49.21875,1.6493059999999993,0.5772341349191317,4.079861,2.546296000000001,-14.178200000000004,2501.396944445253
2023-07-11 02:00:00,51.12847,1.851852,0.6696282687705847,4.166667,2.4594910000000008,-15.04630000000003,2501.4469444452534
2023-07-11 02:03:00,49.21875,1.8229170000000003,0.5702419798352804,4.195602,2.4594899999999997,-13.599500000000035,2501.4969444452536
2023-07-11 02:06:00,49.21875,1.851852,0.576762552675321,4.253472,2.4884250000000003,-13.020800000000008,2501.5469444452538
2023-07-11 02:09:00,48.06134,1.8807869999999998,0.5832626569290786,4.282407,2.4884250000000003,-14.178200000000004,2501.596944445254
2023-07-11 02:12:00,47.68518,1.9386580000000002,0.6912549975356598,4.2534730000000005,2.4594899999999997,-14.467600000000004,2501.646944445254
2023-07-11 02:15:00,47.68518,1.9386579999999993,0.5962033706791012,4.340278,2.4884250000000003,-15.625,2501.6969444452543
2023-07-11 02:18:00,46.52778,2.0254630000000002,0.6154707539212491,4.398148,2.4594899999999997,-15.3356,2501.7469444452545
2023-07-11 02:21:00,46.52778,2.0254630000000002,0.667223929131812,4.4270830000000005,2.517361,-15.9144,2501.7969444452547
2023-07-11 02:24:00,46.52778,2.0254629999999993,0.6672239291318118,4.456018,2.546296000000001,-14.75690000000003,2501.846944445255
2023-07-11 02:27:00,46.52778,2.0254629999999993,0.6672239291318118,4.456018,2.546296000000001,-16.49309999999997,2501.896944445255
2023-07-11 02:30:00,46.12268,2.054398,0.6218564778059078,4.427083,2.4594899999999997,-15.3356,2501.946944445255
2023-07-11 02:33:00,48.06134,2.0254630000000002,0.6154707539212491,4.398148,2.4594899999999997,-15.625,2501.9969444452554
2023-07-11 02:36:00,48.06134,2.0254630000000002,0.6154707539212491,4.398148,2.4594899999999997,-16.20369999999997,2502.0469444452556
2023-07-11 02:39:00,48.06134,2.0254630000000002,0.7126756606946535,4.398148,2.517361,-15.625,2502.0969444452558
2023-07-11 02:42:00,48.06134,1.967593,0.6984187513054393,4.340278,2.517361,-15.3356,2502.146944445256
2023-07-11 02:45:00,48.84259,1.9386580000000002,0.6467941499736729,4.3402780000000005,2.517361,-14.467600000000004,2502.196944445256
2023-07-11 02:48:00,49.21875,1.9097220000000004,0.6399418762274108,4.311342000000001,2.517361,-14.178200000000004,2502.2469444452563
2023-07-11 02:51:00,49.21875,1.8807869999999998,0.6768615814570612,4.282407,2.546296000000001,-14.467600000000004,2502.2969444452565
2023-07-11 02:54:00,49.21875,1.9097220000000004,0.6840707260241401,4.282407,2.517361,-14.467600000000004,2502.3469444452567
2023-07-11 02:57:00,49.62384,1.9097220000000004,0.6399418762274108,4.311342000000001,2.517361,-15.046299999999974,2502.396944445257
2023-07-11 03:00:00,48.06134,1.8807869999999998,0.6330680581183629,4.311342000000001,2.546296000000001,-14.467600000000004,2502.446944445257
2023-07-11 03:03:00,49.62384,1.9675919999999998,0.6536246131776058,4.311342000000001,2.4594910000000008,-14.467600000000004,2502.496944445257
2023-07-11 03:06:00,50.0,1.9097229999999996,0.6399421134090985,4.3402780000000005,2.546296000000001,-13.599599999999953,2502.5469444452574
2023-07-11 03:09:00,48.06134,1.9386580000000002,0.6467941499736729,4.3402780000000005,2.517361,-14.467600000000004,2502.5969444452576
2023-07-11 03:12:00,48.06134,1.9386580000000002,0.6467941499736729,4.3402780000000005,2.517361,-15.046299999999974,2502.6469444452578
2023-07-11 03:15:00,48.06134,1.9386580000000002,0.6467941499736729,4.3402780000000005,2.517361,-17.071799999999996,2502.696944445258
2023-07-11 03:18:00,48.06134,1.967593,0.6536248488843355,4.369213,2.517361,-14.178200000000004,2502.746944445258
2023-07-11 03:21:00,48.09028,1.967593,0.6536248488843355,4.369213,2.517361,-15.625,2502.7969444452583
2023-07-11 03:24:00,48.06134,1.967593,0.6536248488843355,4.369213,2.517361,-15.046299999999974,2502.8469444452585
2023-07-11 03:27:00,48.06134,2.0254630000000002,0.667223929131812,4.4270830000000005,2.517361,-14.756899999999973,2502.8969444452587
2023-07-11 03:30:00,46.90393,2.0254629999999993,0.7126756606946533,4.427083,2.546296000000001,-14.467499999999973,2502.946944445259
2023-07-11 03:33:00,46.52778,2.054398,0.67399312185539,4.456018,2.517361,-14.756899999999973,2502.996944445259
2023-07-11 03:36:00,46.15162,2.054398,0.67399312185539,4.456018,2.517361,-15.046299999999974,2503.046944445259
2023-07-11 03:39:00,46.52778,2.0254630000000002,0.667223929131812,4.4270830000000005,2.517361,-14.756899999999973,2503.0969444452594
2023-07-11 03:42:00,46.90393,2.0254630000000002,0.667223929131812,4.4270830000000005,2.517361,-13.888800000000003,2503.1469444452596
2023-07-11 03:45:00,46.90393,2.0254629999999993,0.6672239291318118,4.369213,2.4594910000000008,-16.203700000000026,2503.1969444452598
2023-07-11 03:48:00,46.90393,2.0254630000000002,0.667223929131812,4.4270830000000005,2.517361,-14.756899999999973,2503.24694444526
2023-07-11 03:51:00,49.59491,2.0833329999999997,0.6807426010949473,4.4270830000000005,2.4594910000000008,-15.046299999999974,2503.29694444526
2023-07-11 03:54:00,49.62384,2.0254630000000002,0.667223929131812,4.4270830000000005,2.517361,-14.756899999999973,2503.3469444452603
2023-07-11 03:57:00,49.62384,1.967593,0.6536248488843355,4.369213,2.517361,-14.75690000000003,2503.3969444452605
2023-07-11 04:00:00,49.62384,1.9386580000000002,0.6912564532483454,4.311343,2.517361,-14.757000000000005,2503.4469444452607
2023-07-11 04:03:00,47.68518,1.967593,0.6536248488843355,4.369213,2.517361,-14.757000000000005,2503.496944445261
2023-07-11 04:06:00,49.62384,1.967593,0.6536248488843355,4.369213,2.517361,-15.3356,2503.546944445261
2023-07-11 04:09:00,49.62384,1.9386580000000002,0.6467941499736729,4.3402780000000005,2.517361,-14.467499999999973,2503.596944445261
2023-07-11 04:12:00,50.0,1.9386580000000002,0.6912564532483454,4.311343,2.517361,-15.046299999999974,2503.6469444452614
2023-07-11 04:15:00,49.97107,1.967593,0.6984187513054393,4.340278,2.517361,-13.020800000000008,2503.6969444452616
2023-07-11 04:18:00,49.97107,2.0254629999999993,0.7126756606946533,4.340278,2.4594910000000008,-15.04630000000003,2503.7469444452618
2023-07-11 04:21:00,50.0,1.967593,0.6984187513054393,4.340278,2.517361,-13.599499999999978,2503.796944445262
2023-07-11 04:24:00,50.0,1.9386579999999993,0.6912564532483452,4.340278,2.546296000000001,-15.625,2503.846944445262
2023-07-11 04:27:00,50.02894,1.9386579999999993,0.6912564532483452,4.340278,2.546296000000001,-13.310099999999977,2503.8969444452623
2023-07-11 04:30:00,48.84259,1.967593,0.6536248488843355,4.369213,2.517361,-14.467600000000004,2503.9469444452625
2023-07-11 04:33:00,48.84259,1.9386580000000002,0.6912564532483454,4.311343,2.517361,-15.335699999999974,2503.9969444452627
2023-07-11 04:36:00,51.15741,1.9386580000000002,0.6467941499736729,4.3402780000000005,2.517361,-14.467600000000004,2504.046944445263
2023-07-11 04:39:00,49.62384,1.9097229999999996,0.6840709747619746,4.311343,2.546296000000001,-14.75690000000003,2504.096944445263
2023-07-11 04:42:00,49.62384,1.9386579999999993,0.6467941499736727,4.369213,2.546296000000001,-14.46750000000003,2504.146944445263
2023-07-11 04:45:00,49.62384,1.967593,0.6536248488843355,4.369213,2.517361,-15.046199999999999,2504.1969444452634
2023-07-11 04:48:00,49.62384,1.967593,0.6536248488843355,4.369213,2.517361,-15.04630000000003,2504.2469444452636
2023-07-11 04:51:00,49.21875,1.967593,0.6536248488843355,4.369213,2.517361,-14.75690000000003,2504.2969444452638
2023-07-11 04:54:00,46.52778,1.9097229999999996,0.6840709747619746,4.340278,2.5752310000000005,-15.046199999999999,2504.346944445264
2023-07-11 04:57:00,46.15162,1.9965279999999996,0.6604346376908348,4.4270830000000005,2.546296000000001,-14.75690000000003,2504.396944445264
2023-07-11 05:00:00,45.74653,2.0254630000000002,0.6154707539212491,4.398148,2.4594899999999997,-15.335699999999974,2504.4469444452643
2023-07-11 05:03:00,44.58912,1.9965279999999996,0.6090688199209462,4.2534719999999995,2.343750000000001,-16.782399999999996,2504.4969444452645
2023-07-11 05:06:00,43.8368,1.9965279999999996,0.6604346376908348,4.195602,2.3148150000000003,-16.493100000000027,2504.5469444452647
2023-07-11 05:09:00,43.8368,1.967593,0.6536248488843355,4.108796,2.256944,-15.046299999999974,2504.596944445265
2023-07-11 05:12:00,43.8368,1.967593,0.6536248488843355,4.108796,2.256944,-16.493000000000023,2504.646944445265
2023-07-11 05:15:00,43.8368,2.0833329999999997,0.6807426010949473,4.166666,2.1990740000000004,-14.467600000000004,2504.696944445265
2023-07-11 05:18:00,46.12268,2.0254630000000002,0.7126741730442793,4.137732000000001,2.256944,-14.756900000000002,2504.7469444452654
2023-07-11 05:21:00,46.52778,2.054398,0.7197696612467748,4.166667,2.256944,-15.9144,2504.7969444452656
2023-07-11 05:24:00,47.68518,2.0254630000000002,0.6672222644059557,4.137732000000001,2.2280089999999992,-17.93979999999999,2504.8469444452658
2023-07-11 05:27:00,47.68518,2.0254630000000002,0.6672222644059557,4.137732000000001,2.2280089999999992,-15.625,2504.896944445266
2023-07-11 05:30:00,47.68518,1.967593,0.6984172848883456,4.079862,2.256944,-15.9144,2504.946944445266
2023-07-11 05:33:00,46.52778,2.0254630000000002,0.6672222644059557,4.137732000000001,2.2280089999999992,-15.625,2504.9969444452663
2023-07-11 05:36:00,48.84259,1.9965279999999996,0.7055568595787608,4.137732000000001,2.2858790000000004,-15.046300000000002,2505.0469444452665
2023-07-11 05:39:00,46.52778,2.0254630000000002,0.7126741730442793,4.137732000000001,2.256944,-17.361099999999993,2505.0969444452667
2023-07-11 05:42:00,49.21875,1.9965279999999996,0.7055568595787608,4.137732000000001,2.2858790000000004,-15.914299999999997,2505.146944445267
2023-07-11 05:45:00,45.74653,2.0254629999999993,0.712674173044279,4.166667,2.2858790000000004,-15.335700000000003,2505.196944445267
2023-07-11 05:48:00,47.68518,2.0254629999999993,0.712674173044279,4.166667,2.2858790000000004,-15.335700000000003,2505.246944445267
2023-07-11 05:51:00,43.8368,1.938657,0.6912547496075937,4.137732000000001,2.34375,-16.492999999999995,2505.2969444452674
2023-07-11 05:54:00,41.89815,2.0254629999999993,0.6672239291318118,4.195601,2.2858790000000004,-15.914300000000026,2505.3469444452676
2023-07-11 05:57:00,43.43171,2.141203,0.6941838967494205,4.195601,2.170139,-15.914299999999969,2505.3969444452678
2023-07-11 06:00:00,42.30324,2.0254629999999993,0.6672239291318118,4.195601,2.2858790000000004,-15.04630000000003,2505.446944445268
2023-07-11 06:03:00,40.36459,1.9965279999999996,0.6604346376908348,4.166666,2.2858790000000004,-15.3356,2505.496944445268
2023-07-11 06:06:00,40.36459,2.0254630000000002,0.667223929131812,4.166666,2.256944,-15.3356,2505.5469444452683
2023-07-11 06:09:00,40.36459,1.967593,0.6536248488843355,4.108796,2.256944,-15.046299999999974,2505.5969444452685
2023-07-11 06:12:00,43.43171,1.9965279999999996,0.6604329851518697,4.050927000000001,2.170139,-16.203700000000026,2505.6469444452687
2023-07-11 06:15:00,44.58912,1.967593,0.6536232085969339,4.079862,2.2280089999999992,-14.467600000000004,2505.696944445269
2023-07-11 06:18:00,44.58912,1.967593,0.6536248488843355,4.108796,2.256944,-15.04630000000003,2505.746944445269
2023-07-11 06:21:00,44.99421,1.967593,0.6536248488843355,4.137732,2.2858799999999997,-15.914299999999969,2505.796944445269
2023-07-11 06:24:00,45.37037,2.0254629999999993,0.6154726873826579,4.195601999999999,2.256945000000001,-14.75690000000003,2505.8469444452694
2023-07-11 06:27:00,45.37037,2.0254630000000002,0.7126756606946535,4.2534719999999995,2.3726849999999997,-15.046299999999974,2505.8969444452696
2023-07-11 06:30:00,46.90393,1.8229169999999995,0.6192532240911508,4.021991,2.3148150000000003,-15.046299999999974,2505.9469444452698
2023-07-11 06:33:00,52.31481,1.359954,0.504988686987829,3.4722220000000004,2.228009,-15.04630000000003,2505.99694444527
2023-07-11 06:36:00,57.69676,1.1863419999999998,0.49505850336414114,3.327546,2.2858800000000006,-12.152800000000013,2506.04694444527
2023-07-11 06:39:00,68.48958,0.7233800000000006,0.3852315478172204,2.6620369999999998,2.1122680000000003,-12.731499999999983,2506.0969444452703
2023-07-11 06:42:00,63.83102,0.9259260000000005,0.5246394448409867,3.3564810000000005,2.6909720000000004,-8.680499999999995,2506.1469444452705
2023-07-11 06:45:00,46.90393,1.5625,0.5958396947317306,4.0509260000000005,2.633102000000001,-14.756899999999973,2506.1969444452707
2023-07-11 06:48:00,44.99421,1.851852,0.6696282687705847,4.195602,2.4884260000000005,-15.046299999999974,2506.246944445271
2023-07-11 06:51:00,43.8368,1.8807869999999998,0.6768615814570612,4.224537,2.4884260000000005,-14.178200000000004,2506.296944445271
2023-07-11 06:54:00,52.31481,2.2280099999999994,0.7619073835695498,4.253473,2.1701379999999997,-13.888800000000003,2506.346944445271
2023-07-11 06:57:00,62.70255,2.1122689999999995,0.7758666430791907,4.51389,2.5752310000000005,-13.310100000000034,2506.3969444452714
2023-07-11 07:00:00,74.65278,2.170139,0.8296618840188612,5.873837999999999,3.906249,-8.1019,2506.4469444452716
2023-07-11 07:03:00,54.22454,2.1990749999999997,0.8371873083913665,5.555553000000001,3.5590279999999996,-15.04630000000003,2506.4969444452718
2023-07-11 07:06:00,48.03241,1.880788,0.716510062184045,5.6423630000000005,3.9351850000000006,-15.625,2506.546944445272
2023-07-11 07:09:00,47.68518,1.7939819999999997,0.5636914261258436,5.468753,3.761571000000001,-14.467600000000004,2506.596944445272
2023-07-11 07:12:00,45.37037,1.8807869999999998,0.6768673178937624,4.9479169999999995,3.2118100000000007,-16.203700000000026,2506.6469444452723
2023-07-11 07:15:00,44.99421,1.851852,0.6696282687705847,4.861111,3.1539350000000006,-16.782399999999996,2506.6969444452725
2023-07-11 07:18:00,40.74074,1.8229170000000003,0.5702438090697024,4.6875,2.9513890000000007,-17.07170000000002,2506.7469444452727
2023-07-11 07:21:00,42.6794,2.0833330000000005,0.7685287744612809,5.034722,3.124999,-17.939900000000023,2506.796944445273
2023-07-11 07:24:00,46.49884,1.938657,0.6912620281194489,5.150462,3.3564849999999993,-15.335699999999974,2506.846944445273
2023-07-11 07:27:00,44.58912,1.9965279999999996,0.7055642448409549,5.381943,3.5300949999999993,-16.49309999999997,2506.896944445273
2023-07-11 07:30:00,42.2743,2.054399,0.7197624151083267,5.642364000000001,3.732635,-15.625,2506.9469444452734
2023-07-11 07:33:00,51.12847,2.1701380000000006,0.6472147772973197,5.324078,3.2407399999999997,-14.46769999999998,2506.9969444452736
2023-07-11 07:36:00,53.81944,1.8807869999999998,1.2112975522365284,5.873842,4.716435000000001,-15.046299999999974,2507.0469444452738
2023-07-11 07:39:00,66.92708,1.5914349999999997,0.6399354950604751,5.58449,4.166665,-11.863400000000013,2507.096944445274
2023-07-11 07:42:00,63.83102,1.1284729999999996,0.6401291673406444,4.890048,4.079865,-11.284699999999987,2507.146944445274
