Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-07-11 07:45:00,57.29167,1.5335650000000003,0.6886334335057908,5.49768,4.1956050000000005,-10.995400000000018,2507.1969444452743
2023-07-11 07:48:00,59.98264,1.359954,0.6373006183334803,5.179398999999999,4.050925,-11.863399999999956,2507.2469444452745
2023-07-11 07:51:00,60.79282,1.0995369999999998,0.5571083346501814,4.484952000000001,3.6168950000000004,-11.574100000000044,2507.2969444452747
2023-07-11 07:54:00,58.07292,1.5335650000000003,0.7180530413963458,5.324076000000001,4.050931,-11.574099999999987,2507.346944445275
2023-07-11 07:57:00,73.87153,1.7939810000000005,0.8533819112744192,7.378468,5.902777,2.0254999999999654,2507.396944445275
2023-07-11 08:00:00,75.0,2.0254630000000002,0.9225029946904029,6.597218000000001,4.890045,0.28940000000000055,2507.446944445275
2023-07-11 08:03:00,98.17708,1.070602,1.0560659033611912,6.221068999999999,6.192126999999999,23.148199999999974,2507.4969444452754
2023-07-11 08:06:00,98.17708,1.9386580000000002,1.4259459319839953,8.564811,7.6388929999999995,24.594899999999996,2507.5469444452756
2023-07-11 08:09:00,98.17708,1.9965270000000004,1.5037015656020456,8.796298,7.8993009999999995,24.594899999999996,2507.5969444452758
2023-07-11 08:12:00,98.17708,2.256944,1.7006147511676573,10.069449,9.056715,26.04169999999999,2507.646944445276
2023-07-11 08:15:00,98.17708,2.141204,1.5991888191213581,9.664354,8.68056,25.752300000000048,2507.696944445276
2023-07-11 08:18:00,98.17708,2.054398,1.5632477221608678,9.230319,8.333331000000001,26.331000000000017,2507.7469444452763
2023-07-11 08:21:00,98.17708,1.9965270000000004,1.5214555916332688,8.998839,8.130792,25.46289999999999,2507.7969444452765
2023-07-11 08:24:00,98.17708,1.9097220000000004,1.4850029261340918,8.680558,7.899305999999999,26.909699999999987,2507.8469444452767
2023-07-11 08:27:00,98.17708,1.8807869999999998,1.4022627380915438,8.420138,7.552080999999999,27.777800000000013,2507.896944445277
2023-07-11 08:30:00,98.17708,1.8807869999999998,1.3841849059647262,8.333338,7.4363410000000005,24.594900000000052,2507.946944445277
2023-07-11 08:33:00,98.17708,1.851852,1.4257292678101119,8.246528000000001,7.465275999999999,25.463000000000022,2507.996944445277
2023-07-11 08:36:00,98.17708,1.7939809999999996,1.401310339096334,8.304397999999999,7.581017000000001,24.88420000000002,2508.0469444452774
2023-07-11 08:39:00,98.17708,1.649305,1.3724625812518045,8.043978,7.523153,26.620400000000018,2508.0969444452776
2023-07-11 08:42:00,98.17708,1.5914349999999997,1.3303666556668874,7.870368,7.378473,24.305499999999995,2508.1469444452778
2023-07-11 08:45:00,98.17708,1.5914349999999997,1.3303609779688323,7.667827999999999,7.175923000000001,25.752300000000048,2508.196944445278
2023-07-11 08:48:00,98.17708,1.3888889999999998,1.2541775908672597,7.407408,7.1469890000000005,25.17360000000002,2508.246944445278
2023-07-11 08:51:00,98.17708,1.4178249999999997,1.2039412115732215,7.2048630000000005,6.799768,25.173599999999965,2508.2969444452783
2023-07-11 08:54:00,98.17708,1.3020829999999997,1.2132078359758893,6.944446999999999,6.770834,26.909700000000043,2508.3469444452785
2023-07-11 08:57:00,98.17708,1.3020839999999998,1.2132083129548363,6.857641999999999,6.684028,28.067199999999957,2508.3969444452787
2023-07-11 09:00:00,98.17708,1.5046290000000004,1.2915146647504,7.378472,6.973382999999999,26.331099999999992,2508.446944445279
2023-07-11 09:03:00,98.17708,1.475695,1.26233380998916,7.320602,6.915507000000001,24.884299999999996,2508.496944445279
2023-07-11 09:06:00,98.17708,1.4467600000000003,1.2492620703984068,7.146987000000001,6.770836999999999,22.85880000000003,2508.546944445279
2023-07-11 09:09:00,98.17708,1.2442130000000002,1.1854008836727608,6.79977,6.6840269999999995,28.64580000000001,2508.5969444452794
2023-07-11 09:12:00,98.17708,1.1284719999999995,1.1139393372564672,6.481483999999999,6.452542000000001,26.620400000000018,2508.6469444452796
2023-07-11 09:15:00,98.20602,1.273148,1.1993559801405573,6.886572000000001,6.741894000000001,30.381999999999948,2508.6969444452798
2023-07-11 09:18:00,98.17708,1.1574080000000002,1.2559592714019774,6.944444000000001,7.146986,33.56479999999999,2508.74694444528
2023-07-11 09:21:00,95.48611,1.0416670000000003,1.2201003657517548,6.684024000000001,7.060186999999999,34.14350000000002,2508.79694444528
2023-07-11 09:24:00,85.82176,0.8969909999999999,1.1991237886719872,6.394674,7.060183,35.87959999999998,2508.8469444452803
2023-07-11 09:27:00,82.72569,1.0416660000000002,1.1804392764135219,6.510418,6.799772,30.381999999999948,2508.8969444452805
2023-07-11 09:30:00,82.72569,1.0416660000000002,1.1262446227260148,6.481478000000001,6.655092000000001,30.671299999999974,2508.9469444452807
2023-07-11 09:33:00,84.66435,1.1284720000000004,1.1428809409352658,6.423608,6.452546,28.645899999999983,2508.996944445281
2023-07-12 16:39:00,76.18634,1.070602,0.7248224840944327,4.716435,4.108796,4.051000000000045,2540.0969444452808
2023-07-12 16:42:00,81.56829,1.157407,0.7375223505854617,4.774306,4.050931,4.919099999999958,2540.146944445281
2023-07-12 16:45:00,80.41088,1.070601,0.762985886091508,4.6875,4.137727,6.076300000000003,2540.196944445281
2023-07-12 16:48:00,75.40509,0.9837959999999999,0.727945875051354,4.774305,4.311347,3.4721999999999866,2540.2469444452813
2023-07-12 16:51:00,73.46644,0.9837959999999999,0.7096624005985398,4.861110999999999,4.369216999999999,2.6041000000000167,2540.2969444452815
2023-07-12 16:54:00,69.99421,0.9548609999999993,0.6979768039096723,4.716434,4.253472,1.4466999999999643,2540.3469444452817
2023-07-12 16:57:00,72.71412,1.0995369999999998,0.715960509653718,4.716434,4.0509260000000005,0.8681000000000267,2540.396944445282
2023-07-12 17:00:00,77.34375,1.1284720000000004,0.7267795941087551,4.687499,3.993056,3.4721999999999866,2540.446944445282
2023-07-12 17:03:00,79.25347,1.0995369999999998,0.7359263585884194,4.832176,4.195601000000001,3.4721999999999866,2540.496944445282
2023-07-12 17:06:00,76.5625,0.9837959999999999,0.7458520994205354,4.947917,4.513887,3.182899999999961,2540.5469444452824
2023-07-12 17:09:00,69.99421,0.9837959999999999,0.7096598459076298,4.6875,4.195602000000001,1.1575000000000273,2540.5969444452826
2023-07-12 17:12:00,69.99421,1.070601,0.6847788721493289,4.629630000000001,3.9641210000000004,0.5786999999999694,2540.6469444452828
2023-07-12 17:15:00,73.46644,1.0995369999999998,0.6954682422952274,4.600695,3.90625,1.736099999999965,2540.696944445283
2023-07-12 17:18:00,64.58333,0.6655089999999992,0.6798729100540319,4.369213,4.398144000000001,-4.340300000000013,2540.746944445283
2023-07-12 17:21:00,57.66782,0.868055,0.6074491171445097,4.74537,4.2824029999999995,-9.259299999999996,2540.7969444452833
2023-07-12 17:24:00,57.66782,0.9837959999999999,0.6112367982307416,4.62963,3.993056,-8.96999999999997,2540.8469444452835
2023-07-12 17:27:00,65.76968,1.2152779999999996,0.5652172697669035,4.484953,3.4722210000000002,-7.8125,2540.8969444452837
2023-07-12 17:30:00,64.23611,0.9548610000000002,0.6411672975767413,4.137732000000001,3.5879630000000002,-8.101799999999969,2540.946944445284
2023-07-12 17:33:00,67.70833,1.070602,0.5730989166615049,4.195602,3.3854159999999993,-7.233800000000031,2540.996944445284
2023-07-12 17:36:00,57.66782,0.868055,0.6444287705249634,4.456018,4.050927,-8.680600000000027,2541.046944445284
2023-07-12 17:39:00,61.14005,1.0995369999999998,0.6301953519877693,4.745369999999999,3.9641160000000006,-9.837900000000047,2541.0969444452844
2023-07-12 17:42:00,65.39352,1.0995369999999998,0.6068810705766486,4.484952999999999,3.6747680000000003,-6.076300000000003,2541.1469444452846
2023-07-12 17:45:00,63.0787,1.0995369999999998,0.6068810705766486,4.861110999999999,4.0509260000000005,-8.1019,2541.1969444452848
2023-07-12 17:48:00,62.70255,1.0127309999999996,0.5774284631490304,4.456018,3.732639,-7.5230999999999995,2541.246944445285
2023-07-12 17:51:00,65.76968,0.9837959999999999,0.6112375283242528,4.484953,3.8483799999999997,-7.233800000000031,2541.296944445285
2023-07-12 17:54:00,61.5162,1.0127309999999996,0.5539382547451995,4.311343,3.5590290000000007,-7.5230999999999995,2541.3469444452853
2023-07-12 17:57:00,58.44907,0.9548609999999993,0.5794357301644771,4.195601,3.5590270000000004,-8.391200000000026,2541.3969444452855
2023-07-12 18:00:00,43.05555,0.6076389999999998,0.5159751735417873,4.137732,3.9641200000000003,-12.152800000000013,2541.4469444452857
2023-07-12 18:03:00,40.33565,2.0254630000000002,0.5534218497762724,4.282407,2.3148150000000003,-16.20369999999997,2541.496944445286
2023-07-12 18:06:00,39.58334,1.9097229999999996,0.5296308492859807,3.935186,2.0833329999999997,-17.071799999999996,2541.546944445286
2023-07-12 18:09:00,39.58334,1.9386579999999993,0.6467925220039246,3.9930559999999993,2.1701380000000006,-16.492999999999995,2541.596944445286
2023-07-12 18:12:00,38.04977,1.9097229999999996,0.5296285178214166,4.050927,2.1990730000000003,-17.36110000000002,2541.6469444452864
2023-07-12 18:15:00,36.48727,2.0254629999999993,0.6672222644059586,3.9930559999999993,2.0833330000000005,-16.203700000000026,2541.6969444452866
2023-07-12 18:18:00,41.1169,2.141203,0.6409082641450448,4.166667,2.1122690000000004,-14.756899999999973,2541.7469444452868
2023-07-12 18:21:00,38.80209,2.054398,0.7197726576050975,4.2245360000000005,2.3148150000000003,-15.04630000000003,2541.796944445287
2023-07-12 18:24:00,42.2743,2.141203,0.7409293170777539,4.3402780000000005,2.34375,-15.04630000000003,2541.846944445287
2023-07-12 18:33:00,42.6794,3.1828699999999994,0.7798224369450887,4.600695,1.475695,-15.625,2541.846944445287
2023-07-12 18:36:00,45.74653,3.125,0.7689020772600472,4.658566,1.5914359999999999,-15.9144,2541.8969444452873
2023-07-12 18:39:00,42.2743,3.0671290000000004,0.9569264058984844,4.629630000000001,1.7071759999999996,-16.49309999999997,2541.9469444452875
2023-07-12 18:42:00,49.21875,2.7488420000000007,0.7704349411320545,4.253471,1.5914359999999999,-15.625,2541.9969444452877
2023-07-12 18:45:00,54.97685,2.5752309999999996,0.7927782335220532,4.369214,1.9097190000000008,-14.178300000000036,2542.046944445288
2023-07-12 18:48:00,58.07292,2.835647,0.7884700045377481,4.8321760000000005,2.0833390000000005,-14.178200000000004,2542.096944445288
2023-07-12 18:51:00,67.30324,2.8645830000000005,0.9109927964601209,5.208332,2.488428999999999,-12.442100000000039,2542.146944445288
2023-07-12 18:54:00,61.54514,1.8229170000000003,0.7374683513155239,5.208332,3.5879650000000005,-9.259299999999996,2542.1969444452884
2023-07-12 18:57:00,62.70255,1.8807870000000007,0.7530946077598678,5.208332,3.530095,-9.259299999999996,2542.2469444452886
2023-07-12 19:00:00,66.55093,1.9675920000000007,0.7389486881312869,5.179402,3.385419999999999,-8.68059999999997,2542.296944445289
2023-07-12 19:03:00,70.77546,1.9675920000000007,0.7763290661850646,5.208332,3.44329,-7.8125,2542.346944445289
2023-07-12 19:06:00,61.9213,1.6493060000000002,0.6898664775625184,5.237272,3.7905060000000006,-9.548599999999965,2542.396944445289
2023-07-12 19:09:00,60.38773,1.7071760000000005,0.7385501354112403,5.237267000000001,3.761571,-8.680499999999995,2542.4469444452893
2023-07-12 19:12:00,65.76968,1.8807869999999998,0.6768529766556659,5.0057920000000005,3.2696750000000003,-9.259299999999996,2542.4969444452895
2023-07-12 19:15:00,63.0787,1.851852,0.6696225758134,4.86111,3.15393,-9.259299999999996,2542.5469444452897
2023-07-12 19:18:00,58.07292,1.8807869999999998,0.7530946077598675,5.005787999999999,3.3275509999999997,-11.284799999999962,2542.59694444529
2023-07-12 19:21:00,54.97685,1.9965279999999996,0.746379215977322,5.2951429999999995,3.472225,-11.574099999999987,2542.64694444529
2023-07-12 19:24:00,61.9213,2.0833329999999997,0.7268512886542301,5.092587999999999,3.1539350000000006,-10.995400000000018,2542.6969444452902
2023-07-12 19:27:00,60.76389,1.9675919999999998,0.6984243697866638,4.918977000000001,3.0960650000000003,-10.127299999999991,2542.7469444452904
2023-07-12 19:30:00,60.38773,1.9097220000000004,0.6840765057654999,4.9479169999999995,3.182875,-9.837999999999965,2542.7969444452906
2023-07-12 19:33:00,56.53935,1.765046,0.6862279825425494,4.890045,3.298611,-10.41659999999996,2542.846944445291
2023-07-12 19:36:00,58.07292,1.8807870000000007,0.6768615814570614,4.8321760000000005,3.0960650000000003,-10.706000000000017,2542.896944445291
2023-07-12 19:39:00,58.44907,1.938657,0.6467939135369846,4.716435000000001,2.8935190000000004,-10.705900000000042,2542.946944445291
2023-07-12 19:42:00,53.81944,1.7361110000000002,0.6404423388925522,4.600694,3.009259,-12.73150000000004,2542.9969444452913
2023-07-12 19:45:00,52.69097,1.880788,0.6768618310213553,4.62963,2.8935180000000003,-13.020800000000008,2543.0469444452915
2023-07-12 19:48:00,51.12847,1.8807869999999998,0.6768630155735522,4.629629,2.8935190000000004,-12.152800000000013,2543.0969444452917
2023-07-12 19:51:00,40.74074,2.748843,0.7704305910102895,4.542825,1.8807869999999998,-15.3356,2543.146944445292
2023-07-12 19:54:00,34.20139,2.748843,0.8312701485398014,4.369212999999999,1.7361120000000003,-15.9144,2543.196944445292
2023-07-12 19:57:00,33.42014,2.951389,0.875559966295219,4.484953,1.649305,-15.046299999999974,2543.2469444452922
2023-07-12 20:00:00,34.9537,3.0960639999999993,0.9068314469866006,4.600694,1.6203710000000004,-15.625,2543.2969444452924
2023-07-12 20:03:00,53.81944,2.34375,0.6847896890494276,4.571759,2.3148149999999994,-14.178299999999979,2543.3469444452926
2023-07-12 20:06:00,56.53935,2.1122679999999994,0.7338983518331275,4.484952999999999,2.517361,-13.599500000000035,2543.396944445293
2023-07-12 20:09:00,56.91551,2.141203,0.7409308465265381,4.6296289999999996,2.633102,-15.046299999999974,2543.446944445293
2023-07-12 20:12:00,56.53935,2.083334,0.7268470068449904,4.774305,2.835648,-11.284700000000015,2543.496944445293
2023-07-12 20:15:00,52.69097,2.083334,0.6807428340221066,4.803241,2.835648,-13.020899999999983,2543.5469444452933
2023-07-12 20:18:00,49.97107,2.083334,0.6807428340221066,4.8321760000000005,2.8645830000000005,-14.178200000000004,2543.5969444452935
2023-07-12 20:21:00,53.06713,2.1701380000000006,0.7008764220773552,4.9189810000000005,2.864584,-12.442100000000039,2543.6469444452937
2023-07-12 20:24:00,55.38194,2.0833330000000005,0.6807426010949476,4.8321760000000005,2.864584,-13.310200000000009,2543.696944445294
2023-07-12 20:27:00,56.91551,2.054398,0.6739914450059542,4.658564999999999,2.719907,-11.574000000000012,2543.746944445294
2023-07-12 20:30:00,50.75231,1.938657,0.6467939135369846,4.600694,2.7777779999999996,-13.020899999999983,2543.7969444452942
2023-07-12 20:33:00,51.90972,2.0833329999999997,0.6807392232654093,4.57176,2.604166,-13.310200000000009,2543.8469444452944
2023-07-12 20:36:00,51.90972,2.0254629999999993,0.6154707539212488,4.6296289999999996,2.6909710000000002,-14.178300000000036,2543.8969444452946
2023-07-12 20:39:00,55.38194,2.1122679999999994,0.6874727393034501,4.6296289999999996,2.633102,-12.442099999999982,2543.946944445295
2023-07-12 20:42:00,52.28588,1.9097220000000004,0.6840707260241401,4.484953,2.719907,-13.888800000000003,2543.996944445295
2023-07-12 20:45:00,58.85417,1.5335650000000003,0.5883023594541587,4.050925,2.6620369999999998,-12.731499999999983,2544.046944445295
2023-07-12 20:48:00,73.49537,1.4178239999999995,0.557817035795414,3.7615739999999995,2.4884260000000005,-10.416699999999992,2544.0969444452953
2023-07-12 20:51:00,58.85417,1.359953,0.5763476413107441,4.02199,2.835649,-10.127300000000048,2544.1469444452955
2023-07-12 20:54:00,53.81944,1.5335650000000003,0.657494944645693,4.224538,2.8935189999999995,-12.731400000000008,2544.1969444452957
2023-07-12 20:57:00,49.59491,1.6782409999999999,0.625691273160903,4.427083,2.8935189999999995,-13.020899999999983,2544.246944445296
2023-07-12 21:00:00,54.60069,1.9965279999999996,0.5474967216958591,4.484955,2.546297,-12.73150000000004,2544.296944445296
2023-07-12 21:03:00,49.59491,1.851852,0.6261704090724723,4.2534730000000005,2.5173609999999993,-12.731499999999983,2544.3469444452962
2023-07-12 21:06:00,49.59491,1.967593,0.6984172848883456,4.484954,2.6620359999999996,-13.59960000000001,2544.3969444452964
2023-07-12 21:09:00,49.97107,1.9386579999999993,0.6912549975356596,4.51389,2.719907,-14.467600000000004,2544.4469444452966
2023-07-12 21:12:00,52.28588,2.1122680000000003,0.6874727393034503,4.484953,2.4884259999999996,-13.888899999999978,2544.496944445297
2023-07-12 21:15:00,51.90972,2.0254630000000002,0.7126756606946535,4.398148,2.517361,-14.467600000000004,2544.546944445297
2023-07-12 21:18:00,49.97107,1.967593,0.6984202177175131,4.484953,2.6620369999999998,-14.756899999999973,2544.596944445297
2023-07-12 21:21:00,51.50463,1.938657,0.6467922855676632,4.484954,2.6620370000000007,-14.757000000000005,2544.6469444452973
2023-07-12 21:24:00,50.0,1.7939820000000006,0.5637023103857081,4.311343000000001,2.6041669999999995,-14.756899999999973,2544.6969444452975
2023-07-12 21:27:00,53.84838,1.938657,0.6467939135369846,4.282407000000001,2.4594910000000008,-12.731499999999983,2544.7469444452977
2023-07-12 21:30:00,51.12847,1.880788,0.6768618310213553,4.311343,2.5752310000000005,-13.59960000000001,2544.796944445298
2023-07-12 21:33:00,48.06134,1.8807869999999998,0.6768630155735522,4.427083,2.6909729999999996,-13.888800000000003,2544.846944445298
2023-07-12 21:36:00,52.28588,2.0254629999999993,0.6672239291318118,4.5428239999999995,2.633102,-13.599500000000035,2544.8969444452982
2023-07-12 21:39:00,48.81366,1.938657,0.646795541499159,4.456017999999999,2.633103,-14.467600000000004,2544.9469444452984
2023-07-12 21:42:00,49.21875,2.0254629999999993,0.7126771483399161,4.456018,2.5752320000000006,-13.888899999999978,2544.9969444452986
2023-07-12 21:45:00,39.95949,1.765046,0.6053468335431952,4.513888,2.8645840000000007,-15.914299999999969,2545.046944445299
2023-07-12 21:48:00,39.58334,2.054399,0.7197729024552032,4.571759,2.6620369999999998,-15.04630000000003,2545.096944445299
2023-07-12 21:51:00,39.58334,2.1122690000000004,0.687469569736308,4.658566,2.6620359999999996,-16.20369999999997,2545.146944445299
2023-07-12 21:54:00,38.80209,2.083334,0.6282246369954693,4.427084000000001,2.430555000000001,-15.04630000000003,2545.1969444452993
2023-07-12 21:57:00,36.89236,2.054398,0.6218564778059078,4.166667,2.1990740000000004,-16.493100000000027,2545.2469444452995
2023-07-12 22:00:00,36.5162,2.0254629999999993,0.5534170328026736,4.137732,2.1701380000000006,-17.650500000000022,2545.2969444452997
2023-07-12 22:03:00,38.83102,2.0833329999999997,0.680740912183922,4.050926,2.0833330000000005,-16.20369999999997,2545.3469444453
2023-07-12 22:06:00,39.20718,1.9965279999999996,0.6604362902225155,3.9351849999999997,2.054399000000001,-17.361099999999965,2545.3969444453
2023-07-12 22:09:00,36.89236,1.9386579999999993,0.6467941499736727,3.935186,2.1122690000000004,-16.78249999999997,2545.4469444453002
2023-07-12 22:12:00,36.11111,1.9965279999999996,0.5474967216958591,3.993056,2.054398,-15.914299999999969,2545.4969444453004
2023-07-12 22:15:00,35.73495,1.967593,0.6026464670799191,3.90625,2.0254629999999993,-17.939900000000023,2545.5469444453006
2023-07-12 22:18:00,38.04977,1.9386580000000002,0.5962052599470405,3.8773150000000003,2.0254629999999993,-16.782399999999996,2545.596944445301
2023-07-12 22:21:00,35.73495,1.880788,0.6330682960606435,3.819444,2.054397,-16.782399999999996,2545.646944445301
2023-07-12 22:24:00,36.5162,2.0254629999999993,0.6672239291318118,3.8483789999999996,1.938657,-18.518500000000017,2545.696944445301
2023-07-12 22:27:00,38.04977,1.967593,0.6536248488843355,3.8483789999999996,1.9965269999999995,-18.229100000000017,2545.7469444453013
2023-07-12 22:30:00,38.04977,1.9386580000000002,0.6467941499736729,3.819444,1.9965269999999995,-17.07170000000002,2545.7969444453015
2023-07-12 22:33:00,38.83102,1.967593,0.6536248488843355,3.8483789999999996,1.9965269999999995,-15.625,2545.8469444453017
2023-07-12 22:36:00,36.5162,1.9386580000000002,0.6467957779362741,3.7905089999999992,1.967593,-17.36099999999999,2545.896944445302
2023-07-12 22:39:00,36.89236,1.9386580000000002,0.6467925220039248,3.7615749999999997,1.938657,-18.229100000000017,2545.946944445302
2023-07-12 22:42:00,36.89236,1.9386580000000002,0.6467925220039248,3.7615749999999997,1.938657,-16.49309999999997,2545.9969444453022
2023-07-12 22:45:00,36.89236,1.9097229999999996,0.6399404978245551,3.7615749999999997,1.9675920000000007,-15.914300000000026,2546.0469444453024
2023-07-12 22:48:00,36.89236,1.967593,0.6536232085969369,3.7905099999999994,1.938657,-17.361199999999997,2546.0969444453026
2023-07-12 22:51:00,36.5162,1.967593,0.6536232085969369,3.7905099999999994,1.938657,-17.939700000000016,2546.146944445303
2023-07-12 22:54:00,36.5162,1.9386580000000002,0.6467925220039248,3.7615749999999997,1.938657,-15.3356,2546.196944445303
2023-07-12 22:57:00,36.5162,1.9386580000000002,0.6467925220039248,3.7615749999999997,1.938657,-16.2038,2546.246944445303
2023-07-12 23:00:00,38.83102,1.9097229999999996,0.6399404978245551,3.7615749999999997,1.9675920000000007,-17.07170000000002,2546.2969444453033
2023-07-12 23:03:00,36.5162,1.967593,0.6536232085969369,3.7905099999999994,1.938657,-16.782399999999996,2546.3469444453035
2023-07-12 23:06:00,36.5162,1.967593,0.6536232085969369,3.7905099999999994,1.938657,-16.492999999999995,2546.3969444453037
2023-07-12 23:09:00,36.5162,1.967593,0.6536232085969369,3.7905099999999994,1.938657,-17.65039999999999,2546.446944445304
2023-07-12 23:12:00,38.83102,1.9965279999999996,0.6604329851518725,3.8483799999999997,1.9675920000000007,-17.361099999999965,2546.496944445304
2023-07-12 23:15:00,36.11111,2.0254630000000002,0.6672222644059588,3.8483799999999997,1.938657,-15.914300000000026,2546.5469444453042
2023-07-12 23:18:00,36.14005,2.0254630000000002,0.6672222644059588,3.8483799999999997,1.938657,-17.361199999999997,2546.5969444453044
2023-07-12 23:21:00,38.04977,2.0254630000000002,0.6672222644059588,3.8483799999999997,1.938657,-17.07170000000002,2546.6469444453046
2023-07-12 23:24:00,36.14005,1.967593,0.6536232085969369,3.7905099999999994,1.938657,-17.36110000000002,2546.696944445305
2023-07-12 23:27:00,38.04977,2.0254630000000002,0.6672222644059588,3.8483799999999997,1.938657,-15.625,2546.746944445305
2023-07-12 23:30:00,36.14005,1.967593,0.6536232085969369,3.7905099999999994,1.938657,-16.203700000000026,2546.796944445305
2023-07-12 23:33:00,36.14005,1.967593,0.6536232085969369,3.7905099999999994,1.938657,-18.229100000000017,2546.8469444453053
2023-07-12 23:36:00,38.04977,1.9386579999999993,0.6467925220039246,3.7905099999999994,1.9675920000000007,-16.20360000000005,2546.8969444453055
2023-07-12 23:39:00,34.98264,1.967593,0.6536232085969369,3.7905099999999994,1.938657,-17.939800000000048,2546.9469444453057
2023-07-12 23:42:00,38.04977,1.967593,0.6536232085969369,3.7905099999999994,1.938657,-16.203700000000026,2546.996944445306
2023-07-12 23:45:00,38.04977,2.0833329999999997,0.680740912183922,3.8483799999999997,1.8807870000000007,-17.361199999999997,2547.046944445306
2023-07-12 23:48:00,36.14005,2.0254630000000002,0.6672222644059588,3.8483799999999997,1.938657,-17.07170000000002,2547.0969444453062
2023-07-12 23:51:00,36.14005,1.9386579999999993,0.6912564532483452,3.7905099999999994,1.9965280000000005,-18.518599999999992,2547.1469444453064
2023-07-12 23:54:00,38.83102,1.9386580000000002,0.6467957779362741,3.7905089999999992,1.967593,-16.493100000000027,2547.1969444453066
2023-07-12 23:57:00,38.83102,1.9097229999999996,0.6399437289865626,3.7905089999999992,1.9965280000000005,-16.49309999999997,2547.246944445307
2023-07-13 00:00:00,36.5162,1.9386580000000002,0.6467925220039248,3.7615749999999997,1.938657,-17.650499999999965,2547.296944445307
2023-07-13 00:03:00,38.04977,1.9386579999999993,0.6467925220039246,3.7905099999999994,1.9675920000000007,-17.939900000000023,2547.346944445307
2023-07-13 00:06:00,38.83102,1.9386580000000002,0.6467925220039248,3.7615749999999997,1.938657,-16.20369999999997,2547.3969444453073
2023-07-13 00:09:00,38.83102,1.9097229999999996,0.6399404978245551,3.7615749999999997,1.9675920000000007,-17.361099999999965,2547.4469444453075
2023-07-13 00:12:00,38.83102,1.9386580000000002,0.6467925220039248,3.7615749999999997,1.938657,-16.20369999999997,2547.4969444453077
2023-07-13 00:15:00,39.20718,1.9386580000000002,0.6467925220039248,3.7615749999999997,1.938657,-16.782399999999996,2547.546944445308
2023-07-13 00:18:00,39.58334,1.9386580000000002,0.6467925220039248,3.7615749999999997,1.938657,-17.07170000000002,2547.596944445308
2023-07-13 00:21:00,39.58334,1.9097229999999996,0.6399404978245551,3.7615749999999997,1.9675920000000007,-16.492999999999995,2547.6469444453082
2023-07-13 00:24:00,38.83102,1.9097229999999996,0.6399404978245551,3.7615749999999997,1.9675920000000007,-18.518599999999992,2547.6969444453084
2023-07-13 00:27:00,38.83102,1.9386580000000002,0.6467925220039248,3.7615749999999997,1.938657,-17.361099999999965,2547.7469444453086
2023-07-13 00:30:00,40.36459,1.9386580000000002,0.6467925220039248,3.7615749999999997,1.938657,-17.93979999999999,2547.796944445309
2023-07-13 00:33:00,38.83102,1.9386580000000002,0.6467925220039248,3.7615749999999997,1.938657,-16.493100000000027,2547.846944445309
2023-07-13 00:36:00,38.83102,1.967593,0.6536232085969369,3.7905099999999994,1.938657,-17.071699999999964,2547.896944445309
2023-07-13 00:39:00,36.89236,1.9097229999999996,0.6399404978245551,3.7615749999999997,1.9675920000000007,-17.650500000000022,2547.9469444453093
2023-07-13 00:42:00,39.58334,1.967593,0.6984187513054393,3.7905099999999994,1.967593,-16.203700000000026,2547.9969444453095
2023-07-13 00:45:00,39.20718,1.9965279999999996,0.6604329851518725,3.7615749999999997,1.8807870000000007,-16.493000000000052,2548.0469444453097
2023-07-13 00:48:00,37.29745,1.9386580000000002,0.6912564532483454,3.732639,1.938657,-17.361199999999997,2548.09694444531
2023-07-13 00:51:00,39.58334,1.9386580000000002,0.6467925220039248,3.7615749999999997,1.938657,-17.93979999999999,2548.14694444531
2023-07-13 00:54:00,39.61227,1.967593,0.6536264891645197,3.819443999999999,1.967593,-16.49309999999997,2548.1969444453102
2023-07-13 00:57:00,39.98843,1.9386580000000002,0.6467957779362741,3.7905089999999992,1.967593,-17.361099999999965,2548.2469444453104
2023-07-13 01:00:00,39.98843,1.967593,0.6984187513054393,3.7905099999999994,1.967593,-16.782399999999996,2548.2969444453106
2023-07-13 01:03:00,39.98843,1.967593,0.6536232085969369,3.7905099999999994,1.938657,-16.782399999999996,2548.346944445311
2023-07-13 01:06:00,38.04977,1.967593,0.6536232085969369,3.7905099999999994,1.938657,-17.361099999999965,2548.396944445311
2023-07-13 01:09:00,38.04977,1.9965279999999996,0.6604329851518725,3.8483799999999997,1.9675920000000007,-15.625,2548.446944445311
2023-07-13 01:12:00,37.47107,2.0254629999999993,0.6672222644059586,3.8773149999999994,1.9675920000000007,-16.782399999999996,2548.4969444453113
2023-07-13 01:15:00,34.57755,1.9965279999999996,0.6604329851518725,3.8483799999999997,1.9675920000000007,-17.650499999999965,2548.5469444453115
2023-07-13 01:18:00,34.57755,1.967593,0.6984187513054393,3.7905099999999994,1.967593,-15.3356,2548.5969444453117
2023-07-13 01:21:00,36.89236,1.9386580000000002,0.6467925220039248,3.7615749999999997,1.938657,-16.782399999999996,2548.646944445312
2023-07-13 01:24:00,34.98264,1.967593,0.6536248488843355,3.6747689999999995,1.8229169999999995,-17.071799999999996,2548.696944445312
2023-07-13 01:27:00,34.98264,1.8807869999999998,0.6330680581183629,3.587962,1.8229160000000002,-18.518500000000017,2548.7469444453122
2023-07-13 01:30:00,34.57755,1.7939820000000006,0.6123112363248956,3.4722220000000004,1.7939809999999996,-18.229100000000017,2548.7969444453124
2023-07-13 01:33:00,36.48727,1.7939809999999996,0.6123109960012723,3.414351,1.7361110000000002,-17.071699999999964,2548.8469444453126
2023-07-13 01:36:00,38.04977,1.7939809999999996,0.6550867795014981,3.3854159999999993,1.7361110000000002,-17.939899999999966,2548.896944445313
2023-07-13 01:39:00,36.14005,1.765047,0.6477780023488737,3.414351999999999,1.7939809999999996,-16.203700000000026,2548.946944445313
2023-07-13 01:42:00,36.14005,1.765047,0.6477780023488737,3.4432869999999998,1.8229160000000002,-19.675900000000013,2548.996944445313
2023-07-13 01:45:00,34.98264,1.851852,0.6696282687705847,3.530092,1.8229160000000002,-17.361099999999965,2549.0469444453133
2023-07-13 01:48:00,34.20139,1.8807869999999998,0.6768615814570612,3.5590269999999995,1.8229160000000002,-17.071799999999996,2549.0969444453135
2023-07-13 01:51:00,33.42014,1.8807869999999998,0.6768615814570612,3.5590269999999995,1.8229160000000002,-17.361000000000047,2549.1469444453137
2023-07-13 01:54:00,33.04398,1.9386580000000002,0.6912564532483454,3.5879629999999993,1.7939809999999996,-17.93979999999999,2549.196944445314
2023-07-13 01:57:00,34.60648,1.9386580000000002,0.6912564532483454,3.5879629999999993,1.7939809999999996,-17.36110000000002,2549.246944445314
2023-07-13 02:00:00,33.07291,1.9386580000000002,0.6912564532483454,3.5879629999999993,1.7939809999999996,-17.650500000000022,2549.2969444453142
2023-07-13 02:03:00,34.60648,1.9097220000000004,0.6840707260241401,3.5590269999999995,1.7939809999999996,-17.650499999999965,2549.3469444453144
2023-07-13 02:06:00,31.51042,1.8807869999999998,0.6768615814570612,3.5590269999999995,1.8229160000000002,-17.071799999999996,2549.3969444453146
2023-07-13 02:09:00,34.60648,1.9675919999999998,0.6536246131776058,3.587962,1.7361110000000002,-17.93979999999999,2549.446944445315
2023-07-13 02:12:00,34.60648,1.967593,0.6536248488843355,3.6458329999999997,1.7939809999999996,-17.071799999999996,2549.496944445315
2023-07-13 02:15:00,34.60648,1.9386579999999993,0.5962052599470437,3.616897999999999,1.7650460000000008,-17.939800000000048,2549.546944445315
2023-07-13 02:18:00,34.60648,1.967593,0.6984187513054393,3.616897999999999,1.7939809999999996,-17.650500000000022,2549.5969444453153
2023-07-13 02:21:00,34.60648,1.967593,0.6536248488843355,3.6458329999999997,1.7939809999999996,-17.939899999999966,2549.6469444453155
2023-07-13 02:24:00,35.73495,1.967593,0.6536248488843355,3.6458329999999997,1.7939809999999996,-17.65039999999999,2549.6969444453157
2023-07-13 02:27:00,35.73495,1.9386580000000002,0.6467941499736729,3.616898,1.7939809999999996,-17.361000000000047,2549.746944445316
2023-07-13 02:30:00,35.76389,1.9097220000000004,0.6399418762274108,3.587962,1.7939809999999996,-16.782400000000052,2549.796944445316
2023-07-13 02:33:00,36.5162,1.8807870000000007,0.6330680581183631,3.5590270000000004,1.7939809999999996,-17.650499999999965,2549.8469444453162
2023-07-13 02:36:00,36.89236,1.8807870000000007,0.6330680581183631,3.5590270000000004,1.7939809999999996,-16.20369999999997,2549.8969444453164
2023-07-13 02:39:00,34.98264,1.9675919999999998,0.6536246131776058,3.587962,1.7361110000000002,-17.361099999999965,2549.9469444453166
2023-07-13 02:42:00,34.98264,1.9386580000000002,0.6912564532483454,3.5879629999999993,1.7939809999999996,-19.097200000000043,2549.996944445317
2023-07-13 02:45:00,34.98264,1.9386580000000002,0.6467941499736729,3.616898,1.7939809999999996,-17.07170000000002,2550.046944445317
2023-07-13 02:48:00,34.98264,1.9386580000000002,0.6467941499736729,3.616898,1.7939809999999996,-18.518500000000017,2550.096944445317
2023-07-13 02:51:00,34.98264,1.9097220000000004,0.6399418762274108,3.587962,1.7939809999999996,-17.361199999999997,2550.1469444453173
2023-07-13 02:54:00,34.98264,1.9097220000000004,0.6399418762274108,3.587962,1.7939809999999996,-18.518599999999992,2550.1969444453175
2023-07-13 02:57:00,34.98264,1.8807869999999998,0.6330680581183629,3.587962,1.8229160000000002,-18.22920000000005,2550.2469444453177
2023-07-13 03:00:00,34.98264,1.9386580000000002,0.6467941499736729,3.616898,1.7939809999999996,-17.36110000000002,2550.296944445318
2023-07-13 03:03:00,34.98264,1.9386580000000002,0.6467941499736729,3.616898,1.7939809999999996,-18.518500000000017,2550.346944445318
2023-07-13 03:06:00,34.98264,1.967593,0.6536248488843355,3.6458329999999997,1.7939809999999996,-18.518500000000017,2550.3969444453182
2023-07-13 03:09:00,34.98264,1.967593,0.6536248488843355,3.6458329999999997,1.7939809999999996,-17.939900000000023,2550.4469444453184
2023-07-13 03:12:00,34.57755,1.9386579999999993,0.6467941499736727,3.6458329999999997,1.8229160000000002,-18.80789999999996,2550.4969444453186
2023-07-13 03:15:00,34.57755,1.967593,0.6536248488843355,3.6458329999999997,1.7939809999999996,-17.071699999999964,2550.546944445319
2023-07-13 03:18:00,34.57755,2.0254630000000002,0.667223929131812,3.703703,1.7939809999999996,-17.650500000000022,2550.596944445319
2023-07-13 03:21:00,34.57755,1.9965279999999996,0.6604346376908348,3.703703,1.8229160000000002,-18.22919999999999,2550.646944445319
2023-07-13 03:24:00,34.20139,2.0254630000000002,0.667223929131812,3.703703,1.7939809999999996,-17.650400000000047,2550.6969444453193
2023-07-13 03:27:00,34.20139,2.0254630000000002,0.667223929131812,3.703703,1.7939809999999996,-18.51849999999996,2550.7469444453195
2023-07-13 03:30:00,34.20139,1.967593,0.6536248488843355,3.6458329999999997,1.7939809999999996,-19.097200000000043,2550.7969444453197
2023-07-13 03:33:00,36.14005,1.967593,0.6536248488843355,3.6458329999999997,1.7939809999999996,-17.939899999999966,2550.84694444532
2023-07-13 03:36:00,34.20139,1.967593,0.6536248488843355,3.6458329999999997,1.7939809999999996,-17.361199999999997,2550.89694444532
2023-07-13 03:39:00,34.20139,1.967593,0.6536248488843355,3.6458329999999997,1.7939809999999996,-18.80789999999996,2550.9469444453202
2023-07-13 03:42:00,34.20139,1.967593,0.6536248488843355,3.6458329999999997,1.7939809999999996,-17.939800000000048,2550.9969444453204
2023-07-13 03:45:00,34.20139,2.0254629999999993,0.6672239291318118,3.6458329999999997,1.7361110000000002,-17.071799999999996,2551.0469444453206
2023-07-13 03:48:00,34.60648,1.967593,0.6536248488843355,3.6458329999999997,1.7939809999999996,-18.518500000000017,2551.096944445321
2023-07-13 03:51:00,34.60648,1.967593,0.6536248488843355,3.6458329999999997,1.7939809999999996,-19.09729999999996,2551.146944445321
2023-07-13 03:54:00,34.60648,1.967593,0.6536248488843355,3.6458329999999997,1.7939809999999996,-17.93979999999999,2551.196944445321
2023-07-13 03:57:00,34.60648,2.0254630000000002,0.667223929131812,3.703703,1.7939809999999996,-19.386500000000012,2551.2469444453213
2023-07-13 04:00:00,33.82523,1.967593,0.6536248488843355,3.703703,1.851851,-18.22919999999999,2551.2969444453215
2023-07-13 04:03:00,34.98264,2.0254630000000002,0.667223929131812,3.703703,1.7939809999999996,-18.807900000000018,2551.3469444453217
2023-07-13 04:06:00,34.98264,1.967593,0.6536248488843355,3.6458329999999997,1.7939809999999996,-19.386599999999987,2551.396944445322
2023-07-13 04:09:00,34.98264,1.967593,0.6026464670799224,3.616897999999999,1.7361110000000002,-17.361099999999965,2551.446944445322
2023-07-13 04:12:00,34.98264,1.967593,0.6536248488843355,3.6458329999999997,1.7939809999999996,-18.807900000000018,2551.4969444453222
2023-07-13 04:15:00,35.76389,1.967593,0.6536248488843355,3.6458329999999997,1.7939809999999996,-18.807900000000018,2551.5469444453224
2023-07-13 04:18:00,36.48727,1.9965279999999996,0.7055598136988286,3.616898,1.765047,-17.65039999999999,2551.5969444453226
2023-07-13 04:21:00,36.89236,1.9386580000000002,0.6912579089560573,3.616898,1.8229169999999995,-18.807900000000018,2551.646944445323
2023-07-13 04:24:00,36.9213,1.9386580000000002,0.6467941499736729,3.616898,1.7939809999999996,-17.65039999999999,2551.696944445323
2023-07-13 04:27:00,36.89236,1.9965279999999996,0.6604346376908348,3.616898,1.7361110000000002,-17.361099999999965,2551.746944445323
2023-07-13 04:30:00,34.98264,1.9675919999999998,0.6536246131776058,3.587962,1.7361110000000002,-17.650499999999965,2551.7969444453233
2023-07-13 04:33:00,35.76389,1.9386580000000002,0.6467941499736729,3.616898,1.7939809999999996,-18.80789999999996,2551.8469444453235
2023-07-13 04:36:00,35.76389,1.9386580000000002,0.6467941499736729,3.616898,1.7939809999999996,-18.518500000000017,2551.8969444453237
2023-07-13 04:39:00,35.76389,1.9386580000000002,0.6467941499736729,3.616898,1.7939809999999996,-17.65039999999999,2551.946944445324
2023-07-13 04:42:00,38.04977,1.9386580000000002,0.6467941499736729,3.616898,1.7939809999999996,-17.071799999999996,2551.996944445324
2023-07-13 04:45:00,35.73495,1.9386580000000002,0.6467941499736729,3.616898,1.7939809999999996,-18.807799999999986,2552.0469444453242
2023-07-13 04:48:00,35.73495,1.9386580000000002,0.6467941499736729,3.616898,1.7939809999999996,-16.492999999999995,2552.0969444453244
2023-07-13 04:51:00,34.98264,1.9386579999999993,0.6912579089560571,3.6458329999999997,1.851852,-17.939800000000048,2552.1469444453246
2023-07-13 04:54:00,34.98264,1.967593,0.6536248488843355,3.6458329999999997,1.7939809999999996,-17.071799999999996,2552.196944445325
2023-07-13 04:57:00,34.98264,1.967593,0.6536248488843355,3.6458329999999997,1.7939809999999996,-17.65039999999999,2552.246944445325
2023-07-13 05:00:00,34.98264,1.967593,0.6536248488843355,3.6458329999999997,1.7939809999999996,-17.36110000000002,2552.296944445325
2023-07-13 05:03:00,36.89236,1.967593,0.6536248488843355,3.6458329999999997,1.7939809999999996,-17.07170000000002,2552.3469444453253
2023-07-13 05:06:00,36.9213,1.9386580000000002,0.6912579089560573,3.616898,1.8229169999999995,-17.071799999999996,2552.3969444453255
2023-07-13 05:09:00,34.98264,1.9097229999999996,0.6399421134090985,3.616898,1.8229160000000002,-16.782399999999996,2552.4469444453257
2023-07-13 05:12:00,36.14005,1.9965279999999996,0.7055598136988286,3.616898,1.765047,-17.650500000000022,2552.496944445326
2023-07-13 05:15:00,36.9213,1.9386580000000002,0.6912579089560573,3.616898,1.8229169999999995,-17.071799999999996,2552.546944445326
2023-07-13 05:18:00,34.20139,1.9386580000000002,0.6912579089560573,3.616898,1.8229169999999995,-17.07170000000002,2552.5969444453262
2023-07-13 05:21:00,33.44907,1.9386580000000002,0.6912579089560573,3.616898,1.8229169999999995,-18.518400000000042,2552.6469444453264
2023-07-13 05:24:00,33.04398,1.9097229999999996,0.6840724197050734,3.616898,1.851852,-17.361199999999997,2552.6969444453266
2023-07-13 05:27:00,31.51042,1.9386580000000002,0.6467941499736729,3.616898,1.7939809999999996,-17.93979999999999,2552.746944445327
2023-07-13 05:30:00,33.82523,1.9386580000000002,0.6912579089560573,3.616898,1.8229169999999995,-17.939899999999966,2552.796944445327
2023-07-13 05:33:00,33.82523,1.967593,0.6984202177175131,3.6458329999999997,1.8229169999999995,-18.229100000000017,2552.846944445327
2023-07-13 05:36:00,30.7581,1.967593,0.6984202177175131,3.6458329999999997,1.8229169999999995,-17.650400000000047,2552.8969444453273
2023-07-13 05:39:00,34.20139,2.0254629999999993,0.7126771483399161,3.6458329999999997,1.765047,-17.939700000000016,2552.9469444453275
2023-07-13 05:42:00,34.60648,1.967593,0.6536248488843355,3.6458329999999997,1.7939809999999996,-17.361099999999965,2552.9969444453277
2023-07-13 05:45:00,34.60648,1.967593,0.6026464670799224,3.616897999999999,1.7361110000000002,-17.650500000000022,2553.046944445328
2023-07-13 05:48:00,34.60648,1.967593,0.6536248488843355,3.6458329999999997,1.7939809999999996,-16.49309999999997,2553.096944445328
2023-07-13 05:51:00,34.60648,1.9386579999999993,0.6467941499736727,3.6747689999999995,1.851852,-17.361199999999997,2553.1469444453282
2023-07-13 05:54:00,33.04398,1.967593,0.6536248488843355,3.6747689999999995,1.8229169999999995,-17.36110000000002,2553.1969444453284
2023-07-13 05:57:00,33.07291,2.0254630000000002,0.667223929131812,3.732639,1.8229169999999995,-17.36110000000002,2553.2469444453286
2023-07-13 06:00:00,33.04398,2.0254630000000002,0.7126771483399162,3.703703,1.8229169999999995,-17.65039999999999,2553.296944445329
2023-07-13 06:03:00,32.66782,2.0254629999999993,0.7126771483399161,3.7326379999999997,1.851852,-17.36110000000002,2553.346944445329
2023-07-13 06:06:00,32.66782,2.054398,0.7197726576050975,3.7326379999999997,1.8229169999999995,-17.071799999999996,2553.396944445329
2023-07-13 06:09:00,33.82523,2.1122679999999994,0.7338998709077047,3.7326379999999997,1.765047,-17.071799999999996,2553.4469444453293
2023-07-13 06:12:00,30.7581,1.9965279999999996,0.6604346376908348,3.7326379999999997,1.851851,-16.20369999999997,2553.4969444453295
2023-07-13 06:15:00,31.88657,1.9675919999999998,0.6984199705816501,3.587962,1.765047,-17.361199999999997,2553.5469444453297
2023-07-13 06:18:00,37.29745,1.7071760000000005,0.6330813071190529,3.298611,1.7361119999999994,-18.229100000000017,2553.59694444533
2023-07-13 06:21:00,38.83102,1.6782409999999999,0.5843003226695892,3.3564809999999996,1.7939809999999996,-17.36110000000002,2553.64694444533
2023-07-13 06:24:00,36.14005,1.851852,0.6696282687705847,3.530092,1.8229160000000002,-16.782399999999996,2553.6969444453302
2023-07-13 06:27:00,34.98264,1.9386579999999993,0.6912579089560571,3.6458329999999997,1.851852,-17.07170000000002,2553.7469444453304
2023-07-13 06:30:00,34.20139,1.9965279999999996,0.6604346376908348,3.732639,1.851852,-18.229100000000017,2553.7969444453306
2023-07-13 06:33:00,33.42014,2.054398,0.67399312185539,3.790509,1.851852,-17.361199999999997,2553.846944445331
2023-07-13 06:36:00,33.04398,2.170139,0.7479449009804755,3.790509,1.765047,-17.650499999999965,2553.896944445331
2023-07-13 06:39:00,34.60648,2.1122690000000004,0.7339001143064161,3.790509,1.8229169999999995,-17.07170000000002,2553.946944445331
2023-07-13 06:42:00,34.60648,2.0833330000000005,0.7268467627275012,3.7615730000000003,1.8229169999999995,-19.386599999999987,2553.9969444453313
2023-07-13 06:45:00,34.60648,2.0833330000000005,0.7268467627275012,3.7615730000000003,1.8229169999999995,-17.650400000000047,2554.0469444453315
2023-07-13 06:48:00,34.60648,2.054398,0.7197726576050975,3.7326379999999997,1.8229169999999995,-15.9144,2554.0969444453317
2023-07-13 06:51:00,31.51042,1.1284720000000004,0.5101314713623353,3.7326379999999997,2.7777779999999996,-17.939800000000048,2554.146944445332
2023-07-13 06:54:00,33.44907,1.070601,0.4626218450235652,3.7326379999999997,2.8067130000000002,-18.229100000000017,2554.196944445332
2023-07-13 07:00:00,40.01736,1.2152779999999996,0.503049186682696,3.6747679999999994,2.604166,-17.93979999999999,2554.196944445332
2023-07-13 07:03:00,45.37037,1.0127310000000005,0.4460936101331391,3.4722219999999995,2.6041669999999995,-16.492999999999995,2554.2469444453322
2023-07-13 07:06:00,46.52778,0.8680560000000002,0.6968392513232096,3.9351860000000007,3.616897,-17.07170000000002,2554.2969444453324
2023-07-13 07:09:00,51.15741,0.9259260000000005,0.6492138700204803,4.918982000000001,4.427086,-16.782399999999996,2554.3469444453326
2023-07-13 07:12:00,53.06713,0.8101849999999997,0.5058572861897187,4.832172000000001,4.311347,-15.625,2554.396944445333
2023-07-13 07:15:00,46.90393,0.6655090000000001,0.43174553808189337,4.108797,3.7037050000000002,-17.071799999999996,2554.446944445333
2023-07-13 07:18:00,44.99421,0.8101850000000006,0.4843874124954259,3.877314,3.327546,-16.203699999999998,2554.496944445333
2023-07-13 07:21:00,42.2743,0.8101849999999997,0.4132423186334984,3.7615740000000004,3.125001000000001,-17.361099999999993,2554.5469444453333
2023-07-13 07:24:00,44.58912,0.78125,0.40399641643734,3.5879630000000002,2.9803250000000006,-17.071699999999993,2554.5969444453335
2023-07-13 07:27:00,44.99421,0.78125,0.40399641643734,3.4432869999999998,2.835649,-17.361099999999993,2554.6469444453337
2023-07-13 07:30:00,40.74074,0.7233799999999997,0.4091505814379714,3.3564820000000006,2.835648000000001,-16.782399999999996,2554.696944445334
2023-07-13 07:33:00,36.89236,0.78125,0.42869359751760305,3.3854170000000003,2.8067130000000002,-17.361099999999965,2554.746944445334
2023-07-13 07:36:00,39.20718,0.8680560000000002,0.43148478805783147,3.4722219999999995,2.7777779999999996,-18.22920000000005,2554.7969444453342
2023-07-13 07:39:00,50.75231,0.8101850000000006,0.38630391387380225,2.9803240000000004,2.3148150000000003,-15.625,2554.8469444453344
2023-07-13 07:42:00,55.78704,0.49189800000000083,0.4153701708470554,2.7777780000000005,2.633102,-14.178299999999979,2554.8969444453346
2023-07-13 07:45:00,53.81944,0.28935200000000005,,3.5879629999999993,3.5879630000000002,-15.046299999999974,2554.946944445335
2023-07-13 07:48:00,91.23264,0.2893509999999999,0.49524061574512296,1.7361109999999993,2.2280099999999994,6.944500000000005,2554.996944445335
2023-07-13 07:51:00,60.3588,0.05786999999999942,0.3670359657954338,2.6909719999999995,3.7905100000000003,-8.39119999999997,2555.046944445335
2023-07-13 07:54:00,61.54514,0.4050929999999999,0.5245731282144337,3.327545999999999,3.5879630000000002,-9.838000000000022,2555.0969444453353
2023-07-13 07:57:00,53.81944,0.8391200000000003,0.5959979089795449,4.600694,4.166667,-13.310200000000009,2555.1469444453355
2023-07-13 08:00:00,56.53935,0.8969899999999997,0.5585462694575223,4.484953,3.906251000000001,-13.020800000000008,2555.1969444453357
2023-07-13 08:03:00,59.98264,0.8969899999999997,0.558545540907545,4.311342000000001,3.7326390000000007,-12.152800000000013,2555.246944445336
2023-07-13 08:06:00,55.35301,0.9837959999999999,0.6112375283242528,4.542823,3.90625,-12.152800000000013,2555.296944445336
2023-07-13 08:09:00,51.90972,0.8969909999999999,0.5370684489074176,4.2534730000000005,3.645834,-13.02090000000004,2555.3469444453362
2023-07-13 08:12:00,56.91551,0.7233799999999997,0.5124986033344638,3.819445,3.4432870000000007,-12.152799999999957,2555.3969444453364
2023-07-13 08:15:00,50.81019,0.6365740000000004,0.45919147848988273,3.8773160000000004,3.5590280000000005,-13.310199999999952,2555.4469444453366
2023-07-13 08:18:00,52.28588,0.8101859999999999,0.5058518375024216,3.90625,3.3854159999999993,-13.888800000000003,2555.496944445337
2023-07-13 08:21:00,52.28588,0.8680560000000002,0.5267601861195625,3.9641209999999996,3.3854170000000003,-13.599500000000035,2555.546944445337
2023-07-13 08:24:00,50.75231,0.8969899999999997,0.5147111277235218,3.9351849999999997,3.2986120000000003,-13.310100000000034,2555.596944445337
2023-07-13 08:27:00,53.81944,0.9259260000000005,0.5246394448409867,3.90625,3.240741,-13.020800000000008,2555.6469444453373
2023-07-13 08:30:00,51.12847,0.78125,0.49524061574512296,3.8773160000000004,3.3854170000000003,-13.020800000000008,2555.6969444453375
2023-07-13 08:33:00,52.28588,0.8969909999999999,0.49131633512066997,3.993056,3.327546000000001,-13.599500000000035,2555.7469444453377
2023-07-13 08:36:00,51.90972,0.9259259999999996,0.500936569091705,3.9930559999999993,3.298611,-14.467600000000004,2555.796944445338
2023-07-13 08:39:00,51.53356,1.0127310000000005,0.5293363124330446,4.108796,3.327546,-13.310199999999952,2555.846944445338
2023-07-13 08:42:00,52.28588,1.1574080000000002,0.6261712139766663,4.253472,3.3854159999999993,-13.888800000000003,2555.8969444453382
2023-07-13 08:45:00,49.97107,1.070602,0.5479176973494573,4.253472,3.414352,-13.888800000000003,2555.9469444453384
2023-07-13 08:48:00,49.21875,1.0995369999999998,0.5571092374605046,4.340278,3.4722220000000004,-14.467499999999973,2555.9969444453386
2023-07-13 08:51:00,52.69097,1.1863420000000007,0.5269678835647874,4.311342,3.298611,-13.888800000000003,2556.046944445339
2023-07-13 08:54:00,54.97685,1.1863419999999998,0.5843242590460197,4.369213,3.414352000000001,-13.02090000000004,2556.096944445339
2023-07-13 08:57:00,47.65625,1.0416660000000002,0.58731769437599,4.369213,3.616898,-13.888800000000003,2556.146944445339
2023-07-13 09:00:00,46.90393,1.157407,0.5753107883082677,4.456019,3.530093000000001,-14.178200000000004,2556.1969444453393
2023-07-13 09:03:00,46.12268,1.157407,0.5185746802643983,4.311343000000001,3.327547,-14.467600000000004,2556.2469444453395
2023-07-13 09:06:00,53.06713,1.2152780000000005,0.5030491866826963,4.108796,3.038194,-13.888900000000035,2556.2969444453397
2023-07-13 09:09:00,51.90972,1.070602,0.5730997659943884,4.137732,3.327547,-13.310100000000034,2556.34694444534
2023-07-13 09:12:00,49.59491,0.9548610000000002,0.5574145592097194,4.311343,3.6458329999999997,-14.178300000000036,2556.39694444534
2023-07-13 09:15:00,51.53356,0.9837959999999999,0.5199432736950306,4.195602,3.4432870000000007,-13.888899999999978,2556.4469444453403
