Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-07-13 09:18:00,59.98264,1.0127319999999997,0.5033974829823179,3.8483799999999997,3.038194,-13.020800000000008,2556.4969444453404
2023-07-13 09:21:00,66.55093,0.7523149999999994,0.5959782713654619,3.7905100000000003,3.501157,-11.284799999999962,2556.5469444453406
2023-07-13 09:24:00,58.44907,0.7233790000000004,0.5664404673819132,4.311342000000001,4.021991,-10.995299999999986,2556.596944445341
2023-07-13 09:27:00,52.66204,0.8680559999999993,0.5267594392880599,4.340278,3.7615730000000003,-13.310100000000034,2556.646944445341
2023-07-13 09:30:00,57.66782,1.0995369999999998,0.5571092374605046,4.253473,3.3854170000000003,-12.152799999999957,2556.696944445341
2023-07-13 09:33:00,61.54514,1.0127310000000005,0.5293363124330446,4.079861,3.298611,-11.574000000000012,2556.7469444453413
2023-07-13 09:36:00,62.70255,1.0127319999999997,0.6217159137802657,4.542825,3.8773150000000003,-11.284699999999987,2556.7969444453415
2023-07-13 09:39:00,60.76389,0.8969909999999999,0.5585466336271948,4.369212999999999,3.7905100000000003,-12.442099999999982,2556.8469444453417
2023-07-13 09:42:00,58.44907,0.9548610000000002,0.5574145592097194,4.311343,3.6458329999999997,-11.863499999999988,2556.896944445342
2023-07-13 09:45:00,55.38194,0.9837959999999999,0.5674626152641439,4.282407,3.5879640000000004,-13.020800000000008,2556.946944445342
2023-07-13 09:48:00,58.44907,1.0416659999999993,0.5635531406038926,4.224537,3.4432869999999998,-11.863400000000013,2556.9969444453423
2023-08-09 10:12:00,65.76968,1.1574080000000002,0.6499863315640705,4.484954,3.6458329999999997,-7.233800000000031,3205.3969444453423
2023-08-09 10:24:00,80.81597,1.2152780000000005,0.6929178583741039,4.947917,4.079866,-4.340300000000013,3205.596944445342
2023-08-10 16:36:00,44.96528,2.0254630000000002,0.7126667347157776,5.324078,3.4432849999999995,-14.467600000000004,3235.796944445342
2023-08-10 16:39:00,45.37037,2.054398,0.7197771521039208,5.324073,3.4143549999999996,-14.75690000000003,3235.846944445342
2023-08-10 16:42:00,46.90393,2.0833330000000005,0.7268512886542277,5.353008000000001,3.4143549999999996,-13.020800000000008,3235.8969444453423
2023-08-10 16:45:00,47.65625,2.170139,0.7904760845432389,5.381944000000001,3.385415000000001,-13.888800000000003,3235.9469444453425
2023-08-10 16:48:00,44.58912,2.054398,0.7197771521039208,5.353008000000001,3.44329,-14.178200000000004,3235.9969444453427
2023-08-10 16:51:00,42.2743,1.9965270000000004,0.7463789596004436,5.324078,3.5011609999999997,-15.914299999999969,3236.046944445343
2023-08-10 16:54:00,45.74653,2.1122679999999994,0.7339044280999687,5.208333,3.2407449999999995,-14.467600000000004,3236.096944445343
2023-08-10 16:57:00,45.74653,2.0833330000000005,0.7268512886542277,5.179398000000001,3.2407449999999995,-14.75690000000003,3236.1469444453433
2023-08-10 17:00:00,44.58912,2.054398,0.7197771521039208,5.092588000000001,3.1828700000000003,-14.75690000000003,3236.1969444453434
2023-08-10 17:03:00,44.58912,2.0254630000000002,0.712681611245056,5.121528,3.2407450000000004,-13.599500000000035,3236.2469444453436
2023-08-10 17:06:00,42.6794,2.054398,0.7197771521039236,5.092592999999999,3.182875,-15.625,3236.296944445344
2023-08-10 17:09:00,41.89815,2.054398,0.6739914450059542,5.092592999999999,3.1539349999999997,-15.3356,3236.346944445344
2023-08-10 17:12:00,41.89815,2.083334,0.7268454981919855,5.005788000000001,3.0671299999999997,-15.046299999999974,3236.396944445344
2023-08-10 17:15:00,41.89815,2.1122690000000004,0.7338985952314796,5.063658,3.0960650000000003,-13.888900000000035,3236.4469444453443
2023-08-10 17:18:00,40.74074,2.0833330000000005,0.7268452540748601,5.034722,3.0960650000000003,-15.335700000000031,3236.4969444453445
2023-08-10 17:21:00,40.74074,2.0833330000000005,0.7268452540748601,5.034722,3.0960650000000003,-14.178299999999979,3236.5469444453447
2023-08-10 17:24:00,42.2743,2.0833330000000005,0.6807341564649705,4.976852000000001,3.0092550000000005,-15.046399999999949,3236.596944445345
2023-08-10 17:27:00,38.04977,2.054398,0.7197696612467748,4.9189810000000005,3.009258,-16.20369999999997,3236.646944445345
2023-08-10 17:30:00,38.04977,2.054398,0.7197636684682759,4.947917,3.038190000000001,-16.493100000000027,3236.6969444453453
2023-08-10 17:33:00,38.83102,2.0833330000000005,0.5652203240154746,4.890046,2.864584,-16.20360000000005,3236.7469444453454
2023-08-10 17:36:00,36.5162,1.9675919999999998,0.6984185041699452,4.6296289999999996,2.8067130000000002,-15.9144,3236.7969444453456
2023-08-10 17:39:00,35.73495,2.0254629999999993,0.712674173044279,4.600695,2.719907,-16.782500000000027,3236.846944445346
2023-08-10 17:42:00,34.57755,2.0833330000000005,0.6807426010949476,4.658564,2.6909719999999995,-16.782399999999996,3236.896944445346
2023-08-10 17:45:00,33.04398,2.083334,0.6807394561917369,4.658566,2.6909710000000002,-17.361000000000047,3236.946944445346
2023-08-10 17:48:00,32.66782,2.0254630000000002,0.5534194413010043,4.484954,2.5173609999999993,-16.782399999999996,3236.9969444453463
2023-08-10 17:54:00,33.82523,2.0254629999999993,0.6672222644059557,4.282408,2.3726849999999997,-16.203700000000026,3236.9969444453463
2023-08-10 17:57:00,31.51042,1.938657,0.6467922855676632,4.311343,2.4884260000000005,-15.335699999999974,3236.9969444453463
2023-08-10 18:00:00,30.35301,2.0254629999999993,0.6672239291318118,4.311342,2.4016200000000003,-17.361199999999997,3236.9969444453463
2023-08-10 18:24:00,30.38194,2.141204,0.6409084827349476,4.2534730000000005,2.1990740000000004,-17.650499999999965,3236.9969444453463
2023-08-10 18:27:00,45.77546,2.633102,0.8576595687916581,4.369213,1.8807870000000007,-16.20369999999997,3237.0469444453465
2023-08-10 18:30:00,52.69097,2.3726850000000006,0.7472299289947912,4.4270830000000005,2.170139,-15.3356,3237.0969444453467
2023-08-10 18:33:00,54.60069,2.1701390000000007,0.6472270294780084,4.398148,2.3148150000000003,-15.046299999999974,3237.146944445347
2023-08-10 18:36:00,55.7581,2.2858789999999996,0.7274670254899024,4.398148,2.2280100000000003,-15.625,3237.196944445347
2023-08-10 18:39:00,51.53356,2.170139,0.7479449009804755,4.340277,2.3148150000000003,-15.3356,3237.2469444453473
2023-08-10 18:42:00,55.38194,2.256944,0.7688624765016419,4.427083,2.3148150000000003,-15.335700000000031,3237.2969444453474
2023-08-10 18:45:00,56.91551,2.1701390000000007,0.7479433612196741,4.4270830000000005,2.4016200000000003,-15.9144,3237.3469444453476
2023-08-10 18:48:00,53.06713,2.1122690000000004,0.7338985952314796,4.4270830000000005,2.4594900000000006,-14.178200000000004,3237.396944445348
2023-08-10 18:51:00,51.90972,2.170139,0.7479418214535346,4.513889000000001,2.4884250000000003,-14.756999999999948,3237.446944445348
2023-08-10 18:54:00,52.69097,2.256944,0.7208439973845783,4.513889000000001,2.3726849999999997,-13.888899999999978,3237.496944445348
2023-08-10 18:57:00,54.62963,2.170139,0.7008766530544543,4.369213,2.3148150000000003,-14.46769999999998,3237.5469444453483
2023-08-10 19:00:00,55.78704,2.0833330000000005,0.7268452540748601,4.311342,2.3726849999999997,-15.046199999999999,3237.5969444453485
2023-08-10 19:03:00,57.3206,2.170139,0.7479418214535346,4.427084000000001,2.4016200000000003,-14.467600000000004,3237.6469444453487
2023-08-10 19:06:00,56.94444,2.1122690000000004,0.7338970761512952,4.427084000000001,2.4594899999999997,-13.310200000000009,3237.696944445349
2023-08-10 19:09:00,53.84838,2.054399,0.7197699060961547,4.398149,2.4884249999999994,-13.59960000000001,3237.746944445349
2023-08-10 19:12:00,55.38194,2.141204,0.7409310892195006,4.4270830000000005,2.430555000000001,-14.46769999999998,3237.7969444453493
2023-08-10 19:15:00,54.60069,2.141204,0.7409310892195006,4.4270830000000005,2.430555000000001,-14.178200000000004,3237.8469444453494
2023-08-10 19:18:00,51.90972,2.1122690000000004,0.7339001143064161,4.571759,2.6041669999999995,-15.625,3237.8969444453496
2023-08-10 19:21:00,53.84838,2.1122690000000004,0.7338985952314796,4.5428239999999995,2.5752309999999996,-14.178299999999979,3237.94694444535
2023-08-10 19:24:00,56.91551,2.2858790000000004,0.775795855098723,4.484954,2.343749999999999,-14.178200000000004,3237.99694444535
2023-08-10 19:27:00,57.3206,2.1990740000000004,0.7075508831857056,4.456018,2.3726849999999997,-14.467499999999973,3238.04694444535
2023-08-10 19:30:00,57.3206,2.1701390000000007,0.7904760845432391,4.456019,2.4594899999999997,-13.888899999999978,3238.0969444453503
2023-08-10 19:33:00,60.79282,2.1990740000000004,0.7549357801171288,4.484954,2.430556,-13.599500000000035,3238.1469444453505
2023-08-10 19:36:00,55.00579,1.967593,0.6984172848883456,4.427084000000001,2.604166,-13.888899999999978,3238.1969444453507
2023-08-10 19:39:00,52.69097,2.083334,0.6807411451106624,4.427084000000001,2.4594899999999997,-13.888800000000003,3238.246944445351
2023-08-10 19:42:00,52.69097,2.141204,0.7409310892195006,4.4270830000000005,2.430555000000001,-13.599499999999978,3238.296944445351
2023-08-10 19:45:00,54.97685,2.170139,0.7479433612196739,4.369213,2.343750000000001,-13.020800000000008,3238.3469444453513
2023-08-10 19:48:00,55.38194,2.083334,0.6807428340221066,4.369213,2.4016200000000003,-14.757000000000005,3238.3969444453514
2023-08-10 19:51:00,55.38194,2.1122690000000004,0.7338985952314796,4.369213,2.4016200000000003,-13.888899999999978,3238.4469444453516
2023-08-10 19:54:00,58.85417,2.170139,0.7479418214535346,4.427084000000001,2.4016200000000003,-13.020800000000008,3238.496944445352
2023-08-10 19:57:00,54.60069,2.0254630000000002,0.7126741730442793,4.427084000000001,2.546296,-14.46769999999998,3238.546944445352
2023-08-10 20:00:00,52.28588,2.054399,0.7197699060961547,4.427084000000001,2.51736,-13.888900000000035,3238.596944445352
2023-08-10 20:03:00,53.84838,2.1122690000000004,0.7338970761512952,4.398149,2.430554999999999,-13.020800000000008,3238.6469444453523
2023-08-10 20:06:00,55.00579,2.1990740000000004,0.7549357801171288,4.369213,2.3148150000000003,-13.310199999999952,3238.6969444453525
2023-08-10 20:09:00,55.78704,2.1122690000000004,0.7338985952314796,4.340278,2.3726849999999997,-13.59960000000001,3238.7469444453527
2023-08-10 20:12:00,51.90972,2.054399,0.7197699060961547,4.398149,2.4884249999999994,-13.020899999999983,3238.796944445353
2023-08-10 20:15:00,50.0,2.054399,0.7197699060961547,4.427084000000001,2.51736,-13.599500000000035,3238.846944445353
2023-08-10 20:18:00,53.06713,2.2569440000000007,0.7688609060861619,4.456019,2.343749999999999,-13.310299999999984,3238.8969444453533
2023-08-10 20:21:00,55.00579,2.228009,0.761908703165354,4.398148,2.3148150000000003,-15.3356,3238.9469444453534
2023-08-10 20:24:00,51.15741,1.9097220000000004,0.6840707260241401,4.137731,2.3726849999999997,-14.756899999999973,3238.9969444453536
2023-08-10 20:27:00,56.53935,1.5046290000000004,0.5807314076968239,3.5300920000000007,2.17014,-12.731499999999983,3239.046944445354
2023-08-10 20:30:00,57.69676,1.2152779999999996,0.503048022776716,3.240742,2.170139,-12.442099999999982,3239.096944445354
2023-08-10 20:33:00,53.84838,1.2152770000000004,0.5030489113063723,3.29861,2.228009,-13.888900000000035,3239.146944445354
2023-08-10 20:36:00,49.59491,1.4178240000000004,0.5578182869470782,3.4432870000000007,2.17014,-14.467600000000004,3239.1969444453543
2023-08-10 20:39:00,44.99421,1.5046299999999997,0.5807316699050366,3.5590269999999995,2.1990739999999995,-14.757000000000005,3239.2469444453545
2023-08-10 20:42:00,41.89815,1.8229160000000002,0.6623700148544517,3.7615729999999994,2.0833329999999997,-16.782399999999996,3239.2969444453547
2023-08-10 20:45:00,39.95949,2.1122680000000003,0.7338983518331276,4.050924999999999,2.0833329999999997,-16.203700000000026,3239.346944445355
2023-08-10 20:48:00,38.83102,2.1990739999999995,0.7075491466230803,4.050926,1.9675920000000007,-15.914299999999969,3239.396944445355
2023-08-10 20:51:00,39.95949,2.228009,0.8050004801243554,3.993056,1.938657,-15.3356,3239.4469444453553
2023-08-10 20:54:00,41.1169,2.1990730000000003,0.754935538796489,3.9351839999999996,1.8807869999999998,-15.914300000000026,3239.4969444453554
2023-08-10 20:57:00,41.1169,2.0254629999999993,0.6672255938503169,3.906248999999999,1.9965280000000005,-15.914300000000026,3239.5469444453556
2023-08-10 21:00:00,41.14584,2.0833330000000005,0.7268452540748601,3.877314,1.938657,-16.203700000000026,3239.596944445356
2023-08-10 21:03:00,39.58334,2.054398,0.7197711594285148,3.90625,1.9965280000000005,-16.493000000000052,3239.646944445356
2023-08-10 21:06:00,39.58334,2.054398,0.7197711594285148,3.8773149999999994,1.967593,-16.493100000000027,3239.696944445356
2023-08-10 21:09:00,42.6794,1.967593,0.6536232085969369,3.7905099999999994,1.938657,-17.071799999999996,3239.7469444453563
2023-08-10 21:12:00,42.6794,1.9965279999999996,0.7055583366413276,3.819444,1.9675920000000007,-14.75690000000003,3239.7969444453565
2023-08-10 21:15:00,39.98843,2.0254629999999993,0.7126756606946533,3.8773149999999994,1.9965280000000005,-16.492999999999995,3239.8469444453567
2023-08-10 21:18:00,41.1169,2.1122679999999994,0.7338983518331275,3.906248999999999,1.938657,-17.071699999999964,3239.896944445357
2023-08-10 21:21:00,42.6794,2.054398,0.7197711594285148,3.906248999999999,1.9965269999999995,-15.04630000000003,3239.946944445357
2023-08-10 21:24:00,42.6794,1.9965279999999996,0.7055583366413276,3.819444,1.9675920000000007,-17.071799999999996,3239.9969444453573
2023-08-10 21:27:00,39.98843,1.9965279999999996,0.7055583366413276,3.8483799999999997,1.9965280000000005,-17.650499999999965,3240.0469444453574
2023-08-10 21:30:00,42.6794,2.054398,0.7197711594285148,3.8773149999999994,1.967593,-16.782399999999996,3240.0969444453576
2023-08-10 21:33:00,40.74074,2.054398,0.7197711594285148,3.877314,1.9675920000000007,-17.07170000000002,3240.146944445358
2023-08-10 21:36:00,39.58334,1.9965279999999996,0.7055583366413276,3.8483789999999996,1.9965270000000004,-16.492999999999995,3240.196944445358
2023-08-10 21:39:00,39.20718,2.054398,0.7197711594285148,3.8773149999999994,1.967593,-14.467599999999948,3240.246944445358
2023-08-10 21:42:00,42.30324,2.0254630000000002,0.7126756606946535,3.8483799999999997,1.967593,-15.914300000000026,3240.2969444453583
2023-08-10 21:45:00,42.30324,2.0254629999999993,0.7126756606946533,3.7615739999999995,1.8807870000000007,-15.625,3240.3469444453585
2023-08-10 21:48:00,43.46065,1.9386580000000002,0.6912564532483454,3.7615749999999997,1.967593,-15.335700000000031,3240.3969444453587
2023-08-10 21:51:00,40.74074,1.967593,0.6984187513054393,3.819443999999999,1.9965269999999995,-16.78249999999997,3240.446944445359
2023-08-10 21:54:00,40.76968,1.967593,0.6984187513054393,3.819443999999999,1.9965269999999995,-16.782400000000052,3240.496944445359
2023-08-10 21:57:00,43.43171,1.9386579999999993,0.6912564532483452,3.7905099999999994,1.9965280000000005,-16.493100000000027,3240.5469444453593
2023-08-10 22:00:00,41.89815,1.9386580000000002,0.6912564532483454,3.732639,1.938657,-16.203700000000026,3240.5969444453594
2023-08-10 22:03:00,40.74074,1.9097229999999996,0.6840709747619746,3.7615749999999997,1.9965280000000005,-15.914300000000026,3240.6469444453596
2023-08-10 22:06:00,42.6794,1.9386580000000002,0.6912564532483454,3.7905089999999992,1.9965269999999995,-14.178200000000004,3240.69694444536
2023-08-10 22:09:00,40.74074,1.9386579999999993,0.6912564532483452,3.7905099999999994,1.9965280000000005,-17.07170000000002,3240.74694444536
2023-08-10 22:12:00,39.98843,1.9097229999999996,0.6840709747619746,3.732639,1.9675920000000007,-16.492999999999995,3240.79694444536
2023-08-10 22:15:00,41.1169,1.9965279999999996,0.7055583366413276,3.7615749999999997,1.9097230000000005,-16.20360000000005,3240.8469444453604
2023-08-10 22:18:00,41.14584,1.9965279999999996,0.7463819175885958,3.732639,1.9097230000000005,-17.071699999999964,3240.8969444453605
2023-08-10 22:21:00,43.05555,1.880788,0.7165126870923388,3.732639,2.0254630000000002,-16.493100000000027,3240.9469444453607
2023-08-10 22:24:00,40.74074,1.9675919999999998,0.7389486881312867,3.732639,1.938657,-15.914300000000026,3240.996944445361
2023-08-10 22:27:00,42.30324,1.9097220000000004,0.6840707260241401,3.7615729999999994,1.9965269999999995,-16.49309999999997,3241.046944445361
2023-08-10 22:30:00,42.6794,1.9097229999999996,0.6840709747619746,3.7615749999999997,1.9965280000000005,-16.203700000000026,3241.0969444453613
2023-08-10 22:33:00,40.74074,1.9386579999999993,0.7314969988314037,3.7615739999999995,1.9965280000000005,-16.20369999999997,3241.1469444453614
2023-08-10 22:36:00,40.36459,1.967593,0.6984187513054393,3.7905099999999994,1.967593,-16.203700000000026,3241.1969444453616
2023-08-10 22:39:00,41.14584,1.967593,0.6984187513054393,3.7615739999999995,1.938657,-16.782399999999996,3241.246944445362
2023-08-10 22:42:00,41.14584,1.967593,0.6984187513054393,3.7615739999999995,1.938657,-16.20369999999997,3241.296944445362
2023-08-10 22:45:00,40.36459,1.9097229999999996,0.7240175261063758,3.732639,1.9965280000000005,-15.625,3241.346944445362
2023-08-10 22:48:00,42.6794,2.0254630000000002,0.7126756606946535,3.7615749999999997,1.880788,-15.9144,3241.3969444453624
2023-08-10 22:51:00,43.43171,1.967593,0.6984187513054393,3.7615739999999995,1.938657,-16.492999999999995,3241.4469444453625
2023-08-10 22:54:00,41.14584,1.9965279999999996,0.7055568595787608,3.6747690000000004,1.8229160000000002,-17.071699999999964,3241.4969444453627
2023-08-10 22:57:00,40.36459,1.880788,0.6768618310213553,3.732639,1.9965270000000004,-15.625,3241.546944445363
2023-08-10 23:00:00,40.36459,1.9386580000000002,0.6912564532483454,3.7615749999999997,1.967593,-16.493100000000027,3241.596944445363
2023-08-10 23:03:00,42.6794,1.967593,0.6536232085969369,3.7905099999999994,1.938657,-15.914299999999969,3241.6469444453633
2023-08-10 23:06:00,42.6794,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-17.071799999999996,3241.6969444453634
2023-08-10 23:09:00,39.98843,1.9097229999999996,0.6840709747619746,3.732639,1.9675920000000007,-16.782399999999996,3241.7469444453636
2023-08-10 23:12:00,42.6794,2.0254629999999993,0.6672222644059586,3.7905099999999994,1.8807870000000007,-16.49309999999997,3241.796944445364
2023-08-10 23:15:00,43.43171,2.0254629999999993,0.7126756606946533,3.7615739999999995,1.8807870000000007,-15.914300000000026,3241.846944445364
2023-08-10 23:18:00,41.14584,1.967593,0.7763243486588671,3.703704,1.938657,-16.203700000000026,3241.896944445364
2023-08-10 23:21:00,40.36459,1.9386579999999993,0.6912564532483452,3.7615739999999995,1.9675920000000007,-16.203700000000026,3241.9469444453644
2023-08-10 23:24:00,42.6794,2.0254629999999993,0.7126756606946533,3.7905099999999994,1.9097230000000005,-17.071799999999996,3241.9969444453645
2023-08-10 23:27:00,41.89815,1.9386579999999993,0.6912549975356596,3.703704,1.9097210000000002,-15.9144,3242.0469444453647
2023-08-10 23:30:00,41.89815,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-16.493100000000027,3242.096944445365
2023-08-10 23:33:00,40.36459,1.9386579999999993,0.6912564532483452,3.7615739999999995,1.9675920000000007,-16.492999999999995,3242.146944445365
2023-08-10 23:36:00,42.6794,1.9965279999999996,0.7055583366413276,3.7615749999999997,1.9097230000000005,-15.046299999999974,3242.1969444453653
2023-08-10 23:39:00,43.46065,1.9097229999999996,0.5897429420611094,3.732639,1.9097210000000002,-16.782399999999996,3242.2469444453654
2023-08-10 23:42:00,43.46065,1.9097229999999996,0.6840709747619746,3.732639,1.9675920000000007,-15.625,3242.2969444453656
2023-08-10 23:45:00,40.74074,1.9097229999999996,0.6840709747619746,3.732639,1.9675920000000007,-14.756899999999973,3242.346944445366
2023-08-10 23:48:00,43.43171,1.9965279999999996,0.7055583366413276,3.7615749999999997,1.9097230000000005,-16.49309999999997,3242.396944445366
2023-08-10 23:51:00,43.46065,1.9097229999999996,0.5897429420611094,3.732639,1.9097210000000002,-15.335700000000031,3242.446944445366
2023-08-10 23:54:00,41.14584,1.9097229999999996,0.6840709747619746,3.732639,1.9675920000000007,-16.20369999999997,3242.4969444453664
2023-08-10 23:57:00,39.98843,1.9386580000000002,0.6467925220039248,3.7615749999999997,1.938657,-15.914299999999969,3242.5469444453665
2023-08-11 00:00:00,43.43171,1.9386580000000002,0.6912564532483454,3.7615749999999997,1.967593,-15.9144,3242.5969444453667
2023-08-11 00:03:00,43.8368,1.9097220000000004,0.6840707260241401,3.703703,1.938657,-15.625,3242.646944445367
2023-08-11 00:06:00,41.14584,1.880788,0.6768618310213553,3.732639,1.9965270000000004,-15.914300000000026,3242.696944445367
2023-08-11 00:09:00,41.14584,1.9386580000000002,0.6912564532483454,3.7615749999999997,1.967593,-15.914299999999969,3242.7469444453673
2023-08-11 00:12:00,43.8368,1.967593,0.6984187513054393,3.7905099999999994,1.967593,-15.3356,3242.7969444453674
2023-08-11 00:15:00,41.89815,1.9386580000000002,0.6912549975356598,3.6747690000000004,1.8807859999999996,-15.625,3242.8469444453676
2023-08-11 00:18:00,42.30324,1.9097229999999996,0.6840709747619746,3.732639,1.9675920000000007,-15.914300000000026,3242.896944445368
2023-08-11 00:21:00,41.1169,1.8807869999999998,0.6768615814570612,3.732639,1.9965280000000005,-15.046299999999974,3242.946944445368
2023-08-11 00:24:00,43.8368,1.9097220000000004,0.6840707260241401,3.732639,1.967593,-15.04630000000003,3242.996944445368
2023-08-11 00:27:00,43.05555,1.9675919999999998,0.6026443407234536,3.703703,1.8229160000000002,-16.20369999999997,3243.0469444453684
2023-08-11 00:30:00,41.1169,1.851852,0.6696282687705847,3.703703,1.9965270000000004,-15.625,3243.0969444453685
2023-08-11 00:33:00,40.74074,1.8807869999999998,0.6768615814570612,3.703703,1.9675920000000007,-14.757000000000005,3243.1469444453687
2023-08-11 00:36:00,41.89815,1.9386580000000002,0.6912564532483454,3.7615749999999997,1.967593,-17.071799999999996,3243.196944445369
2023-08-11 00:39:00,41.89815,1.9097220000000004,0.6840692810764875,3.6458330000000005,1.8807859999999996,-16.492999999999995,3243.246944445369
2023-08-11 00:42:00,41.14584,1.8807869999999998,0.6768615814570612,3.703703,1.9675920000000007,-15.04630000000003,3243.2969444453693
2023-08-11 00:45:00,41.89815,1.9675919999999998,0.6984185041699452,3.732639,1.9097230000000005,-17.071799999999996,3243.3469444453694
2023-08-11 00:48:00,44.58912,1.9675919999999998,0.6536229728906319,3.732639,1.8807870000000007,-15.625,3243.3969444453696
2023-08-11 00:51:00,42.30324,1.9097229999999996,0.6840695298139489,3.6747690000000004,1.9097210000000002,-15.04630000000003,3243.44694444537
2023-08-11 00:54:00,41.14584,1.9097229999999996,0.6840709747619746,3.732639,1.9675920000000007,-15.9144,3243.49694444537
2023-08-11 00:57:00,42.6794,2.0254629999999993,0.7537883543359151,3.7615739999999995,1.9097230000000005,-15.9144,3243.54694444537
2023-08-11 01:00:00,43.46065,1.967593,0.6984187513054393,3.7615739999999995,1.938657,-15.625,3243.5969444453704
2023-08-11 01:03:00,41.14584,1.9386579999999993,0.6912549975356596,3.703704,1.9097210000000002,-15.914299999999969,3243.6469444453705
2023-08-11 01:06:00,39.95949,1.967593,0.6984187513054393,3.7615739999999995,1.938657,-15.914300000000026,3243.6969444453707
2023-08-11 01:09:00,43.46065,1.9386580000000002,0.6912564532483454,3.732639,1.938657,-14.75690000000003,3243.746944445371
2023-08-11 01:12:00,41.14584,1.9965279999999996,0.7055568595787608,3.6747690000000004,1.8229160000000002,-15.9144,3243.796944445371
2023-08-11 01:15:00,41.14584,1.9386580000000002,0.7686061237630893,3.6747690000000004,1.938657,-16.20369999999997,3243.8469444453713
2023-08-11 01:18:00,40.36459,1.9097229999999996,0.6840709747619746,3.732639,1.9675920000000007,-15.9144,3243.8969444453714
2023-08-11 01:21:00,42.6794,2.0254629999999993,0.7537883543359151,3.7615739999999995,1.9097230000000005,-16.49309999999997,3243.9469444453716
2023-08-11 01:24:00,43.46065,1.9386580000000002,0.6912549975356598,3.6747690000000004,1.8807859999999996,-15.625,3243.996944445372
2023-08-11 01:27:00,40.36459,1.9097229999999996,0.6840695298139489,3.703704,1.938656,-17.36099999999999,3244.046944445372
2023-08-11 01:30:00,40.36459,1.967593,0.6984187513054393,3.7615739999999995,1.938657,-16.20360000000005,3244.096944445372
2023-08-11 01:33:00,43.8368,1.8807869999999998,0.6768615814570612,3.616898,1.8807870000000007,-14.467600000000004,3244.1469444453724
2023-08-11 01:36:00,42.6794,1.7939820000000006,0.6550856303958191,3.530093000000001,1.8807859999999996,-16.782399999999996,3244.1969444453725
2023-08-11 01:39:00,41.89815,1.8229170000000003,0.6623702661254716,3.616898,1.938657,-16.203700000000026,3244.2469444453727
2023-08-11 01:42:00,44.99421,1.851852,0.6696282687705847,3.616899,1.9097230000000005,-15.625,3244.296944445373
2023-08-11 01:45:00,45.37037,1.765047,0.6477780023488737,3.5590279999999996,1.938657,-15.625,3244.346944445373
2023-08-11 01:48:00,43.46065,1.6493059999999993,0.6182716104910105,3.4722219999999995,1.9675920000000007,-14.757000000000005,3244.3969444453733
2023-08-11 01:51:00,43.46065,1.7361109999999993,0.6785877491832394,3.4722219999999995,1.9097230000000005,-14.757000000000005,3244.4469444453734
2023-08-11 01:54:00,46.52778,1.7361110000000002,0.6404423388925522,3.5590279999999996,1.967593,-15.9144,3244.4969444453736
2023-08-11 01:57:00,43.8368,1.6493059999999993,0.6182702653817221,3.414352,1.9097210000000002,-15.3356,3244.546944445374
2023-08-11 02:00:00,43.8368,1.6493060000000002,0.6554905759176154,3.4432869999999998,1.967593,-15.914300000000026,3244.596944445374
2023-08-11 02:03:00,46.90393,1.6782409999999999,0.6632197442900659,3.414352,1.9097230000000005,-16.782400000000052,3244.646944445374
2023-08-11 02:06:00,45.77546,1.6203710000000004,0.6108229986030154,3.3564820000000006,1.8807859999999996,-15.335699999999974,3244.6969444453744
2023-08-11 02:09:00,44.58912,1.5914359999999999,0.673753784696643,3.3564820000000006,1.9675920000000007,-15.046299999999974,3244.7469444453745
2023-08-11 02:12:00,44.58912,1.6493060000000002,0.6182716104910106,3.4432869999999998,1.938657,-16.493100000000027,3244.7969444453747
2023-08-11 02:15:00,46.52778,1.6782409999999999,0.6978831721479481,3.414352,1.938657,-15.914299999999969,3244.846944445375
2023-08-11 02:18:00,44.99421,1.6493059999999993,0.655488110129289,3.3854169999999995,1.9097210000000002,-17.361099999999965,3244.896944445375
2023-08-11 02:21:00,43.46065,1.6493059999999993,0.6898733612507716,3.414352,1.9675920000000007,-15.625,3244.9469444453753
2023-08-11 02:24:00,45.74653,1.7361109999999993,0.640442338892552,3.4722219999999995,1.8807870000000007,-17.071799999999996,3244.9969444453754
2023-08-11 02:27:00,45.77546,1.7361110000000002,0.6404409598790246,3.4722220000000004,1.8807859999999996,-15.914300000000026,3245.0469444453756
2023-08-11 02:30:00,42.6794,1.7071759999999996,0.670916058118652,3.4432869999999998,1.9097210000000002,-16.782399999999996,3245.096944445376
2023-08-11 02:33:00,42.6794,1.7361110000000002,0.7138068097852829,3.4722220000000004,1.938657,-17.071799999999996,3245.146944445376
2023-08-11 02:36:00,46.15162,1.6782409999999999,0.6978831721479481,3.414352,1.938657,-15.625,3245.196944445376
2023-08-11 02:39:00,46.15162,1.6493060000000002,0.6554881101292893,3.3564819999999997,1.8807859999999996,-15.625,3245.2469444453764
2023-08-11 02:42:00,42.6794,1.6203709999999996,0.6477278708684782,3.3564819999999997,1.9097210000000002,-16.203700000000026,3245.2969444453765
2023-08-11 02:45:00,44.99421,1.6493059999999993,0.6898733612507716,3.414352,1.9675920000000007,-15.625,3245.3469444453767
2023-08-11 02:48:00,45.37037,1.7361110000000002,0.6404409598790246,3.4722220000000004,1.8807859999999996,-15.9144,3245.396944445377
2023-08-11 02:51:00,43.46065,1.7361119999999994,0.6785854873110573,3.4722229999999996,1.9097210000000002,-15.04630000000003,3245.446944445377
2023-08-11 03:00:00,42.6794,1.765047,0.6477766121780973,3.501158,1.8807859999999996,-15.914300000000026,3245.596944445377
2023-08-11 03:03:00,42.30324,1.7071769999999997,0.6709163236747413,3.4722229999999996,1.938656,-15.914300000000026,3245.6469444453774
2023-08-11 03:06:00,42.30324,1.765047,0.6477780023488737,3.5590279999999996,1.938657,-15.914299999999969,3245.6969444453775
2023-08-11 03:09:00,45.37037,1.7361110000000002,0.6404423388925522,3.530092,1.938657,-16.203700000000026,3245.7469444453777
2023-08-11 03:12:00,45.37037,1.765047,0.6477766121780973,3.501158,1.8807859999999996,-15.3356,3245.796944445378
2023-08-11 03:15:00,42.30324,1.765047,0.6477766121780973,3.501158,1.8807859999999996,-15.625,3245.846944445378
2023-08-11 03:18:00,42.30324,1.7939809999999996,0.6550867795014981,3.530092,1.8807870000000007,-15.335700000000031,3245.8969444453783
2023-08-11 03:21:00,45.37037,1.7361110000000002,0.6404409598790246,3.4722220000000004,1.8807859999999996,-14.757000000000005,3245.9469444453784
2023-08-11 03:24:00,45.74653,1.7939809999999996,0.6938373553762829,3.4432869999999998,1.8229160000000002,-15.625,3245.9969444453786
2023-08-11 03:27:00,42.6794,1.6782409999999999,0.6256899166806249,3.4722219999999995,1.938657,-15.3356,3246.046944445379
2023-08-11 03:30:00,45.74653,1.7939809999999996,0.6550867795014981,3.530092,1.8807870000000007,-15.625,3246.096944445379
2023-08-11 03:33:00,45.77546,1.7071759999999996,0.6330785715524307,3.4722220000000004,1.9097210000000002,-15.625,3246.146944445379
2023-08-11 03:36:00,42.6794,1.7071759999999996,0.6330785715524307,3.4722220000000004,1.9097210000000002,-15.9144,3246.1969444453794
2023-08-11 03:39:00,42.6794,1.6782409999999999,0.6256899166806249,3.4722219999999995,1.938657,-15.914300000000026,3246.2469444453795
2023-08-11 03:42:00,45.77546,1.7361109999999993,0.640442338892552,3.4722219999999995,1.8807870000000007,-15.046299999999974,3246.2969444453797
2023-08-11 03:45:00,45.77546,1.6782409999999999,0.6632172581571268,3.3854169999999995,1.8807859999999996,-15.046299999999974,3246.34694444538
2023-08-11 03:48:00,43.8368,1.6493059999999993,0.655488110129289,3.3854169999999995,1.9097210000000002,-15.3356,3246.39694444538
2023-08-11 03:51:00,42.6794,1.6493059999999993,0.6182716104910105,3.4722219999999995,1.9675920000000007,-15.335699999999974,3246.4469444453803
2023-08-11 03:54:00,45.77546,1.7939809999999996,0.6550867795014981,3.530092,1.8807870000000007,-15.9144,3246.4969444453804
2023-08-11 03:57:00,45.77546,1.7361119999999994,0.6404412138548251,3.501158,1.9097210000000002,-15.3356,3246.5469444453806
2023-08-11 04:00:00,42.30324,1.7071769999999997,0.6709163236747413,3.4722229999999996,1.938656,-16.493100000000027,3246.596944445381
2023-08-11 04:03:00,42.30324,1.7361119999999994,0.7138070838677759,3.501158,1.9675920000000007,-15.625,3246.646944445381
2023-08-11 04:06:00,45.37037,1.8229169999999995,0.6623702661254713,3.5590279999999996,1.8807870000000007,-15.04630000000003,3246.696944445381
2023-08-11 04:09:00,45.37037,1.7361119999999994,0.6785854873110573,3.4722229999999996,1.9097210000000002,-15.9144,3246.7469444453814
2023-08-11 04:12:00,42.30324,1.7361119999999994,0.7138070838677759,3.501158,1.9675920000000007,-16.203700000000026,3246.7969444453815
2023-08-11 04:15:00,42.30324,1.765047,0.6477780023488737,3.5590279999999996,1.938657,-15.9144,3246.8469444453817
2023-08-11 04:18:00,45.77546,1.7361110000000002,0.6404423388925522,3.530092,1.938657,-15.9144,3246.896944445382
2023-08-11 04:21:00,45.77546,1.6782409999999999,0.6632172581571268,3.3854169999999995,1.8807859999999996,-15.625,3246.946944445382
2023-08-11 04:24:00,42.6794,1.6782409999999999,0.6978831721479481,3.414352,1.938657,-15.914299999999969,3246.9969444453823
2023-08-11 04:27:00,42.6794,1.7361110000000002,0.6404423388925522,3.530092,1.938657,-15.914300000000026,3247.0469444453825
2023-08-11 04:30:00,44.61805,1.7939809999999996,0.6550853782435596,3.4722220000000004,1.8229160000000002,-14.75690000000003,3247.0969444453826
2023-08-11 04:33:00,44.61805,1.7361110000000002,0.6785852227671892,3.4432869999999998,1.8807859999999996,-15.3356,3247.146944445383
2023-08-11 04:36:00,42.6794,1.7071759999999996,0.7058607346127374,3.4722220000000004,1.9675920000000007,-15.914300000000026,3247.196944445383
2023-08-11 04:39:00,45.37037,1.8229169999999995,0.6623702661254713,3.5590279999999996,1.8807870000000007,-15.625,3247.246944445383
2023-08-11 04:42:00,45.37037,1.765047,0.6477766121780973,3.501158,1.8807859999999996,-15.914300000000026,3247.2969444453834
2023-08-11 04:45:00,42.30324,1.7361110000000002,0.6785852227671892,3.4432869999999998,1.8807859999999996,-16.203700000000026,3247.3469444453835
2023-08-11 04:48:00,42.30324,1.7361110000000002,0.7138068097852829,3.4722220000000004,1.938657,-15.914300000000026,3247.3969444453837
2023-08-11 04:51:00,45.37037,1.7361110000000002,0.6404409598790246,3.4722220000000004,1.8807859999999996,-16.78230000000002,3247.446944445384
2023-08-11 04:54:00,42.6794,1.7071769999999997,0.6709163236747413,3.4722229999999996,1.938656,-15.625,3247.496944445384
2023-08-11 04:57:00,42.30324,1.7361119999999994,0.7138070838677759,3.501158,1.9675920000000007,-15.625,3247.5469444453843
2023-08-11 05:00:00,44.99421,1.7939809999999996,0.7296073909879058,3.4722220000000004,1.8807870000000007,-15.046299999999974,3247.5969444453845
2023-08-11 05:03:00,45.77546,1.7361110000000002,0.6404409598790246,3.4432869999999998,1.851850999999999,-15.046199999999999,3247.6469444453846
2023-08-11 05:06:00,42.6794,1.6782409999999999,0.6632172581571268,3.4432869999999998,1.938656,-15.9144,3247.696944445385
2023-08-11 05:09:00,42.6794,1.7361110000000002,0.6404423388925522,3.530092,1.938657,-15.9144,3247.746944445385
2023-08-11 05:12:00,45.37037,1.7361110000000002,0.6404423388925522,3.5590279999999996,1.967593,-15.335700000000031,3247.796944445385
2023-08-11 05:15:00,43.8368,1.6782409999999999,0.6256899166806249,3.4722219999999995,1.938657,-15.914300000000026,3247.8469444453854
2023-08-11 05:18:00,42.6794,1.7071759999999996,0.6330799393380396,3.530092,1.9675920000000007,-16.492999999999995,3247.8969444453855
2023-08-11 05:21:00,42.6794,1.7361110000000002,0.6785852227671892,3.5590279999999996,1.9965269999999995,-15.914299999999969,3247.9469444453857
2023-08-11 05:24:00,46.15162,1.6782409999999999,0.6632172581571268,3.5011579999999993,1.9965269999999995,-14.756899999999973,3247.996944445386
2023-08-11 05:27:00,46.52778,1.6782409999999999,0.6256899166806249,3.4722219999999995,1.938657,-15.046299999999974,3248.046944445386
2023-08-11 05:30:00,43.8368,1.6493059999999993,0.6554905759176152,3.4722219999999995,1.9965280000000005,-16.49309999999997,3248.0969444453863
2023-08-11 05:33:00,43.8368,1.7361109999999993,0.678585222767189,3.5011579999999993,1.938657,-15.625,3248.1469444453865
2023-08-11 05:36:00,46.52778,1.6782409999999999,0.6256899166806249,3.5011579999999993,1.967593,-15.3356,3248.1969444453866
2023-08-11 05:39:00,44.61805,1.6782409999999999,0.6632197442900659,3.530092,2.0254630000000002,-16.493000000000052,3248.246944445387
2023-08-11 05:42:00,43.46065,1.7361110000000002,0.6785852227671892,3.5590279999999996,1.9965269999999995,-16.203700000000026,3248.296944445387
2023-08-11 05:45:00,46.15162,1.7361110000000002,0.6404423388925522,3.587961999999999,1.9965269999999995,-15.625,3248.346944445387
2023-08-11 05:48:00,44.61805,1.7361110000000002,0.6404423388925522,3.5590279999999996,1.967593,-16.20369999999997,3248.3969444453874
2023-08-11 05:51:00,42.6794,1.7361110000000002,0.6404423388925522,3.587961999999999,1.9965269999999995,-14.756899999999973,3248.4469444453875
2023-08-11 05:54:00,45.37037,1.7939809999999996,0.6550867795014981,3.587961999999999,1.938657,-15.625,3248.4969444453877
2023-08-11 05:57:00,46.15162,1.5914349999999997,0.6033471047425073,3.3564819999999997,1.9097230000000005,-16.20369999999997,3248.546944445388
2023-08-11 06:00:00,50.78125,1.3020830000000005,0.5600628632259622,3.038195,1.9097219999999995,-15.046299999999974,3248.596944445388
2023-08-11 06:03:00,48.84259,1.3310189999999995,0.568227610216679,3.211804999999999,2.054398,-14.75690000000003,3248.6469444453883
2023-08-11 06:06:00,46.52778,1.5625010000000001,0.595841265234009,3.501157,2.0833329999999997,-15.914300000000026,3248.6969444453885
2023-08-11 06:09:00,48.06134,1.7361119999999994,0.6404425928687395,3.616897999999999,2.025462,-15.625,3248.7469444453886
2023-08-11 06:12:00,45.77546,1.765047,0.686225699736021,3.645834,2.054397,-16.492999999999995,3248.796944445389
2023-08-11 06:15:00,42.6794,1.7939819999999997,0.6938401841450589,3.6747679999999994,2.054398,-16.782399999999996,3248.846944445389
2023-08-11 06:18:00,45.37037,1.8229170000000003,0.6623716783988971,3.703703,2.0254629999999993,-14.467600000000004,3248.896944445389
2023-08-11 06:21:00,45.3993,1.7939819999999997,0.6938401841450589,3.6747679999999994,2.054398,-15.625,3248.9469444453894
2023-08-11 06:24:00,42.30324,1.851852,0.7452931126646704,3.7615730000000003,2.1122690000000004,-14.178200000000004,3248.9969444453895
2023-08-11 06:27:00,41.89815,1.8807870000000007,0.6768615814570614,3.8483800000000006,2.1122690000000004,-15.625,3249.0469444453897
2023-08-11 06:30:00,44.99421,1.8807869999999998,0.6768615814570612,3.8773150000000003,2.141204000000001,-16.492999999999995,3249.09694444539
2023-08-11 06:33:00,42.6794,1.9386580000000002,0.6912579089560573,3.819444,2.0254629999999993,-15.3356,3249.14694444539
2023-08-11 06:36:00,41.89815,1.8807869999999998,0.6768630155735522,3.8483790000000004,2.1122690000000004,-15.625,3249.1969444453903
2023-08-11 06:39:00,41.89815,1.8807869999999998,0.6768630155735522,3.8483790000000004,2.1122690000000004,-16.493100000000027,3249.2469444453905
2023-08-11 06:42:00,44.99421,1.938657,0.6912576610272494,3.8194440000000007,2.0254640000000004,-15.625,3249.2969444453906
2023-08-11 06:45:00,45.37037,1.851852,0.6696296919978013,3.6747680000000003,1.967593,-15.625,3249.346944445391
2023-08-11 06:48:00,45.77546,1.6782409999999999,0.6632197442900659,3.5590280000000005,2.054399000000001,-16.20369999999997,3249.396944445391
2023-08-11 06:51:00,46.93287,1.5625,0.5958396947317306,3.4722230000000005,2.054399000000001,-15.625,3249.446944445391
2023-08-11 06:54:00,48.06134,1.649305,0.618272698720495,3.5300920000000007,2.0254640000000004,-14.756999999999948,3249.4969444453914
2023-08-11 06:57:00,46.15162,1.7939819999999997,0.6550884329077208,3.7615740000000004,2.1122690000000004,-15.335700000000031,3249.5469444453915
2023-08-11 07:00:00,41.92709,2.0833330000000005,0.7268467627275012,4.108796000000001,2.17014,-16.203700000000026,3249.5969444453917
2023-08-11 07:03:00,39.98843,2.1990739999999995,0.7549357801171286,4.195602,2.141204000000001,-15.9144,3249.646944445392
2023-08-11 07:06:00,52.31481,2.4016200000000003,0.8033573506421463,4.108796000000001,1.8518530000000002,-15.04630000000003,3249.696944445392
2023-08-11 07:09:00,56.53935,2.228009,0.8050033302251168,4.0509260000000005,1.9965290000000007,-14.467600000000004,3249.7469444453923
2023-08-11 07:12:00,73.11921,2.4594900000000006,0.9039488558553501,5.787038000000001,3.5300879999999992,-11.284699999999987,3249.7969444453925
2023-08-11 07:15:00,73.90046,2.141203,0.783181939175831,5.613422999999999,3.6458299999999992,-10.127299999999991,3249.8469444453926
2023-08-11 07:18:00,73.11921,2.054398,0.8349596503242583,5.410878,3.58796,-10.416600000000017,3249.896944445393
2023-08-11 07:21:00,68.48958,1.9965279999999996,0.7840217570101997,5.179392999999999,3.385415,-11.863499999999988,3249.946944445393
2023-08-11 07:24:00,63.85995,1.9675919999999998,0.811241341158013,5.092592999999999,3.3564810000000005,-10.706000000000017,3249.996944445393
2023-08-11 07:27:00,58.47801,1.8807869999999998,0.7872895929361351,5.063653,3.4143559999999997,-10.127299999999991,3250.0469444453934
2023-08-11 07:30:00,58.07292,1.9965279999999996,0.7463819175885958,5.034720999999999,3.211805,-9.837900000000047,3250.0969444453935
2023-08-11 07:33:00,63.88889,2.0254629999999993,0.753799236256452,5.063653,3.2118100000000007,-10.127399999999966,3250.1469444453937
2023-08-11 07:36:00,72.71412,1.0995369999999998,0.7554150873626734,5.266208,4.658561,-7.8125,3250.196944445394
2023-08-11 07:45:00,51.53356,0.9259259999999996,0.6103178869480445,4.687501,4.137727,-13.020800000000008,3250.346944445394
2023-08-11 07:48:00,54.60069,0.9259260000000005,0.5900135397766677,4.542823,3.9641160000000006,-12.152800000000013,3250.396944445394
2023-08-11 07:51:00,66.55093,0.26041699999999945,0.3872417914082249,3.327545999999999,3.616897,-9.838000000000022,3250.4469444453944
2023-08-11 07:54:00,61.16898,0.28935200000000005,0.5472854692677432,3.2696759999999996,3.90625,-10.995400000000018,3250.4969444453945
2023-08-11 07:57:00,49.21875,0.7523150000000003,0.5045658079678889,4.021992,3.5879630000000002,-13.310100000000034,3250.5469444453947
2023-08-11 08:00:00,50.75231,0.9548609999999993,0.557414559209719,4.050927,3.3854170000000003,-13.59960000000001,3250.596944445395
2023-08-11 08:03:00,46.90393,0.8101849999999997,0.5463994687431226,4.021991000000001,3.5590270000000004,-13.599499999999978,3250.646944445395
2023-08-11 08:06:00,46.52778,0.868055,0.5267598282370154,4.021990000000001,3.4432869999999998,-13.888900000000035,3250.6969444453953
2023-08-11 08:09:00,49.59491,0.8969899999999997,0.4913160012355464,3.993056,3.327547000000001,-13.59960000000001,3250.7469444453955
2023-08-11 08:12:00,50.0,0.983797,0.49432229790037346,3.8773150000000003,3.096064,-15.046299999999974,3250.7969444453956
2023-08-11 08:15:00,47.68518,0.868055,0.5046960557992619,3.790508,3.1828700000000003,-14.467600000000004,3250.846944445396
2023-08-11 08:18:00,58.47801,1.1284729999999996,0.5390662920901695,3.906251,2.9803240000000004,-13.020800000000008,3250.896944445396
2023-08-11 08:21:00,61.16898,0.8101849999999997,0.4132423186334984,3.3854159999999993,2.748843,-11.574000000000012,3250.946944445396
2023-08-11 08:24:00,62.73148,0.6655089999999992,0.4317448369000028,2.9803249999999997,2.5752319999999997,-10.127299999999991,3250.9969444453964
2023-08-11 08:27:00,62.70255,0.6655090000000001,0.6361353215221714,4.4270830000000005,4.369211000000001,-10.706000000000017,3251.0469444453965
2023-08-11 08:30:00,71.96181,0.6944440000000007,0.5009364981719528,3.9641200000000003,3.616898,-10.127299999999991,3251.0969444453967
2023-08-11 08:33:00,64.23611,0.49189799999999995,0.4772853290595498,3.6458329999999997,3.616898,-8.68059999999997,3251.146944445397
2023-08-11 08:36:00,65.79861,0.8969899999999997,0.5370688509263297,3.790508,3.1828710000000004,-10.127299999999991,3251.196944445397
2023-08-11 08:39:00,60.01157,0.7233790000000004,0.4934261100102764,3.5590270000000004,3.1539349999999997,-10.416700000000048,3251.2469444453973
2023-08-11 08:42:00,56.91551,0.7523150000000003,0.5959782713654624,3.7905100000000003,3.501156999999999,-12.442099999999982,3251.2969444453975
2023-08-11 08:45:00,58.44907,0.8969909999999999,0.5585459050768972,4.108797,3.530093,-11.284699999999987,3251.3469444453976
2023-08-11 08:48:00,63.0787,0.8969899999999997,0.5370688509263297,3.906249,3.2986120000000003,-10.127400000000023,3251.396944445398
2023-08-11 08:51:00,72.33796,0.7233790000000004,0.6326084932605123,3.501158000000001,3.327546,-10.127299999999991,3251.446944445398
2023-08-11 08:54:00,75.02894,0.7233800000000006,0.5835194432690727,4.021991,3.7615739999999995,-6.655199999999979,3251.496944445398
2023-08-11 08:57:00,56.91551,0.6365739999999995,0.5611314222875795,4.137732,3.993055,-10.127399999999966,3251.5469444453984
2023-08-11 09:00:00,55.00579,0.9259259999999996,0.6103213423456988,4.3402780000000005,3.790509,-11.574099999999987,3251.5969444453985
2023-08-11 09:03:00,60.01157,1.2442129999999993,0.6546376525123418,4.513888,3.5590280000000005,-10.70599999999996,3251.6469444453987
2023-08-11 09:06:00,66.92708,1.1574079999999993,0.6951087835887642,5.005787999999999,4.22454,-9.259200000000021,3251.696944445399
2023-08-11 09:09:00,63.4838,0.8680559999999993,0.5882220315030116,4.427083,3.9351850000000006,-9.548599999999965,3251.746944445399
2023-08-11 09:12:00,58.07292,0.9837959999999999,0.6320295047347526,4.456017999999999,3.8483799999999997,-11.574099999999987,3251.7969444453993
2023-08-11 09:15:00,60.38773,1.0127309999999996,0.6217162916023655,4.542824,3.8773160000000004,-10.127399999999966,3251.8469444453995
2023-08-11 09:18:00,67.33218,1.2442129999999993,0.6021887240589867,4.6296289999999996,3.616899000000001,-8.680499999999995,3251.8969444453996
2023-08-11 09:21:00,72.71412,1.0995369999999998,0.6068810705766473,4.484954,3.6747689999999995,-8.39119999999997,3251.9469444454
2023-08-11 09:24:00,80.43981,1.186343,0.6829577381673541,4.803241,3.964125,-6.944500000000005,3251.9969444454
2023-08-11 09:27:00,82.34954,1.1863419999999998,0.659782092591189,5.208333,4.340280999999999,-6.65500000000003,3252.0469444454
2023-08-11 09:30:00,82.14699,1.070602,0.7050620140540158,4.861112,4.2245420000000005,-6.076499999999953,3252.0969444454004
2023-08-11 09:33:00,70.8044,0.8969909999999999,0.7092715436179992,4.803241,4.456018,-6.365700000000004,3252.1469444454005
2023-08-11 09:36:00,59.98264,0.8680560000000002,0.6622686906200367,4.774306,4.398148000000001,-9.259299999999996,3252.1969444454007
2023-08-11 09:39:00,61.16898,1.070602,0.6424283878203281,4.803241,4.079861999999999,-9.838000000000022,3252.246944445401
2023-08-11 09:42:00,61.54514,1.070602,0.5971361269858202,4.5428239999999995,3.7615749999999997,-8.68059999999997,3252.296944445401
2023-08-11 09:45:00,98.17708,2.141203,0.14689036128229246,7.494217,5.353014,-2.0255000000000223,3252.3469444454013
2023-08-11 09:48:00,98.17708,1.4756939999999998,0.8281537172672498,5.468747,4.398153000000001,-1.446799999999996,3252.3969444454015
2023-08-11 09:51:00,98.17708,1.7361109999999993,0.9146163615718592,7.320598,5.989587,-4.340300000000013,3252.4469444454016
2023-08-11 09:54:00,98.17708,1.5046290000000004,0.9058122542643243,6.221068000000001,5.208329,-3.761599999999987,3252.496944445402
2023-08-11 09:57:00,98.17708,1.5914359999999999,0.8908079391680486,6.163194000000001,5.005788000000001,-2.6041999999999916,3252.546944445402
2023-08-11 10:00:00,98.17708,1.8229170000000003,0.916717860021421,6.192134,4.745367000000001,-2.314899999999966,3252.596944445402
2023-08-11 10:03:00,98.17708,1.5625,0.8809710843574052,6.047458000000001,4.918978000000001,-3.182900000000018,3252.6469444454024
2023-08-11 10:06:00,98.17708,1.3888879999999997,0.9054341736715418,6.047452999999999,5.208335,-1.446799999999996,3252.6969444454026
2023-08-11 10:09:00,98.17708,1.273148,0.8614239330720004,5.9317079999999995,5.20833,-2.0253999999999905,3252.7469444454027
2023-08-11 10:12:00,98.17708,1.4467590000000001,0.8634064391428519,5.844907999999999,4.861109,-1.7361000000000217,3252.796944445403
2023-08-11 10:15:00,98.17708,1.3020829999999997,0.8526279780742678,5.642357,4.861114,-1.4467000000000212,3252.846944445403
2023-08-11 10:18:00,98.17708,1.3020840000000007,0.8114769707696875,5.526617,4.6875029999999995,-2.314799999999991,3252.8969444454033
2023-08-11 10:21:00,98.17708,1.6203710000000004,0.8264801571884992,5.555557,4.282406,-4.918999999999983,3252.9469444454035
2023-08-11 10:24:00,98.17708,1.6782409999999999,0.7901124277876722,5.497681999999999,4.108801,-3.4722999999999615,3252.9969444454036
2023-08-11 10:27:00,98.17708,1.8229169999999995,0.8332097704764385,5.989586,4.4560189999999995,-3.7614999999999554,3253.046944445404
2023-08-11 10:30:00,98.17708,1.4178240000000004,0.8310654929784592,5.526625,4.542821,-2.893599999999992,3253.096944445404
2023-08-11 10:33:00,98.20602,1.359953,0.788429855777476,5.439813999999999,4.484951000000001,-2.314799999999991,3253.146944445404
2023-08-11 10:36:00,98.20602,1.0127319999999997,0.7023527054141979,5.034718,4.484956,-3.182899999999961,3253.1969444454044
2023-08-11 10:39:00,98.20602,1.070602,0.7248272069235164,5.0636540000000005,4.456022000000001,-2.8935000000000173,3253.2469444454046
2023-08-11 10:42:00,98.20602,1.1574080000000002,0.7578927625122036,5.237265,4.542827,-1.736099999999965,3253.2969444454047
2023-08-11 10:45:00,98.20602,1.3888890000000007,0.8209291776807818,5.5555520000000005,4.600693,-0.5786999999999694,3253.346944445405
2023-08-11 10:48:00,98.20602,1.5335649999999994,0.8711016146716417,5.787032999999999,4.687498,-1.1573999999999955,3253.396944445405
2023-08-11 10:51:00,98.20602,1.157407,0.8162375458689934,5.468747,4.86111,-2.0255000000000223,3253.4469444454053
2023-08-11 10:54:00,98.20602,1.157407,0.7972033624323528,5.410882000000001,4.774305000000001,-1.4466999999999643,3253.4969444454055
