Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-11 10:57:00,98.20602,1.157407,0.8162375458689934,5.381946999999999,4.77431,-0.28930000000002565,3253.5469444454056
2023-08-11 11:00:00,98.20602,1.070602,0.7995918232388727,5.497688,5.005786,0.0,3253.596944445406
2023-08-11 11:03:00,98.20602,0.9548609999999993,0.784991043811017,5.3819479999999995,5.063657000000001,-1.446799999999996,3253.646944445406
2023-08-11 11:06:00,98.20602,1.1284729999999996,0.8232160483215053,5.353013,4.80324,-1.7361000000000217,3253.696944445406
2023-08-11 11:09:00,98.20602,1.0416670000000003,0.7876366369350699,5.266203,4.803235999999999,-1.1573999999999955,3253.7469444454064
2023-08-11 11:12:00,98.20602,0.8969909999999999,0.8070767627592972,5.2083379999999995,5.034727,-0.8680000000000518,3253.7969444454066
2023-08-11 11:15:00,94.3287,0.9259259999999996,0.8046475071360155,5.295138000000001,5.063662000000001,0.867999999999995,3253.8469444454067
2023-08-11 11:18:00,85.4456,0.78125,0.79563328107716,5.179398,5.208338,-0.867999999999995,3253.896944445407
2023-08-11 11:21:00,82.34954,0.9837959999999999,0.7806733508603672,5.295138000000001,4.918982000000001,-1.1573999999999955,3253.946944445407
2023-08-11 11:24:00,82.37847,0.9548609999999993,0.7849910438110159,5.237268,4.918977,-0.867999999999995,3253.9969444454073
2023-08-11 11:27:00,82.75463,1.0127319999999997,0.7755807161064249,5.295138,4.8611059999999995,0.0,3254.0469444454075
2023-08-11 11:30:00,86.60301,1.1284719999999995,0.7666372228374595,5.324073,4.687501,-2.314799999999991,3254.0969444454076
2023-08-11 11:33:00,83.91204,1.0127309999999996,0.7755802976621153,5.324077999999999,4.890047000000001,-2.8934000000000424,3254.146944445408
2023-08-11 11:36:00,90.10417,1.157407,0.7972033624323528,5.324077999999999,4.687500999999999,-2.6041000000000167,3254.196944445408
2023-08-11 11:39:00,91.63773,1.0127309999999996,0.7397215579632727,5.1215280000000005,4.629627000000001,-3.4721999999999866,3254.246944445408
2023-08-11 11:48:00,81.97338,0.78125,0.6587459419102641,4.282407000000001,4.0509260000000005,-2.0255000000000223,3254.3969444454083
2023-08-11 11:51:00,80.43981,0.78125,0.6254600995254233,4.195602,3.906251,-2.6041999999999916,3254.4469444454085
2023-08-11 11:54:00,75.43403,0.6655090000000001,0.6057984075529275,4.137732000000001,4.021992,-2.6041000000000167,3254.4969444454086
2023-08-11 11:57:00,77.34375,0.8680560000000002,0.644429180350666,4.224537000000001,3.819445,-2.314799999999991,3254.546944445409
2023-08-11 12:00:00,71.55671,0.78125,0.6082918549298796,4.1377310000000005,3.8194440000000007,-1.7361000000000217,3254.596944445409
2023-08-11 12:03:00,68.86574,0.8969909999999999,2.1565058891917395,0.4050929999999999,3.7615740000000004,-4.918999999999983,3254.646944445409
2023-08-11 12:06:00,82.75463,1.3020829999999997,0.6198365551758048,4.861112,3.7905049999999996,-3.761599999999987,3254.6969444454094
2023-08-11 12:09:00,84.66435,1.157407,0.7578861287150839,4.890047,4.195601,-2.0254999999999654,3254.7469444454096
2023-08-11 12:12:00,88.16551,1.0995369999999998,0.715960509653718,4.687499,4.021991000000001,-1.7360000000000468,3254.7969444454097
2023-08-11 12:15:00,83.91204,0.9259259999999996,0.7215782940595618,4.600694,4.224532,-2.8935000000000173,3254.84694444541
2023-08-11 12:18:00,77.34375,0.8969900000000006,0.6742852835225772,4.629630000000001,4.224537999999999,-1.446799999999996,3254.89694444541
2023-08-11 12:21:00,68.48958,0.868055,0.6622688830249476,4.542823,4.166667,-4.340300000000013,3254.9469444454103
2023-08-11 12:24:00,63.85995,1.0416670000000003,0.674008845892362,4.513889000000001,3.8773149999999994,-6.94440000000003,3254.9969444454105
2023-08-11 12:27:00,66.55093,1.070601,0.6847795825641286,4.484953000000001,3.819445,-6.076399999999978,3255.0469444454106
2023-08-11 12:30:00,64.61227,1.0995369999999998,0.6743953434420661,4.484952999999999,3.7615739999999995,-5.787000000000035,3255.096944445411
2023-08-11 12:33:00,66.17477,1.1574080000000002,0.6499863315640705,4.513889000000001,3.6747680000000003,-5.7871000000000095,3255.146944445411
2023-08-11 12:36:00,65.79861,1.0127309999999996,0.6427458768841898,4.3402780000000005,3.703704,-6.076399999999978,3255.196944445411
2023-08-11 12:39:00,66.55093,1.070602,0.6424268777318456,4.3402780000000005,3.616897,-6.076300000000003,3255.2469444454114
2023-08-11 12:42:00,66.17477,0.983797,0.6320298766487956,4.311343,3.703704,-5.7871000000000095,3255.2969444454116
2023-08-11 12:45:00,63.85995,0.9259259999999996,0.6492125613454431,4.456019,3.9641210000000004,-6.6551000000000045,3255.3469444454117
2023-08-11 12:48:00,67.33218,0.9837959999999999,0.6112367982307416,4.456019,3.819445000000001,-5.208300000000008,3255.396944445412
2023-08-11 12:51:00,68.86574,0.868055,0.6261713205537365,4.311342,3.8773160000000004,-5.497699999999952,3255.446944445412
2023-08-11 12:54:00,66.17477,0.8969899999999997,0.5993229938099321,4.282407,3.7615750000000006,-6.655199999999979,3255.4969444454123
2023-08-11 12:57:00,67.70833,0.9548610000000002,0.6006707283337807,4.224537000000001,3.616897,-3.4722000000000435,3255.5469444454125
2023-08-11 13:00:00,70.8044,0.983797,0.6320291691241161,4.2534730000000005,3.6458329999999997,-4.629599999999982,3255.5969444454126
2023-08-11 13:03:00,73.11921,1.070602,0.7248251828572511,4.803241,4.195605999999999,-4.629699999999957,3255.646944445413
2023-08-11 13:06:00,76.18634,0.9548609999999993,0.6794919430721919,4.6296289999999996,4.137727,-3.4723000000000184,3255.696944445413
2023-08-11 13:09:00,70.77546,0.9259259999999996,0.7040675003417184,4.687499,4.282412000000001,-5.208300000000008,3255.746944445413
2023-08-11 13:12:00,64.23611,0.9837959999999999,0.6718315240546116,4.745369999999999,4.195596999999999,-6.6551000000000045,3255.7969444454134
2023-08-11 13:15:00,67.33218,1.070602,0.7050592475267893,4.74537,4.108796,-6.365799999999979,3255.8469444454136
2023-08-11 13:18:00,73.49537,1.0995369999999998,0.6954682422952274,4.716436,4.021991,-3.4722000000000435,3255.8969444454137
2023-08-11 13:21:00,77.74884,1.070602,0.7050592475267893,4.6875,4.050926,-3.4722000000000435,3255.946944445414
2023-08-11 13:24:00,73.09028,0.8969909999999999,0.6562253665267892,4.51389,4.0798570000000005,-3.182899999999961,3255.996944445414
2023-08-11 13:27:00,69.64699,0.8680559999999993,0.6797285077925138,4.427083,4.07986,-2.8935000000000173,3256.0469444454143
2023-08-11 13:30:00,67.33218,0.8969909999999999,0.6377473083560957,4.398148,3.9351860000000007,-4.918900000000008,3256.0969444454145
2023-08-11 13:33:00,65.76968,0.9259259999999996,0.6492125613454431,4.484954,3.993056,-5.208399999999983,3256.1469444454146
2023-08-11 13:36:00,67.33218,1.070602,0.6847792429637103,4.600694,3.9351839999999996,-4.918900000000008,3256.196944445415
2023-08-11 13:39:00,66.17477,1.0127309999999996,0.6830001593126743,4.542824,3.9641210000000004,-5.208300000000008,3256.246944445415
2023-08-11 13:42:00,63.85995,1.0127309999999996,0.6631526221297472,4.484953,3.8773160000000004,-5.208399999999983,3256.296944445415
2023-08-11 13:45:00,66.17477,1.0416659999999993,0.63211127420939,4.427083,3.7326390000000007,-5.208300000000008,3256.3469444454154
2023-08-11 13:48:00,63.45486,1.1284720000000004,0.6847879229677057,4.542823,3.790509,-6.655099999999948,3256.3969444454156
2023-08-11 13:51:00,67.33218,1.1284720000000004,0.6847879229677057,4.513888,3.7615739999999995,-4.3402999999999565,3256.4469444454157
2023-08-11 13:54:00,63.85995,1.0127310000000005,0.6631519268984803,4.513888,3.90625,-6.365700000000004,3256.496944445416
2023-08-11 13:57:00,62.70255,1.0127309999999996,0.66315192689848,4.484952999999999,3.8773150000000003,-6.6551000000000045,3256.546944445416
2023-08-11 14:00:00,66.17477,1.070602,0.6639256318762967,4.3402780000000005,3.6458329999999997,-6.076300000000003,3256.5969444454163
2023-08-11 14:03:00,66.17477,1.0416659999999993,0.6533776087872039,4.427083,3.7615750000000006,-4.629699999999957,3256.6469444454165
2023-08-11 14:06:00,63.4838,1.0127309999999996,0.6427458768841898,4.369213,3.732639,-6.6551000000000045,3256.6969444454166
2023-08-11 14:09:00,67.33218,1.0127309999999996,0.6631512316665472,4.3402780000000005,3.7326390000000007,-6.365799999999979,3256.746944445417
2023-08-11 14:12:00,71.55671,1.070602,0.6639263632729906,4.398147999999999,3.703703999999999,-6.076400000000035,3256.796944445417
2023-08-11 14:15:00,75.43403,0.9837959999999999,0.6112367982307416,4.282407,3.6458330000000005,-4.629600000000039,3256.846944445417
2023-08-11 14:18:00,78.125,0.9837959999999999,0.6320295047347526,4.282407,3.6747690000000004,-4.629600000000039,3256.8969444454174
2023-08-11 14:21:00,79.65856,0.9837959999999999,0.6320287972103535,4.224537000000001,3.616898,-4.91900000000004,3256.9469444454176
2023-08-11 14:24:00,83.53588,1.0127310000000005,0.6427465924676121,4.079861,3.443288,-5.208300000000008,3256.9969444454177
2023-08-11 14:27:00,90.07523,1.0127319999999997,0.5999777462758528,4.079861,3.385416,-3.4721999999999866,3257.046944445418
2023-08-11 14:30:00,98.17708,0.8391200000000003,0.5574603870869134,3.703703,3.2118020000000005,-4.91900000000004,3257.096944445418
2023-08-11 14:33:00,98.20602,1.0416669999999995,0.6101270461275994,4.021991,3.298611,-5.787000000000035,3257.1469444454183
2023-08-11 14:36:00,98.17708,1.3020839999999998,0.6733255961861216,4.427084,3.414352000000001,-5.208300000000008,3257.1969444454185
2023-08-11 14:39:00,98.20602,1.3020830000000005,0.6472244061235568,4.427084000000001,3.3854169999999995,-4.918999999999983,3257.2469444454186
2023-08-11 14:42:00,93.54745,0.8391209999999996,0.6501290544987153,4.108797,3.7615730000000003,-1.1573999999999955,3257.296944445419
2023-08-11 14:45:00,94.70486,0.6655100000000003,0.6509358127134737,3.7905100000000003,3.7615739999999995,-1.7361000000000217,3257.346944445419
2023-08-11 14:48:00,98.17708,0.8101850000000006,0.6204663508735363,4.282407,3.9351849999999997,-2.6041999999999916,3257.396944445419
2023-08-11 14:51:00,98.17708,0.9259259999999996,0.6300326087632453,4.137731,3.616898000000001,-2.8934999999999604,3257.4469444454194
2023-08-11 14:54:00,98.17708,1.2442130000000002,0.7477831228613843,4.976854,4.137731,-3.182900000000018,3257.4969444454196
2023-08-11 14:57:00,98.20602,1.4178240000000004,0.8310732207287507,5.4687470000000005,4.484953,-2.8934999999999604,3257.5469444454197
2023-08-11 15:00:00,98.17708,1.3310179999999994,0.7783600034231211,5.353012999999999,4.427085000000001,-2.314800000000048,3257.59694444542
2023-08-11 15:03:00,98.17708,1.2442129999999993,0.7692925140221579,5.266207999999999,4.456015,-2.8935000000000173,3257.64694444542
2023-08-11 15:06:00,98.17708,1.3888889999999998,0.798449845794401,5.468747,4.484958000000001,-2.6042000000000485,3257.6969444454203
2023-08-11 15:09:00,98.17708,1.2442130000000002,0.7902488236005518,5.266202000000001,4.484948999999999,-1.4467000000000212,3257.7469444454205
2023-08-11 15:12:00,98.20602,1.2152779999999996,0.8196046191904536,5.468748000000001,4.774310000000001,-1.736099999999965,3257.7969444454206
2023-08-11 15:15:00,98.20602,1.0995369999999998,0.8114502528639265,5.381944000000001,4.8611070000000005,-0.867999999999995,3257.846944445421
2023-08-11 15:18:00,90.85648,0.9837959999999999,0.7976272995852315,5.324074,4.9768479999999995,-0.28940000000000055,3257.896944445421
2023-08-11 15:21:00,79.28241,0.8969899999999997,0.7755016471736366,5.266203999999999,5.034724000000001,-1.736099999999965,3257.946944445421
2023-08-11 15:24:00,69.61806,1.0127309999999996,0.7930168932236357,5.381944,4.976853,-4.340300000000013,3257.9969444454214
2023-08-11 15:27:00,68.46065,1.2152779999999996,0.799797461940052,5.52662,4.803242,-2.314799999999991,3258.0469444454216
2023-08-11 15:30:00,70.02315,1.3020839999999998,0.8322856551126738,5.58449,4.774305999999999,-4.340300000000013,3258.0969444454217
2023-08-11 15:33:00,66.92708,1.2442129999999993,0.8106980049864358,5.58449,4.832177,-4.050899999999956,3258.146944445422
2023-08-11 15:36:00,70.02315,1.1863419999999998,0.768747375562538,5.526623999999999,4.803242,-3.7615000000000123,3258.196944445422
2023-08-11 15:39:00,71.55671,1.273148,0.7797458917350164,5.613429,4.774301,-4.050899999999956,3258.2469444454223
2023-08-11 15:42:00,76.5625,1.1863420000000007,0.7687473755625385,5.324078,4.600696,-4.918999999999983,3258.2969444454225
2023-08-11 15:45:00,78.90625,1.0995369999999998,0.7554217475134223,5.295138000000001,4.687501,-3.761600000000044,3258.3469444454227
2023-08-11 15:48:00,84.28819,1.0995369999999998,0.7554150873626734,5.150468,4.542821,-3.761599999999987,3258.396944445423
2023-08-11 15:51:00,91.23264,1.0995369999999998,0.7744803240160892,5.063657,4.48495,-4.340300000000013,3258.446944445423
2023-08-11 15:54:00,95.48611,1.0127310000000005,0.739721557963273,5.063657,4.571756,-2.8934999999999604,3258.496944445423
2023-08-11 15:57:00,98.17708,1.0127319999999997,0.7023527054141979,4.947912,4.39815,-3.4722999999999615,3258.5469444454234
2023-08-11 16:00:00,98.17708,0.8969899999999997,0.7262585644471325,5.005787000000001,4.6874970000000005,-2.6041999999999916,3258.5969444454236
2023-08-11 16:03:00,58.07292,1.475695,0.7799133509812003,5.439817999999999,4.311342999999999,-8.969899999999996,3258.6469444454237
2023-08-11 16:06:00,55.38194,1.8229169999999995,0.8029604762791644,5.266207999999999,3.7037009999999997,-10.41659999999996,3258.696944445424
2023-08-11 16:09:00,41.89815,1.7939819999999997,,4.5428239999999995,2.633101,-14.467600000000004,3258.746944445424
2023-08-11 16:12:00,36.11111,1.8229169999999995,0.6192532240911508,4.5428239999999995,2.835648,-14.757000000000005,3258.7969444454243
2023-08-11 16:15:00,36.5162,1.9097229999999996,0.6399404978245551,4.253473,2.4594900000000006,-15.625,3258.8469444454245
2023-08-11 16:18:00,45.34143,1.8807869999999998,0.6330680581183629,4.108796,2.34375,-14.757000000000005,3258.8969444454247
2023-08-11 16:21:00,49.21875,1.157407,0.518575727629425,4.07986,3.0960650000000003,-11.863400000000013,3258.946944445425
2023-08-11 16:24:00,49.59491,1.3020839999999998,0.6198426865654653,4.2534719999999995,3.1828699999999994,-14.178200000000004,3258.996944445425
2023-08-11 16:33:00,45.37037,1.1284720000000004,0.566239817035552,4.224537,3.327546,-14.757000000000005,3259.146944445425
2023-08-11 16:36:00,49.21875,1.1284720000000004,0.5390659880088584,4.195602000000001,3.2696760000000005,-14.178200000000004,3259.1969444454253
2023-08-11 16:39:00,46.90393,1.070602,0.5213532760592897,4.137732,3.2696759999999996,-15.046299999999974,3259.2469444454255
2023-08-11 16:42:00,46.52778,1.0416659999999993,0.5386615675302328,3.9351839999999996,3.125001000000001,-15.046299999999974,3259.2969444454257
2023-08-11 16:45:00,49.21875,1.070602,0.493082303608836,3.8773139999999993,2.9803239999999995,-13.599499999999978,3259.346944445426
2023-08-11 16:48:00,46.90393,0.9837959999999999,0.49432198309301595,3.8773149999999994,3.0960649999999994,-14.757000000000005,3259.396944445426
2023-08-11 16:51:00,46.52778,1.0127309999999996,0.5033971704928678,3.8483799999999997,3.038195,-14.467600000000004,3259.446944445426
2023-08-11 16:54:00,44.96528,0.9837959999999999,0.49432198309301595,3.819444,3.038194,-14.178299999999979,3259.4969444454264
2023-08-11 16:57:00,45.37037,1.0416659999999993,0.48447301711786006,3.8483789999999996,2.9803250000000006,-15.914300000000026,3259.5469444454266
2023-08-11 17:00:00,42.6794,0.8391200000000003,0.44785537695298183,3.616898000000001,2.9803240000000004,-15.625,3259.5969444454267
2023-08-11 17:03:00,43.43171,0.78125,0.42869359751760305,3.501157,2.922453,-15.046299999999974,3259.646944445427
2023-08-11 17:06:00,45.37037,0.9259260000000005,0.4494189790285122,3.4432869999999998,2.6909720000000004,-13.59960000000001,3259.696944445427
2023-08-11 17:09:00,41.1169,0.8101850000000006,0.4619425898765739,3.327546,2.748842,-15.046199999999999,3259.7469444454273
2023-08-11 17:12:00,39.20718,0.868055,0.4314826297845232,3.414352,2.719907,-15.914299999999969,3259.7969444454275
2023-08-11 17:15:00,36.89236,0.9837959999999999,0.43774587301034973,3.4722209999999993,2.633101999999999,-15.625,3259.8469444454277
2023-08-11 17:18:00,36.89236,1.157407,0.48702114471651997,3.501158,2.4884259999999996,-16.49309999999997,3259.896944445428
2023-08-11 17:21:00,33.42014,1.1863419999999998,0.49505735237717147,3.501157,2.4594899999999997,-13.59960000000001,3259.946944445428
2023-08-11 17:24:00,34.98264,1.2442130000000002,0.5109941210306024,3.4722220000000004,2.3726839999999996,-15.3356,3259.996944445428
2023-08-11 17:27:00,36.5162,1.273148,0.5188985454984218,3.4432869999999998,2.3148150000000003,-15.3356,3260.0469444454284
2023-08-11 17:30:00,35.73495,1.157407,0.48702228265890274,3.414351,2.4016200000000003,-15.335699999999974,3260.0969444454286
2023-08-11 17:33:00,33.82523,1.1863419999999998,0.49505850336414114,3.4722219999999995,2.430556,-17.071699999999964,3260.1469444454287
2023-08-11 17:36:00,33.82523,1.2442130000000002,0.5109952977336337,3.4432869999999998,2.34375,-15.625,3260.196944445429
2023-08-11 17:39:00,37.26852,1.2152780000000005,0.5030491866826963,3.385416,2.314814,-15.335700000000031,3260.246944445429
2023-08-11 17:42:00,34.98264,1.1863419999999998,0.49505850336414114,3.4432859999999996,2.4016200000000003,-16.493000000000052,3260.2969444454293
2023-08-11 17:45:00,34.57755,1.2442129999999993,0.5109952977336335,3.5011579999999993,2.4016210000000004,-16.20369999999997,3260.3469444454295
2023-08-11 17:48:00,34.57755,1.2442129999999993,0.5109952977336335,3.5011579999999993,2.4016210000000004,-16.203700000000026,3260.3969444454297
2023-08-11 17:51:00,37.29745,1.2442130000000002,0.5109952977336337,3.414352,2.3148150000000003,-15.914299999999969,3260.44694444543
2023-08-11 17:54:00,36.89236,1.0127309999999996,0.44609361013313886,3.2696749999999994,2.4016200000000003,-16.782399999999996,3260.49694444543
2023-08-11 17:57:00,39.58334,1.0127309999999996,0.4758048088983126,3.2407399999999997,2.4016210000000004,-16.203700000000026,3260.54694444543
2023-08-11 18:00:00,39.61227,1.0127319999999997,0.47580510952399835,3.1828699999999994,2.34375,-15.9144,3260.5969444454304
2023-08-11 18:03:00,38.04977,0.9259259999999996,0.4208659602864631,3.1539349999999997,2.3726850000000006,-16.493100000000027,3260.6469444454306
2023-08-11 18:06:00,38.04977,0.9548609999999993,0.42933749460686205,3.125,2.3148160000000004,-15.335699999999974,3260.6969444454307
2023-08-11 18:09:00,36.89236,1.0127309999999996,0.4758048088983126,3.1539339999999996,2.3148150000000003,-16.49309999999997,3260.746944445431
2023-08-11 18:12:00,34.98264,1.1284720000000004,0.47893976384829867,3.2696750000000003,2.2858799999999997,-16.782399999999996,3260.796944445431
2023-08-11 18:15:00,34.57755,1.1863419999999998,0.5269689426284475,3.29861,2.2858800000000006,-16.782399999999996,3260.8469444454313
2023-08-11 18:18:00,33.82523,1.2152779999999996,0.5353131470686104,3.3564809999999996,2.3148150000000003,-17.071799999999996,3260.8969444454315
2023-08-11 18:21:00,33.42014,1.2442129999999993,0.5109964744328769,3.3564809999999996,2.256945,-17.07170000000002,3260.9469444454317
2023-08-11 18:24:00,35.73495,1.1863419999999998,0.49505965434743004,3.29861,2.256945,-15.625,3260.996944445432
2023-08-11 18:27:00,33.07291,1.0995370000000007,0.4708069730048507,3.2696750000000003,2.3148149999999994,-16.20369999999997,3261.046944445432
2023-08-11 18:30:00,34.98264,1.2152780000000005,0.5030503505849417,3.2696750000000003,2.1990739999999995,-17.071799999999996,3261.096944445432
2023-08-11 18:33:00,33.04398,1.157407,0.518575727629425,3.2696749999999994,2.2858799999999997,-16.78249999999997,3261.1469444454324
2023-08-11 18:36:00,31.51042,1.1863419999999998,0.49505850336414114,3.2407399999999997,2.1990740000000004,-18.807799999999986,3261.1969444454326
2023-08-11 18:39:00,31.13426,1.2442129999999993,0.5109952977336324,3.240741,2.141204,-17.93979999999999,3261.2469444454327
2023-08-11 18:42:00,31.51042,1.2442129999999993,0.5109941210306032,3.2118059999999993,2.1122680000000003,-17.071799999999996,3261.296944445433
2023-08-11 18:45:00,34.20139,1.2442129999999993,0.5436072424535882,3.1828709999999996,2.1122680000000003,-17.650499999999965,3261.346944445433
2023-08-11 18:48:00,33.82523,1.3020839999999998,0.5267605543562299,3.240741,2.0833329999999997,-17.361099999999965,3261.3969444454333
2023-08-11 18:51:00,34.98264,1.3888889999999998,0.6161898294798931,3.327546,2.141203,-16.492999999999995,3261.4469444454335
2023-08-11 18:54:00,39.20718,1.3020839999999998,0.5909111452211295,3.2696759999999996,2.1701379999999997,-17.361199999999997,3261.4969444454337
2023-08-11 18:57:00,37.29745,1.273148,0.6110401908128468,3.385416,2.34375,-15.625,3261.546944445434
2023-08-11 19:00:00,40.36459,1.2152780000000005,0.5353120764213004,3.4432870000000007,2.4016199999999994,-16.49309999999997,3261.596944445434
2023-08-11 19:03:00,40.74074,1.0995369999999998,0.5302388708963761,3.2696760000000005,2.3726850000000006,-16.49309999999997,3261.646944445434
2023-08-11 19:06:00,41.89815,1.070601,0.4930820070772494,3.182869,2.2858800000000006,-17.07170000000002,3261.6969444454344
2023-08-11 19:09:00,38.83102,1.0127310000000005,0.47580480889831295,3.182869,2.34375,-15.9144,3261.7469444454346
2023-08-11 19:12:00,37.29745,1.0995369999999998,0.5016343209209292,3.240741,2.3148160000000004,-17.361199999999997,3261.7969444454347
2023-08-11 19:15:00,37.29745,1.070601,0.4626218450235652,3.211805,2.2858800000000006,-16.782399999999996,3261.846944445435
2023-08-11 19:18:00,40.36459,1.1284720000000004,0.47893863908489426,3.211805,2.228009,-15.914300000000026,3261.896944445435
2023-08-11 19:21:00,39.20718,1.0416670000000003,0.4844733156563365,3.240741,2.372686,-15.335700000000031,3261.9469444454353
2023-08-11 19:27:00,40.76968,1.938657,0.5962069262632895,3.096064,1.2442140000000004,-15.914300000000026,3261.9469444454353
2023-08-11 19:30:00,43.8368,1.7361110000000002,0.6404437179014356,2.8067130000000002,1.2152789999999998,-16.78249999999997,3261.9969444454355
2023-08-11 19:33:00,46.15162,1.6782409999999999,0.5843003226695892,2.748843,1.186343,-16.78230000000002,3262.0469444454357
2023-08-11 19:36:00,42.6794,1.6782409999999999,0.6256899166806249,2.8645829999999997,1.3310180000000003,-16.203700000000026,3262.096944445436
2023-08-11 19:39:00,42.6794,1.6782409999999999,0.6978831721479481,2.835648,1.359953,-16.782399999999996,3262.146944445436
2023-08-11 19:42:00,44.99421,1.8229170000000003,0.6623702661254716,3.038194,1.359953,-15.9144,3262.196944445436
2023-08-11 19:45:00,42.6794,1.9386579999999993,0.6912564532483452,3.2118059999999993,1.4178240000000004,-15.9144,3262.2469444454364
2023-08-11 19:48:00,41.89815,1.967593,0.6984187513054393,3.3564819999999997,1.5335650000000003,-16.492999999999995,3262.2969444454366
2023-08-11 19:51:00,46.90393,2.0254630000000002,0.7126741730442793,3.4722230000000005,1.5914349999999997,-16.49309999999997,3262.3469444454367
2023-08-11 19:54:00,50.78125,1.9965270000000004,0.7055580902828984,3.4722219999999995,1.6203709999999996,-16.203700000000026,3262.396944445437
2023-08-11 19:57:00,51.53356,1.8807870000000007,0.6768615814570614,3.4722220000000004,1.7361110000000002,-14.756899999999973,3262.446944445437
2023-08-11 20:00:00,49.62384,1.9097229999999996,0.7240162039831097,3.616898,1.8807859999999996,-15.335700000000031,3262.4969444454373
2023-08-11 20:03:00,49.21875,1.967593,0.6984172848883456,3.703704,1.8807859999999996,-15.04630000000003,3262.5469444454375
2023-08-11 20:06:00,51.90972,2.0254629999999993,0.712674173044279,3.703704,1.8229160000000002,-15.625,3262.5969444454377
2023-08-11 20:09:00,52.31481,1.9965279999999996,0.7055583366413276,3.819444,1.9675920000000007,-14.46769999999998,3262.646944445438
2023-08-11 20:12:00,50.0,2.054398,0.7197726576050975,3.9351839999999996,2.0254629999999993,-14.467600000000004,3262.696944445438
2023-08-11 20:15:00,52.69097,2.1990740000000004,0.7549357801171288,4.079862,2.0254640000000004,-15.9144,3262.746944445438
2023-08-11 20:18:00,52.31481,2.170139,0.7479433612196739,4.195601,2.1701380000000006,-15.625,3262.7969444454384
2023-08-11 20:21:00,50.0,2.141204,0.8221089811497478,4.195602,2.256944,-15.335699999999974,3262.8469444454386
2023-08-11 20:24:00,49.59491,2.170139,0.7479418214535346,4.282408,2.256944,-15.335699999999974,3262.8969444454387
2023-08-11 20:27:00,52.69097,2.256944,0.7688609060861616,4.282408,2.170139,-14.467600000000004,3262.946944445439
2023-08-11 20:36:00,55.00579,2.2569440000000007,0.7688609060861619,4.282408000000001,2.170139,-14.46750000000003,3263.096944445439
2023-08-11 20:39:00,50.75231,2.170139,0.7479449009804755,4.340277,2.3148150000000003,-14.178299999999979,3263.146944445439
2023-08-11 20:45:00,50.0,2.170139,0.7479449009804755,4.340277,2.3148150000000003,-14.178299999999979,3263.246944445439
2023-08-11 20:48:00,53.06713,2.1990740000000004,0.7549373301439511,4.340277,2.2858799999999997,-15.046299999999974,3263.2969444454393
2023-08-11 20:51:00,51.15741,2.141204,0.7409326186633494,4.340277,2.34375,-15.625,3263.3469444454395
2023-08-11 20:54:00,53.06713,2.228009,0.7619102634082585,4.311342000000001,2.2280100000000003,-15.3356,3263.3969444454397
2023-08-11 21:00:00,51.53356,2.1122690000000004,0.7339001143064161,4.311342000000001,2.34375,-14.467600000000004,3263.4969444454396
2023-08-11 21:03:00,50.75231,2.141204,0.7409326186633494,4.311342000000001,2.3148150000000003,-14.467600000000004,3263.5469444454397
2023-08-11 21:06:00,55.00579,2.1122690000000004,0.7339001143064161,4.253472,2.2858799999999997,-14.467599999999948,3263.59694444544
2023-08-11 21:12:00,52.31481,2.054398,0.7197726576050975,4.2245360000000005,2.3148150000000003,-16.203700000000026,3263.69694444544
2023-08-11 21:15:00,55.38194,2.0833330000000005,0.7268467627275012,4.2245360000000005,2.2858799999999997,-14.467600000000004,3263.74694444544
2023-08-11 21:21:00,55.38194,2.1122690000000004,0.7339001143064161,4.253472,2.2858799999999997,-14.757000000000005,3263.84694444544
2023-08-11 21:24:00,51.93866,2.083334,0.7685317864629225,4.253472,2.343750000000001,-15.3356,3263.89694444544
2023-08-11 21:27:00,54.62963,1.967593,0.6984202177175131,4.166666,2.34375,-15.04630000000003,3263.9469444454403
2023-08-11 21:33:00,52.31481,1.9965279999999996,0.7055583366413276,4.224537,2.3726850000000006,-14.467499999999973,3264.04694444544
2023-08-11 21:36:00,53.84838,2.0833330000000005,0.7268467627275012,4.2245360000000005,2.2858799999999997,-13.888899999999978,3264.0969444454404
2023-08-11 21:42:00,51.53356,2.0254630000000002,0.7126771483399162,4.2245360000000005,2.34375,-14.178200000000004,3264.1969444454403
2023-08-11 21:45:00,52.69097,2.0254630000000002,0.7126771483399162,4.166666,2.2858799999999997,-15.04630000000003,3264.2469444454405
2023-08-11 21:51:00,50.0,1.9965279999999996,0.7055598136988286,4.166666,2.3148150000000003,-14.46750000000003,3264.3469444454404
2023-08-11 21:54:00,51.15741,2.0254629999999993,0.712674173044279,4.079862,2.1990740000000004,-14.757000000000005,3264.3969444454406
2023-08-11 21:57:00,49.62384,1.967593,0.6984172848883456,4.050927,2.2280089999999992,-15.04630000000003,3264.4469444454407
2023-08-11 22:00:00,50.75231,1.967593,0.7389502866423101,4.137732000000001,2.34375,-14.467600000000004,3264.496944445441
2023-08-11 22:06:00,50.0,2.054398,0.7993260716736706,4.224537,2.3726849999999997,-15.046299999999974,3264.596944445441
2023-08-11 22:09:00,50.0,2.054398,0.7197711594285148,4.224537,2.3148150000000003,-14.178200000000004,3264.646944445441
2023-08-11 22:12:00,51.53356,1.9097229999999996,0.7240148818561803,4.050927,2.314814,-14.178200000000004,3264.696944445441
2023-08-11 22:18:00,48.84259,1.8229169999999995,0.6623688538472592,4.079862,2.4016200000000003,-14.756899999999973,3264.796944445441
2023-08-11 22:21:00,48.06134,2.0254630000000002,0.7126756606946535,4.02199,2.141203,-14.178299999999979,3264.8469444454413
2023-08-11 22:27:00,46.52778,1.967593,0.7389489453408323,3.993056,2.1990730000000003,-15.046199999999999,3264.946944445441
2023-08-11 22:30:00,48.06134,2.054398,0.7197711594285148,4.021991,2.1122690000000004,-15.625,3264.9969444454414
2023-08-11 22:36:00,46.52778,1.9097229999999996,0.6840709747619746,3.906251,2.141204000000001,-14.75690000000003,3265.0969444454413
2023-08-11 22:39:00,52.31481,1.7939819999999997,0.6550870316541395,3.6458329999999997,1.9965270000000004,-15.335699999999974,3265.1469444454415
2023-08-11 22:42:00,62.70255,1.6493060000000002,0.6898733612507719,3.6747689999999995,2.2280089999999992,-14.467600000000004,3265.1969444454417
2023-08-11 22:48:00,58.47801,1.5914349999999997,0.6399354950604751,3.7615749999999997,2.34375,-14.178300000000036,3265.2969444454416
2023-08-11 22:51:00,55.38194,1.7071760000000005,0.6709173112908745,3.906251000000001,2.372686,-15.046299999999974,3265.3469444454417
2023-08-11 22:54:00,51.15741,1.8229170000000003,0.6623688538472593,3.993056000000001,2.314814,-15.335699999999974,3265.396944445442
2023-08-11 22:57:00,47.68518,1.7939819999999997,0.6550870316541395,3.8483799999999997,2.1990740000000004,-14.178200000000004,3265.446944445442
2023-08-11 23:03:00,47.68518,1.7939820000000006,0.7296076629927989,3.819445,2.2280089999999992,-15.3356,3265.546944445442
2023-08-11 23:06:00,48.09028,1.8229170000000003,0.7014218734442436,3.8483800000000006,2.1990730000000003,-15.625,3265.596944445442
2023-08-11 23:12:00,47.68518,1.8229170000000003,0.6623702661254716,3.877314,2.1990730000000003,-14.467499999999973,3265.696944445442
2023-08-11 23:15:00,46.84607,1.938657,0.6912562053199084,3.877314,2.0833330000000005,-14.757000000000005,3265.7469444454423
2023-08-11 23:18:00,51.15741,1.7939820000000006,0.6550870316541397,3.790509,2.141203,-14.756899999999973,3265.7969444454425
2023-08-11 23:24:00,51.15741,1.7939820000000006,0.693840184145059,3.790509,2.170139,-14.178200000000004,3265.8969444454424
2023-08-11 23:27:00,51.53356,1.765047,0.6477766121780973,3.906251000000001,2.2858790000000004,-15.04630000000003,3265.9469444454426
2023-08-11 23:33:00,49.21875,1.7939819999999997,0.655085630395819,3.906251,2.256944,-13.888900000000035,3266.0469444454425
2023-08-11 23:36:00,47.68518,1.967593,0.6984187513054393,3.935186,2.1122690000000004,-13.599499999999978,3266.0969444454427
2023-08-11 23:42:00,47.68518,1.9386579999999993,0.6912564532483452,3.935186,2.141204000000001,-15.04630000000003,3266.1969444454426
2023-08-11 23:45:00,46.90393,2.054398,0.7197711594285148,4.050924999999999,2.141203,-15.335700000000031,3266.2469444454428
2023-08-11 23:48:00,45.37037,2.054399,0.7197699060961547,4.224538000000001,2.314814,-15.625,3266.296944445443
2023-08-11 23:54:00,44.99421,2.1701390000000007,0.7008749283177191,4.282408000000001,2.2280089999999992,-15.625,3266.396944445443
2023-08-11 23:57:00,46.52778,2.0833330000000005,0.7268452540748601,4.0509260000000005,2.1122690000000004,-15.914300000000026,3266.446944445443
2023-08-12 00:03:00,46.90393,1.9965279999999996,0.7055583366413276,3.993056,2.141204000000001,-15.046299999999974,3266.546944445443
2023-08-12 00:06:00,46.52778,1.9386580000000002,0.6912564532483454,3.9351849999999997,2.141203,-15.3356,3266.596944445443
2023-08-12 00:09:00,46.15162,1.9965279999999996,0.746379215977322,3.993056,2.1701380000000006,-15.3356,3266.6469444454433
2023-08-12 00:21:00,47.68518,2.054398,0.7611714080043162,4.050924999999999,2.170139,-15.625,3266.846944445443
2023-08-12 00:24:00,46.52778,1.9965279999999996,0.7055568595787608,4.137732,2.2858789999999996,-14.467499999999973,3266.8969444454433
2023-08-12 00:27:00,46.52778,2.054398,0.7197711594285148,4.079860999999999,2.170139,-14.75690000000003,3266.9469444454435
2023-08-12 00:33:00,46.90393,2.0254629999999993,0.7126756606946533,4.050924999999999,2.1701380000000006,-15.046299999999974,3267.0469444454434
2023-08-12 00:36:00,44.99421,2.054398,0.7197711594285148,4.07986,2.1701380000000006,-16.49309999999997,3267.0969444454436
2023-08-12 00:51:00,46.52778,2.141204,0.7409295597703589,4.282408,2.2858789999999996,-15.9144,3267.3469444454436
2023-08-12 00:54:00,45.74653,2.141204,0.7831849867644642,4.166666,2.1990740000000004,-14.757000000000005,3267.3969444454438
2023-08-12 00:57:00,45.74653,2.2858790000000004,0.7757974356333044,4.195601,2.054398,-14.757000000000005,3267.446944445444
2023-08-12 01:03:00,46.90393,2.256944,0.7208475174713305,4.195601,2.054399000000001,-15.625,3267.546944445444
2023-08-12 01:06:00,44.99421,2.1122680000000003,0.7758663898733005,4.166667,2.228009,-14.756899999999973,3267.596944445444
2023-08-12 01:09:00,48.06134,2.0833330000000005,0.7268437454170164,4.166667,2.2280089999999992,-16.782399999999996,3267.646944445444
2023-08-12 01:15:00,46.15162,2.0254630000000002,0.7126756606946535,4.108796,2.228009,-14.467600000000004,3267.746944445444
2023-08-12 01:18:00,48.06134,2.054398,0.7197711594285148,4.079860999999999,2.170139,-15.335699999999974,3267.7969444454443
2023-08-12 01:24:00,48.06134,2.054398,0.7197711594285148,4.079860999999999,2.170139,-14.467600000000004,3267.896944445444
2023-08-12 01:27:00,45.37037,2.0254630000000002,0.7126756606946535,4.108796,2.228009,-14.467600000000004,3267.9469444454444
2023-08-12 01:30:00,46.90393,2.0833330000000005,0.7685315324865284,4.07986,2.170139,-14.178200000000004,3267.9969444454446
2023-08-12 01:36:00,46.90393,2.054398,0.7197711594285148,4.07986,2.1701380000000006,-14.178299999999979,3268.0969444454445
2023-08-12 01:39:00,46.90393,2.0833329999999997,0.7268452540748599,4.050926,2.1122690000000004,-13.599499999999978,3268.1469444454447
2023-08-12 01:42:00,46.90393,1.967593,0.6984187513054393,3.9930559999999993,2.170139,-15.9144,3268.196944445445
2023-08-12 01:48:00,46.90393,1.967593,0.6984187513054393,3.9641199999999994,2.141203,-15.625,3268.2969444454448
2023-08-12 01:51:00,45.37037,1.9675919999999998,0.6984185041699452,3.9351849999999997,2.1122690000000004,-14.178200000000004,3268.346944445445
2023-08-12 01:54:00,48.84259,1.7939809999999996,0.6550867795014981,3.7615739999999995,2.1122690000000004,-14.467600000000004,3268.396944445445
2023-08-12 01:57:00,51.5625,1.649305,0.6182713536161002,3.616898,2.1122690000000004,-13.888899999999978,3268.4469444454453
2023-08-12 02:00:00,50.0,1.5914359999999999,0.6399381895921431,3.616898,2.1990740000000004,-14.178299999999979,3268.4969444454455
2023-08-12 02:03:00,49.62384,1.6493059999999993,0.6182716104910105,3.703703999999999,2.1990740000000004,-14.757000000000005,3268.5469444454457
2023-08-12 02:06:00,51.15741,1.765047,0.6477780023488737,3.7905099999999994,2.170139,-13.888900000000035,3268.596944445446
2023-08-12 02:09:00,49.21875,1.765047,0.6477780023488737,3.819445,2.1990740000000004,-14.467600000000004,3268.646944445446
2023-08-12 02:12:00,46.90393,1.7939819999999997,0.6550870316541395,3.8483799999999997,2.1990740000000004,-14.467600000000004,3268.696944445446
2023-08-12 02:15:00,46.52778,1.8229170000000003,0.6623688538472593,3.906251,2.2280089999999992,-15.04630000000003,3268.7469444454464
2023-08-12 02:18:00,48.84259,1.8229170000000003,0.6623702661254716,3.8483799999999997,2.170139,-14.46750000000003,3268.7969444454466
2023-08-12 02:21:00,48.84259,1.8229170000000003,0.6623702661254716,3.8483799999999997,2.170139,-13.599500000000035,3268.8469444454468
2023-08-12 02:24:00,46.15162,1.8807870000000007,0.6768615814570614,3.90625,2.170139,-14.46769999999998,3268.896944445447
2023-08-12 02:27:00,46.15162,1.8807870000000007,0.6768601473356898,3.9641210000000004,2.2280089999999992,-14.178299999999979,3268.946944445447
2023-08-12 02:30:00,46.93287,1.9097220000000004,0.7240172671788625,3.906249,2.170139,-15.04630000000003,3268.9969444454473
2023-08-12 02:33:00,46.93287,1.9386580000000002,0.6912564532483454,3.9351849999999997,2.141203,-15.9144,3269.0469444454475
2023-08-12 02:36:00,45.74653,1.9097229999999996,0.6840709747619746,3.9641209999999996,2.1990740000000004,-13.310200000000009,3269.0969444454477
2023-08-12 02:39:00,45.37037,1.9675919999999998,0.6984185041699452,3.9351849999999997,2.1122690000000004,-16.492999999999995,3269.146944445448
2023-08-12 02:42:00,48.84259,1.9097220000000004,0.6840707260241401,3.906249,2.141203,-13.888900000000035,3269.196944445448
2023-08-12 02:45:00,45.74653,1.9097229999999996,0.7240175261063758,3.9351849999999997,2.1990740000000004,-14.467600000000004,3269.246944445448
2023-08-12 02:48:00,45.74653,1.9386580000000002,0.6912564532483454,3.9641209999999996,2.170139,-15.04630000000003,3269.2969444454484
2023-08-12 02:51:00,48.06134,2.0254630000000002,0.7537883543359152,3.9351849999999997,2.083334,-15.335700000000031,3269.3469444454486
2023-08-12 02:54:00,48.06134,1.9386580000000002,0.6912564532483454,3.9351849999999997,2.141203,-14.756899999999973,3269.3969444454488
2023-08-12 02:57:00,45.77546,1.9097229999999996,0.7240175261063758,3.9351849999999997,2.1990740000000004,-15.914299999999969,3269.446944445449
2023-08-12 03:00:00,45.37037,1.9097220000000004,0.6840707260241401,3.9351849999999997,2.170139,-14.467600000000004,3269.496944445449
2023-08-12 03:03:00,48.09028,1.9097220000000004,0.6840707260241401,3.906249,2.141203,-14.178200000000004,3269.5469444454493
2023-08-12 03:06:00,46.18055,1.851852,0.6696282687705847,3.906249,2.1990730000000003,-16.49309999999997,3269.5969444454495
2023-08-12 03:09:00,45.37037,1.8807869999999998,0.716512427278907,3.906249,2.1990740000000004,-15.046299999999974,3269.6469444454497
2023-08-12 03:12:00,45.74653,1.9675919999999998,0.6984185041699452,3.9351849999999997,2.1122690000000004,-14.178299999999979,3269.69694444545
2023-08-12 03:15:00,48.06134,1.9097220000000004,0.6840707260241401,3.906249,2.141203,-15.3356,3269.74694444545
2023-08-12 03:18:00,45.77546,1.8807869999999998,0.716512427278907,3.906249,2.1990740000000004,-15.625,3269.79694444545
2023-08-12 03:21:00,45.77546,1.9097229999999996,0.6840709747619746,3.9641209999999996,2.1990740000000004,-15.335699999999974,3269.8469444454504
2023-08-12 03:24:00,48.09028,1.9386580000000002,0.6912564532483454,3.9351849999999997,2.141203,-15.625,3269.8969444454506
2023-08-12 03:27:00,46.15162,1.967593,0.6984187513054393,3.9641199999999994,2.141203,-14.467600000000004,3269.9469444454508
2023-08-12 03:30:00,44.99421,1.9965279999999996,0.7463819175885958,4.02199,2.1990740000000004,-14.75690000000003,3269.996944445451
2023-08-12 03:33:00,44.58912,1.967593,0.6984187513054393,3.9930559999999993,2.170139,-15.046299999999974,3270.046944445451
2023-08-12 03:36:00,46.93287,1.9386580000000002,0.6912564532483454,3.9351849999999997,2.141203,-13.888800000000003,3270.0969444454513
2023-08-12 03:39:00,47.68518,1.9386580000000002,0.6912564532483454,3.9351849999999997,2.141203,-15.914300000000026,3270.1469444454515
2023-08-12 03:42:00,45.37037,1.9675919999999998,0.6984185041699452,3.9351849999999997,2.1122690000000004,-14.467600000000004,3270.1969444454517
2023-08-12 03:45:00,48.84259,1.9965270000000004,0.7055580902828984,3.9351849999999997,2.083334,-15.04630000000003,3270.246944445452
2023-08-12 03:48:00,46.52778,1.9097220000000004,0.6840707260241401,3.906249,2.141203,-15.335699999999974,3270.296944445452
2023-08-12 03:51:00,46.15162,1.8807869999999998,0.716512427278907,3.906249,2.1990740000000004,-14.757000000000005,3270.346944445452
2023-08-12 03:54:00,46.15162,1.9097220000000004,0.6840707260241401,3.9351849999999997,2.170139,-15.625,3270.3969444454524
2023-08-12 03:57:00,47.68518,1.9675919999999998,0.7389513707298518,3.906249,2.1122690000000004,-13.888800000000003,3270.4469444454526
2023-08-12 04:00:00,48.09028,1.9386580000000002,0.6912564532483454,3.9351849999999997,2.141203,-15.3356,3270.4969444454528
2023-08-12 04:03:00,45.77546,1.9097229999999996,0.7240175261063758,3.9351849999999997,2.1990740000000004,-14.75690000000003,3270.546944445453
2023-08-12 04:06:00,45.37037,1.9386580000000002,0.6912564532483454,3.9641209999999996,2.170139,-16.20369999999997,3270.596944445453
2023-08-12 04:09:00,48.06134,1.9965279999999996,0.7055583366413276,3.9641209999999996,2.1122690000000004,-13.888900000000035,3270.6469444454533
2023-08-12 04:12:00,48.06134,1.9097220000000004,0.6840707260241401,3.906249,2.141203,-14.467600000000004,3270.6969444454535
2023-08-12 04:15:00,45.77546,1.8807869999999998,0.6768615814570612,3.9351849999999997,2.1990740000000004,-14.178200000000004,3270.7469444454537
2023-08-12 04:18:00,45.74653,1.9097220000000004,0.7608612579679696,3.9351849999999997,2.2280089999999992,-15.914300000000026,3270.796944445454
2023-08-12 04:21:00,46.52778,1.9097220000000004,0.6840707260241401,3.9351849999999997,2.170139,-16.782399999999996,3270.846944445454
2023-08-12 04:24:00,46.52778,1.8807869999999998,0.6768615814570612,3.906249,2.1701380000000006,-15.046299999999974,3270.896944445454
2023-08-12 04:27:00,45.74653,1.9097220000000004,0.6840707260241401,3.9351849999999997,2.170139,-14.467600000000004,3270.9469444454544
2023-08-12 04:30:00,45.74653,1.8807870000000007,0.5832626569290789,3.9641210000000004,2.170139,-15.625,3270.9969444454546
2023-08-12 04:33:00,48.84259,1.9097220000000004,0.6840707260241401,3.9351849999999997,2.170139,-15.04630000000003,3271.0469444454548
2023-08-12 04:36:00,46.15162,1.8807869999999998,0.6768615814570612,3.9351849999999997,2.1990740000000004,-14.756999999999948,3271.096944445455
2023-08-12 04:39:00,46.15162,1.9097220000000004,0.6840707260241401,3.9351849999999997,2.170139,-14.467600000000004,3271.146944445455
2023-08-12 04:42:00,48.84259,1.9097220000000004,0.6840707260241401,3.9351849999999997,2.170139,-15.3356,3271.1969444454553
2023-08-12 04:45:00,46.93287,1.9097220000000004,0.7240172671788625,3.906249,2.170139,-16.492999999999995,3271.2469444454555
2023-08-12 04:48:00,45.74653,1.8807869999999998,0.6768615814570612,3.9351849999999997,2.1990740000000004,-14.467600000000004,3271.2969444454557
2023-08-12 04:51:00,45.74653,1.9097220000000004,0.7608612579679696,3.9351849999999997,2.2280089999999992,-16.203700000000026,3271.346944445456
2023-08-12 04:54:00,48.84259,1.9097220000000004,0.7240172671788625,3.906249,2.170139,-14.467600000000004,3271.396944445456
2023-08-12 04:57:00,46.15162,1.9097220000000004,0.7240172671788625,3.906249,2.170139,-14.467600000000004,3271.446944445456
2023-08-12 05:00:00,46.15162,1.9097220000000004,0.7608612579679696,3.9351849999999997,2.2280089999999992,-12.442099999999982,3271.4969444454564
2023-08-12 05:03:00,48.87153,1.9097220000000004,0.6840707260241401,3.9351849999999997,2.170139,-14.467499999999973,3271.5469444454566
2023-08-12 05:06:00,49.21875,1.9097220000000004,0.7240172671788625,3.906249,2.170139,-15.335700000000031,3271.5969444454568
2023-08-12 05:09:00,49.62384,1.9097220000000004,0.6840707260241401,3.9351849999999997,2.170139,-14.467600000000004,3271.646944445457
2023-08-12 05:12:00,49.62384,1.9097220000000004,0.6840707260241401,3.9351849999999997,2.170139,-14.75690000000003,3271.696944445457
2023-08-12 05:15:00,51.15741,1.9097220000000004,0.7608612579679696,3.9351849999999997,2.2280089999999992,-13.888900000000035,3271.7469444454573
2023-08-12 05:18:00,49.62384,1.8807869999999998,0.7165111148269098,4.021991000000001,2.3148150000000003,-15.3356,3271.7969444454575
2023-08-12 05:21:00,49.62384,1.9097229999999996,0.6840724197050734,4.079861,2.3148150000000003,-15.3356,3271.8469444454577
2023-08-12 05:24:00,49.62384,1.9675919999999998,0.6984170377532205,4.021991000000001,2.1990740000000004,-15.625,3271.896944445458
2023-08-12 05:27:00,52.69097,1.9097220000000004,0.6840692810764875,3.993056,2.2280089999999992,-15.625,3271.946944445458
2023-08-12 05:30:00,50.0,1.880788,0.716510062184045,4.021992,2.314814,-13.888899999999978,3271.996944445458
2023-08-12 05:39:00,52.31481,1.9097220000000004,0.7240146229293335,3.993056,2.256944,-14.178200000000004,3272.1469444454583
2023-08-12 05:42:00,49.62384,1.9097229999999996,0.7240162039831097,4.050927000000001,2.3148150000000003,-14.756899999999973,3272.1969444454585
2023-08-12 05:45:00,49.62384,1.9386580000000002,0.731496998831404,4.079861,2.3148150000000003,-14.467600000000004,3272.2469444454587
2023-08-12 05:48:00,51.93866,1.9386580000000002,0.7314956670934178,4.050927000000001,2.2858799999999997,-13.888999999999953,3272.296944445459
2023-08-12 05:51:00,50.0,1.880788,0.7165113746400065,4.050927000000001,2.34375,-14.178200000000004,3272.346944445459
2023-08-12 05:54:00,49.62384,1.9097229999999996,0.6840724197050734,4.079861,2.3148150000000003,-15.625,3272.396944445459
2023-08-12 05:57:00,53.09606,1.649305,0.618272698720495,3.6747680000000003,2.17014,-15.3356,3272.4469444454594
2023-08-12 06:00:00,61.16898,1.5914350000000006,0.6399367073991847,3.501158000000001,2.083334,-14.467600000000004,3272.4969444454596
2023-08-12 06:03:00,61.95023,1.5335650000000003,0.624253596622632,3.6458340000000007,2.2858799999999997,-13.599599999999953,3272.5469444454598
2023-08-12 06:06:00,58.47801,1.6782409999999999,0.6632197442900659,3.90625,2.4016210000000004,-14.467600000000004,3272.59694444546
2023-08-12 06:09:00,55.38194,1.765047,0.6477793925149583,3.9351850000000006,2.3148150000000003,-14.467600000000004,3272.64694444546
2023-08-12 06:12:00,53.09606,1.765047,0.68622697291878,3.906251000000001,2.3148150000000003,-13.599499999999978,3272.6969444454603
2023-08-12 06:15:00,51.90972,1.765047,0.6862282460980486,3.9641200000000003,2.3726850000000006,-13.020799999999952,3272.7469444454605
2023-08-12 06:18:00,51.15741,1.851852,0.7452906909531057,4.0509260000000005,2.4016200000000003,-13.310200000000009,3272.7969444454607
2023-08-12 06:21:00,53.06713,1.9675919999999998,0.7389500294324373,4.137731,2.343750000000001,-13.310200000000009,3272.846944445461
2023-08-12 06:24:00,50.78125,1.8807869999999998,0.7165111148269121,4.195601999999999,2.4884260000000005,-14.467600000000004,3272.896944445461
2023-08-12 06:27:00,49.62384,1.9965279999999996,0.7463805667848439,4.2534719999999995,2.430555000000001,-16.492999999999995,3272.946944445461
2023-08-12 06:30:00,51.15741,2.0833329999999997,0.7685301534758398,4.2534719999999995,2.343750000000001,-14.178200000000004,3272.9969444454614
2023-08-12 06:33:00,51.53356,2.0254630000000002,0.7126756606946535,4.2534719999999995,2.3726849999999997,-13.599500000000035,3273.0469444454616
2023-08-12 06:36:00,48.84259,2.0254630000000002,0.7537869940787442,4.2534719999999995,2.4016200000000003,-14.467600000000004,3273.0969444454618
2023-08-12 06:39:00,51.15741,2.0254630000000002,0.7537869940787442,4.2534719999999995,2.4016200000000003,-14.757000000000005,3273.146944445462
2023-08-12 06:42:00,53.09606,2.0254629999999993,0.7537869940787439,4.195601999999999,2.343750000000001,-14.178200000000004,3273.196944445462
2023-08-12 06:45:00,51.93866,1.880788,0.7165113746400088,4.1666669999999995,2.4594900000000006,-13.310200000000009,3273.2469444454623
2023-08-12 06:48:00,51.15741,1.9097229999999996,0.6840709747619746,4.195602,2.430555000000001,-14.178200000000004,3273.2969444454625
2023-08-12 06:51:00,53.84838,1.9965279999999996,0.7463805667848439,4.1666669999999995,2.343750000000001,-13.599500000000035,3273.3469444454627
2023-08-12 06:54:00,55.00579,1.9097220000000004,0.6840707260241401,4.137731,2.3726849999999997,-13.310200000000009,3273.396944445463
2023-08-12 06:57:00,51.93866,1.851852,0.7452906909531057,4.0509260000000005,2.4016200000000003,-14.756899999999973,3273.446944445463
2023-08-12 07:00:00,55.00579,1.8807869999999998,0.6768615814570612,4.050926,2.3148150000000003,-14.467600000000004,3273.496944445463
2023-08-12 07:03:00,55.41088,1.8229170000000003,0.6623702661254716,3.993056,2.3148150000000003,-13.888899999999978,3273.5469444454634
2023-08-12 07:06:00,55.41088,1.8807870000000007,0.7165111148269122,4.108796,2.4016200000000003,-13.888899999999978,3273.5969444454636
2023-08-12 07:09:00,51.15741,1.8229170000000003,0.7711609005348985,4.195602000000001,2.6041670000000003,-14.178200000000004,3273.6469444454638
2023-08-12 07:12:00,50.78125,1.8807869999999998,0.7530897289309659,4.369212,2.6909710000000002,-13.888800000000003,3273.696944445464
2023-08-12 07:15:00,48.84259,1.8807869999999998,0.6768615814570612,4.340278,2.6041670000000003,-13.020899999999983,3273.746944445464
2023-08-12 07:18:00,46.90393,1.7939819999999997,0.655085630395819,4.108797,2.4594899999999997,-15.914300000000026,3273.7969444454643
2023-08-12 07:21:00,46.90393,1.8807869999999998,0.6768601473356896,4.108797,2.3726849999999997,-15.335700000000031,3273.8469444454645
2023-08-12 07:24:00,50.0,1.8807870000000007,0.7165098023712836,4.166667,2.4594899999999997,-12.442100000000039,3273.8969444454647
