Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-12 07:27:00,51.93866,1.938657,0.731494077292407,4.166667,2.4016200000000003,-14.178200000000004,3273.946944445465
2023-08-12 07:30:00,48.84259,1.8229170000000003,0.7374635435387926,4.195602000000001,2.5752310000000005,-13.888900000000035,3273.996944445465
2023-08-12 07:33:00,48.84259,1.7939819999999997,0.6938401841450589,4.2534719999999995,2.633102,-15.625,3274.046944445465
2023-08-12 07:36:00,51.53356,1.8807870000000007,0.6768615814570614,4.311342,2.5752309999999996,-13.310199999999952,3274.0969444454654
2023-08-12 07:39:00,51.53356,1.7939819999999997,0.7296076629927987,4.137732000000001,2.546296000000001,-14.178200000000004,3274.1469444454656
2023-08-12 07:42:00,48.84259,1.7939809999999996,0.7296073909879058,4.0509260000000005,2.4594910000000008,-14.757000000000005,3274.1969444454658
2023-08-12 07:45:00,51.90972,1.5625,0.6656420447023463,3.819445000000001,2.4594910000000008,-13.888900000000035,3274.246944445466
2023-08-12 07:48:00,50.75231,0.5497689999999995,0.5051244720507206,3.6458329999999997,3.5590270000000004,-13.310200000000009,3274.296944445466
2023-08-12 07:51:00,37.26852,0.8969909999999999,0.579265354894065,4.282408,3.7326390000000007,-16.20369999999997,3274.3469444454663
2023-08-12 07:54:00,39.61227,1.1863419999999998,0.584325191820646,4.600694,3.645834,-15.914299999999969,3274.3969444454665
2023-08-12 07:57:00,40.36459,1.2442130000000002,0.5436094066950552,4.571759,3.501158,-16.203700000000026,3274.4469444454667
2023-08-12 08:00:00,41.89815,1.186343,0.5269671137072913,4.398149,3.385416,-16.782400000000052,3274.496944445467
2023-08-12 08:03:00,39.98843,1.070601,0.547916485961426,4.253472,3.414352000000001,-15.046299999999974,3274.546944445467
2023-08-12 08:06:00,41.89815,1.0995369999999998,0.5825767958146753,4.224537,3.3854159999999993,-17.93979999999999,3274.596944445467
2023-08-12 08:09:00,52.31481,1.2442130000000002,0.5436072424535884,4.108797,3.038194,-15.625,3274.6469444454674
2023-08-12 08:12:00,50.0,0.9837959999999999,0.5199441349388919,3.9641200000000003,3.211806,-15.04630000000003,3274.6969444454676
2023-08-12 08:15:00,48.84259,1.0127309999999996,0.5293363124330442,4.195602,3.414352000000001,-14.757000000000005,3274.7469444454678
2023-08-12 08:18:00,43.8368,0.78125,0.4519668691434842,3.90625,3.3564819999999997,-14.75690000000003,3274.796944445468
2023-08-12 08:21:00,42.6794,0.9259259999999996,0.5900156785076341,3.935186,3.3564820000000006,-14.467600000000004,3274.846944445468
2023-08-12 08:24:00,44.99421,1.0127309999999996,0.4460925394841156,4.137732000000001,3.2696760000000005,-16.203700000000026,3274.8969444454683
2023-08-12 08:27:00,47.68518,1.0416669999999995,0.4543844144232609,3.703704,2.806712,-15.9144,3274.9469444454685
2023-08-12 08:30:00,45.37037,0.8969909999999999,0.4666733914558766,3.443288,2.748843,-16.203700000000026,3274.9969444454687
2023-08-12 08:33:00,49.62384,0.9837959999999999,0.4670740022905885,3.587962,2.7777769999999995,-15.3356,3275.046944445469
2023-08-12 08:36:00,48.84259,0.7523150000000003,0.441889445390344,3.211805,2.6909719999999995,-15.046299999999974,3275.096944445469
2023-08-12 08:39:00,48.06134,0.8101849999999997,0.4619433845900557,3.2407399999999997,2.6620369999999998,-14.75690000000003,3275.146944445469
2023-08-12 08:42:00,54.60069,1.0995370000000007,0.5825776546902516,3.29861,2.4594899999999997,-14.467600000000004,3275.1969444454694
2023-08-12 08:45:00,56.91551,1.0416669999999995,0.563553471694771,3.703704,2.922453,-13.310200000000009,3275.2469444454696
2023-08-12 08:48:00,52.34375,0.9548609999999993,0.5104777463858962,3.5590279999999996,2.835648000000001,-13.888900000000035,3275.2969444454698
2023-08-12 08:51:00,70.02315,2.1122690000000004,0.7758694197095617,4.6875,2.748843,-12.442199999999957,3275.34694444547
2023-08-12 08:54:00,98.17708,1.8229159999999993,0.7374680803134728,7.494213,5.873847,-3.761600000000044,3275.39694444547
2023-08-12 08:57:00,98.17708,1.273148,0.8416856344650852,6.018517,5.266199,-3.4721999999999866,3275.4469444454703
2023-08-12 09:00:00,98.20602,1.4178230000000003,0.8310728711323553,5.873842,4.890048999999999,-4.629700000000014,3275.4969444454705
2023-08-12 09:03:00,98.20602,1.6493059999999993,0.8090572376649481,5.642358,4.311342,-5.787000000000035,3275.5469444454707
2023-08-12 09:06:00,98.20602,1.649305,0.9103225032440433,6.134258000000001,4.918983000000001,-4.918999999999983,3275.596944445471
2023-08-12 09:09:00,98.20602,1.359953,0.8107266873078285,5.7580979999999995,4.832174999999999,-2.893599999999992,3275.646944445471
2023-08-12 09:12:00,98.20602,1.3310179999999994,0.8634871958839387,6.018523,5.208335000000001,-2.8935000000000173,3275.696944445471
2023-08-12 09:15:00,98.20602,1.3599539999999992,0.8324275305292673,5.931718,5.034724,-2.8935000000000173,3275.7469444454714
2023-08-12 09:18:00,98.20602,1.3888889999999998,0.8428130303708457,5.787037000000001,4.861108,-2.314900000000023,3275.7969444454716
2023-08-12 09:21:00,98.20602,1.1574080000000002,0.7777632181779995,5.150467000000001,4.484949,-2.8935000000000173,3275.8469444454718
2023-08-12 09:24:00,98.20602,1.5335650000000003,0.8476875720241486,5.7581,4.629625000000001,-4.3402999999999565,3275.896944445472
2023-08-12 09:27:00,98.20602,1.6493060000000002,0.9337868534956472,6.192134,5.005788000000001,-3.7615000000000123,3275.946944445472
2023-08-12 09:30:00,98.20602,1.5914359999999999,0.8670339374239348,6.076393,4.890047,-2.8935000000000173,3275.9969444454723
2023-08-12 09:33:00,98.20602,1.6203709999999996,0.8766368139380919,6.105328,4.890047,-1.446799999999996,3276.0469444454725
2023-08-12 09:36:00,98.20602,1.6203709999999996,0.9005886576060301,5.960647999999999,4.774306999999999,-1.4466999999999643,3276.0969444454727
2023-08-12 09:39:00,98.20602,1.6782409999999999,0.9666861155124163,6.307868,5.1215269999999995,-2.314900000000023,3276.146944445473
2023-08-12 09:42:00,98.20602,1.6203699999999994,0.9005883203932461,6.105323,4.918983000000001,-2.314799999999991,3276.196944445473
2023-08-12 09:45:00,98.20602,1.4467590000000001,0.906301908766485,6.047458,5.121529,-2.0254999999999654,3276.246944445473
2023-08-12 09:48:00,98.20602,1.5624989999999999,0.880970743845387,5.989588,4.861109000000001,-2.6042000000000485,3276.2969444454734
2023-08-12 09:51:00,98.20602,1.5914339999999996,0.8908072614842321,5.902773,4.745369,-2.314900000000023,3276.3469444454736
2023-08-12 09:54:00,98.20602,1.5914349999999997,0.8908076003261687,5.873838,4.716433,-2.314799999999991,3276.3969444454738
2023-08-12 09:57:00,98.20602,1.5625,0.880979123579335,5.902773,4.774303,-1.1573999999999955,3276.446944445474
2023-08-12 10:00:00,98.20602,1.4756939999999998,0.895492308573705,5.960642999999999,4.9768490000000005,-0.8680000000000518,3276.496944445474
2023-08-12 10:03:00,98.20602,1.4178239999999995,0.8746669349170167,5.873842999999999,4.947919000000001,-1.1573000000000206,3276.5469444454743
2023-08-12 10:06:00,98.20602,1.5335650000000003,0.8711016146716419,5.787038,4.6875029999999995,-2.8934999999999604,3276.5969444454745
2023-08-12 10:09:00,98.20602,1.5624989999999999,0.8809787830652086,5.873838,4.745369,-1.7361000000000217,3276.6469444454747
2023-08-12 10:12:00,98.20602,1.5625,0.880979123579335,5.873842999999999,4.745372999999999,-2.8935000000000173,3276.696944445475
2023-08-12 10:15:00,98.20602,1.5625,0.92631243831843,5.844908,4.7743079999999996,-2.8934999999999604,3276.746944445475
2023-08-12 10:18:00,98.20602,1.6203690000000002,0.8766361517571742,5.844908,4.6296289999999996,-2.314899999999966,3276.796944445475
2023-08-12 10:21:00,98.20602,1.5046299999999997,0.8611737383981437,5.815974000000001,4.745374000000001,-1.1573999999999955,3276.8469444454754
2023-08-12 10:24:00,98.20602,1.4467590000000001,0.8634140302648387,5.787034,4.803245,-1.1573999999999955,3276.8969444454756
2023-08-12 10:27:00,98.20602,1.4467590000000001,0.8634140302648387,5.787034,4.803245,-1.4466999999999643,3276.9469444454758
2023-08-12 10:33:00,98.20602,1.4756939999999998,0.8511937499912517,5.787038000000001,4.745374000000001,-1.446799999999996,3277.0469444454757
2023-08-12 10:36:00,98.20602,1.4178239999999995,0.8531387481535557,5.758103,4.803239,-2.6041000000000167,3277.096944445476
2023-08-12 10:39:00,98.20602,1.649305,0.8861941945105873,5.7291680000000005,4.484953,-2.6041999999999916,3277.146944445476
2023-08-12 10:42:00,98.20602,1.4178239999999995,0.8956919565307464,5.931713,5.034719000000001,-0.5787000000000262,3277.196944445476
2023-08-12 10:48:00,98.20602,1.4467589999999992,0.8634064391428503,5.931713,4.947914,-1.736099999999965,3277.296944445476
2023-08-12 10:51:00,98.20602,1.4756939999999998,0.8511937499912517,5.815968,4.774304,-1.1573999999999955,3277.3469444454763
2023-08-12 10:54:00,98.20602,1.2152779999999996,0.8389879441334239,5.526617999999999,4.86111,-0.8680999999999699,3277.3969444454765
2023-08-12 11:00:00,98.20602,1.2152779999999996,0.7997974619400533,5.497682999999999,4.774305000000001,-0.8680999999999699,3277.4969444454764
2023-08-12 11:03:00,98.20602,1.3888889999999998,0.7752910174659777,5.497688,4.484948999999999,-0.5787000000000262,3277.5469444454766
2023-08-12 11:06:00,98.20602,1.3310189999999995,0.8634945820640824,5.584488,4.774309000000001,-1.736099999999965,3277.5969444454768
2023-08-12 11:09:00,98.20602,1.5625,0.9039294765678465,6.221062999999999,5.121523,-1.1573999999999955,3277.646944445477
2023-08-12 11:12:00,98.20602,1.4178230000000003,0.8531383923069955,5.671298,4.716435000000001,-1.4467000000000212,3277.696944445477
2023-08-12 11:18:00,98.20602,1.4756939999999998,0.8511937499912517,5.671298,4.629634,-2.314700000000016,3277.796944445477
2023-08-12 11:21:00,98.20602,1.5046299999999997,0.8379500328161984,5.671294,4.571764000000001,-1.446799999999996,3277.846944445477
2023-08-12 11:24:00,98.20602,1.6493060000000002,0.9103228388689485,5.8449040000000005,4.629628,-1.446799999999996,3277.8969444454774
2023-08-12 11:30:00,98.20602,1.649305,0.8356617339596675,5.815974000000001,4.513889000000001,-1.446799999999996,3277.9969444454773
2023-08-12 11:33:00,98.20602,1.7071750000000003,0.905187172284685,5.931708,4.629632999999999,-2.8935000000000173,3278.0469444454775
2023-08-12 11:36:00,98.20602,1.6203699999999994,0.8519691988457126,5.787032999999999,4.542823,-2.6041999999999916,3278.0969444454777
2023-08-12 11:39:00,98.20602,1.7071759999999996,0.8799645208069753,5.7580979999999995,4.427082,-2.8934000000000424,3278.146944445478
2023-08-12 11:45:00,98.20602,1.6782409999999999,0.8706748166951496,5.7580979999999995,4.456017,-2.8935000000000173,3278.2469444454778
2023-08-12 11:48:00,98.20602,1.5046289999999996,0.8379496951410269,5.700227999999999,4.6006990000000005,-2.314799999999991,3278.296944445478
2023-08-12 11:51:00,98.20602,1.6203709999999996,0.8519695235620083,5.787037999999999,4.542827,-2.314799999999991,3278.346944445478
2023-08-12 11:54:00,98.20602,1.7361110000000002,0.8629643366745473,5.787038,4.398147,-2.0254999999999654,3278.3969444454783
2023-08-12 11:57:00,98.20602,1.7361110000000002,0.8892136140632964,5.787038,4.427087,-2.6041999999999916,3278.4469444454785
2023-08-12 12:00:00,98.14815,1.6782409999999999,0.8448118087429756,5.815968,4.484957,-2.8935000000000173,3278.4969444454787
2023-08-12 12:06:00,98.20602,2.170139,0.8296488288695998,6.1631979999999995,4.1955990000000005,-3.7615000000000123,3278.5969444454786
2023-08-12 12:09:00,98.20602,2.054398,0.8349596503242583,6.076388,4.253469999999999,-2.6041999999999916,3278.6469444454788
2023-08-12 12:15:00,98.20602,1.967593,0.8441765661701685,5.9895879999999995,4.282405,-2.8934999999999604,3278.7469444454787
2023-08-12 12:18:00,98.20602,1.9386579999999993,0.8671038196911118,5.815968,4.166670000000001,-3.4721999999999866,3278.796944445479
2023-08-12 12:21:00,98.20602,1.8229169999999995,0.8332097704764403,5.729168,4.195601000000001,-1.736099999999965,3278.846944445479
2023-08-12 12:24:00,98.20602,1.765046,0.8445909285821822,5.815968,4.369211999999999,-3.4722000000000435,3278.896944445479
2023-08-12 12:30:00,98.20602,1.7361109999999993,0.8892136140632944,5.844908,4.484957,-3.4723000000000184,3278.996944445479
2023-08-12 12:33:00,98.20602,1.5335649999999994,0.9160853150637636,6.1631979999999995,5.121523,-3.182900000000018,3279.0469444454793
2023-08-12 12:39:00,98.20602,1.5914349999999997,0.8425514708301299,6.076388,4.8611130000000005,-2.6041999999999916,3279.146944445479
2023-08-12 12:42:00,98.20602,1.475695,0.8281540567025181,5.815968,4.745372999999999,-2.8934999999999604,3279.1969444454794
2023-08-12 12:45:00,98.20602,1.4178239999999995,0.7850582549301363,5.613428,4.571764000000001,-2.0255000000000223,3279.2469444454796
2023-08-12 12:51:00,98.20602,1.2442129999999993,0.7902488236005516,5.497688,4.716435,-2.8934999999999604,3279.3469444454795
2023-08-12 12:54:00,98.20602,1.2152779999999996,0.7997974619400533,5.497687999999999,4.774310000000001,-1.7361000000000217,3279.3969444454797
2023-08-12 13:00:00,98.20602,1.3020829999999997,0.7901333942702845,5.497687999999999,4.629625,-2.314799999999991,3279.4969444454796
2023-08-12 13:03:00,98.20602,1.4756939999999998,0.779913025121131,5.381943,4.253469,-3.4722999999999615,3279.5469444454798
2023-08-12 13:06:00,83.91204,1.4178239999999995,0.8083973739427763,5.613428,4.600694,-3.182899999999961,3279.59694444548
2023-08-12 13:12:00,81.56829,1.4467599999999994,0.818306430720006,5.526617999999999,4.484958000000001,-4.050900000000013,3279.69694444548
2023-08-12 13:15:00,48.03241,1.4467590000000001,0.6004681706837546,4.542824,3.2696759999999996,-12.731400000000008,3279.74694444548
2023-08-12 13:21:00,50.75231,1.5046299999999997,0.5807303828717554,4.456017999999999,3.096064,-13.020899999999983,3279.84694444548
2023-08-12 13:24:00,41.1169,1.359953,0.5763465143408854,4.137732000000001,2.95139,-14.467499999999973,3279.89694444548
2023-08-12 13:27:00,41.89815,1.4467590000000001,0.5654891593832311,4.050926,2.748843,-14.467600000000004,3279.9469444454803
2023-08-12 13:30:00,48.84259,1.6203699999999994,0.6108240743716109,4.282406999999999,2.8067130000000002,-15.9144,3279.9969444454805
2023-08-12 13:36:00,48.84259,1.6203699999999994,0.6108240743716109,4.282406999999999,2.8067130000000002,-14.467600000000004,3280.0969444454804
2023-08-12 13:39:00,53.06713,1.5335650000000003,0.6242547881054593,4.253472,2.8935190000000004,-13.599499999999978,3280.1469444454806
2023-08-12 13:45:00,54.97685,1.3020839999999998,0.5600653555479909,4.253472,3.125000000000001,-13.888900000000035,3280.2469444454805
2023-08-12 13:48:00,52.28588,1.0416670000000003,0.5386601240396952,4.137732,3.327546,-13.310200000000009,3280.2969444454807
2023-08-12 13:51:00,51.79398,1.1574080000000002,0.6013410108316232,3.993055,3.096064,-13.020799999999952,3280.346944445481
2023-08-12 13:57:00,54.60069,1.2152780000000005,0.619862133929173,4.253472,3.298611,-15.04630000000003,3280.4469444454808
2023-08-12 14:00:00,51.88079,1.0127319999999997,0.5539385883137621,3.993055,3.2407400000000006,-13.310200000000009,3280.496944445481
2023-08-12 14:06:00,49.21875,1.0127319999999997,0.4758031355701009,3.935186,3.096064,-13.599500000000035,3280.596944445481
2023-08-12 14:09:00,46.12268,1.1284720000000004,0.5390659880088584,3.8483790000000004,2.922453,-13.599599999999953,3280.646944445481
2023-08-12 14:12:00,51.53356,1.1863419999999998,0.5565531127135318,3.9641200000000003,2.9803240000000004,-14.178299999999979,3280.696944445481
2023-08-12 14:30:00,52.31481,1.0127319999999997,0.5539385883137621,3.819445,3.0671300000000006,-13.020800000000008,3280.9969444454814
2023-08-12 14:33:00,51.90972,1.070601,0.5213529679350918,3.90625,3.038195,-13.020800000000008,3281.0469444454816
2023-08-12 14:36:00,52.69097,1.157407,0.5478367404832751,4.02199,3.0671289999999996,-12.731499999999983,3281.0969444454818
2023-08-12 14:42:00,52.28588,1.1863419999999998,0.5269689426284475,4.02199,3.0092600000000003,-13.310199999999952,3281.1969444454817
2023-08-12 14:45:00,49.21875,1.1863419999999998,0.5565531127135318,3.906249,2.922453,-14.178200000000004,3281.246944445482
2023-08-12 14:51:00,47.65625,1.157407,0.5185736328966645,3.9351849999999997,2.9513879999999997,-15.046299999999974,3281.3469444454818
2023-08-12 14:54:00,45.74653,1.1284719999999995,0.5662398170355517,3.9351849999999997,3.0381940000000007,-15.625,3281.396944445482
2023-08-12 14:57:00,39.20718,2.141204,0.6941841283645545,3.8773150000000003,1.851852,-17.361099999999965,3281.446944445482
2023-08-12 15:03:00,35.73495,2.054399,0.6739933554573435,3.790509,1.851851,-16.782399999999996,3281.546944445482
2023-08-12 15:06:00,34.57755,2.1122690000000004,0.7339001143064161,3.790509,1.8229169999999995,-17.07170000000002,3281.596944445482
2023-08-12 15:09:00,37.26852,2.0833330000000005,0.6807409121839193,3.8194440000000007,1.851850999999999,-17.071799999999996,3281.6469444454824
2023-08-12 15:12:00,42.2743,2.141203,0.6941838967494205,4.021991,1.9965289999999998,-16.493100000000027,3281.6969444454826
2023-08-12 15:18:00,43.8368,2.0833330000000005,0.7268467627275012,3.964119,2.0254629999999993,-16.49309999999997,3281.7969444454825
2023-08-12 15:21:00,43.43171,1.851852,0.7089790734490324,3.8773160000000004,2.1990740000000004,-15.04630000000003,3281.8469444454827
2023-08-12 15:24:00,45.37037,1.851852,0.7089803761761723,4.166667,2.4884259999999996,-16.782500000000027,3281.896944445483
2023-08-12 15:27:00,43.80787,1.880788,0.583262881225359,4.311343,2.51736,-15.914300000000026,3281.946944445483
2023-08-12 15:33:00,42.65046,1.9386579999999993,0.6912549975356596,4.282408,2.4884250000000003,-16.203700000000026,3282.046944445483
2023-08-12 15:36:00,49.21875,1.9386580000000002,0.6912579089560573,4.398148,2.6041669999999995,-15.625,3282.096944445483
2023-08-12 15:42:00,46.90393,1.851852,0.6696296919978013,4.369212,2.6620369999999998,-15.335700000000031,3282.196944445483
2023-08-12 15:45:00,45.74653,1.9097229999999996,0.6840695298139489,4.484955,2.719907,-14.467600000000004,3282.246944445483
2023-08-12 15:48:00,43.8368,1.9386579999999993,0.5962071492035239,4.6296289999999996,2.7777780000000005,-15.046299999999974,3282.2969444454834
2023-08-12 15:54:00,43.8368,1.967593,0.6536215683023181,4.51389,2.6620359999999996,-15.3356,3282.3969444454833
2023-08-12 15:57:00,41.1169,2.141203,0.7409308465265381,4.658564,2.6620370000000007,-16.782400000000052,3282.4469444454835
2023-08-12 16:03:00,43.43171,2.1701380000000006,0.7479431192191454,4.658564,2.633102,-15.625,3282.5469444454834
2023-08-12 16:06:00,39.58334,1.9965279999999996,0.6604329851518697,4.369213,2.4884249999999994,-15.9144,3282.5969444454836
2023-08-12 16:12:00,38.80209,1.938657,0.6912547496075937,4.311343,2.5173609999999993,-16.492999999999995,3282.6969444454835
2023-08-12 16:15:00,41.1169,2.141203,0.8221087199057178,4.513888,2.5752309999999996,-17.07170000000002,3282.7469444454837
2023-08-12 16:18:00,42.6794,2.054398,0.7197696612467748,4.629630000000001,2.719907,-15.9144,3282.796944445484
2023-08-12 16:21:00,38.83102,2.0833330000000005,0.7268452540748601,4.600694,2.6620369999999998,-15.625,3282.846944445484
2023-08-12 16:27:00,38.83102,2.228009,0.7619102634082585,4.629629,2.546297,-15.9144,3282.946944445484
2023-08-12 16:30:00,43.43171,2.228009,0.7619071429170224,4.716436000000001,2.633102,-15.3356,3282.996944445484
2023-08-12 16:33:00,38.04977,2.0254630000000002,0.6672222644059588,4.369213,2.4594900000000006,-16.49309999999997,3283.0469444454843
2023-08-12 16:39:00,39.95949,2.0833330000000005,0.6807426010949476,4.340277,2.3726849999999997,-16.492999999999995,3283.146944445484
2023-08-12 16:42:00,41.89815,2.170139,0.79047749132086,4.340278,2.343750000000001,-17.361099999999965,3283.1969444454844
2023-08-12 16:45:00,42.2743,2.170139,0.7479449009804755,4.513889000000001,2.4884270000000006,-17.071799999999996,3283.2469444454846
2023-08-12 16:48:00,41.1169,2.141203,0.6941856095950705,4.513888,2.4884270000000006,-16.203700000000026,3283.2969444454848
2023-08-12 16:54:00,42.6794,2.141203,0.7409323759700295,4.484953000000001,2.4884270000000006,-17.071799999999996,3283.3969444454847
2023-08-12 16:57:00,38.83102,1.938657,0.596203147739893,4.398148,2.546296,-15.9144,3283.446944445485
2023-08-12 17:03:00,36.89236,1.9965279999999996,0.6604329851518725,4.311343,2.430555000000001,-16.493100000000027,3283.5469444454848
2023-08-12 17:06:00,36.5162,2.054398,0.7197696612467748,4.340278,2.430554999999999,-17.071799999999996,3283.596944445485
2023-08-12 17:09:00,40.76968,2.0254630000000002,0.7126741730442793,4.3402780000000005,2.4594899999999997,-16.782399999999996,3283.646944445485
2023-08-12 17:15:00,38.80209,1.967593,0.6536232085969369,4.253473,2.4016200000000003,-15.9144,3283.746944445485
2023-08-12 17:18:00,39.95949,2.141203,0.8221087199057178,4.369213,2.430556,-17.071799999999996,3283.796944445485
2023-08-12 17:24:00,42.2743,2.1122679999999994,0.7338968327533022,4.369213,2.4016200000000003,-17.361199999999997,3283.896944445485
2023-08-12 17:27:00,39.32291,1.9097229999999996,0.6840695298139489,4.2534730000000005,2.4884250000000003,-16.492999999999995,3283.9469444454853
2023-08-12 17:33:00,38.04977,1.9386580000000002,0.6912549975356598,4.224538,2.430554999999999,-16.20369999999997,3284.046944445485
2023-08-12 17:36:00,41.89815,1.9965279999999996,0.7055568595787608,4.2534730000000005,2.4016200000000003,-16.782500000000027,3284.0969444454854
2023-08-12 17:39:00,39.58334,1.9386579999999993,0.6467925220039217,4.282408,2.4594899999999997,-16.49309999999997,3284.1469444454856
2023-08-12 17:42:00,39.95949,1.9965279999999996,0.7055568595787608,4.224538,2.3726849999999997,-16.203700000000026,3284.1969444454858
2023-08-12 17:48:00,40.74074,1.9965279999999996,0.7055568595787608,4.224538,2.3726849999999997,-16.492999999999995,3284.2969444454857
2023-08-12 17:51:00,36.54514,1.851852,0.6696268455385342,4.3402780000000005,2.633101,-16.203700000000026,3284.346944445486
2023-08-12 17:54:00,37.26852,2.054398,0.7611686686822338,4.340278,2.4594899999999997,-16.782399999999996,3284.396944445486
2023-08-12 18:00:00,36.89236,1.9965279999999996,0.7840167385958797,4.369213,2.5752310000000005,-17.650400000000047,3284.496944445486
2023-08-12 18:03:00,33.82523,2.0254629999999993,0.6672239291318118,4.224537,2.3148150000000003,-16.492999999999995,3284.546944445486
2023-08-12 18:09:00,33.82523,2.0254629999999993,0.7126756606946533,4.224537,2.343750000000001,-17.361099999999965,3284.646944445486
2023-08-12 18:12:00,36.89236,2.054398,0.7197711594285148,4.224537,2.3148150000000003,-16.782500000000027,3284.696944445486
2023-08-12 18:27:00,37.26852,2.1701390000000007,0.7479433612196741,4.3402780000000005,2.3148150000000003,-16.20369999999997,3284.946944445486
2023-08-12 18:30:00,34.20139,2.141204,0.6409104740970791,4.398148,2.343750000000001,-16.492999999999995,3284.9969444454864
2023-08-12 18:33:00,34.20139,2.1122690000000004,0.7758680313963255,4.282408000000001,2.34375,-17.939899999999966,3285.0469444454866
2023-08-12 18:39:00,36.11111,2.228009,0.761908703165354,4.398148,2.3148150000000003,-16.493100000000027,3285.1469444454865
2023-08-12 18:42:00,31.51042,2.1122680000000003,0.7338983518331276,4.427083,2.459491,-16.782399999999996,3285.1969444454867
2023-08-12 18:45:00,36.5162,2.141203,0.7409323759700295,4.2245360000000005,2.2280100000000003,-17.361099999999965,3285.246944445487
2023-08-12 18:51:00,33.3912,3.211805,0.9893693226962341,4.340278,1.273149,-17.93979999999999,3285.3469444454868
2023-08-12 19:00:00,33.82523,3.211805,0.9893712060185829,4.571759,1.5046309999999998,-16.493100000000027,3285.3469444454868
2023-08-12 19:15:00,36.9213,2.9803230000000003,0.937316083266304,4.311342,1.475695,-17.361099999999965,3285.3469444454868
2023-08-12 19:21:00,38.04977,2.835648,0.9043678214094784,4.369214,1.6782409999999999,-17.361099999999965,3285.4469444454867
2023-08-12 19:36:00,43.43171,3.0960639999999993,0.963438722244626,4.861111,1.9097220000000004,-15.625,3285.6969444454867
2023-08-12 19:39:00,44.58912,3.038194,0.9503943870176412,4.890047,1.9965240000000009,-16.493100000000027,3285.746944445487
2023-08-12 19:42:00,44.58912,3.038194,0.8943557418718882,5.034718000000001,2.1122639999999997,-14.178200000000004,3285.796944445487
2023-08-12 19:45:00,45.74653,3.009259,0.8881057032154923,5.005786,2.1122690000000004,-16.493000000000052,3285.846944445487
2023-08-12 19:48:00,42.2743,3.038194,0.8943475069018095,4.918982000000001,1.9965240000000009,-15.914300000000026,3285.8969444454874
2023-08-12 19:51:00,45.74653,3.038194,0.9504017040457363,4.861111,1.9675919999999998,-16.782400000000052,3285.9469444454876
2023-08-12 19:54:00,48.06134,3.1539339999999996,0.9764361489444368,5.092592999999999,2.0833390000000005,-17.071799999999996,3285.9969444454878
2023-08-12 19:57:00,46.90393,2.9803239999999995,0.9373235536624395,5.1215280000000005,2.2858840000000002,-17.07170000000002,3286.046944445488
2023-08-12 20:00:00,44.58912,2.9803239999999995,0.8818357240238525,5.063657999999999,2.1990740000000004,-15.9144,3286.096944445488
2023-08-12 20:03:00,48.06134,3.0960639999999993,0.9068293672953935,5.034718000000001,2.0543940000000003,-15.04630000000003,3286.1469444454883
2023-08-12 20:06:00,45.74653,3.0671289999999996,0.9569208908680966,5.034720999999999,2.1122639999999997,-15.625,3286.1969444454885
2023-08-12 20:09:00,42.6794,3.009259,0.943873556908944,5.092588000000001,2.228009,-16.20369999999997,3286.2469444454887
2023-08-12 20:12:00,42.2743,3.038194,0.9504108501821782,5.121528,2.228014000000001,-16.782399999999996,3286.296944445489
2023-08-12 20:15:00,45.74653,3.1539339999999996,0.9764361489444335,5.092588000000001,2.0833340000000007,-16.20369999999997,3286.346944445489
2023-08-12 20:18:00,47.68518,3.1539339999999996,0.9764361489444335,5.092588000000001,2.0833340000000007,-15.3356,3286.396944445489
2023-08-12 20:21:00,45.37037,3.038194,0.9504108501821749,5.092588000000001,2.1990740000000004,-15.914300000000026,3286.4469444454894
2023-08-12 20:24:00,43.8368,3.0671290000000004,0.956935597482828,5.092588000000001,2.170139,-16.782399999999996,3286.4969444454896
2023-08-12 20:27:00,45.74653,3.124998999999999,0.913053329085217,5.034720999999999,2.0254640000000013,-15.625,3286.5469444454898
2023-08-12 20:30:00,43.8368,3.038194,0.9503962162845766,5.034720999999999,2.1411989999999994,-15.046299999999974,3286.59694444549
2023-08-12 20:33:00,48.06134,3.1539339999999996,0.8537164825160535,5.179398000000001,2.112274000000001,-15.046299999999974,3286.64694444549
2023-08-12 20:36:00,44.58912,3.038194,0.9504108501821749,5.092588000000001,2.1990740000000004,-17.650499999999965,3286.6969444454903
2023-08-12 20:39:00,43.8368,3.038194,0.9503962162845766,5.034720999999999,2.1411989999999994,-15.625,3286.7469444454905
2023-08-12 20:42:00,46.52778,3.009259,0.8881016068642611,5.034718000000001,2.1411989999999994,-15.625,3286.7969444454907
2023-08-12 20:45:00,45.77546,2.922453,0.9241845145786175,5.092592999999999,2.31482,-15.335699999999974,3286.846944445491
2023-08-12 20:48:00,45.37037,3.0671290000000004,0.9569355974828311,5.121528,2.1990790000000002,-17.071799999999996,3286.896944445491
2023-08-12 20:51:00,43.43171,3.096064,0.9068335266681452,5.063656,2.0833340000000007,-17.071799999999996,3286.946944445491
2023-08-12 20:54:00,46.90393,3.0960650000000003,0.9068337418204383,5.092592,2.1122690000000004,-16.493100000000027,3286.9969444454914
2023-08-12 20:57:00,42.2743,2.9803240000000004,0.9373235536624396,5.121524000000001,2.2858799999999997,-16.203700000000026,3287.0469444454916
2023-08-12 21:00:00,41.14584,3.009259,0.9438735569089473,5.121528,2.2569490000000005,-14.467600000000004,3287.0969444454918
2023-08-12 21:03:00,45.37037,3.1539339999999996,0.9764361489444335,5.063653,2.054399,-16.20360000000005,3287.146944445492
2023-08-12 21:06:00,46.15162,3.038194,0.8943598592996653,5.034720999999999,2.1122690000000004,-16.20369999999997,3287.196944445492
2023-08-12 21:09:00,47.68518,3.124998999999999,0.9699480918496822,5.092592999999999,2.112274000000001,-15.335699999999974,3287.2469444454923
2023-08-12 21:12:00,49.21875,3.096064,0.8419486386588748,5.179398000000001,2.1701440000000005,-16.49309999999997,3287.2969444454925
2023-08-12 21:15:00,42.6794,2.922453,0.8063852413778185,5.005787,2.170139999999999,-16.203700000000026,3287.3469444454927
2023-08-12 21:18:00,41.89815,3.0092589999999992,0.8881057032154922,5.034720999999999,2.141204000000001,-17.071799999999996,3287.396944445493
2023-08-12 21:21:00,46.93287,3.124999,0.9130491488421425,5.063657999999999,2.054399,-16.20369999999997,3287.446944445493
2023-08-12 21:24:00,48.06134,3.038193999999999,0.9504108501821779,5.005787999999999,2.112274000000001,-15.914299999999969,3287.496944445493
2023-08-12 21:27:00,46.52778,2.951389,0.9307606726324484,5.1215280000000005,2.314819,-15.914299999999969,3287.5469444454934
2023-08-12 21:30:00,43.43171,2.9803239999999995,0.8818357240238525,5.092592999999999,2.228009,-16.782500000000027,3287.5969444454936
2023-08-12 21:33:00,46.93287,3.124998999999999,0.9130491488421386,5.063653,2.0543940000000003,-16.49309999999997,3287.646944445494
2023-08-12 21:36:00,46.52778,3.0092589999999992,0.9438735569089438,5.063653,2.1990740000000004,-16.203700000000026,3287.696944445494
2023-08-12 21:39:00,44.96528,3.038194,0.8943557418718919,5.092592999999999,2.170139,-16.20369999999997,3287.746944445494
2023-08-12 21:42:00,42.2743,3.038194,0.8943557418718919,5.092592999999999,2.170139,-14.46750000000003,3287.7969444454943
2023-08-12 21:45:00,43.43171,3.0671289999999996,0.9005982796163068,5.063653,2.1122639999999997,-15.625,3287.8469444454945
2023-08-12 21:48:00,46.52778,3.038194,0.9503962162845766,5.034720999999999,2.1411989999999994,-16.203700000000026,3287.8969444454947
2023-08-12 21:51:00,46.12268,3.038194,0.9504108501821749,5.179398000000001,2.2858840000000002,-15.335700000000031,3287.946944445495
2023-08-12 21:54:00,43.08449,2.9513880000000006,0.9307604455933276,5.121528,2.31482,-15.3356,3287.996944445495
2023-08-12 21:57:00,42.6794,3.125,0.9699408906788266,5.063658,2.0833340000000007,-16.203700000000026,3288.0469444454952
2023-08-12 22:00:00,46.15162,3.2407399999999997,0.9958220035748687,5.1215280000000005,2.0254640000000013,-17.361099999999965,3288.0969444454954
2023-08-12 22:03:00,44.58912,3.125,0.9699483162861553,5.208334000000001,2.228014,-16.20360000000005,3288.1469444454956
2023-08-12 22:06:00,43.43171,3.038194,0.9504108501821749,5.179398000000001,2.2858840000000002,-15.04630000000003,3288.196944445496
2023-08-12 22:09:00,44.96528,3.1539339999999996,0.9192577650271064,5.121528,2.0833340000000007,-16.492999999999995,3288.246944445496
2023-08-12 22:12:00,48.06134,3.096064,0.9068335266681452,5.063656,2.0833340000000007,-16.20369999999997,3288.296944445496
2023-08-12 22:15:00,46.52778,3.1539339999999996,0.9764361489444368,5.121528,2.112274000000001,-16.49309999999997,3288.3469444454963
2023-08-12 22:18:00,45.74653,3.0092589999999992,0.8881016068642645,5.092592999999999,2.1990740000000004,-14.46750000000003,3288.3969444454965
2023-08-12 22:21:00,44.58912,2.951389,0.8755619932830884,4.947915999999999,2.1122690000000004,-15.914300000000026,3288.4469444454967
2023-08-12 22:24:00,43.8368,2.922453,0.9241773443727473,4.861111,2.0833340000000007,-17.361199999999997,3288.496944445497
2023-08-12 22:27:00,46.90393,2.922454,0.9241847420717477,5.0347230000000005,2.2569489999999996,-15.625,3288.546944445497
2023-08-12 22:30:00,46.90393,3.009259,0.8881220882410146,5.1504579999999995,2.2569489999999996,-15.9144,3288.5969444454972
2023-08-12 22:33:00,43.8368,2.8935180000000003,0.9175953582097307,5.063657999999999,2.31482,-16.492999999999995,3288.6469444454974
2023-08-12 22:36:00,45.37037,3.0092589999999992,0.8881016068642609,5.063653,2.170134,-15.9144,3288.6969444454976
2023-08-12 22:39:00,42.6794,2.9803239999999995,0.8818357240238489,5.063653,2.1990689999999997,-16.20369999999997,3288.746944445498
2023-08-12 22:42:00,46.90393,3.096064,0.9068293672953974,5.121528,2.141204,-15.625,3288.796944445498
2023-08-12 22:45:00,44.58912,3.038194,0.8943557418718882,5.092588000000001,2.170134,-15.625,3288.846944445498
2023-08-12 22:48:00,43.43171,3.0671290000000004,0.956935597482828,5.092588000000001,2.170139,-14.46750000000003,3288.8969444454983
2023-08-12 22:51:00,46.15162,3.096064,0.9634331800365764,5.063656,2.1122639999999997,-16.492999999999995,3288.9469444454985
2023-08-12 22:54:00,48.06134,3.124998999999999,0.9699480918496822,5.092592999999999,2.112274000000001,-16.49309999999997,3288.9969444454987
2023-08-12 22:57:00,41.89815,2.8935180000000003,0.9175953582097275,5.1215280000000005,2.3726899999999995,-17.361099999999965,3289.046944445499
2023-08-12 23:00:00,41.14584,3.009259,0.9438735569089473,5.063657999999999,2.1990790000000002,-15.335699999999974,3289.096944445499
2023-08-12 23:03:00,47.68518,3.0671289999999996,0.9005982796163068,4.976848,2.0254589999999997,-14.75690000000003,3289.1469444454992
2023-08-12 23:06:00,48.84259,2.9803239999999995,0.8818357240238489,4.976848,2.1122639999999997,-16.20369999999997,3289.1969444454994
2023-08-12 23:09:00,45.74653,2.951389,0.9307606726324518,5.063657999999999,2.2569490000000005,-16.203700000000026,3289.2469444454996
2023-08-12 23:12:00,41.89815,2.9803239999999995,0.9373235536624395,5.063653,2.228009,-15.04630000000003,3289.2969444455
2023-08-12 23:15:00,42.6794,3.0671289999999996,0.8360397217834318,5.005787,2.0254639999999995,-15.9144,3289.3469444455
2023-08-12 23:18:00,43.43171,3.0092589999999992,0.9940497537740142,5.034720999999999,2.1990740000000004,-16.493100000000027,3289.3969444455
2023-08-12 23:21:00,41.89815,3.038194,0.8943557418718919,5.092592999999999,2.170139,-15.9144,3289.4469444455003
2023-08-12 23:24:00,41.89815,3.038194,0.8943557418718882,5.063653,2.1411989999999994,-16.782399999999996,3289.4969444455005
2023-08-12 23:27:00,38.83102,2.922453,0.8063852413778185,5.005787,2.170139999999999,-16.20369999999997,3289.5469444455007
2023-08-12 23:36:00,39.20718,3.009259,0.8242100911848181,5.034722,2.1122689999999995,-16.782399999999996,3289.696944445501
2023-08-12 23:39:00,37.26852,3.038194,0.8943536831436866,4.947917,2.025462,-17.071699999999964,3289.746944445501
2023-08-12 23:42:00,39.58334,3.125,0.9699408906788266,4.918982,1.9386580000000002,-16.493100000000027,3289.796944445501
2023-08-12 23:45:00,41.1169,3.1828699999999994,0.982905006471948,4.918982,1.8807880000000008,-17.071799999999996,3289.8469444455013
2023-08-12 23:48:00,43.43171,3.1828700000000003,0.9829050064719482,5.1215280000000005,2.0833340000000007,-15.3356,3289.8969444455015
2023-08-12 23:51:00,40.74074,3.1539350000000006,0.9192621804541474,5.150462,2.1122690000000004,-15.914299999999969,3289.9469444455017
2023-08-12 23:54:00,39.20718,3.0671299999999997,0.9005902181751432,5.005788000000001,2.054394000000001,-15.914299999999969,3289.996944445502
2023-08-12 23:57:00,38.04977,3.1539350000000006,0.9764195842041945,5.0347230000000005,2.0254590000000006,-15.9144,3290.046944445502
2023-08-13 00:00:00,41.89815,3.0671290000000004,0.956928244228652,5.034722,2.1122690000000004,-15.9144,3290.0969444455022
2023-08-13 00:03:00,43.46065,2.6909719999999995,0.8184945479811537,4.629626000000001,2.0543940000000003,-15.3356,3290.1469444455024
2023-08-13 00:06:00,40.36459,2.1990739999999995,0.707542200295104,4.137732000000001,2.054394000000001,-17.36099999999999,3290.1969444455026
2023-08-13 00:09:00,45.74653,2.025462,0.6154724663788601,3.732639,1.7939830000000008,-15.046199999999999,3290.246944445503
2023-08-13 00:12:00,49.59491,2.256944,0.7688640469116509,3.8773150000000003,1.7650480000000002,-15.9144,3290.296944445503
2023-08-13 00:15:00,46.90393,2.430555,0.8102013089317335,4.3402780000000005,2.054398999999999,-14.75690000000003,3290.346944445503
2023-08-13 00:18:00,45.37037,2.633102,0.8576595687916581,4.600695,2.1122690000000004,-15.046299999999974,3290.3969444455033
2023-08-13 00:21:00,43.8368,2.633101999999999,0.8056703244118233,4.513889,1.9965280000000005,-15.625,3290.4469444455035
2023-08-13 00:24:00,45.37037,2.806711999999999,0.9461494473004184,4.571759,1.9386540000000014,-16.203700000000026,3290.4969444455037
2023-08-13 00:27:00,44.99421,2.7777779999999996,0.8911028124297894,4.803241999999999,2.1701440000000005,-15.914300000000026,3290.546944445504
2023-08-13 00:30:00,42.2743,2.6620370000000007,0.7523053719775196,4.890047000000001,2.31482,-15.625,3290.596944445504
2023-08-13 00:33:00,40.74074,2.8067130000000002,0.8439846173215954,4.861111999999999,2.170139,-16.782399999999996,3290.6469444455042
2023-08-13 00:36:00,40.36459,2.748843,0.8312584383679334,4.716436000000001,2.083329000000001,-15.046299999999974,3290.6969444455044
2023-08-13 00:39:00,41.14584,2.8935180000000003,0.9175864416804742,4.716435000000001,1.9675919999999998,-17.361199999999997,3290.7469444455046
2023-08-13 00:42:00,39.61227,2.951389,0.9307534655611294,4.832177000000001,2.0254639999999995,-16.782399999999996,3290.796944445505
2023-08-13 00:45:00,41.89815,2.951389,0.8755498312153936,4.861112,2.0254590000000006,-16.20369999999997,3290.846944445505
2023-08-13 00:48:00,39.98843,3.038194,0.8943536831436866,4.890047,1.9675919999999998,-15.625,3290.896944445505
2023-08-13 00:51:00,40.76968,3.0092589999999992,0.9438571758299236,4.918982,2.054394000000001,-15.046299999999974,3290.9469444455053
2023-08-13 00:54:00,39.58334,3.009259,0.9438662764950562,5.034722,2.1701390000000007,-16.20369999999997,3290.9969444455055
2023-08-13 00:57:00,37.26852,3.0671290000000004,0.9006024180509371,5.063656,2.1122690000000004,-15.625,3291.0469444455057
2023-08-13 01:00:00,39.58334,3.1539339999999996,0.9192493628166917,4.976852000000001,1.9386540000000014,-15.914299999999969,3291.096944445506
2023-08-13 01:03:00,42.30324,3.124998999999999,0.9699313840845879,4.918982,1.9386540000000014,-17.07170000000002,3291.146944445506
2023-08-13 01:06:00,43.8368,3.1539339999999996,0.9764286873413726,5.005787,1.9965290000000007,-15.9144,3291.1969444455062
2023-08-13 01:09:00,43.8368,3.038194,0.9503962162845766,5.005786,2.1122639999999997,-15.914300000000026,3291.2469444455064
2023-08-13 01:12:00,38.83102,2.835648,0.7884609379168953,4.918982,2.170139999999999,-16.49309999999997,3291.2969444455066
2023-08-13 01:15:00,37.29745,2.951389,0.8755559122913865,4.803242,1.9675919999999998,-17.071799999999996,3291.346944445507
2023-08-13 01:18:00,41.89815,3.0092589999999992,0.8880934140479859,4.832177000000001,1.9386540000000014,-15.914300000000026,3291.396944445507
2023-08-13 01:21:00,39.98843,2.922453,0.9241773443727473,4.861111,2.0833340000000007,-17.071799999999996,3291.446944445507
2023-08-13 01:24:00,37.29745,2.835648,0.7884609379168953,4.8321760000000005,2.083334,-17.361099999999965,3291.4969444455073
2023-08-13 01:27:00,39.20718,2.922453,0.869265861085704,4.774306,1.9675919999999998,-17.650500000000022,3291.5469444455075
2023-08-13 01:30:00,40.74074,2.951389,0.9307534655611326,4.774305999999999,1.967593,-16.493100000000027,3291.5969444455077
2023-08-13 01:33:00,41.1169,3.009259,0.943866276495053,4.918982000000001,2.054398999999999,-17.071799999999996,3291.646944445508
2023-08-13 01:36:00,40.36459,3.038194,0.9503962162845766,5.034720999999999,2.1411989999999994,-15.625,3291.696944445508
2023-08-13 01:39:00,38.04977,3.0092589999999992,0.8242100911848179,5.005787,2.083334,-17.361199999999997,3291.7469444455082
2023-08-13 01:42:00,40.76968,3.038194,0.8301301617764401,4.832176,1.8807880000000008,-17.650500000000022,3291.7969444455084
2023-08-13 01:45:00,42.6794,3.0960639999999993,0.963438722244626,4.861111,1.9097220000000004,-15.625,3291.8469444455086
2023-08-13 01:48:00,42.30324,3.038193999999999,0.9503962162845765,4.947915999999999,2.0543940000000003,-16.20360000000005,3291.896944445509
2023-08-13 01:51:00,41.89815,2.951389,0.8755579392979875,5.005787999999999,2.170139,-16.203700000000026,3291.946944445509
2023-08-13 01:54:00,41.14584,2.8935189999999995,0.8629660298613656,4.947913000000001,2.170134,-15.9144,3291.996944445509
2023-08-13 01:57:00,42.2743,2.9803229999999994,0.8818273567491237,4.803241000000001,1.9386540000000014,-15.625,3292.0469444455093
2023-08-13 02:00:00,43.43171,2.835648,0.9043607624640918,4.687501,1.9965240000000009,-15.625,3292.0969444455095
2023-08-13 02:03:00,43.8368,2.8067130000000002,0.8439767236577327,4.687501000000001,1.9965240000000009,-15.625,3292.1469444455097
2023-08-13 02:06:00,44.58912,2.8067130000000002,0.8977309164563443,4.658566,1.9965240000000009,-16.78230000000002,3292.19694444551
2023-08-13 02:09:00,41.89815,2.7777780000000005,0.8376241250466184,4.687501000000001,2.0254590000000006,-16.203700000000026,3292.24694444551
2023-08-13 02:12:00,43.8368,2.7777780000000005,0.9392562895529213,4.658566,2.054398999999999,-16.2038,3292.2969444455102
2023-08-13 02:15:00,40.74074,2.748843,0.884444739487726,4.832172000000001,2.228009,-18.518599999999992,3292.3469444455104
2023-08-13 02:18:00,40.74074,2.7777779999999996,0.8376359004724709,4.80324,2.141204000000001,-17.650499999999965,3292.3969444455106
2023-08-13 02:21:00,39.20718,2.835648,0.9043607624640918,4.7453710000000004,2.054394000000001,-16.20369999999997,3292.446944445511
2023-08-13 02:24:00,45.74653,2.9803229999999994,0.9373070283631767,4.774306,1.9386540000000014,-16.492999999999995,3292.496944445511
2023-08-13 02:27:00,42.6794,2.8935180000000003,0.917588224999132,4.803241000000001,2.054398999999999,-17.071799999999996,3292.546944445511
2023-08-13 02:30:00,41.1169,2.951389,0.875557939297984,4.976848,2.1411989999999994,-17.071699999999964,3292.5969444455113
2023-08-13 02:33:00,38.83102,2.8935189999999995,0.8629640241834552,4.832177,2.054397,-16.20369999999997,3292.6469444455115
2023-08-13 02:36:00,41.89815,3.0671289999999996,0.9569190525113378,4.832177,1.9097190000000008,-15.9144,3292.6969444455117
2023-08-13 02:39:00,44.99421,2.951389,0.9307534655611326,4.890047,2.0833340000000007,-16.203700000000026,3292.746944445512
2023-08-13 02:42:00,42.6794,2.8645830000000005,0.910978604193744,4.86111,2.1411989999999994,-16.782399999999996,3292.796944445512
2023-08-13 02:45:00,39.58334,2.748843,0.8844308469922596,4.774305,2.170134,-15.335700000000031,3292.8469444455122
2023-08-13 02:48:00,42.6794,2.748842,0.7704326619290937,4.6875,2.0254639999999995,-16.782399999999996,3292.8969444455124
2023-08-13 02:51:00,45.37037,2.835647999999999,0.8503164161926141,4.658566,1.9386540000000014,-15.914299999999969,3292.9469444455126
2023-08-13 02:54:00,42.6794,2.7777780000000005,0.8376241250466184,4.687501000000001,2.0254590000000006,-16.492999999999995,3292.996944445513
2023-08-13 02:57:00,39.58334,2.748843,0.8844291104024384,4.687501,2.083329000000001,-15.625,3293.046944445513
2023-08-13 03:00:00,43.43171,2.8935179999999994,0.8629638061699807,4.687501,1.9097220000000004,-15.04630000000003,3293.096944445513
2023-08-13 03:03:00,40.36459,2.748843,0.884437793289574,4.57176,1.9675930000000008,-14.757000000000005,3293.1469444455133
2023-08-13 03:06:00,42.6794,2.835648,0.9530329057541476,4.774306,2.1122639999999997,-16.493000000000052,3293.1969444455135
2023-08-13 03:09:00,43.8368,2.835648,0.8503243530438641,4.861111999999999,2.141204,-15.9144,3293.2469444455137
2023-08-13 03:12:00,41.14584,2.7777779999999996,0.7764540212870403,4.774306,2.083334,-16.493100000000027,3293.296944445514
2023-08-13 03:15:00,40.74074,2.8067130000000002,0.8439767236577327,4.716436000000001,2.0254590000000006,-14.757000000000005,3293.346944445514
2023-08-13 03:18:00,39.20718,2.7777779999999996,0.8376300128000621,4.687501,2.025462,-17.650499999999965,3293.3969444455142
2023-08-13 03:21:00,40.36459,2.835648,0.9043695861300189,4.716436000000001,2.0254639999999995,-16.493100000000027,3293.4469444455144
2023-08-13 03:24:00,43.8368,2.835648,0.9043695861300222,4.774306,2.0833340000000007,-14.467600000000004,3293.4969444455146
2023-08-13 03:27:00,39.20718,2.8645830000000005,0.910978604193744,4.86111,2.1411989999999994,-16.492999999999995,3293.546944445515
2023-08-13 03:30:00,41.89815,2.8645830000000005,0.7944470262875727,4.8321760000000005,2.054398999999999,-14.756899999999973,3293.596944445515
2023-08-13 03:33:00,42.6794,2.8935180000000003,0.8629678175158195,4.716435000000001,1.9386580000000002,-14.757000000000005,3293.646944445515
2023-08-13 03:36:00,40.74074,2.835648,0.8503223688447382,4.7453710000000004,2.025462,-17.361099999999965,3293.6969444455153
2023-08-13 03:39:00,41.89815,2.9513879999999997,0.9307532385232767,4.774306000000001,1.967594,-17.36099999999999,3293.7469444455155
2023-08-13 03:42:00,39.58334,2.8645830000000005,0.8566533550614762,4.716435000000001,1.967593,-16.782399999999996,3293.7969444455157
2023-08-13 03:45:00,39.20718,2.8935180000000003,0.9175882249991352,4.716435,1.967593,-16.20369999999997,3293.846944445516
2023-08-13 03:48:00,40.74074,2.8645829999999997,0.9109857003778391,4.861111,2.141204000000001,-17.071799999999996,3293.896944445516
2023-08-13 03:51:00,44.61805,2.922453,0.9241845145786143,4.918977000000001,2.141204,-17.071699999999964,3293.9469444455162
2023-08-13 03:54:00,42.2743,2.922453,0.8692719101387795,4.890045,2.0833340000000007,-16.782399999999996,3293.9969444455164
2023-08-13 03:57:00,39.98843,2.8935180000000003,0.9175882249991352,4.658565,1.9097230000000005,-15.625,3294.0469444455166
2023-08-13 04:00:00,40.74074,2.9803229999999994,0.9373142722987305,4.74537,1.9097220000000004,-17.361099999999965,3294.096944445517
2023-08-13 04:03:00,43.8368,3.009258,0.9438660503473358,4.861111,1.9965290000000007,-16.203700000000026,3294.146944445517
2023-08-13 04:06:00,41.14584,2.8935180000000003,0.9175953582097275,4.918977000000001,2.170139,-14.757000000000005,3294.196944445517
2023-08-13 04:09:00,39.20718,2.8645829999999997,0.9109786041937438,4.890045,2.170134,-17.65039999999999,3294.2469444455173
2023-08-13 04:12:00,39.58334,2.8935180000000003,0.9175882249991352,4.716435,1.967593,-17.071799999999996,3294.2969444455175
2023-08-13 04:15:00,40.74074,2.9803229999999994,0.9373160832663039,4.716435,1.8807880000000008,-17.65039999999999,3294.3469444455177
2023-08-13 04:18:00,42.30324,2.8645829999999997,0.9109857003778359,4.803241000000001,2.083334,-15.335699999999974,3294.396944445518
2023-08-13 04:21:00,38.83102,2.7777770000000004,0.8910955986936261,4.803241000000001,2.170139999999999,-16.782399999999996,3294.446944445518
2023-08-13 04:24:00,39.20718,2.922454,0.924168608960654,4.803242,2.0254590000000006,-17.07170000000002,3294.4969444455182
2023-08-13 04:27:00,40.76968,3.0092589999999992,0.9438644563751629,4.774306,1.9097220000000004,-15.9144,3294.5469444455184
2023-08-13 04:30:00,41.89815,2.9803229999999994,0.8182791695615409,4.861111,1.967594,-15.9144,3294.5969444455186
2023-08-13 04:33:00,42.6794,2.8935180000000003,0.8004217434601523,4.861111,2.054398999999999,-17.361099999999965,3294.646944445519
2023-08-13 04:36:00,39.98843,2.8935180000000003,0.8629577890818778,4.803241000000001,2.0254590000000006,-15.625,3294.696944445519
2023-08-13 04:39:00,40.36459,2.922453,0.9241773443727473,4.658565,1.8807880000000008,-15.9144,3294.746944445519
2023-08-13 04:42:00,42.2743,2.922453,0.9241755518051652,4.74537,1.9675919999999998,-17.361000000000047,3294.7969444455193
2023-08-13 04:45:00,38.83102,2.922454,0.9241775718646045,4.890047,2.1122690000000004,-17.65039999999999,3294.8469444455195
2023-08-13 04:48:00,38.04977,2.8935189999999995,0.9175884529511449,4.890047,2.141204000000001,-16.20369999999997,3294.8969444455197
2023-08-13 04:51:00,41.89815,2.951389,0.9307534655611326,4.890047,2.0833340000000007,-16.49309999999997,3294.94694444552
2023-08-13 04:54:00,44.99421,2.922453,0.8692698937970591,4.74537,1.9386580000000002,-13.59960000000001,3294.99694444552
2023-08-13 04:57:00,39.98843,2.835648,0.9043678214094784,4.74537,2.054397,-16.782400000000052,3295.0469444455202
2023-08-13 05:00:00,41.89815,2.951389,0.8123378739558402,4.890047,2.0254639999999995,-17.650499999999965,3295.0969444455204
2023-08-13 05:03:00,39.58334,2.922454,0.9241757792967032,4.774306,1.9965269999999995,-16.49309999999997,3295.1469444455206
2023-08-13 05:06:00,39.58334,2.951389,0.9307444565760463,4.803242,1.9965240000000009,-16.782399999999996,3295.196944445521
2023-08-13 05:09:00,45.37037,3.0671299999999997,0.956928469509158,4.832177000000001,1.9097229999999996,-15.914300000000026,3295.246944445521
2023-08-13 05:12:00,42.6794,2.835648,0.9043695861300189,4.803241000000001,2.1122689999999995,-17.07170000000002,3295.296944445521
