Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-13 05:15:00,38.83102,2.7777770000000004,0.891093852708604,4.74537,2.1122679999999994,-15.625,3295.3469444455213
2023-08-13 05:18:00,38.83102,2.8645829999999997,0.8566433802289202,4.803241000000001,2.054394000000001,-17.93979999999999,3295.3969444455215
2023-08-13 05:21:00,41.89815,2.922453,0.869265861085704,4.774306,1.9675919999999998,-16.203700000000026,3295.4469444455217
2023-08-13 05:24:00,43.46065,2.951389,0.9307444565760463,4.803242,1.9965240000000009,-15.9144,3295.496944445522
2023-08-13 05:27:00,41.14584,2.864584,0.9109859287962946,4.832177000000001,2.1122689999999995,-17.071799999999996,3295.546944445522
2023-08-13 05:30:00,39.61227,2.864584,0.7944472329707227,4.890047,2.1122689999999995,-18.518500000000017,3295.5969444455222
2023-08-13 05:33:00,43.8368,3.0671289999999996,0.9569355974828276,4.976848,2.054399,-15.335700000000031,3295.6469444455224
2023-08-13 05:36:00,43.8368,2.951389,0.9307606726324518,5.005787999999999,2.1990790000000002,-16.782399999999996,3295.6969444455226
2023-08-13 05:39:00,46.52778,3.038193999999999,0.9504108501821747,5.063658,2.1701440000000005,-14.757000000000005,3295.746944445523
2023-08-13 05:42:00,48.06134,2.951389,0.8123473544484826,5.0347230000000005,2.1701440000000005,-15.335699999999974,3295.796944445523
2023-08-13 05:45:00,42.30324,2.8067130000000002,0.843988564099137,4.918981,2.2280100000000003,-15.625,3295.846944445523
2023-08-13 05:48:00,41.89815,2.8935180000000003,0.9175882249991352,4.861111,2.1122690000000004,-16.49309999999997,3295.8969444455233
2023-08-13 05:51:00,46.52778,3.0092589999999992,0.9438735569089438,4.947913000000001,2.0833340000000007,-15.914299999999969,3295.9469444455235
2023-08-13 05:54:00,43.43171,2.8645829999999997,0.9109927964601238,4.9479169999999995,2.228014000000001,-14.756899999999973,3295.9969444455237
2023-08-13 05:57:00,42.6794,2.8935180000000003,0.9175953582097307,5.034717,2.2858790000000004,-17.650400000000047,3296.046944445524
2023-08-13 06:00:00,45.37037,2.9513879999999997,0.9307604455933242,4.976852000000001,2.1701440000000005,-16.782399999999996,3296.096944445524
2023-08-13 06:03:00,42.6794,2.835648,0.8503243530438606,4.918977000000001,2.1990689999999997,-15.625,3296.1469444455242
2023-08-13 06:06:00,39.98843,2.8935180000000003,0.917588224999132,4.803241000000001,2.054398999999999,-14.756899999999973,3296.1969444455244
2023-08-13 06:09:00,39.58334,2.8935180000000003,0.8629577890818778,4.803241000000001,2.0254590000000006,-16.782399999999996,3296.2469444455246
2023-08-13 06:12:00,39.61227,2.748843,0.884437793289574,4.51389,1.9097230000000005,-17.071799999999996,3296.296944445525
2023-08-13 06:15:00,46.52778,2.34375,0.833801937478942,4.0509260000000005,1.880783000000001,-14.178200000000004,3296.346944445525
2023-08-13 06:18:00,49.21875,2.4016199999999994,0.8033622122363038,4.340274000000001,2.0833340000000007,-15.914299999999969,3296.396944445525
2023-08-13 06:21:00,46.52778,2.6041669999999995,0.8509342789716751,4.687500999999999,2.228014000000001,-15.625,3296.4469444455253
2023-08-13 06:24:00,49.21875,2.8067130000000002,0.8977467147893996,4.890047000000001,2.228014,-16.492999999999995,3296.4969444455255
2023-08-13 06:27:00,46.15162,2.8067130000000002,0.8977467147894027,4.918982,2.2569490000000005,-14.757000000000005,3296.5469444455257
2023-08-13 06:30:00,42.30324,2.7777770000000004,0.8911025825713337,4.9479169999999995,2.31482,-17.07170000000002,3296.596944445526
2023-08-13 06:33:00,45.37037,2.951389,0.8123473544484826,5.0347230000000005,2.1701440000000005,-14.756899999999973,3296.646944445526
2023-08-13 06:36:00,46.15162,3.038194,0.9504108501821749,4.947913000000001,2.054399,-15.9144,3296.6969444455262
2023-08-13 06:39:00,46.90393,3.038193999999999,0.9504108501821779,5.092587999999999,2.1990740000000013,-14.756899999999973,3296.7469444455264
2023-08-13 06:42:00,45.74653,2.951389,0.875557939297984,5.150468,2.314818999999999,-15.625,3296.7969444455266
2023-08-13 06:45:00,42.2743,2.922453999999999,0.9241847420717507,5.092587999999999,2.314814000000001,-16.492999999999995,3296.846944445527
2023-08-13 06:48:00,45.37037,3.0671289999999996,0.9569355974828276,5.063658,2.141209,-14.467600000000004,3296.896944445527
2023-08-13 06:51:00,47.68518,2.9803229999999994,0.9373233270713189,5.005787000000001,2.1701440000000005,-15.335700000000031,3296.946944445527
2023-08-13 06:54:00,46.15162,2.8645830000000005,0.9109927964601209,4.976852000000001,2.2569489999999996,-16.49309999999997,3296.9969444455273
2023-08-13 06:57:00,48.03241,2.8935179999999994,0.9175953582097304,4.947912,2.1990740000000013,-15.9144,3297.0469444455275
2023-08-13 07:00:00,46.15162,2.7777780000000005,0.8911028124297896,4.832177,2.1990790000000002,-15.625,3297.0969444455277
2023-08-13 07:03:00,50.0,2.8935180000000003,0.9175953582097307,4.832177,2.0833390000000005,-14.757000000000005,3297.146944445528
2023-08-13 07:06:00,53.06713,2.8935180000000003,0.9667813125256116,4.918977,2.1990789999999993,-13.599500000000035,3297.196944445528
2023-08-13 07:09:00,52.31481,2.8645829999999997,0.794433037350257,5.324077000000001,2.5462940000000014,-15.3356,3297.2469444455282
2023-08-13 07:12:00,53.06713,2.8067130000000002,0.8977291610545991,5.208337,2.5462939999999996,-14.75690000000003,3297.2969444455284
2023-08-13 07:15:00,55.7581,2.922454,0.9241668163605253,5.208337,2.4305529999999997,-14.178299999999979,3297.3469444455286
2023-08-13 07:18:00,50.75231,2.6620370000000007,0.8643832052991619,5.179397,2.66204,-14.467600000000004,3297.396944445529
2023-08-13 07:21:00,50.75231,2.8067130000000002,0.8977467147893996,5.237267000000001,2.575234,-17.650499999999965,3297.446944445529
2023-08-13 07:24:00,51.15741,2.7777779999999996,0.837631975366537,5.237272,2.575234000000001,-14.756899999999973,3297.496944445529
2023-08-13 07:27:00,49.59491,2.835648,0.9043589977119404,5.179402,2.488424000000001,-14.467600000000004,3297.5469444455293
2023-08-13 07:30:00,50.75231,2.9803229999999994,0.9373233270713222,5.2951369999999995,2.459494000000001,-14.75690000000003,3297.5969444455295
2023-08-13 07:33:00,51.15741,2.8645830000000005,0.9109927964601209,5.324072000000001,2.6041689999999997,-14.757000000000005,3297.6469444455297
2023-08-13 07:36:00,46.90393,2.633101999999999,0.8056684166425502,5.0925959999999995,2.575234000000001,-15.04630000000003,3297.69694444553
2023-08-13 07:39:00,53.06713,2.633101,0.8056681945240796,4.94792,2.4305590000000006,-13.88900000000001,3297.74694444553
2023-08-13 07:42:00,61.95023,2.748842,0.8844271434579983,4.94792,2.3437479999999997,-13.888899999999978,3297.7969444455302
2023-08-13 07:45:00,57.69676,2.719907,0.764408557406545,5.266202,2.6331049999999996,-13.888899999999978,3297.8469444455304
2023-08-13 07:48:00,43.8368,2.7777770000000004,0.8910851226898989,5.497688,2.8645809999999994,-15.625,3297.8969444455306
2023-08-13 07:51:00,41.1169,3.038194,0.8943557418718919,5.497688,2.575234000000001,-16.492999999999995,3297.946944445531
2023-08-13 07:54:00,44.58912,2.9803239999999995,0.8818357240238489,5.237268,2.3726839999999996,-15.3356,3297.996944445531
2023-08-13 07:57:00,44.99421,2.8935180000000003,0.9175775249911124,5.150467,2.4016189999999993,-15.625,3298.046944445531
2023-08-13 08:00:00,44.96528,2.8935189999999995,0.917595586163018,5.266203,2.5173639999999997,-16.203700000000026,3298.0969444455313
2023-08-13 08:03:00,42.2743,2.8645829999999997,0.794433037350257,5.150467,2.3726840000000005,-16.782399999999996,3298.1469444455315
2023-08-13 08:06:00,41.14584,2.8935180000000003,0.8629858681144356,5.034717,2.2569489999999996,-15.04630000000003,3298.1969444455317
2023-08-13 08:15:00,43.43171,2.9803239999999995,0.8818357240238525,5.353008,2.488424000000001,-15.625,3298.346944445532
2023-08-13 08:18:00,43.46065,2.951389,0.812323652764327,5.2083379999999995,2.343749,-14.756999999999948,3298.396944445532
2023-08-13 08:21:00,45.37037,3.038194,0.950392557744094,5.121533,2.228009,-15.625,3298.446944445532
2023-08-13 08:27:00,43.8368,2.951389,0.9307606726324484,5.2083330000000005,2.401624,-15.625,3298.546944445532
2023-08-13 08:30:00,41.14584,3.0092589999999992,0.9438553556771917,5.237273,2.3726840000000005,-17.071699999999964,3298.5969444455322
2023-08-13 08:36:00,40.36459,3.0671289999999996,0.8360251944754287,5.2951429999999995,2.314814,-16.493100000000027,3298.696944445532
2023-08-13 08:39:00,42.6794,3.038194,0.9504108501821749,5.353008000000001,2.4594940000000003,-15.9144,3298.7469444455323
2023-08-13 08:45:00,42.2743,3.096064,0.9068293672953939,5.353008000000001,2.3726839999999996,-15.046299999999974,3298.8469444455322
2023-08-13 08:48:00,42.2743,3.038194,0.950392557744094,5.237273,2.343749,-15.046299999999974,3298.8969444455324
2023-08-13 08:51:00,42.6794,3.038194,0.8301157106276051,5.266208,2.314814,-15.625,3298.9469444455326
2023-08-13 08:54:00,60.01157,2.6620369999999998,0.7522829764169904,5.266208,2.6909710000000002,-14.178299999999979,3298.996944445533
2023-08-13 08:57:00,65.39352,2.228009,0.7618993415940094,5.266208,3.1828689999999993,-14.467600000000004,3299.046944445533
2023-08-13 09:00:00,68.48958,2.0833330000000005,0.8069363183071726,5.266208000000001,3.385414999999999,-11.574099999999987,3299.096944445533
2023-08-13 09:06:00,61.95023,1.9097220000000004,0.7952940592019234,5.266204,3.587961999999999,-11.863400000000013,3299.196944445533
2023-08-13 09:09:00,52.28588,1.9965270000000004,0.7463924675028367,5.208328,3.385420999999999,-12.731499999999983,3299.2469444455332
2023-08-13 09:15:00,53.06713,2.141203,0.7409369642687654,5.092588000000001,3.0960650000000003,-13.020800000000008,3299.346944445533
2023-08-13 09:18:00,54.97685,2.141203,0.7409247286996649,5.063656,3.067125,-13.020800000000008,3299.3969444455333
2023-08-13 09:21:00,53.06713,2.1122690000000004,0.8145434821744922,5.208334,3.298615,-13.020800000000008,3299.4469444455335
2023-08-13 09:24:00,51.53356,2.083334,0.7268454981919882,5.063658,3.125000000000001,-11.863399999999956,3299.4969444455337
2023-08-13 09:30:00,51.15741,2.054398,0.67399312185539,4.9189810000000005,2.9803240000000004,-14.178299999999979,3299.5969444455336
2023-08-13 09:33:00,56.53935,2.0833329999999997,0.6807426010949473,4.6875,2.719908,-12.731499999999983,3299.646944445534
2023-08-13 09:36:00,48.06134,1.7939819999999997,0.655085630395819,4.51389,2.8645829999999997,-13.310200000000009,3299.696944445534
2023-08-13 09:42:00,46.15162,1.9097229999999996,0.6840695298139489,4.51389,2.748842,-13.020800000000008,3299.796944445534
2023-08-13 09:45:00,54.62963,1.967593,0.6984172848883456,4.484954,2.6620359999999996,-13.020800000000008,3299.846944445534
2023-08-13 09:51:00,51.15741,1.9386579999999993,0.6912549975356596,4.484954,2.6909710000000002,-14.467600000000004,3299.946944445534
2023-08-13 09:54:00,49.59491,1.967593,0.6984202177175131,4.4270830000000005,2.6041670000000003,-13.310200000000009,3299.996944445534
2023-08-13 09:57:00,51.53356,1.9965279999999996,0.7055568595787608,4.3402780000000005,2.4884250000000003,-13.020800000000008,3300.0469444455343
2023-08-13 10:03:00,50.75231,1.9965279999999996,0.7055598136988286,4.4270830000000005,2.5752320000000006,-13.310200000000009,3300.1469444455342
2023-08-13 10:06:00,48.84259,2.1122679999999994,0.7758677781901143,4.456018,2.517361,-14.178200000000004,3300.1969444455344
2023-08-13 10:12:00,46.52778,2.1122679999999994,0.7338998709077047,4.456018,2.4884270000000006,-16.2038,3300.2969444455343
2023-08-13 10:15:00,52.31481,2.054398,0.67399312185539,4.513888,2.5752309999999996,-13.020800000000008,3300.3469444455345
2023-08-13 10:21:00,51.90972,2.054398,0.7197711594285148,4.456018,2.546296000000001,-12.152799999999957,3300.4469444455344
2023-08-13 10:24:00,49.21875,2.054398,0.67399312185539,4.340277,2.4016200000000003,-13.888900000000035,3300.4969444455346
2023-08-13 10:27:00,56.53935,2.1990730000000003,0.9086759728934632,5.092588000000001,3.1539350000000006,-12.152800000000013,3300.546944445535
2023-08-13 10:33:00,61.95023,2.1990739999999995,0.7549264798432106,5.237273,3.182869,-12.731400000000008,3300.6469444455347
2023-08-13 10:36:00,60.38773,1.8807869999999998,0.6768601473356896,4.803241,3.0671289999999996,-13.020800000000008,3300.696944445535
2023-08-13 10:39:00,52.31481,1.8807869999999998,0.6768615814570612,4.716435,2.9803240000000004,-13.020800000000008,3300.746944445535
2023-08-13 10:42:00,57.69676,2.1122679999999994,0.8145380652492618,4.803241,2.8935190000000004,-12.152699999999982,3300.7969444455352
2023-08-13 10:48:00,61.16898,2.0833329999999997,0.7268452540748599,4.716435,2.7777780000000005,-11.574000000000012,3300.896944445535
2023-08-13 10:51:00,62.70255,1.967593,0.6984202177175131,4.687499,2.8645829999999997,-12.152699999999982,3300.9469444455353
2023-08-13 10:57:00,60.38773,1.938657,0.8032839234330785,4.600694,2.8935189999999995,-11.284699999999987,3301.0469444455352
2023-08-13 11:00:00,58.07292,2.054398,0.7611714080043162,4.774305,2.8935190000000004,-11.574000000000012,3301.0969444455354
2023-08-13 11:03:00,56.91551,1.967593,0.6984187513054393,4.716435,2.8935180000000003,-11.574100000000044,3301.1469444455356
2023-08-13 11:12:00,54.62963,2.0254629999999993,0.7537856338177694,4.861110999999999,3.009258,-13.310200000000009,3301.2969444455357
2023-08-13 11:18:00,60.79282,2.141203,0.7409308465265381,4.745369999999999,2.748843,-11.574000000000012,3301.3969444455356
2023-08-13 11:21:00,58.07292,1.8229169999999995,0.7014244593202476,4.5428239999999995,2.8935190000000004,-10.706000000000017,3301.446944445536
2023-08-13 11:27:00,55.00579,1.7939819999999997,0.6938401841450589,4.5428239999999995,2.922454,-10.706000000000017,3301.5469444455357
2023-08-13 11:30:00,55.00579,1.9386579999999993,0.7314969988314037,4.5428239999999995,2.7777780000000005,-12.731499999999983,3301.596944445536
2023-08-13 11:33:00,58.47801,1.938657,0.6912562053199084,4.716435,2.922454,-11.863400000000013,3301.646944445536
2023-08-13 11:39:00,57.69676,1.9675919999999998,0.7389513707298518,4.716434,2.922454,-12.152700000000038,3301.746944445536
2023-08-13 11:42:00,61.54514,2.1990740000000004,0.7549342300849239,4.658566,2.6041669999999995,-10.127299999999991,3301.796944445536
2023-08-13 11:48:00,56.94444,1.9965280000000005,0.7463819175885961,4.74537,2.922454,-14.75690000000003,3301.896944445536
2023-08-13 11:51:00,58.07292,2.0833330000000005,0.7685315324865284,4.658564,2.748843,-12.442099999999982,3301.9469444455362
2023-08-13 11:57:00,58.47801,2.141203,0.8221087199057178,4.658564999999999,2.7199079999999993,-11.284799999999962,3302.046944445536
2023-08-13 12:00:00,67.73727,2.228009,0.7619102634082585,4.687499,2.6041669999999995,-12.152799999999957,3302.0969444455363
2023-08-13 12:03:00,58.07292,1.9097219999999995,0.68407072602414,4.803241,3.038195000000001,-12.442100000000039,3302.1469444455365
2023-08-13 12:09:00,55.7581,2.0254630000000002,0.7126771483399162,4.774305,2.8935189999999995,-10.995400000000018,3302.2469444455364
2023-08-13 12:12:00,51.12847,2.0833330000000005,0.7268467627275012,4.890046000000001,2.95139,-12.73150000000004,3302.2969444455366
2023-08-13 12:18:00,50.75231,2.1701390000000007,0.7479449009804757,4.890046000000001,2.864584,-13.888899999999978,3302.3969444455365
2023-08-13 12:21:00,51.90972,2.2569440000000007,0.7688624765016421,4.74537,2.633102,-13.888800000000003,3302.4469444455367
2023-08-13 12:24:00,49.97107,1.8807869999999998,0.716512427278907,4.398148,2.6909730000000005,-13.020899999999983,3302.496944445537
2023-08-13 12:30:00,49.59491,1.9965279999999996,0.7055598136988286,4.484953,2.633102,-12.731499999999983,3302.596944445537
2023-08-13 12:33:00,51.90972,1.9965279999999996,0.7463819175885958,4.398148,2.5752320000000006,-13.020899999999983,3302.646944445537
2023-08-13 12:39:00,51.90972,2.054398,0.7993260716736706,4.513888,2.6620359999999996,-12.442199999999957,3302.746944445537
2023-08-13 12:42:00,45.74653,1.8807869999999998,0.6768615814570612,4.456017999999999,2.719907,-15.625,3302.796944445537
2023-08-13 12:45:00,50.0,2.1122679999999994,0.6874727393034501,4.456018,2.4594910000000008,-13.020899999999983,3302.8469444455372
2023-08-13 12:48:00,55.7581,2.170139,0.7479433612196739,4.6875,2.6620370000000007,-13.599499999999978,3302.8969444455374
2023-08-13 12:54:00,51.90972,2.054399,0.7197699060961547,4.629630000000001,2.719906,-13.020899999999983,3302.9969444455373
2023-08-13 12:57:00,53.06713,2.0254630000000002,0.667223929131812,4.195602,2.2858799999999997,-13.020800000000008,3303.0469444455375
2023-08-13 13:03:00,54.60069,2.1122680000000003,0.7338968327533024,4.108797,2.141203999999999,-13.020899999999983,3303.1469444455374
2023-08-13 13:06:00,52.31481,1.8229160000000002,0.7014216118016326,4.57176,2.922454,-13.310200000000009,3303.1969444455376
2023-08-13 13:09:00,49.59491,1.9097219999999995,0.6840721709668656,4.513888,2.748843,-12.731499999999983,3303.246944445538
2023-08-13 13:12:00,49.30555,2.0833330000000005,0.7268452540748601,4.513888,2.5752309999999996,-13.599500000000035,3303.296944445538
2023-08-13 13:15:00,51.53356,2.1701380000000006,0.7008764220773552,4.340277,2.2858799999999997,-14.467600000000004,3303.346944445538
2023-08-13 13:18:00,53.09606,2.141203,0.8221087199057178,4.253472,2.3148150000000003,-12.73150000000004,3303.3969444455383
2023-08-13 13:21:00,46.52778,1.9965270000000004,0.7840164731855666,4.542823,2.748842,-13.888800000000003,3303.4469444455385
2023-08-13 13:24:00,44.99421,2.054398,0.7611714080043162,4.803240000000001,2.922454000000001,-14.467600000000004,3303.4969444455387
2023-08-13 13:27:00,45.74653,2.0833330000000005,0.6807426010949476,4.658564,2.6909719999999995,-14.467600000000004,3303.546944445539
2023-08-13 13:30:00,43.8368,1.9965279999999996,0.6604346376908348,4.224537,2.34375,-14.467499999999973,3303.596944445539
2023-08-13 13:33:00,42.2743,1.967593,0.6026445630045314,4.108797,2.228009,-15.046299999999974,3303.6469444455392
2023-08-13 13:36:00,40.36459,1.9965279999999996,0.7055568595787608,4.137732000000001,2.2858790000000004,-14.756899999999973,3303.6969444455394
2023-08-13 13:39:00,46.90393,2.0254629999999993,0.6672239291318118,4.108796,2.1990740000000004,-13.310200000000009,3303.7469444455396
2023-08-13 13:42:00,47.68518,2.0254630000000002,0.6154707539212491,4.108797,2.170139,-14.46750000000003,3303.79694444554
2023-08-13 13:45:00,43.8368,1.967593,0.6984187513054393,3.993056,2.1701390000000007,-14.467600000000004,3303.84694444554
2023-08-13 13:48:00,48.84259,2.141203,0.7409308465265381,4.050926,2.054399,-14.75690000000003,3303.89694444554
2023-08-13 13:51:00,46.15162,1.9965279999999996,0.7055583366413276,4.02199,2.1701380000000006,-13.310199999999952,3303.9469444455403
2023-08-13 13:54:00,49.21875,2.1122679999999994,0.7758691665030297,4.195601,2.256945000000001,-14.75690000000003,3303.9969444455405
2023-08-13 13:57:00,47.68518,2.141203,0.7409308465265381,4.311342,2.3148150000000003,-14.46750000000003,3304.0469444455407
2023-08-13 14:00:00,53.84838,2.1701379999999997,0.7479431192191451,4.282406999999999,2.256945,-13.310199999999952,3304.096944445541
2023-08-13 14:03:00,51.53356,1.9386579999999993,0.6912564532483452,4.195601999999999,2.4016200000000003,-13.888899999999978,3304.146944445541
2023-08-13 14:06:00,50.75231,1.9386579999999993,0.6912564532483452,4.224537,2.430555000000001,-14.756899999999973,3304.1969444455412
2023-08-13 14:09:00,50.75231,2.0254630000000002,0.7126756606946535,4.282407,2.4016200000000003,-13.599500000000035,3304.2469444455414
2023-08-13 14:12:00,49.24768,2.1122679999999994,0.7338968327533022,4.340278,2.3726849999999997,-14.178200000000004,3304.2969444455416
2023-08-13 14:15:00,51.90972,2.1122679999999994,0.7338968327533022,4.369213,2.4016200000000003,-13.020800000000008,3304.346944445542
2023-08-13 14:18:00,50.0,2.0254630000000002,0.7126756606946535,4.253472,2.3726850000000006,-14.467600000000004,3304.396944445542
2023-08-13 14:21:00,49.59491,2.054398,0.7197711594285148,4.224537,2.3148150000000003,-14.756899999999973,3304.446944445542
2023-08-13 14:24:00,46.12268,1.9965279999999996,0.7055583366413276,4.224537,2.3726850000000006,-15.335700000000031,3304.4969444455423
2023-08-13 14:27:00,53.06713,2.1990739999999995,0.7075491466230803,4.340278,2.2569440000000007,-14.467600000000004,3304.5469444455425
2023-08-13 14:30:00,51.15741,1.9386579999999993,0.6912564532483452,4.137732,2.343750000000001,-15.3356,3304.5969444455427
2023-08-13 14:33:00,50.0,1.9386579999999993,0.6467941499736727,4.137732,2.3148150000000003,-14.467600000000004,3304.646944445543
2023-08-13 14:36:00,48.06134,1.9386579999999993,0.6467941499736727,4.108796,2.2858790000000004,-14.467600000000004,3304.696944445543
2023-08-13 14:39:00,50.75231,2.0254629999999993,0.7126771483399161,4.108796,2.2280100000000003,-14.756899999999973,3304.7469444455432
2023-08-13 14:42:00,54.60069,2.0833329999999997,0.6807426010949473,4.282407,2.3148150000000003,-13.599500000000035,3304.7969444455434
2023-08-13 14:45:00,48.06134,1.9675919999999998,0.6984199705816501,4.195601,2.372686,-14.757000000000005,3304.8469444455436
2023-08-13 14:48:00,46.90393,1.9965279999999996,0.7055598136988286,4.195601,2.34375,-14.75690000000003,3304.896944445544
2023-08-13 14:51:00,47.68518,2.0833330000000005,0.7268467627275012,4.2245360000000005,2.2858799999999997,-15.9144,3304.946944445544
2023-08-13 14:54:00,48.84259,2.054398,0.7197711594285148,4.311342,2.4016200000000003,-12.152700000000038,3304.996944445544
2023-08-13 14:57:00,49.59491,2.083334,0.7268454981919882,4.340278,2.4016200000000003,-14.178300000000036,3305.0469444455443
2023-08-13 15:00:00,48.84259,2.054398,0.7197726576050975,4.195601,2.2858799999999997,-14.467600000000004,3305.0969444455445
2023-08-13 15:03:00,50.78125,2.0833329999999997,0.7268467627275009,4.166666,2.2280100000000003,-13.888800000000003,3305.1469444455447
2023-08-13 15:06:00,48.81366,1.967593,0.6984172848883456,4.079862,2.256944,-13.888899999999978,3305.196944445545
2023-08-13 15:09:00,51.15741,1.967593,0.6984187513054393,4.137732,2.3148150000000003,-13.599499999999978,3305.246944445545
2023-08-13 15:12:00,49.21875,1.8807869999999998,0.6768615814570612,4.137732,2.4016210000000004,-13.888899999999978,3305.2969444455453
2023-08-13 15:15:00,45.74653,1.967593,0.6984187513054393,4.2534719999999995,2.430555,-14.178200000000004,3305.3469444455454
2023-08-13 15:18:00,51.53356,2.1701380000000006,0.7479431192191454,4.340277,2.3148150000000003,-13.888800000000003,3305.3969444455456
2023-08-13 15:21:00,49.59491,2.054398,0.7197711594285148,4.311342,2.4016200000000003,-14.178200000000004,3305.446944445546
2023-08-13 15:24:00,48.09028,2.0254630000000002,0.7126756606946535,4.340277,2.4594900000000006,-13.020899999999983,3305.496944445546
2023-08-13 15:27:00,51.53356,2.0833330000000005,0.7268452540748601,4.340277,2.4016200000000003,-14.467600000000004,3305.546944445546
2023-08-13 15:30:00,49.21875,1.9965279999999996,0.7055568595787608,4.340278,2.4884249999999994,-14.178200000000004,3305.5969444455463
2023-08-13 15:33:00,51.53356,2.0833329999999997,0.7268437454170161,4.311343,2.3726849999999997,-14.178200000000004,3305.6469444455465
2023-08-13 15:36:00,51.53356,1.9965279999999996,0.7055583366413276,4.195602,2.343750000000001,-15.335700000000031,3305.6969444455467
2023-08-13 15:39:00,54.62963,2.0833329999999997,0.7268452540748599,4.282407,2.343750000000001,-14.178200000000004,3305.746944445547
2023-08-13 15:42:00,46.90393,1.8807869999999998,0.6768615814570612,4.311342,2.5752310000000005,-15.335700000000031,3305.796944445547
2023-08-13 15:45:00,50.75231,2.0833329999999997,0.7268452540748599,4.282407,2.343750000000001,-13.888899999999978,3305.8469444455473
2023-08-13 15:48:00,44.58912,1.8807869999999998,0.6768615814570612,4.224537,2.4884260000000005,-14.756899999999973,3305.8969444455474
2023-08-13 15:51:00,47.68518,2.141203,0.7409308465265381,4.311342,2.3148150000000003,-14.467600000000004,3305.9469444455476
2023-08-13 15:54:00,44.58912,2.0254630000000002,0.7126741730442793,4.369213,2.4884249999999994,-15.625,3305.996944445548
2023-08-13 15:57:00,44.56018,2.0833330000000005,0.7268452540748601,4.340277,2.4016200000000003,-15.046299999999974,3306.046944445548
2023-08-13 16:00:00,43.46065,2.0833330000000005,0.7268452540748601,4.311342,2.3726849999999997,-15.335700000000031,3306.096944445548
2023-08-13 16:03:00,43.43171,2.0833330000000005,0.7268452540748601,4.253472,2.3148150000000003,-14.75690000000003,3306.1469444455483
2023-08-13 16:06:00,45.37037,2.1990730000000003,0.7549370888229575,4.2245360000000005,2.17014,-15.3356,3306.1969444455485
2023-08-13 16:09:00,46.12268,2.141203,0.7409323759700295,4.2245360000000005,2.2280100000000003,-15.335699999999974,3306.2469444455487
2023-08-13 16:12:00,43.43171,2.0254629999999993,0.712674173044279,4.137732,2.256944,-15.625,3306.296944445549
2023-08-13 16:15:00,41.89815,1.9965279999999996,0.7055583366413276,4.050924999999999,2.1990730000000003,-15.625,3306.346944445549
2023-08-13 16:18:00,39.98843,2.0254629999999993,0.7126756606946533,4.050924999999999,2.1701380000000006,-16.492999999999995,3306.3969444455493
2023-08-13 16:21:00,43.8368,2.1122680000000003,0.7338983518331276,4.02199,2.054398,-14.757000000000005,3306.4469444455494
2023-08-13 16:24:00,45.74653,1.967593,0.6984187513054393,3.9930559999999993,2.170139,-14.467600000000004,3306.4969444455496
2023-08-13 16:27:00,43.43171,1.967593,0.6984172848883456,4.050927,2.2280089999999992,-15.625,3306.54694444555
2023-08-13 16:30:00,40.76968,1.9965279999999996,0.7055583366413276,4.050924999999999,2.1990730000000003,-16.203700000000026,3306.59694444555
2023-08-13 16:33:00,42.6794,2.054398,0.7197711594285148,4.050924999999999,2.141203,-14.46750000000003,3306.64694444555
2023-08-13 16:36:00,45.74653,2.141203,0.7409308465265381,4.0509260000000005,2.054399000000001,-15.046299999999974,3306.6969444455503
2023-08-13 16:39:00,41.14584,1.9965270000000004,0.7055580902828984,4.108796,2.256945,-15.046299999999974,3306.7469444455505
2023-08-13 16:42:00,40.36459,2.0833330000000005,0.7268437454170164,4.166667,2.2280089999999992,-17.93979999999999,3306.7969444455507
2023-08-13 16:45:00,43.43171,2.054398,0.7197711594285148,4.079860999999999,2.170139,-14.756999999999948,3306.846944445551
2023-08-13 16:48:00,43.8368,2.1122679999999994,0.687474440207795,4.050924999999999,2.054399000000001,-15.914299999999969,3306.896944445551
2023-08-13 16:51:00,43.43171,1.9965279999999996,0.7055583366413276,4.079860999999999,2.228009,-15.3356,3306.9469444455513
2023-08-13 16:54:00,41.89815,2.0254629999999993,0.7537869940787415,4.166667,2.3148150000000003,-15.04630000000003,3306.9969444455514
2023-08-13 17:03:00,45.74653,2.0833329999999997,0.7268452540748599,4.050926,2.1122690000000004,-15.3356,3307.1469444455515
2023-08-13 17:06:00,43.43171,2.0254630000000002,0.7537869940787418,4.137732000000001,2.2858799999999997,-17.361199999999997,3307.1969444455517
2023-08-13 17:09:00,45.37037,2.0254630000000002,0.7126756606946535,4.195602,2.3148150000000003,-14.756999999999948,3307.246944445552
2023-08-13 17:12:00,43.46065,2.0254629999999993,0.712674173044279,4.137732,2.256944,-15.625,3307.296944445552
2023-08-13 17:15:00,42.2743,2.054398,0.6218564778059078,4.137732,2.170139,-15.914299999999969,3307.3469444455523
2023-08-13 17:18:00,45.37037,2.0833330000000005,0.7268437454170164,4.166667,2.2280089999999992,-17.071699999999964,3307.3969444455524
2023-08-13 17:21:00,42.6794,2.0833330000000005,0.7268437454170164,4.195602000000001,2.256944,-16.49309999999997,3307.4469444455526
2023-08-13 17:24:00,41.14584,1.9965279999999996,0.6604346376908348,4.195601,2.314814,-16.20369999999997,3307.496944445553
2023-08-13 17:27:00,43.43171,2.1122679999999994,0.7338968327533022,4.137732,2.170139,-16.782400000000052,3307.546944445553
2023-08-13 17:30:00,44.99421,2.141203,0.7409293170777539,4.108797,2.1122689999999995,-16.782399999999996,3307.596944445553
2023-08-13 17:33:00,43.8368,1.9386579999999993,0.6467925220039217,4.079862,2.256944,-15.625,3307.6469444455533
2023-08-13 17:36:00,43.8368,1.9386580000000002,0.6912579089560573,4.079861,2.2858799999999997,-14.756899999999973,3307.6969444455535
2023-08-13 17:39:00,43.8368,1.967593,0.6984172848883456,4.079862,2.256944,-15.335699999999974,3307.7469444455537
2023-08-13 17:42:00,42.2743,1.967593,0.6984187513054393,4.050926,2.228009,-16.49309999999997,3307.796944445554
2023-08-13 17:45:00,44.99421,2.1122680000000003,0.7338983518331276,4.02199,2.054398,-15.046299999999974,3307.846944445554
2023-08-13 17:48:00,46.15162,2.1122679999999994,0.7338998709077047,4.195601,2.2280100000000003,-14.467600000000004,3307.8969444455543
2023-08-13 17:51:00,44.99421,2.0254630000000002,0.667223929131812,4.2245360000000005,2.314814,-15.914300000000026,3307.9469444455544
2023-08-13 17:54:00,41.89815,2.0254630000000002,0.7126741730442793,4.166667,2.2858789999999996,-15.625,3307.9969444455546
2023-08-13 17:57:00,42.30324,2.0833330000000005,0.7268437454170164,4.166667,2.2280089999999992,-15.625,3308.046944445555
2023-08-13 18:00:00,45.37037,2.1701380000000006,0.7479431192191454,4.108796,2.083334,-15.335700000000031,3308.096944445555
2023-08-13 18:03:00,44.58912,2.054398,0.7197696612467748,4.166667,2.256944,-15.046299999999974,3308.146944445555
2023-08-13 18:06:00,42.30324,2.0254629999999993,0.7126771483399161,4.195601,2.3148150000000003,-15.9144,3308.1969444455553
2023-08-13 18:09:00,44.99421,2.1122679999999994,0.7338998709077047,4.195601,2.2280100000000003,-15.625,3308.2469444455555
2023-08-13 18:12:00,42.6794,2.0833330000000005,0.7268437454170164,4.166667,2.2280089999999992,-15.335699999999974,3308.2969444455557
2023-08-13 18:15:00,46.15162,2.141203,0.7409308465265381,4.108796,2.1122690000000004,-15.046199999999999,3308.346944445556
2023-08-13 18:18:00,41.1169,1.9965279999999996,0.746379215977322,4.137732,2.314814,-15.625,3308.396944445556
2023-08-13 18:21:00,44.99421,2.141203,0.6941838967494205,4.253472,2.2280100000000003,-15.335699999999974,3308.4469444455563
2023-08-13 18:24:00,44.99421,2.054398,0.6739914450059513,4.195602000000001,2.256944,-14.757000000000005,3308.4969444455564
2023-08-13 18:27:00,55.7581,2.34375,0.7896124409868982,4.108796,1.9097220000000004,-14.178300000000036,3308.5469444455566
2023-08-13 18:30:00,61.97917,2.1990739999999995,0.8739859340103423,4.195601,2.228009,-12.442100000000039,3308.596944445557
2023-08-13 18:33:00,80.46875,2.34375,0.8744752505069713,6.307872999999999,4.166663,-8.101799999999969,3308.646944445557
2023-08-13 18:36:00,70.8044,1.765046,0.7862667314453352,5.758103,4.253477,-7.8125,3308.696944445557
2023-08-13 18:39:00,63.85995,1.9097219999999995,0.8277799038631019,5.4687529999999995,3.8194410000000003,-8.391200000000026,3308.7469444455573
2023-08-13 18:42:00,60.01157,1.9675919999999998,0.7389486881312867,5.2951429999999995,3.5011609999999997,-8.39119999999997,3308.7969444455575
2023-08-13 18:45:00,60.38773,2.054398,0.7611686686822338,5.2951429999999995,3.4143549999999996,-9.548600000000022,3308.8469444455577
2023-08-13 18:48:00,58.73843,2.0254630000000002,0.7916888653826013,5.179398000000001,3.3564849999999993,-9.838000000000022,3308.896944445558
2023-08-13 18:51:00,54.60069,2.0254630000000002,0.7537992362564523,5.092588000000001,3.2407450000000004,-12.731499999999983,3308.946944445558
2023-08-13 18:54:00,56.53935,2.0254629999999993,0.7126682223916979,4.918982,3.038190000000001,-11.574000000000012,3308.9969444455583
2023-08-13 18:57:00,56.91551,2.1122679999999994,0.7338998709077047,4.774305,2.8067140000000004,-10.127400000000023,3309.0469444455584
2023-08-13 19:00:00,60.01157,2.054398,0.7993260716736706,4.947917,3.0960650000000003,-10.416699999999992,3309.0969444455586
2023-08-13 19:03:00,60.76389,2.141203,0.8221087199057178,4.976852000000001,3.038195000000001,-9.838000000000022,3309.146944445559
2023-08-13 19:06:00,53.06713,1.9097220000000004,0.7240106565275477,4.9189810000000005,3.1828660000000006,-10.416699999999992,3309.196944445559
2023-08-13 19:09:00,54.97685,2.170139,0.7479433612196739,4.918982,2.8935190000000004,-11.574100000000044,3309.246944445559
2023-08-13 19:12:00,57.69676,2.141203,0.6941821838961575,4.6875,2.6620370000000007,-11.284699999999987,3309.2969444455593
2023-08-13 19:15:00,60.01157,2.1122690000000004,0.7758694197095617,4.6875,2.748843,-10.127299999999991,3309.3469444455595
2023-08-13 19:18:00,53.06713,2.0254630000000002,0.8270799639038106,4.8321760000000005,3.0381929999999997,-12.73150000000004,3309.3969444455597
2023-08-13 19:21:00,56.53935,2.054398,0.7611645596703511,4.890046,3.0092550000000005,-11.284699999999987,3309.44694444556
2023-08-13 19:24:00,57.69676,2.0254629999999993,0.7537856338177694,4.600695,2.7488420000000007,-11.863399999999956,3309.49694444556
2023-08-13 19:27:00,57.3206,2.054398,0.7611714080043162,4.6296289999999996,2.748843,-12.442100000000039,3309.5469444455603
2023-08-13 19:30:00,56.91551,2.054398,0.7197726576050975,4.803240000000001,2.8935190000000004,-11.574099999999987,3309.5969444455604
2023-08-13 19:33:00,60.79282,2.1122690000000004,0.8145383272947234,4.861112,2.951389,-10.416600000000017,3309.6469444455606
2023-08-13 19:36:00,56.53935,2.0254630000000002,0.7916838125702604,4.8321760000000005,3.009259,-11.574099999999987,3309.696944445561
2023-08-13 19:39:00,53.81944,2.1122679999999994,0.8145380652492618,4.803241,2.8935190000000004,-10.706099999999992,3309.746944445561
2023-08-13 19:42:00,55.00579,1.9965279999999996,0.7055583366413276,4.600694,2.7488420000000007,-12.152700000000038,3309.796944445561
2023-08-13 19:45:00,57.69676,2.0833329999999997,0.7268467627275009,4.4270830000000005,2.4884270000000006,-11.863400000000013,3309.8469444455613
2023-08-13 19:48:00,56.91551,2.054398,0.7197711594285148,4.658564,2.7488420000000007,-10.706000000000017,3309.8969444455615
2023-08-13 19:51:00,53.84838,1.938657,0.731496740771414,4.803240000000001,3.038195000000001,-10.995300000000043,3309.9469444455617
2023-08-13 19:54:00,58.44907,2.141203,0.7409293170777539,4.9189810000000005,2.922453,-12.731499999999983,3309.996944445562
2023-08-13 19:57:00,53.06713,2.0254630000000002,0.7916838125702604,4.774306,2.951389,-12.152699999999982,3310.046944445562
2023-08-13 20:00:00,53.84838,2.170139,0.7479433612196739,4.716436,2.6909730000000005,-11.863400000000013,3310.0969444455623
2023-08-13 20:03:00,55.38194,2.1990740000000004,0.7075508831857056,4.571759,2.4884259999999996,-13.020800000000008,3310.1469444455624
2023-08-13 20:06:00,55.38194,2.0833330000000005,0.8069439999584261,4.542823,2.6620359999999996,-12.442199999999957,3310.1969444455626
2023-08-13 20:09:00,52.69097,1.9675919999999998,0.7763240823647656,4.658564999999999,2.8935189999999995,-11.863399999999956,3310.246944445563
2023-08-13 20:12:00,49.21875,2.0833329999999997,0.7685315324865283,4.74537,2.835649000000001,-13.310200000000009,3310.296944445563
2023-08-13 20:15:00,54.60069,2.141203,0.7409308465265381,4.62963,2.633103,-13.310200000000009,3310.346944445563
2023-08-13 20:18:00,49.59491,1.967593,0.6536248488843355,4.4270830000000005,2.5752310000000005,-13.310200000000009,3310.3969444455633
2023-08-13 20:21:00,46.52778,1.9675919999999998,0.6984185041699452,4.282406999999999,2.459491,-14.178299999999979,3310.4469444455635
2023-08-13 20:24:00,48.4375,2.1701379999999997,0.7479431192191451,4.282406999999999,2.256945,-14.178200000000004,3310.4969444455637
2023-08-13 20:27:00,49.21875,2.1122679999999994,0.6874727393034501,4.195601,2.1990740000000004,-14.467600000000004,3310.546944445564
2023-08-13 20:30:00,48.06134,2.054398,0.7197711594285148,4.224537,2.3148150000000003,-15.3356,3310.596944445564
2023-08-13 20:33:00,47.68518,2.054398,0.7197696612467748,4.369213,2.4594899999999997,-14.757000000000005,3310.6469444455643
2023-08-13 20:36:00,50.0,1.9965279999999996,0.7055583366413276,4.427083,2.5752310000000005,-12.731400000000008,3310.6969444455644
2023-08-13 20:39:00,47.68518,2.0254629999999993,0.7126756606946533,4.282406999999999,2.4016200000000003,-14.178200000000004,3310.7469444455646
2023-08-13 20:42:00,46.15162,2.0254629999999993,0.7126756606946533,4.224537,2.343750000000001,-13.599500000000035,3310.796944445565
2023-08-13 20:45:00,46.52778,2.0254629999999993,0.7126756606946533,4.282406999999999,2.4016200000000003,-14.178299999999979,3310.846944445565
2023-08-13 20:48:00,48.06134,2.0254629999999993,0.7126756606946533,4.282406999999999,2.4016200000000003,-13.59960000000001,3310.896944445565
2023-08-13 20:51:00,46.52778,2.0254629999999993,0.712674173044279,4.340278,2.4594899999999997,-13.020800000000008,3310.9469444455654
2023-08-13 20:54:00,46.52778,2.141203,0.7409293170777539,4.369213,2.3726849999999997,-14.178300000000036,3310.9969444455655
2023-08-13 20:57:00,45.37037,2.0254630000000002,0.7126756606946535,4.340277,2.4594900000000006,-15.04630000000003,3311.0469444455657
2023-08-13 21:00:00,50.75231,2.1990730000000003,0.707550652835161,4.340277,2.256945,-13.020800000000008,3311.096944445566
2023-08-13 21:03:00,49.62384,2.083334,0.7268454981919882,4.340278,2.4016200000000003,-13.599500000000035,3311.146944445566
2023-08-13 21:06:00,48.84259,2.1122690000000004,0.7338985952314796,4.369213,2.4016200000000003,-14.178299999999979,3311.1969444455663
2023-08-13 21:09:00,46.90393,2.054398,0.7197696612467748,4.398148000000001,2.4884250000000003,-15.3356,3311.2469444455664
2023-08-13 21:12:00,46.12268,2.054398,0.7197711594285148,4.456018,2.546296000000001,-14.757000000000005,3311.2969444455666
2023-08-13 21:15:00,50.0,2.1990730000000003,0.754935538796489,4.340277,2.2858800000000006,-13.888800000000003,3311.346944445567
2023-08-13 21:18:00,46.52778,2.0254630000000002,0.7126741730442793,4.369213,2.4884249999999994,-13.59960000000001,3311.396944445567
2023-08-13 21:21:00,43.43171,2.0254630000000002,0.7126756606946535,4.311342,2.430555,-14.757000000000005,3311.446944445567
2023-08-13 21:24:00,44.99421,2.0833330000000005,0.7268452540748601,4.340277,2.4016200000000003,-14.178200000000004,3311.4969444455674
2023-08-13 21:27:00,49.21875,2.1122679999999994,0.7338983518331275,4.311342,2.343750000000001,-15.335699999999974,3311.5469444455675
2023-08-13 21:30:00,49.21875,2.054398,0.7197711594285148,4.311342,2.4016200000000003,-12.731400000000008,3311.5969444455677
2023-08-13 21:33:00,44.58912,2.083334,0.8069442628206938,4.427084000000001,2.546296000000001,-15.625,3311.646944445568
2023-08-13 21:36:00,46.90393,2.170139,0.7904788980945116,4.5428239999999995,2.546297,-15.046299999999974,3311.696944445568
2023-08-13 21:39:00,48.84259,2.083334,0.7268470068449904,4.513889000000001,2.5752320000000006,-13.888899999999978,3311.7469444455683
2023-08-13 21:42:00,46.15162,2.083334,0.6807411451106654,4.398149,2.430555000000001,-13.888800000000003,3311.7969444455684
2023-08-13 21:45:00,45.37037,2.083334,0.6282265995488131,4.340278,2.343750000000001,-15.04630000000003,3311.8469444455686
2023-08-13 21:48:00,45.37037,2.1122690000000004,0.7338985952314796,4.282408,2.3148150000000003,-13.020800000000008,3311.896944445569
2023-08-13 21:51:00,44.58912,2.083334,0.7268454981919882,4.282408,2.343750000000001,-15.625,3311.946944445569
2023-08-13 21:54:00,44.58912,2.1122690000000004,0.775868031396328,4.340278,2.4016200000000003,-15.3356,3311.996944445569
2023-08-13 21:57:00,43.8368,2.054398,0.7197696612467748,4.369213,2.4594899999999997,-14.756999999999948,3312.0469444455694
2023-08-13 22:00:00,43.8368,2.141203,0.7409308465265381,4.340277,2.343750000000001,-15.9144,3312.0969444455695
2023-08-13 22:03:00,45.74653,2.0833330000000005,0.6282263797743775,4.311342,2.3148150000000003,-15.04630000000003,3312.1469444455697
2023-08-13 22:06:00,43.8368,2.054398,0.7197726576050975,4.195601,2.2858799999999997,-13.310199999999952,3312.19694444557
2023-08-13 22:09:00,46.90393,2.141203,0.7409323759700295,4.2245360000000005,2.2280100000000003,-14.467600000000004,3312.24694444557
2023-08-13 22:12:00,45.77546,2.054398,0.7197711594285148,4.253472,2.343750000000001,-15.3356,3312.2969444455703
2023-08-13 22:15:00,48.84259,2.141203,0.7409308465265381,4.282406999999999,2.2858799999999997,-14.178200000000004,3312.3469444455704
2023-08-13 22:18:00,45.74653,2.054398,0.7197711594285148,4.311342,2.4016200000000003,-14.46750000000003,3312.3969444455706
2023-08-13 22:21:00,47.65625,2.1122679999999994,0.7338968327533022,4.369213,2.4016200000000003,-14.178299999999979,3312.446944445571
2023-08-13 22:24:00,44.58912,2.0254629999999993,0.6672222644059586,4.340278,2.430555000000001,-15.046299999999974,3312.496944445571
2023-08-13 22:27:00,46.15162,2.0833330000000005,0.7268452540748601,4.311342,2.3726849999999997,-14.178200000000004,3312.546944445571
2023-08-13 22:30:00,44.61805,2.054398,0.7197726576050975,4.195601,2.2858799999999997,-13.88900000000001,3312.5969444455714
2023-08-13 22:33:00,42.6794,1.9965279999999996,0.7055598136988286,4.195601,2.34375,-15.914300000000026,3312.6469444455715
2023-08-13 22:36:00,47.68518,2.1701379999999997,0.7479431192191451,4.224537,2.1990750000000006,-14.467600000000004,3312.6969444455717
2023-08-13 22:39:00,46.52778,2.0254629999999993,0.7126771483399161,4.195601,2.3148150000000003,-12.731499999999983,3312.746944445572
2023-08-13 22:42:00,46.15162,2.0833330000000005,0.8069439999584261,4.253472,2.3726849999999997,-14.178299999999979,3312.796944445572
2023-08-13 22:45:00,45.37037,2.1122690000000004,0.7338985952314796,4.369213,2.4016200000000003,-15.9144,3312.8469444455723
2023-08-13 22:48:00,43.8368,2.141204,0.6409084827349476,4.542824,2.4884250000000003,-14.756899999999973,3312.8969444455724
2023-08-13 22:51:00,46.15162,2.141204,0.6941841283645545,4.4270830000000005,2.4016200000000003,-14.178200000000004,3312.9469444455726
2023-08-13 22:54:00,43.8368,2.141204,0.6941841283645545,4.3402780000000005,2.3148150000000003,-14.467600000000004,3312.996944445573
2023-08-13 22:57:00,43.43171,2.1990740000000004,0.7549357801171288,4.369213,2.3148150000000003,-15.335699999999974,3313.046944445573
2023-08-13 23:00:00,43.43171,2.1990740000000004,0.7075508831857056,4.369213,2.2858799999999997,-14.467600000000004,3313.096944445573
2023-08-13 23:03:00,46.15162,2.228009,0.761908703165354,4.3402780000000005,2.256945000000001,-16.20369999999997,3313.1469444455734
2023-08-13 23:06:00,47.68518,2.170139,0.7479433612196739,4.340278,2.3148150000000003,-14.46750000000003,3313.1969444455735
2023-08-13 23:09:00,49.21875,2.141203,0.7409293170777539,4.369213,2.3726849999999997,-13.310100000000034,3313.2469444455737
2023-08-13 23:12:00,48.84259,2.054398,0.7197696612467748,4.398148000000001,2.4884250000000003,-14.178300000000036,3313.296944445574
2023-08-13 23:15:00,47.68518,2.0254630000000002,0.6672222644059557,4.398148000000001,2.4884249999999994,-14.467499999999973,3313.346944445574
2023-08-13 23:18:00,48.06134,1.9965270000000004,0.7055580902828984,4.340277,2.4884260000000005,-13.020799999999952,3313.3969444455743
2023-08-13 23:21:00,47.68518,2.083334,0.7268454981919882,4.369213,2.430555000000001,-14.467499999999973,3313.4469444455744
2023-08-13 23:24:00,46.90393,2.1122690000000004,0.7338985952314796,4.369213,2.4016200000000003,-15.9144,3313.4969444455746
2023-08-13 23:27:00,45.74653,2.083334,0.7268454981919882,4.340278,2.4016200000000003,-14.756899999999973,3313.546944445575
2023-08-13 23:30:00,45.74653,2.054399,0.6218586462323448,4.340278,2.3726850000000006,-14.467600000000004,3313.596944445575
2023-08-13 23:33:00,44.58912,2.1122690000000004,0.6874729715684733,4.253472,2.256944,-15.3356,3313.646944445575
2023-08-13 23:36:00,42.6794,2.083334,0.6807428340221066,4.282408,2.3148150000000003,-16.203700000000026,3313.6969444455754
2023-08-13 23:39:00,45.74653,2.1122690000000004,0.7338985952314796,4.282408,2.3148150000000003,-14.757000000000005,3313.7469444455755
2023-08-13 23:42:00,45.74653,2.1122690000000004,0.7338985952314796,4.282408,2.3148150000000003,-14.756899999999973,3313.7969444455757
2023-08-13 23:45:00,47.68518,2.2569440000000007,0.7688624765016421,4.3402780000000005,2.2280100000000003,-15.3356,3313.846944445576
2023-08-13 23:48:00,45.74653,2.1701390000000007,0.6472270294780084,4.398148,2.3148150000000003,-14.178300000000036,3313.896944445576
2023-08-13 23:51:00,48.84259,2.228009,0.7142071457060738,4.4270830000000005,2.3148150000000003,-14.178200000000004,3313.9469444455763
2023-08-13 23:54:00,49.21875,2.1701390000000007,0.7008749283177221,4.456019,2.4016200000000003,-14.178200000000004,3313.9969444455764
2023-08-13 23:57:00,50.0,2.1701390000000007,0.7479433612196741,4.542824,2.517361,-14.75690000000003,3314.0469444455766
2023-08-14 00:00:00,46.93287,2.083334,0.6282246369954693,4.484954,2.4884250000000003,-15.335700000000031,3314.096944445577
2023-08-14 00:03:00,48.4375,2.170139,0.7008749283177188,4.427084000000001,2.3726849999999997,-15.335699999999974,3314.146944445577
2023-08-14 00:06:00,48.06134,2.1122690000000004,0.6345771014216934,4.340278,2.3148150000000003,-14.756899999999973,3314.196944445577
2023-08-14 00:09:00,48.06134,2.1122690000000004,0.7338985952314796,4.282408,2.3148150000000003,-14.756899999999973,3314.2469444455774
2023-08-14 00:12:00,46.52778,2.054398,0.67399312185539,4.253472,2.3148150000000003,-14.467499999999973,3314.2969444455775
2023-08-14 00:15:00,46.15162,2.0254629999999993,0.7126756606946533,4.224537,2.343750000000001,-14.757000000000005,3314.3469444455777
2023-08-14 00:18:00,50.0,1.8807869999999998,0.6768630155735522,3.9641200000000003,2.2280100000000003,-14.467499999999973,3314.396944445578
2023-08-14 00:21:00,51.15741,1.7939809999999996,0.6550853782435596,3.8483800000000006,2.1990740000000004,-13.888899999999978,3314.446944445578
2023-08-14 00:24:00,49.21875,1.7071759999999996,0.6330785715524307,3.8483800000000006,2.2858790000000004,-14.178200000000004,3314.4969444455783
2023-08-14 00:27:00,49.21875,1.7361119999999994,0.6404439718780097,3.90625,2.3148150000000003,-14.467600000000004,3314.5469444455784
2023-08-14 00:30:00,48.84259,1.765047,0.6477766121780973,3.9351860000000007,2.314814,-13.020899999999983,3314.5969444455786
2023-08-14 00:33:00,46.52778,1.851852,0.6696268455385342,3.993056000000001,2.2858790000000004,-14.178200000000004,3314.646944445579
2023-08-14 00:36:00,46.15162,1.8807869999999998,0.6768601473356896,4.021991000000001,2.2858790000000004,-15.335699999999974,3314.696944445579
2023-08-14 00:39:00,44.58912,1.851852,0.6696268455385342,3.993056000000001,2.2858790000000004,-14.178200000000004,3314.746944445579
2023-08-14 00:42:00,46.52778,1.938657,0.6912547496075937,3.993056000000001,2.1990740000000004,-14.75690000000003,3314.7969444455794
2023-08-14 00:45:00,45.3993,1.8807869999999998,0.5832626569290786,3.993056,2.1990740000000004,-14.178200000000004,3314.8469444455795
2023-08-14 00:48:00,45.37037,1.9386580000000002,0.6912549975356598,4.021992,2.2280089999999992,-15.046299999999974,3314.8969444455797
2023-08-14 00:51:00,43.8368,1.9097229999999996,0.6840695298139489,4.050927000000001,2.2858790000000004,-13.599500000000035,3314.94694444558
2023-08-14 00:54:00,48.84259,2.0254630000000002,0.667223929131812,4.079861,2.170139,-15.04630000000003,3314.99694444558
2023-08-14 00:57:00,46.93287,1.9386580000000002,0.6912549975356598,4.021992,2.2280089999999992,-15.3356,3315.0469444455803
2023-08-14 01:00:00,45.74653,1.967593,0.6536248488843355,4.137732,2.2858799999999997,-13.888899999999978,3315.0969444455804
2023-08-14 01:03:00,44.99421,1.967593,0.6984187513054393,4.2534719999999995,2.430555,-15.914300000000026,3315.1469444455806
2023-08-14 01:06:00,43.8368,2.0833329999999997,0.6282263797743773,4.2534719999999995,2.256945000000001,-13.888800000000003,3315.196944445581
2023-08-14 01:09:00,44.61805,2.0254630000000002,0.667223929131812,4.166666,2.256944,-14.467600000000004,3315.246944445581
2023-08-14 01:12:00,44.61805,2.054398,0.7197696612467748,4.166667,2.256944,-15.04630000000003,3315.296944445581
2023-08-14 01:15:00,44.61805,2.054398,0.7197696612467748,4.195602000000001,2.2858790000000004,-14.75690000000003,3315.3469444455814
2023-08-14 01:18:00,46.90393,2.141203,0.6941838967494205,4.2245360000000005,2.1990740000000004,-15.046199999999999,3315.3969444455815
2023-08-14 01:21:00,44.99421,1.9965270000000004,0.7055595673400324,4.2245360000000005,2.372686,-14.75690000000003,3315.4469444455817
2023-08-14 01:24:00,44.61805,2.054398,0.7197711594285148,4.253472,2.343750000000001,-12.731599999999958,3315.496944445582
2023-08-14 01:27:00,42.6794,2.054398,0.7197711594285148,4.311342,2.4016200000000003,-15.625,3315.546944445582
