Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-14 01:30:00,45.37037,2.1122690000000004,0.6874729715684733,4.282408,2.2858799999999997,-14.178200000000004,3315.5969444455823
2023-08-14 01:33:00,44.61805,2.1122690000000004,0.7338970761512952,4.224538000000001,2.256944,-15.04630000000003,3315.6469444455824
2023-08-14 01:36:00,47.68518,2.1122690000000004,0.7338970761512952,4.224538000000001,2.256944,-15.046299999999974,3315.6969444455826
2023-08-14 01:39:00,43.8368,1.9965270000000004,0.7055566132206985,4.195602000000001,2.34375,-15.335699999999974,3315.746944445583
2023-08-14 01:48:00,45.3993,1.9097229999999996,0.6840724197050734,4.108796,2.34375,-15.046199999999999,3315.896944445583
2023-08-14 01:51:00,44.99421,1.9386580000000002,0.6912579089560573,4.079861,2.2858799999999997,-16.20369999999997,3315.946944445583
2023-08-14 01:54:00,47.68518,1.9097220000000004,0.6840692810764875,4.021991000000001,2.256944,-14.178200000000004,3315.9969444455833
2023-08-14 01:57:00,50.0,1.9965279999999996,0.6604329851518697,4.050927000000001,2.170139,-14.178200000000004,3316.0469444455834
2023-08-14 02:00:00,50.78125,1.9097220000000004,0.6840692810764875,4.021991000000001,2.256944,-13.888800000000003,3316.0969444455836
2023-08-14 02:03:00,46.52778,1.8807869999999998,0.6768615814570612,4.079861,2.343750000000001,-14.178300000000036,3316.146944445584
2023-08-14 02:06:00,48.84259,1.9675919999999998,0.6984185041699452,4.137731,2.3148150000000003,-13.888800000000003,3316.196944445584
2023-08-14 02:09:00,46.52778,1.9386580000000002,0.6912579089560573,4.079861,2.2858799999999997,-14.467600000000004,3316.246944445584
2023-08-14 02:12:00,46.15162,1.9386580000000002,0.6912549975356598,4.050927000000001,2.256944,-14.75690000000003,3316.2969444455844
2023-08-14 02:15:00,45.37037,1.9097229999999996,0.6840695298139489,4.079862,2.314814,-13.888800000000003,3316.3469444455845
2023-08-14 02:18:00,49.21875,2.0833329999999997,0.7268437454170161,4.137732000000001,2.1990740000000004,-14.467599999999948,3316.3969444455847
2023-08-14 02:21:00,46.15162,2.0254629999999993,0.712674173044279,4.166667,2.2858790000000004,-14.467599999999948,3316.446944445585
2023-08-14 02:24:00,46.15162,2.0254630000000002,0.7126756606946535,4.195602,2.3148150000000003,-15.625,3316.496944445585
2023-08-14 02:27:00,44.99421,1.9965279999999996,0.7055583366413276,4.195602,2.343750000000001,-14.756899999999973,3316.5469444455853
2023-08-14 02:30:00,46.93287,2.0254630000000002,0.7126756606946535,4.195602,2.3148150000000003,-14.178299999999979,3316.5969444455855
2023-08-14 02:33:00,46.90393,1.9965279999999996,0.7055568595787608,4.137732000000001,2.2858790000000004,-14.467600000000004,3316.6469444455856
2023-08-14 02:36:00,45.37037,2.054398,0.7197696612467748,4.166667,2.256944,-14.75690000000003,3316.696944445586
2023-08-14 02:39:00,45.77546,2.054398,0.7197696612467748,4.166667,2.256944,-15.9144,3316.746944445586
2023-08-14 02:42:00,44.99421,2.054398,0.67399312185539,4.195601,2.256944,-14.178299999999979,3316.796944445586
2023-08-14 02:45:00,45.37037,2.141203,0.7409323759700295,4.2245360000000005,2.2280100000000003,-14.467600000000004,3316.8469444455864
2023-08-14 02:48:00,46.93287,2.054398,0.7197726576050975,4.195601,2.2858799999999997,-15.3356,3316.8969444455865
2023-08-14 02:51:00,44.58912,1.9965279999999996,0.6604346376908348,4.195602,2.3148150000000003,-15.04630000000003,3316.9469444455867
2023-08-14 02:54:00,46.93287,1.9675919999999998,0.6984199705816501,4.050925,2.2280100000000003,-15.335699999999974,3316.996944445587
2023-08-14 02:57:00,46.52778,1.8229170000000003,0.6623688538472593,3.906251,2.2280089999999992,-13.59960000000001,3317.046944445587
2023-08-14 03:00:00,46.15162,1.765047,0.686225699736021,3.906251,2.314814,-14.178200000000004,3317.0969444455873
2023-08-14 03:03:00,45.77546,1.8807870000000007,0.6768601473356898,3.993056000000001,2.256944,-14.467600000000004,3317.1469444455875
2023-08-14 03:06:00,46.52778,1.9097220000000004,0.6840692810764875,4.021991000000001,2.256944,-14.46750000000003,3317.1969444455876
2023-08-14 03:09:00,49.62384,1.9675919999999998,0.6984170377532205,4.021991000000001,2.1990740000000004,-13.888800000000003,3317.246944445588
2023-08-14 03:12:00,47.68518,1.9097220000000004,0.6840692810764875,4.021991000000001,2.256944,-15.04630000000003,3317.296944445588
2023-08-14 03:15:00,47.68518,1.9097220000000004,0.6840721709668658,4.050925,2.2858799999999997,-14.467499999999973,3317.346944445588
2023-08-14 03:18:00,48.06134,1.9386580000000002,0.6467941499736729,4.108797,2.2858799999999997,-14.178299999999979,3317.3969444455884
2023-08-14 03:21:00,46.15162,1.9386580000000002,0.6912579089560573,4.079861,2.2858799999999997,-13.310200000000009,3317.4469444455885
2023-08-14 03:24:00,45.37037,1.9097229999999996,0.6840724197050734,4.079861,2.3148150000000003,-15.914299999999969,3317.4969444455887
2023-08-14 03:27:00,47.68518,1.9965279999999996,0.7055598136988286,4.079861,2.2280100000000003,-13.310099999999977,3317.546944445589
2023-08-14 03:30:00,45.77546,1.9386580000000002,0.6912549975356598,4.021992,2.2280089999999992,-15.04630000000003,3317.596944445589
2023-08-14 03:33:00,46.15162,1.9386580000000002,0.6912549975356598,4.050927000000001,2.256944,-15.625,3317.6469444455893
2023-08-14 03:36:00,45.77546,1.851852,0.6696268455385342,4.050927000000001,2.34375,-13.599500000000035,3317.6969444455895
2023-08-14 03:39:00,46.15162,1.9386580000000002,0.6912579089560573,4.079861,2.2858799999999997,-15.046299999999974,3317.7469444455896
2023-08-14 03:42:00,48.84259,1.9097220000000004,0.7240172671788625,4.050925,2.3148150000000003,-14.756899999999973,3317.79694444559
2023-08-14 03:45:00,45.74653,1.8807869999999998,0.6330680581183629,4.079861,2.3148150000000003,-15.3356,3317.84694444559
2023-08-14 03:48:00,47.68518,1.9675919999999998,0.6984199705816501,4.050925,2.2280100000000003,-15.04630000000003,3317.89694444559
2023-08-14 03:51:00,48.06134,1.9097220000000004,0.6399402606432938,4.021991000000001,2.2280089999999992,-14.467600000000004,3317.9469444455904
2023-08-14 03:54:00,48.06134,1.9097220000000004,0.6840692810764875,3.993056,2.2280089999999992,-14.467600000000004,3317.9969444455905
2023-08-14 03:57:00,45.37037,1.8807869999999998,0.6768601473356896,4.021991000000001,2.2858790000000004,-14.467600000000004,3318.0469444455907
2023-08-14 04:00:00,48.06134,1.9386580000000002,0.6912549975356598,4.050927000000001,2.256944,-14.467600000000004,3318.096944445591
2023-08-14 04:03:00,50.0,1.9386580000000002,0.6912549975356598,4.050927000000001,2.256944,-14.178200000000004,3318.146944445591
2023-08-14 04:06:00,50.78125,1.9386580000000002,0.6912579089560573,4.079861,2.2858799999999997,-13.310299999999984,3318.1969444455913
2023-08-14 04:09:00,48.09028,1.9386580000000002,0.6912564532483454,4.108797,2.3148150000000003,-13.888899999999978,3318.2469444455915
2023-08-14 04:12:00,50.0,1.9965279999999996,0.7055583366413276,4.108797,2.256945000000001,-14.178200000000004,3318.2969444455916
2023-08-14 04:15:00,49.24768,1.9386580000000002,0.6912579089560573,4.079861,2.2858799999999997,-13.310200000000009,3318.346944445592
2023-08-14 04:18:00,49.24768,1.9386580000000002,0.6912549975356598,4.050927000000001,2.256944,-14.178200000000004,3318.396944445592
2023-08-14 04:21:00,48.84259,1.8807869999999998,0.6768630155735522,4.050925,2.3148150000000003,-13.888900000000035,3318.446944445592
2023-08-14 04:24:00,51.15741,1.9097220000000004,0.6840721709668658,4.050925,2.2858799999999997,-13.310200000000009,3318.4969444455924
2023-08-14 04:27:00,48.84259,1.9097229999999996,0.6840695298139489,4.050927000000001,2.2858790000000004,-14.467600000000004,3318.5469444455925
2023-08-14 04:30:00,48.84259,1.9097220000000004,0.6840692810764875,4.021991000000001,2.256944,-14.178300000000036,3318.5969444455927
2023-08-14 04:33:00,48.06134,1.8807869999999998,0.6768601473356896,4.021991000000001,2.2858790000000004,-15.625,3318.646944445593
2023-08-14 04:36:00,49.62384,1.9386580000000002,0.6912549975356598,4.050927000000001,2.256944,-14.178200000000004,3318.696944445593
2023-08-14 04:39:00,49.62384,1.9097220000000004,0.6840692810764875,3.993056,2.2280089999999992,-13.59960000000001,3318.7469444455933
2023-08-14 04:42:00,49.62384,1.8807870000000007,0.6768601473356898,3.993056000000001,2.256944,-13.88900000000001,3318.7969444455935
2023-08-14 04:45:00,47.68518,1.8807870000000007,0.6768601473356898,3.993056000000001,2.256944,-14.178200000000004,3318.8469444455936
2023-08-14 04:48:00,50.78125,1.9097220000000004,0.6840692810764875,4.021991000000001,2.256944,-13.310200000000009,3318.896944445594
2023-08-14 04:51:00,48.84259,1.9675919999999998,0.6984170377532205,3.993056,2.170139,-14.467600000000004,3318.946944445594
2023-08-14 04:54:00,48.87153,1.9097220000000004,0.6840692810764875,4.021991000000001,2.256944,-14.756899999999973,3318.996944445594
2023-08-14 04:57:00,47.68518,1.8807869999999998,0.6768601473356896,4.021991000000001,2.2858790000000004,-14.46750000000003,3319.0469444455944
2023-08-14 05:00:00,50.78125,1.9097220000000004,0.6840692810764875,4.021991000000001,2.256944,-15.04630000000003,3319.0969444455945
2023-08-14 05:03:00,48.84259,1.8807869999999998,0.6768601473356896,3.993056,2.256944,-14.178300000000036,3319.1469444455947
2023-08-14 05:06:00,50.78125,1.9675919999999998,0.6984170377532205,4.021991000000001,2.1990740000000004,-13.59960000000001,3319.196944445595
2023-08-14 05:09:00,48.84259,1.9097220000000004,0.6840692810764875,4.021991000000001,2.256944,-14.467600000000004,3319.246944445595
2023-08-14 05:12:00,50.0,1.9675919999999998,0.6984170377532205,4.021991000000001,2.1990740000000004,-12.152799999999957,3319.2969444455953
2023-08-14 05:15:00,51.15741,1.9097220000000004,0.6840692810764875,3.993056,2.2280089999999992,-13.59960000000001,3319.3469444455955
2023-08-14 05:18:00,51.53356,1.9097220000000004,0.6840692810764875,4.021991000000001,2.256944,-13.310200000000009,3319.3969444455956
2023-08-14 05:21:00,49.21875,1.9097229999999996,0.6840724197050734,4.079861,2.3148150000000003,-13.59960000000001,3319.446944445596
2023-08-14 05:24:00,49.21875,1.967593,0.6984187513054393,4.137732,2.3148150000000003,-15.046199999999999,3319.496944445596
2023-08-14 05:27:00,49.62384,1.9965279999999996,0.7055598136988286,4.166666,2.3148150000000003,-14.467600000000004,3319.546944445596
2023-08-14 05:30:00,49.62384,1.967593,0.6984202177175131,4.108796,2.2858799999999997,-14.757000000000005,3319.5969444455964
2023-08-14 05:33:00,50.78125,1.880788,0.6768618310213553,4.108797,2.3726850000000006,-14.75690000000003,3319.6469444455965
2023-08-14 05:36:00,50.0,1.9386580000000002,0.7686061237630893,4.108797,2.3726849999999997,-14.756999999999948,3319.6969444455967
2023-08-14 05:39:00,53.09606,1.9386580000000002,0.6912564532483454,4.108797,2.3148150000000003,-13.599499999999978,3319.746944445597
2023-08-14 05:42:00,53.09606,2.0254629999999993,0.7126771483399161,4.108796,2.2280100000000003,-13.020800000000008,3319.796944445597
2023-08-14 05:45:00,51.53356,1.9386579999999993,0.6912564532483452,4.137732,2.343750000000001,-12.442200000000014,3319.8469444455973
2023-08-14 05:48:00,48.06134,1.9097229999999996,0.6840709747619746,4.1666669999999995,2.4016200000000003,-14.178299999999979,3319.8969444455975
2023-08-14 05:51:00,49.21875,1.9097229999999996,0.6840709747619746,4.1666669999999995,2.4016200000000003,-13.599500000000035,3319.9469444455976
2023-08-14 05:54:00,48.06134,1.9386579999999993,0.6912564532483452,4.137732,2.343750000000001,-14.178200000000004,3319.996944445598
2023-08-14 05:57:00,46.52778,1.9097229999999996,0.6840709747619746,4.195601999999999,2.430555,-14.178200000000004,3320.046944445598
2023-08-14 06:00:00,46.15162,1.9386580000000002,0.6912549975356598,4.224538,2.430554999999999,-14.756899999999973,3320.096944445598
2023-08-14 06:03:00,49.62384,2.0254629999999993,0.7126756606946533,4.340278,2.4594910000000008,-13.020899999999983,3320.1469444455984
2023-08-14 06:06:00,46.52778,1.9386580000000002,0.5962033706791015,4.311343,2.4594899999999997,-14.467600000000004,3320.1969444455985
2023-08-14 06:09:00,50.78125,1.9965279999999996,0.7055568595787608,4.2534730000000005,2.4016200000000003,-14.178200000000004,3320.2469444455987
2023-08-14 06:12:00,47.68518,1.8807869999999998,0.6330664549885339,4.195602,2.430555000000001,-14.757000000000005,3320.296944445599
2023-08-14 06:15:00,49.62384,1.9097229999999996,0.6840709747619746,4.195602,2.430555000000001,-14.178299999999979,3320.346944445599
2023-08-14 06:18:00,50.0,1.9386580000000002,0.6912564532483454,4.195602,2.4016200000000003,-13.599599999999953,3320.3969444455993
2023-08-14 06:21:00,47.68518,1.9097229999999996,0.7608615260850841,4.2534730000000005,2.546296000000001,-14.46750000000003,3320.4469444455995
2023-08-14 06:24:00,49.59491,1.9675919999999998,0.6984199705816501,4.311342000000001,2.4884270000000006,-13.310200000000009,3320.4969444455996
2023-08-14 06:27:00,51.53356,1.9675919999999998,0.6984199705816501,4.311342000000001,2.4884270000000006,-14.178299999999979,3320.5469444456
2023-08-14 06:30:00,51.53356,1.7361110000000002,0.6404437179014356,4.1377310000000005,2.546297,-13.599500000000035,3320.5969444456
2023-08-14 06:33:00,55.38194,1.4756940000000007,0.5731265401903094,3.819444,2.4884259999999996,-13.020800000000008,3320.6469444456
2023-08-14 06:36:00,53.06713,1.5046299999999997,0.5807303828717554,3.9641199999999994,2.604166,-11.574099999999987,3320.6969444456004
2023-08-14 06:39:00,54.62963,1.7361110000000002,0.6404423388925522,4.166665999999999,2.5752309999999996,-12.731400000000008,3320.7469444456005
2023-08-14 06:42:00,51.15741,1.8807869999999998,0.6768615814570612,4.3402769999999995,2.604166,-15.04630000000003,3320.7969444456007
2023-08-14 06:45:00,49.21875,1.9965279999999996,0.7463819175885958,4.456017999999999,2.633102,-12.731499999999983,3320.846944445601
2023-08-14 06:48:00,46.90393,1.9965279999999996,0.7055598136988286,4.513888,2.6620369999999998,-14.756899999999973,3320.896944445601
2023-08-14 06:51:00,50.0,2.054398,0.7197726576050975,4.513888,2.6041669999999995,-13.599599999999953,3320.9469444456013
2023-08-14 06:54:00,53.09606,2.0833329999999997,0.7268467627275009,4.4270830000000005,2.4884270000000006,-14.178200000000004,3320.9969444456015
2023-08-14 06:57:00,55.00579,1.9965279999999996,0.7055598136988286,4.484953,2.633102,-13.020899999999983,3321.0469444456016
2023-08-14 07:00:00,56.53935,1.9097229999999996,0.6840724197050734,4.6875,2.922454,-13.888800000000003,3321.096944445602
2023-08-14 07:03:00,48.84259,1.0127319999999997,0.5774296009695046,4.5428239999999995,3.819445,-15.625,3321.146944445602
2023-08-14 07:06:00,46.90393,1.0127309999999996,0.5539382547451995,4.600694,3.8483800000000006,-14.178299999999979,3321.196944445602
2023-08-14 07:09:00,46.90393,0.9548609999999993,0.5574153351585615,4.484954,3.819445,-15.9144,3321.2469444456024
2023-08-14 07:12:00,45.74653,0.9548609999999993,0.6212226454192981,4.6875,4.108797000000001,-14.178299999999979,3321.2969444456025
2023-08-14 07:15:00,44.99421,0.9259259999999996,0.5246394448409863,4.658564999999999,3.993056,-13.888899999999978,3321.3469444456027
2023-08-14 07:18:00,45.37037,0.9548609999999993,0.5344833997406266,4.51389,3.819445,-14.178299999999979,3321.396944445603
2023-08-14 07:21:00,43.8368,1.0127309999999996,0.5033971704928678,4.398148,3.5879630000000002,-14.756899999999973,3321.446944445603
2023-08-14 07:24:00,42.6794,1.0127309999999996,0.5293363124330442,4.224537,3.4432870000000007,-15.9144,3321.4969444456033
2023-08-14 07:27:00,46.15162,1.0995369999999998,0.5302388708963761,4.166667,3.2696760000000005,-14.467600000000004,3321.5469444456035
2023-08-14 07:30:00,47.68518,1.0416659999999993,0.5386598029875256,4.079860999999999,3.2696760000000005,-14.757000000000005,3321.5969444456036
2023-08-14 07:33:00,41.89815,0.9548609999999993,0.5104785969171566,4.050924999999999,3.327546,-15.04630000000003,3321.646944445604
2023-08-14 07:36:00,51.90972,1.1863419999999998,0.5565531127135318,4.079860999999999,3.0960649999999994,-14.178200000000004,3321.696944445604
2023-08-14 07:39:00,51.53356,1.070601,0.8520699218160093,4.600694000000001,4.195607000000001,-13.599499999999978,3321.746944445604
2023-08-14 07:42:00,57.3206,1.2152780000000005,0.503053842269286,5.266204,4.195605999999999,-13.020800000000008,3321.7969444456044
2023-08-14 07:45:00,50.75231,1.0127310000000005,0.5293371842552519,4.456018,3.6747689999999995,-15.625,3321.8469444456045
2023-08-14 07:48:00,51.90972,1.0995369999999998,0.5016343209209292,4.195601,3.2696760000000005,-13.888899999999978,3321.8969444456047
2023-08-14 07:51:00,51.90972,0.9259260000000005,0.4759631817858311,3.8483800000000006,3.125,-13.888900000000035,3321.946944445605
2023-08-14 07:54:00,69.2419,0.14467600000000047,0.2313589559575712,2.3726850000000006,2.5752319999999997,-12.152800000000013,3321.996944445605
2023-08-14 07:57:00,63.85995,0.4050929999999999,0.6187962068799697,2.8645829999999997,3.3564820000000006,-7.233799999999974,3322.0469444456053
2023-08-14 08:00:00,47.68518,0.8680560000000002,0.48161336470226784,3.7615739999999995,3.124999,-14.467600000000004,3322.0969444456055
2023-08-14 08:03:00,44.99421,0.9548609999999993,0.4851783112539899,3.703702999999999,2.9513879999999997,-14.46750000000003,3322.1469444456056
2023-08-14 08:06:00,46.15162,0.8391200000000003,0.44785537695298183,3.530092,2.8935179999999994,-14.757000000000005,3322.196944445606
2023-08-14 08:09:00,49.21875,0.8680560000000002,0.48161336470226784,3.530093,2.8935180000000003,-13.59960000000001,3322.246944445606
2023-08-14 08:12:00,49.21875,0.8969899999999997,0.44048864213202527,3.5590269999999995,2.835649,-14.467600000000004,3322.296944445606
2023-08-14 08:15:00,53.84838,0.9548610000000002,0.4851783112539902,3.414352,2.6620369999999998,-13.310100000000034,3322.3469444456064
2023-08-14 08:18:00,63.4838,0.2025459999999999,0.18770848197253895,2.141203,2.1122690000000004,-11.284699999999987,3322.3969444456066
2023-08-14 08:21:00,63.85995,0.5208339999999998,0.49133160815933447,2.9803239999999995,2.922453,-8.680499999999995,3322.4469444456067
2023-08-14 08:24:00,57.29167,0.6365739999999995,0.4773721882936022,3.124999999999999,2.835648,-12.152700000000038,3322.496944445607
2023-08-14 08:27:00,61.9213,0.6365740000000004,0.4773721882936025,3.5590279999999996,3.2696759999999996,-9.548599999999965,3322.546944445607
2023-08-14 08:30:00,65.39352,0.6076389999999998,0.4474797089805937,3.298611,3.009259,-8.96980000000002,3322.5969444456073
2023-08-14 08:33:00,61.14005,0.8101859999999999,0.6378623459249562,3.9930559999999993,3.6747680000000003,-10.70599999999996,3322.6469444456075
2023-08-14 08:36:00,67.33218,1.0416670000000003,0.5635534716947713,4.224537000000001,3.4432859999999996,-9.259299999999996,3322.6969444456076
2023-08-14 08:39:00,50.75231,1.6782400000000006,0.537319042553326,4.340277,2.748844,-12.731499999999983,3322.746944445608
2023-08-14 08:42:00,45.37037,1.8229169999999995,0.5702438090697022,4.195601999999999,2.4594910000000008,-14.467600000000004,3322.796944445608
2023-08-14 08:45:00,45.37037,2.054398,0.8349608444346498,4.484952999999999,2.6620359999999996,-14.757000000000005,3322.846944445608
2023-08-14 08:48:00,45.37037,2.0254629999999993,0.712674173044279,4.571759,2.6909710000000002,-14.757000000000005,3322.8969444456084
2023-08-14 08:51:00,48.84259,2.0254630000000002,0.7126741730442793,4.600694000000001,2.719906,-14.757000000000005,3322.9469444456086
2023-08-14 08:54:00,44.58912,2.0254630000000002,0.7126756606946535,4.5428239999999995,2.6620369999999998,-14.75690000000003,3322.9969444456087
2023-08-14 08:57:00,44.58912,2.083334,0.6807428340221066,4.513889000000001,2.546296000000001,-13.888900000000035,3323.046944445609
2023-08-14 09:00:00,41.1169,2.083334,0.8069442628206938,4.629630000000001,2.7488420000000007,-16.20369999999997,3323.096944445609
2023-08-14 09:03:00,43.8368,2.170139,0.8296566619962558,4.861112,2.8935190000000004,-15.04630000000003,3323.1469444456093
2023-08-14 09:06:00,45.37037,2.170139,0.7479356623356337,4.976853,2.951385000000001,-14.756899999999973,3323.1969444456095
2023-08-14 09:09:00,44.96528,2.141203,0.8584468569208704,5.121528,3.211805000000001,-14.467599999999948,3323.2469444456096
2023-08-14 09:12:00,50.75231,2.1122680000000003,0.6345847900910383,5.1215280000000005,3.09607,-14.467600000000004,3323.29694444561
2023-08-14 09:15:00,46.52778,1.9386579999999993,0.6467908940270237,4.832177,3.009258,-14.467600000000004,3323.34694444561
2023-08-14 09:18:00,41.89815,1.7939819999999997,0.6550870316541395,4.716436,3.0671300000000006,-15.04630000000003,3323.39694444561
2023-08-14 09:21:00,50.75231,2.141203,0.7409231992297218,4.918982,2.9224500000000004,-13.888800000000003,3323.4469444456104
2023-08-14 09:24:00,55.78704,2.1122689999999995,0.9170284584788021,4.976848,3.1539389999999994,-13.310200000000009,3323.4969444456106
2023-08-14 09:27:00,56.91551,1.9965279999999996,0.746379215977322,5.410877999999999,3.58796,-11.863400000000013,3323.5469444456107
2023-08-14 09:30:00,55.7581,1.9965279999999996,0.8523316487082756,5.497687999999999,3.76157,-12.152700000000038,3323.596944445611
2023-08-14 09:33:00,57.69676,1.8807869999999998,0.7530946077598675,5.237267,3.559030000000001,-11.863400000000013,3323.646944445611
2023-08-14 09:36:00,61.9213,1.9965280000000005,0.7463792159773222,5.208337,3.3854189999999997,-12.731499999999983,3323.6969444456113
2023-08-14 09:39:00,72.33796,1.967593,0.8112416157747286,5.295141999999999,3.5590290000000007,-10.705900000000042,3323.7469444456115
2023-08-14 09:42:00,77.71991,1.070602,0.8520679926657044,6.018518,5.613426,-2.8935000000000173,3323.7969444456116
2023-08-14 09:45:00,76.18634,0.9548610000000002,0.768211812682128,5.266208,4.918977,-2.6041999999999916,3323.846944445612
2023-08-14 09:48:00,67.33218,0.6655099999999994,0.6509337827437551,4.861112,4.832172,-4.629599999999982,3323.896944445612
2023-08-14 09:51:00,77.71991,0.5787040000000001,0.6617195392997473,4.427084,4.600696,-2.314799999999991,3323.946944445612
2023-08-14 09:54:00,69.61806,0.6655090000000001,0.6940424552867019,4.484954,4.542823,-3.4721999999999866,3323.9969444456124
2023-08-14 09:57:00,59.98264,1.070602,0.6639263632729906,4.976852,4.282408,-7.8125,3324.0469444456126
2023-08-14 10:00:00,63.0787,1.2442130000000002,0.7028101392595285,4.803241,3.90625,-8.680500000000052,3324.0969444456127
2023-08-14 10:03:00,65.39352,1.273148,0.6887869458099409,5.150463,4.195601000000001,-7.233800000000031,3324.146944445613
2023-08-14 10:06:00,57.69676,1.1284719999999995,0.6628303476879626,4.890045,4.108792000000001,-9.259200000000021,3324.196944445613
2023-08-14 10:09:00,60.76389,1.1863419999999998,0.6106304281918021,4.774305,3.8483800000000006,-7.8125,3324.2469444456133
2023-08-14 10:12:00,56.91551,1.1284719999999995,0.6165587640844465,4.629629,3.790509,-8.68059999999997,3324.2969444456135
2023-08-14 10:15:00,60.76389,1.2442130000000002,0.6290371378827782,4.600694,3.616898,-9.838000000000022,3324.3469444456136
2023-08-14 10:18:00,58.85417,1.0995369999999998,0.5825776546902512,4.369213,3.530093000000001,-10.127300000000048,3324.396944445614
2023-08-14 10:21:00,63.0787,1.157407,0.6261700432069549,4.369213,3.501157,-8.101799999999969,3324.446944445614
2023-08-14 10:24:00,65.79861,1.1284720000000004,0.6165579331941827,4.456018,3.616897,-7.8125,3324.496944445614
2023-08-14 10:33:00,61.9213,1.070602,0.5971353139717023,4.2534719999999995,3.4722220000000004,-8.680600000000027,3324.6469444456143
2023-08-14 10:36:00,63.10764,1.0995369999999998,0.6301985139610498,4.282407,3.501157,-9.548600000000022,3324.6969444456145
2023-08-14 10:39:00,60.01157,0.9837959999999999,0.5674610444810866,4.340278,3.6458329999999997,-8.680600000000027,3324.7469444456146
2023-08-14 10:42:00,61.9213,1.0127309999999996,0.5999773941523657,4.311343,3.616899,-9.548599999999965,3324.796944445615
2023-08-14 10:45:00,61.16898,0.9259259999999996,0.5900156785076341,4.137732,3.5590280000000005,-9.259299999999996,3324.846944445615
2023-08-14 10:48:00,62.70255,1.0127319999999997,0.5774280115419387,4.224538,3.501157,-8.969899999999996,3324.896944445615
2023-08-14 10:51:00,61.16898,0.9259259999999996,0.5690362816671667,4.311343,3.703704,-9.548599999999965,3324.9469444456154
2023-08-14 10:54:00,58.07292,0.9259259999999996,0.5690362816671667,4.253473,3.645834,-10.416600000000017,3324.9969444456156
2023-08-14 10:57:00,59.63542,1.070602,0.5971353139717023,4.2534719999999995,3.4722220000000004,-8.680600000000027,3325.0469444456157
2023-08-14 11:00:00,57.29167,0.9837959999999999,0.5674610444810866,4.137732000000001,3.4432870000000007,-10.127299999999991,3325.096944445616
2023-08-14 11:03:00,57.3206,0.9837959999999999,0.5674610444810866,4.195602,3.501157,-9.548599999999965,3325.146944445616
2023-08-14 11:06:00,60.01157,1.0127319999999997,0.621715175263602,4.282408,3.616897,-10.41659999999996,3325.1969444456163
2023-08-14 11:09:00,60.01157,1.0127309999999996,0.621715553086836,4.398148,3.7326390000000007,-8.96999999999997,3325.2469444456165
2023-08-14 11:12:00,55.38194,0.9837959999999999,0.5674610444810866,4.224537,3.530092,-10.416699999999992,3325.2969444456166
2023-08-14 11:15:00,55.00579,1.0416659999999993,0.5386598029875256,4.137732,3.327547000000001,-10.995399999999961,3325.346944445617
2023-08-14 11:18:00,57.3206,1.2152780000000005,0.6452079267587371,4.311342000000001,3.3854159999999993,-10.127299999999991,3325.396944445617
2023-08-14 11:21:00,58.07292,1.273148,0.6110401908128468,4.600694,3.5590279999999996,-10.127300000000048,3325.446944445617
2023-08-14 11:24:00,60.79282,1.2152769999999995,0.6452075998876772,4.658563999999999,3.7326390000000007,-9.259299999999996,3325.4969444456174
2023-08-14 11:27:00,53.81944,1.070601,0.5971349759499354,4.456017999999999,3.6747690000000004,-12.73150000000004,3325.5469444456176
2023-08-14 11:30:00,55.38194,1.2152769999999995,0.6198618158757038,4.369212,3.414352000000001,-11.574000000000012,3325.5969444456177
2023-08-14 11:33:00,57.69676,1.3020830000000005,0.6198414118750032,4.369213,3.298611,-11.574099999999987,3325.646944445618
2023-08-14 11:36:00,55.00579,1.157407,0.6499867992071313,4.427083,3.5879640000000004,-12.442099999999982,3325.696944445618
2023-08-14 11:39:00,57.69676,1.273148,0.6110392289795255,4.398148,3.3564810000000005,-10.995400000000018,3325.7469444456183
2023-08-14 11:42:00,55.38194,1.2152779999999996,0.6198612379132891,4.369214,3.414352,-10.127300000000048,3325.7969444456185
2023-08-14 11:45:00,53.06713,1.2152779999999996,0.6198612379132891,4.427084,3.4722219999999995,-12.152699999999982,3325.8469444456186
2023-08-14 11:48:00,55.38194,1.2152769999999995,0.6452075998876756,4.542824,3.616899,-10.416699999999992,3325.896944445619
2023-08-14 11:51:00,56.53935,1.2152780000000005,0.619862133929173,4.4270830000000005,3.4722220000000004,-11.284800000000018,3325.946944445619
2023-08-14 11:54:00,61.9213,1.0127310000000005,0.5293363124330446,3.9641210000000004,3.1828710000000004,-10.416699999999992,3325.996944445619
2023-08-14 11:57:00,60.38773,0.9259259999999996,0.5472862356452424,3.9351849999999997,3.2986120000000003,-10.127299999999991,3326.0469444456194
2023-08-14 12:00:00,61.16898,0.983797,0.5674613902903023,4.050927000000001,3.3564810000000005,-9.83789999999999,3326.0969444456196
2023-08-14 12:03:00,61.9213,0.983797,1.7388444503758742,1.5625,3.3854159999999993,-10.70599999999996,3326.1469444456197
2023-08-14 12:06:00,61.16898,1.2152779999999996,0.5652172697669035,4.2534730000000005,3.2407410000000008,-12.152799999999957,3326.19694444562
2023-08-14 12:09:00,67.70833,1.186343,0.5843255023580581,4.108796,3.1539349999999997,-11.574099999999987,3326.24694444562
2023-08-14 12:12:00,71.96181,1.0416670000000003,0.6101270461275997,4.195602,3.4722219999999995,-11.863400000000013,3326.2969444456203
2023-08-14 12:15:00,69.2419,0.868055,0.5684149441527628,4.224537000000001,3.703703,-11.284699999999987,3326.3469444456205
2023-08-14 12:18:00,60.76389,0.6365740000000004,0.49500125720155924,3.9641210000000004,3.703703,-10.70599999999996,3326.3969444456206
2023-08-14 12:21:00,56.91551,0.868055,0.5267590814058573,3.993056,3.414352,-12.442199999999957,3326.446944445621
2023-08-14 12:24:00,53.06713,0.8391200000000003,0.5163558911824846,3.9351849999999997,3.3854170000000003,-12.442099999999982,3326.496944445621
2023-08-14 12:27:00,57.3206,0.8969909999999999,0.558545176525698,4.021992,3.4432870000000007,-11.863499999999988,3326.546944445621
2023-08-14 12:30:00,53.84838,0.8969909999999999,0.5370676922323879,4.050927,3.4432869999999998,-13.599500000000035,3326.5969444456214
2023-08-14 12:33:00,51.12847,0.9548609999999993,0.5344833997406266,4.079862,3.3854170000000003,-11.863400000000013,3326.6469444456216
2023-08-14 12:36:00,51.53356,0.9259259999999996,0.5246386449986057,3.935186,3.2696759999999996,-12.152700000000038,3326.6969444456217
2023-08-14 12:39:00,51.12847,1.0127309999999996,0.5539382547451995,4.02199,3.2696760000000005,-12.442200000000014,3326.746944445622
2023-08-14 12:42:00,51.90972,1.0416659999999993,0.5386606852596862,4.050924999999999,3.240741,-13.888900000000035,3326.796944445622
2023-08-14 12:45:00,50.75231,1.0127309999999996,0.5033971704928678,4.021991,3.211806,-14.467600000000004,3326.8469444456223
2023-08-14 12:48:00,52.69097,1.157407,0.5753117112001911,4.07986,3.1539349999999997,-11.863400000000013,3326.8969444456225
2023-08-14 12:51:00,52.28588,1.157407,0.5478367404832751,4.166667,3.211806,-12.73150000000004,3326.9469444456226
2023-08-14 12:54:00,48.06134,1.1863419999999998,0.5565531127135318,4.2534719999999995,3.2696759999999996,-13.020800000000008,3326.996944445623
2023-08-14 12:57:00,46.52778,1.157407,0.518575727629425,4.079859999999999,3.0960649999999994,-14.75690000000003,3327.046944445623
2023-08-14 13:00:00,45.74653,1.1863419999999998,0.49505735237717147,3.90625,2.8645829999999997,-13.310200000000009,3327.096944445623
2023-08-14 13:03:00,45.37037,1.1284720000000004,0.5101304358157467,3.8483790000000004,2.8935179999999994,-13.599500000000035,3327.1469444456234
2023-08-14 13:06:00,47.68518,1.2442130000000002,0.5436072424535884,3.8773150000000003,2.806712,-13.888899999999978,3327.1969444456236
2023-08-14 13:09:00,49.97107,1.2152780000000005,0.5030503505849417,3.790509,2.7199079999999993,-13.310200000000009,3327.2469444456237
2023-08-14 13:12:00,52.69097,1.1574080000000002,0.6013410108316232,3.819445,2.922454,-13.310200000000009,3327.296944445624
2023-08-14 13:15:00,57.69676,1.186343,0.5565534130353808,3.8483800000000006,2.8645830000000005,-10.995400000000018,3327.346944445624
2023-08-14 13:18:00,55.38194,1.070602,0.5479176973494573,3.8483800000000006,3.0092600000000003,-11.574100000000044,3327.3969444456243
2023-08-14 13:21:00,57.29167,1.186343,0.6106298613495854,4.513889000000001,3.587962,-12.73150000000004,3327.4469444456245
2023-08-14 13:24:00,60.01157,1.1284720000000004,0.5101304358157486,4.311342,3.3564810000000005,-12.152800000000013,3327.4969444456246
2023-08-14 13:27:00,63.85995,1.157407,0.5753107883082677,4.079860999999999,3.1539349999999997,-11.574099999999987,3327.546944445625
2023-08-14 13:30:00,61.9213,1.0127309999999996,0.5774292578619338,4.050924999999999,3.327547,-11.574000000000012,3327.596944445625
2023-08-14 13:33:00,61.54514,1.0127309999999996,0.5539382547451995,4.195601,3.4432870000000007,-9.83789999999999,3327.646944445625
2023-08-14 13:36:00,55.7581,0.9259250000000003,0.5246383033453499,4.0509260000000005,3.3854169999999995,-12.731400000000008,3327.6969444456254
2023-08-14 13:39:00,57.3206,1.0127309999999996,0.5033971704928678,3.993055,3.1828700000000003,-12.152799999999957,3327.7469444456256
2023-08-14 13:42:00,54.97685,1.0416660000000002,0.5386615675302331,3.964119,3.1539360000000007,-11.863400000000013,3327.7969444456257
2023-08-14 13:45:00,52.69097,1.0127310000000005,0.5293380560758711,3.9351839999999996,3.153936,-12.731499999999983,3327.846944445626
2023-08-14 13:48:00,51.12847,1.070602,0.5479185899473412,3.9641199999999994,3.125001,-12.731499999999983,3327.896944445626
2023-08-14 13:51:00,57.29167,1.157407,0.5478367404832751,4.021990000000001,3.0671290000000004,-13.59960000000001,3327.9469444456263
2023-08-14 13:54:00,53.06713,0.9548610000000002,0.5344842097359047,3.906249,3.211805,-13.310100000000034,3327.9969444456265
2023-08-14 13:57:00,50.75231,0.9259259999999996,0.4759631817858308,3.819444,3.096064,-13.310200000000009,3328.0469444456267
2023-08-14 14:00:00,49.59491,1.0416659999999993,0.48447301711786006,3.8483789999999996,2.9803250000000006,-13.888899999999978,3328.096944445627
2023-08-14 14:03:00,55.38194,1.157407,0.518575727629425,3.906248999999999,2.922453999999999,-13.020899999999983,3328.146944445627
2023-08-14 14:06:00,57.3206,1.1284720000000004,0.5390679225522205,3.964119,3.038195,-11.863400000000013,3328.196944445627
2023-08-14 14:09:00,58.47801,1.0995369999999998,0.5302388708963761,3.8773149999999994,2.9803239999999995,-11.863399999999956,3328.2469444456274
2023-08-14 14:12:00,51.12847,0.9259259999999996,0.5472854692677422,3.7615740000000004,3.125,-12.73150000000004,3328.2969444456276
2023-08-14 14:15:00,53.06713,1.0995369999999998,0.5302388708963761,3.993055,3.096064,-12.152800000000013,3328.3469444456277
2023-08-14 14:18:00,51.12847,1.0127309999999996,0.5293380560758709,3.8773139999999993,3.0960660000000004,-12.731499999999983,3328.396944445628
2023-08-14 14:21:00,55.00579,1.1284720000000004,0.5101294002664913,3.90625,2.9513879999999997,-12.152700000000038,3328.446944445628
2023-08-14 14:24:00,54.97685,1.1574080000000002,0.5185760185724144,3.90625,2.922454,-11.284699999999987,3328.4969444456283
2023-08-14 14:27:00,60.01157,1.157407,0.518575727629425,3.877314,2.8935190000000004,-12.152799999999957,3328.5469444456285
2023-08-14 14:30:00,55.38194,0.8680559999999993,0.5684167113381027,3.8483789999999996,3.327546,-12.152800000000013,3328.5969444456287
2023-08-14 14:33:00,53.06713,0.8101850000000006,0.5058507459779296,3.9641210000000004,3.4432869999999998,-13.310200000000009,3328.646944445629
2023-08-14 14:36:00,56.91551,0.9837959999999999,0.5442493664638156,3.9351849999999997,3.211806,-13.020800000000008,3328.696944445629
2023-08-14 14:39:00,58.85417,0.8969899999999997,0.46667306906940875,3.8483790000000004,3.1539350000000006,-12.152800000000013,3328.746944445629
2023-08-14 14:42:00,56.53935,0.8680560000000002,0.5267601861195625,3.7905089999999992,3.211805,-12.152800000000013,3328.7969444456294
2023-08-14 14:45:00,53.84838,0.8391209999999996,0.5163562524522335,3.7615749999999997,3.211806000000001,-12.442100000000039,3328.8469444456296
2023-08-14 14:48:00,51.53356,0.8680559999999993,0.5046964034748705,3.8483789999999996,3.2407400000000006,-13.020800000000008,3328.8969444456297
2023-08-14 14:51:00,57.29167,1.1284720000000004,0.5101314713623353,3.9641200000000003,3.0092600000000003,-11.574099999999987,3328.94694444563
2023-08-14 14:54:00,55.7581,1.070602,0.5213532760592897,3.935186,3.0671299999999997,-12.73150000000004,3328.99694444563
2023-08-14 14:57:00,52.69097,1.1284720000000004,0.5101314713623353,3.9641200000000003,3.0092600000000003,-13.020800000000008,3329.0469444456303
2023-08-14 15:00:00,49.59491,1.1284720000000004,0.5919905057573014,3.993056,3.125001,-13.310200000000009,3329.0969444456305
2023-08-14 15:03:00,50.75231,1.157407,0.5753107883082677,4.398148,3.4722220000000004,-13.020800000000008,3329.1469444456307
2023-08-14 15:06:00,55.7581,0.8680559999999993,0.5046964034748705,3.9641209999999996,3.3564820000000006,-13.310199999999952,3329.196944445631
2023-08-14 15:09:00,78.125,0.5208339999999998,0.41128243549034166,3.1828700000000003,2.9803230000000003,-8.680499999999995,3329.246944445631
2023-08-14 15:12:00,68.86574,0.31828699999999976,0.48215631946967735,3.211805,3.5879630000000002,-7.8125,3329.296944445631
2023-08-14 15:15:00,52.66204,0.5787040000000001,0.5029039422756295,3.7615730000000003,3.616898000000001,-11.284800000000018,3329.3469444456314
2023-08-14 15:18:00,54.97685,0.7233799999999997,0.47367972859245405,3.7615750000000006,3.327546000000001,-12.442100000000039,3329.3969444456316
2023-08-14 15:21:00,61.9213,0.49189800000000083,0.43144416811231173,3.414352,3.298611,-10.127400000000023,3329.4469444456317
2023-08-14 15:24:00,70.02315,0.34722200000000036,0.389013615377479,3.0671289999999996,3.153936,-9.259299999999996,3329.496944445632
2023-08-14 15:33:00,51.12847,0.9548609999999993,0.5344842097359044,3.8483789999999996,3.1539350000000006,-12.731499999999983,3329.646944445632
2023-08-14 15:36:00,53.81944,1.0127319999999997,0.5539377584060221,3.935186,3.1828699999999994,-13.020800000000008,3329.696944445632
2023-08-14 15:39:00,56.53935,0.9259259999999996,0.50093824844636,3.819444,3.125001000000001,-12.442200000000014,3329.7469444456324
2023-08-14 15:42:00,51.12847,0.8101850000000006,0.4619425898765739,3.530092,2.9513879999999997,-13.020800000000008,3329.7969444456326
2023-08-14 15:45:00,49.59491,0.8101849999999997,0.48438665473584247,3.5590280000000005,3.009259,-12.73150000000004,3329.8469444456327
2023-08-14 15:48:00,51.53356,0.9548610000000002,0.5344842097359047,3.732639,3.038195,-13.599500000000035,3329.896944445633
2023-08-14 15:51:00,53.06713,0.9837959999999999,0.5442493664638156,3.790508,3.0671290000000004,-11.574099999999987,3329.946944445633
2023-08-14 15:54:00,53.06713,0.8969909999999999,0.5147122618667699,3.7905089999999992,3.1539360000000007,-12.731499999999983,3329.9969444456333
2023-08-14 15:57:00,51.12847,0.8680560000000002,0.48161336470226784,3.645834,3.009259,-12.442099999999982,3330.0469444456335
2023-08-14 16:00:00,49.21875,0.8969909999999999,0.4913171637981606,3.7615739999999995,3.0960649999999994,-13.599499999999978,3330.0969444456337
2023-08-14 16:03:00,51.12847,1.070602,0.5213532760592897,3.993056,3.125,-12.731499999999983,3330.146944445634
2023-08-14 16:06:00,51.90972,1.070602,0.5213532760592897,3.993056,3.125,-14.467600000000004,3330.196944445634
2023-08-14 16:09:00,49.59491,1.0127309999999996,0.5033971704928678,3.9641200000000003,3.1539350000000006,-13.310100000000034,3330.246944445634
2023-08-14 16:12:00,53.84838,0.9548609999999993,0.5104794474468817,3.8483789999999996,3.125001000000001,-12.442100000000039,3330.2969444456344
2023-08-14 16:15:00,55.00579,1.0127319999999997,0.4758031355701009,3.7905099999999994,2.9513879999999997,-13.020800000000008,3330.3469444456346
2023-08-14 16:18:00,52.28588,0.9837959999999999,0.5442493664638156,3.732639,3.0092600000000003,-14.467600000000004,3330.3969444456347
2023-08-14 16:21:00,49.59491,0.9259259999999996,0.5246402446821109,3.7905089999999992,3.125001000000001,-12.731499999999983,3330.446944445635
2023-08-14 16:24:00,57.29167,0.9259260000000005,0.5246394448409867,3.819444,3.1539349999999997,-13.020800000000008,3330.496944445635
2023-08-14 16:27:00,56.91551,0.7523150000000003,0.46367484651564705,3.6747680000000003,3.1828700000000003,-12.152800000000013,3330.5469444456353
2023-08-14 16:30:00,58.07292,0.8101859999999999,0.4619429329836071,3.4722229999999996,2.8935180000000003,-11.574000000000012,3330.5969444456355
2023-08-14 16:33:00,55.00579,0.6655090000000001,0.4707475566425944,3.414351,3.0671289999999996,-12.152700000000038,3330.6469444456357
2023-08-14 16:36:00,53.06713,0.7233789999999996,0.47368004710341927,3.587961999999999,3.1539350000000006,-12.442099999999982,3330.696944445636
2023-08-14 16:39:00,57.29167,0.8101859999999999,0.5058511108079113,3.73264,3.211805,-11.284800000000018,3330.746944445636
2023-08-14 16:42:00,57.29167,0.7523149999999994,0.46367558223526095,3.616897999999999,3.125001000000001,-10.995399999999961,3330.796944445636
2023-08-14 16:45:00,52.69097,0.7523150000000003,0.46367484651564705,3.530093,3.038195,-13.020799999999952,3330.8469444456364
2023-08-14 16:48:00,54.97685,0.9259260000000005,0.4759631817858311,3.530092,2.806711999999999,-13.020800000000008,3330.8969444456366
2023-08-14 16:51:00,52.69097,0.9259259999999996,0.5246386449986057,3.6747690000000004,3.009259,-12.152699999999982,3330.9469444456367
2023-08-14 16:54:00,51.12847,0.8680560000000002,0.5046971825840232,3.7905089999999992,3.1828710000000004,-11.863499999999988,3330.996944445637
2023-08-14 16:57:00,52.28588,0.9259259999999996,0.5246394448409863,3.819444,3.1539350000000006,-12.442100000000039,3331.046944445637
2023-08-14 17:00:00,56.53935,0.6076389999999998,0.38976923665120244,3.2696759999999996,2.8935189999999995,-12.442100000000039,3331.0969444456373
2023-08-14 17:03:00,58.85417,0.6365740000000004,0.44038285940901223,3.2407399999999997,2.8935180000000003,-10.416699999999992,3331.1469444456375
2023-08-14 17:06:00,52.69097,0.6655090000000001,0.4707475566425944,3.414351,3.0671289999999996,-11.863499999999988,3331.1969444456377
2023-08-14 17:09:00,51.12847,0.78125,0.4952420485121162,3.5879630000000002,3.0960660000000004,-12.442200000000014,3331.246944445638
2023-08-14 17:12:00,51.12847,0.8391200000000003,0.47182413930111683,3.703703,3.0960649999999994,-13.020800000000008,3331.296944445638
2023-08-14 17:15:00,49.59491,0.9259259999999996,0.500937408769787,3.732639,3.038195,-12.731499999999983,3331.346944445638
2023-08-14 17:18:00,48.06134,0.9548610000000002,0.5104785969171569,3.7615740000000004,3.038195,-13.599500000000035,3331.3969444456384
2023-08-14 17:21:00,47.68518,1.0416659999999993,0.48447301711786006,3.8483789999999996,2.9803250000000006,-13.888800000000003,3331.4469444456386
2023-08-14 17:24:00,51.12847,1.070601,0.49307998401319053,3.90625,3.009259,-13.020800000000008,3331.4969444456387
2023-08-14 17:27:00,46.52778,1.0127310000000005,0.5033971704928681,3.90625,3.0960649999999994,-15.625,3331.546944445639
2023-08-14 17:30:00,46.12268,1.0416660000000002,0.5124066393054177,3.8194440000000007,2.9803240000000004,-13.599499999999978,3331.596944445639
2023-08-14 17:33:00,48.84259,1.0995369999999998,0.47080697300485047,3.790509,2.835649,-13.599499999999978,3331.6469444456393
2023-08-14 17:36:00,50.0,1.0995369999999998,0.5016322737110225,3.819445,2.8935180000000003,-13.888800000000003,3331.6969444456395
2023-08-14 17:39:00,51.15741,1.157407,0.5478367404832751,3.993056,3.038195,-13.599500000000035,3331.7469444456397
2023-08-14 17:42:00,47.68518,1.0416670000000003,0.5124069495692023,3.90625,3.0671289999999996,-14.178299999999979,3331.79694444564
2023-08-14 17:45:00,51.12847,1.157407,0.518575727629425,3.8483789999999996,2.864584,-13.888800000000003,3331.84694444564
2023-08-14 17:48:00,48.06134,1.0416659999999993,0.5386598029875256,3.7615739999999995,2.9513890000000007,-13.310200000000009,3331.89694444564
2023-08-14 17:51:00,46.90393,0.9837959999999999,0.5199432736950306,3.732639,2.9803240000000004,-13.310200000000009,3331.9469444456404
2023-08-14 17:54:00,49.59491,1.0416669999999995,0.5124069495692021,3.703704,2.8645830000000005,-13.888899999999978,3331.9969444456406
2023-08-14 17:57:00,50.0,0.9548609999999993,0.4851783112539899,3.616897999999999,2.8645829999999997,-15.335700000000031,3332.0469444456407
2023-08-14 18:00:00,49.59491,0.9259259999999996,0.500936569091705,3.645834,2.9513890000000007,-13.888899999999978,3332.096944445641
2023-08-14 18:03:00,49.59491,0.9548609999999993,0.4851783112539899,3.703704,2.9513890000000007,-13.599499999999978,3332.146944445641
2023-08-14 18:06:00,46.90393,1.0127309999999996,0.5293371842552516,3.7615740000000004,2.9803250000000006,-13.310100000000034,3332.1969444456413
2023-08-14 18:09:00,46.12268,0.8391200000000003,0.44785537695298183,3.6747680000000003,3.038194,-13.310200000000009,3332.2469444456415
2023-08-14 18:12:00,61.16898,0.31828699999999976,0.3325457221796404,2.6620369999999998,2.6909720000000004,-12.152800000000013,3332.2969444456417
2023-08-14 18:15:00,58.07292,0.3761579999999993,0.41806058132806945,2.8935179999999994,2.9803230000000003,-11.284699999999987,3332.346944445642
2023-08-14 18:18:00,47.65625,0.4918990000000001,0.43144517412383915,3.240741,3.125,-13.599499999999978,3332.396944445642
2023-08-14 18:21:00,41.89815,1.070602,0.5479168047499338,3.732639,2.8935180000000003,-15.335700000000031,3332.446944445642
2023-08-14 18:24:00,63.85995,1.938657,0.6912547496075937,3.8773150000000003,2.0833329999999997,-12.152800000000013,3332.4969444456424
2023-08-14 18:27:00,75.43403,1.3888889999999998,0.5501091802000877,3.6747679999999994,2.430555,-10.995400000000018,3332.5469444456426
2023-08-14 18:30:00,78.87731,1.070602,0.5479168047499338,3.5011579999999993,2.6620369999999998,-8.101799999999969,3332.5969444456427
2023-08-14 18:33:00,75.43403,0.8680559999999993,0.4816133647022675,3.4722229999999996,2.835648000000001,-7.233800000000031,3332.646944445643
2023-08-14 18:36:00,67.70833,0.8101849999999997,0.5464001457542117,3.4722219999999995,3.009259,-6.076400000000035,3332.696944445643
2023-08-14 18:39:00,63.85995,0.9837959999999999,0.5674610444810866,3.6458329999999997,2.9513879999999997,-7.8125,3332.7469444456433
2023-08-14 18:42:00,66.55093,0.9837959999999999,0.5442493664638156,3.4722219999999995,2.748843,-7.233799999999974,3332.7969444456435
2023-08-14 18:45:00,63.85995,0.9259259999999996,0.5246386449986057,3.4722230000000005,2.8067130000000002,-7.233800000000031,3332.8469444456437
2023-08-14 18:48:00,62.70255,1.070602,0.5730997659943884,3.6747689999999995,2.864584,-8.68059999999997,3332.896944445644
2023-08-14 18:51:00,60.01157,1.0995370000000007,0.5302388708963764,3.819444,2.922452999999999,-7.5230999999999995,3332.946944445644
2023-08-14 18:54:00,52.69097,1.1863419999999998,0.5565531127135318,3.8483789999999996,2.8645829999999997,-11.574000000000012,3332.996944445644
2023-08-14 18:57:00,45.74653,2.0254630000000002,0.7126771483399162,3.877314,1.9965279999999996,-14.467499999999973,3333.0469444456444
2023-08-14 19:00:00,44.58912,2.083334,0.6282265995488131,3.7615739999999995,1.7650460000000008,-14.178200000000004,3333.0969444456446
2023-08-14 19:03:00,44.58912,2.1122690000000004,0.7338985952314796,3.703704,1.7361110000000002,-14.75690000000003,3333.1469444456447
2023-08-14 19:06:00,43.43171,2.054399,0.7197714042782575,3.7615739999999995,1.851851,-14.756999999999948,3333.196944445645
2023-08-14 19:09:00,45.37037,2.228009,0.761908703165354,3.9641200000000003,1.8807870000000007,-14.467600000000004,3333.246944445645
2023-08-14 19:12:00,46.52778,2.256944,0.7208475174713305,4.050924999999999,1.9097230000000005,-14.757000000000005,3333.2969444456453
2023-08-14 19:15:00,49.21875,2.2858790000000004,0.7757990161623703,4.07986,1.9386579999999993,-15.04630000000003,3333.3469444456455
2023-08-14 19:24:00,55.00579,2.141203,0.7409308465265381,4.311342,2.3148150000000003,-13.310199999999952,3333.4969444456456
2023-08-14 19:27:00,55.7581,1.851852,0.6696282687705847,4.1377310000000005,2.430555000000001,-13.020800000000008,3333.5469444456457
2023-08-14 19:30:00,55.38194,1.9097220000000004,0.6840692810764875,4.224537000000001,2.4594899999999997,-13.88900000000001,3333.596944445646
2023-08-14 19:33:00,55.78704,1.9965279999999996,0.7055583366413276,4.195602,2.343750000000001,-13.020800000000008,3333.646944445646
2023-08-14 19:36:00,55.7581,1.967593,0.6984187513054393,4.195601999999999,2.3726849999999997,-13.020800000000008,3333.6969444456463
2023-08-14 19:39:00,56.53935,2.054398,0.7197711594285148,4.311342,2.4016200000000003,-12.152800000000013,3333.7469444456465
2023-08-14 19:42:00,52.69097,2.054399,0.7993263353686413,4.427084000000001,2.5752310000000005,-12.731499999999983,3333.7969444456467
2023-08-14 19:45:00,54.97685,2.2858790000000004,0.7757990161623703,4.658564,2.5173619999999994,-12.731499999999983,3333.846944445647
2023-08-14 19:48:00,55.78704,2.170139,0.7479449009804755,4.571759,2.546297,-12.152700000000038,3333.896944445647
2023-08-14 19:51:00,54.62963,2.0833330000000005,0.7268452540748601,4.513888,2.5752309999999996,-12.442099999999982,3333.946944445647
2023-08-14 19:54:00,56.53935,2.054398,0.7197726576050975,4.513888,2.6041669999999995,-12.731499999999983,3333.9969444456474
2023-08-14 19:57:00,60.01157,2.1701380000000006,0.8296564015387805,4.542823,2.5752309999999996,-12.442100000000039,3334.0469444456476
2023-08-14 20:00:00,57.69676,2.1122690000000004,0.7758694197095617,4.6875,2.748843,-12.442099999999982,3334.0969444456478
2023-08-14 20:03:00,57.69676,2.0254630000000002,0.7126771483399162,4.745369,2.8645829999999997,-13.020800000000008,3334.146944445648
2023-08-14 20:06:00,55.78704,2.0833330000000005,0.7268467627275012,4.745369,2.8067129999999993,-13.888800000000003,3334.196944445648
