Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-14 20:09:00,54.62963,2.141204,0.7409310892195006,4.774306,2.7777780000000005,-13.59960000000001,3334.2469444456483
2023-08-14 20:12:00,54.62963,2.170139,0.7008766530544543,4.774305,2.719907,-12.442099999999982,3334.2969444456485
2023-08-14 20:15:00,55.78704,2.2280099999999994,0.7619073835695498,4.803242,2.719907,-13.020800000000008,3334.3469444456487
2023-08-14 20:18:00,55.7581,2.2280099999999994,0.7619089438182335,4.832176,2.7488420000000007,-10.416600000000017,3334.396944445649
2023-08-14 20:21:00,51.90972,2.1990739999999995,0.7549373301439509,4.890045,2.835648,-13.020899999999983,3334.446944445649
2023-08-14 20:24:00,53.84838,2.228009,0.7619102634082585,4.890045,2.8067129999999993,-12.152799999999957,3334.496944445649
2023-08-14 20:27:00,53.84838,2.1990739999999995,0.7549357801171286,4.80324,2.7488420000000007,-13.310099999999977,3334.5469444456494
2023-08-14 20:30:00,51.90972,2.170139,0.7479418214535346,4.7453710000000004,2.719907,-12.731400000000008,3334.5969444456496
2023-08-14 20:33:00,55.38194,2.170139,0.7479418214535346,4.658566,2.633102,-12.731400000000008,3334.6469444456498
2023-08-14 20:36:00,58.47801,2.054398,0.7197696612467748,4.484954,2.5752309999999996,-11.574099999999987,3334.69694444565
2023-08-14 20:39:00,61.57407,1.9965279999999996,0.7055598136988286,4.600694,2.748843,-12.152799999999957,3334.74694444565
2023-08-14 20:42:00,57.3206,1.8807869999999998,0.6768630155735522,4.6296289999999996,2.8935189999999995,-13.310199999999952,3334.7969444456503
2023-08-14 20:45:00,55.00579,2.0833330000000005,0.7685315324865284,4.832175,2.922454,-12.152800000000013,3334.8469444456505
2023-08-14 20:48:00,54.22454,2.1990739999999995,0.7549357801171286,4.80324,2.7488420000000007,-12.442100000000039,3334.8969444456507
2023-08-14 20:51:00,53.84838,2.1990740000000004,0.7075508831857056,4.774305,2.6909719999999995,-13.310199999999952,3334.946944445651
2023-08-14 20:54:00,52.28588,2.1990740000000004,0.7549357801171288,4.774305,2.719907,-13.599499999999978,3334.996944445651
2023-08-14 20:57:00,51.53356,2.1122690000000004,0.6874712706561673,4.774306,2.7777770000000004,-14.756899999999973,3335.046944445651
2023-08-14 21:00:00,51.15741,2.1122690000000004,0.7338985952314796,4.716436,2.748843,-13.020800000000008,3335.0969444456514
2023-08-14 21:03:00,51.15741,2.170139,0.7008732035733048,4.658566,2.604166,-12.442099999999982,3335.1469444456516
2023-08-14 21:06:00,51.53356,2.141204,0.7409310892195006,4.600694,2.604166,-12.152800000000013,3335.1969444456518
2023-08-14 21:09:00,50.75231,2.1701390000000007,0.7008783777835086,4.600694,2.546297,-13.020800000000008,3335.246944445652
2023-08-14 21:12:00,53.06713,2.170139,0.7479433612196739,4.5428239999999995,2.517361,-11.863400000000013,3335.296944445652
2023-08-14 21:15:00,51.93866,2.0833330000000005,0.7268437454170164,4.600694000000001,2.6620359999999996,-13.020800000000008,3335.3469444456523
2023-08-14 21:18:00,55.00579,2.141203,0.7409293170777539,4.629630000000001,2.633102,-13.310200000000009,3335.3969444456525
2023-08-14 21:21:00,52.69097,2.0254630000000002,0.7126741730442793,4.57176,2.6909719999999995,-11.863400000000013,3335.4469444456527
2023-08-14 21:24:00,55.78704,1.967593,0.6984202177175131,4.427083,2.6041669999999995,-12.152700000000038,3335.496944445653
2023-08-14 21:27:00,57.3206,1.967593,0.6984202177175131,4.427083,2.6041669999999995,-13.310099999999977,3335.546944445653
2023-08-14 21:30:00,55.00579,1.9965279999999996,0.7055568595787608,4.600695,2.748842,-12.442199999999957,3335.596944445653
2023-08-14 21:33:00,53.84838,2.0254629999999993,0.7126756606946533,4.6296289999999996,2.7488420000000007,-13.599500000000035,3335.6469444456534
2023-08-14 21:36:00,54.97685,2.170139,0.7008766530544543,4.6875,2.633102,-11.863499999999988,3335.6969444456536
2023-08-14 21:39:00,53.06713,2.1122690000000004,0.7339001143064161,4.571759,2.6041669999999995,-13.020800000000008,3335.7469444456538
2023-08-14 21:42:00,53.06713,2.1122690000000004,0.6874729715684733,4.571759,2.5752309999999996,-13.599500000000035,3335.796944445654
2023-08-14 21:45:00,55.7581,2.170139,0.7479449009804755,4.571759,2.546297,-12.731400000000008,3335.846944445654
2023-08-14 21:48:00,55.78704,2.170139,0.7479418214535346,4.658566,2.633102,-12.152799999999957,3335.8969444456543
2023-08-14 21:51:00,53.06713,2.083334,0.7268454981919882,4.6875,2.7488420000000007,-11.574099999999987,3335.9469444456545
2023-08-14 21:54:00,52.31481,2.1701390000000007,0.7479433612196741,4.74537,2.719907,-13.599500000000035,3335.9969444456547
2023-08-14 21:57:00,52.69097,2.1990740000000004,0.7549373301439511,4.658564,2.6041669999999995,-13.020899999999983,3336.046944445655
2023-08-14 22:00:00,53.81944,2.256944,0.7208457574318926,4.658564,2.517361,-13.310199999999952,3336.096944445655
2023-08-14 22:03:00,51.90972,2.1122680000000003,0.7338983518331276,4.6296289999999996,2.6620369999999998,-13.310200000000009,3336.146944445655
2023-08-14 22:06:00,51.53356,2.141204,0.7409295597703589,4.687500000000001,2.6909710000000002,-13.599599999999953,3336.1969444456554
2023-08-14 22:09:00,55.7581,2.228009,0.7619071429170224,4.687500000000001,2.604166,-12.73150000000004,3336.2469444456556
2023-08-14 22:12:00,53.06713,2.141204,0.6941841283645545,4.658564,2.633101,-11.574099999999987,3336.2969444456558
2023-08-14 22:15:00,51.53356,2.141204,0.7409326186633494,4.658564,2.6620369999999998,-13.020800000000008,3336.346944445656
2023-08-14 22:18:00,52.69097,2.141204,0.6941807026495859,4.716436000000001,2.6909710000000002,-13.310100000000034,3336.396944445656
2023-08-14 22:21:00,55.00579,2.170139,0.7008766530544543,4.571759,2.517361,-12.442199999999957,3336.4469444456563
2023-08-14 22:24:00,55.38194,2.1122690000000004,0.6874746724732321,4.5428239999999995,2.546297,-13.020800000000008,3336.4969444456565
2023-08-14 22:27:00,52.69097,2.083334,0.8069442628206938,4.571759,2.6909710000000002,-12.731499999999983,3336.5469444456567
2023-08-14 22:30:00,52.31481,2.1122690000000004,0.7338985952314796,4.6875,2.719907,-12.152800000000013,3336.596944445657
2023-08-14 22:33:00,53.06713,2.0833330000000005,0.7268437454170164,4.629630000000001,2.6909719999999995,-12.442099999999982,3336.646944445657
2023-08-14 22:36:00,53.06713,2.0833330000000005,0.7268467627275012,4.542823,2.6041669999999995,-11.863499999999988,3336.696944445657
2023-08-14 22:39:00,53.06713,2.1122690000000004,0.7338985952314796,4.5428239999999995,2.5752309999999996,-13.020899999999983,3336.7469444456574
2023-08-14 22:42:00,53.06713,2.1701390000000007,0.7479449009804757,4.629629,2.6041669999999995,-13.310099999999977,3336.7969444456576
2023-08-14 22:45:00,53.06713,2.1701390000000007,0.7479418214535348,4.687500000000001,2.6620359999999996,-13.020800000000008,3336.8469444456578
2023-08-14 22:48:00,52.31481,2.0833330000000005,0.7268437454170164,4.716436000000001,2.7777779999999996,-13.599499999999978,3336.896944445658
2023-08-14 22:51:00,47.68518,2.0254630000000002,0.6154726873826547,4.687500000000001,2.748843,-12.442100000000039,3336.946944445658
2023-08-14 22:54:00,51.90972,2.228009,0.7142071457060738,4.629629,2.517361,-13.599500000000035,3336.9969444456583
2023-08-14 22:57:00,53.84838,2.1990740000000004,0.7075491466230774,4.427084000000001,2.343749999999999,-13.310200000000009,3337.0469444456585
2023-08-14 23:00:00,53.06713,2.1122690000000004,0.6345751244293396,4.484954,2.4594899999999997,-13.020800000000008,3337.0969444456587
2023-08-14 23:03:00,53.06713,2.1122690000000004,0.7338970761512952,4.629630000000001,2.6620359999999996,-13.310200000000009,3337.146944445659
2023-08-14 23:06:00,50.0,2.1122690000000004,0.7339001143064161,4.629629,2.6620369999999998,-13.310200000000009,3337.196944445659
2023-08-14 23:09:00,48.84259,2.1122690000000004,0.6874729715684733,4.629629,2.633101,-14.178299999999979,3337.246944445659
2023-08-14 23:12:00,53.84838,2.2569440000000007,0.7208457574318928,4.571759000000001,2.430556,-13.310099999999977,3337.2969444456594
2023-08-14 23:15:00,50.0,2.1122690000000004,0.7338970761512952,4.456019,2.4884249999999994,-13.310199999999952,3337.3469444456596
2023-08-14 23:18:00,52.31481,2.256944,0.7688640469116509,4.658564,2.546297,-13.888899999999978,3337.3969444456598
2023-08-14 23:21:00,51.90972,2.1990740000000004,0.7549342300849239,4.716435000000001,2.6620359999999996,-13.020899999999983,3337.44694444566
2023-08-14 23:24:00,49.21875,2.1701390000000007,0.7008766530544546,4.629629,2.5752309999999996,-12.731499999999983,3337.49694444566
2023-08-14 23:27:00,56.53935,2.2569440000000007,0.7688624765016421,4.542824,2.430556,-11.863400000000013,3337.5469444456603
2023-08-14 23:30:00,53.84838,2.083334,0.7685290284370302,4.398149,2.4884250000000003,-13.599499999999978,3337.5969444456605
2023-08-14 23:33:00,56.53935,2.170139,0.7904788980945116,4.5428239999999995,2.546297,-11.863499999999988,3337.6469444456607
2023-08-14 23:36:00,54.62963,2.0833330000000005,0.7268437454170164,4.600694000000001,2.6620359999999996,-13.310200000000009,3337.696944445661
2023-08-14 23:39:00,52.31481,2.054398,0.67399312185539,4.542823,2.604166,-12.152800000000013,3337.746944445661
2023-08-14 23:42:00,51.53356,2.054399,0.6739933554573435,4.513889000000001,2.5752310000000005,-11.863400000000013,3337.796944445661
2023-08-14 23:45:00,49.97107,2.0833330000000005,0.7268452540748601,4.542824,2.6041670000000003,-13.310200000000009,3337.8469444456614
2023-08-14 23:48:00,49.21875,2.1122690000000004,0.7338985952314796,4.5428239999999995,2.5752309999999996,-13.888900000000035,3337.8969444456616
2023-08-14 23:51:00,51.15741,2.170139,0.7479449009804755,4.513889000000001,2.4884270000000006,-13.020899999999983,3337.9469444456618
2023-08-14 23:54:00,49.21875,2.141204,0.6409084827349476,4.542824,2.4884250000000003,-13.020800000000008,3337.996944445662
2023-08-14 23:57:00,49.62384,2.1122690000000004,0.6345751244293396,4.484954,2.4594899999999997,-14.756999999999948,3338.046944445662
2023-08-15 00:00:00,48.84259,2.054399,0.7197714042782575,4.484954,2.5752310000000005,-13.310200000000009,3338.0969444456623
2023-08-15 00:03:00,51.15741,2.141203,0.7409323759700295,4.542823,2.546297,-13.310200000000009,3338.1469444456625
2023-08-15 00:06:00,51.90972,2.1701380000000006,0.7008764220773552,4.484953000000001,2.430556,-13.020800000000008,3338.1969444456627
2023-08-15 00:09:00,50.75231,2.054399,0.7197699060961547,4.427084000000001,2.51736,-12.731400000000008,3338.246944445663
2023-08-15 00:12:00,49.24768,2.141204,0.7409310892195006,4.542824,2.546296000000001,-13.599499999999978,3338.296944445663
2023-08-15 00:15:00,51.53356,2.2569440000000007,0.7208457574318928,4.571759000000001,2.430556,-12.152799999999957,3338.346944445663
2023-08-15 00:18:00,52.31481,2.1990740000000004,0.7075508831857056,4.513889000000001,2.430556,-12.152700000000038,3338.3969444456634
2023-08-15 00:21:00,53.84838,1.8807869999999998,0.6768615814570612,4.195602,2.4594910000000008,-13.888999999999953,3338.4469444456636
2023-08-15 00:24:00,57.3206,1.5625,0.5958410052409338,3.906250000000001,2.4884270000000006,-13.020800000000008,3338.4969444456638
2023-08-15 00:27:00,98.20602,0.578703,0.5492609965958221,3.6747680000000003,3.616898,-2.6041000000000167,3338.546944445664
2023-08-15 00:33:00,98.20602,0.5497690000000004,0.5641138255633209,3.6458329999999997,3.6747679999999994,-1.1573999999999955,3338.646944445664
2023-08-15 00:36:00,30.72917,2.719908,0.8777636570936155,4.108797000000001,1.5335640000000001,-16.782399999999996,3338.696944445664
2023-08-15 00:39:00,57.29167,2.170139,0.7479433612196739,4.137732,2.1122690000000004,-14.178299999999979,3338.746944445664
2023-08-15 00:42:00,61.16898,1.880788,0.5832647406410603,4.1666669999999995,2.3726850000000006,-13.020800000000008,3338.7969444456644
2023-08-15 00:48:00,59.60648,1.8229169999999995,0.6192516460835165,4.079862,2.3726849999999997,-12.152799999999957,3338.8969444456643
2023-08-15 00:51:00,55.7581,1.938657,0.6912547496075937,4.108797,2.3148149999999994,-12.442100000000039,3338.9469444456645
2023-08-15 00:54:00,53.84838,2.083334,0.7685290284370302,4.398149,2.4884250000000003,-13.59960000000001,3338.9969444456647
2023-08-15 01:00:00,55.78704,2.1122690000000004,0.7339001143064161,4.513889000000001,2.546297,-14.178200000000004,3339.0969444456646
2023-08-15 01:03:00,55.7581,2.054398,0.7197696612467748,4.369213,2.4594899999999997,-12.731499999999983,3339.1469444456648
2023-08-15 01:09:00,52.69097,2.0254629999999993,0.6672222644059586,4.340278,2.430555000000001,-14.178299999999979,3339.2469444456647
2023-08-15 01:12:00,53.84838,2.054398,0.6739914450059542,4.340278,2.4016200000000003,-12.442099999999982,3339.296944445665
2023-08-15 01:18:00,53.84838,2.054398,0.7197696612467748,4.340278,2.430554999999999,-13.599499999999978,3339.3969444456648
2023-08-15 01:21:00,51.90972,2.0254630000000002,0.7126756606946535,4.340277,2.4594900000000006,-13.599500000000035,3339.446944445665
2023-08-15 01:24:00,53.84838,2.083334,0.7268439895337833,4.427084000000001,2.4884250000000003,-14.178200000000004,3339.496944445665
2023-08-15 01:30:00,56.53935,2.1122690000000004,0.7339001143064161,4.513889000000001,2.546297,-12.442199999999957,3339.596944445665
2023-08-15 01:33:00,53.84838,2.1122690000000004,0.7338985952314796,4.5428239999999995,2.5752309999999996,-11.863400000000013,3339.646944445665
2023-08-15 01:36:00,56.53935,2.141203,0.6941838967494205,4.484953000000001,2.4594910000000008,-13.310200000000009,3339.6969444456654
2023-08-15 01:39:00,58.47801,1.9097229999999996,0.6840695298139489,4.2534730000000005,2.4884250000000003,-12.442200000000014,3339.7469444456656
2023-08-15 01:45:00,56.91551,1.880788,0.7165126870923388,4.311343,2.6041670000000003,-13.310200000000009,3339.8469444456655
2023-08-15 01:48:00,58.85417,1.967593,0.6984187513054393,4.340278,2.517361,-13.310100000000034,3339.8969444456657
2023-08-15 01:54:00,61.16898,2.0254630000000002,0.7126756606946535,4.311343,2.430556,-13.310100000000034,3339.9969444456656
2023-08-15 01:57:00,60.01157,1.9386579999999993,0.6912564532483452,4.340278,2.546296000000001,-12.442099999999982,3340.0469444456658
2023-08-15 02:00:00,57.69676,1.967593,0.6536248488843355,4.369213,2.517361,-12.731499999999983,3340.096944445666
2023-08-15 02:06:00,58.07292,2.054398,0.6218564778059078,4.340278,2.3726849999999997,-12.731499999999983,3340.196944445666
2023-08-15 02:09:00,57.3206,1.765047,0.68622697291878,4.224537000000001,2.633101,-13.020800000000008,3340.246944445666
2023-08-15 02:15:00,57.3206,1.7939820000000006,0.655088432907721,4.253472,2.6041669999999995,-13.310200000000009,3340.346944445666
2023-08-15 02:18:00,65.79861,1.9097220000000004,0.6840707260241401,4.166667,2.4016210000000004,-13.020899999999983,3340.396944445666
2023-08-15 02:24:00,68.48958,1.9097220000000004,0.5897427184503307,4.195602,2.3726849999999997,-11.863400000000013,3340.496944445666
2023-08-15 02:27:00,65.39352,1.7939810000000005,0.6938399215563634,4.253472,2.633103,-12.152700000000038,3340.546944445666
2023-08-15 02:30:00,55.38194,1.9386579999999993,0.6912579089560571,4.369213,2.5752320000000006,-13.310200000000009,3340.5969444456664
2023-08-15 02:36:00,55.00579,1.9097229999999996,0.6840709747619746,4.340278,2.5752310000000005,-12.442200000000014,3340.6969444456663
2023-08-15 02:39:00,55.38194,2.1122680000000003,0.7338983518331276,4.398148,2.430556,-13.020800000000008,3340.7469444456665
2023-08-15 02:45:00,56.91551,2.0833329999999997,0.7268452540748599,4.398148,2.4594910000000008,-13.888800000000003,3340.8469444456664
2023-08-15 02:48:00,53.84838,2.0254630000000002,0.7126771483399162,4.4270830000000005,2.546297,-13.020899999999983,3340.8969444456666
2023-08-15 02:51:00,55.00579,2.0254629999999993,0.7126771483399161,4.369213,2.4884270000000006,-12.731400000000008,3340.9469444456668
2023-08-15 02:57:00,55.00579,1.967593,0.6026445630045314,4.340278,2.4594899999999997,-13.310200000000009,3341.0469444456667
2023-08-15 03:00:00,53.84838,1.9965279999999996,0.6604362902225155,4.456017999999999,2.5752320000000006,-13.599499999999978,3341.096944445667
2023-08-15 03:06:00,53.06713,1.9386579999999993,0.6912579089560571,4.427083,2.633102,-12.442200000000014,3341.1969444456668
2023-08-15 03:09:00,55.78704,1.9386579999999993,0.6912564532483452,4.340278,2.546296000000001,-12.442200000000014,3341.246944445667
2023-08-15 03:15:00,53.84838,1.967593,0.6984187513054393,4.340278,2.517361,-14.46769999999998,3341.346944445667
2023-08-15 03:18:00,57.69676,1.967593,0.6026445630045314,4.340278,2.4594899999999997,-12.731499999999983,3341.396944445667
2023-08-15 03:21:00,55.7581,2.0254629999999993,0.7126771483399161,4.427083,2.546297,-13.59960000000001,3341.446944445667
2023-08-15 03:27:00,56.91551,1.967593,0.6984187513054393,4.398147999999999,2.5752309999999996,-13.02090000000004,3341.546944445667
2023-08-15 03:30:00,53.84838,1.9097229999999996,0.6840724197050734,4.369213,2.6041670000000003,-13.02090000000004,3341.5969444456673
2023-08-15 03:33:00,52.69097,1.9386579999999993,0.6912564532483452,4.340278,2.546296000000001,-13.02090000000004,3341.6469444456675
2023-08-15 03:36:00,54.62963,1.9386579999999993,0.7686061237630891,4.282408,2.546296000000001,-13.888899999999978,3341.6969444456677
2023-08-15 03:42:00,54.62963,1.967593,0.7389516279400565,4.340278,2.546297,-12.442099999999982,3341.7969444456676
2023-08-15 03:45:00,52.69097,1.967593,0.6984202177175131,4.369213,2.546297,-12.731499999999983,3341.8469444456678
2023-08-15 03:51:00,56.91551,2.054398,0.7197711594285148,4.340278,2.430556,-12.731499999999983,3341.9469444456677
2023-08-15 03:54:00,54.60069,1.967593,0.6984187513054393,4.398147999999999,2.5752309999999996,-13.310100000000034,3341.996944445668
2023-08-15 04:00:00,53.06713,1.9386579999999993,0.6912564532483452,4.398147999999999,2.604166,-13.599499999999978,3342.0969444456678
2023-08-15 04:03:00,55.00579,2.0254630000000002,0.7126756606946535,4.398148,2.517361,-13.020800000000008,3342.146944445668
2023-08-15 04:18:00,55.38194,1.967593,0.6984202177175131,4.369213,2.546297,-12.731400000000008,3342.396944445668
2023-08-15 04:21:00,53.09606,1.967593,0.6984187513054393,4.340278,2.517361,-13.310200000000009,3342.446944445668
2023-08-15 04:24:00,56.94444,2.0254629999999993,0.7126756606946533,4.340278,2.4594910000000008,-12.152800000000013,3342.4969444456683
2023-08-15 04:27:00,55.38194,1.967593,0.6984187513054393,4.398147999999999,2.5752309999999996,-13.59960000000001,3342.5469444456685
2023-08-15 04:33:00,55.41088,1.967593,0.6984202177175131,4.369213,2.546297,-13.888899999999978,3342.6469444456684
2023-08-15 04:36:00,52.69097,1.9097229999999996,0.6840709747619746,4.311343,2.546296000000001,-13.020800000000008,3342.6969444456686
2023-08-15 04:42:00,55.00579,1.9965279999999996,0.7055583366413276,4.311343,2.4594910000000008,-13.888800000000003,3342.7969444456685
2023-08-15 04:45:00,54.60069,1.967593,0.6984187513054393,4.398147999999999,2.5752309999999996,-13.020899999999983,3342.8469444456687
2023-08-15 04:51:00,53.84838,1.9386579999999993,0.6912564532483452,4.398147999999999,2.604166,-13.888900000000035,3342.9469444456686
2023-08-15 04:54:00,53.06713,1.9386579999999993,0.6912579089560571,4.369213,2.5752320000000006,-13.020899999999983,3342.9969444456688
2023-08-15 04:57:00,55.78704,1.9386579999999993,0.6912549975356596,4.282408,2.4884250000000003,-12.442100000000039,3343.046944445669
2023-08-15 05:03:00,55.00579,1.9386579999999993,0.6912564532483452,4.340278,2.546296000000001,-13.020899999999983,3343.146944445669
2023-08-15 05:06:00,55.7581,1.9965279999999996,0.6604346376908348,4.4270830000000005,2.546296000000001,-12.731400000000008,3343.196944445669
2023-08-15 05:12:00,53.84838,1.967593,0.6026445630045314,4.340278,2.4594899999999997,-13.888800000000003,3343.296944445669
2023-08-15 05:15:00,57.69676,2.0254629999999993,0.7126756606946533,4.340278,2.4594910000000008,-12.152799999999957,3343.346944445669
2023-08-15 05:18:00,53.84838,2.0254630000000002,0.7537883543359152,4.456017999999999,2.6041669999999995,-13.888900000000035,3343.3969444456693
2023-08-15 05:24:00,55.81597,2.0254630000000002,0.7126756606946535,4.456017999999999,2.5752309999999996,-13.020800000000008,3343.496944445669
2023-08-15 05:27:00,57.69676,1.9965279999999996,0.6604346376908348,4.4270830000000005,2.546296000000001,-12.152799999999957,3343.5469444456694
2023-08-15 05:30:00,54.62963,1.9965279999999996,0.7055583366413276,4.398148,2.546296000000001,-12.442099999999982,3343.5969444456696
2023-08-15 05:33:00,58.85417,2.0254630000000002,0.7126771483399162,4.4270830000000005,2.546297,-11.863400000000013,3343.6469444456698
2023-08-15 05:39:00,56.91551,2.0833329999999997,0.6807426010949473,4.4270830000000005,2.4594910000000008,-12.731599999999958,3343.7469444456697
2023-08-15 05:42:00,60.79282,2.0254630000000002,0.7126756606946535,4.600694,2.719907,-12.731499999999983,3343.79694444567
2023-08-15 05:48:00,61.95023,2.0833329999999997,0.680740912183922,4.62963,2.6620370000000007,-12.442199999999957,3343.8969444456698
2023-08-15 05:51:00,61.54514,2.1122680000000003,0.7338968327533024,4.542824,2.5752309999999996,-12.442099999999982,3343.94694444567
2023-08-15 05:57:00,63.4838,2.0833329999999997,0.7268467627275009,4.484953,2.546297,-12.731400000000008,3344.04694444567
2023-08-15 06:00:00,65.42245,2.0254630000000002,0.7126741730442793,4.57176,2.6909719999999995,-11.574099999999987,3344.09694444567
2023-08-15 06:03:00,53.84838,1.7939819999999997,0.655085630395819,4.456019,2.806712,-11.574000000000012,3344.14694444567
2023-08-15 06:09:00,51.53356,1.9097229999999996,0.6840724197050734,4.398148,2.633102,-13.020899999999983,3344.24694444567
2023-08-15 06:12:00,45.37037,0.8680560000000002,0.48161336470226784,4.1666669999999995,3.530092,-14.467600000000004,3344.2969444456703
2023-08-15 06:18:00,46.52778,0.983797,0.519943599555547,4.1666669999999995,3.414351,-15.335699999999974,3344.39694444567
2023-08-15 06:21:00,47.68518,0.9548609999999993,0.5344842097359044,4.224537,3.530093000000001,-14.756899999999973,3344.4469444456704
2023-08-15 06:24:00,44.99421,0.9548610000000002,0.5104777463858964,4.311343,3.5879630000000002,-13.310200000000009,3344.4969444456706
2023-08-15 06:36:00,46.90393,0.9259259999999996,0.4759631817858308,3.9641209999999996,3.240741,-13.888999999999953,3344.6969444456704
2023-08-15 06:39:00,42.6794,0.9259259999999996,0.50093824844636,3.8483789999999996,3.1539360000000007,-16.49309999999997,3344.7469444456706
2023-08-15 06:42:00,66.17477,0.26041699999999945,0.2883859245202162,2.4594899999999997,2.51736,-13.020800000000008,3344.7969444456708
2023-08-15 06:48:00,72.71412,0.3761570000000001,0.40440361369964944,2.5752320000000006,2.633103,-11.574099999999987,3344.8969444456707
2023-08-15 06:51:00,54.60069,0.28935199999999917,0.44038246851834584,2.9803249999999997,3.327546000000001,-12.442100000000039,3344.946944445671
2023-08-15 06:54:00,44.58912,0.6365740000000004,0.4004477554896483,3.4432869999999998,3.038194,-14.756899999999973,3344.996944445671
2023-08-15 06:57:00,42.2743,0.868055,0.4314826297845232,3.616898,2.922453,-15.914299999999969,3345.046944445671
2023-08-15 07:03:00,44.96528,0.9548610000000002,0.42933749460686227,3.587962,2.7777779999999996,-15.625,3345.146944445671
2023-08-15 07:06:00,44.90741,1.0127319999999997,0.47580412254830245,3.530092999999999,2.6909720000000004,-15.3356,3345.1969444456713
2023-08-15 07:09:00,46.15162,0.9259259999999996,0.44941897902851025,3.4722230000000005,2.719908,-15.04630000000003,3345.2469444456715
2023-08-15 07:12:00,43.08449,1.070602,0.46262103075482486,4.137732000000001,3.211805,-13.888800000000003,3345.2969444456717
2023-08-15 07:18:00,44.58912,1.0127309999999996,0.4758028349452737,3.993056,3.1539350000000006,-15.335700000000031,3345.3969444456716
2023-08-15 07:21:00,46.15162,1.0995369999999998,0.47080586155273085,3.819444,2.8645830000000005,-14.467600000000004,3345.4469444456718
2023-08-15 07:24:00,40.36459,0.9259259999999996,0.4494189790285119,3.530092999999999,2.7777780000000005,-15.046299999999974,3345.496944445672
2023-08-15 07:30:00,48.81366,1.1574080000000002,0.4870225612023569,3.5011579999999993,2.4884259999999996,-14.467599999999948,3345.596944445672
2023-08-15 07:33:00,52.69097,1.070602,0.46262212875772896,4.282407,3.3564810000000005,-14.757000000000005,3345.646944445672
2023-08-15 07:39:00,51.53356,1.070602,0.5213532760592897,4.050926,3.1828699999999994,-14.178200000000004,3345.746944445672
2023-08-15 07:42:00,49.59491,0.9837959999999999,0.49432198309301595,3.9641200000000003,3.1828700000000003,-13.599500000000035,3345.796944445672
2023-08-15 07:45:00,49.21875,0.9548610000000002,0.45827901708316765,3.530093,2.748842,-13.888899999999978,3345.8469444456723
2023-08-15 07:51:00,55.38194,0.6076390000000007,0.34645830603053057,3.038194,2.6041669999999995,-12.442100000000039,3345.946944445672
2023-08-15 07:54:00,46.12268,0.9548609999999993,0.4851783112539899,3.8483789999999996,3.096064,-13.888900000000035,3345.9969444456724
2023-08-15 08:00:00,45.74653,0.9548609999999993,0.4851783112539899,3.7905099999999994,3.038195,-13.599499999999978,3346.0969444456723
2023-08-15 08:03:00,52.69097,0.6655089999999992,0.4109913016195682,3.327545999999999,2.8935180000000003,-13.888900000000035,3346.1469444456725
2023-08-15 08:09:00,50.0,0.7233799999999997,0.43170471211416267,3.327546999999999,2.835648,-13.888899999999978,3346.2469444456724
2023-08-15 08:12:00,55.00579,0.8969909999999999,0.4913171637981606,3.414352,2.748843,-13.888800000000003,3346.2969444456726
2023-08-15 08:15:00,52.69097,0.9548610000000002,0.5104785969171569,3.819444,3.0960649999999994,-13.020899999999983,3346.3469444456728
2023-08-15 08:21:00,55.38194,0.983797,0.5199453220424437,3.7905089999999992,3.038195,-13.310199999999952,3346.4469444456727
2023-08-15 08:24:00,58.07292,1.3310180000000003,0.5993833615796134,4.890045,3.7615749999999997,-12.73150000000004,3346.496944445673
2023-08-15 08:30:00,55.00579,1.2442130000000002,0.6021868195768731,4.745369999999999,3.7326379999999997,-11.574099999999987,3346.5969444456728
2023-08-15 08:33:00,64.23611,1.1863419999999998,0.5565531127135318,4.195602,3.211806,-11.574000000000012,3346.646944445673
2023-08-15 08:39:00,63.0787,1.157407,0.6013398111004385,4.195602,3.2986109999999993,-11.574000000000012,3346.746944445673
2023-08-15 08:42:00,63.85995,1.2731480000000008,0.7126455000339815,4.861111,3.935185999999999,-11.863399999999956,3346.796944445673
2023-08-15 08:45:00,73.11921,1.2442129999999993,0.6290362328204857,4.803242,3.819445,-9.259299999999996,3346.846944445673
2023-08-15 08:51:00,66.92708,1.070602,0.5971353139717008,4.658565,3.8773149999999994,-9.259299999999996,3346.946944445673
2023-08-15 08:54:00,61.14005,1.0416660000000002,0.632112021040063,4.716435000000001,4.021992,-10.706000000000017,3346.9969444456733
2023-08-15 08:57:00,58.44907,1.0127309999999996,0.5774284631490318,4.456017999999999,3.7326390000000007,-10.995299999999986,3347.0469444456735
2023-08-15 09:00:00,61.9213,0.9837959999999999,0.589748965877011,4.484952999999999,3.819445,-11.284700000000043,3347.0969444456737
2023-08-15 09:06:00,61.9213,1.0127309999999996,0.6217162916023655,4.513888,3.8483799999999997,-10.70599999999996,3347.1969444456736
2023-08-15 09:09:00,58.07292,1.0127310000000005,0.621716291602366,4.600694000000001,3.935186,-11.284699999999987,3347.2469444456738
2023-08-15 09:12:00,61.16898,1.070601,0.5730994372839175,4.542823,3.7326390000000007,-10.995400000000018,3347.296944445674
2023-08-15 09:15:00,59.98264,0.9837959999999999,0.5674618298731671,4.282406999999999,3.5879630000000002,-10.995400000000018,3347.346944445674
2023-08-15 09:21:00,58.44907,1.070601,0.547916485961426,4.311342,3.4722220000000004,-11.284699999999987,3347.446944445674
2023-08-15 09:24:00,64.23611,1.5046290000000004,0.6493109754130594,4.4270830000000005,3.125,-10.706099999999992,3347.496944445674
2023-08-15 09:27:00,98.17708,2.430555,,8.015044,5.381949,-2.8934999999999604,3347.5469444456744
2023-08-15 09:30:00,98.17708,1.5046299999999997,0.8837823965799793,5.989579999999999,4.94792,-1.446799999999996,3347.5969444456746
2023-08-15 09:33:00,98.17708,2.170139,0.8662271728909009,7.291664,5.353005,-4.050900000000013,3347.6469444456748
2023-08-15 09:36:00,98.17708,1.9386580000000002,0.979515059765071,6.8576440000000005,5.324076,-2.6041999999999916,3347.696944445675
2023-08-15 09:39:00,98.17708,1.5914349999999997,0.9364801712119152,6.423608000000001,5.324073,-2.0255000000000223,3347.746944445675
2023-08-15 09:42:00,98.17708,1.4756939999999998,0.9168524602027224,6.3368079999999996,5.381944,-2.8935000000000173,3347.7969444456753
2023-08-15 09:45:00,98.17708,1.5914350000000006,0.936472473481215,6.365744,5.266198999999999,-1.1573999999999955,3347.8469444456755
2023-08-15 09:48:00,98.17708,1.6782409999999999,0.9200116498155183,6.365739,5.121528,-2.0255000000000223,3347.8969444456757
2023-08-15 09:51:00,98.20602,1.5914349999999997,0.9139305263689407,6.1921289999999996,5.0636540000000005,-1.4467000000000212,3347.946944445676
2023-08-15 09:54:00,98.20602,1.5335650000000003,0.8710936366967738,6.192134,5.092589,-1.736099999999965,3347.996944445676
2023-08-15 09:57:00,98.20602,1.6493060000000002,0.9103146188091852,6.192134,4.976848,-2.0254999999999654,3348.046944445676
2023-08-15 10:00:00,98.20602,1.7071750000000003,0.826889979315793,6.192134,4.803239,-2.8935000000000173,3348.0969444456764
2023-08-15 10:03:00,98.20602,1.5046299999999997,0.8837746847942188,6.1053239999999995,5.0636540000000005,-0.28940000000000055,3348.1469444456766
2023-08-15 10:06:00,98.20602,1.5914359999999999,0.8425517970778778,6.221064,5.005788000000001,-1.446799999999996,3348.1969444456768
2023-08-15 10:09:00,98.20602,1.649305,0.8861941945105873,6.163194000000001,4.918979,-3.7614999999999554,3348.246944445677
2023-08-15 10:12:00,98.20602,1.6203700000000003,0.8519691988457129,6.0185189999999995,4.774309,-0.5786999999999694,3348.296944445677
2023-08-15 10:15:00,98.20602,1.5335650000000003,0.8711016146716419,6.018514000000001,4.918979,-0.8681000000000267,3348.3469444456773
2023-08-15 10:18:00,98.20602,1.3888889999999998,0.8641656807941671,6.0185189999999995,5.121530000000001,-0.2892999999999688,3348.3969444456775
2023-08-15 10:21:00,98.20602,1.4756939999999998,0.8736177720032683,6.047453999999999,5.03472,-0.867999999999995,3348.4469444456777
2023-08-15 10:24:00,98.20602,1.5624989999999999,0.8809787830652086,5.960643999999999,4.832174999999999,-0.2892999999999688,3348.496944445678
2023-08-15 10:27:00,98.20602,1.4756939999999998,0.8511937499912517,6.047453999999999,5.005789999999999,-0.5787000000000262,3348.546944445678
2023-08-15 10:30:00,98.20602,1.4467590000000001,0.8851085715551088,6.134253999999999,5.179395,-0.28940000000000055,3348.596944445678
2023-08-15 10:33:00,98.20602,1.73611,0.8892132951031344,6.076389000000001,4.716438999999999,-0.5787000000000262,3348.6469444456784
2023-08-15 10:36:00,98.20602,1.7939810000000005,0.8809726040310857,6.163194,4.716432999999999,-0.5786999999999694,3348.6969444456786
2023-08-15 10:39:00,98.20602,1.7939810000000005,0.9075937746289963,6.568284000000001,5.150462999999999,-0.8680999999999699,3348.7469444456788
2023-08-15 10:42:00,98.20602,1.7939819999999997,0.9075940909120837,6.163194000000001,4.745372,0.5787000000000262,3348.796944445679
2023-08-15 10:45:00,98.20602,1.6782409999999999,0.895708197690911,6.278934,5.005783000000001,-1.1573999999999955,3348.846944445679
2023-08-15 10:48:00,98.20602,1.5914359999999999,0.8907998391903009,6.250004000000001,5.092588000000001,0.0,3348.8969444456793
2023-08-15 10:51:00,98.20602,1.4178230000000003,0.8746665730316563,5.844908,4.918984999999999,-0.8680000000000518,3348.9469444456795
2023-08-15 10:54:00,98.20602,1.3020830000000005,0.7682379123837065,5.208328,4.311345,0.0,3348.9969444456797
2023-08-15 10:57:00,98.20602,1.186343,0.7053538056820252,5.063658,4.253471,-1.446799999999996,3349.04694444568
2023-08-15 11:00:00,93.1713,0.9837960000000008,0.7279421235881446,4.976852,4.513888,-1.1573999999999955,3349.09694444568
2023-08-15 11:03:00,87.38426,1.0127310000000005,0.7023476898814869,4.861111,4.311343,-0.8680000000000518,3349.14694444568
2023-08-15 11:06:00,76.18634,0.6076389999999998,0.6774027067781533,4.484954,4.629625,-0.5786999999999694,3349.1969444456804
2023-08-15 11:09:00,55.38194,0.8101859999999999,0.6026688299165089,4.629630000000001,4.253472,-10.416600000000017,3349.2469444456806
2023-08-15 11:12:00,58.07292,1.1284720000000004,0.6165579331941827,4.716436000000001,3.8773150000000003,-9.259200000000021,3349.2969444456808
2023-08-15 11:15:00,58.44907,1.186343,0.6106298613495854,4.658566,3.732639,-9.548600000000022,3349.346944445681
2023-08-15 11:18:00,58.07292,1.0995369999999998,0.5571101402691596,4.427084000000001,3.5590290000000007,-9.548699999999997,3349.396944445681
2023-08-15 11:21:00,58.44907,1.1284720000000004,0.566240729940199,4.456018,3.5590279999999996,-9.838000000000022,3349.4469444456813
2023-08-15 11:24:00,58.82523,1.1284720000000004,0.5919905057573014,4.340277,3.4722220000000004,-9.548500000000047,3349.4969444456815
2023-08-15 11:27:00,54.60069,1.0416670000000003,0.5873180348894401,4.224538000000001,3.4722220000000004,-9.54849999999999,3349.5469444456817
2023-08-15 11:30:00,57.29167,1.3020830000000005,0.6472244061235568,4.484954000000001,3.4432869999999998,-10.127299999999991,3349.596944445682
2023-08-15 11:33:00,60.38773,1.3020830000000005,0.6198423832093264,4.513889000000001,3.443288,-9.548600000000022,3349.646944445682
2023-08-15 11:36:00,53.84838,1.1863419999999998,0.6357189144093768,4.600694,3.703703,-10.995300000000043,3349.696944445682
2023-08-15 11:39:00,55.35301,1.273148,0.6640086226283546,4.658563999999999,3.6747680000000003,-10.995400000000018,3349.7469444456824
2023-08-15 11:42:00,56.53935,1.273148,0.582395396291525,4.629629,3.5590279999999996,-10.706000000000017,3349.7969444456826
2023-08-15 11:45:00,55.00579,1.1863419999999998,0.6106295413144983,4.513889000000001,3.5879630000000002,-10.706000000000017,3349.8469444456828
2023-08-15 11:48:00,57.69676,1.2152780000000005,0.6198612379132894,4.571759000000001,3.616897,-10.706099999999992,3349.896944445683
2023-08-15 11:51:00,56.53935,1.0995369999999998,0.5571101402691596,4.629630000000001,3.7615750000000006,-10.706000000000017,3349.946944445683
2023-08-15 11:54:00,58.07292,1.070601,0.5730985879513659,4.484953000000001,3.6747680000000003,-10.127400000000023,3349.9969444456833
2023-08-15 11:57:00,56.53935,1.0995369999999998,0.5571092374605046,4.398149,3.530093000000001,-11.574099999999987,3350.0469444456835
2023-08-15 12:00:00,58.85417,1.2442130000000002,0.6290371378827782,4.4270830000000005,3.4432870000000007,-9.837999999999965,3350.0969444456837
2023-08-15 12:03:00,54.97685,0.9837959999999999,,3.6458329999999997,3.6458329999999997,-11.863400000000013,3350.146944445684
2023-08-15 12:06:00,73.87153,1.7939809999999996,0.563703897948108,4.484953,2.7777790000000007,-9.548600000000022,3350.196944445684
2023-08-15 12:09:00,60.38773,1.0416670000000003,0.5386601240396952,4.340278,3.530092,-9.83789999999999,3350.246944445684
2023-08-15 12:12:00,57.29167,1.1284720000000004,0.6165579331941827,4.542824,3.703703,-10.41659999999996,3350.2969444456844
2023-08-15 12:15:00,56.91551,1.0995369999999998,0.5571092374605046,4.5428239999999995,3.6747680000000003,-10.706000000000017,3350.3469444456846
2023-08-15 12:18:00,58.07292,1.070602,0.5479168047499338,4.340278,3.501157,-10.416699999999992,3350.3969444456848
2023-08-15 12:21:00,53.06713,0.9259250000000003,0.5690359207123117,4.2245360000000005,3.616898,-11.284699999999987,3350.446944445685
2023-08-15 12:24:00,53.06713,1.0416660000000002,0.5124066393054177,4.340277,3.501157,-11.574099999999987,3350.496944445685
2023-08-15 12:27:00,55.38194,1.0995369999999998,0.5571101402691596,4.195601,3.327546,-11.574000000000012,3350.5469444456853
2023-08-15 12:30:00,54.60069,1.0416660000000002,0.5124066393054177,4.166667,3.327547,-11.284799999999962,3350.5969444456855
2023-08-15 12:33:00,55.00579,1.070601,0.5213529679350918,4.166667,3.2986120000000003,-12.152799999999957,3350.6469444456857
2023-08-15 12:36:00,52.69097,1.0995369999999998,0.5571092374605046,4.195603,3.327547000000001,-11.863500000000045,3350.696944445686
2023-08-15 12:39:00,55.35301,1.1284720000000004,0.566240729940199,4.07986,3.1828699999999994,-10.706099999999992,3350.746944445686
2023-08-15 12:42:00,51.12847,1.070602,0.5479176973494573,4.108796,3.2696759999999996,-12.152800000000013,3350.796944445686
2023-08-15 12:45:00,54.97685,1.186343,0.5843245695830921,4.137732,3.1828700000000003,-11.574099999999987,3350.8469444456864
2023-08-15 12:48:00,51.90972,0.9837959999999999,0.5199432736950306,4.166667,3.414352000000001,-12.73150000000004,3350.8969444456866
2023-08-15 12:51:00,51.53356,1.1284720000000004,0.5919905057573014,4.340277,3.4722220000000004,-13.020800000000008,3350.9469444456868
2023-08-15 12:54:00,57.69676,1.2152770000000004,0.5353117888867932,4.195602000000001,3.153936,-11.574000000000012,3350.996944445687
2023-08-15 12:57:00,55.7581,1.070601,0.5213529679350918,4.253472,3.3854170000000003,-10.416699999999992,3351.046944445687
2023-08-15 13:06:00,56.51042,1.070602,0.5730997659943884,4.137732,3.327547,-11.284700000000043,3351.196944445687
2023-08-15 13:09:00,54.60069,1.157407,0.5185736328966645,4.2534730000000005,3.2696760000000005,-12.442199999999957,3351.2469444456874
2023-08-15 13:12:00,52.28588,1.0995369999999998,0.5016343209209292,4.0509260000000005,3.125001000000001,-12.73150000000004,3351.2969444456876
2023-08-15 13:15:00,54.97685,1.186343,0.556555390531873,3.993055,3.0092600000000003,-12.152800000000013,3351.3469444456878
2023-08-15 13:18:00,56.91551,1.0995369999999998,0.5016322737110225,4.079862,3.1539350000000006,-11.284799999999962,3351.396944445688
2023-08-15 13:21:00,56.91551,1.070601,0.5213529679350918,4.195602000000001,3.327547000000001,-12.152800000000013,3351.446944445688
2023-08-15 13:24:00,55.00579,1.0416659999999993,0.5386598029875256,4.079860999999999,3.2696760000000005,-12.731499999999983,3351.4969444456883
2023-08-15 13:27:00,58.07292,1.1284720000000004,0.5390659880088584,4.021990000000001,3.096064,-11.863499999999988,3351.5469444456885
2023-08-15 13:30:00,54.60069,1.070601,0.5479173785605946,4.07986,3.240741,-13.310199999999952,3351.5969444456887
2023-08-15 13:33:00,54.60069,1.0127310000000005,0.5539374248377996,4.0509260000000005,3.2986109999999993,-12.152699999999982,3351.646944445689
2023-08-15 13:36:00,54.97685,1.157407,0.5753117112001911,4.07986,3.1539349999999997,-12.731499999999983,3351.696944445689
2023-08-15 13:39:00,57.29167,1.070601,0.5213529679350918,4.021990000000001,3.1539350000000006,-12.442099999999982,3351.746944445689
2023-08-15 13:42:00,48.81366,0.8969900000000006,0.5147103381741229,4.0509260000000005,3.414351999999999,-13.020800000000008,3351.7969444456894
2023-08-15 13:45:00,46.90393,1.070602,0.493082303608836,4.0509260000000005,3.1539360000000007,-13.310100000000034,3351.8469444456896
2023-08-15 14:18:00,46.52778,1.0416670000000003,0.512408817923007,3.993055,3.153936,-13.888800000000003,3352.3969444456898
2023-08-15 14:21:00,52.69097,1.157407,0.48702114471651997,3.790509,2.7777769999999995,-13.020899999999983,3352.44694444569
2023-08-15 14:24:00,54.60069,1.157407,0.6013406887441558,3.993056,3.0960660000000004,-12.152800000000013,3352.49694444569
2023-08-15 14:27:00,54.97685,1.157407,0.5753107883082677,4.195602,3.2696760000000005,-12.442199999999957,3352.5469444456903
2023-08-15 14:30:00,57.40741,1.157407,0.5185736328966645,3.993056,3.009259,-12.152800000000013,3352.5969444456905
2023-08-15 14:33:00,56.53935,1.2442130000000002,0.573830371186114,4.282408000000001,3.2407410000000008,-12.152800000000013,3352.6469444456907
2023-08-15 14:36:00,52.69097,1.0995370000000007,0.5302388708963764,4.2534730000000005,3.3564819999999997,-12.731499999999983,3352.696944445691
2023-08-15 14:39:00,73.11921,1.8229170000000003,0.7014218734442436,4.195603,2.546296,-10.706000000000017,3352.746944445691
2023-08-15 14:42:00,90.82755,1.5914350000000006,0.8425514708301303,6.626158,5.410883,-2.8934999999999604,3352.796944445691
2023-08-15 14:45:00,98.17708,1.4467590000000001,0.8411530809847892,6.0763940000000005,5.063655000000001,-2.8935000000000173,3352.8469444456914
2023-08-15 14:48:00,98.17708,1.4756939999999998,0.8281537172672486,5.931708,4.861114,-2.0255000000000223,3352.8969444456916
2023-08-15 14:51:00,98.17708,1.3888879999999997,0.9254352088317168,5.960642999999999,5.1504650000000005,-3.182900000000018,3352.9469444456918
2023-08-15 14:54:00,98.17708,1.5625,0.8079881004590549,6.047458000000001,4.832178000000001,-3.761599999999987,3352.996944445692
2023-08-15 14:57:00,98.17708,1.4467590000000001,0.8411608721077998,5.931708,4.918979,-2.6041999999999916,3353.046944445692
2023-08-15 15:00:00,98.17708,1.4756939999999998,0.8044190976487702,5.844908,4.745374000000001,-2.6041000000000167,3353.0969444456923
2023-08-15 15:03:00,98.17708,1.4178230000000003,0.8084049779545841,5.700228000000001,4.687505,-2.0254000000000474,3353.1469444456925
2023-08-15 15:06:00,98.17708,1.5914350000000006,0.8425514708301287,5.700228000000001,4.484952999999999,-3.182899999999961,3353.1969444456927
2023-08-15 15:09:00,98.17708,1.5335650000000003,0.8476875720241471,5.613428,4.484952999999999,-2.8935000000000173,3353.246944445693
2023-08-15 15:12:00,98.17708,1.4467590000000001,0.7947644030242557,5.7580979999999995,4.687499,-2.314899999999966,3353.296944445693
2023-08-15 15:15:00,98.17708,1.4756939999999998,0.8044190976487688,5.700228000000001,4.600694,-1.4466999999999643,3353.346944445693
2023-08-15 15:18:00,98.17708,1.359954,0.8107270409202082,5.642364000000001,4.71644,-2.0254999999999654,3353.3969444456934
2023-08-15 15:21:00,98.17708,1.3310179999999994,0.7783600034231211,5.526622999999999,4.600695000000001,-2.0255000000000223,3353.4469444456936
2023-08-15 15:24:00,98.17708,1.3888879999999997,0.8209211623047094,5.526622999999999,4.571755,-2.314799999999991,3353.4969444456938
2023-08-15 15:27:00,90.45139,0.7523140000000001,0.7666919951566274,5.179398000000001,5.208334000000001,-1.446799999999996,3353.546944445694
2023-08-15 15:30:00,55.7581,0.6655090000000001,0.5743384352182918,4.571759000000001,4.398149000000001,-10.416699999999992,3353.596944445694
2023-08-15 15:33:00,53.81944,1.0127310000000005,0.5774276684350084,4.542824,3.819444,-11.574000000000012,3353.6469444456943
2023-08-15 15:36:00,56.53935,1.2442130000000002,0.6021877718188243,4.542824,3.530093,-11.284700000000043,3353.6969444456945
2023-08-15 15:39:00,51.12847,1.0995369999999998,0.5825767958146753,4.369213,3.530092,-12.731400000000008,3353.7469444456947
2023-08-15 15:42:00,51.50463,1.1284720000000004,0.5101304358157467,4.282408000000001,3.327547,-10.995400000000018,3353.796944445695
2023-08-15 15:45:00,49.59491,1.0127319999999997,0.5033974829823179,4.079862,3.2696760000000005,-11.863400000000013,3353.846944445695
2023-08-15 15:48:00,52.66204,1.2152780000000005,0.5652172697669038,4.195603,3.1828709999999996,-13.599500000000035,3353.896944445695
2023-08-15 15:51:00,54.97685,1.157407,0.5753126340903995,4.050925,3.125001000000001,-11.574000000000012,3353.9469444456954
2023-08-15 15:54:00,55.7581,1.2152780000000005,0.5652172697669038,4.282408000000001,3.2696760000000005,-12.731499999999983,3353.9969444456956
2023-08-15 15:57:00,54.60069,1.0995369999999998,0.5825767958146753,4.224538000000001,3.3854170000000003,-11.863400000000013,3354.0469444456958
2023-08-15 16:00:00,53.81944,1.1574080000000002,0.6013401331875851,4.224538000000001,3.327546,-11.284699999999987,3354.096944445696
2023-08-15 16:03:00,52.28588,1.1284720000000004,0.566239817035552,4.195602,3.298611,-12.731499999999983,3354.146944445696
2023-08-15 16:06:00,54.62963,1.2442130000000002,0.573830371186114,4.195602,3.1539349999999997,-11.574099999999987,3354.1969444456963
2023-08-15 16:09:00,58.07292,1.186343,0.5565534130353808,4.224538000000001,3.2407410000000008,-10.70599999999996,3354.2469444456965
2023-08-15 16:12:00,60.01157,1.0995369999999998,0.5571092374605046,4.195603,3.327547000000001,-11.284699999999987,3354.2969444456967
2023-08-15 16:15:00,54.60069,1.070602,0.5971345009564268,4.2534730000000005,3.4722220000000004,-12.442099999999982,3354.346944445697
2023-08-15 16:18:00,53.84838,1.070602,0.5213532760592897,4.195603,3.327547,-11.284699999999987,3354.396944445697
2023-08-15 16:21:00,57.29167,1.2442130000000002,0.573830371186114,4.108796000000001,3.0671290000000004,-11.574099999999987,3354.446944445697
2023-08-15 16:24:00,65.39352,1.3888890000000007,0.8209238130253879,4.861111,3.9062449999999993,-10.416700000000048,3354.4969444456974
2023-08-15 16:27:00,64.23611,1.1284720000000004,0.6847879229677057,4.74537,3.993056,-9.83789999999999,3354.5469444456976
2023-08-15 16:30:00,61.9213,1.0416670000000003,0.5873188388097563,4.513889000000001,3.7615739999999995,-10.995299999999986,3354.5969444456978
2023-08-15 16:33:00,58.82523,0.9837959999999999,0.5674610444810866,4.253472,3.5590270000000004,-10.706000000000017,3354.646944445698
2023-08-15 16:36:00,57.69676,1.0995369999999998,0.5825767958146753,4.224538000000001,3.3854170000000003,-10.706099999999992,3354.696944445698
2023-08-15 16:39:00,60.38773,1.157407,0.5478367404832751,4.2534730000000005,3.2986120000000003,-11.863499999999988,3354.7469444456983
2023-08-15 16:42:00,61.16898,1.2442130000000002,0.6546359215299348,4.3402780000000005,3.385416,-10.706099999999992,3354.7969444456985
2023-08-15 16:45:00,60.76389,1.1284720000000004,0.5919905057573014,4.311342000000001,3.4432870000000007,-10.995400000000018,3354.8469444456987
2023-08-15 16:48:00,54.97685,1.0127310000000005,0.5774276684350084,4.282408000000001,3.5590280000000005,-11.284700000000043,3354.896944445699
2023-08-15 16:51:00,55.00579,1.157407,0.5478367404832751,4.2534730000000005,3.2986120000000003,-11.863399999999956,3354.946944445699
2023-08-15 16:54:00,51.90972,1.157407,0.6013398111004385,4.137732000000001,3.240741,-12.152800000000013,3354.9969444456992
2023-08-15 16:57:00,52.28588,1.1863419999999998,0.5565550902092894,4.07986,3.0960660000000004,-13.020800000000008,3355.0469444456994
2023-08-15 17:00:00,50.75231,1.157407,0.5753107883082677,4.2534730000000005,3.327547000000001,-12.442099999999982,3355.0969444456996
2023-08-15 17:03:00,53.84838,1.2152780000000005,0.5652172697669038,4.2534730000000005,3.240741,-13.020800000000008,3355.1469444457
2023-08-15 17:06:00,49.97107,1.2442130000000002,0.573830371186114,4.282408000000001,3.2407410000000008,-13.310299999999984,3355.1969444457
2023-08-15 17:09:00,49.21875,1.1574080000000002,0.5753120236898912,4.108796,3.1828699999999994,-12.731499999999983,3355.2469444457
2023-08-15 17:12:00,46.52778,1.070602,0.5213532760592897,4.0509260000000005,3.1828700000000003,-13.888899999999978,3355.2969444457003
2023-08-15 17:15:00,46.90393,1.1284720000000004,0.5101314713623353,4.02199,3.0671299999999997,-14.75690000000003,3355.3469444457005
2023-08-15 17:18:00,45.74653,1.1863419999999998,0.5269668244983757,4.021991,3.009259,-13.599500000000035,3355.3969444457007
2023-08-15 17:21:00,46.52778,1.2442130000000002,0.573830371186114,4.166667,3.125,-13.310200000000009,3355.446944445701
2023-08-15 17:24:00,46.90393,0.9837959999999999,0.5199441349388919,3.906249,3.1539349999999997,-13.888999999999953,3355.496944445701
2023-08-15 17:27:00,51.15741,0.8101849999999997,0.4843881702538429,3.6747679999999994,3.125001000000001,-13.020800000000008,3355.5469444457012
2023-08-15 17:30:00,47.68518,0.8969909999999999,0.5147114723182464,3.7905099999999994,3.153936,-15.625,3355.5969444457014
2023-08-15 17:33:00,45.74653,0.9259259999999996,0.50093824844636,3.7905089999999992,3.0960660000000004,-14.178200000000004,3355.6469444457016
2023-08-15 17:36:00,48.81366,0.9548609999999993,0.4851783112539899,3.7615739999999995,3.009259,-13.888900000000035,3355.696944445702
2023-08-15 17:39:00,46.52778,0.9259259999999996,0.50093824844636,3.819443999999999,3.125001,-15.335700000000031,3355.746944445702
2023-08-15 17:42:00,44.58912,1.0127310000000005,0.5293380560758711,3.964119,3.1828710000000004,-13.888899999999978,3355.796944445702
2023-08-15 17:45:00,42.6794,1.070601,0.4930820070772494,3.877314,2.9803250000000006,-14.467600000000004,3355.8469444457023
2023-08-15 17:48:00,60.3588,2.0254630000000002,0.6154707539212491,3.877314,1.938656,-12.73150000000004,3355.8969444457025
