Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-15 17:51:00,77.34375,1.3020829999999997,0.59091085169388,3.6458329999999997,2.546296,-10.706099999999992,3355.9469444457027
2023-08-15 17:54:00,77.34375,1.0127309999999996,0.5033971704928678,3.703703,2.8935180000000003,-8.1019,3355.996944445703
2023-08-15 17:57:00,73.87153,0.9837959999999999,0.5674610444810866,3.7615739999999995,3.0671289999999996,-8.39119999999997,3356.046944445703
2023-08-15 18:00:00,70.77546,1.070601,0.5730994372839175,3.790509,2.9803250000000006,-6.944500000000005,3356.0969444457032
2023-08-15 18:03:00,79.28241,1.2442129999999993,0.5436094066950551,3.703702999999999,2.633102,-7.233800000000031,3356.1469444457034
2023-08-15 18:06:00,78.125,0.9259259999999996,0.5472862356452424,3.6458329999999997,3.0092600000000003,-5.786999999999978,3356.1969444457036
2023-08-15 18:09:00,67.70833,0.78125,0.5727313898989799,3.8773139999999993,3.501157,-5.787099999999953,3356.246944445704
2023-08-15 18:12:00,65.76968,0.9837959999999999,0.5674618298731671,3.9351839999999996,3.2407400000000006,-7.8125,3356.296944445704
2023-08-15 18:15:00,61.54514,1.0995369999999998,0.5825776546902512,3.877314,3.0381940000000007,-7.5230999999999995,3356.346944445704
2023-08-15 18:18:00,66.17477,1.2152780000000005,0.5932825201548972,3.8773150000000003,2.8935180000000003,-7.523199999999974,3356.3969444457043
2023-08-15 18:21:00,66.1169,1.1574080000000002,0.6013410108316232,3.819445,2.922454,-7.523199999999974,3356.4469444457045
2023-08-15 18:24:00,63.0787,1.0416660000000002,0.5635539802821021,3.790509,3.0092600000000003,-7.523199999999974,3356.4969444457047
2023-08-15 18:27:00,61.9213,1.070601,0.5730985879513659,3.8194440000000007,3.009259,-8.391200000000026,3356.546944445705
2023-08-15 18:30:00,66.17477,1.0995369999999998,0.5571092374605046,3.7615739999999995,2.8935180000000003,-7.233799999999974,3356.596944445705
2023-08-15 18:33:00,67.33218,1.157407,0.5753107883082677,3.790509,2.8645830000000005,-7.523199999999974,3356.6469444457052
2023-08-15 18:36:00,65.76968,1.0416670000000003,0.5635543113733161,3.790509,3.009259,-7.233800000000031,3356.6969444457054
2023-08-15 18:45:00,65.39352,1.070602,0.5971353139717023,3.7615739999999995,2.9803240000000004,-6.944500000000005,3356.8469444457055
2023-08-15 18:48:00,67.70833,1.157407,0.6013415663864473,3.9351839999999996,3.038195000000001,-6.944399999999973,3356.8969444457057
2023-08-15 18:51:00,70.02315,1.1284720000000004,0.5919913740670157,3.9351839999999996,3.0671300000000006,-6.944499999999948,3356.946944445706
2023-08-15 18:54:00,65.39352,0.9259250000000003,0.569036658466293,3.877314,3.2696770000000006,-6.94440000000003,3356.996944445706
2023-08-15 18:57:00,57.40741,1.0416660000000002,0.58731849829599,4.021990000000001,3.2696759999999996,-8.68059999999997,3357.0469444457062
2023-08-15 19:00:00,52.69097,1.851851,0.6261717609582826,3.9351839999999996,2.1990739999999995,-11.863400000000013,3357.0969444457064
2023-08-15 19:03:00,54.97685,2.0833329999999997,0.6282244172215335,3.819444,1.8229160000000002,-11.863400000000013,3357.1469444457066
2023-08-15 19:06:00,50.75231,1.967593,0.7389489453408323,3.8483799999999997,2.054397,-13.020800000000008,3357.196944445707
2023-08-15 19:09:00,48.84259,1.9965279999999996,0.7055583366413276,3.8483799999999997,1.9965280000000005,-13.599500000000035,3357.246944445707
2023-08-15 19:12:00,50.75231,2.1122680000000003,0.7758663898733005,4.311343,2.3726849999999997,-13.020800000000008,3357.296944445707
2023-08-15 19:15:00,53.84838,2.1122679999999994,0.6874727393034501,4.456018,2.4594910000000008,-12.731499999999983,3357.3469444457073
2023-08-15 19:18:00,48.81366,1.9675919999999998,0.6984170377532205,4.137732,2.3148149999999994,-13.020799999999952,3357.3969444457075
2023-08-15 19:21:00,51.12847,2.0833330000000005,0.6807409121839222,4.108796,2.141203,-12.442100000000039,3357.4469444457077
2023-08-15 19:24:00,51.90972,2.228009,0.7619071429170224,4.2534730000000005,2.170139,-13.020899999999983,3357.496944445708
2023-08-15 19:27:00,55.38194,2.228009,0.8050019051767511,4.4270830000000005,2.3726849999999997,-11.863399999999984,3357.546944445708
2023-08-15 19:30:00,56.91551,2.1701390000000007,0.7479449009804757,4.571759000000001,2.546297,-13.599500000000006,3357.5969444457082
2023-08-15 19:33:00,52.69097,2.083334,0.7268454981919882,4.484954,2.546296000000001,-12.442199999999957,3357.6469444457084
2023-08-15 19:36:00,52.69097,2.0833330000000005,0.6282244172215338,4.456018,2.4594899999999997,-11.574099999999987,3357.6969444457086
2023-08-15 19:39:00,52.69097,2.054398,0.7197696612467748,4.369213,2.4594899999999997,-13.020899999999983,3357.746944445709
2023-08-15 19:42:00,51.90972,1.967593,0.6984187513054393,4.398148,2.5752310000000005,-12.442099999999982,3357.796944445709
2023-08-15 19:45:00,51.53356,2.0254629999999993,0.6672255938503169,4.484952999999999,2.5752320000000006,-12.152800000000013,3357.846944445709
2023-08-15 19:48:00,55.38194,2.141203,0.7409308465265381,4.513888,2.517361,-12.152800000000013,3357.8969444457093
2023-08-15 19:51:00,55.7581,2.0833330000000005,0.7268437454170164,4.600694000000001,2.6620359999999996,-12.442200000000014,3357.9469444457095
2023-08-15 19:54:00,54.60069,2.0833330000000005,0.7268437454170164,4.600694000000001,2.6620359999999996,-12.73150000000004,3357.9969444457097
2023-08-15 19:57:00,58.07292,2.1701380000000006,0.7008764220773552,4.658564,2.6041669999999995,-10.706099999999992,3358.04694444571
2023-08-15 20:00:00,58.07292,1.6203710000000004,0.6108229986030154,4.1666680000000005,2.6909719999999995,-11.863499999999988,3358.09694444571
2023-08-15 20:03:00,65.79861,1.359954,0.607807356547184,3.819445,2.6620369999999998,-10.706099999999992,3358.1469444457102
2023-08-15 20:06:00,76.18634,1.3020830000000005,0.5267590814058568,3.6458340000000007,2.4884259999999996,-8.68059999999997,3358.1969444457104
2023-08-15 20:09:00,68.86574,1.2152779999999996,0.5353120764213001,3.8773150000000003,2.835648,-8.1019,3358.2469444457106
2023-08-15 20:12:00,61.16898,1.475695,0.6084316417199881,4.195603,2.8935180000000003,-8.1019,3358.296944445711
2023-08-15 20:15:00,56.91551,1.6493060000000002,0.6898733612507719,4.398149,2.951389,-11.574099999999987,3358.346944445711
2023-08-15 20:18:00,55.38194,1.851852,0.7452906909531057,4.513889,2.8645829999999997,-11.284699999999987,3358.396944445711
2023-08-15 20:21:00,53.81944,1.9386579999999993,0.6912579089560571,4.6296289999999996,2.835648,-10.70599999999996,3358.4469444457113
2023-08-15 20:24:00,56.7419,1.9675919999999998,0.6984199705816501,4.571758,2.748843,-10.706000000000017,3358.4969444457115
2023-08-15 20:27:00,61.54514,1.649305,0.6182713536161002,4.195602,2.6909730000000005,-8.680499999999995,3358.5469444457117
2023-08-15 20:30:00,63.10764,1.5046289999999996,0.6163617792805997,4.108795,2.7777780000000005,-7.8125,3358.596944445712
2023-08-15 20:33:00,61.16898,1.4467590000000001,0.6004693302948015,4.108796,2.835649,-10.127299999999991,3358.646944445712
2023-08-15 20:36:00,58.85417,1.6203709999999996,0.6477303161720398,4.2534719999999995,2.8067130000000002,-10.127399999999966,3358.6969444457122
2023-08-15 20:39:00,58.07292,1.8807870000000007,0.6768615814570614,4.456018,2.719907,-10.706000000000017,3358.7469444457124
2023-08-15 20:42:00,56.91551,1.9386579999999993,0.6912564532483452,4.571759999999999,2.7777780000000005,-10.995400000000018,3358.7969444457126
2023-08-15 20:45:00,56.53935,1.9097229999999996,0.6840709747619746,4.658564999999999,2.8935180000000003,-10.706000000000017,3358.846944445713
2023-08-15 20:48:00,57.29167,2.0254629999999993,0.753781553012043,4.803241,2.951385000000001,-11.574099999999987,3358.896944445713
2023-08-15 20:51:00,60.76389,2.054398,0.7197711594285148,4.774305999999999,2.864584,-8.969899999999996,3358.946944445713
2023-08-15 20:54:00,58.44907,1.9386579999999993,0.6912564532483452,4.658564999999999,2.8645830000000005,-10.416699999999992,3358.9969444457133
2023-08-15 20:57:00,58.07292,1.9097229999999996,0.7608615260850841,4.716436,3.009259,-10.127299999999991,3359.0469444457135
2023-08-15 21:00:00,55.7581,1.967593,0.6984202177175131,4.74537,2.922454,-11.863400000000013,3359.0969444457137
2023-08-15 21:03:00,57.69676,2.141203,0.7409323759700295,4.803240000000001,2.8067140000000004,-11.284699999999987,3359.146944445714
2023-08-15 21:06:00,58.07292,2.1122679999999994,0.7338998709077047,4.774305,2.8067140000000004,-10.995399999999961,3359.196944445714
2023-08-15 21:09:00,60.01157,2.0254629999999993,0.7126756606946533,4.774305999999999,2.8935190000000004,-10.706000000000017,3359.2469444457142
2023-08-15 21:12:00,58.07292,1.851852,0.7089790734490324,4.6875,3.009258,-10.70599999999996,3359.2969444457144
2023-08-15 21:15:00,58.07292,1.9965279999999996,0.7055568595787608,4.774306,2.922453,-9.259299999999996,3359.3469444457146
2023-08-15 21:18:00,58.07292,1.967593,0.6984187513054393,4.716436,2.8935190000000004,-9.548599999999965,3359.396944445715
2023-08-15 21:21:00,57.69676,1.9386579999999993,0.6912579089560571,4.6875,2.8935190000000004,-11.574099999999987,3359.446944445715
2023-08-15 21:24:00,60.76389,1.9965279999999996,0.7055583366413276,4.687501,2.835649000000001,-9.259199999999964,3359.496944445715
2023-08-15 21:27:00,57.69676,1.9097229999999996,0.6840709747619746,4.716436,2.9513890000000007,-10.706000000000017,3359.5469444457153
2023-08-15 21:30:00,56.91551,1.967593,0.6984187513054393,4.774305999999999,2.951389,-9.548600000000022,3359.5969444457155
2023-08-15 21:33:00,58.85417,2.0833329999999997,0.7268452540748599,4.832176,2.8935190000000004,-11.284699999999987,3359.6469444457157
2023-08-15 21:36:00,60.38773,2.0833329999999997,0.7268452540748599,4.774306,2.835649000000001,-10.127399999999966,3359.696944445716
2023-08-15 21:39:00,57.69676,1.9386580000000002,0.6912549975356598,4.774306,2.9803229999999994,-11.574099999999987,3359.746944445716
2023-08-15 21:42:00,58.85417,1.9675919999999998,0.6984170377532205,4.74537,2.922453,-10.416600000000017,3359.7969444457162
2023-08-15 21:45:00,61.16898,1.9386580000000002,0.6912564532483454,4.745371,2.951389,-9.83789999999999,3359.8469444457164
2023-08-15 21:48:00,58.07292,2.0254630000000002,0.7126756606946535,4.832176,2.951389,-10.127399999999966,3359.8969444457166
2023-08-15 21:51:00,60.76389,1.967593,0.6984187513054393,4.716436,2.8935190000000004,-9.548600000000022,3359.946944445717
2023-08-15 21:54:00,56.53935,1.9097229999999996,0.6840709747619746,4.716436,2.9513890000000007,-11.284699999999987,3359.996944445717
2023-08-15 21:57:00,56.53935,1.967593,0.6984202177175131,4.6875,2.864584,-10.706099999999992,3360.046944445717
2023-08-15 22:00:00,56.94444,1.9097229999999996,0.7240148818561803,4.745371,3.009258,-9.837900000000047,3360.0969444457173
2023-08-15 22:03:00,60.38773,1.9097220000000004,0.6399418762274108,4.74537,2.951389,-10.706000000000017,3360.1469444457175
2023-08-15 22:06:00,57.69676,1.880788,0.6768618310213553,4.687501,2.9513890000000007,-10.995399999999961,3360.1969444457177
2023-08-15 22:09:00,58.85417,1.9386579999999993,0.6912564532483452,4.716436,2.922454000000001,-12.442200000000014,3360.246944445718
2023-08-15 22:12:00,57.29167,1.967593,0.6984187513054393,4.716436,2.8935190000000004,-10.706000000000017,3360.296944445718
2023-08-15 22:15:00,57.69676,2.0254629999999993,0.712674173044279,4.803241,2.922453,-10.416700000000048,3360.3469444457182
2023-08-15 22:18:00,60.79282,1.9097220000000004,0.6840707260241401,4.658565,2.8935190000000004,-9.838000000000022,3360.3969444457184
2023-08-15 22:27:00,58.07292,1.967593,0.6984172848883456,4.803241,2.9803229999999994,-10.706000000000017,3360.5469444457185
2023-08-15 22:30:00,56.91551,1.967593,0.6984187513054393,4.774306,2.9513890000000007,-10.706099999999992,3360.5969444457187
2023-08-15 22:33:00,55.7581,1.967593,0.6984187513054393,4.716436,2.8935190000000004,-10.706000000000017,3360.646944445719
2023-08-15 22:36:00,60.76389,2.0254629999999993,0.7126771483399161,4.6875,2.8067140000000004,-10.416699999999992,3360.696944445719
2023-08-15 22:39:00,57.69676,1.9965279999999996,0.746379215977322,4.832176,3.009258,-10.127299999999991,3360.7469444457192
2023-08-15 22:42:00,57.69676,2.0254630000000002,0.712668222391698,4.890047,3.0092550000000005,-10.70599999999996,3360.7969444457194
2023-08-15 22:45:00,55.7581,1.9965279999999996,0.7055583366413276,4.861110999999999,3.009259,-9.548699999999997,3360.8469444457196
2023-08-15 22:48:00,57.3206,2.054398,0.7197711594285148,4.803241,2.8935190000000004,-10.995300000000043,3360.89694444572
2023-08-15 22:51:00,57.69676,1.967593,0.6536248488843355,4.716436,2.864584,-10.416600000000017,3360.94694444572
2023-08-15 22:54:00,58.07292,1.9675919999999998,0.6984185041699452,4.658565,2.835649000000001,-11.863399999999956,3360.99694444572
2023-08-15 22:57:00,60.38773,1.8807869999999998,0.716512427278907,4.629629,2.922454000000001,-10.706099999999992,3361.0469444457203
2023-08-15 23:00:00,60.38773,1.9097220000000004,0.7240106565275477,4.74537,3.0092550000000005,-10.995400000000018,3361.0969444457205
2023-08-15 23:03:00,60.38773,1.9386580000000002,0.6912491746352131,4.803242,3.0092550000000005,-9.259299999999996,3361.1469444457207
2023-08-15 23:06:00,56.53935,1.9386579999999993,0.6912564532483452,4.774305999999999,2.9803240000000004,-11.284800000000018,3361.196944445721
2023-08-15 23:09:00,58.07292,1.967593,0.6984187513054393,4.716436,2.8935190000000004,-10.416699999999992,3361.246944445721
2023-08-15 23:12:00,56.53935,2.0254629999999993,0.7126756606946533,4.716436,2.835649000000001,-10.706000000000017,3361.2969444457212
2023-08-15 23:15:00,58.10185,1.9386579999999993,0.7314969988314037,4.6875,2.922454000000001,-12.152799999999957,3361.3469444457214
2023-08-15 23:18:00,56.53935,1.967593,0.6984187513054393,4.716436,2.8935190000000004,-10.705900000000042,3361.3969444457216
2023-08-15 23:21:00,60.01157,2.0254629999999993,0.7126756606946533,4.716436,2.835649000000001,-10.995300000000043,3361.446944445722
2023-08-15 23:24:00,56.91551,1.9097229999999996,0.6840695298139489,4.803241,3.0381929999999997,-10.706000000000017,3361.496944445722
2023-08-15 23:27:00,59.63542,1.967593,0.6984187513054393,4.774305999999999,2.951389,-12.442200000000014,3361.546944445722
2023-08-15 23:30:00,56.53935,1.9097229999999996,0.6840709747619746,4.62963,2.8645830000000005,-10.70599999999996,3361.5969444457223
2023-08-15 23:33:00,58.07292,2.0254629999999993,0.7126771483399161,4.6875,2.8067140000000004,-10.416700000000048,3361.6469444457225
2023-08-15 23:36:00,58.07292,1.967593,0.7389516279400565,4.6875,2.8935190000000004,-11.574099999999987,3361.6969444457227
2023-08-15 23:39:00,56.53935,1.967593,0.6984187513054393,4.774306,2.9513890000000007,-11.863500000000045,3361.746944445723
2023-08-15 23:42:00,56.53935,2.0254630000000002,0.7126771483399162,4.74537,2.864584,-10.706099999999992,3361.796944445723
2023-08-15 23:45:00,56.53935,1.967593,0.6984187513054393,4.716435,2.8935180000000003,-10.416699999999992,3361.8469444457232
2023-08-15 23:48:00,57.69676,1.967593,0.6984202177175131,4.6875,2.864584,-10.416600000000017,3361.8969444457234
2023-08-15 23:51:00,54.60069,1.9965279999999996,0.7055598136988286,4.687499,2.835648,-11.574000000000012,3361.9469444457236
2023-08-15 23:54:00,55.38194,1.9965279999999996,0.7055583366413276,4.716435,2.8645830000000005,-9.548599999999965,3361.996944445724
2023-08-15 23:57:00,58.44907,2.1122689999999995,0.6874712706561672,4.571759999999999,2.5752310000000005,-12.442200000000014,3362.046944445724
2023-08-16 00:00:00,58.47801,1.967593,0.6984187513054393,4.571759999999999,2.748843,-11.863400000000013,3362.096944445724
2023-08-16 00:03:00,58.85417,2.0254629999999993,0.7126771483399161,4.6296289999999996,2.748843,-9.838000000000022,3362.1469444457243
2023-08-16 00:06:00,56.53935,1.9097229999999996,0.6840724197050734,4.658565,2.8935190000000004,-9.838000000000022,3362.1969444457245
2023-08-16 00:09:00,58.47801,1.967593,0.6984187513054393,4.658564999999999,2.835648,-11.574099999999987,3362.2469444457247
2023-08-16 00:12:00,55.7581,1.9097229999999996,0.7608615260850841,4.571759999999999,2.8645829999999997,-10.70599999999996,3362.296944445725
2023-08-16 00:15:00,55.00579,1.9097229999999996,0.6840709747619746,4.542825,2.7777780000000005,-11.574099999999987,3362.346944445725
2023-08-16 00:18:00,56.53935,1.9097229999999996,0.6840709747619746,4.513889,2.7488420000000007,-11.574099999999987,3362.3969444457252
2023-08-16 00:21:00,54.60069,1.9386580000000002,0.6912564532483454,4.513889,2.719907,-11.574100000000044,3362.4469444457254
2023-08-16 00:24:00,60.01157,2.0254630000000002,0.7126756606946535,4.513889,2.633102,-10.995399999999961,3362.4969444457256
2023-08-16 00:27:00,57.3206,1.967593,0.7389516279400565,4.658564999999999,2.864584,-10.127300000000048,3362.546944445726
2023-08-16 00:30:00,55.00579,1.880788,0.6768618310213553,4.745371,3.009259,-11.863499999999988,3362.596944445726
2023-08-16 00:33:00,58.07292,2.0254629999999993,0.7126771483399161,4.6296289999999996,2.748843,-10.995400000000018,3362.646944445726
2023-08-16 00:36:00,54.60069,1.9386579999999993,0.6912549975356596,4.484954,2.6909710000000002,-13.020899999999983,3362.6969444457263
2023-08-16 00:39:00,55.7581,2.0833329999999997,0.7268452540748599,4.600694,2.6620370000000007,-12.442200000000014,3362.7469444457265
2023-08-16 00:42:00,56.53935,2.0254629999999993,0.7126756606946533,4.571759999999999,2.6909730000000005,-11.574099999999987,3362.7969444457267
2023-08-16 00:45:00,60.01157,1.9097220000000004,0.6399418762274108,4.513889,2.7199079999999993,-10.127299999999991,3362.846944445727
2023-08-16 00:48:00,62.70255,1.8229169999999995,0.6623716783988969,4.427083,2.748843,-9.838000000000022,3362.896944445727
2023-08-16 00:51:00,60.38773,1.7361119999999994,0.6404439718780097,4.484954,2.8935190000000004,-9.259200000000021,3362.9469444457272
2023-08-16 00:54:00,60.38773,1.765047,0.6477793925149583,4.427083,2.8067129999999993,-11.284699999999987,3362.9969444457274
2023-08-16 00:57:00,57.3206,1.7071769999999997,0.6330815620391866,4.427083,2.8645829999999997,-10.706000000000017,3363.0469444457276
2023-08-16 01:00:00,60.01157,1.7939820000000006,0.655088432907721,4.456018,2.8067129999999993,-10.127300000000048,3363.096944445728
2023-08-16 01:03:00,57.69676,1.8229170000000003,0.6623702661254716,4.427084,2.748843,-9.548599999999965,3363.146944445728
2023-08-16 01:06:00,60.38773,1.9097220000000004,0.6840721709668658,4.571758,2.8067129999999993,-10.127299999999991,3363.196944445728
2023-08-16 01:09:00,55.7581,1.880788,0.6768618310213553,4.62963,2.8935180000000003,-10.706000000000017,3363.2469444457283
2023-08-16 01:12:00,57.69676,1.967593,0.6984202177175131,4.6875,2.864584,-10.127399999999966,3363.2969444457285
2023-08-16 01:15:00,55.00579,1.9386579999999993,0.6912579089560571,4.6296289999999996,2.835648,-10.416699999999992,3363.3469444457287
2023-08-16 01:18:00,53.84838,2.0254630000000002,0.7126756606946535,4.62963,2.748843,-11.284699999999987,3363.396944445729
2023-08-16 01:21:00,57.3206,2.0833329999999997,0.680740912183922,4.62963,2.6620370000000007,-11.574000000000012,3363.446944445729
2023-08-16 01:24:00,56.53935,1.967593,0.6984187513054393,4.571759999999999,2.748843,-10.70599999999996,3363.4969444457292
2023-08-16 01:27:00,55.78704,1.880788,0.6768618310213553,4.62963,2.8935180000000003,-12.731499999999983,3363.5469444457294
2023-08-16 01:30:00,60.38773,2.025462,0.7126754150979587,4.658565,2.7777790000000007,-11.863399999999956,3363.5969444457296
2023-08-16 01:33:00,58.44907,1.9097220000000004,0.6399418762274108,4.629629,2.835648,-9.259299999999996,3363.64694444573
2023-08-16 01:36:00,58.07292,1.8807869999999998,0.5832663757482034,4.571758,2.7777780000000005,-9.838000000000022,3363.69694444573
2023-08-16 01:39:00,60.01157,1.9097220000000004,0.6840707260241401,4.513889,2.748843,-10.127399999999966,3363.74694444573
2023-08-16 01:42:00,60.38773,1.9386580000000002,0.6912564532483454,4.513889,2.719907,-9.837999999999965,3363.7969444457303
2023-08-16 01:45:00,60.76389,1.9965279999999996,0.7463819175885958,4.658565,2.835649000000001,-10.127300000000048,3363.8469444457305
2023-08-16 01:48:00,57.3206,1.880788,0.6768632651382217,4.658565,2.922454,-12.152799999999957,3363.8969444457307
2023-08-16 01:51:00,55.78704,1.851852,0.6696296919978013,4.542823,2.835648,-10.41659999999996,3363.946944445731
2023-08-16 01:54:00,57.69676,1.9675919999999998,0.6536229728906319,4.513889,2.6620370000000007,-10.416600000000017,3363.996944445731
2023-08-16 01:57:00,60.79282,1.9965270000000004,0.7055580902828984,4.484953,2.633102,-10.706000000000017,3364.0469444457312
2023-08-16 02:00:00,57.3206,1.9097229999999996,0.7240175261063758,4.513889,2.7777780000000005,-9.83789999999999,3364.0969444457314
2023-08-16 02:03:00,60.01157,2.0833329999999997,0.7268467627275009,4.74537,2.8067140000000004,-11.863400000000013,3364.1469444457316
2023-08-16 02:06:00,60.38773,2.0254629999999993,0.7126756606946533,4.745369999999999,2.8645830000000005,-12.152800000000013,3364.196944445732
2023-08-16 02:09:00,58.07292,2.0254630000000002,0.7126771483399162,4.745369,2.8645829999999997,-10.995400000000018,3364.246944445732
2023-08-16 02:12:00,54.60069,2.083334,0.7268454981919882,4.803241,2.8645830000000005,-13.020800000000008,3364.296944445732
2023-08-16 02:15:00,57.69676,2.170139,0.7479433612196739,4.803241,2.7777780000000005,-11.574000000000012,3364.3469444457323
2023-08-16 02:18:00,57.69676,2.1122690000000004,0.7338985952314796,4.716436,2.748843,-11.574000000000012,3364.3969444457325
2023-08-16 02:21:00,55.00579,2.083334,0.7268470068449904,4.774305,2.835648,-10.416699999999992,3364.4469444457327
2023-08-16 02:24:00,54.60069,2.1122690000000004,0.7338985952314796,4.803241,2.835648,-11.284700000000043,3364.496944445733
2023-08-16 02:27:00,53.84838,2.1122690000000004,0.7339001143064161,4.774305,2.8067129999999993,-12.442099999999982,3364.546944445733
2023-08-16 02:30:00,54.62963,2.083334,0.7268454981919882,4.803241,2.8645830000000005,-10.416600000000017,3364.5969444457332
2023-08-16 02:33:00,57.3206,2.141203,0.7409323759700295,4.803240000000001,2.8067140000000004,-11.284700000000043,3364.6469444457334
2023-08-16 02:36:00,55.38194,2.054398,0.7197711594285148,4.658564999999999,2.748843,-9.548600000000022,3364.6969444457336
2023-08-16 02:39:00,58.47801,2.054398,0.7197726576050975,4.716434,2.8067129999999993,-10.416699999999992,3364.746944445734
2023-08-16 02:42:00,60.01157,2.0833329999999997,0.6807426010949473,4.716435,2.748843,-10.995400000000018,3364.796944445734
2023-08-16 02:45:00,56.94444,1.8807869999999998,0.6768630155735522,4.6296289999999996,2.8935189999999995,-10.995299999999986,3364.846944445734
2023-08-16 02:48:00,58.07292,2.0254629999999993,0.7126771483399161,4.6296289999999996,2.748843,-11.574099999999987,3364.8969444457343
2023-08-16 02:51:00,58.85417,1.9097220000000004,0.6399402606432966,4.513889,2.719907,-10.706099999999992,3364.9469444457345
2023-08-16 02:54:00,60.01157,1.938657,0.6912576610272494,4.542823,2.748843,-9.259199999999964,3364.9969444457347
2023-08-16 02:57:00,61.16898,1.8807869999999998,0.6768630155735522,4.484953,2.748843,-10.127399999999966,3365.046944445735
2023-08-16 03:00:00,61.95023,1.8229170000000003,0.6623716783988971,4.542824,2.864584,-9.838000000000022,3365.096944445735
2023-08-16 03:03:00,61.95023,1.8807870000000007,0.6768615814570614,4.571759,2.835648,-8.680499999999995,3365.1469444457352
2023-08-16 03:06:00,58.07292,1.8229170000000003,0.6623716783988971,4.542823,2.8645829999999997,-10.416699999999992,3365.1969444457354
2023-08-16 03:09:00,57.69676,1.8807870000000007,0.6768615814570614,4.484954,2.748843,-10.995400000000018,3365.2469444457356
2023-08-16 03:12:00,60.38773,1.8807870000000007,0.6768615814570614,4.456018,2.719907,-8.969899999999996,3365.296944445736
2023-08-16 03:15:00,60.38773,1.8807870000000007,0.6768615814570614,4.484954,2.748843,-10.127400000000023,3365.346944445736
2023-08-16 03:18:00,60.79282,1.8229170000000003,0.6623702661254716,4.427084,2.748843,-10.416600000000017,3365.396944445736
2023-08-16 03:21:00,61.95023,1.8229170000000003,0.6623702661254716,4.427084,2.748843,-10.416699999999992,3365.4469444457363
2023-08-16 03:24:00,58.47801,1.765047,0.6477780023488737,4.427084,2.8067130000000002,-10.127299999999991,3365.4969444457365
2023-08-16 03:33:00,61.16898,1.8807870000000007,0.6768630155735524,4.542823,2.8067129999999993,-10.127299999999991,3365.6469444457366
2023-08-16 03:36:00,58.07292,1.851852,0.6696282687705847,4.513889,2.8067130000000002,-10.70599999999996,3365.696944445737
2023-08-16 03:39:00,57.3206,1.8807869999999998,0.6768615814570612,4.513889,2.7777780000000005,-9.548600000000022,3365.746944445737
2023-08-16 03:42:00,58.85417,1.9097220000000004,0.6399402606432966,4.513889,2.719907,-9.837999999999965,3365.796944445737
2023-08-16 03:45:00,57.69676,1.9097220000000004,0.6840707260241401,4.513889,2.748843,-10.416699999999992,3365.8469444457373
2023-08-16 03:48:00,58.47801,1.8807869999999998,0.6768615814570612,4.513889,2.7777780000000005,-12.152799999999957,3365.8969444457375
2023-08-16 03:51:00,61.16898,1.9675919999999998,0.6536229728906319,4.513889,2.6620370000000007,-10.706000000000017,3365.9469444457377
2023-08-16 03:54:00,62.70255,1.9675919999999998,0.7389513707298518,4.571758,2.7777780000000005,-8.969899999999996,3365.996944445738
2023-08-16 03:57:00,61.16898,1.851852,0.6696296919978013,4.600694000000001,2.8935190000000004,-8.680500000000052,3366.046944445738
2023-08-16 04:00:00,60.76389,1.8807870000000007,0.6768630155735524,4.542823,2.8067129999999993,-11.284699999999987,3366.0969444457382
2023-08-16 04:03:00,60.01157,1.851852,0.6696282687705847,4.484954,2.7777780000000005,-10.127399999999966,3366.1469444457384
2023-08-16 04:06:00,58.07292,1.8229170000000003,0.6623702661254716,4.456018,2.7777770000000004,-10.995300000000043,3366.1969444457386
2023-08-16 04:09:00,57.69676,1.8807870000000007,0.6768615814570614,4.456018,2.719907,-10.70599999999996,3366.246944445739
2023-08-16 04:12:00,60.01157,1.8807870000000007,0.6768615814570614,4.456018,2.719907,-10.127299999999991,3366.296944445739
2023-08-16 04:15:00,60.01157,1.938657,0.6467922855676632,4.484954,2.6620370000000007,-10.416600000000017,3366.346944445739
2023-08-16 04:18:00,63.10764,1.8807870000000007,0.6768615814570614,4.484954,2.748843,-10.127300000000048,3366.3969444457393
2023-08-16 04:21:00,60.38773,1.851852,0.6696282687705847,4.571759,2.8645830000000005,-10.416600000000017,3366.4469444457395
2023-08-16 04:24:00,58.85417,1.8807869999999998,0.6768615814570612,4.600694,2.8645830000000005,-10.995399999999961,3366.4969444457397
2023-08-16 04:27:00,58.07292,1.8807869999999998,0.6768615814570612,4.513889,2.7777780000000005,-8.969899999999996,3366.54694444574
2023-08-16 04:30:00,58.47801,1.9675919999999998,0.6984185041699452,4.484953,2.6620370000000007,-9.548699999999997,3366.59694444574
2023-08-16 04:33:00,58.47801,1.8807869999999998,0.6768615814570612,4.484953,2.7488420000000007,-13.310200000000009,3366.6469444457402
2023-08-16 04:36:00,58.07292,1.851852,0.6696282687705847,4.484953,2.7777770000000004,-9.548600000000022,3366.6969444457404
2023-08-16 04:39:00,57.69676,1.8807869999999998,0.6768615814570612,4.513889,2.7777780000000005,-10.127400000000023,3366.7469444457406
2023-08-16 04:42:00,60.38773,1.8807869999999998,0.6768615814570612,4.513889,2.7777780000000005,-11.574099999999987,3366.796944445741
2023-08-16 04:45:00,60.38773,1.9097220000000004,0.6399402606432966,4.513889,2.719907,-11.284700000000043,3366.846944445741
2023-08-16 04:48:00,58.85417,1.9097229999999996,0.6840709747619746,4.513889,2.7488420000000007,-10.41659999999996,3366.896944445741
2023-08-16 04:51:00,56.91551,1.9386580000000002,0.6912564532483454,4.542825,2.748843,-12.442200000000014,3366.9469444457413
2023-08-16 04:54:00,60.38773,1.9965279999999996,0.7055598136988286,4.600694,2.748843,-10.995299999999986,3366.9969444457415
2023-08-16 04:57:00,57.69676,1.9097229999999996,0.6840709747619746,4.513889,2.7488420000000007,-10.995400000000018,3367.0469444457417
2023-08-16 05:00:00,60.38773,1.9097220000000004,0.6840707260241401,4.513889,2.748843,-9.548600000000022,3367.096944445742
2023-08-16 05:03:00,61.54514,1.938657,0.6912562053199084,4.456018,2.6620370000000007,-9.259299999999996,3367.146944445742
2023-08-16 05:06:00,60.38773,1.851852,0.6696282687705847,4.456018,2.7488420000000007,-10.416699999999992,3367.1969444457422
2023-08-16 05:09:00,60.01157,1.8807870000000007,0.7165124272789072,4.542823,2.835648,-10.416699999999992,3367.2469444457424
2023-08-16 05:12:00,62.70255,1.9097220000000004,0.6840707260241401,4.513889,2.748843,-9.83789999999999,3367.2969444457426
2023-08-16 05:15:00,58.47801,1.851852,0.6696282687705847,4.484953,2.7777770000000004,-10.127300000000048,3367.346944445743
2023-08-16 05:18:00,61.16898,1.9675919999999998,0.7389513707298518,4.571758,2.7777780000000005,-10.41659999999996,3367.396944445743
2023-08-16 05:21:00,63.4838,1.9675919999999998,0.6984199705816501,4.571758,2.748843,-8.680499999999995,3367.446944445743
2023-08-16 05:24:00,61.54514,1.8807869999999998,0.6768615814570612,4.513889,2.7777780000000005,-10.127299999999991,3367.4969444457433
2023-08-16 05:27:00,60.01157,1.8807869999999998,0.7530897289309659,4.658565,2.9803240000000004,-9.838000000000022,3367.5469444457435
2023-08-16 05:30:00,63.4838,2.054398,0.7197711594285148,4.687501,2.7777790000000007,-10.127299999999991,3367.5969444457437
2023-08-16 05:33:00,58.47801,1.8229160000000002,0.7014241976769583,4.629629,2.9803250000000006,-10.995400000000018,3367.646944445744
2023-08-16 05:36:00,56.56829,1.880788,0.6768618310213553,4.62963,2.8935180000000003,-10.416600000000017,3367.696944445744
2023-08-16 05:39:00,55.7581,1.9097220000000004,0.6840707260241401,4.600694,2.835648,-10.995399999999961,3367.7469444457442
2023-08-16 05:42:00,58.07292,1.9097220000000004,0.6840721709668658,4.629629,2.864584,-10.127399999999966,3367.7969444457444
2023-08-16 05:45:00,59.66435,1.851852,0.7089816788997174,4.600694,2.922454,-10.995399999999961,3367.8469444457446
2023-08-16 05:48:00,55.7581,1.8807869999999998,0.7165098023712834,4.716435,3.009258,-10.995299999999986,3367.896944445745
2023-08-16 05:51:00,60.01157,1.9675919999999998,0.6984185041699452,4.716435,2.8935190000000004,-10.995399999999961,3367.946944445745
2023-08-16 05:54:00,57.69676,1.9097220000000004,0.6840721709668658,4.629629,2.864584,-9.837999999999965,3367.996944445745
2023-08-16 05:57:00,57.69676,1.9097220000000004,0.6399418762274108,4.629629,2.835648,-7.8125,3368.0469444457453
2023-08-16 06:00:00,55.7581,1.8807869999999998,0.6768630155735522,4.629629,2.8935190000000004,-10.995300000000043,3368.0969444457455
2023-08-16 06:03:00,57.69676,1.9097220000000004,0.6399418762274108,4.629629,2.835648,-10.995299999999986,3368.1469444457457
2023-08-16 06:06:00,58.07292,1.9675919999999998,0.7389513707298518,4.629629,2.835649000000001,-10.706099999999992,3368.196944445746
2023-08-16 06:09:00,58.85417,1.9097220000000004,0.6840707260241401,4.658565,2.8935190000000004,-10.127299999999991,3368.246944445746
2023-08-16 06:12:00,58.85417,1.851852,0.6696296919978013,4.600694000000001,2.8935190000000004,-10.127200000000016,3368.2969444457462
2023-08-16 06:15:00,56.91551,1.8807870000000007,0.6768630155735524,4.600694000000001,2.864584,-10.127299999999991,3368.3469444457464
2023-08-16 06:18:00,60.79282,1.8807869999999998,0.6768615814570612,4.513889,2.7777780000000005,-9.259299999999996,3368.3969444457466
2023-08-16 06:21:00,64.26505,1.7071750000000003,0.705860459454793,4.3402780000000005,2.835649,-7.8125,3368.446944445747
2023-08-16 06:24:00,62.70255,1.5914359999999999,0.673753784696643,4.398149,3.009259,-8.101799999999969,3368.496944445747
2023-08-16 06:27:00,60.38773,1.7361120000000003,0.6785854873110574,4.600695,3.0381929999999997,-10.995399999999961,3368.546944445747
2023-08-16 06:30:00,57.3206,1.765047,0.6477793925149583,4.542824,2.922454,-10.416699999999992,3368.5969444457473
2023-08-16 06:33:00,55.38194,1.851852,0.6696296919978013,4.600694000000001,2.8935190000000004,-10.127299999999991,3368.6469444457475
2023-08-16 06:36:00,55.78704,1.9386580000000002,0.7686061237630893,4.687501,2.951389,-9.837999999999965,3368.6969444457477
2023-08-16 06:39:00,58.85417,2.0254629999999993,0.712674173044279,4.803241,2.922453,-8.969899999999996,3368.746944445748
2023-08-16 06:42:00,60.01157,1.9965279999999996,0.7055568595787608,4.861111,3.009258,-10.706000000000017,3368.796944445748
2023-08-16 06:45:00,62.70255,2.1122680000000003,0.814538065249262,4.976852,3.0671299999999997,-10.127299999999991,3368.8469444457482
2023-08-16 06:48:00,63.85995,1.9097229999999996,0.7608664401190619,5.005787999999999,3.298615,-8.68059999999997,3368.8969444457484
2023-08-16 06:51:00,60.38773,1.851852,0.7089921005585759,4.890042000000001,3.2118100000000007,-8.969899999999996,3368.9469444457486
2023-08-16 06:54:00,51.12847,0.7233800000000006,0.5124992518530309,4.484954,4.108796999999999,-12.731499999999983,3368.996944445749
2023-08-16 06:57:00,52.28588,0.78125,0.5155835339721218,4.456018,3.993055,-13.020800000000008,3369.046944445749
2023-08-16 07:00:00,50.75231,0.8101859999999999,0.5264852877016171,4.340278,3.8483800000000006,-13.020800000000008,3369.096944445749
2023-08-16 07:03:00,92.41898,1.3020829999999997,0.5909046689789061,6.597225999999999,5.497683,-3.182799999999986,3369.1469444457493
2023-08-16 07:06:00,93.1713,0.8969909999999999,0.7262589987534511,5.295142,4.976851,-2.8934999999999604,3369.1969444457495
2023-08-16 07:15:00,83.50694,0.7233790000000004,0.6638308167598023,4.6875,4.571763,-1.1573999999999955,3369.3469444457496
2023-08-16 07:18:00,88.13657,0.8101850000000006,0.6204657429471562,4.398148,4.050925,-2.6041999999999916,3369.39694444575
2023-08-16 07:21:00,98.17708,1.1284710000000002,0.6401292824168948,4.456019,3.6458390000000005,-7.233800000000031,3369.44694444575
2023-08-16 07:24:00,98.17708,1.5046290000000004,0.7371314941142051,4.947917,3.732639,-6.6551000000000045,3369.49694444575
2023-08-16 07:27:00,98.17708,1.3310180000000003,0.6825849237059858,4.803240000000001,3.7615700000000007,-5.787000000000035,3369.5469444457503
2023-08-16 07:30:00,98.17708,1.4467590000000001,0.7947561418277741,5.266208000000001,4.195599,-4.340300000000013,3369.5969444457505
2023-08-16 07:33:00,98.17708,1.186343,0.8084471471155912,5.584488,4.918985,-1.7361000000000217,3369.6469444457507
2023-08-16 07:36:00,98.17708,1.0995369999999998,0.7359318115369128,5.1504579999999995,4.513891,-0.867999999999995,3369.696944445751
2023-08-16 07:39:00,98.17708,1.0416669999999995,0.7136326872869501,4.918982,4.340281,-1.4467000000000212,3369.746944445751
2023-08-16 07:42:00,98.17708,0.78125,0.6587448137196776,4.629630000000001,4.398147,-2.0253999999999905,3369.7969444457513
2023-08-16 07:45:00,98.17708,0.578703,0.5492599605303344,3.906251,3.8483789999999996,-0.5787000000000262,3369.8469444457514
2023-08-16 07:48:00,98.17708,0.8101859999999999,0.6548929249335345,4.224538000000001,3.935188,-1.736099999999965,3369.8969444457516
2023-08-16 07:51:00,98.17708,0.8391200000000003,0.7008703731399489,4.629629,4.369216999999999,-0.8681000000000267,3369.946944445752
2023-08-16 07:54:00,82.75463,0.8969909999999999,1.0083069611247097,6.423609999999999,6.655088999999999,0.0,3369.996944445752
2023-08-16 07:57:00,71.93287,0.9259260000000005,0.8204915280964966,5.613424000000001,5.410877999999999,-1.446799999999996,3370.046944445752
2023-08-16 08:00:00,73.49537,1.070602,0.8173864088559347,5.5844879999999995,5.121525999999999,-0.8681000000000267,3370.0969444457523
2023-08-16 08:03:00,75.02894,1.0127309999999996,0.7930168932236357,5.5844879999999995,5.179397,-2.6041000000000167,3370.1469444457525
2023-08-16 08:06:00,76.59144,1.0416669999999995,0.7696994434068436,5.526617999999999,5.034721,-2.0254999999999654,3370.1969444457527
2023-08-16 08:09:00,80.43981,1.0127319999999997,0.7930173179362541,5.353013,4.947921,-2.314799999999991,3370.246944445753
2023-08-16 08:12:00,77.71991,0.8969909999999999,0.7755021009264254,5.353007999999999,5.121527,0.28940000000000055,3370.296944445753
2023-08-16 08:15:00,69.2419,0.868055,0.7780226747668503,5.3819479999999995,5.208333,-2.893599999999992,3370.3469444457533
2023-08-16 08:18:00,68.86574,1.0995369999999998,0.7931502872814961,5.555554000000001,5.005787,-2.0253999999999905,3370.3969444457534
2023-08-16 08:21:00,69.2419,1.070602,0.7814720962250652,5.439818,4.918986,-2.8935000000000173,3370.4469444457536
2023-08-16 08:24:00,71.96181,1.070602,0.7441133973025208,5.3819479999999995,4.803235999999999,-2.8935000000000173,3370.496944445754
2023-08-16 08:27:00,79.28241,1.0995369999999998,0.7744803240160892,5.497688,4.9189810000000005,-1.446799999999996,3370.546944445754
2023-08-16 08:30:00,86.60301,1.1574080000000002,0.7578927625122036,5.497682999999999,4.8032449999999995,-2.6041000000000167,3370.596944445754
2023-08-16 08:33:00,98.17708,1.3310189999999995,0.7783603524639544,5.410878,4.484949,-2.0255000000000223,3370.6469444457543
2023-08-16 08:36:00,98.17708,1.3888889999999998,0.7752991406799739,5.295138,4.282409,-4.340300000000013,3370.6969444457545
2023-08-16 08:39:00,98.17708,1.3888890000000007,0.7266702617250511,5.324072000000001,4.253473,-4.918900000000008,3370.7469444457547
2023-08-16 08:42:00,98.17708,1.359954,0.7172804796352078,4.918977,3.877312999999999,-4.629599999999982,3370.796944445755
2023-08-16 08:45:00,98.17708,1.9097229999999996,0.7952943357401215,5.729172,4.050929,-2.893599999999992,3370.846944445755
2023-08-16 08:48:00,98.17708,1.851852,0.8112752508301931,5.815967,4.2245349999999995,-6.365700000000004,3370.8969444457553
2023-08-16 08:51:00,98.17708,1.6782400000000006,0.7901022818796191,5.758102000000001,4.369211999999999,-5.497700000000009,3370.9469444457554
2023-08-16 08:54:00,98.17708,1.157407,0.7777696267038997,5.381942,4.716435000000001,0.0,3370.9969444457556
2023-08-16 08:57:00,98.17708,1.157407,0.7777696267038985,5.439812000000001,4.774305,-0.5787000000000262,3371.046944445756
2023-08-16 09:00:00,98.20602,1.157407,0.7777696267038985,5.410876,4.745368999999999,-0.8680999999999699,3371.096944445756
2023-08-16 09:03:00,98.17708,1.0127319999999997,0.7023527054141979,5.005784,4.456022000000001,-1.1573999999999955,3371.146944445756
2023-08-16 09:06:00,98.17708,1.1574080000000002,0.7578927625122036,5.324071,4.629633,-0.867999999999995,3371.1969444457563
2023-08-16 09:09:00,98.17708,1.157407,0.8162375458689934,5.787032999999999,5.179396,-0.28940000000000055,3371.2469444457565
2023-08-16 09:12:00,98.20602,1.0416669999999995,0.7876366369350707,5.439817999999999,4.976851000000001,-0.5787000000000262,3371.2969444457567
2023-08-16 09:15:00,98.20602,1.1284729999999996,0.7666376089933358,5.468753,4.83218,0.0,3371.346944445757
2023-08-16 09:18:00,98.20602,1.0127319999999997,0.7930173179362541,5.497682999999999,5.092591,-0.28940000000000055,3371.396944445757
2023-08-16 09:21:00,98.20602,1.1863419999999998,0.7888219705670492,5.439817000000001,4.745375,0.28940000000000055,3371.4469444457573
2023-08-16 09:24:00,98.20602,1.3310189999999995,0.8219877434549689,5.787033,4.918984000000001,0.0,3371.4969444457574
2023-08-16 09:27:00,98.20602,1.359953,0.8324345765823263,5.7580979999999995,4.861115,-0.5786999999999694,3371.5469444457576
2023-08-16 09:30:00,98.20602,1.273148,0.8614239330720004,5.815974,5.092596,0.5786999999999694,3371.596944445758
2023-08-16 09:33:00,98.20602,1.2442130000000002,0.8694136798532719,5.8449100000000005,5.179397,0.5786999999999694,3371.646944445758
2023-08-16 09:36:00,91.6088,1.2442130000000002,0.8694136798532719,5.8449100000000005,5.179397,0.28940000000000055,3371.696944445758
2023-08-16 09:39:00,94.70486,1.3020829999999997,0.8322852844644995,5.758104,4.947921,-0.28940000000000055,3371.7469444457583
2023-08-16 09:42:00,98.17708,1.3020830000000005,0.8114766063929905,5.758099,4.918985999999999,0.0,3371.7969444457585
2023-08-16 09:45:00,98.17708,1.3310180000000003,0.8219800381377841,5.787039,4.9189810000000005,-1.446799999999996,3371.8469444457587
2023-08-16 09:48:00,98.20602,1.3020830000000005,0.8114693266946176,5.758104,4.9189810000000005,-1.4467000000000212,3371.896944445759
2023-08-16 09:51:00,98.20602,1.2731480000000008,0.8215264897345053,5.729164,4.947916,0.28940000000000055,3371.946944445759
2023-08-16 09:54:00,98.17708,1.3020839999999998,0.8114696910691083,5.642364000000001,4.80324,0.5787000000000262,3371.9969444457593
2023-08-16 09:57:00,98.17708,1.273148,0.8614239330720004,5.642358,4.91898,-0.5787000000000262,3372.0469444457594
2023-08-16 10:00:00,98.20602,1.3310179999999994,0.8004646625467811,5.671293,4.774305000000001,-1.446799999999996,3372.0969444457596
2023-08-16 10:03:00,98.20602,1.3310180000000003,0.8219800381377841,5.671298,4.803240000000001,-0.5787000000000262,3372.14694444576
2023-08-16 10:06:00,98.20602,1.273148,0.8009001952040073,5.642358,4.83218,0.0,3372.19694444576
2023-08-16 10:09:00,98.20602,1.3888889999999998,0.8209291776807813,5.671294,4.716435,0.867999999999995,3372.24694444576
2023-08-16 10:12:00,98.20602,1.2442130000000002,0.8694136798532719,5.815974000000001,5.150461,0.0,3372.2969444457603
2023-08-16 10:15:00,98.17708,1.3020830000000005,0.8114766063929905,5.815968,4.976855,-1.4467000000000212,3372.3469444457605
2023-08-16 10:18:00,98.20602,1.3310179999999994,0.8004646625467811,5.613422999999999,4.716435,0.8681000000000267,3372.3969444457607
2023-08-16 10:21:00,98.20602,1.3310180000000003,0.8219800381377829,5.613428000000001,4.745369999999999,1.1573999999999955,3372.446944445761
2023-08-16 10:24:00,98.20602,1.3020830000000005,0.852627978074268,5.815968,5.034724999999999,2.314799999999991,3372.496944445761
2023-08-16 10:27:00,98.20602,1.2442129999999993,0.8502438448629988,5.758103,5.06366,0.28940000000000055,3372.5469444457613
2023-08-16 10:30:00,98.17708,1.3020839999999998,0.8526214024831608,5.700234,4.91898,2.0254999999999654,3372.5969444457614
2023-08-16 10:33:00,98.17708,1.2152779999999996,0.779541644450635,5.613423,4.861115000000001,0.8681000000000267,3372.6469444457616
2023-08-16 10:36:00,98.20602,1.0995370000000007,0.7159612084618038,5.005784000000001,4.340277,-0.8680000000000518,3372.696944445762
2023-08-16 10:39:00,98.20602,1.3020839999999998,0.7901412204836273,5.497682,4.629628,0.0,3372.746944445762
2023-08-16 10:42:00,98.17708,1.157407,0.6951084282020804,5.034719,4.253472,-0.28930000000002565,3372.796944445762
2023-08-16 10:45:00,98.20602,1.2152779999999996,0.7374690526937744,4.8611059999999995,4.050928000000001,0.0,3372.8469444457623
2023-08-16 10:48:00,98.17708,1.157407,0.6261692035271361,4.427084,3.5590270000000004,-0.28940000000000055,3372.8969444457625
2023-08-16 10:51:00,98.17708,1.3020840000000007,0.7456876659229448,4.832177,3.9062529999999995,-0.867999999999995,3372.9469444457627
2023-08-16 10:54:00,98.20602,1.4467590000000001,0.7452990085846123,5.1504579999999995,4.0219890000000005,0.0,3372.996944445763
2023-08-16 10:57:00,98.20602,1.649305,0.8861941945105873,5.9027780000000005,4.658563,-0.8681000000000267,3373.046944445763
2023-08-16 11:00:00,98.20602,1.5046299999999997,0.7637364409686025,5.468748000000001,4.282408,-0.5788000000000011,3373.0969444457633
2023-08-16 11:03:00,98.20602,1.5624989999999999,0.990478345176009,5.497687999999999,4.513889000000001,-1.1574999999999704,3373.1469444457634
2023-08-16 11:06:00,98.17708,1.4467599999999994,0.7947647375732292,5.410878,4.340278,0.0,3373.1969444457636
2023-08-16 11:09:00,98.17708,1.359953,0.8107190880443553,5.324077999999999,4.3981449999999995,1.4467000000000212,3373.246944445764
2023-08-16 11:12:00,98.20602,1.4178239999999995,0.7850500624190063,5.324077999999999,4.2824040000000005,-1.1573999999999955,3373.296944445764
2023-08-16 11:15:00,98.20602,1.6782399999999997,0.9200113157390367,6.394672999999999,5.150462999999999,0.0,3373.346944445764
2023-08-16 11:18:00,98.20602,1.475695,0.8281459784086963,5.873844,4.803239,0.8680999999999699,3373.3969444457643
2023-08-16 11:21:00,98.17708,1.5046289999999996,0.7893178532648256,5.642364,4.484955,-0.28940000000000055,3373.4469444457645
2023-08-16 11:24:00,98.20602,1.5914350000000006,0.8172556611784045,5.555554,4.311338999999999,1.1573999999999955,3373.4969444457647
2023-08-16 11:27:00,98.17708,1.5625,0.7819923416561443,5.1793960000000006,3.935186,0.0,3373.546944445765
2023-08-16 11:30:00,98.17708,1.6493060000000002,0.7813826198608242,5.613423,4.253477,0.0,3373.596944445765
2023-08-16 11:33:00,98.17708,1.5046290000000004,0.7093442486666001,5.06366,3.8194409999999994,-1.7361000000000217,3373.6469444457653
2023-08-16 11:36:00,98.17708,1.7071760000000005,0.7694295693208875,5.237267000000001,3.7905110000000004,-1.4467000000000212,3373.6969444457654
2023-08-16 11:39:00,98.17708,1.6493059999999993,0.7813728499732259,5.410878,4.050922,-2.314799999999991,3373.7469444457656
2023-08-16 11:42:00,98.17708,1.6782399999999997,0.7901022818796207,5.2951369999999995,3.9062470000000005,-1.4466999999999643,3373.796944445766
2023-08-16 11:45:00,98.17708,1.5914350000000006,0.7054095473285833,5.266202,3.9062470000000005,-2.8935000000000173,3373.846944445766
2023-08-16 11:48:00,98.17708,1.5335650000000003,0.7180530413963458,5.150462000000001,3.8773170000000006,-2.0254999999999654,3373.896944445766
2023-08-16 11:51:00,98.20602,1.4467590000000001,0.7191371010446145,5.0057920000000005,3.848382999999999,-2.0254999999999654,3373.9469444457663
2023-08-16 11:54:00,98.17708,1.5625,0.7549502397163358,5.121533,3.848382999999999,-1.7361000000000217,3373.9969444457665
2023-08-16 11:57:00,98.17708,1.359954,0.7417962963776364,5.208334000000001,4.195600000000001,0.0,3374.0469444457667
2023-08-16 13:36:00,85.82176,1.0995369999999998,0.7159598108450068,4.774305,4.108796,0.0,3375.696944445767
2023-08-16 14:57:00,61.14005,1.1284720000000004,0.6165587640844468,4.398148000000001,3.5590279999999996,-8.96980000000002,3377.0469444457667
2023-08-16 15:00:00,62.70255,1.0995369999999998,0.6301985139610498,4.427083,3.6458329999999997,-8.101800000000026,3377.096944445767
2023-08-16 16:54:00,56.91551,1.0127319999999997,0.5539377584060221,3.935186,3.1828699999999994,-10.127299999999991,3378.996944445767
2023-08-16 16:57:00,51.12847,0.9548609999999993,0.5104777463858962,4.050927,3.327547000000001,-11.863400000000013,3379.046944445767
2023-08-16 17:00:00,51.12847,0.9548609999999993,0.4851783112539899,3.935186,3.1828710000000004,-11.863400000000013,3379.0969444457673
2023-08-16 17:03:00,52.66204,1.0127309999999996,0.5293371842552516,3.7615740000000004,2.9803250000000006,-11.574000000000012,3379.1469444457675
2023-08-16 17:06:00,50.75231,1.0995369999999998,0.5571101402691596,3.790509,2.922454,-13.310200000000009,3379.1969444457677
2023-08-16 17:09:00,55.38194,1.1284719999999995,0.5390659880088581,3.8483789999999996,2.922453,-11.284700000000043,3379.246944445768
2023-08-16 17:12:00,55.7581,1.0416659999999993,0.48447101846864105,3.8773149999999994,3.009259,-12.442099999999982,3379.296944445768
2023-08-16 17:15:00,56.51042,1.1284720000000004,0.5390659880088584,3.877314,2.9513879999999997,-11.863400000000013,3379.3469444457683
2023-08-16 17:18:00,53.81944,1.1284720000000004,0.5390659880088584,3.9641200000000003,3.038194,-11.284700000000043,3379.3969444457684
2023-08-16 17:21:00,51.90972,1.157407,0.5185736328966645,4.021991,3.038194,-13.020800000000008,3379.4469444457686
2023-08-16 17:24:00,51.53356,1.1863419999999998,0.5269689426284475,4.02199,3.0092600000000003,-12.152800000000013,3379.496944445769
2023-08-16 17:27:00,51.53356,1.0416670000000003,0.4844733156563365,3.90625,3.038195,-13.310299999999984,3379.546944445769
2023-08-16 17:30:00,49.97107,0.8969909999999999,0.4666733914558766,3.7615739999999995,3.0671289999999996,-12.731499999999983,3379.596944445769
2023-08-16 17:33:00,47.65625,0.9548610000000002,0.4851783112539902,3.819444,3.0671289999999996,-13.310100000000034,3379.6469444457693
2023-08-16 17:36:00,46.49884,0.9259259999999996,0.500937408769787,3.703704,3.0092600000000003,-15.914299999999969,3379.6969444457695
2023-08-16 17:39:00,49.59491,0.9259259999999996,0.4759631817858308,3.732639,3.009259,-14.178300000000036,3379.7469444457697
2023-08-16 17:42:00,51.53356,1.0127319999999997,0.47580412254830073,3.6458329999999997,2.806711999999999,-13.599599999999953,3379.79694444577
2023-08-16 17:45:00,49.21875,0.9548610000000002,0.4582799789175061,3.587962,2.806711999999999,-14.178200000000004,3379.84694444577
