Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-16 17:48:00,56.53935,1.9965270000000004,0.6604327501610082,3.732639,1.851852,-12.152799999999957,3379.8969444457703
2023-08-16 17:51:00,54.97685,1.9386580000000002,0.6467925220039248,3.7615749999999997,1.938657,-11.863400000000013,3379.9469444457704
2023-08-16 17:54:00,54.97685,1.9097229999999996,0.6399404978245551,3.7615749999999997,1.9675920000000007,-13.020800000000008,3379.9969444457706
2023-08-16 17:57:00,57.29167,1.9386580000000002,0.6467925220039248,3.7615749999999997,1.938657,-13.599499999999978,3380.046944445771
2023-08-16 18:00:00,57.69676,1.9386580000000002,0.6467941499736729,3.906251,2.083334,-12.442099999999982,3380.096944445771
2023-08-16 18:03:00,61.16898,2.0254630000000002,0.6154707539212491,4.021992,2.083334,-12.152799999999957,3380.146944445771
2023-08-16 18:06:00,60.38773,1.9386580000000002,0.6912549975356598,4.224538,2.430554999999999,-12.152800000000013,3380.1969444457714
2023-08-16 18:09:00,65.76968,2.083334,0.6807445229260665,4.369212999999999,2.4016210000000004,-13.020800000000008,3380.2469444457715
2023-08-16 18:12:00,68.48958,2.0254630000000002,0.6154707539212491,4.398148,2.4594899999999997,-11.863400000000013,3380.2969444457717
2023-08-16 18:15:00,66.17477,2.0833330000000005,0.7268467627275012,4.484953000000001,2.546297,-10.995399999999961,3380.346944445772
2023-08-16 18:18:00,70.8044,2.1701380000000006,0.6472268114635414,4.600694000000001,2.5173619999999994,-11.574000000000012,3380.396944445772
2023-08-16 18:21:00,73.11921,2.0833330000000005,0.7268452540748601,4.6875,2.748843,-11.284699999999987,3380.4469444457723
2023-08-16 18:24:00,70.77546,2.0833330000000005,0.7268452540748601,4.774305,2.835648,-10.70599999999996,3380.4969444457724
2023-08-16 18:27:00,66.55093,1.967593,0.7389516279400565,4.803241,3.0092600000000003,-9.548600000000022,3380.5469444457726
2023-08-16 18:30:00,56.53935,1.851852,0.7089816788997174,4.9189810000000005,3.2407410000000008,-11.284699999999987,3380.596944445773
2023-08-16 18:33:00,53.81944,2.256944,0.7688640469116509,4.9189810000000005,2.8067140000000004,-11.863400000000013,3380.646944445773
2023-08-16 18:36:00,55.38194,2.1990740000000004,0.7549373301439511,4.9189810000000005,2.864584,-12.442100000000039,3380.696944445773
2023-08-16 18:39:00,53.06713,2.1990740000000004,0.7549357801171288,4.890046,2.835648,-11.574100000000044,3380.7469444457734
2023-08-16 18:42:00,52.28588,2.1701390000000007,0.7479433612196741,4.861111,2.835648,-12.442099999999982,3380.7969444457735
2023-08-16 18:45:00,56.91551,1.7939809999999996,0.6123109960012723,4.369212999999999,2.6909729999999996,-11.863400000000013,3380.8469444457737
2023-08-16 18:48:00,60.76389,1.6203710000000004,0.6108256659126103,4.282407,2.8067129999999993,-11.284700000000043,3380.896944445774
2023-08-16 18:51:00,52.69097,1.6493060000000002,0.6182716104910106,4.398149,2.8935190000000004,-12.731400000000008,3380.946944445774
2023-08-16 18:54:00,52.28588,1.7939819999999997,0.655085630395819,4.369214,2.719907,-12.73150000000004,3380.9969444457743
2023-08-16 18:57:00,52.28588,1.851852,0.6696296919978013,4.340277,2.633102,-11.574099999999987,3381.0469444457744
2023-08-16 19:00:00,51.12847,1.9097229999999996,0.6840724197050734,4.3402780000000005,2.5752320000000006,-13.020800000000008,3381.0969444457746
2023-08-16 19:03:00,49.97107,1.9386580000000002,0.6912564532483454,4.369212999999999,2.5752309999999996,-12.731599999999958,3381.146944445775
2023-08-16 19:06:00,49.59491,1.9097229999999996,0.6840709747619746,4.369212999999999,2.604166,-13.888999999999953,3381.196944445775
2023-08-16 19:09:00,51.90972,1.9386579999999993,0.6467957779362739,4.398147999999999,2.5752320000000006,-13.599500000000035,3381.246944445775
2023-08-16 19:12:00,50.0,2.0254629999999993,0.6672255938503169,4.484952999999999,2.5752320000000006,-13.888900000000035,3381.2969444457754
2023-08-16 19:15:00,49.59491,2.054398,0.6739947986974109,4.484952999999999,2.546297,-13.310199999999952,3381.3469444457755
2023-08-16 19:18:00,49.21875,2.054398,0.6739947986974109,4.484952999999999,2.546297,-14.178300000000036,3381.3969444457757
2023-08-16 19:21:00,46.49884,1.9965279999999996,0.7055583366413276,4.484952999999999,2.633101,-13.599499999999978,3381.446944445776
2023-08-16 19:24:00,42.6794,2.0254629999999993,0.6672239291318118,4.513888,2.604166,-16.782399999999996,3381.496944445776
2023-08-16 19:27:00,44.58912,2.0833330000000005,0.6807426010949476,4.484953000000001,2.517361,-14.178299999999979,3381.5469444457763
2023-08-16 19:30:00,42.2743,2.0254629999999993,0.6672222644059557,4.166667,2.256944,-14.467600000000004,3381.5969444457764
2023-08-16 19:33:00,44.58912,2.0833330000000005,0.7268437454170164,4.195602000000001,2.256944,-15.625,3381.6469444457766
2023-08-16 19:36:00,42.2743,2.0833330000000005,0.6807409121839193,4.195602000000001,2.2280089999999992,-13.888999999999953,3381.696944445777
2023-08-16 19:39:00,41.89815,2.054398,0.6739914450059513,4.195602000000001,2.256944,-14.756899999999973,3381.746944445777
2023-08-16 19:42:00,39.95949,2.054399,0.5593265984723574,4.224538000000001,2.228009,-16.782399999999996,3381.796944445777
2023-08-16 19:45:00,42.6794,2.1122690000000004,0.6345751244293396,4.195603,2.170139,-15.625,3381.8469444457774
2023-08-16 19:48:00,42.6794,2.0833330000000005,0.565215431124075,4.166667,2.141203,-14.467600000000004,3381.8969444457775
2023-08-16 19:51:00,40.74074,2.1122690000000004,0.7338985952314796,4.137732,2.170139,-15.625,3381.9469444457777
2023-08-16 19:54:00,43.43171,2.083334,0.6282246369954693,4.195603,2.1990740000000004,-15.3356,3381.996944445778
2023-08-16 19:57:00,43.80787,2.1122690000000004,0.6345751244293396,4.195603,2.170139,-14.178200000000004,3382.046944445778
2023-08-16 20:00:00,40.36459,2.083334,0.7268439895337833,4.195603,2.256944,-15.625,3382.0969444457783
2023-08-16 20:03:00,42.65046,2.0833330000000005,0.6282244172215338,4.166667,2.170139,-16.782399999999996,3382.1469444457784
2023-08-16 20:06:00,42.6794,2.0833330000000005,0.6807409121839222,4.108796,2.141203,-14.467600000000004,3382.1969444457786
2023-08-16 20:09:00,42.6794,2.141203,0.6409082641450448,4.166667,2.1122690000000004,-16.492999999999995,3382.246944445779
2023-08-16 20:12:00,43.43171,2.0254629999999993,0.6154707539212488,4.137732,2.1990740000000004,-15.625,3382.296944445779
2023-08-16 20:15:00,45.74653,1.8229160000000002,0.6192514065713214,3.8483800000000006,2.141203999999999,-15.04630000000003,3382.346944445779
2023-08-16 20:18:00,48.46643,1.5914350000000006,0.5630195017794103,3.703704000000001,2.2280089999999992,-15.335700000000031,3382.3969444457794
2023-08-16 20:21:00,45.74653,1.6493059999999993,0.5772326341148049,3.7905100000000003,2.256944,-14.178299999999979,3382.4469444457795
2023-08-16 20:24:00,45.37037,1.851852,0.576762552675321,3.9641210000000004,2.1990740000000004,-14.178200000000004,3382.4969444457797
2023-08-16 20:27:00,45.74653,1.9097229999999996,0.6399404978245551,3.9641209999999996,2.1701380000000006,-16.492999999999995,3382.54694444578
2023-08-16 20:30:00,45.74653,1.9386580000000002,0.5962033706791015,4.021992,2.170139,-15.9144,3382.59694444578
2023-08-16 20:33:00,45.37037,1.967593,0.6536232085969339,4.079862,2.2280089999999992,-14.467600000000004,3382.6469444457803
2023-08-16 20:39:00,44.58912,1.967593,0.6536232085969339,4.079862,2.2280089999999992,-16.493100000000027,3382.74694444578
2023-08-16 20:42:00,42.6794,1.9675919999999998,0.6026462447983343,3.9351849999999997,2.054399000000001,-15.625,3382.7969444457804
2023-08-16 20:45:00,43.43171,1.8807869999999998,0.5832645163442579,3.8483790000000004,2.054398,-14.178299999999979,3382.8469444457805
2023-08-16 20:48:00,39.95949,1.9097229999999996,0.5296308492859807,3.90625,2.054397,-15.914300000000026,3382.8969444457807
2023-08-16 20:51:00,43.08449,2.0254629999999993,0.6672239291318118,3.8483789999999996,1.938657,-14.757000000000005,3382.946944445781
2023-08-16 20:54:00,44.58912,1.967593,0.6026483711437409,3.8483789999999996,1.967593,-15.335700000000031,3382.996944445781
2023-08-16 20:57:00,41.1169,1.9097229999999996,0.6840724197050734,3.819444,2.054398,-15.3356,3383.0469444457813
2023-08-16 21:00:00,43.8368,1.8807870000000007,0.6330696612411809,3.877314,2.1122690000000004,-16.492999999999995,3383.0969444457814
2023-08-16 21:03:00,41.1169,1.851852,0.5767643970421266,3.90625,2.141204000000001,-15.04630000000003,3383.1469444457816
2023-08-16 21:06:00,43.43171,1.8807869999999998,0.6330680581183629,3.8773150000000003,2.1122690000000004,-15.9144,3383.196944445782
2023-08-16 21:09:00,41.1169,1.9097229999999996,0.6399421134090985,3.819444,2.025462,-17.36110000000002,3383.246944445782
2023-08-16 21:12:00,42.30324,1.9386580000000002,0.6467957779362741,3.7905089999999992,1.967593,-14.757000000000005,3383.296944445782
2023-08-16 21:15:00,45.37037,1.9097220000000004,0.6399434918044457,3.7615729999999994,1.967593,-14.467600000000004,3383.3469444457824
2023-08-16 21:18:00,39.58334,1.7939819999999997,0.6550884329077208,3.8773150000000003,2.2280100000000003,-15.625,3383.3969444457825
2023-08-16 21:21:00,40.36459,1.967593,0.6536264891645197,3.9641199999999994,2.1122690000000004,-17.36110000000002,3383.4469444457827
2023-08-16 21:24:00,44.96528,2.054398,0.6218603738803741,3.9641199999999994,1.9965289999999998,-13.888900000000035,3383.496944445783
2023-08-16 21:27:00,45.37037,1.9097229999999996,0.6399404978245551,3.7615749999999997,1.9675920000000007,-14.757000000000005,3383.546944445783
2023-08-16 21:30:00,39.98843,1.8229169999999995,0.6192516460835192,3.7905099999999994,2.0833330000000005,-16.203700000000026,3383.5969444457833
2023-08-16 21:33:00,39.58334,1.967593,0.6026464670799191,3.90625,2.0254629999999993,-16.782399999999996,3383.6469444457834
2023-08-16 21:36:00,39.95949,1.9097229999999996,0.6399404978245551,3.9930559999999993,2.1990730000000003,-15.625,3383.6969444457836
2023-08-16 21:39:00,42.2743,2.0254630000000002,0.667223929131812,3.906251,1.9965289999999998,-16.782399999999996,3383.746944445784
2023-08-16 21:42:00,45.37037,1.9965270000000004,0.5474965167294094,3.8483790000000004,1.9097219999999995,-14.467600000000004,3383.796944445784
2023-08-16 21:45:00,43.8368,1.9097220000000004,0.5296283111391732,3.732639,1.8807859999999996,-16.203700000000026,3383.846944445784
2023-08-16 21:48:00,40.36459,1.851852,0.6696282687705847,3.732639,2.0254630000000002,-17.93979999999999,3383.8969444457844
2023-08-16 21:51:00,43.80787,1.9965279999999996,0.6090688199209426,3.8773150000000003,1.967593,-15.046299999999974,3383.9469444457845
2023-08-16 21:54:00,43.8368,1.9386580000000002,0.6467925220039248,3.9641209999999996,2.141203,-15.625,3383.9969444457847
2023-08-16 21:57:00,41.89815,1.9386579999999993,0.5962052599470403,3.90625,2.054398,-16.203700000000026,3384.046944445785
2023-08-16 22:00:00,39.58334,1.9097229999999996,0.589744816443071,3.90625,2.0833329999999997,-16.20369999999997,3384.096944445785
2023-08-16 22:03:00,40.74074,2.054398,0.5593263945957594,3.90625,1.9097219999999995,-15.625,3384.1469444457853
2023-08-16 22:06:00,43.8368,2.0254630000000002,0.6154746208322757,3.819444,1.880788,-16.492999999999995,3384.1969444457854
2023-08-16 22:09:00,44.58912,1.9386580000000002,0.6467957779362741,3.7905089999999992,1.967593,-15.9144,3384.2469444457856
2023-08-16 22:12:00,42.2743,1.9097229999999996,0.6399421134090985,3.819444,2.025462,-16.492999999999995,3384.296944445786
2023-08-16 22:15:00,39.20718,1.851852,0.6261735902752986,3.9351849999999997,2.1990750000000006,-17.93979999999999,3384.346944445786
2023-08-16 22:18:00,45.77546,2.170139,0.7008749283177219,3.9930559999999993,1.938657,-15.046299999999974,3384.396944445786
2023-08-16 22:21:00,48.06134,2.1122680000000003,0.571094176560756,3.993056,1.9386579999999993,-15.914299999999969,3384.4469444457864
2023-08-16 22:24:00,44.58912,1.9097229999999996,0.6399404978245522,3.703704,1.9097209999999993,-15.046299999999974,3384.4969444457865
2023-08-16 22:27:00,41.1169,2.0254629999999993,0.6154726873826544,3.90625,1.967593,-15.9144,3384.5469444457867
2023-08-16 22:30:00,40.74074,1.9386580000000002,0.6912564532483454,3.906251,2.1122690000000004,-15.625,3384.596944445787
2023-08-16 22:33:00,44.99421,2.0254629999999993,0.6154726873826579,3.9930559999999993,2.054399000000001,-15.625,3384.646944445787
2023-08-16 22:36:00,44.99421,1.9386580000000002,0.5962052599470405,3.8773150000000003,2.0254629999999993,-15.046299999999974,3384.6969444457873
2023-08-16 22:39:00,44.58912,1.9097229999999996,0.6399437289865626,3.7905089999999992,1.9965280000000005,-15.914300000000026,3384.7469444457874
2023-08-16 22:42:00,43.8368,1.8807869999999998,0.6330696612411807,3.7615729999999994,1.9965280000000005,-15.625,3384.7969444457876
2023-08-16 22:45:00,43.43171,1.9097220000000004,0.6399418762274108,3.790508,1.9965269999999995,-16.49309999999997,3384.846944445788
2023-08-16 22:48:00,41.1169,1.851852,0.6261719996773583,3.819444,2.0833329999999997,-15.3356,3384.896944445788
2023-08-16 22:51:00,39.58334,1.880788,0.5832647406410569,3.8773150000000003,2.0833329999999997,-16.20369999999997,3384.946944445788
2023-08-16 22:54:00,43.43171,1.9965279999999996,0.6604362902225155,3.9351849999999997,2.054399000000001,-15.04630000000003,3384.9969444457884
2023-08-16 22:57:00,41.1169,1.9097229999999996,0.5296308492859807,3.8773150000000003,2.025462,-15.335700000000031,3385.0469444457885
2023-08-16 23:00:00,44.96528,1.9965279999999996,0.7055583366413276,3.7615749999999997,1.9097230000000005,-15.625,3385.0969444457887
2023-08-16 23:03:00,43.43171,1.9386580000000002,0.6467925220039248,3.7615749999999997,1.938657,-15.625,3385.146944445789
2023-08-16 23:06:00,42.6794,1.967593,0.6536232085969369,3.7905099999999994,1.938657,-16.20369999999997,3385.196944445789
2023-08-16 23:09:00,41.89815,1.9097220000000004,0.6399418762274108,3.8773150000000003,2.083334,-14.178200000000004,3385.2469444457893
2023-08-16 23:12:00,44.58912,1.7939809999999996,0.5637002699279464,3.819445,2.1122690000000004,-15.914300000000026,3385.2969444457894
2023-08-16 23:15:00,46.52778,1.7071759999999996,0.5439492067526716,3.6458329999999997,2.0254640000000004,-15.625,3385.3469444457896
2023-08-16 23:18:00,49.21875,1.6203710000000004,0.5701413200918194,3.501157,1.9965269999999995,-14.178200000000004,3385.39694444579
2023-08-16 23:21:00,46.90393,1.6493060000000002,0.5772356357170011,3.501156999999999,1.967593,-16.492999999999995,3385.44694444579
2023-08-16 23:24:00,98.17708,0.28935200000000005,0.47368004710341866,3.038195,3.4722219999999995,-2.0254999999999654,3385.49694444579
2023-08-16 23:27:00,44.58912,0.49189799999999995,0.4314447159896762,3.4722219999999995,3.3564819999999997,-15.625,3385.5469444457904
2023-08-16 23:30:00,45.37037,2.256945,0.6660789817167035,3.7615740000000004,1.5914349999999997,-16.493100000000027,3385.5969444457905
2023-08-16 23:33:00,50.0,1.967593,0.6026464670799191,3.7615740000000004,1.8807869999999998,-14.757000000000005,3385.6469444457907
2023-08-16 23:36:00,51.90972,1.8807870000000007,0.5832645163442581,3.8194440000000007,2.0254629999999993,-15.625,3385.696944445791
2023-08-16 23:39:00,49.21875,1.851852,0.6261719996773583,3.7615730000000003,2.025462,-14.467600000000004,3385.746944445791
2023-08-16 23:42:00,51.12847,1.938657,0.6467939135369846,3.7615730000000003,1.938657,-16.782399999999996,3385.7969444457913
2023-08-16 23:45:00,51.53356,1.8807870000000007,0.6330664549885341,3.703704,1.938657,-15.335700000000031,3385.8469444457915
2023-08-16 23:48:00,48.84259,1.765047,0.49951027156340044,3.4722219999999995,1.765046,-16.20369999999997,3385.8969444457916
2023-08-16 23:51:00,46.12268,1.7361120000000003,0.6404425928687397,3.3854170000000003,1.7939810000000005,-14.756999999999948,3385.946944445792
2023-08-16 23:54:00,48.84259,1.851852,0.626170409072475,3.616899,1.8807870000000007,-16.20369999999997,3385.996944445792
2023-08-16 23:57:00,51.53356,1.8229169999999995,0.5702438090697022,3.616897999999999,1.8807870000000007,-15.046299999999974,3386.046944445792
2023-08-17 00:00:00,49.21875,1.7361119999999994,0.5983540071166922,3.5879639999999995,1.9675920000000007,-14.467599999999948,3386.0969444457924
2023-08-17 00:03:00,51.53356,1.8229169999999995,0.6192516460835192,3.5879639999999995,1.8807870000000007,-15.335700000000031,3386.1469444457925
2023-08-17 00:06:00,52.28588,1.765047,0.5571394418711514,3.616897999999999,1.938657,-15.046399999999949,3386.1969444457927
2023-08-17 00:09:00,52.28588,1.7939820000000006,0.6123096709885323,3.616899,1.938657,-15.335700000000031,3386.246944445793
2023-08-17 00:12:00,49.97107,1.765047,0.49950803867825155,3.5879630000000002,1.8807859999999996,-15.335699999999974,3386.296944445793
2023-08-17 00:15:00,47.68518,1.7361110000000002,0.5983537651164543,3.5590280000000005,1.9386569999999992,-14.467600000000004,3386.3469444457933
2023-08-17 00:18:00,46.12268,1.8807869999999998,0.5832626569290786,3.616898,1.8229160000000002,-14.757000000000005,3386.3969444457935
2023-08-17 00:21:00,50.0,1.851852,0.626170409072475,3.616899,1.8807870000000007,-16.492999999999995,3386.4469444457936
2023-08-17 00:24:00,50.75231,1.765047,0.6053439695245091,3.5879639999999995,1.938657,-15.335699999999974,3386.496944445794
2023-08-17 00:27:00,50.75231,1.8229170000000003,0.6192548020919085,3.6747679999999994,1.967593,-14.467600000000004,3386.546944445794
2023-08-17 00:30:00,46.90393,1.880788,0.6330682960606435,3.819444,2.054397,-15.9144,3386.596944445794
2023-08-17 00:33:00,45.37037,1.9965279999999996,0.6090707387152666,3.9351839999999996,2.0254630000000002,-15.914299999999969,3386.6469444457944
2023-08-17 00:36:00,43.8368,2.083334,0.6807445229260665,3.9641199999999994,1.9965280000000005,-15.9144,3386.6969444457945
2023-08-17 00:39:00,42.6794,2.1122690000000004,0.6874712706561673,3.935186,1.938657,-15.9144,3386.7469444457947
2023-08-17 00:42:00,45.37037,2.1122690000000004,0.6874712706561673,3.935186,1.938657,-15.9144,3386.796944445795
2023-08-17 00:45:00,44.99421,2.1122690000000004,0.6874712706561673,3.935186,1.938657,-17.071799999999996,3386.846944445795
2023-08-17 00:48:00,45.37037,2.170139,0.7008766530544543,3.993055,1.938657,-15.914300000000026,3386.8969444457953
2023-08-17 00:51:00,46.52778,2.1122690000000004,0.6345790784019306,3.993055,1.967593,-14.756899999999973,3386.9469444457955
2023-08-17 00:54:00,44.99421,2.083334,0.6807445229260665,3.9641199999999994,1.9965280000000005,-15.335699999999974,3386.9969444457956
2023-08-17 00:57:00,43.43171,2.083334,0.6807428340221066,3.993055,2.025462,-15.625,3387.046944445796
2023-08-17 01:00:00,46.15162,2.1122690000000004,0.6874729715684733,3.993055,1.9965269999999995,-15.9144,3387.096944445796
2023-08-17 01:03:00,46.15162,2.054398,0.6218584258490911,3.9351839999999996,1.9675920000000007,-15.914300000000026,3387.146944445796
2023-08-17 01:06:00,43.8368,2.0254629999999993,0.6672255938503169,3.906248999999999,1.9965280000000005,-15.3356,3387.1969444457964
2023-08-17 01:09:00,46.52778,2.0833329999999997,0.6807426010949473,3.906249,1.938657,-14.178200000000004,3387.2469444457965
2023-08-17 01:12:00,49.21875,2.054398,0.6739947986974109,3.906248999999999,1.967593,-15.046299999999974,3387.2969444457967
2023-08-17 01:15:00,46.52778,1.9965279999999996,0.6604362902225155,3.906248999999999,2.0254630000000002,-15.046299999999974,3387.346944445797
2023-08-17 01:18:00,45.74653,2.0254630000000002,0.667223929131812,3.906249,1.9965269999999995,-15.914300000000026,3387.396944445797
2023-08-17 01:21:00,50.0,2.0833329999999997,0.6282283423152123,3.906249,1.9097230000000005,-15.3356,3387.4469444457973
2023-08-17 01:24:00,48.09028,1.9386579999999993,0.6467957779362739,3.819443999999999,1.9965280000000005,-17.071799999999996,3387.4969444457975
2023-08-17 01:27:00,46.12268,1.9386579999999993,0.6467941499736727,3.8483789999999996,2.025462,-15.914300000000026,3387.5469444457976
2023-08-17 01:30:00,48.84259,2.0833329999999997,0.6807426010949473,3.906249,1.938657,-15.046299999999974,3387.596944445798
2023-08-17 01:33:00,48.84259,2.0254630000000002,0.667225593850317,3.8773139999999993,1.967593,-15.625,3387.646944445798
2023-08-17 01:36:00,46.52778,1.9965279999999996,0.6604346376908348,3.906249,2.025462,-15.625,3387.696944445798
2023-08-17 01:39:00,45.37037,2.0254629999999993,0.6672239291318118,3.9351839999999996,2.025462,-15.046399999999949,3387.7469444457984
2023-08-17 01:42:00,47.68518,2.054398,0.67399312185539,3.9351839999999996,1.9965269999999995,-16.782399999999996,3387.7969444457985
2023-08-17 01:51:00,45.74653,2.0833330000000005,0.6807426010949476,3.964119,1.9965269999999995,-15.914300000000026,3387.9469444457986
2023-08-17 01:54:00,44.96528,2.054398,0.67399312185539,3.964119,2.025462,-15.625,3387.996944445799
2023-08-17 01:57:00,46.52778,2.054398,0.6218603738803741,3.9351839999999996,1.967593,-15.625,3388.046944445799
2023-08-17 02:00:00,46.90393,2.0254630000000002,0.6672222644059588,3.8483799999999997,1.938657,-15.046299999999974,3388.096944445799
2023-08-17 02:03:00,46.90393,1.9965279999999996,0.6604362902225155,3.7905089999999992,1.9097230000000005,-16.493000000000052,3388.1469444457994
2023-08-17 02:06:00,49.21875,1.9386580000000002,0.6467941499736729,3.819444,1.9965269999999995,-15.625,3388.1969444457995
2023-08-17 02:09:00,49.59491,1.9097229999999996,0.5897466908136875,3.819444,1.9965280000000005,-14.467600000000004,3388.2469444457997
2023-08-17 02:12:00,46.90393,1.9097229999999996,0.5897466908136875,3.819444,1.9965280000000005,-14.467600000000004,3388.2969444458
2023-08-17 02:15:00,49.59491,1.9675919999999998,0.6536262534573656,3.7615729999999994,1.9097230000000005,-15.3356,3388.3469444458
2023-08-17 02:18:00,50.75231,1.9097220000000004,0.6399402606432966,3.732639,1.938657,-17.361000000000047,3388.3969444458003
2023-08-17 02:21:00,50.75231,1.9097220000000004,0.6399434918044457,3.7615729999999994,1.967593,-15.3356,3388.4469444458005
2023-08-17 02:24:00,50.75231,1.9386580000000002,0.6467941499736729,3.819444,1.9965269999999995,-15.625,3388.4969444458006
2023-08-17 02:27:00,47.68518,1.9097229999999996,0.6399421134090985,3.819444,2.025462,-15.625,3388.546944445801
2023-08-17 02:30:00,49.21875,1.9965279999999996,0.6604346376908348,3.819444,1.938657,-16.782500000000027,3388.596944445801
2023-08-17 02:33:00,49.59491,1.9386580000000002,0.6467957779362741,3.7905089999999992,1.967593,-16.782500000000027,3388.646944445801
2023-08-17 02:36:00,49.62384,1.9097220000000004,0.6399434918044457,3.7615729999999994,1.967593,-15.914299999999969,3388.6969444458014
2023-08-17 02:39:00,50.75231,1.8807870000000007,0.6330680581183631,3.7615730000000003,1.9965269999999995,-14.467600000000004,3388.7469444458015
2023-08-17 02:42:00,51.15741,1.9097220000000004,0.6399418762274108,3.790508,1.9965269999999995,-15.335699999999974,3388.7969444458017
2023-08-17 02:45:00,51.15741,1.8807869999999998,0.6330680581183629,3.790508,2.025462,-15.9144,3388.846944445802
2023-08-17 02:48:00,47.68518,1.851852,0.6261719996773583,3.790508,2.054397,-15.914299999999969,3388.896944445802
2023-08-17 02:51:00,50.0,1.9097220000000004,0.6399418762274108,3.790508,1.9965269999999995,-15.9144,3388.9469444458023
2023-08-17 02:54:00,50.0,1.9097220000000004,0.6399434918044457,3.7615729999999994,1.967593,-17.361099999999965,3388.9969444458025
2023-08-17 02:57:00,50.0,1.8807870000000007,0.5832663757482036,3.7615730000000003,1.967593,-14.467600000000004,3389.0469444458026
2023-08-17 03:00:00,51.15741,1.8807870000000007,0.6330680581183631,3.7615730000000003,1.9965269999999995,-16.203700000000026,3389.096944445803
2023-08-17 03:03:00,51.53356,1.8807870000000007,0.6330680581183631,3.7615730000000003,1.9965269999999995,-16.492999999999995,3389.146944445803
2023-08-17 03:06:00,48.84259,1.851852,0.6261719996773583,3.790508,2.054397,-15.9144,3389.196944445803
2023-08-17 03:09:00,49.97107,1.9675919999999998,0.6536246131776058,3.790508,1.938657,-15.625,3389.2469444458034
2023-08-17 03:12:00,50.0,1.8807869999999998,0.6330696612411807,3.7615729999999994,1.9965280000000005,-15.914299999999969,3389.2969444458035
2023-08-17 03:15:00,48.06134,1.9097220000000004,0.6399434918044457,3.7615729999999994,1.967593,-16.782399999999996,3389.3469444458037
2023-08-17 03:18:00,50.0,1.8807870000000007,0.6768615814570614,3.7326379999999997,1.9965269999999995,-15.3356,3389.396944445804
2023-08-17 03:21:00,50.75231,1.8807870000000007,0.6330680581183631,3.7615730000000003,1.9965269999999995,-15.3356,3389.446944445804
2023-08-17 03:24:00,47.68518,1.851852,0.6261719996773583,3.7615730000000003,2.025462,-15.3356,3389.4969444458043
2023-08-17 03:27:00,49.59491,1.8807870000000007,0.5832663757482036,3.7615730000000003,1.967593,-16.203700000000026,3389.5469444458045
2023-08-17 03:30:00,49.62384,1.8807870000000007,0.5832645163442615,3.7326379999999997,1.938657,-15.335700000000031,3389.5969444458046
2023-08-17 03:33:00,49.62384,1.8807870000000007,0.6330696612411809,3.7326379999999997,1.967593,-15.625,3389.646944445805
2023-08-17 03:36:00,50.0,1.8807870000000007,0.6330696612411809,3.7326379999999997,1.967593,-14.75690000000003,3389.696944445805
2023-08-17 03:39:00,48.84259,1.8229170000000003,0.619253224091151,3.7615730000000003,2.054397,-15.046299999999974,3389.746944445805
2023-08-17 03:42:00,46.90393,1.851852,0.6261719996773583,3.7615730000000003,2.025462,-16.493100000000027,3389.7969444458054
2023-08-17 03:45:00,49.59491,1.9097220000000004,0.589746467201877,3.790508,1.967593,-15.335699999999974,3389.8469444458055
2023-08-17 03:48:00,49.62384,1.8807869999999998,0.6330664549885339,3.732639,1.9675920000000007,-16.493100000000027,3389.8969444458057
2023-08-17 03:51:00,47.68518,1.9097220000000004,0.6399434918044457,3.7615729999999994,1.967593,-15.914299999999969,3389.946944445806
2023-08-17 03:54:00,47.68518,1.9097220000000004,0.6399418762274108,3.790508,1.9965269999999995,-14.757000000000005,3389.996944445806
2023-08-17 03:57:00,47.68518,1.851852,0.6261719996773583,3.790508,2.054397,-16.20369999999997,3390.0469444458063
2023-08-17 04:00:00,48.84259,1.9675919999999998,0.6536246131776058,3.790508,1.938657,-16.20369999999997,3390.0969444458065
2023-08-17 04:03:00,49.59491,1.9097220000000004,0.6399434918044457,3.7615729999999994,1.967593,-14.757000000000005,3390.1469444458066
2023-08-17 04:06:00,47.68518,1.9097220000000004,0.6840707260241401,3.732639,1.967593,-15.625,3390.196944445807
2023-08-17 04:09:00,50.0,1.9097220000000004,0.6399434918044457,3.7615729999999994,1.967593,-16.782500000000027,3390.246944445807
2023-08-17 04:12:00,46.90393,1.8807869999999998,0.6330680581183629,3.790508,2.025462,-14.756999999999948,3390.296944445807
2023-08-17 04:15:00,49.21875,1.9097220000000004,0.6840707260241401,3.7615729999999994,1.9965269999999995,-15.625,3390.3469444458074
2023-08-17 04:18:00,49.59491,1.8807870000000007,0.6330696612411809,3.7326379999999997,1.967593,-15.625,3390.3969444458075
2023-08-17 04:21:00,49.62384,1.8807870000000007,0.6330696612411809,3.7326379999999997,1.967593,-15.046299999999974,3390.4469444458077
2023-08-17 04:24:00,49.62384,1.8807870000000007,0.6330696612411809,3.7326379999999997,1.967593,-15.625,3390.496944445808
2023-08-17 04:27:00,46.52778,1.8807869999999998,0.6768615814570612,3.7615729999999994,2.025462,-15.335700000000031,3390.546944445808
2023-08-17 04:30:00,49.21875,1.9675919999999998,0.6984185041699452,3.7615729999999994,1.938657,-15.914299999999969,3390.5969444458083
2023-08-17 04:33:00,49.62384,1.9097220000000004,0.5897445928317796,3.7615729999999994,1.938657,-15.9144,3390.6469444458085
2023-08-17 04:36:00,47.68518,1.9097229999999996,0.6399437289865626,3.7905089999999992,1.9965280000000005,-15.625,3390.6969444458086
2023-08-17 04:39:00,47.68518,1.9386580000000002,0.6467957779362741,3.7905089999999992,1.967593,-15.3356,3390.746944445809
2023-08-17 04:42:00,46.52778,1.9097229999999996,0.6399421134090985,3.819444,2.025462,-15.914300000000026,3390.796944445809
2023-08-17 04:45:00,49.21875,1.9675919999999998,0.6984185041699452,3.7615729999999994,1.938657,-16.49309999999997,3390.846944445809
2023-08-17 04:48:00,50.0,1.8807870000000007,0.5832645163442615,3.7326379999999997,1.938657,-16.20369999999997,3390.8969444458094
2023-08-17 04:51:00,48.06134,1.8807870000000007,0.6768615814570614,3.703704,1.967593,-15.625,3390.9469444458095
2023-08-17 04:54:00,50.75231,1.8807870000000007,0.6330696612411809,3.7326379999999997,1.967593,-15.914300000000026,3390.9969444458097
2023-08-17 04:57:00,50.75231,1.8807870000000007,0.6768615814570614,3.7326379999999997,1.9965269999999995,-17.071799999999996,3391.04694444581
2023-08-17 05:00:00,46.90393,1.851852,0.6696282687705847,3.7326379999999997,2.025462,-15.3356,3391.09694444581
2023-08-17 05:03:00,50.75231,1.9675919999999998,0.6536262534573656,3.7615729999999994,1.9097230000000005,-16.203700000000026,3391.1469444458103
2023-08-17 05:06:00,50.78125,1.9097220000000004,0.6399402606432966,3.732639,1.938657,-16.20369999999997,3391.1969444458105
2023-08-17 05:09:00,50.75231,1.9097220000000004,0.6399434918044457,3.7615729999999994,1.967593,-14.467599999999948,3391.2469444458106
2023-08-17 05:12:00,50.78125,1.9097220000000004,0.6840707260241401,3.7615729999999994,1.9965269999999995,-15.3356,3391.296944445811
2023-08-17 05:15:00,47.68518,1.8229170000000003,0.6623702661254716,3.7326379999999997,2.054397,-14.178200000000004,3391.346944445811
2023-08-17 05:18:00,49.62384,1.9675919999999998,0.6984185041699452,3.7615729999999994,1.938657,-15.914299999999997,3391.396944445811
2023-08-17 05:21:00,50.75231,1.9097220000000004,0.6840707260241401,3.732639,1.967593,-15.625,3391.4469444458114
2023-08-17 05:30:00,48.06134,1.851852,0.6261735902752986,3.7615729999999994,2.0254630000000002,-15.9144,3391.5969444458115
2023-08-17 05:33:00,49.59491,1.9675919999999998,0.6984185041699452,3.7615729999999994,1.938657,-16.4931,3391.6469444458116
2023-08-17 05:39:00,49.59491,1.8807869999999998,0.6330696612411807,3.7615729999999994,1.9965280000000005,-15.914299999999997,3391.7469444458116
2023-08-17 05:42:00,46.15162,1.9965270000000004,0.6090666794790232,3.993056,2.083334,-14.757000000000005,3391.7969444458117
2023-08-17 05:48:00,46.52778,1.9675919999999998,0.6026443407234536,3.993056,2.1122690000000004,-14.756899999999973,3391.8969444458116
2023-08-17 05:51:00,46.90393,1.8807870000000007,0.6330664549885341,3.90625,2.141203,-16.782399999999996,3391.946944445812
2023-08-17 05:54:00,46.90393,1.8229170000000003,0.6192516460835167,3.9351860000000007,2.2280089999999992,-15.625,3391.996944445812
2023-08-17 06:00:00,46.90393,1.8807870000000007,0.6330664549885313,3.993056000000001,2.2280089999999992,-15.046299999999974,3392.096944445812
2023-08-17 06:03:00,48.84259,1.8229170000000003,0.6192548020919085,3.819444,2.1122690000000004,-15.914300000000026,3392.146944445812
2023-08-17 06:09:00,46.52778,1.851852,0.6696282687705847,3.8483800000000006,2.141204000000001,-13.888800000000003,3392.246944445812
2023-08-17 06:12:00,46.15162,1.8807870000000007,0.5832626569290789,3.9641210000000004,2.170139,-15.625,3392.296944445812
2023-08-17 06:15:00,47.68518,1.8229170000000003,0.5702419798352804,3.906251,2.170139,-14.756899999999973,3392.3469444458124
2023-08-17 06:21:00,47.68518,1.8807870000000007,0.6330664549885341,3.90625,2.141203,-12.442099999999982,3392.4469444458123
2023-08-17 06:24:00,48.4375,1.157407,0.48702114471651997,3.501158000000001,2.4884260000000005,-15.335699999999974,3392.4969444458125
2023-08-17 06:30:00,35.73495,1.2442130000000002,0.5109941210306024,3.501158000000001,2.4016200000000003,-16.782399999999996,3392.5969444458124
2023-08-17 06:33:00,30.35301,1.9965279999999996,0.6604346376908348,4.108797,2.2280100000000003,-15.9144,3392.6469444458126
2023-08-17 06:39:00,30.72917,1.9386580000000002,0.6467941499736729,4.108797,2.2858799999999997,-17.650400000000047,3392.7469444458125
2023-08-17 06:42:00,30.72917,1.9386579999999993,0.6467941499736727,4.108796,2.2858790000000004,-15.9144,3392.7969444458126
2023-08-17 06:54:00,30.35301,1.9675919999999998,0.6026443407234536,3.993056,2.1122690000000004,-18.229100000000017,3392.7969444458126
2023-08-17 07:09:00,33.82523,2.083334,0.6807428340221066,4.079861,2.1122680000000003,-19.097199999999987,3392.7969444458126
2023-08-17 07:12:00,39.20718,1.9965279999999996,0.5474967216958591,4.3402780000000005,2.4016200000000003,-15.625,3392.846944445813
2023-08-17 07:15:00,37.44213,1.9965279999999996,0.6604346376908348,4.861111,2.9803240000000004,-16.78230000000002,3392.896944445813
2023-08-17 07:21:00,39.58334,2.1122679999999994,0.6345768822447538,4.861110999999999,2.835649000000001,-17.361099999999965,3392.996944445813
2023-08-17 07:24:00,39.20718,1.967593,0.6536248488843355,4.6875,2.835648,-16.20369999999997,3393.046944445813
2023-08-17 07:30:00,39.58334,1.9097229999999996,0.6840724197050734,4.6875,2.922454,-17.071799999999996,3393.146944445813
2023-08-17 07:33:00,65.39352,1.475695,0.6084316417199881,4.774305999999999,3.4722209999999993,-13.310100000000034,3393.196944445813
2023-08-17 07:36:00,63.0787,0.9548609999999993,0.5794364769950603,4.5428239999999995,3.906251000000001,-13.888999999999953,3393.2469444458134
2023-08-17 07:39:00,55.00579,0.868055,0.5479570769933906,4.716435,4.166663000000001,-14.467600000000004,3393.2969444458136
2023-08-17 07:45:00,49.97107,0.8101849999999997,0.5264849129116592,4.600694,4.108797000000001,-14.467600000000004,3393.3969444458135
2023-08-17 07:48:00,52.69097,1.0127319999999997,0.5293366358403604,4.571759999999999,3.790509,-13.599500000000035,3393.4469444458136
2023-08-17 07:51:00,47.65625,0.78125,0.5727282394828868,4.716436,4.340274000000001,-13.020800000000008,3393.496944445814
2023-08-17 07:57:00,49.97107,0.9837959999999999,0.5674618298731671,4.6875,3.993056000000001,-13.59960000000001,3393.5969444458137
2023-08-17 08:00:00,60.38773,0.49189800000000083,0.4470923841261094,3.703704000000001,3.616898,-11.574100000000044,3393.646944445814
2023-08-17 08:06:00,61.14005,0.3761570000000001,0.41806004484794923,3.4722230000000005,3.5590290000000007,-11.284799999999962,3393.746944445814
2023-08-17 08:09:00,70.77546,0.6076389999999998,0.5159757346738961,3.616898,3.4432869999999998,-10.995400000000018,3393.796944445814
2023-08-17 08:15:00,63.85995,0.43402799999999964,0.4623605635068417,3.5879630000000002,3.6458329999999997,-10.416600000000017,3393.896944445814
2023-08-17 08:18:00,55.7581,0.6944440000000007,0.5009371368452055,3.7615730000000003,3.414351999999999,-11.574099999999987,3393.946944445814
2023-08-17 08:21:00,57.29167,0.9837960000000008,0.7806727598681962,4.108796,3.732639,-12.152800000000013,3393.9969444458143
2023-08-17 08:27:00,63.45486,1.070602,0.5971418180522791,4.832172000000001,4.050929999999999,-11.863400000000013,3394.096944445814
2023-08-17 08:30:00,70.02315,1.1574079999999993,0.6013410108316228,4.658564999999999,3.7615740000000004,-10.127299999999991,3394.1469444458144
2023-08-17 08:36:00,68.46065,1.0416659999999993,0.5635531406038926,4.369213,3.5879630000000002,-10.995400000000018,3394.2469444458143
2023-08-17 08:39:00,63.45486,1.1284720000000004,0.566239817035552,4.3402780000000005,3.4432870000000007,-10.995400000000018,3394.2969444458145
2023-08-17 08:42:00,61.9213,0.9837959999999999,0.589748965877011,4.513888,3.8483800000000006,-10.416600000000017,3394.3469444458146
2023-08-17 08:48:00,58.07292,1.0127310000000005,0.621716291602366,4.542823,3.8773149999999994,-11.574099999999987,3394.4469444458146
2023-08-17 08:51:00,75.02894,1.0995369999999998,0.6068810705766486,4.832176,4.021991000000001,-9.259200000000021,3394.4969444458147
2023-08-17 08:57:00,75.02894,0.983797,0.5897485650336791,4.484955,3.819445,-7.8125,3394.5969444458146
2023-08-17 09:00:00,71.52778,0.78125,0.6254600995254233,4.282407000000001,3.993056000000001,-8.680499999999995,3394.646944445815
2023-08-17 09:03:00,78.125,0.9837960000000008,0.5897482100918838,4.398148000000001,3.732639,-7.523200000000031,3394.696944445815
2023-08-17 09:06:00,73.46644,0.9548610000000002,0.6411645789730849,4.62963,4.0798570000000005,-7.5230999999999995,3394.746944445815
2023-08-17 09:12:00,73.09028,0.9548609999999993,0.6212212467036906,4.571759999999999,3.993055,-7.233800000000031,3394.846944445815
2023-08-17 09:15:00,72.30903,0.868055,0.5882209718518516,4.224537000000001,3.732639,-7.233800000000031,3394.8969444458153
2023-08-17 09:21:00,71.93287,0.8969899999999997,0.5993223111315181,4.224537000000001,3.703704,-7.233800000000031,3394.996944445815
2023-08-17 09:24:00,79.65856,1.157407,0.6729272952891677,4.57176,3.7615750000000006,-6.6551000000000045,3395.0469444458154
2023-08-17 09:27:00,93.54745,1.0416659999999993,0.694076330821792,5.034720999999999,4.427087,-2.6041000000000167,3395.0969444458156
2023-08-17 09:33:00,91.23264,0.9837959999999999,0.6718375500613165,4.861110999999999,4.311347,-4.050899999999956,3395.1969444458155
2023-08-17 09:36:00,98.17708,1.3020829999999997,0.6983403201320841,4.629629,3.645834,-1.7361999999999966,3395.2469444458156
2023-08-17 09:42:00,98.17708,1.8229160000000002,0.8332094754970464,6.307867000000001,4.7743009999999995,-2.893599999999992,3395.3469444458156
2023-08-17 09:45:00,98.17708,1.5625,0.880979123579335,5.758102000000001,4.629632000000001,-1.736099999999965,3395.3969444458157
2023-08-17 09:48:00,98.17708,1.3310189999999995,0.7556075835519274,5.150468,4.195599,-2.893599999999992,3395.446944445816
2023-08-17 09:54:00,98.17708,1.5624989999999999,0.7267108753885022,5.179398,3.877319,-1.7361000000000217,3395.546944445816
2023-08-17 09:57:00,98.17708,1.7361110000000002,0.8892136140632947,5.700228000000001,4.3402769999999995,-2.314799999999991,3395.596944445816
2023-08-17 10:03:00,98.17708,1.9097220000000004,0.8277908387543588,5.815968,4.166665999999999,-2.8934999999999604,3395.696944445816
2023-08-17 10:06:00,98.17708,2.170139,0.7904760845432389,6.0763869999999995,4.079858,-2.6041000000000167,3395.746944445816
2023-08-17 10:12:00,98.17708,1.9386580000000002,0.8360039557599032,5.931712999999999,4.253474999999999,-3.761599999999987,3395.846944445816
2023-08-17 10:15:00,98.17708,2.1122689999999995,0.8846895934292651,6.018518,4.166669000000001,-4.050899999999956,3395.896944445816
2023-08-17 10:18:00,98.17708,3.4722209999999993,1.0470292810571105,8.101853,4.7743020000000005,-2.893599999999992,3395.9469444458164
2023-08-17 10:24:00,98.17708,3.298611,1.1095937539375387,7.812498000000001,4.716436999999999,-3.182899999999961,3396.0469444458163
2023-08-17 10:27:00,98.17708,3.327547,1.0679821783965888,7.696763,4.542826,-2.0254999999999654,3396.0969444458165
2023-08-17 10:33:00,98.17708,3.2696769999999997,1.1473774645588006,7.870367999999999,4.832171000000001,-2.8935000000000173,3396.1969444458164
2023-08-17 10:36:00,98.17708,3.5879629999999993,1.1273987258321867,8.246533,4.832180000000001,-2.6041999999999916,3396.2469444458166
2023-08-17 10:39:00,98.17708,3.4722230000000005,1.101103646894055,7.957173,4.65856,-2.6041999999999916,3396.2969444458167
2023-08-17 10:42:00,98.17708,3.4722230000000005,1.0470297206016095,7.812503,4.4849499999999995,-2.6041999999999916,3396.346944445817
2023-08-17 10:45:00,98.17708,3.4722230000000005,1.101103646894055,7.812503,4.51389,-3.182899999999961,3396.396944445817
2023-08-17 10:48:00,98.17708,3.530093,1.114273033228967,7.812503,4.4560200000000005,-2.8935000000000173,3396.4469444458173
2023-08-17 10:51:00,98.17708,3.5590279999999996,1.1208412807344057,7.870367999999999,4.4849499999999995,-2.8935000000000173,3396.4969444458175
2023-08-17 10:54:00,98.17708,3.616897999999999,1.133945486635925,7.841438,4.398150000000001,-5.497700000000009,3396.5469444458176
2023-08-17 10:57:00,98.17708,3.5011579999999993,1.0534033271183416,7.783563,4.427085,-4.340300000000013,3396.596944445818
2023-08-17 11:00:00,98.17708,3.4722230000000005,1.101103646894055,7.667822999999999,4.369209999999999,-2.8934999999999604,3396.646944445818
2023-08-17 11:03:00,98.17708,3.2407400000000006,1.0958045581670337,7.667822000000001,4.629631999999999,-2.314899999999966,3396.696944445818
2023-08-17 11:06:00,98.17708,2.922453,1.0612426538916993,7.2916680000000005,4.600695,-2.0253999999999905,3396.7469444458184
2023-08-17 11:09:00,98.17708,2.922453,1.01900044797543,7.031248000000001,4.311344999999999,0.0,3396.7969444458186
2023-08-17 11:12:00,98.17708,3.2696759999999996,1.054651546446056,7.725692,4.629626,-1.7361999999999966,3396.8469444458187
2023-08-17 11:15:00,98.17708,3.2986109999999993,1.1544632780909048,7.957172999999999,4.890042000000001,-1.446799999999996,3396.896944445819
2023-08-17 11:18:00,98.17708,3.327546,1.0679819484580997,7.812498,4.658562,-2.893599999999992,3396.946944445819
2023-08-17 11:21:00,98.17708,3.3564810000000005,1.0746293239226168,7.841438,4.658567,-2.0254000000000474,3396.9969444458193
2023-08-17 11:24:00,98.17708,3.3564819999999997,1.0746295534544446,7.812504000000001,4.629632000000001,-2.0255000000000223,3397.0469444458195
2023-08-17 11:27:00,98.17708,3.3854170000000003,1.027923880363666,7.609954,4.369216999999999,-1.446799999999996,3397.0969444458196
2023-08-17 11:30:00,98.17708,3.327546,1.0151195211274364,7.465274000000001,4.282408,-2.0253999999999905,3397.14694444582
2023-08-17 11:33:00,98.17708,3.90625,1.1413215788530653,8.825228000000001,5.063658,-1.446799999999996,3397.19694444582
2023-08-17 11:36:00,98.17708,3.6747680000000003,1.198037916859683,8.304398,4.832179999999999,-1.7361000000000217,3397.24694444582
2023-08-17 11:39:00,98.17708,3.5879630000000002,1.0723836314815989,7.986113,4.542819999999999,-2.0254999999999654,3397.2969444458204
2023-08-17 11:42:00,98.17708,3.4722219999999995,1.1011034189424198,7.870368,4.571756000000001,-2.0255000000000223,3397.3469444458206
2023-08-17 11:45:00,98.17708,3.4432859999999996,1.094501803312522,7.754627999999999,4.484952,-3.4721999999999866,3397.3969444458207
2023-08-17 11:48:00,98.17708,3.3854159999999993,1.0812650014856326,7.696757999999999,4.484952,-2.8935000000000173,3397.446944445821
2023-08-17 11:51:00,98.17708,3.327546,1.1615360241115302,7.7256979999999995,4.629631999999999,-1.736099999999965,3397.496944445821
2023-08-17 11:54:00,98.17708,3.327546,1.0679819484580997,7.812498,4.658562,-1.4466999999999643,3397.5469444458213
2023-08-17 11:57:00,98.17708,3.2118059999999993,1.0888750915461864,7.609957999999999,4.6006920000000004,-1.446799999999996,3397.5969444458215
2023-08-17 12:00:00,98.17708,3.0671289999999996,1.0076048206723447,7.523147999999999,4.6296289999999996,-2.314900000000023,3397.6469444458216
2023-08-17 12:03:00,98.17708,2.951389,1.4563207550109836,7.060182999999999,4.687504000000001,-1.7361000000000217,3397.696944445822
2023-08-17 12:06:00,98.17708,3.0671299999999997,1.2485033466107693,7.783563,5.063653,-2.314800000000048,3397.746944445822
2023-08-17 12:09:00,98.17708,3.0960649999999994,1.1045862701597882,7.436337999999999,4.571763000000001,-2.8935000000000173,3397.796944445822
2023-08-17 12:12:00,98.17708,3.0671289999999996,1.0974019650504183,7.436337999999999,4.6006990000000005,-0.8680999999999699,3397.8469444458224
2023-08-17 12:15:00,98.17708,3.038193999999999,1.0008323299542614,7.407408,4.542824000000001,-2.314799999999991,3397.8969444458226
2023-08-17 12:18:00,98.17708,2.951389,1.0260538053283632,7.523147999999999,4.774309,-1.446799999999996,3397.9469444458227
2023-08-17 12:21:00,98.17708,2.8067130000000002,1.032045050532774,7.262733,4.687499999999999,-1.7361999999999966,3397.996944445823
2023-08-17 12:24:00,98.17708,2.748843,1.0173473973018319,7.118053000000001,4.60069,-0.5787000000000262,3398.046944445823
2023-08-17 12:27:00,98.17708,2.633102,0.9877444147907267,6.973382999999999,4.571761,-0.5787000000000262,3398.0969444458233
2023-08-17 12:30:00,98.17708,2.633102,0.9476107532895891,6.973378,4.542825999999999,-1.7361000000000217,3398.1469444458235
2023-08-17 12:33:00,98.17708,2.604166,0.9802987435722197,6.944448,4.571762,-1.4467000000000212,3398.1969444458236
2023-08-17 12:36:00,98.17708,2.3726850000000006,0.9901135537646176,6.9444479999999995,4.861113,-0.867999999999995,3398.246944445824
2023-08-17 12:39:00,98.17708,2.256945,0.8894267924994883,6.944444000000001,4.918979,0.0,3398.296944445824
2023-08-17 12:42:00,98.17708,2.1990740000000004,0.9416081067963217,6.828704,4.91898,-2.0255000000000223,3398.346944445824
2023-08-17 12:45:00,98.17708,2.170139,0.9334373688766231,6.7129639999999995,4.832175,0.0,3398.3969444458244
2023-08-17 12:48:00,98.17708,2.1990740000000004,0.9416192212976384,6.684024000000001,4.774309999999999,-0.5787000000000262,3398.4469444458246
2023-08-17 12:51:00,98.17708,2.1990740000000004,0.9416192212976404,6.568284,4.65857,-2.314800000000048,3398.4969444458247
2023-08-17 12:54:00,98.17708,2.054399,0.9310028346415206,6.568284,4.832174999999999,-0.5786000000000513,3398.546944445825
2023-08-17 12:57:00,98.17708,2.054398,0.9004896038364751,6.568288000000001,4.80324,-0.5786000000000513,3398.596944445825
2023-08-17 13:00:00,98.17708,1.851851,0.9258225384357652,6.423608,4.947917,-1.1573999999999955,3398.6469444458253
2023-08-17 13:03:00,98.17708,1.765046,0.8719871903963768,6.163193,4.745367,1.1573000000000206,3398.6969444458255
2023-08-17 13:06:00,98.17708,1.7071750000000003,0.8799642004601331,6.134258000000001,4.803242999999999,-0.8681000000000267,3398.7469444458256
2023-08-17 13:09:00,98.17708,1.765047,0.8984233753745912,6.018514,4.629627,-0.28940000000000055,3398.796944445826
2023-08-17 13:12:00,98.17708,1.765046,0.8984230577686145,5.989578,4.6006920000000004,0.0,3398.846944445826
2023-08-17 13:15:00,98.20602,1.7939810000000005,0.8809819644678547,5.989578,4.542826999999999,0.0,3398.896944445826
2023-08-17 13:18:00,98.17708,1.7939810000000005,0.8533819112744192,6.076388,4.600697,0.8680999999999699,3398.9469444458264
2023-08-17 13:21:00,98.20602,1.765047,0.8445912330194982,5.844904,4.398147000000001,0.0,3398.9969444458266
2023-08-17 13:24:00,98.17708,1.765047,0.871987501576185,5.873844,4.456017,0.0,3399.0469444458267
2023-08-17 13:27:00,98.20602,1.7361110000000002,0.9392575838444536,5.989578,4.687497,0.0,3399.096944445827
2023-08-17 13:30:00,98.17708,1.9965279999999996,0.8838498225373823,6.163193,4.456015000000001,0.0,3399.146944445827
2023-08-17 13:33:00,98.17708,1.9097219999999995,0.8586694842935938,6.163193,4.542821000000001,0.0,3399.1969444458273
2023-08-17 13:36:00,98.17708,1.8807860000000005,0.8795463030265669,6.076388,4.513892,-0.8680000000000518,3399.2469444458275
2023-08-17 13:39:00,98.17708,1.938657,0.8670930319869207,6.105328,4.456021000000001,-1.4467000000000212,3399.2969444458276
2023-08-17 13:42:00,98.17708,2.1122679999999994,1.0337722643226364,6.770833,5.063655,0.28940000000000055,3399.346944445828
2023-08-17 13:45:00,98.17708,1.9965279999999996,0.8838498225373823,6.221068,4.513890000000001,0.5786999999999694,3399.396944445828
2023-08-17 13:48:00,98.17708,1.967593,0.875486462347899,6.163198,4.484954999999999,0.28940000000000055,3399.446944445828
2023-08-17 13:51:00,98.17708,1.9965279999999996,0.9139737254401192,6.163193,4.484954999999999,-0.5787000000000262,3399.4969444458284
2023-08-17 13:54:00,98.17708,2.054398,0.9004896038364771,6.278938,4.513890000000001,-0.28940000000000055,3399.5469444458286
2023-08-17 13:57:00,98.20602,1.938657,0.8968132030211112,6.221068000000001,4.600691,0.8681000000000267,3399.5969444458287
2023-08-17 14:00:00,98.17708,1.9675920000000007,0.9054037016938776,6.307874000000001,4.658562,0.28940000000000055,3399.646944445829
2023-08-17 14:03:00,98.20602,1.938657,0.9795147437626077,6.336804,4.803237000000001,0.28930000000002565,3399.696944445829
2023-08-17 14:06:00,98.20602,2.256944,0.9897144500020129,6.655089,4.716435,-1.7361999999999966,3399.7469444458293
2023-08-17 14:15:00,98.17708,2.256944,0.9578736236554694,6.481479,4.513885000000001,-1.1573999999999955,3399.8969444458294
2023-08-17 14:18:00,98.17708,2.3726849999999997,0.9560016632668406,6.510414,4.398149,-1.446799999999996,3399.9469444458296
2023-08-17 14:21:00,98.17708,2.1990740000000004,0.9416081067963197,6.423614000000001,4.513889999999999,-1.7361000000000217,3399.9969444458297
2023-08-17 14:24:00,98.17708,2.141203,0.892698539340293,6.047456,4.166663000000001,-2.314899999999966,3400.04694444583
2023-08-17 14:27:00,98.17708,2.4016200000000003,0.9276475564698149,6.249997,4.0798570000000005,-3.4721999999999866,3400.09694444583
2023-08-17 14:30:00,98.20602,2.5752310000000005,0.9331191037295213,6.105327,3.7326360000000003,-2.60409999999996,3400.1469444458303
