Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-17 14:33:00,98.17708,2.546296,0.925854011915382,6.163196999999999,3.8194410000000003,-3.182799999999986,3400.1969444458305
2023-08-17 14:36:00,98.17708,2.4016200000000003,1.0308752685747486,6.5104169999999995,4.427087,-1.446799999999996,3400.2469444458306
2023-08-17 14:39:00,98.20602,2.459491,0.9793625485255968,6.597218,4.398147,-0.28930000000002565,3400.296944445831
2023-08-17 14:42:00,98.20602,2.2858799999999997,0.8971143819598099,6.481483,4.427083,-0.8680999999999699,3400.346944445831
2023-08-17 14:45:00,98.17708,2.141204,0.9252406797707058,6.336803000000001,4.484948999999999,-1.446799999999996,3400.396944445831
2023-08-17 14:48:00,98.20602,1.4178249999999997,0.8310735703250784,5.555553000000001,4.571758000000001,-0.2892999999999688,3400.4469444458314
2023-08-17 14:51:00,98.20602,1.3020829999999997,0.7456794103434256,5.439817000000001,4.513884,-0.28930000000002565,3400.4969444458316
2023-08-17 14:54:00,98.17708,1.273148,0.8008929796160932,5.439817000000001,4.6296289999999996,0.0,3400.5469444458317
2023-08-17 14:57:00,98.17708,1.3020829999999997,0.7224179067893444,5.237268,4.282405000000001,-0.28940000000000055,3400.596944445832
2023-08-17 15:00:00,98.20602,1.3888889999999998,0.7266702617250523,5.1504579999999995,4.079859000000001,0.0,3400.646944445832
2023-08-17 15:03:00,98.17708,1.2442129999999993,0.7477831228613853,5.092592999999999,4.253470000000001,0.0,3400.6969444458323
2023-08-17 15:06:00,98.20602,1.3310180000000003,0.7321431896558215,5.208328,4.224539999999999,-2.0254999999999654,3400.7469444458325
2023-08-17 15:09:00,98.20602,1.2442129999999993,0.7902488236005516,5.150463,4.36921,-1.1573999999999955,3400.7969444458327
2023-08-17 15:12:00,98.20602,1.4178239999999995,0.760957025153322,5.381943,4.311339,-2.0253999999999905,3400.846944445833
2023-08-17 15:15:00,98.20602,1.4467590000000001,0.7191371010446161,5.121528,3.964119,-0.867999999999995,3400.896944445833
2023-08-17 15:18:00,98.20602,1.4178239999999995,0.760957025153322,5.439818,4.369214,-1.4467000000000212,3400.946944445833
2023-08-17 15:21:00,98.20602,1.475695,0.7545322286575412,5.266207999999999,4.108793,-1.446799999999996,3400.9969444458334
2023-08-17 15:24:00,98.20602,1.5914359999999999,0.7637978222691146,5.179403,3.8773170000000006,-0.867999999999995,3401.0469444458336
2023-08-17 15:27:00,98.17708,1.851852,0.8417285415302503,5.873842,4.31134,-0.2892999999999688,3401.0969444458337
2023-08-17 15:30:00,98.20602,1.649305,0.8090569279922641,5.613422,4.282407000000001,-1.1573999999999955,3401.146944445834
2023-08-17 15:33:00,98.20602,1.6782399999999997,0.817997599410839,5.613427000000001,4.253477,-2.0253999999999905,3401.196944445834
2023-08-17 15:36:00,98.20602,1.6782400000000006,0.7901022818796191,5.497682000000001,4.108791999999999,-1.1573999999999955,3401.2469444458343
2023-08-17 15:39:00,98.20602,1.5914350000000006,0.7910553333188179,5.439812,4.166667,-0.8680999999999699,3401.2969444458345
2023-08-17 15:42:00,98.20602,1.7071750000000003,0.798794746775593,5.439817000000001,4.021991999999999,-2.0255000000000223,3401.3469444458347
2023-08-17 15:45:00,98.20602,2.054398,0.8685584917145678,6.076393,4.282405000000001,-1.736099999999965,3401.396944445835
2023-08-17 15:48:00,98.20602,1.880788,0.8195485318006324,5.6712929999999995,4.050924999999999,-1.7361000000000217,3401.446944445835
2023-08-17 15:51:00,98.20602,2.083334,0.8428259910859034,5.6712929999999995,3.8194490000000005,-1.1573999999999955,3401.496944445835
2023-08-17 15:54:00,98.20602,1.9965279999999996,0.9977423401012236,5.555553000000001,3.964125,-2.314799999999991,3401.5469444458354
2023-08-17 15:57:00,98.17708,2.633102,0.9476107532895917,7.002313,4.571761,-2.8934999999999604,3401.5969444458356
2023-08-17 16:00:00,98.20602,2.2858799999999997,0.8596181539289289,6.365742999999999,4.282403,-3.182799999999986,3401.6469444458357
2023-08-17 16:03:00,98.20602,2.2858790000000004,0.8971141166590555,6.105327,4.050927999999999,-2.8934999999999604,3401.696944445836
2023-08-17 16:06:00,98.20602,2.2569440000000007,0.8894265264283588,5.902782,3.877317999999999,-2.6041999999999916,3401.746944445836
2023-08-17 16:09:00,98.17708,2.1990740000000004,0.8371870487049244,6.018517,4.021993,-0.28940000000000055,3401.7969444458363
2023-08-17 16:12:00,98.20602,2.1122680000000003,0.8846893157868023,5.815967,3.9641189999999993,-2.314799999999991,3401.8469444458365
2023-08-17 16:15:00,98.20602,2.054398,0.8685697981393162,5.787033,3.993055,-2.0255000000000223,3401.8969444458367
2023-08-17 16:18:00,98.17708,2.1122689999999995,0.8506549775296036,5.700227999999999,3.8194490000000005,-1.7361000000000217,3401.946944445837
2023-08-17 16:21:00,98.17708,1.9386580000000002,0.7686110727926371,5.613423,3.8773150000000003,-3.4721999999999866,3401.996944445837
2023-08-17 16:24:00,98.20602,1.9675919999999998,0.8112413411580109,5.497687,3.7615749999999997,-1.7361000000000217,3402.046944445837
2023-08-17 16:27:00,98.20602,1.5625,0.7549502397163375,5.324077,4.050927000000001,-2.6041999999999916,3402.0969444458374
2023-08-17 16:30:00,98.20602,1.273148,0.7580386208309964,5.150462000000001,4.2824040000000005,-2.6041999999999916,3402.1469444458376
2023-08-17 16:33:00,98.20602,1.070602,0.7050606307916335,4.976852,4.34028,-0.8680999999999699,3402.1969444458377
2023-08-17 16:36:00,98.20602,1.3020830000000005,0.7224179067893448,4.976852000000001,4.0219890000000005,-1.7361999999999966,3402.246944445838
2023-08-17 16:39:00,98.20602,1.4178240000000004,0.7850500624190052,5.0925970000000005,4.050922999999999,-2.0253999999999905,3402.296944445838
2023-08-17 16:42:00,98.20602,1.2152779999999996,0.7374615843990774,5.005787999999999,4.195600000000001,-1.7361999999999966,3402.3469444458383
2023-08-17 16:45:00,98.20602,1.0127309999999996,0.7397253499874099,4.918982000000001,4.427087,-0.867999999999995,3402.3969444458385
2023-08-17 16:48:00,95.48611,0.9837959999999999,0.690973079459049,4.890046,4.369216999999999,-1.1573999999999955,3402.4469444458387
2023-08-17 16:51:00,96.64352,1.186343,0.7270724605944977,4.976853,4.195601000000001,-1.446799999999996,3402.496944445839
2023-08-17 16:54:00,90.85648,0.9548610000000002,0.7337728908010829,4.890046000000001,4.484953000000001,-0.8681000000000267,3402.546944445839
2023-08-17 16:57:00,75.02894,0.8101850000000006,0.7508313972149041,4.774306,4.658568999999999,-0.5787000000000262,3402.596944445839
2023-08-17 17:00:00,67.30324,0.8969909999999999,0.6742863139640211,4.774305,4.369213,-4.050900000000013,3402.6469444458394
2023-08-17 17:03:00,66.55093,1.0995369999999998,0.6743938651228283,4.716436,3.993055,-5.497700000000009,3402.6969444458396
2023-08-17 17:06:00,63.85995,1.0127310000000005,0.6631526221297477,4.542823,3.935186,-6.076300000000003,3402.7469444458397
2023-08-17 17:09:00,59.98264,0.9548610000000002,0.6605704526600882,4.716435,4.195596999999999,-6.365800000000036,3402.79694444584
2023-08-17 17:12:00,58.44907,0.9548609999999993,0.6411706958168369,4.803241,4.253477,-9.837900000000047,3402.84694444584
2023-08-17 17:15:00,57.29167,0.9259259999999996,0.5900156785076341,4.571759999999999,3.993056,-9.259199999999964,3402.8969444458403
2023-08-17 17:18:00,56.91551,0.9259259999999996,0.5472854692677436,4.398147999999999,3.7615740000000004,-10.127300000000048,3402.9469444458405
2023-08-17 17:21:00,54.97685,0.9548609999999993,0.557414559209719,4.340278,3.6747680000000003,-10.995399999999961,3402.9969444458407
2023-08-17 17:24:00,54.97685,1.0127319999999997,0.5293375076629311,4.340278,3.5590279999999996,-12.152699999999982,3403.046944445841
2023-08-17 17:27:00,56.91551,1.0416669999999995,0.538660124039695,4.253473,3.4432870000000007,-11.863399999999956,3403.096944445841
2023-08-17 17:30:00,55.7581,1.0127309999999996,0.5293363124330442,4.108797,3.327547000000001,-11.284699999999987,3403.146944445841
2023-08-17 17:33:00,58.44907,1.070602,0.5213532760592897,4.108797,3.240741,-10.706099999999992,3403.1969444458414
2023-08-17 17:36:00,60.01157,1.0127319999999997,0.5033974829823179,3.90625,3.096064,-10.995399999999961,3403.2469444458416
2023-08-17 17:39:00,56.91551,1.0127309999999996,0.5539382547451995,3.9351839999999996,3.1828700000000003,-12.152800000000013,3403.2969444458417
2023-08-17 17:42:00,52.66204,1.0127310000000005,0.5293371842552519,4.021990000000001,3.240741,-12.731499999999983,3403.346944445842
2023-08-17 17:45:00,51.53356,1.0127309999999996,0.5033971704928678,3.993056,3.1828710000000004,-13.020800000000008,3403.396944445842
2023-08-17 17:48:00,53.06713,1.070602,0.46262212875772896,3.993056,3.0671300000000006,-12.442099999999982,3403.4469444458423
2023-08-17 17:51:00,51.90972,1.070602,0.5479185899473412,3.8773139999999993,3.038195,-12.731499999999983,3403.4969444458425
2023-08-17 17:54:00,51.53356,0.8969909999999999,0.4666733914558766,3.732639,3.038194,-13.020899999999983,3403.5469444458427
2023-08-17 17:57:00,79.28241,1.3020829999999997,0.560065072718932,3.703703,2.5752320000000006,-7.233799999999974,3403.596944445843
2023-08-17 18:00:00,82.37847,1.0416660000000002,0.5635539802821021,3.616898,2.835649,-6.6551000000000045,3403.646944445843
2023-08-17 18:03:00,87.76042,1.0416670000000003,0.5635534716947713,3.6747690000000004,2.8935179999999994,-1.4466999999999643,3403.696944445843
2023-08-17 18:06:00,88.16551,0.9548609999999993,0.5574161111063212,3.7615739999999995,3.0960660000000004,-3.182900000000018,3403.7469444458434
2023-08-17 18:09:00,88.16551,1.0127319999999997,0.5774296009695046,3.8483789999999996,3.125,-4.050900000000013,3403.7969444458436
2023-08-17 18:12:00,89.69907,0.9548609999999993,0.5794357301644771,3.90625,3.2696760000000005,-3.4722000000000435,3403.8469444458437
2023-08-17 18:15:00,89.32292,1.0127309999999996,0.5999773941523657,4.021991,3.327547,-2.60409999999996,3403.896944445844
2023-08-17 18:18:00,80.43981,0.9548610000000002,0.5794357301644776,4.0509260000000005,3.414352,-1.446799999999996,3403.946944445844
2023-08-17 18:21:00,80.43981,0.8680560000000002,0.568416711338103,3.6747680000000003,3.1539349999999997,-2.0254999999999654,3403.9969444458443
2023-08-17 18:24:00,98.17708,0.9548610000000002,0.5574161111063215,3.616898,2.95139,-0.5788000000000011,3404.0469444458445
2023-08-17 18:27:00,98.17708,0.8391210000000004,0.5574628260678444,3.5879630000000002,3.096064,-0.5787000000000262,3404.0969444458447
2023-08-17 18:30:00,94.70486,0.8101849999999997,0.565690337279751,3.6458330000000005,3.211806000000001,1.1573999999999955,3404.146944445845
2023-08-17 18:33:00,80.41088,0.6076389999999998,0.5159762958055498,3.5879629999999993,3.414353,0.867999999999995,3404.196944445845
2023-08-17 18:36:00,72.71412,0.8101849999999997,0.565690337279751,3.6747689999999995,3.240742,-1.446799999999996,3404.246944445845
2023-08-17 18:39:00,71.55671,0.9548609999999993,0.5574161111063212,3.7615739999999995,3.0960660000000004,-3.182799999999986,3404.2969444458454
2023-08-17 18:42:00,77.71991,1.1284720000000004,0.566240729940199,3.9641200000000003,3.0671299999999997,-0.8680999999999699,3404.3469444458456
2023-08-17 18:45:00,78.50116,1.0995369999999998,0.6068802485728233,4.021991,3.211805,-0.8681000000000267,3404.3969444458457
2023-08-17 18:48:00,71.55671,0.8391200000000003,0.5574624456693051,3.819444,3.327546,-1.7361999999999966,3404.446944445846
2023-08-17 18:51:00,63.85995,0.9259259999999996,0.569035543911952,3.8483799999999997,3.2407400000000006,-6.944500000000005,3404.496944445846
2023-08-17 18:54:00,66.17477,1.0995369999999998,0.5825785135644427,3.906248999999999,3.0671300000000006,-5.208300000000008,3404.5469444458463
2023-08-17 18:57:00,75.40509,1.273148,0.5518595604710829,3.9351839999999996,2.835648,-4.3402000000000385,3404.5969444458465
2023-08-17 19:00:00,60.76389,0.9259250000000003,0.547285884071044,3.877314,3.240742,-6.944500000000005,3404.6469444458467
2023-08-17 19:03:00,60.38773,1.0416660000000002,0.5635548199589688,3.9351839999999996,3.1539360000000007,-7.8125,3404.696944445847
2023-08-17 19:06:00,58.82523,0.9837959999999999,0.5442493664638156,3.8483799999999997,3.125001,-8.680600000000027,3404.746944445847
2023-08-17 19:09:00,61.16898,1.0127319999999997,0.5033974829823179,3.7905099999999994,2.9803239999999995,-7.8125,3404.796944445847
2023-08-17 19:12:00,63.45486,1.0127319999999997,0.5033974829823179,3.7615739999999995,2.9513879999999997,-8.969899999999996,3404.8469444458474
2023-08-17 19:15:00,61.9213,0.9837959999999999,0.5442485464488683,3.7615740000000004,3.038194,-9.548600000000022,3404.8969444458476
2023-08-17 19:18:00,59.98264,1.0995370000000007,0.5825776546902516,3.8773150000000003,3.038195,-8.680499999999995,3404.9469444458477
2023-08-17 19:21:00,60.01157,1.070602,0.5479168047499338,3.732639,2.8935180000000003,-8.969899999999996,3404.996944445848
2023-08-17 19:24:00,73.49537,0.6365739999999995,0.4403828594090119,3.0092589999999992,2.6620370000000007,-6.076300000000003,3405.046944445848
2023-08-17 19:27:00,78.87731,0.5787040000000001,0.4174477361556914,3.038194,2.7488420000000007,-4.629599999999982,3405.0969444458483
2023-08-17 19:30:00,66.14583,0.78125,0.49524133212910515,3.5879629999999993,3.0960650000000003,-6.365700000000004,3405.1469444458485
2023-08-17 19:36:00,63.45486,0.9259259999999996,0.5472854692677436,3.6747679999999994,3.0381940000000007,-7.523199999999974,3405.2469444458484
2023-08-17 19:39:00,61.54514,0.9837959999999999,0.5442493664638156,3.7615739999999995,3.038195,-6.6551000000000045,3405.2969444458486
2023-08-17 19:42:00,62.70255,1.0995369999999998,0.5825767958146753,3.790509,2.9513879999999997,-9.259299999999996,3405.3469444458487
2023-08-17 19:48:00,63.0787,1.0127309999999996,0.5293371842552516,3.7615740000000004,2.9803250000000006,-8.680499999999995,3405.4469444458487
2023-08-17 19:51:00,61.54514,0.983797,0.519943599555547,3.5879629999999993,2.835647,-9.259299999999996,3405.496944445849
2023-08-17 19:57:00,62.70255,0.983797,0.49432229790037346,3.5879629999999993,2.806711999999999,-9.548599999999965,3405.5969444458487
2023-08-17 20:00:00,63.85995,0.8969899999999997,0.4913160012355464,3.5590269999999995,2.8935180000000003,-9.259200000000021,3405.646944445849
2023-08-17 20:03:00,60.38773,1.0416659999999993,0.5124066393054174,3.7326379999999997,2.8935180000000003,-9.548599999999965,3405.696944445849
2023-08-17 20:15:00,58.44907,1.0416659999999993,0.5386606852596862,3.790509,2.9803250000000006,-8.96999999999997,3405.896944445849
2023-08-17 20:18:00,61.9213,1.070602,0.5479185899473412,3.8773139999999993,3.038195,-8.969899999999996,3405.946944445849
2023-08-17 20:21:00,53.84838,1.070602,0.493080280543938,3.732639,2.835647,-12.152699999999982,3405.9969444458493
2023-08-17 20:27:00,55.38194,1.070602,0.4930812920776814,3.5879629999999993,2.6909720000000004,-11.574100000000044,3406.096944445849
2023-08-17 20:30:00,51.53356,0.9837959999999999,0.437743759542874,3.327546,2.4884249999999994,-12.152799999999957,3406.1469444458494
2023-08-17 20:33:00,52.28588,1.070602,0.4292255240123154,3.1539349999999997,2.1990739999999995,-13.020800000000008,3406.1969444458496
2023-08-17 20:39:00,53.06713,0.9548609999999993,0.42933749460686205,3.0671289999999996,2.256945,-14.178200000000004,3406.2969444458495
2023-08-17 20:42:00,53.84838,0.9837959999999999,0.43774481627825745,3.124999,2.2858790000000004,-13.020800000000008,3406.3469444458497
2023-08-17 20:48:00,55.00579,0.9259260000000005,0.42086698868137956,3.0381940000000007,2.256945,-13.020799999999952,3406.4469444458496
2023-08-17 20:51:00,51.90972,0.8969899999999997,0.4123313057311188,3.0671290000000004,2.3148160000000004,-14.757000000000005,3406.4969444458497
2023-08-17 20:57:00,54.60069,0.9259259999999996,0.4208669886813793,3.0960650000000003,2.3148160000000004,-12.152799999999957,3406.5969444458497
2023-08-17 21:00:00,54.60069,0.8969899999999997,0.44048864213202527,3.038194,2.3148160000000004,-13.599500000000035,3406.64694444585
2023-08-17 21:03:00,56.53935,0.9259260000000005,0.42086698868137956,2.9803230000000003,2.1990739999999995,-12.442099999999982,3406.69694444585
2023-08-17 21:09:00,53.84838,0.868055,0.40372706435984507,2.9513879999999997,2.228009,-13.02090000000004,3406.79694444585
2023-08-17 21:12:00,51.53356,0.868055,0.40372706435984507,2.8935180000000003,2.1701390000000007,-12.731499999999983,3406.84694444585
2023-08-17 21:18:00,53.81944,0.9548610000000002,0.42933645195576287,2.9513879999999997,2.141203,-11.863500000000045,3406.94694444585
2023-08-17 21:21:00,55.38194,0.9259260000000005,0.4208659602864625,2.8645830000000005,2.0833329999999997,-10.706000000000017,3406.99694444585
2023-08-17 21:24:00,53.06713,0.9548610000000002,0.4851783112539902,2.922453,2.1701379999999997,-13.310100000000034,3407.0469444458504
2023-08-17 21:30:00,54.60069,0.9259259999999996,0.4208659602864631,2.951389,2.1701390000000007,-13.310100000000034,3407.1469444458503
2023-08-17 21:33:00,51.12847,0.9259259999999996,0.4208659602864631,2.951389,2.1701390000000007,-13.020899999999983,3407.1969444458505
2023-08-17 21:39:00,52.69097,0.983797,0.49432229790037346,2.951389,2.1701379999999997,-13.020899999999983,3407.2969444458504
2023-08-17 21:42:00,55.7581,0.6655100000000003,0.3660692096923977,2.6041670000000003,2.1122680000000003,-12.731499999999983,3407.3469444458506
2023-08-17 21:48:00,57.69676,0.7233799999999997,0.3852315478172194,2.633102,2.0833330000000005,-10.416699999999992,3407.4469444458505
2023-08-17 21:51:00,55.7581,0.6655090000000001,0.3660688748468557,2.6909719999999995,2.1990739999999995,-11.863400000000013,3407.4969444458507
2023-08-17 21:54:00,50.75231,0.9548610000000002,0.3976488992125837,2.922453,2.0833329999999997,-15.335699999999974,3407.546944445851
2023-08-17 22:00:00,52.28588,0.9548610000000002,0.39764774498538896,2.8645829999999997,2.025461999999999,-13.020800000000008,3407.6469444458507
2023-08-17 22:03:00,52.31481,0.8680560000000002,0.43148386516688,2.7777779999999996,2.0833329999999997,-14.46769999999998,3407.696944445851
2023-08-17 22:09:00,52.31481,0.8101849999999997,0.41324142261944846,2.8067130000000002,2.1701390000000007,-14.467499999999973,3407.796944445851
2023-08-17 22:12:00,53.84838,0.78125,0.3774767043463238,2.835648,2.1990740000000004,-10.70599999999996,3407.846944445851
2023-08-17 22:18:00,53.06713,0.78125,0.3774767043463238,2.8067130000000002,2.1701390000000007,-13.310200000000009,3407.946944445851
2023-08-17 22:21:00,56.53935,0.8101859999999999,0.3863042175672603,2.7777779999999996,2.1122680000000003,-11.863400000000013,3407.996944445851
2023-08-17 22:24:00,52.28588,0.8101849999999997,0.41324142261944846,2.8067130000000002,2.1701390000000007,-12.442100000000039,3408.0469444458513
2023-08-17 22:30:00,55.00579,0.868055,0.4037270643598442,2.8645830000000005,2.141204,-12.152800000000013,3408.146944445851
2023-08-17 22:33:00,49.97107,0.9259259999999996,0.4208659602864631,2.9803239999999995,2.1990740000000004,-13.888900000000035,3408.1969444458514
2023-08-17 22:39:00,52.28588,1.070602,0.46262212875772896,3.038194,2.1122680000000003,-13.310200000000009,3408.2969444458513
2023-08-17 22:42:00,51.15741,1.0416659999999993,0.4543852132288586,3.038194,2.141204,-12.73150000000004,3408.3469444458515
2023-08-17 22:45:00,49.21875,1.1284720000000004,0.47893863908489426,3.096064,2.1122680000000003,-13.599500000000035,3408.3969444458517
2023-08-17 22:51:00,51.53356,1.186343,0.4600252289323318,3.125,2.054398,-13.02090000000004,3408.4969444458516
2023-08-17 22:54:00,48.06134,1.0416659999999993,0.45438412882638984,3.0092589999999992,2.1122680000000003,-14.467600000000004,3408.5469444458518
2023-08-17 23:00:00,51.12847,1.1284719999999995,0.44471526844075276,3.0671289999999996,2.054398,-14.178200000000004,3408.6469444458517
2023-08-17 23:12:00,54.60069,0.9548609999999993,0.4293364519557626,2.9803239999999995,2.1701390000000007,-14.178299999999979,3408.8469444458515
2023-08-17 23:15:00,51.53356,0.8969909999999999,0.4123305879155925,2.951389,2.1990739999999995,-14.46750000000003,3408.8969444458517
2023-08-17 23:18:00,48.06134,0.8680560000000002,0.4037273628980455,2.951389,2.228009,-13.888899999999978,3408.946944445852
2023-08-17 23:21:00,50.0,0.983797,0.4377451058295717,2.951389,2.1122680000000003,-15.046299999999974,3408.996944445852
2023-08-17 23:24:00,51.15741,0.868055,0.40372706435984507,2.719907,1.9965280000000005,-13.020800000000008,3409.046944445852
2023-08-17 23:30:00,52.28588,0.9548610000000002,0.429336451955762,2.7488420000000007,1.938657,-13.599500000000035,3409.146944445852
2023-08-17 23:33:00,51.53356,0.9259260000000005,0.4759631817858311,2.8935180000000003,2.1701379999999997,-14.467600000000004,3409.1969444458523
2023-08-17 23:39:00,53.06713,0.9259260000000005,0.44941992805133085,2.9513879999999997,2.1990739999999995,-13.310299999999984,3409.296944445852
2023-08-17 23:42:00,56.53935,0.9259260000000005,0.4208659602864634,2.9513879999999997,2.1701379999999997,-12.152699999999982,3409.3469444458524
2023-08-17 23:45:00,51.53356,0.983797,0.4377451058295717,3.0092589999999992,2.1701379999999997,-13.310200000000009,3409.3969444458526
2023-08-17 23:51:00,53.84838,1.0416670000000003,0.45438549882620444,2.951389,2.054398,-13.020899999999983,3409.4969444458525
2023-08-17 23:54:00,51.12847,0.8969909999999999,0.3815287131194772,2.835648,2.054398,-13.888899999999978,3409.5469444458527
2023-08-17 23:57:00,46.12268,0.9259259999999996,0.4208659602864622,2.8935180000000003,2.1122680000000003,-15.9144,3409.596944445853
2023-08-18 00:00:00,51.90972,1.0416659999999993,0.4543852132288586,3.038194,2.141204,-13.310199999999952,3409.646944445853
2023-08-18 00:06:00,49.59491,1.0416659999999993,0.45438412882638984,3.0092589999999992,2.1122680000000003,-13.888899999999978,3409.746944445853
2023-08-18 00:09:00,51.90972,1.1284720000000004,0.5101304358157476,3.038194,2.0833329999999997,-14.178299999999979,3409.796944445853
2023-08-18 00:12:00,51.90972,1.0995369999999998,0.47080586155273085,3.125,2.1701390000000007,-14.46750000000003,3409.8469444458533
2023-08-18 00:15:00,53.84838,1.157407,0.4870234205976591,3.182869,2.170139,-13.310200000000009,3409.8969444458535
2023-08-18 00:21:00,55.00579,1.070601,0.4626218450235652,3.096064,2.1701390000000007,-13.599500000000035,3409.9969444458534
2023-08-18 00:24:00,49.97107,1.0995369999999998,0.47080586155273085,3.0960639999999993,2.141203,-14.178300000000036,3410.0469444458536
2023-08-18 00:30:00,52.69097,1.157407,0.413319398184095,3.0960639999999993,2.0254630000000002,-13.020800000000008,3410.1469444458535
2023-08-18 00:33:00,53.84838,1.0127309999999996,0.4460936101331379,2.8935180000000003,2.0254630000000002,-13.310200000000009,3410.1969444458537
2023-08-18 00:36:00,52.69097,0.9259259999999996,0.4208659602864631,2.951389,2.1701390000000007,-14.178299999999979,3410.246944445854
2023-08-18 00:42:00,52.69097,1.0127319999999997,0.5033974829823179,2.9803239999999995,2.1701379999999997,-14.756899999999973,3410.3469444458538
2023-08-18 00:45:00,50.75231,1.0127309999999996,0.44609253948411653,2.9803239999999995,2.1122680000000003,-13.59960000000001,3410.396944445854
2023-08-18 00:51:00,54.60069,1.0127319999999997,0.4460928270182756,2.864584,1.9965269999999995,-13.888900000000035,3410.496944445854
2023-08-18 00:54:00,49.59491,0.8680559999999993,0.43148478805783114,3.038193999999999,2.34375,-13.020800000000008,3410.546944445854
2023-08-18 01:00:00,48.84259,0.9548610000000002,0.42933749460686227,3.124999,2.3148149999999994,-15.625,3410.646944445854
2023-08-18 01:03:00,52.69097,1.0416670000000003,0.4543865832257429,3.038194,2.141203999999999,-14.757000000000005,3410.696944445854
2023-08-18 01:06:00,55.00579,0.8969909999999999,0.4404870799410437,2.748843,2.025462,-13.888899999999978,3410.7469444458543
2023-08-18 01:12:00,56.91551,0.8680560000000002,0.40372736289804456,2.8067130000000002,2.0833329999999997,-13.599499999999978,3410.846944445854
2023-08-18 01:15:00,34.98264,1.5335650000000003,0.5038051533867616,2.9513879999999997,1.5046290000000004,-17.361099999999965,3410.8969444458544
2023-08-18 01:18:00,31.13426,1.7361110000000002,0.5983553048805931,3.009259,1.3888889999999998,-17.65039999999999,3410.9469444458546
2023-08-18 01:21:00,31.13426,1.765047,0.49950803867825355,2.7777779999999996,1.070601,-17.361199999999997,3410.9969444458548
2023-08-18 01:30:00,33.82523,1.9097220000000004,0.6399418762274108,2.951389,1.1574079999999993,-17.93979999999999,3410.9969444458548
2023-08-18 01:36:00,34.98264,1.8807869999999998,0.6330680581183629,2.951389,1.186343,-17.361099999999965,3411.0969444458547
2023-08-18 01:39:00,33.44907,1.8807869999999998,0.6330680581183629,3.009258,1.244212,-16.782399999999996,3411.146944445855
2023-08-18 01:42:00,34.20139,1.9386580000000002,0.6467908940270239,3.240742,1.4178229999999994,-17.361199999999997,3411.196944445855
2023-08-18 01:48:00,34.20139,1.8807869999999998,0.6330696612411807,3.3275449999999998,1.5625000000000009,-17.361099999999965,3411.296944445855
2023-08-18 01:51:00,39.61227,1.9386580000000002,0.5356027481617391,3.327547,1.4467589999999992,-17.65039999999999,3411.346944445855
2023-08-18 01:57:00,39.20718,1.9097229999999996,0.589744816443071,3.298611,1.4756939999999998,-17.361099999999965,3411.446944445855
2023-08-18 02:00:00,40.74074,1.9675919999999998,0.6536246131776058,3.587962,1.7361110000000002,-16.782399999999996,3411.496944445855
2023-08-18 02:06:00,41.89815,1.9965279999999996,0.7055568595787608,3.645834,1.7939809999999996,-15.625,3411.596944445855
2023-08-18 02:09:00,45.37037,1.9097229999999996,0.589744816443071,3.6747690000000004,1.851852,-18.22909999999996,3411.6469444458553
2023-08-18 02:12:00,42.6794,1.9386579999999993,0.6467941499736727,3.6747689999999995,1.851852,-16.492999999999995,3411.6969444458555
2023-08-18 02:15:00,44.99421,2.228009,0.7619102634082585,4.050925,1.967593,-17.361199999999997,3411.7469444458557
2023-08-18 02:21:00,45.74653,2.2569440000000007,0.7208457574318928,4.137732000000001,1.9965289999999998,-15.046299999999974,3411.8469444458556
2023-08-18 02:24:00,43.8368,2.083334,0.6807445229260665,4.108796,2.141204000000001,-16.20360000000005,3411.8969444458558
2023-08-18 02:27:00,43.43171,1.8229160000000002,0.570243583357979,3.8483790000000004,2.1122689999999995,-16.492999999999995,3411.946944445856
2023-08-18 02:33:00,43.46065,1.8229170000000003,0.6623716783988971,3.8194440000000007,2.141204,-17.361199999999997,3412.046944445856
2023-08-18 02:36:00,45.77546,2.0254630000000002,0.667223929131812,3.8483800000000006,1.9386580000000002,-15.914300000000026,3412.096944445856
2023-08-18 02:39:00,48.84259,1.938657,0.6467939135369846,3.7615730000000003,1.938657,-16.203700000000026,3412.146944445856
2023-08-18 02:42:00,45.74653,1.8807869999999998,0.6330680581183629,3.7905100000000003,2.0254640000000004,-15.046299999999974,3412.1969444458564
2023-08-18 02:48:00,45.74653,1.8229170000000003,0.619253224091151,3.7905100000000003,2.083334,-16.492999999999995,3412.2969444458563
2023-08-18 02:51:00,48.06134,1.938657,0.6467939135369846,3.7615730000000003,1.938657,-16.203700000000026,3412.3469444458565
2023-08-18 02:57:00,44.58912,1.8229170000000003,0.619253224091151,3.7615730000000003,2.054397,-16.49309999999997,3412.4469444458564
2023-08-18 03:00:00,43.43171,1.8807869999999998,0.6330680581183629,3.8773150000000003,2.1122690000000004,-15.625,3412.4969444458566
2023-08-18 03:03:00,46.90393,1.8807870000000007,0.6330680581183631,3.7615730000000003,1.9965269999999995,-16.20369999999997,3412.5469444458568
2023-08-18 03:15:00,47.68518,1.938657,0.6912562053199084,3.877314,2.0833330000000005,-16.782399999999996,3412.7469444458566
2023-08-18 03:18:00,49.59491,1.938657,0.6467922855676632,3.90625,2.0833330000000005,-17.071799999999996,3412.7969444458568
2023-08-18 03:21:00,43.43171,1.765047,0.6053439695245091,3.819445,2.1701380000000006,-15.9144,3412.846944445857
2023-08-18 03:27:00,46.52778,1.851852,0.626170409072475,3.819445,2.0833330000000005,-15.9144,3412.946944445857
2023-08-18 03:30:00,46.90393,1.8229170000000003,0.5702456382931079,3.703703,1.967593,-18.22919999999999,3412.996944445857
2023-08-18 03:33:00,42.2743,1.6782409999999999,0.5843018365369927,3.819444,2.256945000000001,-17.361199999999997,3413.046944445857
2023-08-18 03:39:00,44.58912,1.765047,0.557137643161483,3.906251,2.228009,-16.782399999999996,3413.146944445857
2023-08-18 03:42:00,46.15162,1.7939810000000005,0.6123125613303916,3.7326379999999997,2.054399,-15.3356,3413.1969444458573
2023-08-18 03:48:00,44.99421,1.851852,0.6261735902752986,3.7615729999999994,2.0254630000000002,-16.20369999999997,3413.296944445857
2023-08-18 03:51:00,46.15162,1.9097220000000004,0.6840721709668658,3.8483790000000004,2.083334,-14.756999999999948,3413.3469444458574
2023-08-18 03:54:00,43.43171,1.8807869999999998,0.6330680581183629,3.8773150000000003,2.1122690000000004,-16.20369999999997,3413.3969444458576
2023-08-18 03:57:00,47.68518,1.9675919999999998,0.602646244798331,3.8483790000000004,1.967593,-15.9144,3413.4469444458578
2023-08-18 04:03:00,45.74653,1.9675919999999998,0.6536246131776058,3.790508,1.938657,-15.9144,3413.5469444458577
2023-08-18 04:06:00,46.12268,1.9675919999999998,0.6536229728906319,3.9351849999999997,2.0833330000000005,-16.782399999999996,3413.596944445858
2023-08-18 04:12:00,48.84259,1.9675919999999998,0.6536229728906319,3.9351849999999997,2.0833330000000005,-14.757000000000005,3413.6969444458578
2023-08-18 04:15:00,46.52778,1.8807869999999998,0.5832663757482034,3.790508,1.9965280000000005,-16.20369999999997,3413.746944445858
2023-08-18 04:18:00,49.21875,1.9965279999999996,0.6604362902225155,3.9351849999999997,2.054399000000001,-16.20369999999997,3413.796944445858
2023-08-18 04:24:00,49.21875,1.9386580000000002,0.6467957779362741,3.9351849999999997,2.1122690000000004,-15.046299999999974,3413.896944445858
2023-08-18 04:27:00,45.74653,1.8807870000000007,0.6330664549885341,3.90625,2.141203,-16.203700000000026,3413.946944445858
2023-08-18 04:33:00,45.74653,1.8807870000000007,0.6330696612411809,3.877314,2.1122690000000004,-16.493100000000027,3414.046944445858
2023-08-18 04:36:00,46.15162,1.851852,0.6261735902752986,3.7326379999999997,1.9965280000000005,-16.20369999999997,3414.0969444458583
2023-08-18 04:39:00,43.8368,1.851852,0.6261735902752986,3.7326379999999997,1.9965280000000005,-15.9144,3414.1469444458585
2023-08-18 04:42:00,46.15162,1.9675919999999998,0.602646244798331,3.8483790000000004,1.967593,-16.782399999999996,3414.1969444458587
2023-08-18 04:45:00,44.58912,1.851852,0.6261719996773583,3.8773150000000003,2.141204,-15.625,3414.246944445859
2023-08-18 04:48:00,42.2743,1.851852,0.6696282687705847,3.9641209999999996,2.256945,-15.914299999999969,3414.296944445859
2023-08-18 04:51:00,44.58912,1.9097220000000004,0.6399402606432966,3.9351849999999997,2.141203,-16.782399999999996,3414.346944445859
2023-08-18 04:54:00,48.06134,1.9675919999999998,0.5415577240757472,3.8483790000000004,1.938657,-14.756899999999973,3414.3969444458594
2023-08-18 04:57:00,46.15162,1.8807869999999998,0.6768615814570612,3.732639,1.9965280000000005,-15.625,3414.4469444458596
2023-08-18 05:00:00,42.6794,1.8807869999999998,0.6330680581183629,3.8773150000000003,2.1122690000000004,-15.625,3414.4969444458598
2023-08-18 05:03:00,41.89815,1.8807869999999998,0.6330664549885339,3.9351849999999997,2.1701380000000006,-15.625,3414.54694444586
2023-08-18 05:06:00,48.06134,2.025462,0.6672253595600359,3.906249,1.9965290000000007,-16.782399999999996,3414.59694444586
2023-08-18 05:09:00,46.90393,1.9097220000000004,0.589746467201877,3.790508,1.967593,-17.93979999999999,3414.6469444458603
2023-08-18 05:12:00,44.99421,1.7361110000000002,0.5983568446380632,3.7326379999999997,2.1122690000000004,-15.04630000000003,3414.6969444458605
2023-08-18 05:15:00,45.37037,1.765047,0.6053455221138069,3.7905100000000003,2.141204,-16.203700000000026,3414.7469444458607
2023-08-18 05:18:00,46.15162,1.8807869999999998,0.6768615814570612,3.8483799999999997,2.1122690000000004,-16.493100000000027,3414.796944445861
2023-08-18 05:21:00,50.0,1.938657,0.5962050370073224,3.90625,2.054399000000001,-15.335699999999974,3414.846944445861
2023-08-18 05:24:00,44.96528,1.851852,0.5767643970421232,3.8483790000000004,2.0833329999999997,-18.229100000000017,3414.896944445861
2023-08-18 05:27:00,46.90393,1.938657,0.6912576610272494,3.8194440000000007,2.0254640000000004,-16.203699999999998,3414.9469444458614
2023-08-18 05:30:00,45.74653,1.8229170000000003,0.619253224091151,3.8483800000000006,2.141204,-17.07170000000002,3414.9969444458616
2023-08-18 05:33:00,43.43171,1.8229160000000002,0.6623700148544517,3.906249,2.228009,-16.49309999999997,3415.0469444458618
2023-08-18 05:36:00,43.8368,1.9965279999999996,0.6604329851518725,3.9641209999999996,2.0833330000000005,-17.361099999999965,3415.096944445862
2023-08-18 05:39:00,48.06134,1.9675919999999998,0.602646244798331,3.8483790000000004,1.967593,-16.492999999999995,3415.146944445862
2023-08-18 05:42:00,44.58912,1.8229170000000003,0.6192548020919085,3.7326379999999997,2.0254630000000002,-16.49309999999997,3415.1969444458623
2023-08-18 05:45:00,40.74074,1.851852,0.6261735902752986,3.906249,2.1701390000000007,-15.914300000000026,3415.2469444458625
2023-08-18 05:48:00,42.6794,1.9675920000000007,0.6984185041699454,3.90625,2.083334,-15.04630000000003,3415.2969444458627
2023-08-18 05:51:00,46.15162,1.938657,0.5962069262632895,3.877314,2.0254640000000004,-14.757000000000005,3415.346944445863
2023-08-18 05:54:00,43.8368,1.8229170000000003,0.6192548020919085,3.7326379999999997,2.0254630000000002,-17.361199999999997,3415.396944445863
2023-08-18 05:57:00,42.6794,1.851852,0.6696282687705847,3.8483800000000006,2.141204000000001,-15.914299999999969,3415.446944445863
2023-08-18 06:00:00,45.74653,1.9675919999999998,0.6536229728906319,3.9351849999999997,2.0833330000000005,-15.9144,3415.4969444458634
2023-08-18 06:03:00,46.90393,1.938657,0.6467922855676632,3.90625,2.0833330000000005,-15.04630000000003,3415.5469444458636
2023-08-18 06:06:00,41.1169,1.765047,0.6053439695245091,3.8483799999999997,2.1990730000000003,-16.782399999999996,3415.5969444458638
2023-08-18 06:09:00,45.37037,1.9675920000000007,0.653622972890632,3.90625,2.054398,-15.914299999999969,3415.646944445864
2023-08-18 06:12:00,46.15162,1.8807870000000007,0.6330696612411809,3.877314,2.1122690000000004,-15.625,3415.696944445864
2023-08-18 06:15:00,42.6794,1.7361110000000002,0.5983568446380632,3.6747679999999994,2.054399,-16.20369999999997,3415.7469444458643
2023-08-18 06:18:00,41.89815,1.8229170000000003,0.6192548020919085,3.819444,2.1122690000000004,-16.20369999999997,3415.7969444458645
2023-08-18 06:21:00,41.89815,1.851852,0.6696282687705847,3.790509,2.0833330000000005,-16.20369999999997,3415.8469444458647
2023-08-18 06:24:00,43.46065,1.8229170000000003,0.5116111779084656,3.7905100000000003,2.0254629999999993,-16.20369999999997,3415.896944445865
2023-08-18 06:27:00,45.37037,1.8807870000000007,0.6330680581183631,3.7615730000000003,1.9965269999999995,-15.914299999999969,3415.946944445865
2023-08-18 06:30:00,43.46065,1.938657,0.5962050370073191,3.8194440000000007,1.967593,-14.75690000000003,3415.996944445865
2023-08-18 06:33:00,47.68518,1.7071760000000005,0.5913420385617233,3.616898,2.0254640000000004,-16.492999999999995,3416.0469444458654
2023-08-18 06:36:00,49.21875,1.5625,0.510556222829764,3.5879640000000004,2.1122690000000004,-15.3356,3416.0969444458656
2023-08-18 06:39:00,51.15741,1.7361110000000002,0.5505527151073176,3.819445,2.170139,-14.178300000000036,3416.1469444458658
2023-08-18 06:42:00,47.68518,1.765047,0.605347074696369,3.819444,2.1701390000000007,-15.914300000000026,3416.196944445866
2023-08-18 06:45:00,46.12268,1.851852,0.6261735902752986,3.877314,2.141204000000001,-15.335700000000031,3416.246944445866
2023-08-18 06:48:00,45.37037,1.9097220000000004,0.6840707260241401,3.9351849999999997,2.170139,-15.046399999999949,3416.2969444458663
2023-08-18 06:51:00,44.58912,1.8807869999999998,0.6330664549885311,4.021991000000001,2.256944,-15.9144,3416.3469444458665
2023-08-18 06:54:00,46.52778,1.9097220000000004,0.6399418762274108,4.050925,2.256944,-15.046299999999974,3416.3969444458667
2023-08-18 06:57:00,49.59491,2.054398,0.6739914450059513,4.050927000000001,2.1122689999999995,-16.782399999999996,3416.446944445867
2023-08-18 07:00:00,51.15741,2.0254629999999993,0.6672239291318118,4.108796,2.1990740000000004,-14.467600000000004,3416.496944445867
2023-08-18 07:03:00,47.68518,1.9386579999999993,0.6912564532483452,4.137732,2.343750000000001,-15.046299999999974,3416.546944445867
2023-08-18 07:06:00,54.60069,2.0833329999999997,0.6282263797743738,4.484954,2.4884269999999997,-14.756899999999973,3416.5969444458674
2023-08-18 07:09:00,55.38194,1.967593,0.6536248488843355,4.427083,2.5752309999999996,-15.046299999999974,3416.6469444458676
2023-08-18 07:12:00,55.38194,1.967593,0.6536248488843355,4.427083,2.5752309999999996,-14.467600000000004,3416.6969444458678
2023-08-18 07:15:00,55.38194,1.9386579999999993,0.6467941499736727,4.427083,2.604166,-14.178200000000004,3416.746944445868
2023-08-18 07:18:00,50.0,1.9386579999999993,0.6912579089560571,4.427083,2.633102,-15.046299999999974,3416.796944445868
2023-08-18 07:21:00,52.31481,2.054398,0.7197726576050975,4.398148,2.4884269999999997,-13.888900000000035,3416.8469444458683
2023-08-18 07:24:00,51.53356,1.8807869999999998,0.5832626569290786,4.282407,2.4884250000000003,-16.7825,3416.8969444458685
2023-08-18 07:27:00,47.71412,1.7939819999999997,0.6123096709885292,4.2534730000000005,2.5752309999999996,-15.914300000000026,3416.9469444458687
2023-08-18 07:30:00,49.21875,2.0254630000000002,0.6672222644059557,4.2534730000000005,2.343749999999999,-15.335699999999974,3416.996944445869
2023-08-18 07:33:00,48.84259,1.8807869999999998,0.6330664549885339,4.253473,2.4884260000000005,-13.310200000000009,3417.046944445869
2023-08-18 07:36:00,53.06713,2.1122679999999994,0.7338968327533022,4.340278,2.3726849999999997,-14.756899999999973,3417.096944445869
2023-08-18 07:39:00,54.60069,2.0833329999999997,0.6807426010949473,4.484953,2.517361,-13.888900000000035,3417.1469444458694
2023-08-18 07:42:00,52.31481,2.0833329999999997,0.8069439999584259,4.976852,3.0960650000000003,-15.04630000000003,3417.1969444458696
2023-08-18 07:45:00,57.3206,2.141203,0.6941821838961544,5.237273,3.211809999999999,-13.888900000000035,3417.2469444458698
2023-08-18 07:48:00,57.69676,1.8807870000000007,0.5832626569290789,4.629630000000001,2.835648,-14.46750000000003,3417.29694444587
2023-08-18 07:51:00,64.23611,1.5914350000000006,0.5630180273684309,3.8483800000000006,2.3726839999999996,-14.467600000000004,3417.34694444587
2023-08-18 07:54:00,76.18634,1.070601,0.4930820070772494,3.3854159999999993,2.4884269999999997,-8.969899999999996,3417.3969444458703
2023-08-18 08:06:00,63.0787,0.2314809999999996,0.32221243418821954,3.6458329999999997,3.848375,-12.442200000000014,3417.3969444458703
2023-08-18 08:09:00,91.6088,0.3472219999999995,0.6321119899741001,2.9513879999999997,3.645834,-5.787099999999953,3417.4469444458705
2023-08-18 08:12:00,70.42824,0.14467600000000047,0.6108230428175495,3.0092600000000003,4.48495,-5.787000000000035,3417.4969444458707
2023-08-18 08:15:00,49.18982,0.43402799999999964,0.5415495374094753,4.2534719999999995,4.484954000000001,-13.020800000000008,3417.546944445871
2023-08-18 08:18:00,49.59491,0.8969909999999999,0.5147114723182464,4.513889,3.8773150000000003,-14.467600000000004,3417.596944445871
2023-08-18 08:21:00,46.90393,0.9548609999999993,0.5344833997406266,4.369213,3.6747680000000003,-15.335699999999974,3417.646944445871
2023-08-18 08:24:00,55.7581,1.0127310000000005,0.5774276684350084,4.253472,3.530092,-13.02090000000004,3417.6969444458714
2023-08-18 08:27:00,58.82523,0.8969910000000008,0.5585495478193533,4.774305,4.195605999999999,-11.574099999999987,3417.7469444458716
2023-08-18 08:30:00,57.29167,0.6655089999999992,0.4516191721275821,4.224538,3.8483800000000006,-12.731400000000008,3417.7969444458718
2023-08-18 08:33:00,66.92708,0.7233799999999997,0.6326084014354256,4.369214,4.195600000000001,-10.706099999999992,3417.846944445872
2023-08-18 08:36:00,58.44907,0.9259260000000005,0.6300319370669802,4.716436000000001,4.195602,-11.574099999999987,3417.896944445872
2023-08-18 08:39:00,61.14005,1.3020829999999997,0.560065072718932,5.034722,3.906251000000001,-11.574100000000044,3417.9469444458723
2023-08-18 08:42:00,57.66782,1.2442129999999993,0.5436083245757366,4.484953999999999,3.414352000000001,-10.995400000000018,3417.9969444458725
2023-08-18 08:45:00,55.72917,1.1284719999999995,0.6628326612315455,4.398148,3.616898000000001,-12.442200000000014,3418.0469444458727
2023-08-18 08:48:00,78.50116,1.851851,1.390342229293919,5.468754,4.629632999999999,-9.259200000000021,3418.096944445873
2023-08-18 08:51:00,95.45718,1.5335640000000001,0.7728861142584451,6.307869,5.092594999999999,-2.6041999999999916,3418.146944445873
2023-08-18 08:54:00,98.17708,1.6782410000000008,0.7609488213128597,5.584494,4.166663,-3.761599999999987,3418.196944445873
2023-08-18 08:57:00,98.17708,1.649305,0.8861941945105889,5.5555579999999996,4.311343000000001,-4.050999999999988,3418.2469444458734
2023-08-18 09:00:00,98.17708,1.7361110000000002,0.8074611239479996,5.700228,4.253477,-4.050900000000013,3418.2969444458736
2023-08-18 09:03:00,98.17708,1.7361110000000002,0.8892136140632947,6.076388000000001,4.716436999999999,-1.7361999999999966,3418.3469444458738
2023-08-18 09:06:00,98.17708,1.5914349999999997,0.7637975172055275,5.7291680000000005,4.427083,-3.761600000000044,3418.396944445874
2023-08-18 09:09:00,98.17708,1.7361110000000002,0.7467501160513642,5.613428,4.108796999999999,-4.918999999999983,3418.446944445874
2023-08-18 09:12:00,98.17708,1.765046,0.7217268639238713,5.468747,3.906251,-5.7871000000000095,3418.4969444458743
2023-08-18 09:15:00,98.17708,1.7939819999999997,0.7946247177154414,5.5555579999999996,4.021986,-5.787000000000035,3418.5469444458745
2023-08-18 09:18:00,98.17708,1.5046299999999997,0.737130864853696,5.3530120000000005,4.137732,-3.761599999999987,3418.5969444458747
2023-08-18 09:21:00,98.17708,1.4467600000000003,0.8634067930132413,5.497687000000001,4.5138869999999995,1.4466999999999643,3418.646944445875
2023-08-18 09:24:00,98.17708,1.6782409999999999,0.9200116498155183,6.221066,4.9768550000000005,0.5786999999999694,3418.696944445875
2023-08-18 09:27:00,98.17708,1.5046300000000006,0.9058126102279014,5.989587,4.976846999999999,0.0,3418.746944445875
2023-08-18 09:30:00,98.17708,1.5335640000000001,0.8476872360633648,5.960647000000001,4.832173,1.446799999999996,3418.7969444458754
2023-08-18 09:33:00,98.17708,1.4467590000000001,0.8411608721077998,5.381944000000001,4.3692150000000005,0.867999999999995,3418.8469444458756
2023-08-18 09:36:00,98.17708,1.1863420000000007,0.5565570676964418,4.079862,3.09607,0.5787000000000262,3418.8969444458758
2023-08-18 09:39:00,98.17708,1.6782400000000006,0.9436439076990442,4.83218,3.6169000000000002,-0.5787000000000262,3418.946944445876
2023-08-18 09:42:00,98.17708,2.459491,0.9793625485255968,7.0891210000000004,4.8900500000000005,0.0,3418.996944445876
2023-08-18 09:45:00,98.17708,2.2858790000000004,0.9979958356008822,7.175922,5.2083330000000005,2.0255000000000223,3419.0469444458763
2023-08-18 09:48:00,98.17708,2.1990740000000004,0.9730639960894799,6.944446999999999,5.063653,2.6042000000000485,3419.0969444458765
2023-08-18 09:51:00,98.17708,2.1990739999999995,1.00326322921505,6.9444479999999995,5.092594,0.867999999999995,3419.1469444458767
2023-08-18 09:54:00,98.17708,2.2858789999999996,1.0287146863566439,6.973383,5.034724000000001,2.0255000000000223,3419.196944445877
2023-08-18 09:57:00,98.17708,2.1122689999999995,0.9479150918599256,6.684028,4.890048999999999,1.446799999999996,3419.246944445877
2023-08-18 10:00:00,98.17708,2.2280099999999994,0.94975365200443,6.712968,4.7743079999999996,0.8681000000000267,3419.296944445877
2023-08-18 10:03:00,98.17708,2.1122679999999994,0.9479148005950903,6.626153,4.832175,0.5787000000000262,3419.3469444458774
2023-08-18 10:06:00,98.17708,2.0254629999999993,0.9225029946904028,6.539348,4.832175,2.314799999999991,3419.3969444458776
2023-08-18 10:09:00,98.17708,2.0254630000000002,0.9225029946904029,6.539348,4.832174999999999,1.736099999999965,3419.4469444458778
2023-08-18 10:12:00,98.17708,2.0254630000000002,0.9516046829108986,6.597224000000001,4.9189810000000005,2.0254999999999654,3419.496944445878
2023-08-18 10:15:00,98.17708,1.8229170000000003,0.8899217407888789,6.250004000000001,4.774307,1.1573999999999955,3419.546944445878
2023-08-18 10:18:00,98.17708,1.8807860000000005,0.9077125860273711,6.221068000000001,4.687502,1.7361999999999966,3419.5969444458783
2023-08-18 10:21:00,98.17708,2.2858790000000004,0.9659806265784715,6.712958,4.716439,-0.5788000000000011,3419.6469444458785
2023-08-18 10:24:00,98.17708,2.1990730000000003,0.9416078248566921,6.510418,4.600695,-1.446799999999996,3419.6969444458787
2023-08-18 10:27:00,98.17708,2.372686,0.9560019335027439,6.684024000000001,4.571758000000001,-2.314800000000048,3419.746944445879
2023-08-18 10:30:00,98.17708,2.4884260000000005,0.9112693058791385,6.365743999999999,4.079858,-3.4722000000000435,3419.796944445879
2023-08-18 10:33:00,98.17708,2.256945,0.8894267924994904,6.365743999999999,4.340279000000001,1.4466999999999643,3419.846944445879
2023-08-18 10:36:00,98.17708,2.228009,0.949753370937138,6.3657379999999995,4.427079,-0.28940000000000055,3419.8969444458794
2023-08-18 10:39:00,98.17708,2.4884259999999996,0.9112832552225473,6.712962999999999,4.427087,-0.8680000000000518,3419.9469444458796
2023-08-18 10:42:00,98.17708,2.835648,1.0393827450968396,7.2916620000000005,4.687504,-3.4722999999999615,3419.9969444458798
2023-08-18 10:45:00,98.17708,2.8067130000000002,0.7824494899479384,6.857642,4.137729,-1.4467000000000212,3420.04694444588
2023-08-18 10:48:00,98.17708,2.517361,0.9948187837261457,6.481486,4.224535,-1.1573999999999955,3420.09694444588
2023-08-18 10:51:00,98.17708,2.141202999999999,0.8221009370071775,5.642363,3.7037000000000013,-2.8935000000000173,3420.1469444458803
2023-08-18 10:54:00,98.17708,2.6041670000000003,0.8975298777903927,6.394673000000001,3.9641160000000006,-2.8934000000000424,3420.1969444458805
2023-08-18 10:57:00,98.17708,2.5752319999999997,1.045677412667264,6.944440999999999,4.658569,-1.446799999999996,3420.2469444458807
2023-08-18 11:00:00,98.17708,2.314814,0.9740408729451248,6.944446999999999,4.918983,2.0254999999999654,3420.296944445881
2023-08-18 11:03:00,98.17708,2.517361,1.0299005640300127,7.060187999999999,4.832177,-1.1573999999999955,3420.346944445881
2023-08-18 11:06:00,98.17708,2.3148150000000003,0.974041151487942,6.741898,4.716433,1.7361000000000217,3420.396944445881
2023-08-18 11:09:00,98.17708,1.967593,0.93414508113091,6.510418,4.890045,3.4721999999999866,3420.4469444458814
2023-08-18 11:12:00,98.17708,1.938657,0.9253671607815289,6.452547999999999,4.861110999999999,3.761599999999987,3420.4969444458816
2023-08-18 11:15:00,98.20602,2.0254630000000002,0.9796655202716991,6.568288000000001,4.918984999999999,0.867999999999995,3420.5469444458818
2023-08-18 11:18:00,98.20602,1.9675919999999998,0.9886409169664262,6.6261589999999995,5.063657000000001,1.446799999999996,3420.596944445882
2023-08-18 11:21:00,98.20602,2.256944,0.9245326308685331,6.6261589999999995,4.629625,2.0255000000000223,3420.646944445882
2023-08-18 11:24:00,98.20602,2.141203,0.9563286309734166,6.336804,4.513890999999999,1.446799999999996,3420.6969444458823
2023-08-18 11:27:00,98.17708,2.256945,0.9897147366469291,6.684029999999999,4.745375,1.1575000000000273,3420.7469444458825
2023-08-18 11:30:00,98.17708,2.2858790000000004,0.9659693129212782,6.597224,4.600695,0.28940000000000055,3420.7969444458827
2023-08-18 11:33:00,98.17708,2.1122680000000003,0.8846778637011802,6.047456,4.195598,-0.5787000000000262,3420.846944445883
2023-08-18 11:36:00,98.17708,2.054398,0.9004896038364771,6.221063,4.456015000000001,-0.28940000000000055,3420.896944445883
2023-08-18 11:39:00,98.17708,2.1701379999999997,0.9006938627994021,6.2500029999999995,4.340275,-0.5786999999999694,3420.946944445883
2023-08-18 11:42:00,98.20602,2.141203,0.9252403960372293,6.221062999999999,4.36921,0.8680999999999699,3420.9969444458834
2023-08-18 11:45:00,98.20602,2.1990739999999995,0.9416081067963215,6.221067999999999,4.311344,-1.4467000000000212,3421.0469444458836
