Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-18 11:48:00,98.20602,2.4884260000000005,0.9112832552225474,6.134257,3.848381,-4.629600000000039,3421.0969444458838
2023-08-18 11:51:00,98.20602,2.459491,0.8623060426710756,6.250001999999999,3.9641209999999996,-1.7361000000000217,3421.146944445884
2023-08-18 11:54:00,98.20602,2.314814,0.8266341917879657,6.163196999999999,4.021992999999999,-4.050999999999988,3421.196944445884
2023-08-18 11:57:00,98.20602,2.517361,0.9578506950413287,6.278932999999999,3.9930520000000005,-3.182900000000018,3421.2469444458843
2023-08-18 12:00:00,98.20602,2.430556,0.9352286463974827,6.365737,4.1666609999999995,-2.8934999999999604,3421.2969444458845
2023-08-18 12:03:00,98.20602,2.1701390000000007,1.130683489932837,6.134262,4.456023,-1.4467000000000212,3421.3469444458847
2023-08-18 12:06:00,98.20602,2.3726849999999997,0.8409590814585634,6.712962,4.513887,0.5788000000000011,3421.396944445885
2023-08-18 12:09:00,98.20602,1.7939810000000005,0.8246575416773829,5.700228000000001,4.195596999999999,1.7361000000000217,3421.446944445885
2023-08-18 12:12:00,98.20602,1.6203700000000003,0.8000672088845546,5.526623000000001,4.224533,0.0,3421.496944445885
2023-08-18 12:15:00,98.20602,1.649305,0.7813725476171057,5.468754,4.108799,0.8680999999999699,3421.5469444458854
2023-08-18 12:18:00,98.20602,1.5914349999999997,0.7910553333188176,5.497685999999999,4.224541,1.1574000000000524,3421.5969444458856
2023-08-18 12:21:00,98.20602,1.6203709999999996,0.8264891173180001,5.584488,4.3113470000000005,2.6041000000000167,3421.6469444458858
2023-08-18 12:24:00,98.20602,1.3888889999999998,0.8428130303708457,5.555554000000001,4.629625,2.314799999999991,3421.696944445886
2023-08-18 12:27:00,98.20602,1.273148,0.8416856344650852,5.497688999999999,4.745371,4.3402000000000385,3421.746944445886
2023-08-18 12:30:00,98.20602,1.4467590000000001,0.8182980764815561,5.353009,4.3113399999999995,0.0,3421.7969444458863
2023-08-18 12:33:00,98.20602,1.4178240000000004,0.7609570251533222,5.295139000000001,4.224535,0.28930000000002565,3421.8469444458865
2023-08-18 12:36:00,98.20602,1.157407,0.7375187860463946,5.034722,4.311342000000001,2.0254999999999654,3421.8969444458867
2023-08-18 12:39:00,90.48032,1.0416660000000002,0.7697009127424945,4.918981,4.4270879999999995,2.314700000000016,3421.946944445887
2023-08-18 12:42:00,83.53588,1.0416660000000002,0.7514074202785851,4.947916,4.4270879999999995,1.4467000000000212,3421.996944445887
2023-08-18 12:45:00,76.15741,1.070602,0.7441186717874855,4.861111999999999,4.282408,0.8681000000000267,3422.046944445887
2023-08-18 12:48:00,69.64699,1.2442129999999993,0.7477861383708462,4.80324,3.9641210000000004,-2.0254999999999654,3422.0969444458874
2023-08-18 12:51:00,68.48958,1.2152779999999996,0.7374630780638906,4.832176,4.02199,-2.0254000000000474,3422.1469444458876
2023-08-18 12:54:00,61.54514,0.8391199999999994,0.6501298373730598,4.687499,4.3402780000000005,-6.076400000000035,3422.1969444458878
2023-08-18 12:57:00,60.38773,0.9548610000000002,0.60067144989428,4.340278,3.732639,-7.8125,3422.246944445888
2023-08-18 13:00:00,57.69676,0.9259250000000003,0.5472843513156456,4.0509260000000005,3.414352,-9.83789999999999,3422.296944445888
2023-08-18 13:03:00,57.3206,1.070602,0.6201996455373179,4.166666,3.414351,-9.548600000000022,3422.3469444458883
2023-08-18 13:06:00,61.9213,1.070602,0.5971345009564268,4.311343,3.530092,-8.680499999999995,3422.3969444458885
2023-08-18 13:09:00,62.70255,1.1284719999999995,0.6165587640844465,4.369213,3.530093,-8.969899999999996,3422.4469444458887
2023-08-18 13:12:00,60.76389,1.0127310000000005,0.5774276684350084,4.0509260000000005,3.327546,-8.969899999999996,3422.496944445889
2023-08-18 13:21:00,69.64699,1.070602,0.6424276327765224,3.9930559999999993,3.2696759999999996,-6.365700000000004,3422.646944445889
2023-08-18 13:24:00,72.74306,1.070602,0.6424283878203281,4.282407,3.5590279999999996,-6.365800000000036,3422.696944445889
2023-08-18 13:27:00,63.4838,0.8101849999999997,0.565690337279751,4.137732,3.7037050000000002,-7.523199999999974,3422.7469444458893
2023-08-18 13:30:00,66.57986,1.0416669999999995,0.5873188388097574,3.9930559999999993,3.2407410000000008,-6.94440000000003,3422.7969444458895
2023-08-18 13:33:00,71.55671,1.1863419999999998,0.6106295413144983,4.021991,3.0960649999999994,-6.94440000000003,3422.8469444458897
2023-08-18 13:36:00,66.17477,1.0127319999999997,0.6217159137802657,4.079862,3.414352000000001,-6.365799999999979,3422.89694444589
2023-08-18 13:39:00,63.0787,1.1284720000000004,0.6401264286917626,4.311342000000001,3.501157,-7.523200000000031,3422.94694444589
2023-08-18 13:42:00,68.86574,1.2152780000000005,0.6452070697826118,4.3402780000000005,3.414351,-7.233800000000031,3422.99694444589
2023-08-18 13:45:00,63.85995,1.157407,0.6499859919679705,4.456018,3.616898,-6.07650000000001,3423.0469444458904
2023-08-18 13:48:00,60.38773,1.0416670000000003,0.5873196427289356,4.369213,3.616899,-8.680499999999995,3423.0969444458906
2023-08-18 13:51:00,63.85995,1.0127319999999997,0.5774296009695046,3.9641199999999994,3.240741,-7.523200000000031,3423.1469444458908
2023-08-18 13:54:00,78.125,1.273148,0.5518595604710829,3.9351849999999997,2.835649,-3.761599999999987,3423.196944445891
2023-08-18 13:57:00,82.75463,1.157407,0.7777675891509489,3.993056,3.327546,-3.761600000000044,3423.246944445891
2023-08-18 14:00:00,89.32292,1.1284720000000004,0.7267817118034242,5.063656,4.369216,1.446799999999996,3423.2969444458913
2023-08-18 14:03:00,85.06944,1.0127309999999996,0.7212452169524697,4.745369999999999,4.2245420000000005,0.28940000000000055,3423.3469444458915
2023-08-18 14:06:00,84.69329,1.0416660000000002,0.7327268229640761,4.6875,4.137732000000001,1.1573999999999955,3423.3969444458917
2023-08-18 14:09:00,78.50116,0.9548610000000002,0.6979736458614546,4.629630000000001,4.166663000000001,1.446799999999996,3423.446944445892
2023-08-18 14:12:00,70.77546,1.0127310000000005,0.6427465924676121,4.542824,3.906251,-1.7361999999999966,3423.496944445892
2023-08-18 14:15:00,67.70833,1.070602,0.6639249004788362,4.456019,3.7615730000000003,-3.761599999999987,3423.546944445892
2023-08-18 14:18:00,69.2419,1.2152780000000005,0.669510022532123,4.456019,3.5590279999999996,-3.182900000000018,3423.5969444458924
2023-08-18 14:21:00,69.2419,1.0995369999999998,0.6301993044518429,4.340278,3.5590290000000007,-4.340300000000013,3423.6469444458926
2023-08-18 14:24:00,70.8044,1.070602,0.6639249004788362,4.311343,3.616897,-2.6041000000000167,3423.6969444458928
2023-08-18 14:27:00,71.90394,1.0995369999999998,0.6743946042828364,4.369213,3.6458329999999997,-2.314799999999991,3423.746944445893
2023-08-18 14:30:00,70.02315,1.0416660000000002,0.6940735933547562,4.398148000000001,3.7905100000000003,-2.8935000000000173,3423.796944445893
2023-08-18 14:33:00,76.5625,1.070602,0.7050592475267893,4.6875,4.050926,-1.4467000000000212,3423.8469444458933
2023-08-18 14:36:00,88.13657,1.157407,0.6951099370277497,4.716435,3.9351900000000004,-0.2892999999999688,3423.8969444458935
2023-08-18 14:39:00,98.17708,1.2442130000000002,0.702810941652723,4.571759,3.6747689999999995,0.5787000000000262,3423.9469444458937
2023-08-18 14:42:00,98.17708,1.4467599999999994,0.7452993288042051,5.237268,4.108798,1.1573999999999955,3423.996944445894
2023-08-18 14:45:00,98.17708,1.2442130000000002,0.7477906616127183,5.034718000000001,4.195605,0.28930000000002565,3424.046944445894
2023-08-18 14:48:00,98.17708,1.273148,0.7356964236310339,4.976852,4.07986,1.1573999999999955,3424.096944445894
2023-08-18 14:51:00,98.17708,1.3310189999999995,0.7556155662559358,4.947913000000001,3.993054,1.1573999999999955,3424.1469444458944
2023-08-18 14:54:00,98.17708,1.2152779999999996,0.7587753922719115,4.918982,4.1377299999999995,3.7615000000000123,3424.1969444458946
2023-08-18 14:57:00,87.38426,0.6655090000000001,0.7623048942583196,4.57176,4.774309,15.046199999999999,3424.2469444458948
2023-08-18 15:00:00,75.40509,0.78125,0.7218372815898169,4.5428239999999995,4.4270879999999995,10.995399999999961,3424.296944445895
2023-08-18 15:03:00,75.02894,0.9259259999999996,0.772238356756794,4.890047,4.600697,9.548699999999997,3424.346944445895
2023-08-18 15:06:00,78.50116,0.9548609999999993,0.7682153207395944,4.918982,4.571757,9.259199999999964,3424.3969444458953
2023-08-18 15:09:00,71.93287,0.8101849999999997,0.7198937661516022,4.716436,4.542822999999999,5.208300000000008,3424.4469444458955
2023-08-18 15:12:00,70.02315,0.8969909999999999,0.6919552932012469,4.687501,4.311342000000001,0.867999999999995,3424.4969444458957
2023-08-18 15:15:00,72.71412,0.9548610000000002,0.6979768039096726,4.571758,4.108796,2.6042000000000485,3424.546944445896
2023-08-18 15:18:00,73.49537,0.8969899999999997,0.6919560814884737,4.484953,4.108797000000001,2.314700000000016,3424.596944445896
2023-08-18 15:21:00,70.8044,0.8391200000000003,0.6842773181456728,4.340277,4.050922000000001,2.314799999999991,3424.646944445896
2023-08-18 15:24:00,74.65278,0.9548610000000002,0.6605744246680859,4.340277,3.819445000000001,3.182899999999961,3424.6969444458964
2023-08-18 15:27:00,72.71412,0.8101850000000006,0.6715834490684616,4.311342,4.050924999999999,4.918999999999983,3424.7469444458966
2023-08-18 15:30:00,73.87153,0.8969899999999997,0.65622811652787,4.282407,3.8483800000000006,3.182899999999961,3424.7969444458968
2023-08-18 15:33:00,70.39931,0.983797,0.6909715142260797,4.513889,3.9930559999999993,1.7361000000000217,3424.846944445897
2023-08-18 15:36:00,76.18634,1.0995369999999998,0.7554204154873919,4.62963,4.021991000000001,4.918900000000008,3424.896944445897
2023-08-18 15:39:00,77.34375,0.9548609999999993,0.7160571485514128,4.716436,4.282407000000001,4.3402000000000385,3424.9469444458973
2023-08-18 15:42:00,69.2419,0.8969909999999999,0.7092745068162415,4.658564999999999,4.311347,0.8681000000000267,3424.9969444458975
2023-08-18 15:45:00,66.92708,0.8969909999999999,0.6377440755294803,4.5428239999999995,4.0798570000000005,-2.8935000000000173,3425.0469444458977
2023-08-18 15:48:00,66.55093,1.0127319999999997,0.5774280115419387,4.253473,3.530092,-5.208300000000008,3425.096944445898
2023-08-18 15:51:00,70.8044,1.0416669999999995,0.632111632091793,4.137732,3.4432870000000007,-2.8934999999999604,3425.146944445898
2023-08-18 15:54:00,74.65278,1.0416670000000003,0.6101270461275997,4.311343,3.5879629999999993,-2.0253999999999905,3425.196944445898
2023-08-18 15:57:00,76.18634,0.8969899999999997,0.6377462636623821,4.282407,3.819445,-1.1573999999999955,3425.2469444458984
2023-08-18 16:00:00,69.2419,0.8391209999999996,0.6144797985815783,4.224538,3.8194440000000007,-3.7615000000000123,3425.2969444458986
2023-08-18 16:03:00,67.30324,0.8680560000000002,0.5882220315030119,4.079861,3.5879630000000002,-4.3402999999999565,3425.3469444458988
2023-08-18 16:06:00,64.23611,0.868055,0.5479592346367246,3.993056,3.4432870000000007,-4.918999999999983,3425.396944445899
2023-08-18 16:09:00,68.48958,0.8969909999999999,0.558545176525698,3.906251,3.327546000000001,-4.629599999999982,3425.446944445899
2023-08-18 16:12:00,67.33218,0.8391200000000003,0.5574617594759346,3.9641210000000004,3.4722219999999995,-4.050900000000013,3425.4969444458993
2023-08-18 16:15:00,65.76968,0.8969909999999999,0.579265354894065,3.9641209999999996,3.414352,-5.497699999999952,3425.5469444458995
2023-08-18 16:18:00,68.48958,0.9837959999999999,0.589747454305806,4.021991000000001,3.3564809999999996,-4.050900000000013,3425.5969444458997
2023-08-18 16:21:00,69.2419,0.9259260000000005,0.6103220334231025,4.021990000000001,3.4722220000000004,-3.761600000000044,3425.6469444459
2023-08-18 16:24:00,69.64699,0.8101849999999997,0.5463994687431226,3.9351860000000007,3.4722220000000004,-3.182899999999961,3425.6969444459
2023-08-18 16:27:00,66.17477,0.868055,0.6074517389080691,3.993056000000001,3.530093000000001,-5.208399999999983,3425.7469444459
2023-08-18 16:30:00,66.17477,0.868055,0.5684149441527628,3.993056000000001,3.4722220000000004,-3.761599999999987,3425.7969444459004
2023-08-18 16:33:00,68.83681,0.8680560000000002,0.5684153208736188,3.9351860000000007,3.414351,-3.182799999999986,3425.8469444459006
2023-08-18 16:36:00,68.48958,0.8391200000000003,0.5959972618560002,4.1377310000000005,3.703703,-2.314799999999991,3425.8969444459008
2023-08-18 16:39:00,67.70833,0.868055,0.568415639385083,4.108796,3.5879630000000002,-3.182799999999986,3425.946944445901
2023-08-18 16:42:00,66.92708,0.868055,0.5882216460068643,4.050925,3.5590280000000005,-4.340300000000013,3425.996944445901
2023-08-18 16:45:00,63.85995,0.8680560000000002,0.5882213573477036,3.9641209999999996,3.4722220000000004,-4.3402999999999565,3426.0469444459013
2023-08-18 16:48:00,66.17477,0.983797,0.6112371618538713,3.9641209999999996,3.327546,-4.629600000000039,3426.0969444459015
2023-08-18 16:57:00,61.54514,0.8391200000000003,0.5770119168098509,4.050926,3.5879630000000002,-6.076399999999978,3426.2469444459016
2023-08-18 17:00:00,56.53935,0.9837959999999999,0.5674610444810866,4.137732,3.4432869999999998,-8.1019,3426.2969444459018
2023-08-18 17:03:00,64.23611,1.273148,0.6381567039897803,4.369213,3.3564809999999996,-8.680600000000027,3426.346944445902
2023-08-18 17:06:00,63.85995,1.0416659999999993,0.5386598029875256,4.137732,3.327547000000001,-8.68059999999997,3426.396944445902
2023-08-18 17:09:00,63.0787,0.9548609999999993,0.6605731006677336,4.890046,4.369212000000001,-8.680600000000027,3426.4469444459023
2023-08-18 17:12:00,60.76389,1.070601,0.6202024265968348,4.947917,4.195607000000001,-8.1019,3426.4969444459025
2023-08-18 17:15:00,65.39352,1.157407,0.6951069193732028,4.803240000000001,4.021991000000001,-8.1019,3426.5469444459027
2023-08-18 17:18:00,64.43866,1.0127309999999996,0.66315192689848,4.745369999999999,4.137732000000001,-6.076499999999953,3426.596944445903
2023-08-18 17:21:00,61.9213,1.0416659999999993,0.63211127420939,4.861110999999999,4.166667,-8.680600000000027,3426.646944445903
2023-08-18 17:24:00,61.9213,1.0416659999999993,0.6533776087872039,4.774305,4.108797000000001,-8.680499999999995,3426.6969444459032
2023-08-18 17:27:00,61.54514,0.9259259999999996,0.6300292502755942,4.6875,4.166662,-8.96980000000002,3426.7469444459034
2023-08-18 17:30:00,58.44907,0.8969909999999999,0.6187958167270698,4.658564999999999,4.166667,-9.548500000000047,3426.7969444459036
2023-08-18 17:33:00,60.76389,0.983797,0.6320298766487956,4.658565,4.0509260000000005,-8.680499999999995,3426.846944445904
2023-08-18 17:36:00,61.54514,1.0995369999999998,0.6301985139610498,4.687499,3.906249,-8.96999999999997,3426.896944445904
2023-08-18 17:39:00,54.97685,0.9259250000000003,0.6300288637101484,4.6875,4.166663000000001,-10.416600000000017,3426.946944445904
2023-08-18 17:42:00,48.06134,1.0416670000000003,0.6101231793580193,4.918982,4.195596999999999,-13.59960000000001,3426.9969444459043
2023-08-18 17:45:00,54.97685,1.1284719999999995,0.5662407299401988,4.6296289999999996,3.732639,-12.152800000000013,3427.0469444459045
2023-08-18 17:48:00,49.21875,1.0127309999999996,0.5774292578619338,4.513888,3.7905100000000003,-13.888900000000035,3427.0969444459047
2023-08-18 17:51:00,49.97107,1.0995369999999998,0.5571101402691596,4.484953,3.616898,-13.020800000000008,3427.146944445905
2023-08-18 17:54:00,46.12268,0.9837959999999999,0.5442485464488683,4.3402780000000005,3.616898,-14.467600000000004,3427.196944445905
2023-08-18 17:57:00,48.81366,1.0416669999999995,0.5124078837471006,4.369213,3.530093,-12.73150000000004,3427.2469444459052
2023-08-18 18:00:00,45.74653,0.8969909999999999,0.4666733914558766,4.224537,3.530092,-13.59960000000001,3427.2969444459054
2023-08-18 18:03:00,49.97107,0.9837959999999999,0.49432198309301595,4.137731,3.3564809999999996,-13.888900000000035,3427.3469444459056
2023-08-18 18:06:00,49.21875,0.8969909999999999,0.4666733914558766,4.021992,3.327547,-13.888899999999978,3427.396944445906
2023-08-18 18:09:00,46.52778,0.8969909999999999,0.5370676922323879,4.050927,3.4432869999999998,-13.888899999999978,3427.446944445906
2023-08-18 18:12:00,44.58912,1.0416659999999993,0.5124066393054174,4.137732,3.2986120000000003,-17.071799999999996,3427.496944445906
2023-08-18 18:15:00,75.02894,1.4467590000000001,0.5654891593832311,4.137732,2.835649,-9.548600000000022,3427.5469444459063
2023-08-18 18:18:00,76.59144,1.0995369999999998,0.5302388708963761,3.8483799999999997,2.951389,-8.970000000000027,3427.5969444459065
2023-08-18 18:21:00,71.55671,0.8101849999999997,0.4619425898765735,3.414351999999999,2.835648,-8.68059999999997,3427.6469444459067
2023-08-18 18:24:00,66.17477,0.9548610000000002,0.5104777463858964,3.327547,2.6041670000000003,-7.8125,3427.696944445907
2023-08-18 18:27:00,63.45486,0.8969909999999999,0.49131633512066997,3.2696769999999997,2.6041670000000003,-9.548699999999997,3427.746944445907
2023-08-18 18:30:00,60.76389,0.9548610000000002,0.4851792111569037,3.385416,2.633101999999999,-8.680499999999995,3427.7969444459072
2023-08-18 18:33:00,58.07292,0.8969909999999999,0.49131633512066997,3.414351999999999,2.748842,-9.54849999999999,3427.8469444459074
2023-08-18 18:36:00,73.87153,0.7233790000000004,0.38523207437896184,2.719906,2.170139,-9.259299999999996,3427.8969444459076
2023-08-18 18:39:00,81.97338,0.6076389999999998,0.40980080920625667,2.7777779999999996,2.430556,-3.4721999999999866,3427.946944445908
2023-08-18 18:42:00,73.49537,0.5787040000000001,0.4531532763960864,2.922454,2.6909729999999996,-4.918999999999983,3427.996944445908
2023-08-18 18:45:00,67.33218,0.6655090000000001,0.5245727016258005,3.4432869999999998,3.1828710000000004,-5.208399999999983,3428.046944445908
2023-08-18 18:48:00,66.55093,0.7233800000000006,0.5489445834787667,3.6747680000000003,3.3564819999999997,-2.314799999999991,3428.0969444459083
2023-08-18 18:51:00,63.85995,0.8391200000000003,0.5574624456693051,3.8773150000000003,3.3854170000000003,-6.076399999999978,3428.1469444459085
2023-08-18 18:54:00,61.9213,0.8969909999999999,0.5370684489074176,3.90625,3.2986109999999993,-8.39119999999997,3428.1969444459087
2023-08-18 18:57:00,60.76389,0.9548609999999993,0.5104785969171566,3.90625,3.1828710000000004,-8.1019,3428.246944445909
2023-08-18 19:00:00,63.45486,1.0127319999999997,0.5774296009695046,3.8483789999999996,3.125,-7.8125,3428.296944445909
2023-08-18 19:03:00,63.85995,0.9259259999999996,0.5472862356452424,3.819444,3.1828710000000004,-6.365799999999979,3428.3469444459092
2023-08-18 19:06:00,61.54514,0.868055,0.5267598282370167,3.7615729999999994,3.1828700000000003,-7.523200000000031,3428.3969444459094
2023-08-18 19:09:00,61.54514,0.868055,0.5267598282370167,3.703704,3.125001000000001,-7.8125,3428.4469444459096
2023-08-18 19:12:00,64.23611,0.8680560000000002,0.5267609329500352,3.616898,3.038195,-7.8125,3428.49694444591
2023-08-18 19:15:00,66.95602,0.8969899999999997,0.5370688509263297,3.703703,3.0960660000000004,-6.076400000000035,3428.54694444591
2023-08-18 19:18:00,64.23611,0.8680560000000002,0.568416711338103,3.6747690000000004,3.153936,-7.8125,3428.59694444591
2023-08-18 19:21:00,61.54514,1.0995369999999998,0.5825776546902512,4.021991,3.1828710000000004,-6.94440000000003,3428.6469444459103
2023-08-18 19:24:00,57.29167,1.1574079999999993,0.6013410108316228,4.079861999999999,3.1828710000000004,-8.969899999999996,3428.6969444459105
2023-08-18 19:27:00,55.38194,1.2442130000000002,0.602188724058987,4.166665999999999,3.153936,-11.863499999999988,3428.7469444459107
2023-08-18 19:30:00,65.76968,1.3020830000000005,0.5600650727189324,4.050924999999999,2.922453999999999,-7.5230999999999995,3428.796944445911
2023-08-18 19:33:00,67.33218,1.2152769999999995,0.593284096615167,4.079859999999999,3.0960660000000004,-8.101799999999969,3428.846944445911
2023-08-18 19:36:00,60.38773,1.1284719999999995,0.616558764084448,4.079859999999999,3.2407400000000006,-8.969899999999996,3428.8969444459112
2023-08-18 19:39:00,61.9213,1.2152769999999995,0.5652169712289576,4.166666,3.1539350000000006,-8.68059999999997,3428.9469444459114
2023-08-18 19:42:00,58.85417,1.0995370000000007,0.582578513564443,4.02199,3.1828710000000004,-9.548600000000022,3428.9969444459116
2023-08-18 19:45:00,56.53935,0.9259259999999996,0.500936569091705,3.645834,2.9513890000000007,-8.39119999999997,3429.046944445912
2023-08-18 19:48:00,60.76389,0.694445,0.37570225529708207,3.125001,2.604166,-9.259199999999964,3429.096944445912
2023-08-18 19:51:00,75.40509,0.28935199999999917,0.27463149922330615,1.9965269999999995,1.9675920000000007,-6.944500000000005,3429.146944445912
2023-08-18 19:54:00,77.34375,0.3472219999999995,0.33254572217964007,2.2858799999999997,2.256945,-4.629599999999982,3429.1969444459123
2023-08-18 19:57:00,63.45486,0.43402799999999964,0.37317181705047936,2.546296,2.430555,-7.523199999999974,3429.2469444459125
2023-08-18 20:00:00,53.81944,0.694445,0.3992225096972332,2.864584,2.3726849999999997,-12.152799999999957,3429.2969444459127
2023-08-18 20:03:00,51.90972,0.9837959999999999,0.46707497677093507,3.124998999999999,2.3148149999999994,-12.152800000000013,3429.346944445913
2023-08-18 20:06:00,52.66204,1.0995369999999998,0.47080697300485047,3.124999,2.170139,-11.284799999999962,3429.396944445913
2023-08-18 20:09:00,55.00579,1.070602,0.4626210307548258,2.9803239999999995,2.054397,-12.442100000000039,3429.4469444459132
2023-08-18 20:12:00,55.38194,0.9548609999999993,0.42933540930143077,2.922453999999999,2.1122680000000003,-12.442100000000039,3429.4969444459134
2023-08-18 20:15:00,52.69097,1.0416659999999993,0.5124066393054174,3.0671289999999996,2.228009,-12.731499999999983,3429.5469444459136
2023-08-18 20:18:00,52.69097,1.0995369999999998,0.5016343209209292,3.1828699999999994,2.256945,-12.731400000000008,3429.596944445914
2023-08-18 20:21:00,55.38194,1.0416659999999993,0.45438521322885955,3.0671289999999996,2.1701390000000007,-11.574000000000012,3429.646944445914
2023-08-18 20:24:00,55.7581,1.157407,0.48702228265890174,3.0671290000000004,2.054398,-13.310200000000009,3429.696944445914
2023-08-18 20:27:00,54.62963,1.0995369999999998,0.5016332973172899,3.038194,2.1122680000000003,-13.020800000000008,3429.7469444459143
2023-08-18 20:30:00,58.47801,1.0416669999999995,0.4543854988262032,2.951389,2.054398,-12.152799999999957,3429.7969444459145
2023-08-18 20:33:00,63.4838,1.157407,0.48702228265890174,3.038194,2.0254629999999993,-10.416600000000017,3429.8469444459147
2023-08-18 20:36:00,60.76389,1.0416660000000002,0.5124066393054177,3.096064,2.256944,-10.995400000000018,3429.896944445915
2023-08-18 20:39:00,63.85995,1.157407,0.5478377185497828,3.414351,2.459490999999999,-11.863499999999988,3429.946944445915
2023-08-18 20:42:00,67.70833,1.1863420000000007,0.6357206111534007,3.877314,2.9803249999999997,-9.838000000000022,3429.9969444459152
2023-08-18 20:45:00,63.85995,0.9837960000000008,0.5897482100918838,4.542824,3.8773149999999994,-9.548600000000022,3430.0469444459154
2023-08-18 20:48:00,61.14005,1.1863419999999998,0.584325191820646,4.195601,3.240741,-10.127400000000023,3430.0969444459156
2023-08-18 20:51:00,60.38773,1.0416670000000003,0.45438549882620444,3.501158,2.6041670000000003,-10.995300000000043,3430.146944445916
2023-08-18 20:54:00,55.7581,1.0127310000000005,0.47580480889831295,3.29861,2.459491,-10.995399999999961,3430.196944445916
2023-08-18 20:57:00,57.29167,0.8969909999999999,0.4123316018707301,2.922453,2.170139,-11.284699999999987,3430.246944445916
2023-08-18 21:00:00,61.9213,0.6655090000000001,0.38918133811757394,2.546296,2.0833329999999997,-10.416600000000017,3430.2969444459163
2023-08-18 21:03:00,83.91204,-0.05786999999999942,,1.2152780000000005,1.5335649999999994,-6.654999999999973,3430.3469444459165
2023-08-18 21:06:00,98.17708,0.2314810000000005,0.2854524290389106,1.3888880000000006,1.5046289999999996,4.050900000000013,3430.3969444459167
2023-08-18 21:09:00,79.28241,0.20254700000000003,0.37902103588231895,2.17014,2.604166,2.0253999999999905,3430.446944445917
2023-08-18 21:12:00,58.44907,0.3472230000000005,0.36149803284035636,2.5752320000000006,2.604166,-8.391200000000026,3430.496944445917
2023-08-18 21:15:00,54.60069,0.6944440000000007,0.44251148818468694,2.835648,2.4016199999999994,-11.284700000000043,3430.5469444459172
2023-08-18 21:18:00,55.7581,0.8969899999999997,0.44048770608718185,2.8935180000000003,2.1701390000000007,-12.442100000000039,3430.5969444459174
2023-08-18 21:21:00,55.7581,0.9548610000000002,0.45827997891750694,2.8935180000000003,2.1122680000000003,-11.574099999999987,3430.6469444459176
2023-08-18 21:24:00,53.84838,0.8101849999999997,0.4132423186334984,2.8935179999999994,2.256945,-12.152799999999957,3430.696944445918
2023-08-18 21:27:00,56.53935,0.8680560000000002,0.45730548096634444,3.038194,2.3726839999999996,-12.152799999999957,3430.746944445918
2023-08-18 21:30:00,58.47801,0.8391210000000004,0.42240394570949336,2.8935180000000003,2.228009,-10.127200000000016,3430.796944445918
2023-08-18 21:33:00,56.91551,0.7233799999999997,0.4091505814379721,2.7199079999999993,2.1990740000000004,-11.574099999999987,3430.8469444459183
2023-08-18 21:36:00,58.07292,0.78125,0.4286935975176038,2.6909719999999995,2.1122680000000003,-12.152800000000013,3430.8969444459185
2023-08-18 21:39:00,56.91551,0.7523149999999994,0.39466055331423394,2.7199079999999993,2.141204,-10.995399999999961,3430.9469444459187
2023-08-18 21:42:00,55.7581,0.78125,0.42869359751760305,2.719908,2.141204,-11.863499999999988,3430.996944445919
2023-08-18 21:45:00,55.7581,0.8969899999999997,0.44048770608718185,2.8645829999999997,2.141204,-13.020899999999983,3431.046944445919
2023-08-18 21:48:00,55.78704,0.8969899999999997,0.46667306906940875,2.922453,2.228009,-10.705900000000042,3431.0969444459192
2023-08-18 21:51:00,56.53935,0.8969899999999997,0.44048864213202527,3.009258,2.2858800000000006,-10.995299999999986,3431.1469444459194
2023-08-18 21:54:00,55.7581,0.9259259999999996,0.4208659602864631,3.038193999999999,2.256944,-11.863400000000013,3431.1969444459196
2023-08-18 21:57:00,51.12847,1.0127310000000005,0.4758038219230454,3.1539350000000006,2.3148150000000003,-11.574099999999987,3431.24694444592
2023-08-18 22:00:00,50.0,1.1863419999999998,0.5269678835647862,3.211805,2.1990740000000004,-13.59960000000001,3431.29694444592
2023-08-18 22:03:00,51.90972,1.2152769999999995,0.503048911306371,3.211805,2.141204,-11.863499999999988,3431.34694444592
2023-08-18 22:12:00,50.0,1.3310179999999994,0.5345817920101896,3.3564809999999996,2.1701390000000007,-13.310200000000009,3431.4969444459202
2023-08-18 22:15:00,51.90972,1.3020839999999998,0.5267605543562299,3.240741,2.0833329999999997,-13.020800000000008,3431.5469444459204
2023-08-18 22:18:00,53.84838,1.070601,0.4626207470211295,3.038194,2.1122680000000003,-12.731499999999983,3431.5969444459206
2023-08-18 22:21:00,54.62963,1.0127309999999996,0.503397170492867,2.8935180000000003,2.0833329999999997,-13.888900000000035,3431.646944445921
2023-08-18 22:24:00,54.62963,1.1574080000000002,0.4870225612023558,2.9803240000000004,1.9675919999999998,-12.442100000000039,3431.696944445921
2023-08-18 22:27:00,51.90972,1.2152779999999996,0.503049186682696,3.0960649999999994,2.0254630000000002,-12.152799999999957,3431.746944445921
2023-08-18 22:30:00,49.21875,1.186343,0.495058780297031,3.0960649999999994,2.054398,-13.599499999999978,3431.7969444459213
2023-08-18 22:33:00,50.0,1.2442130000000002,0.5109952977336326,3.0671290000000004,1.9675919999999998,-13.599599999999953,3431.8469444459215
2023-08-18 22:36:00,52.69097,1.1284720000000004,0.47893863908489426,2.922453,1.938657,-13.020800000000008,3431.8969444459217
2023-08-18 22:39:00,53.84838,1.0995369999999998,0.47080586155273085,2.8935179999999994,1.938657,-12.442100000000039,3431.946944445922
2023-08-18 22:42:00,53.06713,1.1284720000000004,0.5101304358157476,2.922453,1.9675919999999998,-14.178300000000036,3431.996944445922
2023-08-18 22:45:00,53.84838,1.1574080000000002,0.5185749712069823,2.951389,1.9675919999999998,-11.284799999999962,3432.0469444459222
2023-08-18 22:48:00,52.69097,1.1863419999999998,0.4950585033641401,3.038194,1.9965279999999996,-13.59960000000001,3432.0969444459224
2023-08-18 22:51:00,51.53356,1.2152779999999996,0.5353120764213001,3.038195,1.9965279999999996,-12.731499999999983,3432.1469444459226
2023-08-18 22:54:00,50.75231,1.273148,0.5188985454984218,3.1539349999999997,2.0254630000000002,-10.416600000000017,3432.196944445923
2023-08-18 22:57:00,49.21875,1.273148,0.5188985454984218,3.1539349999999997,2.0254630000000002,-12.73150000000004,3432.246944445923
2023-08-18 23:00:00,51.90972,1.359954,0.542364553221154,3.125,1.9097219999999995,-12.152799999999957,3432.296944445923
2023-08-18 23:03:00,34.60648,1.7939809999999996,0.655086779501497,3.038194,1.3888889999999998,-15.335699999999974,3432.3469444459233
2023-08-18 23:33:00,34.60648,2.025462,0.667223694841951,3.0671290000000004,1.1574080000000002,-17.93979999999999,3432.3469444459233
2023-08-18 23:36:00,38.04977,1.8807869999999998,0.6768615814570612,3.0671299999999997,1.3310190000000004,-16.782399999999996,3432.3969444459235
2023-08-18 23:39:00,41.14584,1.851852,0.5767643970421232,3.1539350000000006,1.3888889999999998,-16.782399999999996,3432.4469444459237
2023-08-18 23:42:00,45.37037,1.851851,0.5767641720453479,3.096064,1.3310189999999995,-16.782399999999996,3432.496944445924
2023-08-18 23:45:00,46.52778,1.765047,0.5571394418711481,3.125,1.4467589999999992,-15.625,3432.546944445924
2023-08-18 23:48:00,44.99421,1.765047,0.6477793925149583,3.211805,1.5914349999999997,-16.203700000000026,3432.5969444459242
2023-08-18 23:51:00,44.61805,1.8229170000000003,0.6623688538472593,3.3564820000000006,1.6782399999999997,-14.467600000000004,3432.6469444459244
2023-08-18 23:54:00,48.84259,1.8807870000000007,0.6768615814570614,3.4432869999999998,1.7071759999999996,-14.757000000000005,3432.6969444459246
2023-08-18 23:57:00,48.84259,1.9386580000000002,0.6912564532483454,3.530093,1.7361110000000002,-15.625,3432.746944445925
2023-08-19 00:00:00,46.52778,1.9965279999999996,0.7055598136988286,3.703703,1.851852,-15.046299999999974,3432.796944445925
2023-08-19 00:03:00,44.58912,1.9965279999999996,0.6604329851518697,3.790509,1.9097209999999993,-15.9144,3432.846944445925
2023-08-19 00:06:00,46.15162,2.0254629999999993,0.6672239291318118,3.7615739999999995,1.851852,-16.782500000000027,3432.8969444459253
2023-08-19 00:09:00,43.8368,1.9386579999999993,0.6912579089560571,3.6458329999999997,1.851852,-16.2038,3432.9469444459255
2023-08-19 00:12:00,42.6794,1.9386580000000002,0.6912579089560573,3.616898,1.8229169999999995,-16.203700000000026,3432.9969444459257
2023-08-19 00:15:00,46.15162,1.9965279999999996,0.6604346376908348,3.645834,1.765047,-17.361099999999965,3433.046944445926
2023-08-19 00:18:00,46.52778,2.0254630000000002,0.667223929131812,3.732639,1.8229169999999995,-17.650500000000022,3433.096944445926
2023-08-19 00:21:00,43.8368,2.0254630000000002,0.7126741730442793,3.8194440000000007,1.938656,-15.9144,3433.1469444459262
2023-08-19 00:24:00,44.96528,2.170139,0.6472250238139631,3.90625,1.8229160000000002,-17.07170000000002,3433.1969444459264
2023-08-19 00:27:00,46.15162,2.1122690000000004,0.6874712706561643,3.8483800000000006,1.851850999999999,-14.756899999999973,3433.2469444459266
2023-08-19 00:30:00,46.15162,2.1701390000000007,0.7008749283177191,3.906250000000001,1.851850999999999,-15.914299999999969,3433.296944445927
2023-08-19 00:33:00,43.8368,2.141204,0.7409295597703589,3.906250000000001,1.9097210000000002,-15.625,3433.346944445927
2023-08-19 00:36:00,45.37037,2.141203,0.6409082641450448,3.877314,1.8229160000000002,-15.914299999999969,3433.396944445927
2023-08-19 00:39:00,46.15162,2.054398,0.6739914450059513,3.790509,1.851850999999999,-14.756899999999973,3433.4469444459273
2023-08-19 00:42:00,46.15162,2.054398,0.6218564778059078,3.8483789999999996,1.8807859999999996,-16.49309999999997,3433.4969444459275
2023-08-19 00:45:00,41.14584,2.0254630000000002,0.6154707539212491,3.877314,1.938656,-15.3356,3433.5469444459277
2023-08-19 00:48:00,40.36459,2.0833330000000005,0.6807409121839222,3.90625,1.938657,-16.20369999999997,3433.596944445928
2023-08-19 00:51:00,40.76968,2.054398,0.6218564778059078,3.790509,1.8229160000000002,-17.650499999999965,3433.646944445928
2023-08-19 00:54:00,39.58334,1.9965279999999996,0.6090688199209462,3.703702999999999,1.7939810000000005,-17.07170000000002,3433.6969444459282
2023-08-19 00:57:00,38.83102,1.9965279999999996,0.6604346376908348,3.703703,1.8229160000000002,-16.782399999999996,3433.7469444459284
2023-08-19 01:00:00,41.17477,2.0254629999999993,0.6672239291318118,3.6458329999999997,1.7361110000000002,-17.361199999999997,3433.7969444459286
2023-08-19 01:03:00,42.30324,1.9386580000000002,0.5962052599470439,3.5879629999999993,1.7361110000000002,-18.229100000000017,3433.846944445929
2023-08-19 01:06:00,42.30324,1.9386580000000002,0.6912564532483454,3.5879629999999993,1.7939809999999996,-16.49309999999997,3433.896944445929
2023-08-19 01:09:00,40.36459,1.9386580000000002,0.6912579089560573,3.616898,1.8229169999999995,-16.49309999999997,3433.946944445929
2023-08-19 01:12:00,43.8368,1.967593,0.6536248488843355,3.6747689999999995,1.8229169999999995,-13.310200000000009,3433.9969444459293
2023-08-19 01:15:00,41.92709,1.9386579999999993,0.6912564532483452,3.616897999999999,1.8229160000000002,-16.782500000000027,3434.0469444459295
2023-08-19 01:18:00,40.74074,1.9965279999999996,0.7055598136988286,3.703703,1.851852,-16.78230000000002,3434.0969444459297
2023-08-19 01:21:00,39.98843,2.0254630000000002,0.7126741730442793,3.732639,1.851850999999999,-17.939800000000048,3434.14694444593
2023-08-19 01:24:00,42.6794,1.967593,0.6536248488843355,3.6747689999999995,1.8229169999999995,-14.467600000000004,3434.19694444593
2023-08-19 01:27:00,41.14584,1.8807869999999998,0.6330680581183629,3.587962,1.8229160000000002,-15.9144,3434.2469444459302
2023-08-19 01:30:00,41.14584,1.9675919999999998,0.6536246131776058,3.616898,1.765047,-17.361099999999965,3434.2969444459304
2023-08-19 01:33:00,44.99421,1.9097220000000004,0.6399418762274108,3.616898,1.8229169999999995,-16.782400000000052,3434.3469444459306
2023-08-19 01:36:00,42.6794,1.9097229999999996,0.6399421134090985,3.616898,1.8229160000000002,-16.782399999999996,3434.396944445931
2023-08-19 01:39:00,41.1169,1.9386580000000002,0.6912549975356598,3.645834,1.851850999999999,-17.65039999999999,3434.446944445931
2023-08-19 01:48:00,41.1169,1.9965279999999996,0.6604329851518697,3.7615740000000004,1.8807859999999996,-15.335700000000031,3434.596944445931
2023-08-19 01:51:00,44.58912,2.0254629999999993,0.712674173044279,3.703704,1.8229160000000002,-16.492999999999995,3434.6469444459312
2023-08-19 01:54:00,44.61805,1.9965279999999996,0.6604346376908348,3.645834,1.765047,-17.361099999999965,3434.6969444459314
2023-08-19 01:57:00,42.30324,1.8807869999999998,0.6330680581183629,3.616898,1.851852,-15.9144,3434.7469444459316
2023-08-19 02:00:00,41.89815,1.9097220000000004,0.6399402606432938,3.6458330000000005,1.851850999999999,-17.36110000000002,3434.796944445932
2023-08-19 02:03:00,44.61805,1.8807870000000007,0.6330664549885313,3.616898000000001,1.851850999999999,-17.650499999999965,3434.846944445932
2023-08-19 02:06:00,42.65046,1.851852,0.6261719996773583,3.5879630000000002,1.851852,-15.335700000000031,3434.896944445932
2023-08-19 02:09:00,41.89815,1.8807870000000007,0.6330664549885313,3.616898000000001,1.851850999999999,-16.492999999999995,3434.9469444459323
2023-08-19 02:12:00,41.14584,1.9386580000000002,0.6467925220039219,3.6747690000000004,1.851850999999999,-16.782399999999996,3434.9969444459325
2023-08-19 02:15:00,41.89815,1.967593,0.6536248488843355,3.6747689999999995,1.8229169999999995,-15.04630000000003,3435.0469444459327
2023-08-19 02:18:00,43.8368,1.9097229999999996,0.6399421134090985,3.645834,1.851852,-17.361099999999965,3435.096944445933
2023-08-19 02:21:00,43.46065,1.9097220000000004,0.6399402606432938,3.6458330000000005,1.851850999999999,-16.782399999999996,3435.146944445933
2023-08-19 02:24:00,44.99421,1.9097220000000004,0.529630642603065,3.703703,1.851850999999999,-15.625,3435.1969444459332
2023-08-19 02:27:00,42.6794,1.9097229999999996,0.6399421134090985,3.645834,1.851852,-16.782399999999996,3435.2469444459334
2023-08-19 02:30:00,42.6794,1.9386580000000002,0.6467925220039219,3.6747690000000004,1.851850999999999,-15.04630000000003,3435.2969444459336
2023-08-19 02:33:00,42.30324,1.9386580000000002,0.6912549975356598,3.6747690000000004,1.8807859999999996,-17.65039999999999,3435.346944445934
2023-08-19 02:36:00,44.99421,1.9675919999999998,0.6026443407234536,3.703703,1.8229160000000002,-15.335700000000031,3435.396944445934
2023-08-19 02:39:00,44.99421,1.8807869999999998,0.5832645163442579,3.6458330000000005,1.851852,-15.625,3435.446944445934
2023-08-19 02:42:00,44.99421,1.9097220000000004,0.6399418762274108,3.616898,1.8229169999999995,-13.310199999999952,3435.4969444459343
2023-08-19 02:45:00,42.30324,1.8807870000000007,0.6330664549885313,3.616898000000001,1.851850999999999,-16.492999999999995,3435.5469444459345
2023-08-19 02:48:00,45.37037,1.8807869999999998,0.5832626569290786,3.616898,1.8229160000000002,-17.071799999999996,3435.5969444459347
2023-08-19 02:51:00,45.74653,1.7939820000000006,0.6123112363248956,3.501158,1.8229169999999995,-14.756899999999973,3435.646944445935
2023-08-19 02:54:00,43.8368,1.7361120000000003,0.6404412138548253,3.501158,1.9097209999999993,-16.2038,3435.696944445935
2023-08-19 02:57:00,43.43171,1.7939819999999997,0.655085630395819,3.5590280000000005,1.9097210000000002,-15.335699999999974,3435.7469444459352
2023-08-19 03:00:00,46.15162,1.8807870000000007,0.5832626569290789,3.5879630000000002,1.7939809999999996,-17.071799999999996,3435.7969444459354
2023-08-19 03:03:00,46.52778,1.7939820000000006,0.6123112363248956,3.501158,1.8229169999999995,-15.3356,3435.8469444459356
2023-08-19 03:06:00,43.8368,1.7361120000000003,0.5983540071166896,3.530093000000001,1.9097209999999993,-15.3356,3435.896944445936
2023-08-19 03:09:00,43.43171,1.8229170000000003,0.6623688538472593,3.5590280000000005,1.8807859999999996,-16.20369999999997,3435.946944445936
2023-08-19 03:12:00,47.68518,1.8807870000000007,0.5832626569290789,3.6747680000000003,1.8807859999999996,-15.625,3435.996944445936
2023-08-19 03:15:00,44.58912,1.851852,0.6696268455385342,3.616898,1.9097209999999993,-15.335700000000031,3436.0469444459363
2023-08-19 03:18:00,43.43171,1.8807869999999998,0.6330664549885311,3.6458330000000005,1.8807859999999996,-14.178300000000036,3436.0969444459365
2023-08-19 03:21:00,42.2743,1.9097220000000004,0.5897427184503307,3.703703,1.8807859999999996,-16.782399999999996,3436.1469444459367
2023-08-19 03:24:00,44.99421,1.9097220000000004,0.5897427184503307,3.703703,1.8807859999999996,-14.467499999999973,3436.196944445937
2023-08-19 03:27:00,44.99421,1.938657,0.6467939135369846,3.5879630000000002,1.765047,-15.9144,3436.246944445937
2023-08-19 03:30:00,42.30324,1.8229170000000003,0.6192516460835167,3.5590280000000005,1.851850999999999,-15.3356,3436.2969444459372
2023-08-19 03:33:00,45.37037,1.7939820000000006,0.5637004963696511,3.5879630000000002,1.8807859999999996,-15.914299999999969,3436.3469444459374
2023-08-19 03:36:00,45.37037,1.8229170000000003,0.6623688538472593,3.530093,1.851850999999999,-16.203700000000026,3436.3969444459376
2023-08-19 03:39:00,44.96528,1.8229170000000003,0.6192516460835167,3.5590280000000005,1.851850999999999,-14.75690000000003,3436.446944445938
2023-08-19 03:42:00,42.6794,1.7939820000000006,0.6550856303958191,3.530093000000001,1.8807859999999996,-17.361099999999965,3436.496944445938
2023-08-19 03:45:00,45.37037,1.7939820000000006,0.5637004963696511,3.5879630000000002,1.8807859999999996,-15.914300000000026,3436.546944445938
2023-08-19 03:48:00,43.46065,1.7939820000000006,0.6550856303958191,3.501158,1.851850999999999,-15.9144,3436.5969444459383
2023-08-19 03:51:00,44.99421,1.7939819999999997,0.6123096709885292,3.5590280000000005,1.8807859999999996,-15.335700000000031,3436.6469444459385
2023-08-19 03:54:00,42.6794,1.8229170000000003,0.6623688538472593,3.5590280000000005,1.8807859999999996,-16.782399999999996,3436.6969444459387
2023-08-19 03:57:00,45.74653,1.851852,0.576762552675321,3.5879630000000002,1.8229160000000002,-16.782399999999996,3436.746944445939
2023-08-19 04:00:00,43.8368,1.8229170000000003,0.619253224091151,3.530093,1.8229169999999995,-16.203700000000026,3436.796944445939
2023-08-19 04:03:00,42.2743,1.851852,0.6261704090724723,3.616898000000001,1.8807859999999996,-15.625,3436.8469444459392
2023-08-19 04:06:00,42.2743,1.8807870000000007,0.6768601473356898,3.616898000000001,1.8807859999999996,-16.782400000000052,3436.8969444459394
2023-08-19 04:09:00,45.37037,1.851852,0.6261704090724723,3.616898000000001,1.8807859999999996,-16.20369999999997,3436.9469444459396
2023-08-19 04:12:00,42.6794,1.8807870000000007,0.6768601473356898,3.5879630000000002,1.851850999999999,-18.229100000000017,3436.99694444594
2023-08-19 04:15:00,41.89815,1.9097220000000004,0.6399402606432938,3.6458330000000005,1.851850999999999,-15.9144,3437.04694444594
2023-08-19 04:18:00,43.8368,1.9097220000000004,0.5897427184503307,3.703703,1.8807859999999996,-16.78249999999997,3437.09694444594
2023-08-19 04:21:00,45.37037,1.8807870000000007,0.6768601473356898,3.5879630000000002,1.851850999999999,-17.650400000000047,3437.1469444459403
2023-08-19 04:24:00,45.37037,1.8229170000000003,0.6623688538472593,3.530093,1.851850999999999,-16.49309999999997,3437.1969444459405
2023-08-19 04:27:00,42.6794,1.851852,0.6261704090724723,3.616898000000001,1.8807859999999996,-15.914299999999969,3437.2469444459407
2023-08-19 04:30:00,42.6794,1.851852,0.576762552675321,3.6747680000000003,1.9097210000000002,-16.492999999999995,3437.296944445941
2023-08-19 04:33:00,45.37037,1.8807870000000007,0.6330664549885313,3.616898000000001,1.851850999999999,-14.757000000000005,3437.346944445941
2023-08-19 04:36:00,43.46065,1.9097220000000004,0.6399418762274108,3.616898,1.8229169999999995,-17.361000000000047,3437.3969444459412
2023-08-19 04:39:00,43.43171,1.851852,0.6261704090724723,3.6458330000000005,1.9097209999999993,-15.914299999999969,3437.4469444459414
2023-08-19 04:42:00,41.14584,1.9097220000000004,0.5897427184503307,3.703703,1.8807859999999996,-14.467600000000004,3437.4969444459416
2023-08-19 04:45:00,45.37037,1.9675919999999998,0.6984170377532205,3.6458330000000005,1.8229160000000002,-15.625,3437.546944445942
2023-08-19 04:48:00,43.46065,1.8807869999999998,0.6330680581183629,3.616898,1.851852,-13.888899999999978,3437.596944445942
2023-08-19 04:51:00,43.46065,1.851852,0.6696268455385342,3.5879630000000002,1.8807859999999996,-14.178200000000004,3437.646944445942
2023-08-19 04:54:00,45.37037,1.8807870000000007,0.6768601473356898,3.616898000000001,1.8807859999999996,-15.9144,3437.6969444459423
2023-08-19 04:57:00,48.09028,1.938657,0.6467922855676604,3.616898000000001,1.7939809999999996,-15.04630000000003,3437.7469444459425
2023-08-19 05:00:00,48.84259,1.8807869999999998,0.6768601473356896,3.5590280000000005,1.8229160000000002,-16.20369999999997,3437.7969444459427
2023-08-19 05:03:00,50.78125,1.7361119999999994,0.6404425928687395,3.616897999999999,2.025462,-15.625,3437.846944445943
2023-08-19 05:06:00,48.06134,1.8229170000000003,0.6623716783988971,3.7615740000000004,2.083334,-15.3356,3437.896944445943
2023-08-19 05:09:00,49.62384,1.8807869999999998,0.6330696612411807,3.7615729999999994,1.9965280000000005,-14.467600000000004,3437.9469444459432
2023-08-19 05:12:00,47.68518,1.851852,0.6696282687705847,3.6747680000000003,1.9675920000000007,-15.914299999999969,3437.9969444459434
2023-08-19 05:15:00,45.74653,1.765047,0.6477780023488737,3.645834,2.0254630000000002,-17.07170000000002,3438.0469444459436
2023-08-19 05:18:00,45.37037,1.8229170000000003,0.6192548020919085,3.6747679999999994,1.967593,-16.203700000000026,3438.096944445944
2023-08-19 05:21:00,48.06134,1.8229170000000003,0.6192516460835195,3.645834,1.938657,-15.3356,3438.146944445944
2023-08-19 05:24:00,48.06134,1.8807870000000007,0.6330664549885341,3.703704,1.938657,-15.914299999999969,3438.196944445944
2023-08-19 05:27:00,46.52778,1.851852,0.6261735902752986,3.7615729999999994,2.0254630000000002,-15.04630000000003,3438.2469444459443
2023-08-19 05:30:00,44.99421,1.9386580000000002,0.6467957779362741,3.7905089999999992,1.967593,-16.4931,3438.2969444459445
2023-08-19 05:33:00,45.37037,1.9097229999999996,0.6399404978245551,3.7615749999999997,1.9675920000000007,-16.782399999999996,3438.3469444459447
2023-08-19 05:36:00,42.6794,1.9097229999999996,0.6840709747619746,3.732639,1.9675920000000007,-15.625,3438.396944445945
2023-08-19 05:39:00,64.26505,1.5335650000000003,0.5486947167161832,3.703704,2.2858790000000004,-13.599500000000035,3438.446944445945
2023-08-19 05:42:00,71.96181,0.983797,0.46707333060586087,3.616899,2.806712,-11.863499999999988,3438.4969444459452
2023-08-19 05:45:00,73.90046,0.8680560000000002,0.48161418222434726,3.616898,2.9803239999999995,-10.416699999999992,3438.5469444459454
2023-08-19 05:48:00,71.58565,0.8680560000000002,0.5046956243645072,3.6747690000000004,3.0671289999999996,-11.284699999999987,3438.5969444459456
2023-08-19 05:51:00,63.4838,0.78125,0.5155835339721218,3.732639,3.2696759999999996,-10.995299999999986,3438.646944445946
2023-08-19 05:54:00,60.38773,0.9548609999999993,0.5104785969171566,3.7615739999999995,3.038195,-12.152800000000013,3438.696944445946
2023-08-19 05:57:00,58.47801,0.8969909999999999,0.5147106827684891,3.6747690000000004,3.038194,-11.574099999999987,3438.746944445946
2023-08-19 06:00:00,57.3206,0.8680560000000002,0.5267594392880603,3.645834,3.0671289999999996,-11.574100000000044,3438.7969444459463
2023-08-19 06:03:00,57.3206,0.8969899999999997,0.5147111277235218,3.616898,2.9803250000000006,-12.442199999999957,3438.8469444459465
2023-08-19 06:06:00,60.79282,0.9259260000000005,0.4759631817858311,3.530092,2.806711999999999,-10.995400000000018,3438.8969444459467
2023-08-19 06:09:00,58.07292,0.868055,0.4816130278907508,3.4722219999999995,2.835648,-10.995299999999986,3438.946944445947
2023-08-19 06:12:00,56.53935,0.8969909999999999,0.4666733914558766,3.443288,2.748843,-13.888899999999978,3438.996944445947
2023-08-19 06:15:00,58.47801,0.9548610000000002,0.4851783112539902,3.3564809999999996,2.6041659999999993,-12.731499999999983,3439.0469444459472
2023-08-19 06:18:00,57.69676,0.8391200000000003,0.42240272095558473,3.2696760000000005,2.6041669999999995,-11.284699999999987,3439.0969444459474
2023-08-19 06:21:00,58.44907,0.694445,0.39922329776418214,3.009259,2.5173609999999993,-11.574000000000012,3439.1469444459476
2023-08-19 06:24:00,63.4838,0.6076389999999998,0.3897685281137239,2.7777789999999998,2.4016210000000004,-11.574000000000012,3439.196944445948
2023-08-19 06:27:00,64.23611,0.7523150000000003,0.4189723351864408,3.038195,2.4884259999999996,-9.838000000000022,3439.246944445948
2023-08-19 06:30:00,53.84838,0.868055,0.43148447556779934,3.2696749999999994,2.5752319999999997,-12.731499999999983,3439.296944445948
2023-08-19 06:33:00,51.99653,0.9548610000000002,0.4851783112539902,3.1828700000000003,2.430555,-13.310200000000009,3439.3469444459483
2023-08-19 06:36:00,54.62963,0.9548609999999993,0.4582809407494267,3.0671289999999996,2.2858800000000006,-13.599499999999978,3439.3969444459485
2023-08-19 06:39:00,52.69097,0.9259259999999996,0.4208659602864631,3.038193999999999,2.256944,-13.599499999999978,3439.4469444459487
2023-08-19 06:42:00,51.90972,0.9548609999999993,0.4582809407494267,3.038193999999999,2.256945,-13.310199999999952,3439.496944445949
2023-08-19 06:45:00,54.60069,1.070602,0.462623226757172,3.124999,2.1990739999999995,-14.467600000000004,3439.546944445949
2023-08-19 06:48:00,52.31481,1.070601,0.4626218450235652,3.1539339999999996,2.228009,-13.599499999999978,3439.5969444459492
2023-08-19 06:51:00,50.0,1.0416660000000002,0.45438629762792565,3.182869,2.2858799999999997,-13.599499999999978,3439.6469444459494
2023-08-19 06:54:00,51.53356,1.1284720000000004,0.47893976384829867,3.182869,2.1990739999999995,-13.310200000000009,3439.6969444459496
2023-08-19 06:57:00,51.53356,0.9837959999999999,0.43774481627825745,3.0671289999999996,2.228009,-14.467600000000004,3439.74694444595
2023-08-19 07:00:00,53.84838,1.0995369999999998,0.5302388708963761,3.038194,2.141203,-13.020800000000008,3439.79694444595
