Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-19 07:03:00,55.41088,1.070602,0.5213532760592897,3.038194,2.1701379999999997,-12.442099999999982,3439.84694444595
2023-08-19 07:06:00,60.01157,1.0995369999999998,0.5016343209209292,3.0960639999999993,2.170139,-11.574000000000012,3439.8969444459503
2023-08-19 07:09:00,60.79282,1.0416659999999993,0.5386606852596862,3.211805,2.4016210000000004,-12.442099999999982,3439.9469444459505
2023-08-19 07:12:00,58.85417,0.9837959999999999,0.5199432736950306,3.327547,2.5752320000000006,-12.442099999999982,3439.9969444459507
2023-08-19 07:15:00,61.54514,1.0995369999999998,0.5302388708963761,3.530093,2.633102,-11.863400000000013,3440.046944445951
2023-08-19 07:18:00,63.10764,1.0416659999999993,0.48447301711786006,3.414351,2.546297000000001,-10.41659999999996,3440.096944445951
2023-08-19 07:21:00,56.91551,0.9837959999999999,0.4670730278077818,3.327546,2.51736,-13.310100000000034,3440.1469444459512
2023-08-19 07:24:00,55.38194,1.0416660000000002,0.48447301711786034,3.29861,2.430556,-13.310100000000034,3440.1969444459514
2023-08-19 07:27:00,58.47801,1.1284719999999995,0.5390659880088581,3.211805,2.2858790000000004,-12.442099999999982,3440.2469444459516
2023-08-19 07:30:00,58.10185,1.0416660000000002,0.5124066393054177,3.2407400000000006,2.4016200000000003,-10.706099999999992,3440.296944445952
2023-08-19 07:33:00,55.38194,1.0127309999999996,0.5033971704928678,3.2696749999999994,2.4594899999999997,-13.020899999999983,3440.346944445952
2023-08-19 07:36:00,58.85417,1.0995369999999998,0.501633297317289,3.327546,2.4016199999999994,-12.442200000000014,3440.396944445952
2023-08-19 07:39:00,60.79282,1.070601,0.4626207470211285,3.3564810000000005,2.430555,-10.995400000000018,3440.4469444459523
2023-08-19 07:42:00,57.3206,1.0127309999999996,0.44609361013313886,3.2696749999999994,2.4016200000000003,-12.152799999999957,3440.4969444459525
2023-08-19 07:45:00,56.53935,1.0416659999999993,0.5124066393054174,3.211805,2.3726850000000006,-12.73150000000004,3440.5469444459527
2023-08-19 07:48:00,58.85417,1.070601,0.4930820070772494,3.211805,2.3148160000000004,-11.574099999999987,3440.596944445953
2023-08-19 07:51:00,57.3206,1.070602,0.5213532760592897,3.2696760000000005,2.4016200000000003,-12.731499999999983,3440.646944445953
2023-08-19 07:54:00,57.3206,1.0995369999999998,0.5302388708963761,3.2696760000000005,2.3726850000000006,-12.442199999999957,3440.6969444459532
2023-08-19 07:57:00,57.3206,1.1574080000000002,0.487021423259521,3.3854170000000003,2.3726839999999996,-12.731499999999983,3440.7469444459534
2023-08-19 08:00:00,55.38194,1.1284720000000004,0.5390659880088584,3.3854170000000003,2.459491,-12.152799999999957,3440.7969444459536
2023-08-19 08:03:00,55.00579,1.0995369999999998,0.5016343209209292,3.327546,2.4016210000000004,-12.152800000000013,3440.846944445954
2023-08-19 08:06:00,60.01157,1.2442130000000002,0.5436094066950552,3.298611,2.2280100000000003,-11.863399999999956,3440.896944445954
2023-08-19 08:09:00,56.91551,1.157407,0.518575727629425,3.327546,2.343751,-12.442099999999982,3440.946944445954
2023-08-19 08:12:00,56.91551,1.157407,0.518575727629425,3.3564809999999996,2.372686,-12.73150000000004,3440.9969444459543
2023-08-19 08:15:00,58.47801,1.0995369999999998,0.5016343209209292,3.240741,2.3148160000000004,-13.310200000000009,3441.0469444459545
2023-08-19 08:18:00,65.79861,1.2442129999999993,0.5109952977336335,3.2986109999999993,2.1990740000000004,-10.127299999999991,3441.0969444459547
2023-08-19 08:21:00,66.55093,0.9548610000000002,0.45827901708316765,3.1539349999999997,2.3726839999999996,-9.837999999999965,3441.146944445955
2023-08-19 08:24:00,64.23611,0.8969909999999999,0.4666733914558766,2.951389,2.256944,-9.548699999999997,3441.196944445955
2023-08-19 08:27:00,63.0787,0.9259259999999996,0.4494189790285111,2.922453999999999,2.170139,-9.259299999999996,3441.2469444459553
2023-08-19 08:30:00,60.38773,0.9548610000000002,0.5574161111063215,3.124999,2.459491,-10.416700000000048,3441.2969444459554
2023-08-19 08:33:00,68.48958,1.2442129999999993,0.5436094066950551,3.906248999999999,2.835648,-9.548600000000022,3441.3469444459556
2023-08-19 08:36:00,77.37269,1.070602,0.5213532760592897,3.5590279999999996,2.6909719999999995,-7.233799999999974,3441.396944445956
2023-08-19 08:39:00,78.125,0.9837959999999999,0.5442485464488683,3.4432870000000007,2.719907,-7.8125,3441.446944445956
2023-08-19 08:42:00,86.60301,0.49189799999999995,0.38171140188754393,2.6909719999999995,2.4884260000000005,-2.8935000000000173,3441.496944445956
2023-08-19 08:45:00,98.20602,0.5208339999999998,0.39381965470972413,2.459492,2.228009,-1.7361999999999966,3441.5469444459563
2023-08-19 08:48:00,83.50694,0.6365740000000004,0.4773728066849054,3.182869,2.8935179999999994,-2.0255000000000223,3441.5969444459565
2023-08-19 08:51:00,65.39352,0.9837959999999999,0.5199441349388919,3.4432859999999996,2.6909719999999995,-6.6551000000000045,3441.6469444459567
2023-08-19 08:54:00,62.67361,1.157407,0.5185736328966645,3.4432869999999998,2.4594899999999997,-7.8125,3441.696944445957
2023-08-19 08:57:00,65.39352,1.070602,0.493082303608836,3.2407399999999997,2.34375,-6.94440000000003,3441.746944445957
2023-08-19 09:00:00,66.17477,0.983797,0.46707430508910197,3.211806,2.4016199999999994,-4.629600000000039,3441.7969444459573
2023-08-19 09:03:00,85.06944,1.3310180000000003,0.6285949416475601,4.137731,3.038194,-2.8935000000000173,3441.8469444459574
2023-08-19 09:06:00,97.01968,1.4467600000000003,0.885108190438245,4.600694,3.6458329999999997,2.314900000000023,3441.8969444459576
2023-08-19 09:09:00,98.17708,1.8229169999999995,0.8029711828020534,5.584488,4.021991000000001,2.8935000000000173,3441.946944445958
2023-08-19 09:12:00,98.17708,1.765047,0.8719967964701312,5.555553000000001,4.137736,4.3402000000000385,3441.996944445958
2023-08-19 09:15:00,98.17708,1.5914349999999997,0.8172556611784043,5.439818,4.195603,3.182800000000043,3442.046944445958
2023-08-19 09:18:00,98.17708,2.2858789999999996,0.8596312822564459,5.613422999999999,3.530094,2.8935000000000173,3442.0969444459583
2023-08-19 09:21:00,98.17708,2.430555,1.0706203658223978,7.146988,5.063653,3.761599999999987,3442.1469444459585
2023-08-19 09:24:00,82.34954,0.9259260000000005,0.8204915280964978,5.700234,5.497688,2.6042000000000485,3442.1969444459587
2023-08-19 09:27:00,94.70486,1.5625,1.0110128951301949,6.741899,5.787039,2.6041999999999916,3442.246944445959
2023-08-19 09:30:00,98.17708,1.7939809999999996,1.0520090824721005,6.365744,5.121523,-2.0253999999999905,3442.296944445959
2023-08-19 09:33:00,98.17708,1.5914349999999997,0.8907995003505126,6.1631990000000005,5.005784000000001,2.8935000000000173,3442.3469444459593
2023-08-19 09:36:00,98.17708,1.5914349999999997,0.8908076003261687,5.902774,4.745369,2.893599999999992,3442.3969444459594
2023-08-19 09:39:00,98.17708,1.3310189999999995,0.82198040028008,5.642359999999999,4.774301,3.182900000000018,3442.4469444459596
2023-08-19 09:42:00,98.17708,1.157407,0.7972033624323528,5.439819,4.803242,3.761599999999987,3442.49694444596
2023-08-19 09:45:00,92.7662,0.9548610000000002,0.7511494645217307,4.976853,4.600693000000001,4.3402000000000385,3442.54694444596
2023-08-19 09:48:00,82.75463,0.9259260000000005,0.7387685596494518,4.774306,4.427088,3.761600000000044,3442.59694444596
2023-08-19 09:51:00,72.30903,0.9548610000000002,0.7337704657870779,4.74537,4.340273,0.28940000000000055,3442.6469444459603
2023-08-19 09:54:00,66.55093,0.9259250000000003,0.649212821255651,4.542823,4.050927000000001,-1.736099999999965,3442.6969444459605
2023-08-19 09:57:00,66.55093,1.0127309999999996,0.621715553086836,4.57176,3.906251000000001,-4.918900000000008,3442.7469444459607
2023-08-19 10:00:00,66.17477,1.0995369999999998,0.6526677741424816,4.456018,3.703704,-4.629599999999982,3442.796944445961
2023-08-19 10:03:00,69.2419,1.157407,0.6729280743990153,4.456018,3.645834,-3.4722000000000435,3442.846944445961
2023-08-19 10:06:00,73.49537,1.1284720000000004,0.640127227603709,4.456017999999999,3.645834,-2.893599999999992,3442.8969444459613
2023-08-19 10:09:00,70.02315,1.0127309999999996,0.5999773941523657,4.427083,3.732639,-3.182899999999961,3442.9469444459614
2023-08-19 10:12:00,66.55093,1.070602,0.6639249004788362,4.456019,3.7615730000000003,-4.91900000000004,3442.9969444459616
2023-08-19 10:15:00,63.85995,1.070601,0.6201992987166196,4.340277,3.5879630000000002,-4.629599999999982,3443.046944445962
2023-08-19 10:18:00,67.70833,1.1863420000000007,0.6357189144093771,4.369213,3.4722219999999995,-5.787099999999953,3443.096944445962
2023-08-19 10:21:00,71.93287,1.157407,0.6729265161784105,4.369213,3.5590269999999995,-3.182899999999961,3443.146944445962
2023-08-19 10:24:00,70.8044,0.9837959999999999,0.6320295047347526,4.456017999999999,3.8483799999999997,-2.314899999999966,3443.1969444459623
2023-08-19 10:33:00,70.02315,0.9548610000000002,0.6212219460618547,4.195602000000001,3.616898,-2.8935000000000173,3443.3469444459624
2023-08-19 10:36:00,75.02894,1.0127319999999997,0.6830005435781469,4.369213,3.790509,-1.446799999999996,3443.3969444459626
2023-08-19 10:42:00,75.43403,1.0127309999999996,0.6217162916023655,4.4270830000000005,3.7615750000000006,-1.1573999999999955,3443.4969444459625
2023-08-19 10:45:00,67.70833,0.9548609999999993,0.679494527375682,4.427083,3.9351850000000006,-3.761599999999987,3443.5469444459627
2023-08-19 10:48:00,81.59722,1.5046299999999997,1.0286512599745707,5.729164000000001,4.8900440000000005,-1.446799999999996,3443.596944445963
2023-08-19 10:54:00,93.54745,1.5046290000000004,0.9892700352630838,6.6261540000000005,5.729165,4.629599999999982,3443.696944445963
2023-08-19 10:57:00,98.17708,1.359954,0.8742866943703853,5.989584,5.15046,6.944499999999948,3443.746944445963
2023-08-19 11:00:00,98.17708,1.273148,0.8215194431696441,5.3819490000000005,4.600691,6.365700000000004,3443.796944445963
2023-08-19 11:03:00,98.17708,1.0995369999999998,0.8114508794691276,5.063658,4.542822000000001,7.233799999999974,3443.8469444459633
2023-08-19 11:06:00,90.85648,1.0127319999999997,0.7578272132237246,4.8321760000000005,4.369212000000001,5.786999999999978,3443.8969444459635
2023-08-19 11:09:00,93.1713,1.0995369999999998,0.7744790204926445,4.716436,4.137727,5.7871000000000095,3443.9469444459637
2023-08-19 11:12:00,82.69676,0.9548610000000002,0.7337710720411836,4.629629,4.224533000000001,6.076400000000035,3443.996944445964
2023-08-19 11:18:00,78.50116,1.0127310000000005,0.702348350453027,4.6296289999999996,4.079862,5.7871000000000095,3444.096944445964
2023-08-19 11:21:00,73.49537,1.0416670000000003,0.7327272182470029,4.716436,4.166667,3.4721999999999866,3444.146944445964
2023-08-19 11:27:00,69.61806,1.0127319999999997,0.7023447785560019,4.658566,4.108792000000001,-0.867999999999995,3444.246944445964
2023-08-19 11:30:00,67.30324,1.0416670000000003,0.7327272182470029,4.716436,4.166667,-3.182900000000018,3444.296944445964
2023-08-19 11:33:00,72.71412,1.0416660000000002,0.6740084721839961,4.484953000000001,3.8483799999999997,0.0,3444.3469444459643
2023-08-19 11:39:00,68.86574,0.8969899999999997,0.6377462636623821,4.456018,3.993056,0.0,3444.446944445964
2023-08-19 11:42:00,68.46065,0.9837959999999999,0.6522063739751847,4.456018,3.8773149999999994,-1.1574999999999704,3444.4969444459643
2023-08-19 11:45:00,72.33796,1.0995369999999998,0.6526670109838539,4.427083,3.6747680000000003,-0.867999999999995,3444.5469444459645
2023-08-19 11:48:00,68.86574,1.0416670000000003,0.6533779747504975,4.484954,3.819445,-1.7361999999999966,3444.5969444459647
2023-08-19 11:54:00,67.70833,1.070602,0.6639249004788362,4.398149,3.703703,-1.446799999999996,3444.6969444459646
2023-08-19 11:57:00,66.55093,0.9837959999999999,0.6522056864823226,4.311342,3.7326379999999997,-2.0254999999999654,3444.746944445965
2023-08-19 12:00:00,68.86574,1.1284719999999995,0.6401264286917624,4.427083,3.616898,-2.6041999999999916,3444.796944445965
2023-08-19 12:03:00,73.87153,1.0416660000000002,0.6740084721839961,4.484953000000001,3.8483799999999997,-3.182899999999961,3444.846944445965
2023-08-19 12:09:00,72.30903,1.0416660000000002,0.6740077693128521,4.658564,4.02199,-4.629599999999982,3444.946944445965
2023-08-19 12:12:00,68.46065,0.9259259999999996,0.6492132156832465,4.484953,3.993056000000001,-5.208300000000008,3444.9969444459653
2023-08-19 12:18:00,66.92708,1.0127309999999996,0.6830001593126743,4.571759,3.993056,-5.208399999999983,3445.096944445965
2023-08-19 12:21:00,66.92708,1.0416659999999993,0.6101266967085875,4.340278,3.616899,-4.918900000000008,3445.1469444459653
2023-08-19 12:24:00,66.55093,1.186343,0.659779983524969,4.369213,3.501157,-6.365800000000036,3445.1969444459655
2023-08-19 12:30:00,66.92708,1.0995369999999998,0.6301985139610498,4.369213,3.5879630000000002,-5.208300000000008,3445.2969444459654
2023-08-19 12:33:00,65.39352,1.0127309999999996,0.6217162916023655,4.311342,3.645834,-6.365700000000004,3445.3469444459656
2023-08-19 12:39:00,64.23611,1.0127309999999996,0.621715553086836,4.2534719999999995,3.5879630000000002,-5.7871000000000095,3445.4469444459655
2023-08-19 12:42:00,61.9213,0.9259259999999996,0.590014965598114,4.137732000000001,3.5590270000000004,-6.076399999999978,3445.4969444459657
2023-08-19 12:48:00,61.14005,1.0416659999999993,0.6101274700592616,4.282406999999999,3.5590290000000007,-7.233799999999974,3445.5969444459656
2023-08-19 12:51:00,68.48958,1.157407,0.6261717225629692,4.311342,3.443288,-7.5230999999999995,3445.646944445966
2023-08-19 12:54:00,65.76968,1.0995369999999998,0.6068810705766473,4.253472,3.4432869999999998,-5.208399999999983,3445.696944445966
2023-08-19 13:00:00,61.9213,0.9837960000000008,0.6320287972103551,4.195602,3.5879630000000002,-6.6551000000000045,3445.796944445966
2023-08-19 13:03:00,60.01157,1.186343,0.6106307482272066,4.398149,3.4722230000000005,-11.574099999999987,3445.846944445966
2023-08-19 13:09:00,61.9213,1.1863420000000007,0.6357206111534007,4.340277,3.443288,-9.259299999999996,3445.946944445966
2023-08-19 13:12:00,63.0787,1.070601,0.5971341629349722,4.253472,3.4722220000000004,-10.416600000000017,3445.996944445966
2023-08-19 13:15:00,57.29167,1.157407,0.6261708828855655,4.340277,3.4722219999999995,-10.416600000000017,3446.0469444459663
2023-08-19 13:21:00,58.85417,1.2442130000000002,0.6546367870217673,4.340277,3.3854159999999993,-10.706000000000017,3446.1469444459663
2023-08-19 13:24:00,58.85417,1.1284720000000004,0.5919896374461817,4.253472,3.3854159999999993,-11.284699999999987,3446.1969444459664
2023-08-19 13:30:00,61.54514,1.070601,0.5730994372839175,4.2245360000000005,3.414352000000001,-9.548599999999965,3446.2969444459663
2023-08-19 13:33:00,53.06713,1.1863419999999998,0.6357189144093768,4.600694,3.703703,-11.574099999999987,3446.3469444459665
2023-08-19 13:39:00,52.31481,1.157407,0.5753117112001911,4.600694,3.6747689999999995,-11.863400000000013,3446.4469444459664
2023-08-19 13:42:00,52.34375,1.1863419999999998,0.6106304281918021,4.513889,3.5879640000000004,-12.152800000000013,3446.4969444459666
2023-08-19 13:45:00,56.53935,1.1284720000000004,0.6165579331941827,4.253472,3.414351,-12.152799999999957,3446.546944445967
2023-08-19 13:51:00,52.69097,1.0127310000000005,0.5539374248377996,4.253472,3.501156999999999,-11.574099999999987,3446.6469444459667
2023-08-19 13:54:00,50.75231,1.070602,0.5479168047499338,4.2534730000000005,3.414352000000001,-11.574000000000012,3446.696944445967
2023-08-19 13:57:00,49.21875,1.1863419999999998,0.5565531127135318,4.282408,3.2986120000000003,-12.73150000000004,3446.746944445967
2023-08-19 14:00:00,54.62963,1.0416659999999993,0.5386598029875256,4.079860999999999,3.2696760000000005,-13.599499999999978,3446.7969444459673
2023-08-19 14:06:00,51.53356,0.9837959999999999,0.5442485464488683,3.993056,3.2696759999999996,-11.574099999999987,3446.896944445967
2023-08-19 14:09:00,50.0,0.9259259999999996,0.4759631817858308,3.90625,3.1828700000000003,-13.020800000000008,3446.9469444459673
2023-08-19 14:12:00,51.90972,1.0995369999999998,0.5302388708963761,3.993055,3.096064,-12.442199999999957,3446.9969444459675
2023-08-19 14:15:00,49.21875,1.2152780000000005,0.5652172697669038,3.906250000000001,2.8935180000000003,-14.178299999999979,3447.0469444459677
2023-08-19 14:21:00,47.68518,1.157407,0.5185746802643983,3.8483790000000004,2.8645829999999997,-13.888999999999953,3447.1469444459676
2023-08-19 14:24:00,45.37037,1.0416670000000003,0.4844723163325747,3.6458340000000007,2.7777779999999996,-14.467599999999948,3447.196944445968
2023-08-19 14:27:00,45.37037,1.1284720000000004,0.47893751431791803,3.6747690000000004,2.6909719999999995,-15.046299999999974,3447.246944445968
2023-08-19 14:30:00,51.15741,1.070601,0.5213529679350918,3.616898000000001,2.748843000000001,-13.888800000000003,3447.296944445968
2023-08-19 14:36:00,51.53356,1.1284719999999995,0.5390659880088581,3.6458329999999997,2.719907,-13.310199999999952,3447.396944445968
2023-08-19 14:39:00,47.68518,1.0995370000000007,0.55711014026916,3.7615740000000004,2.8935189999999995,-14.46769999999998,3447.4469444459683
2023-08-19 14:45:00,43.8368,1.1284720000000004,0.5390659880088584,3.8483789999999996,2.922452999999999,-14.756899999999973,3447.546944445968
2023-08-19 14:48:00,45.77546,1.0416659999999993,0.5124066393054174,3.6458329999999997,2.8067130000000002,-13.310200000000009,3447.5969444459683
2023-08-19 14:51:00,50.0,0.7233800000000006,0.47368042382475795,3.327547000000001,2.8935189999999995,-14.178200000000004,3447.6469444459685
2023-08-19 14:57:00,49.59491,0.7523149999999994,0.4418894453903437,3.3564819999999997,2.835649,-14.178200000000004,3447.7469444459684
2023-08-19 15:00:00,49.21875,0.7233800000000006,0.40915138273851476,3.1539350000000006,2.633101999999999,-13.310200000000009,3447.7969444459686
2023-08-19 15:06:00,46.90393,0.7233799999999997,0.4317054712274388,3.0960650000000003,2.6041670000000003,-13.599499999999978,3447.8969444459685
2023-08-19 15:09:00,39.20718,1.070601,0.3915930659381212,3.4432860000000005,2.459491,-15.914299999999969,3447.9469444459687
2023-08-19 15:15:00,41.1169,1.070601,0.39159446349509175,3.29861,2.3148160000000004,-16.2038,3448.0469444459686
2023-08-19 15:18:00,42.2743,1.2442130000000002,0.5109952977336337,3.298611,2.1990740000000004,-15.046299999999974,3448.096944445969
2023-08-19 15:21:00,44.58912,1.0416669999999995,0.48447131700626866,3.2118059999999993,2.343749,-15.914299999999969,3448.146944445969
2023-08-19 15:27:00,46.90393,1.0127310000000005,0.4460936101331391,3.1539349999999997,2.2858799999999997,-15.3356,3448.246944445969
2023-08-19 15:30:00,47.68518,0.8101849999999997,0.4132423186334984,3.038194,2.4016210000000004,-14.75690000000003,3448.296944445969
2023-08-19 15:33:00,42.6794,0.8391209999999996,0.4224039457094931,3.1539349999999997,2.4884260000000005,-15.625,3448.3469444459693
2023-08-19 15:36:00,41.14584,1.0416659999999993,0.45438629762792543,3.1539339999999996,2.256945,-15.9144,3448.3969444459694
2023-08-19 15:42:00,39.20718,1.0416660000000002,0.4543852132288599,3.1539339999999996,2.256944,-15.9144,3448.4969444459693
2023-08-19 15:45:00,38.83102,1.0995369999999998,0.47080697300485047,3.211805,2.256945,-16.78249999999997,3448.5469444459695
2023-08-19 15:48:00,38.83102,1.2152780000000005,0.5030491866826963,3.298611,2.228009,-16.203700000000026,3448.5969444459697
2023-08-19 15:51:00,31.13426,0.8680560000000002,0.40372836222070235,3.2696760000000005,2.546297,-17.071799999999996,3448.64694444597
2023-08-19 15:57:00,30.35301,0.983797,0.4377451058295717,3.0671299999999997,2.228009,-17.65039999999999,3448.64694444597
2023-08-19 16:00:00,33.82523,0.9548610000000002,0.42933540930143094,2.835648,2.025462,-16.782399999999996,3448.64694444597
2023-08-19 16:03:00,33.42014,0.9259259999999996,0.38961844842919935,2.835648,2.0254630000000002,-16.782399999999996,3448.64694444597
2023-08-19 16:15:00,31.13426,1.0127319999999997,0.4460938976677769,2.6041669999999995,1.7361110000000002,-17.071799999999996,3448.64694444597
2023-08-19 16:27:00,30.72917,1.0127309999999996,0.4460946807788139,2.604166,1.7361120000000003,-17.361199999999997,3448.64694444597
2023-08-19 16:36:00,33.44907,1.0995369999999998,0.39887660895763677,2.6620369999999998,1.6493060000000002,-17.07170000000002,3448.64694444597
2023-08-19 16:45:00,30.72917,1.0416670000000003,0.4543865832257429,2.517361,1.6203709999999996,-17.361199999999997,3448.64694444597
2023-08-19 16:48:00,33.44907,1.0127319999999997,0.5774288062562819,2.951389,2.228009,-16.492999999999995,3448.64694444597
2023-08-19 16:51:00,36.5162,1.1284719999999995,0.5101304358157465,3.327546,2.3726849999999997,-17.36110000000002,3448.64694444597
2023-08-19 16:54:00,35.76389,0.9837959999999999,0.4056225633659781,3.211805,2.34375,-18.229100000000017,3448.64694444597
2023-08-19 16:57:00,36.14005,1.0995369999999998,0.4708058615527299,3.038194,2.0833329999999997,-16.782399999999996,3448.64694444597
2023-08-19 17:00:00,34.20139,0.9548610000000002,0.429336451955762,2.8935180000000003,2.0833329999999997,-17.36099999999999,3448.64694444597
2023-08-19 17:03:00,33.04398,1.0127309999999996,0.47580382192304516,2.8645829999999997,2.0254630000000002,-17.650500000000022,3448.64694444597
2023-08-19 17:18:00,30.35301,1.2152780000000005,0.42760673389061504,2.748843,1.6203709999999996,-17.07170000000002,3448.64694444597
2023-08-19 17:27:00,30.35301,0.983797,0.4056216676650195,2.459492,1.5914349999999997,-17.650500000000022,3448.64694444597
2023-08-19 17:30:00,30.7581,0.8969909999999999,0.38152759166837547,2.372686,1.5914349999999997,-17.939800000000048,3448.64694444597
2023-08-19 17:54:00,45.37037,1.4178239999999995,0.5578157846396504,2.546297,1.2731480000000008,-17.071799999999996,3448.64694444597
2023-08-19 17:57:00,49.21875,1.157407,0.4523930959908004,2.4594899999999997,1.4178249999999997,-16.493100000000027,3448.69694444597
2023-08-19 18:00:00,47.68518,1.0416659999999993,0.45438412882638984,2.4884259999999996,1.5914350000000006,-16.492999999999995,3448.7469444459703
2023-08-19 18:03:00,51.53356,1.157407,0.48702228265890274,2.633101,1.6203700000000003,-16.203700000000026,3448.7969444459704
2023-08-19 18:06:00,54.62963,1.0995369999999998,0.3988751930255579,2.517361,1.5046290000000004,-15.3356,3448.8469444459706
2023-08-19 18:09:00,49.59491,0.8680559999999993,0.4037283622207022,2.34375,1.6203710000000004,-16.492999999999995,3448.896944445971
2023-08-19 18:12:00,46.90393,0.9259259999999996,0.4494189790285111,2.459491,1.7071760000000005,-17.071799999999996,3448.946944445971
2023-08-19 18:15:00,46.90393,1.0995369999999998,0.43699371727841074,2.5752309999999996,1.5914350000000006,-16.20369999999997,3448.996944445971
2023-08-19 18:18:00,50.0,0.9837959999999999,0.40562139304807615,2.459491,1.5914349999999997,-15.625,3449.0469444459713
2023-08-19 18:21:00,46.15162,0.9837959999999999,0.4377448162782564,2.517361,1.6782409999999999,-16.20369999999997,3449.0969444459715
2023-08-19 18:24:00,45.74653,1.0127309999999996,0.4758048088983126,2.5752309999999996,1.7361120000000003,-17.07170000000002,3449.1469444459717
2023-08-19 18:27:00,47.68518,1.0416659999999993,0.38426645574667473,2.6909719999999995,1.7361120000000003,-15.625,3449.196944445972
2023-08-19 18:30:00,49.62384,1.070602,0.4292243065094171,2.546297,1.5914349999999997,-16.20369999999997,3449.246944445972
2023-08-19 18:33:00,46.52778,0.9837959999999999,0.4377437595428749,2.459491,1.6203700000000003,-15.625,3449.2969444459723
2023-08-19 18:36:00,50.78125,1.070602,0.46262212875772796,2.517361,1.5914349999999997,-15.04630000000003,3449.3469444459724
2023-08-19 18:39:00,55.38194,1.1284720000000004,0.5101294002664913,2.546297,1.5914349999999997,-16.203700000000026,3449.3969444459726
2023-08-19 18:42:00,61.16898,1.157407,0.518575727629425,2.5752309999999996,1.5914359999999999,-16.49309999999997,3449.446944445973
2023-08-19 18:45:00,66.17477,1.157407,0.5478367404832751,2.835648,1.8807869999999998,-13.310200000000009,3449.496944445973
2023-08-19 18:48:00,67.73727,1.0416669999999995,0.5124069495692021,2.9803239999999995,2.141203,-12.731499999999983,3449.546944445973
2023-08-19 18:51:00,72.3669,0.9837959999999999,0.49432198309301595,3.124999,2.343749,-12.152800000000013,3449.5969444459733
2023-08-19 18:54:00,69.27083,0.9259259999999996,0.500937408769787,3.240741,2.546297,-11.863400000000013,3449.6469444459735
2023-08-19 18:57:00,61.54514,0.868055,0.5046952766892616,3.211805,2.6041659999999993,-12.442200000000014,3449.6969444459737
2023-08-19 19:00:00,57.3206,0.9837959999999999,0.46707497677093507,3.182869,2.3726850000000006,-13.310200000000009,3449.746944445974
2023-08-19 19:03:00,54.60069,1.0416660000000002,0.5386606852596865,3.096064,2.2858799999999997,-13.888800000000003,3449.796944445974
2023-08-19 19:06:00,56.51042,1.1284720000000004,0.5390659880088584,3.096064,2.1701379999999997,-13.59960000000001,3449.8469444459743
2023-08-19 19:09:00,52.69097,1.070602,0.49308129207768053,3.0960650000000003,2.1990740000000004,-13.888999999999953,3449.8969444459744
2023-08-19 19:18:00,56.53935,1.070602,0.46262212875772796,3.009259,2.0833329999999997,-11.863499999999988,3450.0469444459745
2023-08-19 19:21:00,55.00579,0.9837959999999999,0.49432198309301595,2.951389,2.170139,-14.178200000000004,3450.0969444459747
2023-08-19 19:24:00,55.78704,1.0127319999999997,0.4758041225483016,2.922453999999999,2.0833329999999997,-13.020800000000008,3450.146944445975
2023-08-19 19:27:00,55.78704,0.9548609999999993,0.48517831125399075,2.922453999999999,2.1701390000000007,-13.888800000000003,3450.196944445975
2023-08-19 19:30:00,56.91551,1.0127319999999997,0.4758041225483016,2.922453999999999,2.0833329999999997,-12.442099999999982,3450.2469444459753
2023-08-19 19:33:00,57.3206,1.0127309999999996,0.4758028349452737,2.951389,2.1122680000000003,-14.467599999999948,3450.2969444459754
2023-08-19 19:36:00,53.06713,1.0127309999999996,0.47580382192304516,3.0092589999999992,2.170139,-13.599599999999953,3450.3469444459756
2023-08-19 19:39:00,53.06713,1.070601,0.4930809955465135,3.038194,2.141204,-14.178299999999979,3450.396944445976
2023-08-19 19:42:00,55.00579,1.1574080000000002,0.5185739238388412,3.038195,2.054397,-13.88900000000001,3450.446944445976
2023-08-19 19:45:00,52.69097,1.0416660000000002,0.512406639305417,2.9513880000000006,2.1122679999999994,-13.310100000000034,3450.496944445976
2023-08-19 19:48:00,51.90972,1.070601,0.49307998401319053,3.009259,2.1122680000000003,-13.888899999999978,3450.5469444459764
2023-08-19 19:51:00,51.90972,1.0995369999999998,0.47080475009709577,3.0671299999999997,2.1122680000000003,-13.020800000000008,3450.5969444459765
2023-08-19 19:54:00,54.60069,1.157407,0.5185736328966645,3.0960650000000003,2.1122680000000003,-13.020800000000008,3450.6469444459767
2023-08-19 19:57:00,51.90972,1.070601,0.49307998401319053,3.009259,2.1122680000000003,-13.310100000000034,3450.696944445977
2023-08-19 20:00:00,53.84838,1.1284720000000004,0.47893751431791903,3.038194,2.054397,-13.02090000000004,3450.746944445977
2023-08-19 20:03:00,53.84838,1.0416659999999993,0.4844720177945234,3.0092589999999992,2.141204,-13.59960000000001,3450.7969444459773
2023-08-19 20:06:00,54.62963,1.1284720000000004,0.47893751431791903,3.038194,2.054397,-13.020799999999952,3450.8469444459774
2023-08-19 20:09:00,52.69097,1.0127309999999996,0.4460925394841156,2.9803239999999995,2.1122679999999994,-13.310200000000009,3450.8969444459776
2023-08-19 20:12:00,55.78704,1.0995369999999998,0.47080475009709577,2.9803239999999995,2.025462,-13.020800000000008,3450.946944445978
2023-08-19 20:15:00,55.7581,1.0127309999999996,0.47580382192304516,2.9803239999999995,2.141204,-12.152800000000013,3450.996944445978
2023-08-19 20:18:00,58.47801,1.0416669999999995,0.48447131700626866,2.8935189999999995,2.025462,-11.284699999999987,3451.046944445978
2023-08-19 20:21:00,60.01157,1.070602,0.493080280543938,2.951389,2.054397,-13.020899999999983,3451.0969444459784
2023-08-19 20:24:00,55.38194,0.9837959999999999,0.4670730278077818,2.9803239999999995,2.1701379999999997,-12.731499999999983,3451.1469444459785
2023-08-19 20:27:00,54.62963,0.9548609999999993,0.45827997891750666,2.922453999999999,2.141204,-13.599499999999978,3451.1969444459787
2023-08-19 20:30:00,56.53935,0.9548609999999993,0.4582790170831674,2.8935189999999995,2.1122680000000003,-13.888900000000035,3451.246944445979
2023-08-19 20:33:00,57.3206,1.0416659999999993,0.48447101846864105,2.9803239999999995,2.1122680000000003,-11.863400000000013,3451.296944445979
2023-08-19 20:36:00,52.69097,1.0127310000000005,0.475802834945274,3.009259,2.1701379999999997,-12.152800000000013,3451.3469444459793
2023-08-19 20:39:00,51.90972,1.0416659999999993,0.4844720177945234,3.0092589999999992,2.141204,-13.599499999999978,3451.3969444459794
2023-08-19 20:42:00,54.62963,1.1284720000000004,0.4789386390848932,3.0671290000000004,2.0833329999999997,-13.02090000000004,3451.4469444459796
2023-08-19 20:45:00,52.69097,1.157407,0.487021144716521,3.125,2.1122680000000003,-12.73150000000004,3451.49694444598
2023-08-19 20:48:00,52.69097,1.0127319999999997,0.44609282701827657,2.922453999999999,2.054397,-13.020899999999983,3451.54694444598
2023-08-19 20:51:00,57.3206,0.78125,0.4039955341661659,2.633101999999999,2.0254629999999993,-12.731499999999983,3451.59694444598
2023-08-19 20:54:00,61.95023,0.6655090000000001,0.36606804986964003,2.459491,1.9675919999999998,-13.020899999999983,3451.6469444459804
2023-08-19 20:57:00,87.38426,0.14467500000000033,0.18469151183537233,1.3888880000000006,1.4756939999999998,-5.208300000000008,3451.6969444459805
2023-08-19 21:00:00,98.20602,0.3472229999999996,0.4023226985078399,1.7939819999999997,1.9097210000000002,-1.446799999999996,3451.7469444459807
2023-08-19 21:03:00,66.55093,0.14467600000000047,0.3595702473512299,2.1990740000000004,2.7777779999999996,-3.761599999999987,3451.796944445981
2023-08-19 21:06:00,56.53935,0.4918990000000001,0.38171182403881715,2.633102,2.430555,-10.416700000000048,3451.846944445981
2023-08-19 21:09:00,54.60069,0.7523150000000003,0.3946596850024397,2.748843,2.1701379999999997,-11.284700000000043,3451.8969444459813
2023-08-19 21:12:00,54.60069,0.8391200000000003,0.4224018114031347,2.835648,2.1701379999999997,-11.863399999999956,3451.9469444459814
2023-08-19 21:15:00,51.90972,0.9259259999999996,0.4494189790285111,2.922453999999999,2.170139,-13.020800000000008,3451.9969444459816
2023-08-19 21:18:00,54.60069,0.983797,0.4670743050891028,2.922454,2.1122680000000003,-12.442200000000014,3452.046944445982
2023-08-19 21:21:00,54.62963,1.0127319999999997,0.47580510952399835,3.038193999999999,2.1990739999999995,-12.442099999999982,3452.096944445982
2023-08-19 21:24:00,52.69097,1.0416660000000002,0.4543852132288599,3.096064,2.1990740000000004,-13.020899999999983,3452.146944445982
2023-08-19 21:27:00,50.75231,1.070602,0.46262103075482486,3.038195,2.1122679999999994,-13.888899999999978,3452.1969444459824
2023-08-19 21:30:00,50.0,1.0995369999999998,0.5016322737110225,2.9803239999999995,2.054397,-11.863400000000013,3452.2469444459825
2023-08-19 21:33:00,53.84838,0.8969909999999999,0.41232957395734143,2.7777779999999996,2.025462,-13.020800000000008,3452.2969444459827
2023-08-19 21:36:00,58.47801,0.78125,0.4039946518928379,2.6041669999999995,1.9965269999999995,-12.442199999999957,3452.346944445983
2023-08-19 21:39:00,57.72569,0.78125,0.4039946518928379,2.719908,2.1122680000000003,-11.863400000000013,3452.396944445983
2023-08-19 21:42:00,55.7581,1.0127310000000005,0.4758038219230454,3.0671290000000004,2.228009,-13.020800000000008,3452.4469444459833
2023-08-19 21:45:00,51.53356,1.1284719999999995,0.5101304358157474,3.211805,2.2569440000000007,-13.02090000000004,3452.4969444459834
2023-08-19 21:48:00,49.21875,1.2152779999999996,0.503048022776716,3.1828709999999996,2.1122679999999994,-12.442199999999957,3452.5469444459836
2023-08-19 21:51:00,50.75231,1.1863419999999998,0.4950585033641401,3.0671290000000004,2.0254630000000002,-14.178200000000004,3452.596944445984
2023-08-19 21:54:00,52.31481,1.2442130000000002,0.5436083245757358,3.038194,1.9675919999999998,-12.442099999999982,3452.646944445984
2023-08-19 21:57:00,51.53356,1.2152780000000005,0.5030491866826953,3.0381940000000007,1.9675919999999998,-12.731400000000008,3452.696944445984
2023-08-19 22:00:00,51.15741,1.1574080000000002,0.4870214232595221,3.0671299999999997,2.054397,-13.888899999999978,3452.7469444459844
2023-08-19 22:03:00,54.62963,1.157407,0.48702114471651997,3.009259,1.9965269999999995,-13.020800000000008,3452.7969444459845
2023-08-19 22:06:00,52.69097,1.0416670000000003,0.45438549882620344,2.9803240000000004,2.0833329999999997,-12.442099999999982,3452.8469444459847
2023-08-19 22:09:00,49.59491,1.070602,0.49308129207768053,3.009259,2.1122680000000003,-13.599499999999978,3452.896944445985
2023-08-19 22:12:00,48.46643,1.0995369999999998,0.47080475009709477,3.038195,2.0833329999999997,-14.178200000000004,3452.946944445985
2023-08-19 22:15:00,51.15741,1.1574080000000002,0.4523920973333771,2.9803240000000004,1.938657,-13.310200000000009,3452.9969444459853
2023-08-19 22:18:00,50.75231,1.157407,0.48702228265890174,2.9513890000000007,1.9386580000000002,-13.020899999999983,3453.0469444459854
2023-08-19 22:21:00,51.53356,1.0127319999999997,0.44609389766777596,2.719908,1.851852,-13.020799999999952,3453.0969444459856
2023-08-19 22:24:00,56.91551,0.78125,0.37747670434632297,2.430556,1.7939819999999997,-13.310200000000009,3453.146944445986
2023-08-19 22:27:00,60.38773,0.7233800000000006,0.3852315478172197,2.430556,1.8807869999999998,-10.995399999999961,3453.196944445986
2023-08-19 22:30:00,58.10185,0.6365739999999995,0.40044775548964734,2.5173609999999993,2.1122679999999994,-13.020899999999983,3453.246944445986
2023-08-19 22:33:00,57.29167,0.8101850000000006,0.41324142261944874,2.719907,2.0833329999999997,-10.995400000000018,3453.2969444459864
2023-08-19 22:36:00,55.7581,0.8969899999999997,0.44048770608718185,2.719907,1.9965280000000005,-13.020800000000008,3453.3469444459865
2023-08-19 22:39:00,57.69676,0.983797,0.4670743050891028,2.748843,1.938657,-11.574000000000012,3453.3969444459867
2023-08-19 22:42:00,55.00579,0.8969909999999999,0.44048801598867143,2.7777779999999996,2.054398,-13.599499999999978,3453.446944445987
2023-08-19 22:45:00,51.53356,0.9259259999999996,0.47596318178582997,2.8935180000000003,2.1701379999999997,-12.731400000000008,3453.496944445987
2023-08-19 22:48:00,51.90972,1.0127319999999997,0.4460928270182756,2.8935189999999995,2.025461999999999,-13.599499999999978,3453.5469444459873
2023-08-19 22:51:00,54.62963,0.9259260000000005,0.4208659602864625,2.7488420000000007,1.9675919999999998,-13.888899999999978,3453.5969444459874
2023-08-19 22:54:00,55.38194,0.9259260000000005,0.4208659602864625,2.6620370000000007,1.8807869999999998,-12.152800000000013,3453.6469444459876
2023-08-19 22:57:00,55.7581,0.8969899999999997,0.41233029177648356,2.6909720000000004,1.9386580000000002,-12.442099999999982,3453.696944445988
2023-08-19 23:00:00,53.84838,0.8969899999999997,0.4123292778187348,2.633102,1.8807870000000007,-11.863499999999988,3453.746944445988
2023-08-19 23:03:00,55.38194,0.9548609999999993,0.4582799789175058,2.748843,1.967593,-12.152800000000013,3453.796944445988
2023-08-19 23:06:00,52.28588,1.0416660000000002,0.4844720177945237,2.922453,2.054398,-13.020899999999983,3453.8469444459884
2023-08-19 23:09:00,51.90972,1.0995369999999998,0.47080475009709477,2.9803239999999995,2.025461999999999,-14.467600000000004,3453.8969444459885
2023-08-19 23:12:00,55.00579,0.8969899999999997,0.41233029177648356,2.7777770000000004,2.0254630000000002,-12.152800000000013,3453.9469444459887
2023-08-19 23:15:00,56.53935,0.8969899999999997,0.44048770608718185,2.748842,2.0254630000000002,-13.310099999999977,3453.996944445989
2023-08-19 23:18:00,53.06713,0.9259259999999996,0.4208659602864631,2.7777779999999996,1.9965280000000005,-13.888899999999978,3454.046944445989
2023-08-19 23:21:00,56.53935,0.868055,0.4037270643598442,2.7488420000000007,2.0254630000000002,-13.02090000000004,3454.0969444459893
2023-08-19 23:24:00,57.69676,0.8391210000000004,0.4224030361588226,2.633102,1.9675919999999998,-11.863499999999988,3454.1469444459894
2023-08-19 23:27:00,60.01157,0.78125,0.4039955341661659,2.633102,2.0254630000000002,-11.574099999999987,3454.1969444459896
2023-08-19 23:30:00,54.62963,0.8680560000000002,0.40372736289804456,2.748843,2.0254629999999993,-13.020800000000008,3454.24694444599
2023-08-19 23:33:00,52.69097,0.9837959999999999,0.4670740022905893,2.835648,2.0254630000000002,-13.310199999999952,3454.29694444599
2023-08-19 23:36:00,51.53356,1.0416660000000002,0.4543852132288589,2.8935180000000003,1.9965279999999996,-13.59960000000001,3454.34694444599
2023-08-19 23:39:00,51.15741,1.070601,0.4626218450235642,2.8645830000000005,1.9386580000000002,-14.756899999999973,3454.3969444459904
2023-08-19 23:42:00,49.59491,1.0416659999999993,0.4543852132288586,2.835648,1.9386580000000002,-13.020800000000008,3454.4469444459905
2023-08-19 23:45:00,52.31481,1.0127319999999997,0.4758041225483016,2.7777779999999996,1.938657,-12.152700000000038,3454.4969444459907
2023-08-19 23:48:00,53.06713,0.9259259999999996,0.4208659602864622,2.748843,1.967593,-14.178300000000036,3454.546944445991
2023-08-19 23:51:00,54.62963,1.0127309999999996,0.4460936101331379,2.8067130000000002,1.9386580000000002,-11.863399999999956,3454.596944445991
2023-08-19 23:54:00,51.90972,1.0127309999999996,0.4460936101331379,2.8067130000000002,1.9386580000000002,-12.731400000000008,3454.6469444459913
2023-08-19 23:57:00,54.62963,1.0416669999999995,0.4543854988262032,2.7777779999999996,1.8807869999999998,-13.888900000000035,3454.6969444459914
2023-08-20 00:00:00,55.00579,0.9548609999999993,0.4293364519557617,2.748843,1.9386580000000002,-11.863400000000013,3454.7469444459916
2023-08-20 00:03:00,55.38194,1.0416669999999995,0.4543854988262032,2.748843,1.851852,-13.310299999999984,3454.796944445992
2023-08-20 00:06:00,53.84838,0.9837959999999999,0.4377437595428749,2.748843,1.9097220000000004,-12.442199999999957,3454.846944445992
2023-08-20 00:09:00,52.31481,1.0127309999999996,0.47580382192304427,2.8067130000000002,1.967593,-13.020799999999952,3454.896944445992
2023-08-20 00:12:00,55.38194,0.9548610000000002,0.429336451955762,2.719907,1.9097219999999995,-13.310100000000034,3454.9469444459924
2023-08-20 00:15:00,56.94444,0.8969899999999997,0.41233029177648356,2.6909720000000004,1.9386580000000002,-12.73150000000004,3454.9969444459925
2023-08-20 00:18:00,54.62963,0.9259259999999996,0.4208659602864622,2.719908,1.9386580000000002,-11.863400000000013,3455.0469444459927
2023-08-20 00:21:00,54.62963,0.9259259999999996,0.4759631817858308,2.662038,1.9386580000000002,-12.442200000000014,3455.096944445993
2023-08-20 00:24:00,53.06713,0.9548610000000002,0.429336451955762,2.6909720000000004,1.8807869999999998,-13.020800000000008,3455.146944445993
2023-08-20 00:27:00,56.91551,0.9548610000000002,0.429336451955762,2.719907,1.9097219999999995,-13.310100000000034,3455.1969444459933
2023-08-20 00:30:00,54.62963,0.8969909999999999,0.4404880159886706,2.719908,1.9965279999999996,-13.020800000000008,3455.2469444459934
2023-08-20 00:33:00,54.60069,1.0127309999999996,0.4460936101331379,2.8067130000000002,1.9386580000000002,-13.888900000000035,3455.2969444459936
2023-08-20 00:36:00,52.31481,0.9837959999999999,0.4377448162782564,2.8067130000000002,1.967593,-13.310200000000009,3455.346944445994
2023-08-20 00:39:00,51.15741,1.0127309999999996,0.4460936101331379,2.835648,1.967593,-13.599500000000035,3455.396944445994
2023-08-20 00:42:00,51.15741,1.0416659999999993,0.45438521322885955,2.8935179999999994,1.9965280000000005,-13.310200000000009,3455.446944445994
2023-08-20 00:45:00,52.31481,1.0127319999999997,0.44609389766777596,2.748843,1.8807869999999998,-13.599500000000035,3455.4969444459944
2023-08-20 00:51:00,53.06713,0.983797,0.4377451058295707,2.719908,1.8807869999999998,-13.020800000000008,3455.5969444459943
2023-08-20 00:54:00,53.84838,0.868055,0.43148355267730487,2.6909720000000004,1.9965279999999996,-13.310099999999977,3455.6469444459944
2023-08-20 01:00:00,53.84838,0.983797,0.4670743050891028,2.748843,1.938657,-13.599500000000035,3455.7469444459944
2023-08-20 01:03:00,56.94444,0.9548610000000002,0.429336451955762,2.719907,1.9097219999999995,-13.020800000000008,3455.7969444459945
2023-08-20 01:06:00,55.78704,0.868055,0.4037270643598442,2.6909720000000004,1.967593,-13.020800000000008,3455.8469444459947
2023-08-20 01:12:00,53.84838,0.8680560000000002,0.40372736289804456,2.719908,1.9965279999999996,-13.020800000000008,3455.9469444459946
2023-08-20 01:15:00,52.69097,0.9259259999999996,0.4208659602864622,2.748843,1.967593,-12.152800000000013,3455.996944445995
2023-08-20 01:21:00,55.00579,0.8969899999999997,0.44048770608718096,2.6909720000000004,1.967593,-12.442099999999982,3456.0969444459947
2023-08-20 01:24:00,55.38194,0.9837959999999999,0.4377448162782564,2.6909720000000004,1.851852,-12.152800000000013,3456.146944445995
2023-08-20 01:27:00,53.06713,1.0127309999999996,0.47580382192304516,2.835648,1.9965280000000005,-12.731499999999983,3456.196944445995
2023-08-20 01:36:00,53.84838,1.070602,0.4292255240123154,2.835648,1.8807869999999998,-13.310200000000009,3456.346944445995
2023-08-20 01:42:00,52.31481,0.8969909999999999,0.4123305879155925,2.719908,1.967593,-13.888999999999953,3456.446944445995
2023-08-20 01:45:00,52.31481,0.8969899999999997,0.41233029177648356,2.719907,1.967593,-12.442099999999982,3456.4969444459953
2023-08-20 01:51:00,52.31481,0.983797,0.4377451058295707,2.748843,1.9097219999999995,-13.020899999999983,3456.596944445995
2023-08-20 01:54:00,53.09606,0.868055,0.4037270643598442,2.6909720000000004,1.967593,-13.020800000000008,3456.6469444459954
2023-08-20 01:57:00,55.78704,0.8969899999999997,0.41233029177648356,2.719907,1.967593,-13.020799999999952,3456.6969444459955
2023-08-20 02:03:00,54.62963,0.983797,0.46707430508910197,2.719908,1.9097219999999995,-13.020899999999983,3456.7969444459955
2023-08-20 02:06:00,52.69097,0.9259259999999996,0.44941897902851025,2.748843,1.9965279999999996,-13.310200000000009,3456.8469444459956
2023-08-20 02:12:00,52.31481,0.9548609999999993,0.45827997891750666,2.7777779999999996,1.9965280000000005,-13.888900000000035,3456.9469444459955
2023-08-20 02:15:00,56.53935,1.0127319999999997,0.44609389766777596,2.748843,1.8807869999999998,-12.442100000000039,3456.9969444459957
2023-08-20 02:21:00,55.00579,0.9259259999999996,0.4208659602864622,2.748843,1.967593,-13.020800000000008,3457.0969444459956
2023-08-20 02:24:00,53.84838,1.0127309999999996,0.4460936101331379,2.835648,1.967593,-13.310100000000034,3457.146944445996
2023-08-20 02:27:00,57.69676,1.0127319999999997,0.44609389766777596,2.719908,1.851852,-12.442100000000039,3457.196944445996
2023-08-20 02:33:00,58.10185,0.9259259999999996,0.4208659602864622,2.719908,1.9386580000000002,-12.731499999999983,3457.296944445996
2023-08-20 02:36:00,54.22454,0.9548609999999993,0.45827997891750666,2.7777779999999996,1.9965280000000005,-13.888900000000035,3457.346944445996
2023-08-20 02:42:00,53.84838,1.0127309999999996,0.4460936101331379,2.835648,1.967593,-11.574099999999987,3457.446944445996
2023-08-20 02:45:00,52.69097,1.0127309999999996,0.4460936101331379,2.8067130000000002,1.9386580000000002,-13.310200000000009,3457.496944445996
2023-08-20 03:00:00,51.53356,1.0127309999999996,0.4460936101331379,2.835648,1.967593,-15.3356,3457.746944445996
2023-08-20 03:03:00,53.06713,1.0995369999999998,0.4708058615527299,2.8645829999999997,1.9097219999999995,-14.178299999999979,3457.7969444459964
2023-08-20 03:06:00,51.15741,0.8680560000000002,0.40372736289804456,2.6041670000000003,1.8807869999999998,-14.467600000000004,3457.8469444459965
2023-08-20 03:12:00,55.00579,0.8969909999999999,0.34691958182238103,2.6041670000000003,1.7939810000000005,-13.020800000000008,3457.9469444459965
2023-08-20 03:15:00,53.84838,0.8391200000000003,0.3950527682021738,2.5752310000000005,1.8807869999999998,-12.152699999999982,3457.9969444459966
2023-08-20 03:18:00,50.75231,0.868055,0.4037270643598442,2.5752310000000005,1.851852,-13.310100000000034,3458.046944445997
2023-08-20 03:24:00,52.69097,0.9548610000000002,0.429336451955762,2.5752310000000005,1.765046,-12.442099999999982,3458.1469444459967
2023-08-20 03:27:00,50.75231,0.78125,0.4039955341661659,2.517361,1.9097220000000004,-13.020800000000008,3458.196944445997
2023-08-20 03:33:00,50.75231,0.8101849999999997,0.386302944432218,2.546297,1.8807870000000007,-12.731499999999983,3458.296944445997
2023-08-20 03:36:00,52.69097,0.868055,0.43148355267730487,2.5752310000000005,1.8807869999999998,-14.178299999999979,3458.346944445997
2023-08-20 03:42:00,51.53356,0.8391200000000003,0.3950527682021738,2.604166,1.9097219999999995,-12.442099999999982,3458.446944445997
2023-08-20 03:45:00,50.75231,0.868055,0.4037260650346416,2.633102,1.9097220000000004,-13.599500000000035,3458.496944445997
2023-08-20 03:48:00,49.62384,0.868055,0.4037270643598442,2.604166,1.8807869999999998,-13.599500000000035,3458.5469444459973
2023-08-20 03:54:00,49.21875,0.868055,0.4037270643598442,2.604166,1.8807869999999998,-13.020799999999952,3458.646944445997
2023-08-20 03:57:00,52.31481,0.9548610000000002,0.429336451955762,2.604166,1.7939809999999996,-12.731400000000008,3458.6969444459974
2023-08-20 04:03:00,52.31481,0.8969899999999997,0.41233029177648356,2.604166,1.851852,-11.863399999999956,3458.7969444459973
2023-08-20 04:06:00,49.62384,0.868055,0.4037270643598442,2.604166,1.8807869999999998,-12.152799999999957,3458.8469444459975
2023-08-20 04:09:00,51.93866,0.9259260000000005,0.4208659602864625,2.5752310000000005,1.7939809999999996,-14.46750000000003,3458.8969444459976
2023-08-20 04:15:00,52.69097,0.9259260000000005,0.4208659602864625,2.5752310000000005,1.7939809999999996,-12.442199999999957,3458.9969444459975
2023-08-20 04:27:00,55.38194,0.8969899999999997,0.41233029177648356,2.604166,1.851852,-12.442199999999957,3459.1969444459974
2023-08-20 04:30:00,51.53356,0.8969909999999999,0.4404880159886706,2.6041670000000003,1.8807869999999998,-13.59960000000001,3459.2469444459975
2023-08-20 04:33:00,52.69097,0.9259259999999996,0.42086493188837276,2.662038,1.8807870000000007,-13.599500000000035,3459.2969444459977
2023-08-20 04:39:00,53.84838,1.0127319999999997,0.4135408478375386,2.662038,1.765046,-14.467599999999948,3459.3969444459976
2023-08-20 04:42:00,52.69097,0.8969899999999997,0.4123292778187348,2.633102,1.8807870000000007,-11.863400000000013,3459.446944445998
2023-08-20 04:48:00,52.69097,0.8969899999999997,0.46667306906940875,2.633102,1.9386580000000002,-13.020800000000008,3459.5469444459977
2023-08-20 04:51:00,51.93866,0.868055,0.4037260650346416,2.633102,1.9097220000000004,-12.442099999999982,3459.596944445998
2023-08-20 04:54:00,51.15741,0.9548610000000002,0.429336451955762,2.604166,1.7939809999999996,-13.020800000000008,3459.646944445998
2023-08-20 04:57:00,50.0,0.868055,0.43148355267730487,2.5752310000000005,1.8807869999999998,-12.731400000000008,3459.6969444459983
2023-08-20 05:00:00,49.59491,0.9259259999999996,0.4494189790285111,2.633102,1.8807870000000007,-14.467600000000004,3459.7469444459985
2023-08-20 05:03:00,55.81597,0.9837959999999999,0.4377448162782564,2.604166,1.765046,-13.599500000000035,3459.7969444459986
2023-08-20 05:09:00,56.94444,0.8969899999999997,0.41233029177648356,2.604166,1.851852,-13.888900000000035,3459.8969444459985
2023-08-20 05:12:00,54.62963,0.9548610000000002,0.429336451955762,2.6909720000000004,1.8807869999999998,-14.46769999999998,3459.9469444459987
2023-08-20 05:18:00,55.00579,0.9259260000000005,0.42086493188837304,2.6041670000000003,1.8229160000000002,-14.467600000000033,3460.0469444459986
2023-08-20 05:21:00,55.38194,0.9259260000000005,0.4208659602864625,2.5752310000000005,1.7939809999999996,-14.178300000000007,3460.096944445999
2023-08-20 05:24:00,56.53935,0.8101849999999997,0.3863039138738011,2.6041670000000003,1.9386580000000002,-13.59960000000001,3460.146944445999
2023-08-20 05:30:00,56.94444,0.868055,0.4037270643598442,2.6909720000000004,1.967593,-13.020899999999983,3460.246944445999
2023-08-20 05:33:00,51.15741,0.78125,0.4039955341661651,2.6041670000000003,1.9965279999999996,-13.020800000000008,3460.296944445999
