Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-20 05:39:00,51.15741,0.8101849999999997,0.41324142261944846,2.633102,1.9965280000000005,-13.020800000000008,3460.396944445999
2023-08-20 05:42:00,52.69097,0.868055,0.4314835526773057,2.6909720000000004,1.9965280000000005,-12.152800000000013,3460.446944445999
2023-08-20 05:45:00,50.0,0.9259259999999996,0.44941897902851025,2.748843,1.9965279999999996,-13.020899999999983,3460.4969444459994
2023-08-20 05:51:00,49.21875,0.9837959999999999,0.4377448162782564,2.835648,1.9965279999999996,-14.178200000000004,3460.5969444459993
2023-08-20 05:54:00,51.53356,1.0127319999999997,0.44609389766777596,2.748843,1.8807869999999998,-13.020800000000008,3460.6469444459995
2023-08-20 06:00:00,52.31481,0.9259259999999996,0.4208659602864622,2.748843,1.967593,-13.020800000000008,3460.7469444459994
2023-08-20 06:03:00,50.78125,0.9548610000000002,0.42933645195576287,2.748842,1.938657,-12.152800000000013,3460.7969444459995
2023-08-20 06:09:00,52.69097,0.9837959999999999,0.4377448162782564,2.719907,1.8807869999999998,-14.46769999999998,3460.8969444459995
2023-08-20 06:12:00,54.62963,0.868055,0.4037270643598442,2.6909720000000004,1.967593,-13.02090000000004,3460.9469444459996
2023-08-20 06:15:00,51.90972,0.78125,0.4039955341661651,2.517361,1.9097219999999995,-13.59960000000001,3460.996944446
2023-08-20 06:18:00,55.38194,0.8680560000000002,0.45730548096634366,2.8067130000000002,2.141202999999999,-12.442199999999957,3461.046944446
2023-08-20 06:24:00,53.84838,0.9837959999999999,0.49432198309301517,2.922453,2.141202999999999,-12.442100000000039,3461.146944446
2023-08-20 06:27:00,50.0,0.9837959999999999,0.437743759542874,2.9803239999999995,2.141202999999999,-13.888900000000035,3461.196944446
2023-08-20 06:30:00,51.93866,1.0995369999999998,0.47080475009709577,3.0092589999999992,2.054397,-11.863400000000013,3461.2469444460003
2023-08-20 06:36:00,52.31481,1.1284720000000004,0.47893751431791903,3.038194,2.054397,-13.310200000000009,3461.346944446
2023-08-20 06:39:00,50.0,1.0127309999999996,0.4460925394841156,2.9803239999999995,2.1122679999999994,-13.599499999999978,3461.3969444460004
2023-08-20 06:42:00,49.21875,1.0416659999999993,0.4543852132288586,3.038194,2.141204,-13.59960000000001,3461.4469444460005
2023-08-20 06:45:00,52.31481,1.1284720000000004,0.47893751431791903,3.038194,2.054397,-12.731499999999983,3461.4969444460007
2023-08-20 06:51:00,52.69097,1.0995369999999998,0.47080475009709577,3.0092589999999992,2.054397,-12.152799999999957,3461.5969444460006
2023-08-20 06:54:00,46.15162,1.0416659999999993,0.4844720177945234,3.038194,2.1701390000000007,-14.178299999999979,3461.646944446001
2023-08-20 07:00:00,46.15162,1.0416660000000002,0.4543852132288589,3.0671290000000004,2.170139,-14.178200000000004,3461.7469444460007
2023-08-20 07:03:00,46.93287,1.0416659999999993,0.4214086532624706,2.8935179999999994,1.967593,-15.04630000000003,3461.796944446001
2023-08-20 07:06:00,42.2743,1.0127309999999996,0.37689485729464284,2.6620369999999998,1.7361120000000003,-14.467600000000004,3461.846944446001
2023-08-20 07:12:00,42.30324,1.0416659999999993,0.38426645574667473,2.6909719999999995,1.7361120000000003,-14.757000000000005,3461.946944446001
2023-08-20 07:15:00,43.8368,1.0127309999999996,0.41354057506474673,2.5752319999999997,1.6782409999999999,-13.599500000000035,3461.996944446001
2023-08-20 07:21:00,41.89815,1.0127310000000005,0.44609253948411676,2.6041670000000003,1.7361110000000002,-16.203700000000026,3462.096944446001
2023-08-20 07:24:00,43.46065,1.0416659999999993,0.4214086532624706,2.633101,1.7071760000000005,-15.9144,3462.1469444460013
2023-08-20 07:30:00,44.99421,1.1284720000000004,0.44471526844075415,2.633101,1.6203700000000003,-15.914299999999969,3462.246944446001
2023-08-20 07:33:00,42.30324,1.0127310000000005,0.41354057506474695,2.6041670000000003,1.7071759999999996,-14.757000000000005,3462.2969444460014
2023-08-20 07:36:00,43.8368,1.0416659999999993,0.45438629762792543,2.633101,1.7361120000000003,-17.361099999999965,3462.3469444460015
2023-08-20 07:42:00,43.8368,1.070601,0.4626218450235652,2.633101,1.7071760000000005,-15.625,3462.4469444460015
2023-08-20 07:45:00,41.89815,1.0416659999999993,0.4214074513146975,2.5752319999999997,1.6493060000000002,-13.599599999999953,3462.4969444460016
2023-08-20 07:51:00,41.89815,1.070601,0.4626207470211295,2.6041670000000003,1.6782410000000008,-13.599499999999978,3462.5969444460015
2023-08-20 07:54:00,42.93982,1.0416670000000003,0.45438441442326205,2.633103,1.7361110000000002,-15.625,3462.6469444460017
2023-08-20 08:00:00,42.30324,1.0416660000000002,0.4543841288263901,2.6041670000000003,1.7071760000000005,-17.36110000000002,3462.7469444460016
2023-08-20 08:03:00,41.89815,1.0416659999999993,0.4214086532624717,2.6041659999999993,1.6782410000000008,-15.046299999999974,3462.796944446002
2023-08-20 08:06:00,44.61805,1.1574080000000002,0.4523920973333782,2.6620369999999998,1.6203700000000003,-16.2038,3462.846944446002
2023-08-20 08:12:00,44.99421,1.070601,0.4626207470211295,2.6041670000000003,1.6782410000000008,-15.3356,3462.946944446002
2023-08-20 08:15:00,42.30324,1.070601,0.4626229430225409,2.6620360000000005,1.7361120000000003,-15.335699999999974,3462.996944446002
2023-08-20 08:21:00,44.61805,1.0995369999999998,0.47080697300485047,2.633101,1.6782409999999999,-15.04630000000003,3463.096944446002
2023-08-20 08:24:00,46.52778,1.070602,0.42922552401231656,2.5752309999999996,1.6203700000000003,-15.914299999999969,3463.146944446002
2023-08-20 08:27:00,44.99421,0.9837959999999999,0.4377437595428749,2.546297,1.7071760000000005,-15.046299999999974,3463.1969444460024
2023-08-20 08:30:00,44.99421,0.9548609999999993,0.42933749460686205,2.546296,1.7361120000000003,-16.203700000000026,3463.2469444460025
2023-08-20 08:36:00,46.52778,1.0416669999999995,0.45438549882620416,2.5173609999999993,1.6203700000000003,-15.046399999999949,3463.3469444460025
2023-08-20 08:39:00,44.99421,0.9548610000000002,0.39764889921258467,2.5752309999999996,1.7361110000000002,-15.914299999999969,3463.3969444460026
2023-08-20 08:42:00,42.6794,1.2152780000000005,0.42760673389061504,2.8067130000000002,1.6782409999999999,-17.071799999999996,3463.446944446003
2023-08-20 08:48:00,43.8368,1.1574080000000002,0.4523920973333771,2.6909720000000004,1.649305,-15.3356,3463.5469444460027
2023-08-20 08:51:00,45.74653,0.983797,0.4377451058295717,2.4884259999999996,1.649305,-16.203700000000026,3463.596944446003
2023-08-20 08:57:00,46.52778,0.983797,0.4377461625621477,2.517361,1.6782409999999999,-15.625,3463.696944446003
2023-08-20 09:00:00,46.93287,1.1863419999999998,0.4950573523771725,2.5752319999999997,1.5335650000000003,-15.625,3463.746944446003
2023-08-20 09:06:00,51.53356,1.273148,0.5188973561156051,2.5752319999999997,1.4467590000000001,-14.178299999999979,3463.846944446003
2023-08-20 09:09:00,55.78704,1.157407,0.45239183278882716,2.6041659999999993,1.5625,-14.178200000000004,3463.896944446003
2023-08-20 09:12:00,70.02315,0.9837959999999999,0.5199441349388919,4.021990000000001,3.2696760000000005,-8.39119999999997,3463.9469444460033
2023-08-20 09:18:00,66.55093,0.9548610000000002,0.534483399740627,3.8483800000000006,3.1539349999999997,-7.8125,3464.046944446003
2023-08-20 09:21:00,57.3206,0.9548610000000002,0.4851783112539902,3.6747690000000004,2.922454,-11.863399999999956,3464.0969444460034
2023-08-20 09:24:00,55.00579,1.2152769999999995,0.535311788886793,3.616898,2.5752319999999997,-11.574000000000012,3464.1469444460035
2023-08-20 09:27:00,51.50463,1.157407,0.5478367404832751,3.327546000000001,2.3726850000000006,-13.020800000000008,3464.1969444460037
2023-08-20 09:33:00,52.31481,1.1284720000000004,0.5390659880088584,3.2407400000000006,2.314814,-13.02090000000004,3464.2969444460036
2023-08-20 09:36:00,52.69097,1.0995369999999998,0.47080586155273085,3.1828699999999994,2.228009,-14.178200000000004,3464.346944446004
2023-08-20 09:39:00,50.75231,0.9837959999999999,0.43774587301034973,3.124999,2.2858799999999997,-13.310299999999984,3464.396944446004
2023-08-20 09:42:00,45.37037,1.0127309999999996,0.44609361013313886,3.124998999999999,2.256944,-14.467499999999973,3464.446944446004
2023-08-20 09:48:00,45.37037,1.0416659999999993,0.45438521322885955,3.124998999999999,2.228009,-15.3356,3464.546944446004
2023-08-20 09:51:00,48.84259,1.0995369999999998,0.47080586155273085,3.1828699999999994,2.228009,-15.04630000000003,3464.5969444460043
2023-08-20 09:54:00,43.43171,1.0995370000000007,0.4369937172784099,2.9803240000000004,1.9965279999999996,-15.335700000000031,3464.6469444460045
2023-08-20 09:57:00,42.2743,1.1284720000000004,0.4789386390848932,2.835648000000001,1.851852,-15.046299999999974,3464.6969444460046
2023-08-20 10:00:00,41.1169,1.0995369999999998,0.4369937172784097,2.7777780000000005,1.7939820000000006,-14.178200000000004,3464.746944446005
2023-08-20 10:03:00,43.8368,1.1574080000000002,0.4523920973333771,2.6909720000000004,1.649305,-14.178200000000004,3464.796944446005
2023-08-20 10:06:00,41.89815,1.0416660000000002,0.4543841288263901,2.6041670000000003,1.7071760000000005,-14.46750000000003,3464.846944446005
2023-08-20 10:09:00,45.37037,1.1574080000000002,0.4523908341256976,2.633103,1.5914349999999997,-14.757000000000005,3464.8969444460054
2023-08-20 10:12:00,46.15162,1.1574080000000002,0.4870225612023569,2.6620369999999998,1.649305,-14.757000000000005,3464.9469444460055
2023-08-20 10:15:00,44.61805,1.0995369999999998,0.47080475009709577,2.633103,1.6782410000000008,-15.914299999999969,3464.9969444460057
2023-08-20 10:18:00,44.99421,1.157407,0.6261700432069541,2.9513890000000007,2.0833329999999997,-14.178300000000036,3465.046944446006
2023-08-20 10:21:00,45.74653,1.2152780000000005,0.4276067338906164,3.2407399999999997,2.1122680000000003,-15.04630000000003,3465.096944446006
2023-08-20 10:24:00,45.74653,1.0416660000000002,0.4543852132288599,2.922453,2.0254630000000002,-15.335699999999974,3465.1469444460063
2023-08-20 10:27:00,44.99421,1.0416659999999993,0.4543852132288586,2.8645829999999997,1.967593,-14.467600000000004,3465.1969444460065
2023-08-20 10:30:00,46.52778,1.0416659999999993,0.4214074513146975,2.7777779999999996,1.851852,-15.04630000000003,3465.2469444460066
2023-08-20 10:33:00,46.90393,1.0995369999999998,0.47080586155273085,2.6909719999999995,1.7361110000000002,-15.335700000000031,3465.296944446007
2023-08-20 10:36:00,44.99421,0.9837959999999999,0.4056225633659781,2.719907,1.851852,-13.599499999999978,3465.346944446007
2023-08-20 10:39:00,43.43171,1.0127309999999996,0.44609361013313886,2.6909719999999995,1.8229170000000003,-15.625,3465.396944446007
2023-08-20 10:42:00,42.2743,1.070601,0.4292252547158341,2.7488420000000007,1.7939820000000006,-14.178299999999979,3465.4469444460074
2023-08-20 10:45:00,42.2743,1.070601,0.4626229430225409,2.6620360000000005,1.7361120000000003,-15.625,3465.4969444460075
2023-08-20 10:48:00,44.58912,1.0995369999999998,0.47080586155273085,2.6041659999999993,1.649305,-15.9144,3465.5469444460077
2023-08-20 10:51:00,42.30324,0.9837959999999999,0.4377437595428749,2.546297,1.7071760000000005,-15.3356,3465.596944446008
2023-08-20 10:54:00,41.89815,1.0127309999999996,0.4758028349452737,2.546297,1.7071760000000005,-15.9144,3465.646944446008
2023-08-20 10:57:00,43.8368,1.070602,0.39159331838951794,2.6620369999999998,1.6782409999999999,-14.467600000000004,3465.6969444460083
2023-08-20 11:00:00,46.90393,1.0995369999999998,0.4369937172784097,2.633101,1.649305,-15.625,3465.7469444460085
2023-08-20 11:03:00,45.37037,1.0127309999999996,0.41354176128684483,2.6041659999999993,1.7071760000000005,-15.335699999999974,3465.7969444460086
2023-08-20 11:06:00,45.37037,1.070601,0.4626218450235652,2.633101,1.7071760000000005,-15.04630000000003,3465.846944446009
2023-08-20 11:09:00,48.84259,1.1284719999999995,0.5101294002664911,2.9803239999999995,2.025462,-15.914300000000026,3465.896944446009
2023-08-20 11:12:00,50.75231,1.0995369999999998,0.5016343209209292,3.124998999999999,2.1990739999999995,-15.046199999999999,3465.946944446009
2023-08-20 11:15:00,52.69097,1.070602,0.462623226757172,3.124999,2.1990739999999995,-12.731400000000008,3465.9969444460094
2023-08-20 11:18:00,51.53356,1.0416659999999993,0.45438521322885955,3.124998999999999,2.228009,-14.756999999999948,3466.0469444460095
2023-08-20 11:21:00,54.62963,1.0995369999999998,0.47080586155273085,3.125,2.1701390000000007,-13.310199999999952,3466.0969444460097
2023-08-20 11:24:00,50.0,1.0995370000000007,0.5016332973172901,3.1539350000000006,2.228009,-13.020899999999983,3466.14694444601
2023-08-20 11:27:00,36.14005,1.8229170000000003,0.6623702661254716,3.2407399999999997,1.5624989999999999,-15.914300000000026,3466.19694444601
2023-08-20 11:42:00,33.04398,2.1990730000000003,0.707550652835161,3.182869,1.0995369999999998,-17.36110000000002,3466.19694444601
2023-08-20 11:45:00,36.5162,2.1122680000000003,0.8506450294973763,3.1828700000000003,1.3020839999999998,-16.493000000000052,3466.2469444460103
2023-08-20 11:48:00,51.15741,2.3726849999999997,0.8818813952822216,4.050926,1.8807869999999998,-16.20369999999997,3466.2969444460105
2023-08-20 11:51:00,55.00579,2.0833329999999997,0.7268452540748599,4.050926,2.1122690000000004,-15.04630000000003,3466.3469444460106
2023-08-20 11:54:00,52.31481,2.054398,0.7197696612467748,4.166667,2.256944,-13.888900000000035,3466.396944446011
2023-08-20 11:57:00,52.69097,2.1122679999999994,0.7338968327533022,4.166667,2.1990740000000004,-13.888900000000035,3466.446944446011
2023-08-20 12:00:00,55.78704,2.0833329999999997,0.7268437454170161,4.137732000000001,2.1990740000000004,-14.467600000000004,3466.496944446011
2023-08-20 12:03:00,58.07292,2.0254629999999993,0.7126771483399161,4.108796,2.2280100000000003,-14.756899999999973,3466.5469444460114
2023-08-20 12:06:00,52.28588,2.5173609999999993,0.7798453509339257,4.282408,1.8807869999999998,-15.046299999999974,3466.5969444460115
2023-08-20 12:09:00,49.97107,2.1122679999999994,0.7758663898733003,4.340278,2.4016200000000003,-14.756899999999973,3466.6469444460117
2023-08-20 12:12:00,55.38194,2.1701380000000006,0.7479431192191454,4.513888,2.4884259999999996,-14.178200000000004,3466.696944446012
2023-08-20 12:15:00,55.00579,2.083334,0.7268439895337833,4.427084000000001,2.4884250000000003,-14.467600000000004,3466.746944446012
2023-08-20 12:18:00,54.60069,2.170139,0.7479433612196739,4.484954,2.4594910000000008,-13.888899999999978,3466.7969444460123
2023-08-20 12:21:00,55.38194,2.1701390000000007,0.7479433612196741,4.542824,2.517361,-14.467599999999948,3466.8469444460125
2023-08-20 12:24:00,58.10185,2.1990740000000004,0.7075508831857056,4.513889000000001,2.430556,-14.467600000000004,3466.8969444460126
2023-08-20 12:27:00,60.01157,2.141203,0.7831847343133747,4.774305,2.8067140000000004,-14.757000000000005,3466.946944446013
2023-08-20 12:30:00,60.76389,2.141203,0.7409308465265381,4.861110999999999,2.864584,-13.310199999999952,3466.996944446013
2023-08-20 12:33:00,65.42245,2.141203,0.7409308465265381,4.716435,2.719908,-13.599500000000035,3467.046944446013
2023-08-20 12:36:00,68.48958,2.0833329999999997,0.7268467627275009,4.74537,2.8067140000000004,-12.442100000000039,3467.0969444460134
2023-08-20 12:39:00,47.68518,1.4178239999999995,0.654579437293254,4.600694,3.414352,-15.046299999999974,3467.1469444460135
2023-08-20 12:42:00,43.80787,1.8807869999999998,0.6330680581183629,4.6296289999999996,2.8645829999999997,-15.625,3467.1969444460137
2023-08-20 12:45:00,43.43171,2.054398,0.5593263945957594,4.629630000000001,2.633102,-14.467600000000004,3467.246944446014
2023-08-20 12:48:00,42.2743,2.054398,0.6218584258490877,4.2245360000000005,2.256944,-15.625,3467.296944446014
2023-08-20 12:51:00,39.20718,2.054398,0.67399312185539,4.0509260000000005,2.1122690000000004,-16.203700000000026,3467.3469444460143
2023-08-20 12:54:00,42.2743,2.054398,0.67399312185539,4.021991,2.083334,-16.20369999999997,3467.3969444460145
2023-08-20 12:57:00,41.89815,2.0254630000000002,0.6154726873826547,3.9641200000000003,2.0254629999999993,-15.04630000000003,3467.4469444460146
2023-08-20 13:00:00,42.2743,2.054398,0.7197711594285148,4.021991,2.1122690000000004,-16.203700000000026,3467.496944446015
2023-08-20 13:03:00,42.2743,2.054398,0.6739947986974109,4.050924999999999,2.1122690000000004,-17.07170000000002,3467.546944446015
2023-08-20 13:06:00,39.58334,1.967593,0.6026464670799191,3.9641200000000003,2.0833329999999997,-16.20369999999997,3467.596944446015
2023-08-20 13:12:00,40.36459,1.938657,0.646795541499159,3.8773139999999993,2.054399,-14.467600000000004,3467.696944446015
2023-08-20 13:15:00,42.6794,2.0833329999999997,0.7268452540748599,3.8773139999999993,1.938657,-15.3356,3467.7469444460153
2023-08-20 13:18:00,49.21875,2.1122689999999995,0.6874746724732319,3.9641199999999994,1.9675930000000008,-15.04630000000003,3467.7969444460155
2023-08-20 13:21:00,49.59491,1.9386580000000002,0.6912579089560573,3.819444,2.0254629999999993,-14.467600000000004,3467.8469444460156
2023-08-20 13:24:00,52.69097,2.0833329999999997,0.7685315324865283,4.5428239999999995,2.633103,-14.756899999999973,3467.896944446016
2023-08-20 13:27:00,61.16898,2.1990740000000004,0.7549357801171288,4.918982,2.864584,-13.599500000000035,3467.946944446016
2023-08-20 13:30:00,52.69097,2.0254630000000002,0.7126771483399162,4.774305,2.8935189999999995,-13.599500000000035,3467.996944446016
2023-08-20 13:33:00,45.37037,1.938657,0.6912562053199084,4.774305,2.9803240000000004,-14.467600000000004,3468.0469444460164
2023-08-20 13:36:00,43.8368,2.141204,0.6941807026495859,4.716436000000001,2.6909710000000002,-18.22919999999999,3468.0969444460166
2023-08-20 13:39:00,46.90393,2.1990740000000004,0.5886348975518643,4.484954,2.343749999999999,-15.335700000000031,3468.1469444460167
2023-08-20 13:42:00,39.95949,1.8807869999999998,0.6330680581183629,3.993056,2.2280100000000003,-16.78230000000002,3468.196944446017
2023-08-20 13:45:00,39.95949,1.9386579999999993,0.6467941499736727,3.935186,2.1122690000000004,-17.361099999999965,3468.246944446017
2023-08-20 13:48:00,41.89815,2.0254629999999993,0.6672222644059557,4.079862,2.170139,-15.625,3468.2969444460173
2023-08-20 13:51:00,41.14584,1.9386579999999993,0.6467941499736727,3.935186,2.1122690000000004,-16.20369999999997,3468.3469444460175
2023-08-20 13:54:00,41.1169,1.9386579999999993,0.6467941499736727,3.8483789999999996,2.025462,-16.493100000000027,3468.3969444460176
2023-08-20 13:57:00,39.20718,1.9965279999999996,0.6604346376908348,3.906249,2.025462,-15.914300000000026,3468.446944446018
2023-08-20 14:00:00,41.89815,2.0833330000000005,0.7685287744612809,4.0509260000000005,2.141203,-16.782500000000027,3468.496944446018
2023-08-20 14:03:00,40.36459,2.0833330000000005,0.6807442899984918,4.07986,2.1122690000000004,-16.203700000000026,3468.546944446018
2023-08-20 14:06:00,41.1169,2.1122679999999994,0.6345768822447504,3.993055,1.967593,-15.046199999999999,3468.5969444460184
2023-08-20 14:09:00,40.36459,2.0254630000000002,0.7126771483399162,3.906249,2.0254629999999993,-17.071799999999996,3468.6469444460186
2023-08-20 14:12:00,40.74074,2.0254630000000002,0.7126756606946535,3.8773139999999993,1.9965269999999995,-16.493000000000052,3468.6969444460187
2023-08-20 14:15:00,39.58334,1.9386579999999993,0.6467957779362739,3.9641199999999994,2.141204000000001,-14.756899999999973,3468.746944446019
2023-08-20 14:18:00,42.2743,2.0254630000000002,0.6154726873826547,3.8773150000000003,1.9386579999999993,-15.9144,3468.796944446019
2023-08-20 14:21:00,44.58912,2.0254630000000002,0.667225593850317,3.8773139999999993,1.967593,-15.625,3468.8469444460193
2023-08-20 14:24:00,39.98843,1.9965279999999996,0.6604329851518725,3.8773149999999994,1.9965270000000004,-17.361199999999997,3468.8969444460195
2023-08-20 14:27:00,38.83102,2.0254630000000002,0.7126756606946535,4.050926,2.170139,-15.9144,3468.9469444460196
2023-08-20 14:30:00,55.38194,2.314814,0.6118255247301292,4.0509260000000005,1.7939819999999997,-13.310200000000009,3468.99694444602
2023-08-20 14:33:00,60.79282,2.2858789999999996,1.1415649243153678,4.745369999999999,2.922454,-14.178299999999979,3469.04694444602
2023-08-20 14:36:00,73.87153,2.141203,0.8221139084434198,5.815973,3.87732,-9.548600000000022,3469.09694444602
2023-08-20 14:39:00,63.85995,1.851851,0.7792329259452093,5.526618000000001,3.9062470000000005,-9.837999999999965,3469.1469444460204
2023-08-20 14:42:00,58.85417,1.9675919999999998,0.6984097055943439,5.2951429999999995,3.4722209999999993,-11.574100000000044,3469.1969444460206
2023-08-20 14:45:00,56.53935,1.8807869999999998,0.6768673178937599,4.976848,3.240741,-10.706000000000017,3469.2469444460207
2023-08-20 14:48:00,50.75231,1.9097220000000004,0.6840692810764875,4.9189810000000005,3.1539339999999996,-12.152800000000013,3469.296944446021
2023-08-20 14:51:00,49.97107,2.1701390000000007,0.7008766530544546,4.890046000000001,2.835648,-14.467600000000004,3469.346944446021
2023-08-20 14:54:00,53.09606,2.054398,0.7197696612467748,4.600695,2.6909719999999995,-13.888899999999978,3469.3969444460213
2023-08-20 14:57:00,53.06713,2.0833329999999997,0.7268467627275009,4.484953,2.546297,-14.178299999999979,3469.4469444460215
2023-08-20 15:00:00,55.38194,2.054398,0.7197711594285148,4.658564999999999,2.748843,-11.863499999999988,3469.4969444460216
2023-08-20 15:03:00,56.53935,2.1701380000000006,0.7479431192191454,4.6875,2.662038,-12.442199999999957,3469.546944446022
2023-08-20 15:06:00,51.53356,1.938657,0.731496740771414,4.745369,2.9803240000000004,-14.467600000000004,3469.596944446022
2023-08-20 15:09:00,51.12847,2.1122679999999994,0.7338998709077047,4.716434,2.748843,-13.888900000000035,3469.646944446022
2023-08-20 15:12:00,55.38194,2.0833329999999997,0.5652178775815238,4.57176,2.546297,-13.888900000000035,3469.6969444460224
2023-08-20 15:15:00,53.84838,1.9965279999999996,0.7055598136988286,4.4270830000000005,2.5752320000000006,-14.467499999999973,3469.7469444460226
2023-08-20 15:18:00,55.38194,1.967593,0.6984202177175131,4.74537,2.922454,-13.59960000000001,3469.7969444460227
2023-08-20 15:21:00,53.84838,1.9386579999999993,0.6912564532483452,4.571759999999999,2.7777780000000005,-12.73150000000004,3469.846944446023
2023-08-20 15:24:00,53.06713,2.0254630000000002,0.6672222644059588,4.62963,2.719907,-13.020899999999983,3469.896944446023
2023-08-20 15:27:00,56.53935,2.1122680000000003,0.6874727393034503,4.484953,2.4884259999999996,-12.152800000000013,3469.9469444460233
2023-08-20 15:30:00,55.55556,1.938657,0.6912562053199084,4.456017999999999,2.6620369999999998,-13.020899999999983,3469.9969444460235
2023-08-20 15:33:00,52.28588,1.9965279999999996,0.7840167385958797,4.62963,2.835648,-13.020799999999952,3470.0469444460236
2023-08-20 15:36:00,55.00579,1.9386579999999993,0.5962071492035239,4.6296289999999996,2.7777780000000005,-12.152800000000013,3470.096944446024
2023-08-20 15:39:00,50.0,1.8807869999999998,0.5832645163442579,4.542824,2.748843,-12.152799999999957,3470.146944446024
2023-08-20 15:42:00,51.53356,2.141203,0.6409082641450448,4.456018,2.4016200000000003,-13.599500000000035,3470.196944446024
2023-08-20 15:45:00,48.81366,2.1122690000000004,0.6874712706561673,4.456019,2.4594900000000006,-13.599500000000035,3470.2469444460244
2023-08-20 15:48:00,52.69097,2.1990730000000003,0.7977513000219696,4.513888,2.4884269999999997,-14.467600000000004,3470.2969444460246
2023-08-20 15:51:00,54.62963,2.0254629999999993,0.712674173044279,4.571759,2.6909710000000002,-14.178200000000004,3470.3469444460247
2023-08-20 15:54:00,52.28588,1.9965279999999996,0.7055568595787608,4.571759,2.719906,-14.756899999999973,3470.396944446025
2023-08-20 15:57:00,49.59491,1.8807869999999998,0.6768601473356896,4.542824,2.806712,-13.310200000000009,3470.446944446025
2023-08-20 16:00:00,52.28588,1.9965279999999996,0.7055598136988286,4.3402780000000005,2.4884270000000006,-13.599500000000035,3470.4969444460253
2023-08-20 16:03:00,52.66204,1.8807869999999998,0.6768630155735522,4.369212,2.633102,-11.284699999999987,3470.5469444460255
2023-08-20 16:06:00,53.84838,1.967593,0.6984202177175131,4.369213,2.546297,-12.442199999999957,3470.5969444460256
2023-08-20 16:09:00,51.12847,1.9675919999999998,0.6536246131776058,4.456018,2.6041670000000003,-13.020800000000008,3470.646944446026
2023-08-20 16:12:00,52.28588,1.967593,0.6984202177175131,4.369213,2.546297,-13.599500000000035,3470.696944446026
2023-08-20 16:15:00,54.60069,1.967593,0.6536248488843355,4.369213,2.517361,-13.888900000000035,3470.746944446026
2023-08-20 16:18:00,51.12847,1.938657,0.6912547496075937,4.542824,2.748842,-13.888899999999978,3470.7969444460264
2023-08-20 16:21:00,49.21875,1.9965279999999996,0.7055568595787608,4.571759,2.719906,-15.625,3470.8469444460266
2023-08-20 16:24:00,55.7581,2.0833329999999997,0.6807426010949473,4.427083,2.459491,-13.310199999999952,3470.8969444460267
2023-08-20 16:27:00,51.90972,1.851852,0.6696268455385342,4.224538,2.5173609999999993,-13.888899999999978,3470.946944446027
2023-08-20 16:30:00,51.90972,2.054398,0.7197696612467748,4.600694000000001,2.6909710000000002,-13.599599999999953,3470.996944446027
2023-08-20 16:33:00,51.12847,2.083334,0.6807445229260665,4.5428239999999995,2.5752320000000006,-12.731499999999983,3471.0469444460273
2023-08-20 16:36:00,53.06713,2.054398,0.7197726576050975,4.513888,2.6041669999999995,-13.310100000000034,3471.0969444460275
2023-08-20 16:39:00,50.0,1.8229169999999995,0.570243809069699,4.484954,2.748843,-14.467600000000004,3471.1469444460276
2023-08-20 16:42:00,51.15741,1.9386579999999993,0.6912579089560571,4.427083,2.633102,-13.888899999999978,3471.196944446028
2023-08-20 16:45:00,54.60069,2.0833329999999997,0.6807409121839191,4.3402780000000005,2.3726849999999997,-12.442200000000014,3471.246944446028
2023-08-20 16:48:00,56.91551,2.1122680000000003,0.7338983518331276,4.398148,2.430556,-12.442200000000014,3471.296944446028
2023-08-20 16:51:00,53.84838,1.9097229999999996,0.6840695298139489,4.51389,2.748842,-13.59960000000001,3471.3469444460284
2023-08-20 16:54:00,50.75231,1.9965279999999996,0.7055598136988286,4.687499,2.835648,-13.310200000000009,3471.3969444460286
2023-08-20 16:57:00,53.84838,2.141203,0.6941838967494205,4.513888,2.4884259999999996,-12.73150000000004,3471.4469444460287
2023-08-20 17:00:00,54.60069,1.967593,0.6536232085969339,4.282408,2.430554999999999,-13.888900000000035,3471.496944446029
2023-08-20 17:03:00,50.75231,1.9097229999999996,0.7240175261063758,4.340278,2.6041670000000003,-13.599500000000035,3471.546944446029
2023-08-20 17:06:00,52.31481,2.1122680000000003,0.7338968327533024,4.57176,2.6041669999999995,-13.310200000000009,3471.5969444460293
2023-08-20 17:09:00,45.37037,1.851851,0.6696280183621006,4.456018,2.748843000000001,-15.625,3471.6469444460295
2023-08-20 17:12:00,49.21875,2.0833330000000005,0.6807426010949476,4.542823,2.5752309999999996,-13.888899999999978,3471.6969444460296
2023-08-20 17:15:00,45.74653,2.0254629999999993,0.6154726873826579,4.484952999999999,2.546296000000001,-13.599499999999978,3471.74694444603
2023-08-20 17:18:00,42.6794,2.054398,0.7197711594285148,4.311342,2.4016200000000003,-15.625,3471.79694444603
2023-08-20 17:21:00,45.37037,2.141203,0.6941838967494205,4.340277,2.3148150000000003,-16.20369999999997,3471.84694444603
2023-08-20 17:24:00,46.12268,2.141203,0.6941821838961544,4.166667,2.141203999999999,-15.3356,3471.8969444460304
2023-08-20 17:27:00,39.20718,1.938657,0.596203147739893,4.166667,2.3148150000000003,-16.782399999999996,3471.9469444460306
2023-08-20 17:30:00,39.20718,2.141204,0.6941824155108768,4.282408000000001,2.256944,-16.782399999999996,3471.9969444460307
2023-08-20 17:33:00,42.6794,2.170139,0.5828050264100668,4.340278,2.2280100000000003,-15.9144,3472.046944446031
2023-08-20 17:36:00,39.98843,2.054399,0.5593265984723574,4.079862,2.0833329999999997,-16.20369999999997,3472.096944446031
2023-08-20 17:39:00,40.74074,2.1701390000000007,0.7008766530544546,4.050925,1.9965269999999995,-15.04630000000003,3472.1469444460313
2023-08-20 17:42:00,38.83102,2.083334,0.6807445229260665,3.9641199999999994,1.9965280000000005,-17.36110000000002,3472.1969444460315
2023-08-20 17:45:00,38.83102,2.0833330000000005,0.6807442899984918,3.9351839999999996,1.967593,-15.625,3472.2469444460316
2023-08-20 17:48:00,40.36459,2.0833329999999997,0.680740912183922,4.050926,2.0833330000000005,-15.625,3472.296944446032
2023-08-20 17:51:00,39.20718,1.9386580000000002,0.6467941499736729,3.819444,1.9965269999999995,-16.782399999999996,3472.346944446032
2023-08-20 17:54:00,43.8368,2.0254630000000002,0.6672222644059588,3.8483799999999997,1.938657,-16.782399999999996,3472.396944446032
2023-08-20 17:57:00,39.20718,1.938657,0.6912547496075937,3.7615740000000004,1.9675919999999998,-15.3356,3472.4469444460324
2023-08-20 18:00:00,37.26852,2.0254630000000002,0.7916863389823593,3.906249,2.083334,-15.914300000000026,3472.4969444460326
2023-08-20 18:03:00,42.2743,2.1122680000000003,0.6345788592244934,4.02199,1.9965289999999998,-16.203700000000026,3472.5469444460327
2023-08-20 18:06:00,39.98843,2.054398,0.6218564778059078,3.877314,1.9097210000000002,-15.9144,3472.596944446033
2023-08-20 18:09:00,39.20718,1.9965270000000004,0.6090666794790232,3.877314,1.9675919999999998,-15.914300000000026,3472.646944446033
2023-08-20 18:12:00,37.26852,2.0254629999999993,0.7126756606946533,3.8483789999999996,1.9675920000000007,-16.20369999999997,3472.6969444460333
2023-08-20 18:15:00,40.74074,2.0254630000000002,0.7126771483399162,3.906249,2.0254629999999993,-16.20369999999997,3472.7469444460335
2023-08-20 18:18:00,44.58912,2.141203,0.6941838967494205,3.906249,1.8807869999999998,-16.20369999999997,3472.7969444460336
2023-08-20 18:21:00,39.20718,1.9965279999999996,0.6090669011149434,3.8483789999999996,1.938656,-16.49309999999997,3472.846944446034
2023-08-20 18:24:00,38.83102,1.9386579999999993,0.6912564532483452,3.7905099999999994,1.9965280000000005,-15.335699999999974,3472.896944446034
2023-08-20 18:27:00,42.6794,2.0254629999999993,0.6672255938503169,3.9641199999999994,2.054399000000001,-17.939700000000016,3472.946944446034
2023-08-20 18:30:00,39.98843,1.938657,0.6467922855676632,3.8483799999999997,2.0254630000000002,-16.782399999999996,3472.9969444460344
2023-08-20 18:33:00,39.20718,1.9386579999999993,0.6467925220039246,3.7905099999999994,1.9675920000000007,-14.757000000000005,3473.0469444460346
2023-08-20 18:36:00,41.89815,2.0254629999999993,0.7126771483399161,3.8483789999999996,1.967593,-15.914299999999969,3473.0969444460347
2023-08-20 18:39:00,42.6794,2.0254629999999993,0.6154746208322754,3.8483789999999996,1.9097230000000005,-16.203700000000026,3473.146944446035
2023-08-20 18:42:00,38.83102,1.9965279999999996,0.6604329851518725,3.8773149999999994,1.9965270000000004,-15.3356,3473.196944446035
2023-08-20 18:45:00,42.30324,2.141203,0.6941856095950705,3.8773139999999993,1.8518530000000002,-15.9144,3473.2469444460353
2023-08-20 18:48:00,45.37037,2.0254629999999993,0.6672255938503169,3.9641199999999994,2.054399000000001,-14.75690000000003,3473.2969444460355
2023-08-20 18:51:00,45.74653,2.0254629999999993,0.7126771483399161,3.8483789999999996,1.967593,-14.756899999999973,3473.3469444460356
2023-08-20 18:54:00,42.6794,2.054398,0.7197711594285148,4.079860999999999,2.170139,-15.9144,3473.396944446036
2023-08-20 18:57:00,46.15162,2.054398,0.7197711594285148,4.079860999999999,2.170139,-15.9144,3473.446944446036
2023-08-20 19:00:00,44.99421,1.9965279999999996,0.6604346376908348,4.195602,2.3148150000000003,-15.9144,3473.496944446036
2023-08-20 19:03:00,48.06134,2.054398,0.6218564778059078,4.137732,2.170139,-14.467499999999973,3473.5469444460364
2023-08-20 19:06:00,43.43171,2.0254629999999993,0.6672255938503169,4.050924999999999,2.141204000000001,-16.20369999999997,3473.5969444460366
2023-08-20 19:09:00,45.37037,2.0254630000000002,0.7126756606946535,3.993056,2.1122690000000004,-16.492999999999995,3473.6469444460367
2023-08-20 19:12:00,43.43171,1.967593,0.6026445630045314,4.050927,2.170139,-15.9144,3473.696944446037
2023-08-20 19:15:00,46.52778,2.054398,0.7197711594285148,4.050924999999999,2.141203,-15.3356,3473.746944446037
2023-08-20 19:18:00,45.37037,2.054398,0.6739947986974109,4.07986,2.141204000000001,-16.203700000000026,3473.7969444460373
2023-08-20 19:21:00,45.74653,2.1122679999999994,0.7338968327533022,4.166667,2.1990740000000004,-15.625,3473.8469444460375
2023-08-20 19:24:00,43.8368,1.9965279999999996,0.6090669011149434,4.108797,2.1990740000000004,-15.335700000000031,3473.8969444460377
2023-08-20 19:27:00,48.06134,2.1122680000000003,0.6874710383915581,4.050926,2.054398,-15.625,3473.946944446038
2023-08-20 19:30:00,45.37037,1.967593,0.6984187513054393,3.993056,2.1701390000000007,-16.20369999999997,3473.996944446038
2023-08-20 19:33:00,42.6794,2.0254630000000002,0.7916838125702604,4.050926,2.2280089999999992,-15.914300000000026,3474.046944446038
2023-08-20 19:36:00,46.90393,2.054398,0.7197711594285148,4.195601999999999,2.2858799999999997,-16.782399999999996,3474.0969444460384
2023-08-20 19:39:00,46.15162,1.967593,0.6026445630045314,4.050927,2.170139,-14.467600000000004,3474.1469444460386
2023-08-20 19:42:00,46.93287,2.0254629999999993,0.712674173044279,4.137732,2.256944,-14.46750000000003,3474.1969444460387
2023-08-20 19:45:00,45.74653,1.9965279999999996,0.7055568595787608,4.137732,2.2858789999999996,-15.625,3474.246944446039
2023-08-20 19:48:00,48.84259,2.141203,0.7409308465265381,4.311342,2.3148150000000003,-13.59960000000001,3474.296944446039
2023-08-20 19:51:00,48.84259,2.0254629999999993,0.6672239291318118,4.195601,2.2858790000000004,-14.46750000000003,3474.3469444460393
2023-08-20 19:54:00,45.37037,2.054399,0.7197699060961547,4.195603,2.2858789999999996,-16.20369999999997,3474.3969444460395
2023-08-20 19:57:00,44.58912,2.141204,0.6941824155108797,4.195602,2.1701380000000006,-15.335699999999974,3474.4469444460397
2023-08-20 20:00:00,45.37037,2.228009,0.7142053973736131,4.195602,2.0833330000000005,-14.467600000000004,3474.49694444604
2023-08-20 20:03:00,45.74653,2.0833330000000005,0.7268467627275012,4.2245360000000005,2.2858799999999997,-14.46769999999998,3474.54694444604
2023-08-20 20:06:00,46.90393,2.054398,0.6218584258490877,4.195601,2.2280089999999992,-14.75690000000003,3474.59694444604
2023-08-20 20:09:00,46.15162,2.0833330000000005,0.6807409121839222,4.108796,2.141203,-15.625,3474.6469444460404
2023-08-20 20:12:00,45.74653,2.170139,0.7008749283177219,4.137732,2.0833330000000005,-16.493000000000052,3474.6969444460406
2023-08-20 20:15:00,43.8368,2.141204,0.694185841210616,4.166666,2.141204000000001,-14.756899999999973,3474.7469444460407
2023-08-20 20:18:00,44.99421,2.141203,0.6941838967494205,4.2245360000000005,2.1990740000000004,-16.20369999999997,3474.796944446041
2023-08-20 20:21:00,48.06134,1.765046,0.6477777492947743,3.6458329999999997,2.0254630000000002,-16.49309999999997,3474.846944446041
2023-08-20 20:24:00,65.79861,0.7523150000000003,0.3685679337647835,2.3148150000000003,1.7071769999999997,-12.73150000000004,3474.8969444460413
2023-08-20 20:27:00,61.9213,1.0995369999999998,0.5302388708963761,3.2986120000000003,2.4016210000000004,-10.995300000000043,3474.9469444460415
2023-08-20 20:30:00,49.21875,1.475695,0.6084328120404247,3.9930559999999993,2.6909720000000004,-13.888800000000003,3474.9969444460417
2023-08-20 20:33:00,45.74653,1.8229160000000002,0.5702435833579822,4.137731,2.4016210000000004,-14.46769999999998,3475.046944446042
2023-08-20 20:36:00,46.52778,1.9386579999999993,0.5962033706791012,4.050927,2.1990740000000004,-15.625,3475.096944446042
2023-08-20 20:39:00,44.58912,1.8807869999999998,0.6768615814570612,3.9641199999999994,2.228009,-15.335699999999974,3475.146944446042
2023-08-20 20:42:00,44.99421,1.9386579999999993,0.7314969988314037,4.108796,2.343750000000001,-15.335700000000031,3475.1969444460424
2023-08-20 20:45:00,48.84259,1.967593,0.5415602997530825,4.195601999999999,2.2858799999999997,-13.59960000000001,3475.2469444460426
2023-08-20 20:48:00,46.52778,2.0254629999999993,0.6672222644059557,4.166667,2.256944,-14.467600000000004,3475.2969444460427
2023-08-20 20:51:00,43.43171,2.1122690000000004,0.6345751244293396,4.2534730000000005,2.228009,-15.04630000000003,3475.346944446043
2023-08-20 20:54:00,43.8368,2.170139,0.7479433612196739,4.195601,2.1701380000000006,-14.467600000000004,3475.396944446043
2023-08-20 20:57:00,43.43171,2.141203,0.7409308465265381,4.07986,2.0833330000000005,-14.75690000000003,3475.4469444460433
2023-08-20 21:00:00,46.52778,1.9965279999999996,0.6090688199209462,4.1666669999999995,2.256945000000001,-14.467600000000004,3475.4969444460435
2023-08-20 21:03:00,46.15162,1.851852,0.576762552675321,3.9641210000000004,2.1990740000000004,-13.310099999999977,3475.5469444460437
2023-08-20 21:06:00,46.52778,1.8807870000000007,0.6768615814570614,3.90625,2.170139,-15.335700000000031,3475.596944446044
2023-08-20 21:09:00,48.06134,1.9097229999999996,0.6399404978245551,3.9641209999999996,2.1701380000000006,-14.757000000000005,3475.646944446044
2023-08-20 21:12:00,43.43171,1.9675919999999998,0.6984185041699452,4.050924999999999,2.228009,-15.914299999999969,3475.696944446044
2023-08-20 21:15:00,42.6794,2.1122690000000004,0.6345771014216934,4.340278,2.3148150000000003,-14.757000000000005,3475.7469444460444
2023-08-20 21:18:00,43.8368,2.170139,0.7008749283177219,4.224537,2.1701380000000006,-14.756999999999948,3475.7969444460446
2023-08-20 21:21:00,42.6794,2.1990739999999995,0.7075526197405868,4.224536,2.141204000000001,-15.046299999999974,3475.8469444460447
2023-08-20 21:24:00,41.89815,2.141203,0.6941856095950705,4.224536,2.1990750000000006,-16.20360000000005,3475.896944446045
2023-08-20 21:27:00,44.58912,2.228009,0.7142053973736131,4.2534719999999995,2.141203,-13.888899999999978,3475.946944446045
2023-08-20 21:30:00,45.37037,2.2858789999999996,0.7274670254899024,4.398148,2.2280100000000003,-15.625,3475.9969444460453
2023-08-20 21:33:00,42.6794,2.1990749999999997,0.5886325775394193,4.340279,2.1990730000000003,-15.625,3476.0469444460455
2023-08-20 21:36:00,41.89815,2.228009,0.7142053973736131,4.2534719999999995,2.141203,-15.335700000000031,3476.0969444460457
2023-08-20 21:39:00,42.30324,2.170139,0.7008783777835084,4.224536,2.1701390000000007,-15.335699999999974,3476.146944446046
2023-08-20 21:42:00,44.58912,2.1701390000000007,0.7008783777835086,4.166666,2.1122690000000004,-15.9144,3476.196944446046
2023-08-20 21:45:00,46.52778,2.0833330000000005,0.6807426010949476,4.253472,2.2858799999999997,-15.046299999999974,3476.246944446046
2023-08-20 21:48:00,44.58912,2.054398,0.6218564778059078,4.166667,2.1990740000000004,-14.757000000000005,3476.2969444460464
2023-08-20 21:51:00,44.99421,2.083334,0.6807411451106654,4.137732,2.1701380000000006,-14.178200000000004,3476.3469444460466
2023-08-20 22:00:00,42.2743,2.2280099999999994,0.6598090698546963,4.340279,2.1990740000000004,-15.9144,3476.4969444460467
2023-08-20 22:03:00,46.15162,2.2858789999999996,0.7274687971901792,4.224536,2.054399000000001,-15.046299999999974,3476.546944446047
2023-08-20 22:06:00,43.43171,2.141204,0.7409310892195006,4.137732000000001,2.141204000000001,-14.467600000000004,3476.596944446047
2023-08-20 22:09:00,44.61805,2.228009,0.6598108870316397,4.398148,2.256945000000001,-14.757000000000005,3476.646944446047
2023-08-20 22:12:00,45.37037,2.170139,0.6472250238139631,4.195603,2.1122690000000004,-14.75690000000003,3476.6969444460474
2023-08-20 22:15:00,43.46065,2.1701390000000007,0.7008766530544546,4.137732000000001,2.083334,-15.9144,3476.7469444460476
2023-08-20 22:18:00,46.52778,2.170139,0.7479449009804755,4.0509260000000005,2.0254640000000004,-14.75690000000003,3476.7969444460477
2023-08-20 22:21:00,42.30324,2.1122690000000004,0.63457710142169,4.0509260000000005,2.0254629999999993,-15.04630000000003,3476.846944446048
2023-08-20 22:24:00,45.37037,2.141203,0.7409308465265381,4.108796,2.1122690000000004,-15.3356,3476.896944446048
2023-08-20 22:27:00,47.68518,2.054398,0.67399312185539,4.0509260000000005,2.1122690000000004,-15.046299999999974,3476.9469444460483
2023-08-20 22:30:00,46.15162,2.141203,0.7409323759700295,3.964119,1.967593,-15.625,3476.9969444460485
2023-08-20 22:33:00,43.43171,2.054398,0.6218584258490877,4.021990000000001,2.054398,-15.625,3477.0469444460487
2023-08-20 22:36:00,46.15162,2.054398,0.7197726576050975,3.993055,2.083334,-15.914300000000026,3477.096944446049
2023-08-20 22:39:00,45.77546,2.0254629999999993,0.6672255938503169,4.050924999999999,2.141204000000001,-13.599500000000035,3477.146944446049
2023-08-20 22:42:00,45.37037,1.938657,0.646795541499159,3.8773139999999993,2.054399,-14.75690000000003,3477.196944446049
2023-08-20 22:45:00,44.61805,1.967593,0.6536232085969369,3.7905099999999994,1.938657,-15.335699999999974,3477.2469444460494
2023-08-20 22:48:00,46.90393,2.0254629999999993,0.7126756606946533,3.9641199999999994,2.0833330000000005,-15.046299999999974,3477.2969444460496
2023-08-20 22:51:00,45.37037,1.9965279999999996,0.6604346376908348,3.906249,2.025462,-15.625,3477.3469444460497
2023-08-20 22:54:00,43.05555,2.141203,0.6941856095950705,3.9351839999999996,1.9097230000000005,-15.625,3477.39694444605
2023-08-20 22:57:00,45.37037,2.1122690000000004,0.6345751244293396,3.90625,1.8807859999999996,-13.310200000000009,3477.44694444605
2023-08-20 23:00:00,45.37037,1.938657,0.6912562053199084,3.6747680000000003,1.8807870000000007,-15.625,3477.4969444460503
2023-08-20 23:03:00,46.52778,1.7361109999999993,0.7138091595443588,3.5590269999999995,2.0254640000000004,-14.467600000000004,3477.5469444460505
2023-08-20 23:06:00,50.78125,1.8229169999999995,0.6192532240911508,3.73264,2.0254640000000004,-15.625,3477.5969444460507
2023-08-20 23:09:00,46.90393,1.7361120000000003,0.6404425928687397,3.5879630000000002,1.9965270000000004,-15.914300000000026,3477.646944446051
2023-08-20 23:12:00,45.74653,1.7071769999999997,0.6330801942577845,3.5590279999999996,1.9965270000000004,-14.756899999999973,3477.696944446051
2023-08-20 23:15:00,48.09028,1.765047,0.6477780023488737,3.5590279999999996,1.938657,-14.75690000000003,3477.746944446051
2023-08-20 23:18:00,46.52778,1.7939820000000006,0.5637004963696511,3.5879630000000002,1.8807859999999996,-13.599500000000035,3477.7969444460514
2023-08-20 23:21:00,45.74653,1.851852,0.7452931126646704,3.6747680000000003,2.0254640000000004,-15.625,3477.8469444460516
2023-08-20 23:24:00,45.37037,1.7939820000000006,0.6550870316541397,3.6458329999999997,1.9965269999999995,-15.04630000000003,3477.8969444460517
2023-08-20 23:27:00,46.90393,1.8807869999999998,0.6768615814570612,3.645834,1.9097230000000005,-15.04630000000003,3477.946944446052
2023-08-20 23:30:00,46.52778,1.8229170000000003,0.6623688538472593,3.616898000000001,1.938656,-15.04630000000003,3477.996944446052
2023-08-20 23:33:00,44.58912,1.8229160000000002,0.6623686025766192,3.6458330000000005,1.9675919999999998,-14.756899999999973,3478.0469444460523
2023-08-20 23:36:00,45.37037,1.9675919999999998,0.6984199705816501,3.8483790000000004,2.0254640000000004,-14.756999999999948,3478.0969444460525
2023-08-20 23:39:00,46.90393,1.9097220000000004,0.6399402606432966,3.732639,1.938657,-14.757000000000005,3478.1469444460527
2023-08-20 23:42:00,48.06134,1.8807870000000007,0.6330664549885313,3.616898000000001,1.851850999999999,-14.178200000000004,3478.196944446053
2023-08-20 23:45:00,43.46065,1.851852,0.6696268455385342,3.6458330000000005,1.938656,-15.335699999999974,3478.246944446053
2023-08-20 23:48:00,42.6794,1.967593,0.7763268405754395,3.8483789999999996,2.083334,-15.3356,3478.296944446053
2023-08-20 23:51:00,48.84259,2.054398,0.67399312185539,3.8483789999999996,1.9097219999999995,-15.046299999999974,3478.3469444460534
2023-08-20 23:54:00,44.58912,1.851852,0.6696268455385342,3.6747690000000004,1.9675919999999998,-14.756899999999973,3478.3969444460536
2023-08-20 23:57:00,42.6794,1.8807869999999998,0.6768615814570612,3.7615729999999994,2.025462,-15.914300000000026,3478.4469444460537
2023-08-21 00:00:00,46.15162,1.9097220000000004,0.6399434918044457,3.7615729999999994,1.967593,-15.335699999999974,3478.496944446054
2023-08-21 00:03:00,44.99421,1.880788,0.6330666929303801,3.6747690000000004,1.9097209999999993,-15.914299999999969,3478.546944446054
2023-08-21 00:06:00,42.30324,1.9097229999999996,0.6840695298139489,3.6747690000000004,1.9097210000000002,-16.203700000000026,3478.5969444460543
2023-08-21 00:09:00,45.37037,2.0254629999999993,0.7126756606946533,3.935186,2.054399000000001,-14.467600000000004,3478.6469444460545
2023-08-21 00:12:00,43.43171,1.967593,0.6536232085969369,3.8483799999999997,1.9965270000000004,-15.9144,3478.6969444460547
2023-08-21 00:15:00,41.14584,2.054399,0.7197714042782575,3.90625,1.9965270000000004,-15.3356,3478.746944446055
2023-08-21 00:18:00,43.43171,2.1701390000000007,0.6472250238139633,3.9641200000000003,1.8807859999999996,-15.625,3478.796944446055
2023-08-21 00:21:00,41.1169,2.083334,0.7268439895337833,3.8483800000000006,1.9097210000000002,-15.625,3478.846944446055
2023-08-21 00:24:00,40.74074,2.0833330000000005,0.7685287744612809,3.90625,1.9965269999999995,-15.9144,3478.8969444460554
2023-08-21 00:27:00,43.46065,2.0254629999999993,0.5534194413010042,3.993055,2.025462,-15.914300000000026,3478.9469444460556
2023-08-21 00:30:00,44.99421,2.1701380000000006,0.7008746973410325,3.90625,1.851852,-16.203700000000026,3478.9969444460557
2023-08-21 00:33:00,42.30324,2.0254629999999993,0.6672222644059557,3.790509,1.8807859999999996,-16.49309999999997,3479.046944446056
2023-08-21 00:36:00,41.89815,2.0254630000000002,0.7537856338177696,3.8483799999999997,1.9965269999999995,-15.914300000000026,3479.096944446056
2023-08-21 00:39:00,41.89815,1.9386579999999993,0.6467957779362739,3.819443999999999,1.9965280000000005,-15.625,3479.1469444460563
2023-08-21 00:42:00,46.15162,2.0254629999999993,0.7126756606946533,3.7615739999999995,1.8807870000000007,-15.046299999999974,3479.1969444460565
2023-08-21 00:45:00,42.6794,1.9965279999999996,0.6604329851518697,3.7615740000000004,1.8807859999999996,-15.335699999999974,3479.2469444460567
2023-08-21 00:48:00,41.89815,1.967593,0.7763268405754395,3.8483789999999996,2.083334,-15.625,3479.296944446057
2023-08-21 00:51:00,44.61805,1.967593,0.6536248488843355,3.8483789999999996,1.9965269999999995,-15.625,3479.346944446057
2023-08-21 00:54:00,43.46065,1.9386580000000002,0.5962033706791015,3.732639,1.8807859999999996,-15.914300000000026,3479.396944446057
2023-08-21 00:57:00,46.12268,2.0833329999999997,0.6807409121839191,3.7615740000000004,1.7939809999999996,-15.3356,3479.4469444460574
2023-08-21 01:00:00,42.30324,1.9965279999999996,0.7055568595787608,3.790509,1.938656,-14.756899999999973,3479.4969444460576
2023-08-21 01:03:00,42.30324,2.054398,0.6739914450059542,3.90625,1.9675920000000007,-15.046299999999974,3479.5469444460578
2023-08-21 01:06:00,44.58912,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,-16.20369999999997,3479.596944446058
2023-08-21 01:09:00,41.14584,2.054398,0.6739914450059542,3.90625,1.9675920000000007,-17.36110000000002,3479.646944446058
2023-08-21 01:12:00,40.74074,2.0254630000000002,0.7126756606946535,3.877314,1.9965270000000004,-15.9144,3479.6969444460583
2023-08-21 01:15:00,41.14584,2.1701390000000007,0.6472250238139633,3.9641200000000003,1.8807859999999996,-16.203700000000026,3479.7469444460585
2023-08-21 01:18:00,43.46065,2.170139,0.7479449009804755,3.993055,1.967593,-15.9144,3479.7969444460587
2023-08-21 01:21:00,41.89815,2.054398,0.6739914450059542,3.90625,1.9675920000000007,-14.467600000000004,3479.846944446059
2023-08-21 01:24:00,41.89815,1.967593,0.6984187513054393,3.819444,1.9965270000000004,-16.49309999999997,3479.896944446059
2023-08-21 01:27:00,41.92709,1.9965279999999996,0.7055568595787608,3.7615740000000004,1.9097210000000002,-15.9144,3479.946944446059
2023-08-21 01:30:00,44.61805,2.0254630000000002,0.6154726873826547,3.9641200000000003,2.0254629999999993,-16.493000000000052,3479.9969444460594
2023-08-21 01:33:00,42.6794,1.9965279999999996,0.6604329851518725,3.8483799999999997,1.9675920000000007,-15.914299999999969,3480.0469444460596
2023-08-21 01:36:00,45.74653,2.0254630000000002,0.6672222644059588,3.8483799999999997,1.938657,-14.756899999999973,3480.0969444460598
2023-08-21 01:39:00,43.46065,1.9965279999999996,0.7055568595787608,3.7615740000000004,1.9097210000000002,-16.492999999999995,3480.14694444606
