Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-21 01:42:00,41.89815,1.967593,0.7763268405754395,3.906249,2.141204,-15.04630000000003,3480.19694444606
2023-08-21 01:45:00,42.30324,2.0254629999999993,0.7126756606946533,3.8773149999999994,1.9965280000000005,-15.04630000000003,3480.2469444460603
2023-08-21 01:48:00,45.74653,2.1122680000000003,0.6345749052528981,3.819444,1.7939809999999996,-16.20369999999997,3480.2969444460605
2023-08-21 01:51:00,43.8368,1.9386579999999993,0.6467925220039217,3.703704,1.8807859999999996,-15.625,3480.3469444460607
2023-08-21 01:54:00,41.89815,1.8807869999999998,0.7165098023712834,3.732639,2.025462,-16.492999999999995,3480.396944446061
2023-08-21 01:57:00,47.68518,1.9965270000000004,0.6090685982845147,3.8194440000000007,1.9097229999999996,-15.914300000000026,3480.446944446061
2023-08-21 02:00:00,46.52778,1.851852,0.576762552675321,3.6747680000000003,1.9097210000000002,-13.888899999999978,3480.496944446061
2023-08-21 02:03:00,44.58912,1.765046,0.6053437283722163,3.6458330000000005,1.9965269999999995,-15.9144,3480.5469444460614
2023-08-21 02:06:00,42.6794,1.9097229999999996,0.5897429420611094,3.732639,1.9097210000000002,-14.756899999999973,3480.5969444460616
2023-08-21 02:09:00,45.74653,2.0833329999999997,0.7268467627275009,3.9641200000000003,2.0254640000000004,-16.20369999999997,3480.6469444460618
2023-08-21 02:12:00,46.52778,2.054398,0.6739914450059542,3.8773149999999994,1.938657,-15.625,3480.696944446062
2023-08-21 02:15:00,44.58912,2.054398,0.7197711594285148,3.8483789999999996,1.938657,-15.335700000000031,3480.746944446062
2023-08-21 02:18:00,41.14584,2.0254629999999993,0.6672222644059586,3.8773149999999994,1.9675920000000007,-15.3356,3480.7969444460623
2023-08-21 02:21:00,44.96528,2.054398,0.7611714080043162,3.906248999999999,2.0254629999999993,-15.625,3480.8469444460625
2023-08-21 02:24:00,45.74653,2.054398,0.67399312185539,3.9351839999999996,1.9965269999999995,-15.625,3480.8969444460627
2023-08-21 02:27:00,42.30324,1.9965279999999996,0.7055583366413276,3.819444,1.9675920000000007,-16.203700000000026,3480.946944446063
2023-08-21 02:30:00,41.89815,1.9965279999999996,0.7055583366413276,3.819444,1.9675920000000007,-15.9144,3480.996944446063
2023-08-21 02:33:00,45.74653,2.0254629999999993,0.712674173044279,3.703704,1.8229160000000002,-15.914300000000026,3481.046944446063
2023-08-21 02:36:00,41.89815,1.9097229999999996,0.6399404978245522,3.703704,1.9097209999999993,-16.782399999999996,3481.0969444460634
2023-08-21 02:39:00,41.89815,1.967593,0.6984187513054393,3.7615739999999995,1.938657,-15.914300000000026,3481.1469444460636
2023-08-21 02:42:00,45.37037,2.054398,0.67399312185539,3.935186,1.9965289999999998,-15.04630000000003,3481.1969444460638
2023-08-21 02:45:00,46.52778,1.967593,0.6984187513054393,3.7615739999999995,1.938657,-14.756899999999973,3481.246944446064
2023-08-21 02:48:00,45.77546,1.9386580000000002,0.6912549975356598,3.6747690000000004,1.8807859999999996,-16.20369999999997,3481.296944446064
2023-08-21 02:51:00,43.46065,1.851852,0.576762552675321,3.703703,1.938656,-14.75690000000003,3481.3469444460643
2023-08-21 02:54:00,45.74653,1.9097220000000004,0.6840721709668658,3.790508,2.0254629999999993,-14.467600000000004,3481.3969444460645
2023-08-21 02:57:00,45.37037,1.9097229999999996,0.6399437289865626,3.7905089999999992,1.9965280000000005,-16.49309999999997,3481.4469444460647
2023-08-21 03:00:00,43.46065,1.880788,0.6768618310213553,3.732639,1.9965270000000004,-15.3356,3481.496944446065
2023-08-21 03:03:00,45.74653,1.9386580000000002,0.6912564532483454,3.732639,1.938657,-15.625,3481.546944446065
2023-08-21 03:06:00,44.61805,1.9097229999999996,0.6840695298139489,3.6747690000000004,1.9097210000000002,-15.914300000000026,3481.596944446065
2023-08-21 03:09:00,43.8368,1.9965279999999996,0.7055598136988286,3.8773150000000003,2.0254640000000004,-17.071799999999996,3481.6469444460654
2023-08-21 03:12:00,45.77546,1.9386580000000002,0.6467941499736729,3.819444,1.9965269999999995,-14.757000000000005,3481.6969444460656
2023-08-21 03:15:00,46.52778,1.9386580000000002,0.6467925220039248,3.7615749999999997,1.938657,-15.625,3481.7469444460658
2023-08-21 03:18:00,46.15162,1.851852,0.6261704090724723,3.616898000000001,1.8807859999999996,-15.625,3481.796944446066
2023-08-21 03:27:00,46.15162,1.765047,0.6477766121780973,3.501158,1.8807859999999996,-15.046299999999974,3481.946944446066
2023-08-21 03:30:00,45.77546,1.7361120000000003,0.6404412138548253,3.530093000000001,1.938656,-15.625,3481.996944446066
2023-08-21 03:33:00,43.43171,1.8229170000000003,0.5702419798352804,3.616898,1.8807859999999996,-15.625,3482.0469444460664
2023-08-21 03:36:00,46.52778,1.938657,0.6912562053199084,3.7326379999999997,1.938657,-16.203700000000026,3482.0969444460666
2023-08-21 03:39:00,48.84259,1.8807870000000007,0.6330664549885341,3.703704,1.938657,-14.756899999999973,3482.1469444460668
2023-08-21 03:42:00,45.37037,1.7939810000000005,0.6550853782435598,3.616898000000001,1.9675919999999998,-16.782399999999996,3482.196944446067
2023-08-21 03:45:00,43.8368,1.7361110000000002,0.5505527151073176,3.616898,1.9675919999999998,-16.493100000000027,3482.246944446067
2023-08-21 03:48:00,46.15162,1.8807870000000007,0.6330664549885313,3.616898000000001,1.851850999999999,-15.9144,3482.2969444460673
2023-08-21 03:51:00,46.15162,1.938657,0.6912562053199084,3.7326379999999997,1.938657,-15.335699999999974,3482.3469444460675
2023-08-21 03:54:00,44.61805,1.851852,0.576762552675321,3.6747680000000003,1.9097210000000002,-16.49309999999997,3482.3969444460677
2023-08-21 03:57:00,45.74653,1.938657,0.596203147739893,3.6747680000000003,1.8229160000000002,-14.756999999999948,3482.446944446068
2023-08-21 04:00:00,44.99421,1.8807869999999998,0.6768601473356896,3.6458330000000005,1.9097210000000002,-15.046299999999974,3482.496944446068
2023-08-21 04:03:00,43.8368,1.9097220000000004,0.6840692810764875,3.6458330000000005,1.8807859999999996,-15.046199999999999,3482.546944446068
2023-08-21 04:06:00,46.90393,1.9386580000000002,0.6467941499736729,3.906251,2.083334,-15.9144,3482.5969444460684
2023-08-21 04:09:00,43.46065,1.880788,0.6768618310213553,3.732639,1.9965270000000004,-15.335699999999974,3482.6469444460686
2023-08-21 04:12:00,44.99421,1.9386580000000002,0.5962033706791015,3.732639,1.8807859999999996,-14.178300000000036,3482.6969444460688
2023-08-21 04:15:00,43.8368,1.9097220000000004,0.6840692810764875,3.616898,1.851850999999999,-15.625,3482.746944446069
2023-08-21 04:18:00,47.68518,1.9965270000000004,0.7055595673400324,3.8483790000000004,1.9965289999999998,-15.04630000000003,3482.796944446069
2023-08-21 04:21:00,45.74653,1.8807869999999998,0.6330664549885339,3.732639,1.9675920000000007,-14.467600000000004,3482.8469444460693
2023-08-21 04:24:00,46.52778,1.9675919999999998,0.6026443407234536,3.703703,1.8229160000000002,-12.731499999999983,3482.8969444460695
2023-08-21 04:27:00,44.61805,1.8807869999999998,0.6768601473356896,3.616898,1.8807859999999996,-15.046299999999974,3482.9469444460697
2023-08-21 04:30:00,42.30324,1.8807869999999998,0.6768601473356896,3.6458330000000005,1.9097210000000002,-17.36110000000002,3482.99694444607
2023-08-21 04:33:00,46.90393,1.9965270000000004,0.6604344026995481,3.790508,1.9097219999999995,-15.3356,3483.04694444607
2023-08-21 04:36:00,48.09028,1.8807869999999998,0.6330664549885311,3.6458330000000005,1.8807859999999996,-14.467600000000004,3483.09694444607
2023-08-21 04:39:00,45.77546,1.8807869999999998,0.6768601473356896,3.616898,1.8807859999999996,-15.625,3483.1469444460704
2023-08-21 04:42:00,42.6794,1.8807869999999998,0.6768601473356896,3.6458330000000005,1.9097210000000002,-16.20369999999997,3483.1969444460706
2023-08-21 04:45:00,41.89815,1.9097220000000004,0.6840721709668658,3.790508,2.0254629999999993,-15.914300000000026,3483.2469444460708
2023-08-21 04:48:00,44.61805,1.9386580000000002,0.6467925220039248,3.7615749999999997,1.938657,-16.493100000000027,3483.296944446071
2023-08-21 04:51:00,41.89815,1.8807869999999998,0.6768601473356896,3.6458330000000005,1.9097210000000002,-15.335700000000031,3483.346944446071
2023-08-21 04:54:00,44.61805,1.8807869999999998,0.6768601473356896,3.616898,1.8807859999999996,-14.75690000000003,3483.3969444460713
2023-08-21 04:57:00,39.98843,1.851852,0.6261719996773583,3.587962,1.851851,-18.229100000000017,3483.4469444460715
2023-08-21 05:00:00,41.14584,1.9675919999999998,0.6984199705816501,3.790508,1.967593,-16.782399999999996,3483.4969444460717
2023-08-21 05:03:00,43.46065,1.9675919999999998,0.6536229728906319,3.732639,1.8807870000000007,-15.625,3483.546944446072
2023-08-21 05:06:00,43.8368,1.9097220000000004,0.6840692810764875,3.616898,1.851850999999999,-13.310200000000009,3483.596944446072
2023-08-21 05:09:00,40.36459,1.9097220000000004,0.6399402606432938,3.6458330000000005,1.851850999999999,-15.625,3483.646944446072
2023-08-21 05:12:00,41.14584,1.851852,0.6696282687705847,3.703703,1.9965270000000004,-15.04630000000003,3483.6969444460724
2023-08-21 05:15:00,43.8368,1.9097220000000004,0.7240146229293335,3.732639,1.9965269999999995,-18.518599999999992,3483.7469444460726
2023-08-21 05:18:00,44.58912,1.9097220000000004,0.6840692810764875,3.993056,2.2280089999999992,-14.467600000000004,3483.7969444460728
2023-08-21 05:21:00,45.37037,1.9675919999999998,0.6536246131776058,3.8773150000000003,2.0254640000000004,-16.203700000000026,3483.846944446073
2023-08-21 05:24:00,43.8368,1.9097220000000004,0.6840707260241401,3.7615729999999994,1.9965269999999995,-16.493100000000027,3483.896944446073
2023-08-21 05:27:00,42.30324,1.9097220000000004,0.6840707260241401,3.732639,1.967593,-15.9144,3483.9469444460733
2023-08-21 05:30:00,46.90393,1.9675919999999998,0.6536262534573656,3.7615729999999994,1.9097230000000005,-15.04619999999997,3483.9969444460735
2023-08-21 05:33:00,46.52778,1.9675919999999998,0.6984185041699452,3.7615729999999994,1.938657,-15.914299999999997,3484.0469444460737
2023-08-21 05:36:00,46.52778,1.9386580000000002,0.7686061237630893,3.9641209999999996,2.2280089999999992,-16.203700000000026,3484.096944446074
2023-08-21 05:39:00,46.52778,1.9097229999999996,0.6840709747619746,3.9351849999999997,2.1701380000000006,-16.782400000000024,3484.146944446074
2023-08-21 05:42:00,46.52778,1.9097220000000004,0.5897445928317763,3.8483790000000004,2.0254629999999993,-16.203700000000026,3484.196944446074
2023-08-21 05:45:00,45.77546,1.8807869999999998,0.6768615814570612,3.7615729999999994,2.025462,-14.178200000000004,3484.2469444460744
2023-08-21 05:48:00,41.14584,1.851852,0.6261735902752986,3.7615729999999994,2.0254630000000002,-13.88900000000001,3484.2969444460746
2023-08-21 05:51:00,41.14584,1.9097220000000004,0.7608637149900705,3.790508,2.083334,-15.625,3484.3469444460748
2023-08-21 05:54:00,45.3993,1.851852,0.626170409072475,3.90625,2.1701380000000006,-14.467600000000004,3484.396944446075
2023-08-21 05:57:00,41.14584,1.851852,0.6696296919978013,3.790508,2.0833329999999997,-15.625,3484.446944446075
2023-08-21 06:00:00,41.86921,1.9965279999999996,0.7055598136988286,3.819444,1.967593,-16.782399999999996,3484.4969444460753
2023-08-21 06:03:00,46.15162,1.9386580000000002,0.6467941499736729,3.819444,1.9965269999999995,-16.492999999999995,3484.5469444460755
2023-08-21 06:06:00,41.14584,1.851852,0.6261719996773583,3.790508,2.054397,-17.361099999999965,3484.5969444460757
2023-08-21 06:09:00,42.6794,1.938657,0.731494077292407,3.9641210000000004,2.1990740000000004,-15.914300000000026,3484.646944446076
2023-08-21 06:12:00,45.77546,1.8807870000000007,0.6330696612411809,3.877314,2.1122690000000004,-15.9144,3484.696944446076
2023-08-21 06:15:00,46.52778,1.8807869999999998,0.6330680581183629,3.703703,1.938657,-15.3356,3484.746944446076
2023-08-21 06:18:00,41.89815,1.7939819999999997,0.6550884329077208,3.703703,2.054398,-14.757000000000005,3484.7969444460764
2023-08-21 06:21:00,45.37037,1.8807869999999998,0.7165098023712834,3.7905100000000003,2.0833330000000005,-15.046199999999999,3484.8469444460766
2023-08-21 06:24:00,46.90393,1.8229170000000003,0.6192548020919085,3.819444,2.1122690000000004,-13.310100000000034,3484.8969444460768
2023-08-21 06:27:00,43.46065,1.7071769999999997,0.6330815620391866,3.703704,2.141204,-15.335700000000031,3484.946944446077
2023-08-21 06:30:00,52.31481,0.5787040000000001,0.37894552677365984,3.211804999999999,2.864584,-14.467600000000004,3484.996944446077
2023-08-21 06:33:00,46.52778,0.4050929999999999,0.40509450001133046,3.1539349999999997,3.153936,-14.467600000000004,3485.0469444460773
2023-08-21 06:36:00,38.83102,0.5497680000000003,0.4407674014535604,3.4722220000000004,3.2696769999999997,-16.49309999999997,3485.0969444460775
2023-08-21 06:39:00,37.29745,0.8101849999999997,0.43831966648851634,3.906251,3.2986120000000003,-15.3356,3485.1469444460777
2023-08-21 06:42:00,39.61227,0.9548610000000002,0.42933749460686227,3.8483790000000004,3.038195,-16.782399999999996,3485.196944446078
2023-08-21 06:45:00,37.29745,0.9259259999999996,0.44941803000331526,3.7615749999999997,3.009259,-16.203700000000026,3485.246944446078
2023-08-21 06:54:00,40.36459,0.868055,0.5046960557992619,3.877314,3.2696760000000005,-15.9144,3485.396944446078
2023-08-21 06:57:00,55.38194,1.2152779999999996,0.503049186682696,3.906251,2.835649000000001,-14.178200000000004,3485.4469444460783
2023-08-21 07:00:00,55.41088,1.1284719999999995,0.8767132044869991,4.282406999999999,3.819445000000001,-13.599599999999953,3485.4969444460785
2023-08-21 07:03:00,58.07292,0.78125,0.6908139617258673,5.526617999999999,5.353007999999999,-11.863399999999956,3485.5469444460787
2023-08-21 07:09:00,58.07292,0.8680560000000002,0.6622699101991806,5.497682999999999,5.121527,-12.731400000000008,3485.6469444460786
2023-08-21 07:12:00,54.60069,0.8969909999999999,0.6377414892581194,5.266207999999999,4.803236999999999,-13.020800000000008,3485.6969444460788
2023-08-21 07:15:00,52.31481,0.8391209999999996,0.595997659715026,4.918981,4.484952,-11.284699999999987,3485.746944446079
2023-08-21 07:21:00,55.00579,1.0127319999999997,0.5999815693849678,4.947915999999999,4.253475999999999,-13.310200000000009,3485.846944446079
2023-08-21 07:24:00,60.01157,1.157407,0.6013406887441558,4.6296289999999996,3.732639,-12.152700000000038,3485.896944446079
2023-08-21 07:30:00,60.01157,1.0995369999999998,0.5825767958146753,4.600695,3.7615739999999995,-11.284699999999987,3485.996944446079
2023-08-21 07:33:00,54.60069,0.868055,0.568415639385083,4.62963,4.108797,-12.152799999999957,3486.046944446079
2023-08-21 07:39:00,57.69676,1.0127309999999996,0.577427668435008,4.600695,3.8773150000000003,-11.574099999999987,3486.146944446079
2023-08-21 07:42:00,57.3206,1.0127319999999997,0.5293375076629311,4.340278,3.5590279999999996,-12.731400000000008,3486.196944446079
2023-08-21 07:45:00,86.63194,0.3472229999999996,0.5124992518530309,2.719906999999999,3.096064,-1.736099999999965,3486.2469444460794
2023-08-21 07:51:00,73.11921,0.4050919999999998,0.607451738908069,3.327546,3.790509,-4.050900000000013,3486.3469444460793
2023-08-21 07:54:00,55.7581,1.0127310000000005,0.5293363124330446,4.195602,3.414352,-13.310200000000009,3486.3969444460795
2023-08-21 08:00:00,63.45486,1.0416669999999995,0.5124069495692021,4.021991,3.1828700000000003,-11.574000000000012,3486.4969444460794
2023-08-21 08:03:00,63.85995,0.7233789999999996,0.5309804241784974,3.819445,3.4722220000000004,-9.837900000000047,3486.5469444460796
2023-08-21 08:06:00,75.02894,0.694445,0.5709048580778213,3.906251,3.6747690000000004,-7.8125,3486.5969444460798
2023-08-21 08:12:00,75.02894,0.7523150000000003,0.5786567962466588,4.224537,3.906251,-9.259299999999996,3486.6969444460797
2023-08-21 08:15:00,98.17708,1.0127319999999997,0.7397219633553263,5.2083379999999995,4.716436,2.6041999999999916,3486.74694444608
2023-08-21 08:21:00,98.17708,0.9837959999999999,0.7458545510696012,4.918977000000001,4.484951,1.4467000000000212,3486.8469444460798
2023-08-21 08:24:00,98.17708,1.0995369999999998,0.8294204096312456,5.381942,4.890045,3.4721999999999866,3486.89694444608
2023-08-21 08:30:00,98.17708,1.0995369999999998,0.8644402870165628,5.526622999999999,5.092596,2.8934999999999604,3486.99694444608
2023-08-21 08:33:00,93.92361,0.9548610000000002,0.8337728466049501,5.526624,5.295143,3.4721999999999866,3487.04694444608
2023-08-21 08:36:00,79.65856,1.070602,0.7995980278106496,5.237264,4.745372000000001,4.340300000000013,3487.09694444608
2023-08-21 08:42:00,78.87731,1.0995370000000007,0.7931502872814963,5.179394000000001,4.629626999999999,2.8934999999999604,3487.19694444608
2023-08-21 08:45:00,91.23264,1.273148,0.8215264897345036,5.758103,4.976855,4.3402000000000385,3487.2469444460803
2023-08-21 08:51:00,97.01968,1.1863419999999998,0.8464810119690815,5.4687529999999995,4.861110999999999,9.259299999999996,3487.34694444608
2023-08-21 08:54:00,72.30903,0.9837959999999999,0.8143073590277923,5.208338,4.890042,5.497699999999952,3487.3969444460804
2023-08-21 09:00:00,72.33796,0.9548609999999993,0.7849967940359427,5.092587999999999,4.774307,6.365700000000004,3487.4969444460803
2023-08-21 09:03:00,73.46644,1.0995369999999998,0.7931502872814973,5.1504579999999995,4.600691,4.340300000000013,3487.5469444460805
2023-08-21 09:06:00,77.34375,1.0995369999999998,0.8815365616902046,5.642358000000001,5.237271000000001,4.918900000000008,3487.5969444460807
2023-08-21 09:12:00,76.18634,1.0127309999999996,0.8270028170948677,5.237273,4.890042,6.65500000000003,3487.6969444460806
2023-08-21 09:15:00,72.71412,0.9837959999999999,0.7976307867234081,4.947917,4.600697,4.629600000000039,3487.7469444460808
2023-08-21 09:18:00,73.09028,1.070602,0.7814695667951187,4.918982000000001,4.3981460000000006,3.4721999999999866,3487.796944446081
2023-08-21 09:21:00,71.55671,0.9837959999999999,0.7458520994205354,4.947917,4.513887,4.3402999999999565,3487.846944446081
2023-08-21 09:27:00,70.02315,1.070601,0.7441169610491535,5.034722,4.456017000000001,2.0255000000000223,3487.946944446081
2023-08-21 09:30:00,73.87153,1.1284719999999995,0.7666345322863086,5.005787,4.369211000000001,2.8934999999999604,3487.996944446081
2023-08-21 09:33:00,76.18634,0.983797,0.7634209991726223,4.918981,4.513885999999999,5.208300000000008,3488.0469444460814
2023-08-21 09:36:00,72.33796,1.0127319999999997,0.7397257553808559,4.918982,4.427085999999999,2.314799999999991,3488.0969444460816
2023-08-21 09:42:00,74.65278,1.0127309999999996,0.775583945220604,4.976852,4.542827000000001,2.314700000000016,3488.1969444460815
2023-08-21 09:45:00,75.43403,1.070602,0.7629914469209432,4.976852,4.427085999999999,2.6041000000000167,3488.2469444460817
2023-08-21 09:48:00,73.09028,1.0127309999999996,0.7578286596524577,4.918982,4.456022,2.8934999999999604,3488.296944446082
2023-08-21 09:51:00,74.65278,1.1863420000000007,0.768748779408003,5.063656,4.340276,5.208300000000008,3488.346944446082
2023-08-21 09:57:00,77.34375,1.157407,0.7578923857893933,5.063653,4.369215999999999,3.4721999999999866,3488.446944446082
2023-08-21 10:00:00,72.33796,1.0127310000000005,0.7578286596524579,4.947917,4.484957,4.050900000000013,3488.496944446082
2023-08-21 10:06:00,72.33796,1.070602,0.781472728581482,4.976853,4.456022,3.761599999999987,3488.596944446082
2023-08-21 10:09:00,73.49537,1.1574080000000002,0.7777713684083782,5.092592,4.427085999999999,3.761599999999987,3488.646944446082
2023-08-21 10:12:00,71.55671,1.0416660000000002,0.751403588241815,4.8321760000000005,4.311342000000001,3.182800000000043,3488.6969444460824
2023-08-21 10:18:00,69.64699,1.070601,0.7441209168962529,4.8321760000000005,4.253477,1.1573999999999955,3488.7969444460823
2023-08-21 10:21:00,72.33796,1.0995369999999998,0.7359256769673135,4.976853,4.340277,0.0,3488.8469444460825
2023-08-21 10:27:00,73.49537,1.186343,0.7481841232943972,4.947917,4.195601000000001,2.0254999999999654,3488.9469444460824
2023-08-21 10:30:00,75.02894,1.186343,0.7481877224862207,4.861112,4.108801000000001,3.182900000000018,3488.9969444460826
2023-08-21 10:33:00,71.96181,1.0416660000000002,0.751403588241815,4.8321760000000005,4.311342000000001,2.0253999999999905,3489.0469444460828
2023-08-21 10:36:00,70.02315,1.0416659999999993,0.7514029495674158,4.918982,4.398147,-0.5786000000000513,3489.096944446083
2023-08-21 10:42:00,70.02315,1.0416659999999993,0.7514029495674158,4.918982,4.398147,1.446799999999996,3489.196944446083
2023-08-21 10:45:00,71.96181,1.1284720000000004,0.7267817118034242,4.8321760000000005,4.137736,1.446799999999996,3489.246944446083
2023-08-21 10:51:00,71.96181,1.0416659999999993,0.7514074202785845,4.774305,4.253477,1.4467000000000212,3489.346944446083
2023-08-21 10:54:00,70.77546,0.9837959999999999,0.7279421235881443,4.774306,4.311342000000001,1.1573999999999955,3489.396944446083
2023-08-21 10:57:00,73.49537,0.9548609999999993,0.6979786987328757,4.774305999999999,4.311347,3.4722000000000435,3489.4469444460833
2023-08-21 11:03:00,74.65278,1.070602,0.7441213090177875,4.832176,4.253475999999999,2.0253999999999905,3489.546944446083
2023-08-21 11:06:00,75.02894,1.070601,0.7248214241388359,4.890046,4.282407000000001,2.6041000000000167,3489.5969444460834
2023-08-21 11:09:00,75.02894,1.070601,0.7248254722816183,4.803240000000001,4.195607000000001,2.0255000000000223,3489.6469444460836
2023-08-21 11:12:00,70.02315,1.070602,0.7629940279433678,5.121524000000001,4.5717620000000005,1.1573999999999955,3489.6969444460838
2023-08-21 11:18:00,74.65278,1.2152780000000005,0.8195978490907664,5.266204,4.571756,3.182900000000018,3489.7969444460837
2023-08-21 11:21:00,71.96181,1.0127310000000005,0.7397228219731238,4.890046,4.398147,2.8935000000000173,3489.846944446084
2023-08-21 11:27:00,70.8044,1.0416660000000002,0.7514074202785851,4.803240000000001,4.282412,0.5786999999999694,3489.9469444460838
2023-08-21 11:30:00,72.71412,1.0995369999999998,0.7359263585884194,4.861110999999999,4.2245360000000005,2.314899999999966,3489.996944446084
2023-08-21 11:33:00,71.55671,1.0995369999999998,0.7359263585884194,4.918982,4.282407000000001,1.736099999999965,3490.046944446084
2023-08-21 11:39:00,70.02315,1.070602,0.7441213090177875,4.918982,4.340281999999999,0.8681000000000267,3490.146944446084
2023-08-21 11:42:00,69.61806,1.157407,0.7578868239478885,4.976852,4.282407000000001,1.4466999999999643,3490.196944446084
2023-08-21 11:45:00,68.86574,1.2152769999999995,0.7587793876006427,4.976852,4.195607000000001,-0.28930000000002565,3490.2469444460844
2023-08-21 11:48:00,73.87153,1.3310189999999995,0.8004665250756774,5.063657999999999,4.166671,2.0254999999999654,3490.2969444460846
2023-08-21 11:51:00,80.81597,1.157407,0.8348914749189311,5.381944,4.803236999999999,4.918999999999983,3490.3469444460848
2023-08-21 11:57:00,77.71991,1.1284719999999995,0.8232156432740525,5.266203999999999,4.716432000000001,4.629600000000039,3490.4469444460847
2023-08-21 12:00:00,75.40509,1.157407,0.7972040269642093,5.092593,4.456016999999999,4.3402000000000385,3490.496944446085
2023-08-21 12:03:00,72.71412,0.6655090000000001,0.7623058112733071,4.600694,4.8032449999999995,7.5230999999999995,3490.546944446085
2023-08-21 12:09:00,76.18634,1.0416670000000003,0.7876378654031657,5.092592,4.629626999999999,5.208300000000008,3490.646944446085
2023-08-21 12:12:00,73.49537,1.0416660000000002,0.732729433037221,4.890046,4.340281999999999,4.918900000000008,3490.696944446085
2023-08-21 12:18:00,69.21296,1.1574080000000002,0.7375198688305605,4.8321760000000005,4.108796,-0.28940000000000055,3490.796944446085
2023-08-21 12:21:00,69.99421,1.0416660000000002,0.694070171507318,4.774305,4.166662,0.0,3490.846944446085
2023-08-21 12:24:00,71.55671,1.070601,0.6639267315040454,4.745369,4.050927,-0.28940000000000055,3490.8969444460854
2023-08-21 12:27:00,73.09028,1.0416659999999993,0.6740077693128517,4.600695,3.9641210000000004,2.0253999999999905,3490.9469444460856
2023-08-21 12:30:00,76.18634,1.0995369999999998,0.7159598108450068,4.62963,3.9641209999999996,2.314899999999966,3490.9969444460858
2023-08-21 12:33:00,73.87153,0.9837959999999999,0.7458527123334153,4.861111,4.4270819999999995,2.8935000000000173,3491.046944446086
2023-08-21 12:36:00,72.71412,1.0127309999999996,0.7023509927337775,4.774305,4.2245420000000005,2.0253999999999905,3491.096944446086
2023-08-21 12:39:00,73.87153,1.0416659999999993,0.6940701715073176,4.745369999999999,4.137727,1.4467000000000212,3491.1469444460863
2023-08-21 12:42:00,71.55671,1.070602,0.7050599391595197,4.774305,4.137732000000001,1.446799999999996,3491.1969444460865
2023-08-21 12:45:00,70.02315,1.070602,0.7050599391595197,4.774305,4.137732000000001,0.5787000000000262,3491.2469444460867
2023-08-21 12:48:00,71.96181,1.0995369999999998,0.6954689601623849,4.803241,4.108797000000001,1.1573999999999955,3491.296944446087
2023-08-21 12:51:00,70.02315,1.1574080000000002,0.7375163042774435,4.803241,4.0798559999999995,0.5786999999999694,3491.346944446087
2023-08-21 12:54:00,69.2419,1.070602,0.7050592475267893,4.716436,4.079861999999999,1.1573999999999955,3491.396944446087
2023-08-21 12:57:00,72.33796,1.1574080000000002,0.7375205817392577,4.774305,4.0509260000000005,1.1573999999999955,3491.4469444460874
2023-08-21 13:00:00,75.40509,1.1863420000000007,0.7687543947662953,5.208328,4.4849559999999995,0.8680999999999699,3491.4969444460876
2023-08-21 13:03:00,73.49537,1.070601,0.7248214241388359,4.890046,4.282407000000001,3.4721999999999866,3491.5469444460878
2023-08-21 13:06:00,76.18634,1.0416659999999993,0.7136296282423212,4.861110999999999,4.282407000000001,4.050999999999988,3491.596944446088
2023-08-21 13:09:00,77.74884,1.0995369999999998,0.7554190834593,4.947917,4.340275999999999,5.208399999999983,3491.646944446088
2023-08-21 13:12:00,77.40162,1.070601,0.7629878218694993,4.947917,4.398147,3.182900000000018,3491.6969444460883
2023-08-21 13:15:00,75.40509,1.0416659999999993,0.7327294330372206,4.861110999999999,4.311347,3.7615000000000123,3491.7469444460885
2023-08-21 13:18:00,73.87153,0.9837959999999999,0.7458557768916806,4.8321760000000005,4.398152,2.893599999999992,3491.7969444460887
2023-08-21 13:21:00,73.49537,1.070601,0.7248247975925467,4.9189810000000005,4.311347,2.314799999999991,3491.846944446089
2023-08-21 13:24:00,75.02894,1.1574080000000002,0.7375227204614935,4.861112,4.137736,3.182799999999986,3491.896944446089
2023-08-21 13:27:00,71.55671,1.070602,0.7629888658910835,4.861112,4.311342000000001,0.5787000000000262,3491.946944446089
2023-08-21 13:30:00,72.71412,1.070601,0.7248207494464214,4.947917,4.340277,1.1573999999999955,3491.9969444460894
2023-08-21 13:33:00,66.55093,0.9259259999999996,0.5690370194214638,4.456017999999999,3.8483800000000006,-3.4722999999999615,3492.0469444460896
2023-08-21 13:36:00,63.0787,0.8680559999999993,0.5046964034748705,3.530092999999999,2.922454,-6.654999999999973,3492.0969444460898
2023-08-21 13:39:00,61.9213,0.9259259999999996,0.500937408769787,3.3854159999999993,2.6909719999999995,-7.233899999999949,3492.14694444609
2023-08-21 13:42:00,60.76389,0.9548609999999993,0.48517921115690343,3.327546,2.5752319999999997,-8.680600000000027,3492.19694444609
2023-08-21 13:45:00,63.45486,1.0416659999999993,0.5124066393054174,3.501156999999999,2.6620369999999998,-6.076399999999978,3492.2469444460903
2023-08-21 13:48:00,61.54514,1.070601,0.5213529679350918,3.5879630000000002,2.719908,-6.6551000000000045,3492.2969444460905
2023-08-21 13:51:00,61.54514,1.070602,0.5479168047499338,3.5590279999999996,2.719907,-7.233799999999974,3492.3469444460907
2023-08-21 13:54:00,60.38773,1.070602,0.5213532760592897,3.5590279999999996,2.6909719999999995,-8.101800000000026,3492.396944446091
2023-08-21 13:57:00,61.16898,1.1574080000000002,0.5185749712069813,3.501158,2.5173609999999993,-8.680499999999995,3492.446944446091
2023-08-21 14:00:00,63.0787,1.1284720000000004,0.47893863908489426,3.4722220000000004,2.4884260000000005,-8.68059999999997,3492.496944446091
2023-08-21 14:03:00,63.0787,1.070601,0.5213529679350918,3.3854170000000003,2.5173620000000003,-8.680499999999995,3492.5469444460914
2023-08-21 14:06:00,89.69907,2.0254629999999993,0.8604700042293291,7.523142999999999,5.7581,0.28940000000000055,3492.5969444460916
2023-08-21 14:09:00,72.71412,1.0127310000000005,0.8760855155501946,5.758098,5.497686999999999,4.629700000000014,3492.6469444460918
2023-08-21 14:12:00,70.02315,1.0416670000000003,0.822561050423364,5.526624,5.121527,2.314799999999991,3492.696944446092
2023-08-21 14:15:00,71.93287,1.0995369999999998,0.8114502528639265,5.526624,5.005787,2.0255000000000223,3492.746944446092
2023-08-21 14:18:00,72.71412,1.070601,0.7995914117590331,5.3819479999999995,4.890047000000001,2.0255000000000223,3492.7969444460923
2023-08-21 14:21:00,73.09028,1.0995369999999998,0.8114502528639265,5.381944000000001,4.8611070000000005,2.0255000000000223,3492.8469444460925
2023-08-21 14:24:00,69.61806,1.0127309999999996,0.7930168932236357,5.324073,4.918982000000001,1.1573000000000206,3492.8969444460927
2023-08-21 14:27:00,68.86574,1.0127309999999996,0.7755802976621142,5.237273,4.803242,0.28940000000000055,3492.946944446093
2023-08-21 14:30:00,70.8044,1.070602,0.7629875753733643,5.266208,4.716436,0.0,3492.996944446093
2023-08-21 14:33:00,70.02315,1.070601,0.7814716910134049,5.237268,4.716437000000001,0.5787000000000262,3493.046944446093
2023-08-21 14:36:00,70.02315,1.070601,0.7814716910134049,5.237268,4.716437000000001,0.5788000000000011,3493.0969444460934
2023-08-21 14:39:00,72.71412,1.0416659999999993,0.787636222044129,5.237273,4.774307,2.314799999999991,3493.1469444460936
2023-08-21 14:42:00,73.49537,1.1574080000000002,0.7777632181779995,5.353014,4.687495999999999,0.0,3493.1969444460938
2023-08-21 14:45:00,71.55671,1.070602,0.7995918232388727,5.2951440000000005,4.803242,0.8681000000000267,3493.246944446094
2023-08-21 14:48:00,70.02315,1.0995369999999998,0.7744803240160892,5.266204,4.6874970000000005,0.5786999999999694,3493.296944446094
2023-08-21 14:51:00,68.86574,1.0416660000000002,0.7876362220441293,5.179398000000001,4.716432,0.0,3493.3469444460943
2023-08-21 14:54:00,68.86574,1.0995369999999998,0.7554217475134234,5.179392999999999,4.571756000000001,-0.28930000000002565,3493.3969444460945
2023-08-21 14:57:00,68.86574,1.0127309999999996,0.7397215579632727,5.150463,4.658562000000001,0.0,3493.4469444460947
2023-08-21 15:00:00,71.93287,1.0995369999999998,0.7554217475134234,5.1504579999999995,4.542821000000001,0.28930000000002565,3493.496944446095
2023-08-21 15:03:00,73.11921,1.0127309999999996,0.7578280401732899,5.034718000000001,4.571757,0.0,3493.546944446095
2023-08-21 15:06:00,75.43403,1.0127309999999996,0.7755863769185832,5.034718000000001,4.600697,2.8935000000000173,3493.596944446095
2023-08-21 15:09:00,75.02894,1.070602,0.8173864088559347,5.1504579999999995,4.687495999999999,2.8934999999999604,3493.6469444460954
2023-08-21 15:12:00,73.87153,1.070602,0.7995918232388727,5.353014,4.861111999999999,2.0254000000000474,3493.6969444460956
2023-08-21 15:15:00,67.70833,1.0995369999999998,0.8114502528639265,5.353009,4.832172,-0.8681000000000267,3493.7469444460958
2023-08-21 15:18:00,69.64699,1.1284720000000004,0.7469524991341147,5.208328,4.542826,-1.446799999999996,3493.796944446096
2023-08-21 15:21:00,81.19213,1.3020829999999997,0.9299740072263851,5.4687529999999995,4.803240000000001,3.4721999999999866,3493.846944446096
2023-08-21 15:24:00,90.85648,1.3020830000000005,0.911172037110213,6.105328,5.410875,6.6551000000000045,3493.8969444460963
2023-08-21 15:27:00,82.72569,0.8969899999999997,0.8528549487297492,5.497683,5.410882999999999,8.391200000000026,3493.9469444460965
2023-08-21 15:30:00,76.5625,0.8969899999999997,0.8225366795084355,5.324073,5.179403,5.7871000000000095,3493.9969444460967
2023-08-21 15:33:00,75.40509,1.070602,0.834867399968194,5.381944000000001,4.947912,6.94440000000003,3494.046944446097
2023-08-21 15:36:00,76.18634,1.1574080000000002,0.834891876928813,5.410883999999999,4.8321760000000005,6.365700000000004,3494.096944446097
2023-08-21 15:45:00,78.125,1.1574080000000002,0.8711949803848226,5.353014,4.8321760000000005,4.918999999999983,3494.246944446097
2023-08-21 15:48:00,76.18634,1.070602,0.8173803144866314,5.353014,4.890042,6.076300000000003,3494.2969444460973
2023-08-21 15:51:00,75.02894,1.070601,0.817385991270031,5.353008000000001,4.890047000000001,5.208300000000008,3494.3469444460975
2023-08-21 15:54:00,75.02894,1.0416660000000002,0.822560623317033,5.266208000000001,4.861111999999999,5.787000000000035,3494.3969444460977
2023-08-21 15:57:00,77.34375,1.0416659999999993,0.822566555992508,5.179392999999999,4.774307,6.6551000000000045,3494.446944446098
2023-08-21 16:00:00,73.49537,1.0127309999999996,0.7930168932236357,5.208333,4.803242,5.497700000000009,3494.496944446098
2023-08-21 16:03:00,75.40509,1.1284720000000004,0.8232156432740517,5.237268,4.687495999999999,5.208399999999983,3494.546944446098
2023-08-21 16:06:00,73.09028,1.0416670000000003,0.839592331600636,5.266204,4.890046999999999,5.208399999999983,3494.5969444460984
2023-08-21 16:09:00,71.55671,1.1284720000000004,0.8232156432740517,5.410884,4.861111999999999,3.182899999999961,3494.6469444460986
2023-08-21 16:12:00,69.61806,1.0995370000000007,0.7744803240160897,5.410884,4.832177,2.6041999999999916,3494.6969444460988
2023-08-21 16:15:00,69.2419,1.1284720000000004,0.7858844855851849,5.208334,4.600692,-0.28940000000000055,3494.746944446099
2023-08-21 16:18:00,68.46065,1.157407,0.7578923857893933,5.179394000000001,4.484957,-0.8680999999999699,3494.796944446099
2023-08-21 16:21:00,70.77546,1.2152780000000005,0.779541644450634,5.179394000000001,4.427085999999999,0.8681000000000267,3494.8469444460993
2023-08-21 16:24:00,72.33796,1.2442130000000002,0.7692998487998155,5.295134,4.484951,-1.446799999999996,3494.8969444460995
2023-08-21 16:27:00,73.11921,1.157407,0.7777696267038985,5.266204000000001,4.600697,0.0,3494.9469444460997
2023-08-21 16:30:00,73.87153,1.2442130000000002,0.8106980049864375,5.208334,4.456021000000001,0.5786999999999694,3494.9969444461
2023-08-21 16:33:00,71.55671,1.157407,0.7972033624323528,5.266203999999999,4.629626999999999,-1.1573999999999955,3495.0469444461
2023-08-21 16:36:00,70.02315,1.2152769999999995,0.7587779342170874,5.237264000000001,4.456017000000001,0.0,3495.0969444461
2023-08-21 16:39:00,68.46065,1.2152779999999996,0.7795416444506337,5.2662,4.513891999999999,-1.4467000000000212,3495.1469444461004
2023-08-21 16:42:00,76.18634,0.9259259999999996,0.7040656660262367,4.6875,4.28241,2.6041999999999916,3495.1969444461006
2023-08-21 16:45:00,83.91204,0.8391209999999996,0.7008696802957755,4.542825000000001,4.28241,2.8935000000000173,3495.2469444461008
2023-08-21 16:48:00,84.66435,0.8101859999999999,0.7354794621827707,4.629631,4.484956,4.629699999999957,3495.296944446101
2023-08-21 16:51:00,63.45486,1.5046300000000006,0.7371308648536963,5.063657000000001,3.8483769999999993,-6.076400000000035,3495.346944446101
2023-08-21 16:54:00,62.70255,1.851852,0.8112644677056112,5.353012,3.76157,-6.6551000000000045,3495.3969444461013
2023-08-21 16:57:00,59.98264,1.9386579999999993,0.7686110727926369,5.526617999999999,3.7905100000000003,-7.5230999999999995,3495.4469444461015
2023-08-21 17:00:00,60.76389,2.1122690000000004,0.8506428801403946,5.700234,3.819444999999999,-8.680600000000027,3495.4969444461017
2023-08-21 17:03:00,59.98264,2.228009,0.8446900738468905,5.787034000000001,3.7615749999999997,-10.416699999999992,3495.546944446102
2023-08-21 17:06:00,61.54514,2.228009,0.8817164460036153,5.787034000000001,3.7905050000000005,-8.68059999999997,3495.596944446102
2023-08-21 17:09:00,60.01157,2.1122690000000004,0.8506428801403967,5.9317139999999995,4.050925,-8.969899999999996,3495.646944446102
2023-08-21 17:12:00,62.70255,2.1701390000000007,0.8662271728909009,6.047454000000001,4.108795,-8.680600000000027,3495.6969444461024
2023-08-21 17:15:00,63.0787,2.228009,0.8446900738468929,6.134253999999999,4.108795,-8.101800000000026,3495.7469444461026
2023-08-21 17:18:00,60.38773,2.2280099999999994,0.881716712858973,6.13426,4.13773,-8.680499999999995,3495.7969444461028
2023-08-21 17:21:00,58.07292,2.3148150000000003,0.9047798759522799,6.192130000000001,4.108795,-10.127399999999966,3495.846944446103
2023-08-21 17:24:00,58.07292,2.4016199999999994,0.8892649650226734,6.105325,3.9062550000000007,-9.548600000000022,3495.896944446103
2023-08-21 17:27:00,60.01157,2.3148149999999994,0.8266344399839267,5.989579999999999,3.848375,-10.416699999999992,3495.9469444461033
2023-08-21 17:30:00,58.07292,2.170139,0.8662271728909009,5.960649,4.02199,-8.969899999999996,3495.9969444461035
2023-08-21 17:33:00,61.16898,2.0833330000000005,0.806949120998957,5.902778,4.0219949999999995,-8.39119999999997,3496.0469444461037
2023-08-21 17:36:00,60.38773,2.0833330000000005,0.8428137006779746,5.844908,3.993054999999999,-8.96999999999997,3496.096944446104
2023-08-21 17:39:00,62.70255,2.141203,0.8221139084434198,5.844908,3.9062550000000007,-8.39119999999997,3496.146944446104
2023-08-21 17:42:00,60.38773,2.1122690000000004,0.8145434821744922,5.873844,3.964125,-10.127299999999991,3496.196944446104
2023-08-21 17:45:00,60.38773,2.256944,0.8521713567035234,6.0185189999999995,3.964125,-9.548600000000022,3496.2469444461044
2023-08-21 17:48:00,60.38773,2.1990740000000004,0.8739834682191943,5.960649,3.993054999999999,-9.83789999999999,3496.2969444461046
2023-08-21 17:51:00,58.07292,2.1122690000000004,0.8506428801403946,5.931714,4.050924999999999,-9.837900000000047,3496.3469444461048
2023-08-21 17:54:00,57.29167,2.083334,0.8428139716784335,5.873844,4.02199,-10.416699999999992,3496.396944446105
2023-08-21 17:57:00,60.38773,2.0833330000000005,0.8428257200827418,5.815968,3.964125,-9.259299999999996,3496.446944446105
2023-08-21 18:00:00,61.54514,2.0833330000000005,0.8428257200827418,5.815968,3.964125,-9.837999999999965,3496.4969444461053
2023-08-21 18:03:00,60.01157,2.0833330000000005,0.8428257200827418,5.815968,3.964125,-11.863400000000013,3496.5469444461055
2023-08-21 18:06:00,58.85417,2.0254629999999993,0.7916888653826034,5.873842999999999,4.05093,-8.96999999999997,3496.5969444461057
2023-08-21 18:09:00,63.10764,2.0833329999999997,0.8069491209989568,5.700228,3.819445000000001,-9.837999999999965,3496.646944446106
2023-08-21 18:12:00,60.38773,2.0254629999999993,0.7916762332628335,5.758103,3.93518,-9.837999999999965,3496.696944446106
2023-08-21 18:15:00,58.44907,2.170139,0.8662394249956169,5.931709,3.9930600000000007,-9.837999999999965,3496.746944446106
2023-08-21 18:18:00,56.91551,2.170139,0.7904760845432389,5.931714,3.9351850000000006,-10.127299999999991,3496.7969444461064
2023-08-21 18:21:00,56.53935,2.228009,0.8446900738468905,5.8449040000000005,3.819444999999999,-9.548699999999997,3496.8469444461066
2023-08-21 18:24:00,61.16898,2.141203,0.8584468569208682,5.671298,3.7615749999999997,-10.127299999999991,3496.8969444461068
2023-08-21 18:27:00,60.01157,2.054398,0.7993311586934092,5.902778,4.05093,-10.127299999999991,3496.946944446107
2023-08-21 18:30:00,57.69676,2.1122690000000004,0.775866643079191,5.902774,3.9641149999999996,-10.995300000000043,3496.996944446107
2023-08-21 18:33:00,55.38194,2.170139,0.7904760845432389,5.902774,3.906245,-10.706000000000017,3497.0469444461073
2023-08-21 18:36:00,55.38194,2.228009,0.8050004801243554,5.815974,3.7615749999999997,-10.706000000000017,3497.0969444461075
2023-08-21 18:39:00,55.7581,2.1990739999999995,0.7977487191320685,5.902774,3.8773100000000005,-10.995399999999961,3497.1469444461077
2023-08-21 18:42:00,57.69676,2.1990740000000004,0.8371870487049221,5.815969000000001,3.819444999999999,-9.548600000000022,3497.196944446108
2023-08-21 18:45:00,58.07292,2.1122690000000004,0.775866643079191,5.700234,3.7615749999999997,-10.416699999999992,3497.246944446108
2023-08-21 18:48:00,58.07292,2.0833330000000005,0.7685287744612809,5.642358,3.7326349999999993,-9.548600000000022,3497.2969444461082
2023-08-21 18:51:00,56.53935,2.0833330000000005,0.8069363183071726,5.613428000000001,3.7326349999999993,-10.70599999999996,3497.3469444461084
2023-08-21 18:54:00,58.44907,2.1701390000000007,0.8296618840188612,5.729164,3.7615749999999997,-10.995300000000043,3497.3969444461086
2023-08-21 18:57:00,61.54514,2.256944,0.8122317402396584,5.787039,3.7037050000000002,-10.706000000000017,3497.446944446109
2023-08-21 19:00:00,60.76389,2.1122690000000004,0.775866643079191,5.729164,3.7905049999999996,-9.83789999999999,3497.496944446109
2023-08-21 19:03:00,58.85417,2.141204,0.8221141696886101,5.758099,3.819445,-9.837999999999965,3497.546944446109
2023-08-21 19:06:00,57.29167,2.141204,0.7831821916262824,5.729164,3.76157,-10.127400000000023,3497.5969444461093
2023-08-21 19:09:00,56.53935,2.141204,0.7831821916262824,5.729164,3.76157,-10.127200000000016,3497.6469444461095
2023-08-21 19:12:00,54.97685,2.083334,0.8428139716784335,5.729164000000001,3.8773100000000005,-10.416699999999992,3497.6969444461097
2023-08-21 19:15:00,56.91551,2.141204,0.7831821916262824,5.758104,3.7905100000000003,-10.127299999999991,3497.74694444611
2023-08-21 19:18:00,55.2662,2.2858789999999996,0.8194428607121916,5.787033999999999,3.674765,-10.995299999999986,3497.79694444611
2023-08-21 19:21:00,60.76389,1.938657,0.731494077292407,5.295135999999999,3.5300889999999994,-10.127300000000048,3497.8469444461102
2023-08-21 19:24:00,67.70833,1.4467590000000001,0.6328233520871775,4.745373000000001,3.5011539999999997,-9.548600000000022,3497.8969444461104
2023-08-21 19:27:00,73.11921,1.0416669999999995,0.5873172309679853,4.369215999999999,3.616899,-6.944499999999948,3497.9469444461106
2023-08-21 19:30:00,89.29398,0.28935200000000005,0.719137696873,3.5590280000000005,4.716431,19.097199999999987,3497.996944446111
2023-08-21 19:33:00,69.61806,0.28935200000000005,0.6357191048932419,4.079860999999999,4.9768490000000005,2.8935000000000173,3498.046944446111
2023-08-21 19:36:00,65.76968,0.7233800000000006,0.6483570985511875,4.513889000000001,4.369216999999999,-4.918999999999983,3498.096944446111
2023-08-21 19:39:00,69.2419,0.8101849999999997,0.6715834490684612,4.542824,4.282407000000001,-3.182900000000018,3498.1469444461113
2023-08-21 19:42:00,65.39352,0.8680560000000002,0.6797279105692605,4.745371,4.398147,-4.629699999999957,3498.1969444461115
2023-08-21 19:45:00,63.45486,0.9548609999999993,0.6794964655977991,4.918982,4.427087,-5.787000000000035,3498.2469444461117
2023-08-21 19:48:00,61.9213,1.0127309999999996,0.6830021903413008,4.890047,4.311347,-7.5230999999999995,3498.296944446112
2023-08-21 19:51:00,54.97685,1.070602,0.6639292888520819,4.832176,4.137736,-10.995400000000018,3498.346944446112
2023-08-21 19:54:00,56.91551,1.880788,0.7530899979886753,4.832177000000001,3.1539350000000006,-12.152699999999982,3498.3969444461122
2023-08-21 19:57:00,57.69676,1.9097220000000004,0.7952940592019234,5.063657,3.385414999999999,-11.574000000000012,3498.4469444461124
2023-08-21 20:00:00,62.70255,1.9675919999999998,0.7389486881312867,5.063657,3.2696750000000003,-10.127299999999991,3498.4969444461126
2023-08-21 20:03:00,60.01157,1.880788,0.753082679658506,5.121533,3.4432849999999995,-11.863400000000013,3498.546944446113
2023-08-21 20:06:00,57.69676,1.9097229999999996,0.7240148818561803,5.2083379999999995,3.472225,-10.995300000000043,3498.596944446113
2023-08-21 20:09:00,59.98264,2.1122679999999994,0.7338892372755043,5.2951429999999995,3.3275449999999998,-10.706000000000017,3498.646944446113
2023-08-21 20:12:00,58.07292,2.1122690000000004,0.8145434821744922,5.237264,3.3275449999999998,-11.574000000000012,3498.6969444461133
2023-08-21 20:15:00,60.01157,2.083334,0.7685290284370302,5.353014,3.44329,-11.863400000000013,3498.7469444461135
2023-08-21 20:18:00,57.29167,2.1990740000000004,0.7977487191320688,5.468749000000001,3.4432850000000004,-12.442100000000039,3498.7969444461137
2023-08-21 20:21:00,56.53935,2.1990739999999995,0.7977487191320685,5.468754,3.44329,-11.574100000000044,3498.846944446114
2023-08-21 20:24:00,56.53935,2.2280099999999994,0.8050007303904363,5.52662,3.472220000000001,-12.442100000000039,3498.896944446114
2023-08-21 20:27:00,56.53935,2.2858799999999997,0.8194431095861489,5.55556,3.44329,-12.152800000000013,3498.9469444461142
2023-08-21 20:30:00,58.07292,2.3148149999999994,0.8266344399839267,5.555559999999999,3.4143549999999996,-11.574100000000044,3498.9969444461144
2023-08-21 20:33:00,58.85417,2.1990740000000004,0.7977487191320688,5.497688999999999,3.472224999999999,-11.863499999999988,3499.0469444461146
2023-08-21 20:36:00,60.01157,2.141203,0.783181939175831,5.468748,3.501155,-11.574099999999987,3499.096944446115
2023-08-21 20:39:00,60.38773,2.054398,0.7611686686822338,5.439812999999999,3.559024999999999,-10.416699999999992,3499.146944446115
2023-08-21 20:42:00,61.9213,2.1122679999999994,0.8145432201278641,5.381943,3.472225000000001,-11.284800000000018,3499.196944446115
2023-08-21 20:45:00,61.95023,2.0833330000000005,0.7685287744612809,5.468748,3.559024999999999,-10.995399999999961,3499.2469444461153
2023-08-21 20:48:00,58.44907,2.083334,0.7685290284370302,5.555554000000001,3.645830000000001,-11.574099999999987,3499.2969444461155
2023-08-21 20:51:00,58.07292,2.083334,0.8069365811676836,5.526624,3.645830000000001,-11.574000000000012,3499.3469444461157
2023-08-21 20:54:00,61.54514,2.0254630000000002,0.7537856338177696,5.410877999999999,3.559024999999999,-10.995299999999986,3499.396944446116
2023-08-21 20:57:00,63.85995,1.938657,0.731494077292407,5.295142,3.530095,-10.416699999999992,3499.446944446116
2023-08-21 21:00:00,62.70255,1.851852,0.7792332044880794,5.324072000000001,3.7037000000000004,-10.70599999999996,3499.4969444461162
2023-08-21 21:03:00,62.70255,1.765047,0.7549179384945466,5.266207,3.732640000000001,-10.995299999999986,3499.5469444461164
2023-08-21 21:06:00,61.16898,1.8807870000000007,0.7872781319152082,5.324072000000001,3.674765,-9.83789999999999,3499.5969444461166
2023-08-21 21:09:00,60.76389,1.9386579999999993,0.731494335351734,5.353007999999999,3.58796,-9.838000000000022,3499.646944446117
2023-08-21 21:12:00,60.38773,2.0254630000000002,0.7916762332628361,5.439818,3.6168950000000004,-10.416699999999992,3499.696944446117
2023-08-21 21:15:00,60.38773,2.0254629999999993,0.7916762332628335,5.584493,3.76157,-10.416700000000048,3499.746944446117
2023-08-21 21:18:00,58.85417,2.054398,0.8349596503242583,5.671298,3.8483799999999997,-11.863399999999956,3499.7969444461173
2023-08-21 21:21:00,62.70255,2.141203,0.783181939175831,5.642363,3.6747699999999996,-10.995400000000018,3499.8469444461175
2023-08-21 21:24:00,63.4838,2.054398,0.7993311586934092,5.613422999999999,3.7615749999999997,-10.706000000000017,3499.8969444461177
2023-08-21 21:27:00,61.14005,2.0833330000000005,0.8428137006779746,5.700228000000001,3.848375,-10.416699999999992,3499.946944446118
2023-08-21 21:30:00,62.70255,2.170139,0.8296618840188588,5.729164000000001,3.7615749999999997,-10.416699999999992,3499.996944446118
2023-08-21 21:33:00,56.91551,2.054399,0.7993314223895589,5.873844,4.021995,-11.574000000000012,3500.0469444461182
2023-08-21 21:36:00,55.38194,2.054399,0.7993187047475783,5.815974000000001,3.9641149999999996,-12.442199999999957,3500.0969444461184
2023-08-21 21:39:00,54.60069,2.083334,0.7685290284370302,5.671294,3.76157,-12.731499999999983,3500.1469444461186
2023-08-21 21:42:00,56.53935,2.083334,0.8069365811676836,5.584493999999999,3.7037000000000004,-12.152700000000038,3500.196944446119
2023-08-21 21:45:00,53.84838,2.0833330000000005,0.8428137006779766,5.5555579999999996,3.7037050000000002,-12.731400000000008,3500.246944446119
2023-08-21 21:48:00,54.74537,1.9965279999999996,0.746379215977322,5.555558,3.732640000000001,-13.02090000000004,3500.296944446119
2023-08-21 21:51:00,57.3206,1.967593,0.7763168728392699,5.439817999999999,3.674765,-12.152700000000038,3500.3469444461193
2023-08-21 21:54:00,57.3206,1.9386579999999993,0.731494335351734,5.410878,3.645830000000001,-12.152799999999957,3500.3969444461195
2023-08-21 21:57:00,55.00579,1.967593,0.7763168728392699,5.439817999999999,3.674765,-12.442099999999982,3500.4469444461197
2023-08-21 22:03:00,33.04398,1.851852,0.438318386561476,4.137732000000001,2.314814,-16.203700000000026,3500.4469444461197
2023-08-21 22:18:00,30.35301,2.0254630000000002,0.667225593850317,3.8773139999999993,1.967593,-17.36110000000002,3500.4469444461197
2023-08-21 22:21:00,30.72917,2.054398,0.5593263945957594,3.8483789999999996,1.851850999999999,-17.36110000000002,3500.4469444461197
