Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-21 23:03:00,31.13426,1.967593,0.5415555594304506,3.7905099999999994,1.8807859999999996,-16.782399999999996,3500.4469444461197
2023-08-21 23:09:00,30.72917,1.8229169999999995,0.6192516460835192,3.5879639999999995,1.8807870000000007,-15.9144,3500.4469444461197
2023-08-21 23:12:00,32.66782,1.8229169999999995,0.6192516460835192,3.5879639999999995,1.8807870000000007,-17.93979999999999,3500.4469444461197
2023-08-21 23:15:00,30.35301,1.765047,0.6053439695245091,3.645834,1.9965270000000004,-17.93979999999999,3500.4469444461197
2023-08-21 23:18:00,31.13426,1.9097220000000004,0.6399402606432966,3.732639,1.938657,-17.650500000000022,3500.4469444461197
2023-08-21 23:24:00,31.13426,1.9097229999999996,0.6399404978245551,3.7615749999999997,1.9675920000000007,-17.361099999999965,3500.4469444461197
2023-08-22 03:24:00,30.7581,1.9386580000000002,0.6467941499736729,3.530093,1.7071759999999996,-18.518500000000017,3500.4469444461197
2023-08-22 03:33:00,30.72917,1.8807870000000007,0.6330680581183631,3.4722220000000004,1.7071759999999996,-18.518500000000017,3500.4469444461197
2023-08-22 03:36:00,30.7581,1.8229170000000003,0.6623702661254716,3.3854169999999995,1.7071759999999996,-17.65039999999999,3500.4469444461197
2023-08-22 03:42:00,30.35301,1.7361119999999994,0.5505547263723098,3.414351999999999,1.7650460000000008,-18.80789999999996,3500.4469444461197
2023-08-22 03:45:00,31.51042,1.765047,0.6477780023488737,3.327546999999999,1.7071759999999996,-18.80789999999996,3500.4469444461197
2023-08-22 03:54:00,31.13426,1.8807869999999998,0.6330680581183629,3.414352,1.6493060000000002,-18.22919999999999,3500.4469444461197
2023-08-22 03:57:00,31.13426,1.8807869999999998,0.6768615814570612,3.4722219999999995,1.7361110000000002,-18.807900000000018,3500.4469444461197
2023-08-22 04:39:00,30.72917,1.9097220000000004,0.6399418762274108,3.501157,1.7071759999999996,-17.93979999999999,3500.4469444461197
2023-08-22 04:48:00,30.7581,1.9675919999999998,0.6536246131776058,3.501157,1.6493060000000002,-18.51849999999996,3500.4469444461197
2023-08-22 05:30:00,30.35301,2.0254629999999993,0.6672239291318118,3.6747689999999995,1.765047,-18.229100000000017,3500.4469444461197
2023-08-22 05:36:00,40.76968,1.1863419999999998,0.49505965434743004,3.7326379999999997,2.6909729999999996,-17.36110000000002,3500.4469444461197
2023-08-22 05:39:00,41.14584,1.157407,0.4870234205976591,3.7615730000000003,2.748843,-16.782399999999996,3500.49694444612
2023-08-22 05:42:00,42.6794,1.070601,0.4626218450235652,3.7326379999999997,2.8067130000000002,-16.492999999999995,3500.54694444612
2023-08-22 05:45:00,39.58334,1.0416660000000002,0.48447301711786034,3.7326379999999997,2.864584,-16.782399999999996,3500.5969444461202
2023-08-22 05:48:00,41.14584,1.1284720000000004,0.5101304358157467,3.7615730000000003,2.806711999999999,-16.782399999999996,3500.6469444461204
2023-08-22 05:51:00,42.30324,1.157407,0.48702228265890274,3.7326379999999997,2.719907,-16.493100000000027,3500.6969444461206
2023-08-22 05:54:00,39.58334,1.0127310000000005,0.5033971704928681,3.6747680000000003,2.8645829999999997,-15.914299999999969,3500.746944446121
2023-08-22 05:57:00,39.58334,1.0416660000000002,0.4543852132288599,3.7326379999999997,2.835648,-17.939800000000048,3500.796944446121
2023-08-22 06:00:00,40.76968,1.157407,0.48702228265890274,3.6458329999999997,2.633102,-17.65039999999999,3500.846944446121
2023-08-22 06:03:00,41.89815,1.0416659999999993,0.45438521322885955,3.501156999999999,2.6041670000000003,-17.65039999999999,3500.8969444461213
2023-08-22 06:06:00,39.20718,0.9548609999999993,0.39764889921258345,3.3564819999999997,2.5173620000000003,-16.20369999999997,3500.9469444461215
2023-08-22 06:09:00,40.76968,0.8969899999999997,0.41232927781873396,3.211806,2.459491,-16.782399999999996,3500.9969444461217
2023-08-22 06:12:00,42.30324,0.9548610000000002,0.42933645195576287,3.125,2.3148150000000003,-17.65039999999999,3501.046944446122
2023-08-22 06:15:00,40.74074,0.6365739999999995,0.33200578365992317,2.835648,2.343751,-16.20369999999997,3501.096944446122
2023-08-22 06:18:00,50.0,0.26041700000000034,0.2140905133773805,2.141204,2.054399,-17.07170000000002,3501.1469444461222
2023-08-22 06:21:00,68.86574,0.28935200000000005,0.3035907203874562,1.851852,1.8807869999999998,-13.888800000000003,3501.1969444461224
2023-08-22 06:24:00,50.75231,0.23148199999999974,0.3897692366512028,2.2280089999999992,2.604166,-13.888899999999978,3501.2469444461226
2023-08-22 06:27:00,33.44907,0.6944439999999998,0.37570276388514623,2.8645829999999997,2.34375,-18.229100000000017,3501.296944446123
2023-08-22 06:30:00,34.20139,0.8969909999999999,0.41232957395734143,2.8935189999999995,2.141203,-17.36110000000002,3501.346944446123
2023-08-22 06:33:00,36.5162,1.0127319999999997,0.4460928270182756,2.8935189999999995,2.025461999999999,-16.49309999999997,3501.396944446123
2023-08-22 06:36:00,34.20139,0.9837959999999999,0.36947514332115555,2.951389,2.054398,-17.071699999999964,3501.4469444461233
2023-08-22 06:39:00,33.04398,0.9837959999999999,0.437743759542874,2.951389,2.1122679999999994,-17.650499999999965,3501.4969444461235
2023-08-22 06:42:00,34.57755,1.070602,0.4292243065094171,3.009259,2.054397,-17.361199999999997,3501.5469444461237
2023-08-22 06:45:00,36.5162,1.070602,0.4292243065094171,2.9803239999999995,2.025461999999999,-17.36110000000002,3501.596944446124
2023-08-22 06:48:00,34.20139,0.9259259999999996,0.35449031844713624,2.8935189999999995,2.054398,-18.51849999999996,3501.646944446124
2023-08-22 06:51:00,33.82523,1.0416659999999993,0.4543852132288586,2.922453,2.0254630000000002,-17.36110000000002,3501.6969444461242
2023-08-22 06:54:00,32.66782,1.0416660000000002,0.42140865326247084,2.9513880000000006,2.0254630000000002,-15.335699999999974,3501.7469444461244
2023-08-22 06:57:00,45.74653,1.3020830000000005,0.490151505392428,2.8935180000000003,1.7071759999999996,-16.203700000000026,3501.7969444461246
2023-08-22 07:00:00,48.84259,1.1863419999999998,1.0664191415882092,3.8483789999999996,3.616899,-15.3356,3501.846944446125
2023-08-22 07:03:00,61.95023,1.273148,0.5823943761229061,4.976852,3.90625,-13.020800000000008,3501.896944446125
2023-08-22 07:06:00,62.70255,0.9548609999999993,0.557414559209719,4.51389,3.8483800000000006,-13.310100000000034,3501.946944446125
2023-08-22 07:09:00,54.60069,0.7523140000000001,0.504566105498649,4.195602,3.7615749999999997,-13.59960000000001,3501.9969444461253
2023-08-22 07:12:00,51.53356,0.8391200000000003,0.49458967551694155,4.050925,3.4722220000000004,-13.020800000000008,3502.0469444461255
2023-08-22 07:15:00,49.21875,0.8969909999999999,0.4666733914558766,3.935186,3.240741,-15.3356,3502.0969444461257
2023-08-22 07:18:00,46.52778,1.0127309999999996,0.4758048088983126,3.906248999999999,3.0671299999999997,-15.04630000000003,3502.146944446126
2023-08-22 07:21:00,46.12268,1.0995369999999998,0.47080586155273085,3.90625,2.9513890000000007,-16.492999999999995,3502.196944446126
2023-08-22 07:24:00,44.58912,1.0995369999999998,0.5016322737110225,3.819445,2.8935180000000003,-16.782399999999996,3502.2469444461262
2023-08-22 07:27:00,49.21875,1.0416659999999993,0.4844720177945225,3.7326379999999997,2.8645829999999997,-14.75690000000003,3502.2969444461264
2023-08-22 07:30:00,51.15741,1.070602,0.5730989166615049,3.7615740000000004,2.9513879999999997,-15.04630000000003,3502.3469444461266
2023-08-22 07:33:00,46.52778,0.9548610000000002,0.4851783112539902,3.8483799999999997,3.0960649999999994,-15.04630000000003,3502.396944446127
2023-08-22 07:36:00,53.06713,1.0995369999999998,0.47080475009709477,3.732639,2.7777769999999995,-13.888899999999978,3502.446944446127
2023-08-22 07:39:00,53.06713,1.0995369999999998,0.7159598108450068,4.195601,3.530092,-13.599499999999978,3502.496944446127
2023-08-22 07:42:00,58.85417,1.0416669999999995,0.4543844144232609,4.050927,3.1539349999999997,-13.020800000000008,3502.5469444461273
2023-08-22 07:45:00,55.7581,0.8680559999999993,0.5046971825840229,3.819443999999999,3.211806000000001,-14.756899999999973,3502.5969444461275
2023-08-22 07:48:00,58.85417,1.0127310000000005,0.5293380560758711,3.7615729999999994,2.9803249999999997,-13.599500000000035,3502.6469444461277
2023-08-22 07:51:00,69.64699,0.5208329999999997,0.33700442294618105,3.0092599999999994,2.6909729999999996,-13.310200000000009,3502.696944446128
2023-08-22 07:54:00,85.4456,0.28935200000000005,0.49524133212910454,2.6909720000000004,3.1828700000000003,-3.7614999999999554,3502.746944446128
2023-08-22 07:57:00,54.97685,0.34722200000000036,0.5352230131937818,3.5590280000000005,3.993056,-11.284699999999987,3502.7969444461282
2023-08-22 08:00:00,49.59491,1.0416660000000002,0.5386606852596865,4.195601,3.3854169999999995,-13.888899999999978,3502.8469444461284
2023-08-22 08:03:00,53.84838,0.9259259999999996,0.5246394448409863,3.9351849999999997,3.2696760000000005,-12.731599999999958,3502.8969444461286
2023-08-22 08:06:00,58.07292,0.8101849999999997,0.4619425898765735,3.819445,3.2407410000000008,-12.442100000000039,3502.946944446129
2023-08-22 08:09:00,55.38194,0.78125,0.5155842242905733,3.819444,3.3564820000000006,-11.574000000000012,3502.996944446129
2023-08-22 08:12:00,62.70255,0.7233790000000004,0.4531527654279803,3.4722210000000002,3.009259,-11.284800000000018,3503.046944446129
2023-08-22 08:15:00,65.76968,0.8391209999999996,0.5163562524522323,3.90625,3.3564809999999996,-11.284699999999987,3503.0969444461293
2023-08-22 08:18:00,61.54514,0.8101849999999997,0.565690337279751,4.079861,3.6458340000000007,-10.995399999999961,3503.1469444461295
2023-08-22 08:21:00,58.85417,0.9259259999999996,0.5472862356452424,4.224537,3.5879640000000004,-12.442099999999982,3503.1969444461297
2023-08-22 08:24:00,62.70255,0.9548610000000002,0.5794357301644776,4.166666,3.530092,-11.284800000000018,3503.24694444613
2023-08-22 08:27:00,71.93287,0.6944439999999998,0.5191405651220861,3.6747690000000004,3.3564819999999997,-9.259299999999996,3503.29694444613
2023-08-22 08:30:00,87.44213,0.7523140000000001,1.0501596602547143,5.758097,6.4236130000000005,20.83330000000001,3503.3469444461302
2023-08-22 08:33:00,71.93287,0.8969909999999999,0.8824474596222017,5.729164000000001,5.700233000000001,4.340199999999982,3503.3969444461304
2023-08-22 08:36:00,71.55671,1.157407,0.8712007318038868,5.787034000000001,5.266207,2.0254999999999654,3503.4469444461306
2023-08-22 08:39:00,77.34375,1.2731480000000008,0.9547470559378901,6.336804,5.758105999999999,4.340300000000013,3503.496944446131
2023-08-22 08:42:00,78.87731,1.273148,0.9547408720233652,6.221069,5.642361,4.051000000000045,3503.546944446131
2023-08-22 08:45:00,77.74884,1.157407,0.9063074950310968,5.931709,5.468751999999999,4.629699999999957,3503.596944446131
2023-08-22 08:48:00,78.87731,1.2442130000000002,0.8694202424882645,5.787034000000001,5.121531,6.365799999999979,3503.6469444461313
2023-08-22 08:51:00,76.18634,1.1863419999999998,0.9185441226339093,5.700233999999999,5.2083319999999995,5.208300000000008,3503.6969444461315
2023-08-22 08:54:00,77.34375,1.273148,0.8997431917670097,5.960643999999999,5.295135999999999,4.340300000000013,3503.7469444461317
2023-08-22 08:57:00,78.125,1.157407,0.8532063956030411,5.613428000000001,5.063661000000001,4.918900000000008,3503.796944446132
2023-08-22 09:00:00,81.59722,1.0127319999999997,0.7930173179362541,5.353013,4.947921,7.5230999999999995,3503.846944446132
2023-08-22 09:03:00,83.50694,0.8969899999999997,0.8070762967630616,5.179397000000001,5.005787,6.944499999999948,3503.8969444461322
2023-08-22 09:06:00,78.87731,0.9548610000000002,0.8177575983266815,5.295138000000001,5.034727,7.8125,3503.9469444461324
2023-08-22 09:09:00,76.5625,0.9259259999999996,0.8204915280964976,5.266208,5.063662000000001,6.944399999999973,3503.9969444461326
2023-08-22 09:12:00,74.62384,0.9548610000000002,0.8177520224768228,5.324077999999999,5.063656999999999,5.7871000000000095,3504.046944446133
2023-08-22 09:15:00,77.71991,1.1284720000000004,0.8047376397095798,5.295138000000001,4.716435999999999,5.497699999999952,3504.096944446133
2023-08-22 09:18:00,87.35532,1.2442129999999993,0.9948431564325971,6.105328,5.642365000000001,10.127200000000016,3504.146944446133
2023-08-22 09:21:00,90.82755,0.9259259999999996,0.8966828307428917,5.584488,5.526622000000001,16.782399999999996,3504.1969444461333
2023-08-22 09:24:00,84.25926,0.8101849999999997,0.8941861757080439,5.295138,5.468753,17.361199999999997,3504.2469444461335
2023-08-22 09:27:00,79.25347,0.9259259999999996,0.881812012940797,5.439818,5.353012,13.599500000000035,3504.2969444461337
2023-08-22 09:30:00,77.34375,1.0416659999999993,0.8891613648177348,5.497683,5.208337,10.127300000000048,3504.346944446134
2023-08-22 09:33:00,77.71991,1.0416659999999993,0.8563592847203425,5.381943,5.034727,11.284699999999987,3504.396944446134
2023-08-22 09:36:00,76.18634,1.0127309999999996,0.84360826491876,5.295138000000001,4.976857000000001,9.548599999999965,3504.4469444461342
2023-08-22 09:39:00,74.62384,0.9259259999999996,0.8204915280964976,5.0636529999999995,4.8611070000000005,8.680499999999995,3504.4969444461344
2023-08-22 09:42:00,75.02894,0.8391200000000003,0.8098414210248245,4.9479169999999995,4.890046999999999,9.838000000000022,3504.5469444461346
2023-08-22 09:45:00,73.09028,0.8680560000000002,0.8088093740592477,5.0636529999999995,4.947917,8.39119999999997,3504.596944446135
2023-08-22 09:48:00,75.40509,1.070602,0.8173803144866314,5.266208,4.803236,7.8125,3504.646944446135
2023-08-22 09:51:00,72.33796,1.0127309999999996,0.7755815135164801,5.034720999999999,4.600692,5.208300000000008,3504.696944446135
2023-08-22 09:54:00,72.33796,1.070601,0.7441182796668835,4.6875,4.108797000000001,6.076400000000035,3504.7469444461353
2023-08-22 09:57:00,72.71412,1.1574080000000002,0.7777713684083782,4.861112,4.195606,2.0254999999999654,3504.7969444461355
2023-08-22 10:00:00,73.09028,1.157407,0.7375223505854617,4.8321760000000005,4.108801000000001,2.8935000000000173,3504.8469444461357
2023-08-22 10:03:00,78.50116,1.2442129999999993,0.8106980049864358,5.324073,4.57176,6.6551000000000045,3504.896944446136
2023-08-22 10:06:00,82.34954,1.157407,0.7578896048732908,5.005787,4.3113459999999995,5.787099999999953,3504.946944446136
2023-08-22 10:09:00,81.59722,1.0416660000000002,0.7696996608246551,4.947917,4.456022,6.076300000000003,3504.9969444461362
2023-08-22 10:12:00,77.71991,1.0127310000000005,0.7755815135164805,4.8321760000000005,4.398147,6.655099999999948,3505.0469444461364
2023-08-22 10:15:00,75.40509,1.0995369999999998,0.7554230795373945,4.918982,4.311347,5.497700000000009,3505.0969444461366
2023-08-22 10:18:00,77.74884,1.1574080000000002,0.7578865054358003,4.976853,4.282406,5.786999999999978,3505.146944446137
2023-08-22 10:21:00,79.28241,1.0995369999999998,0.774480975777104,4.918982,4.340275999999999,6.076300000000003,3505.196944446137
2023-08-22 10:24:00,83.50694,1.1284719999999995,0.785885143769406,4.918982,4.311341,7.8125,3505.246944446137
2023-08-22 10:27:00,92.7662,1.2442129999999993,0.8502438448629988,5.497683,4.80324,10.127299999999991,3505.2969444461373
2023-08-22 10:30:00,81.56829,0.868055,0.7780259109368403,4.976852000000001,4.803243,11.574099999999987,3505.3469444461375
2023-08-22 10:33:00,80.41088,1.0127309999999996,0.859958585917625,5.266208,4.976857000000001,13.020800000000008,3505.3969444461377
2023-08-22 10:36:00,84.66435,1.0127319999999997,0.7930173179362541,4.976848,4.571756000000001,11.863499999999988,3505.446944446138
2023-08-22 10:39:00,85.4456,0.9548609999999993,0.7682153207395944,4.918982,4.571757,10.995400000000018,3505.496944446138
2023-08-22 10:42:00,82.34954,0.8969909999999999,0.8377878794057326,4.803241,4.6874970000000005,12.152700000000038,3505.5469444461382
2023-08-22 10:45:00,78.50116,0.868055,0.7935221510278596,4.890047,4.745373,10.995400000000018,3505.5969444461384
2023-08-22 10:48:00,75.02894,0.9259259999999996,0.7387650287966211,4.774306,4.427082,8.680600000000027,3505.6469444461386
2023-08-22 10:51:00,74.65278,0.9259259999999996,0.772238356756794,4.861112,4.5717620000000005,6.365700000000004,3505.696944446139
2023-08-22 10:54:00,75.40509,0.983797,0.7279425325075946,4.745371,4.282406,7.8125,3505.746944446139
2023-08-22 10:57:00,76.18634,0.9259259999999996,0.7040632202662397,4.745371,4.340277,8.1019,3505.796944446139
2023-08-22 11:00:00,73.49537,0.9548609999999993,0.7682118126821276,5.2083379999999995,4.8611070000000005,7.523199999999974,3505.8469444461393
2023-08-22 11:03:00,76.5625,1.0127309999999996,0.7578261817332962,4.861111,4.398147,6.944500000000005,3505.8969444461395
2023-08-22 11:06:00,75.02894,1.0127309999999996,0.8101488897062401,5.1215280000000005,4.745367,6.365700000000004,3505.9469444461397
2023-08-22 11:09:00,75.02894,1.0127309999999996,0.7755839452206031,4.947917,4.513891999999999,7.233800000000031,3505.99694444614
2023-08-22 11:12:00,72.33796,1.070602,0.7248218094023356,4.918982,4.311342000000001,2.8934999999999604,3506.04694444614
2023-08-22 11:15:00,72.33796,1.070601,0.7050588693562573,4.803240000000001,4.166667,2.6041000000000167,3506.0969444461402
2023-08-22 11:18:00,70.37037,1.1284720000000004,0.7060789835671843,4.774305,4.0509260000000005,1.736099999999965,3506.1469444461404
2023-08-22 11:21:00,71.93287,1.0995369999999998,0.6954653708196529,4.716436,4.021987000000001,1.446799999999996,3506.1969444461406
2023-08-22 11:24:00,72.33796,1.0995369999999998,0.6743938651228283,4.658564999999999,3.9351839999999996,1.1573999999999955,3506.246944446141
2023-08-22 11:27:00,72.71412,1.070601,0.6639267315040454,4.745369,4.050927,0.5787000000000262,3506.296944446141
2023-08-22 11:30:00,70.02315,1.0995369999999998,0.6954653708196529,4.716436,4.021987000000001,1.4466999999999643,3506.346944446141
2023-08-22 11:33:00,72.71412,1.1574080000000002,0.6951072747593657,4.6875,3.90625,1.4467000000000212,3506.3969444461413
2023-08-22 11:36:00,70.77546,1.157407,0.7166092809547324,4.774306,4.021987000000001,2.6041000000000167,3506.4469444461415
2023-08-22 11:39:00,69.61806,1.070602,0.6847792429637103,4.658566,3.993056,1.1573999999999955,3506.4969444461417
2023-08-22 11:42:00,71.55671,1.1284719999999995,0.6847879229677054,4.6296289999999996,3.8773150000000003,1.1573999999999955,3506.546944446142
2023-08-22 11:45:00,73.87153,1.0995369999999998,0.7159570156039208,4.600694,3.935181000000001,1.4466999999999643,3506.596944446142
2023-08-22 11:48:00,73.49537,1.0127309999999996,0.6829988052906039,4.57176,3.993055,3.761600000000044,3506.6469444461422
2023-08-22 11:51:00,72.33796,0.9837959999999999,0.6718335327288036,4.57176,4.02199,1.4467000000000212,3506.6969444461424
2023-08-22 11:54:00,70.77546,1.0127309999999996,0.6829988052906039,4.57176,3.993055,1.4467000000000212,3506.7469444461426
2023-08-22 11:57:00,75.02894,1.1284720000000004,0.6847879229677057,4.600694,3.8483799999999997,3.761599999999987,3506.796944446143
2023-08-22 12:00:00,73.87153,1.0127309999999996,0.6830001593126743,4.62963,4.050927,3.761599999999987,3506.846944446143
2023-08-22 12:03:00,76.18634,0.9548609999999993,0.9976346794684697,4.253473,4.340277,3.761600000000044,3506.896944446143
2023-08-22 12:06:00,93.1713,1.5625,1.0110128951301949,5.324072999999999,4.369212999999999,8.680499999999995,3506.9469444461433
2023-08-22 12:09:00,75.02894,0.8680559999999993,0.7463442939458134,4.803241,4.571762,8.1019,3506.9969444461435
2023-08-22 12:12:00,73.09028,0.8680560000000002,0.7463415141327095,4.745371,4.513887,5.497700000000009,3507.0469444461437
2023-08-22 12:15:00,70.77546,0.9837959999999999,0.7458551639808458,4.890047,4.456022,2.6041999999999916,3507.096944446144
2023-08-22 12:18:00,72.33796,1.070601,0.7441176203582716,4.9189810000000005,4.340277,2.0254000000000474,3507.146944446144
2023-08-22 12:21:00,71.55671,1.2442130000000002,0.7477876461211121,5.092593000000001,4.253475999999999,0.0,3507.1969444461442
2023-08-22 12:24:00,69.2419,1.1284720000000004,0.706081884485854,4.9189810000000005,4.195606,0.5787000000000262,3507.2469444461444
2023-08-22 12:27:00,69.2419,1.0416660000000002,0.732729433037221,4.8321760000000005,4.282412,0.28940000000000055,3507.2969444461446
2023-08-22 12:30:00,68.83681,1.0127309999999996,0.6830001593126743,4.74537,4.166667,0.0,3507.346944446145
2023-08-22 12:33:00,70.02315,1.0995369999999998,0.7359263585884194,4.861110999999999,4.2245360000000005,0.0,3507.396944446145
2023-08-22 12:36:00,68.46065,1.0127309999999996,0.6830028673496493,4.832176,4.253477,-2.0254999999999654,3507.446944446145
2023-08-22 12:39:00,70.77546,1.0416659999999993,0.7136336342963597,4.774305,4.195607000000001,-0.5787000000000262,3507.4969444461453
2023-08-22 12:42:00,68.46065,1.070601,0.7050616358824856,4.8321760000000005,4.195607000000001,-1.446799999999996,3507.5469444461455
2023-08-22 12:45:00,67.30324,1.0416659999999993,0.6740084721839971,4.745369999999999,4.108797000000001,-3.182799999999986,3507.5969444461457
2023-08-22 12:48:00,71.93287,1.1284720000000004,0.7267795941087551,4.745369,4.0509260000000005,-0.2892999999999688,3507.646944446146
2023-08-22 12:51:00,69.2419,1.1284720000000004,0.7060782583357537,4.74537,4.02199,-1.736099999999965,3507.696944446146
2023-08-22 12:54:00,69.2419,1.273148,0.7580370991252557,4.9189810000000005,4.050921,-2.8934999999999604,3507.7469444461462
2023-08-22 12:57:00,71.93287,1.1863419999999998,0.7270728400210097,4.947917,4.166667,-0.867999999999995,3507.7969444461464
2023-08-22 13:00:00,73.49537,1.157407,0.7166092809547311,4.803240000000001,4.050921,0.0,3507.8469444461466
2023-08-22 13:03:00,75.40509,1.0127309999999996,0.7212445713122945,4.774306,4.253477,1.1573999999999955,3507.896944446147
2023-08-22 13:06:00,73.09028,0.9259259999999996,0.6679129102006509,4.6296289999999996,4.166662,1.446799999999996,3507.946944446147
2023-08-22 13:09:00,71.55671,1.0416659999999993,0.6940708558780188,4.6296289999999996,4.021987000000001,-0.2892999999999688,3507.996944446147
2023-08-22 13:12:00,71.55671,1.0127309999999996,0.6830001593126743,4.542824,3.9641210000000004,2.314899999999966,3508.0469444461473
2023-08-22 13:15:00,70.77546,1.0995369999999998,0.7554230795373945,4.861110999999999,4.253475999999999,0.28940000000000055,3508.0969444461475
2023-08-22 13:18:00,70.77546,1.0127309999999996,0.7023470293094068,4.832176,4.282407000000001,0.5787000000000262,3508.1469444461477
2023-08-22 13:21:00,69.61806,1.0416660000000002,0.694070171507318,4.774305,4.166662,0.8680999999999699,3508.196944446148
2023-08-22 13:24:00,67.70833,1.0416660000000002,0.694070855878019,4.658564,4.050922000000001,-0.8680999999999699,3508.246944446148
2023-08-22 13:27:00,69.2419,1.070601,0.6847788721493289,4.629630000000001,3.9641210000000004,0.0,3508.2969444461482
2023-08-22 13:30:00,70.02315,1.070601,0.6847788721493289,4.658564,3.993055,-2.314899999999966,3508.3469444461484
2023-08-22 13:33:00,68.48958,1.1574080000000002,0.6951072747593657,4.629630000000001,3.8483800000000006,-3.182900000000018,3508.3969444461486
2023-08-22 13:36:00,67.70833,1.070601,0.6847788721493289,4.629630000000001,3.9641210000000004,-1.7361000000000217,3508.446944446149
2023-08-22 13:39:00,70.8044,1.070601,0.663926000108391,4.600694000000001,3.906251000000001,-1.446799999999996,3508.496944446149
2023-08-22 13:42:00,68.48958,1.070602,0.6424283878203281,4.629630000000001,3.906251,-1.446799999999996,3508.546944446149
2023-08-22 13:45:00,67.30324,1.1574080000000002,0.6951072747593657,4.5428239999999995,3.7615739999999995,-1.4467000000000212,3508.5969444461493
2023-08-22 13:48:00,69.64699,1.1574080000000002,0.6729284220746378,4.571759,3.7615739999999995,-1.4466999999999643,3508.6469444461495
2023-08-22 13:51:00,69.64699,1.2152780000000005,0.7155349300838467,4.629629,3.790509,-1.7361000000000217,3508.6969444461497
2023-08-22 13:54:00,70.02315,1.1574080000000002,0.6729276429645178,4.658566,3.8483800000000006,-2.0253999999999905,3508.74694444615
2023-08-22 13:57:00,71.55671,1.1284720000000004,0.7060753574029863,4.6875,3.9641160000000006,-1.4466999999999643,3508.79694444615
2023-08-22 14:00:00,70.8044,1.0416659999999993,0.6940708558780188,4.6296289999999996,4.021987000000001,-0.28930000000002565,3508.8469444461502
2023-08-22 14:03:00,70.02315,1.1284720000000004,0.7060782583357537,4.658564,3.9351839999999996,0.0,3508.8969444461504
2023-08-22 14:06:00,70.02315,0.9837959999999999,0.6718348718419928,4.542824,3.993056,-2.314899999999966,3508.9469444461506
2023-08-22 14:09:00,69.61806,1.0416659999999993,0.6740077693128517,4.6296289999999996,3.993055,-2.0254999999999654,3508.996944446151
2023-08-22 14:12:00,69.2419,1.070601,0.6847788721493289,4.658564,3.993055,-1.1573999999999955,3509.046944446151
2023-08-22 14:15:00,68.86574,1.070602,0.7050592475267893,4.716436,4.079861999999999,-1.7361999999999966,3509.096944446151
2023-08-22 14:18:00,69.99421,1.2152780000000005,0.7374638248951974,4.861111,4.0509260000000005,-2.0254000000000474,3509.1469444461513
2023-08-22 14:21:00,68.48958,1.1863419999999998,0.7053534527042362,4.803241,3.993055,-2.8935000000000173,3509.1969444461515
2023-08-22 14:24:00,67.30324,1.1574080000000002,0.6729276429645178,4.658566,3.8483800000000006,-3.4721999999999866,3509.2469444461517
2023-08-22 14:27:00,67.33218,1.157407,0.6499867992071313,4.600694,3.7615750000000006,-2.6041999999999916,3509.296944446152
2023-08-22 14:30:00,67.33218,1.157407,0.6951069193732028,4.629629,3.8483800000000006,-1.7361999999999966,3509.346944446152
2023-08-22 14:39:00,73.87153,1.0995369999999998,0.7159626060761022,4.861110999999999,4.195606,1.1573999999999955,3509.496944446152
2023-08-22 14:42:00,71.55671,1.0127309999999996,0.6830001593126743,4.774305,4.195602,-0.8680999999999699,3509.5469444461523
2023-08-22 14:45:00,70.77546,1.0416659999999993,0.6940742777224249,4.716434,4.108797000000001,-1.1573999999999955,3509.5969444461525
2023-08-22 14:48:00,72.33796,1.0995369999999998,0.715960509653718,4.716434,4.0509260000000005,-0.5787000000000262,3509.6469444461527
2023-08-22 14:51:00,72.71412,1.070601,0.7050554111846242,4.774305,4.137727,-0.5787000000000262,3509.696944446153
2023-08-22 14:54:00,75.40509,1.1863420000000007,0.705354976538004,4.803240000000001,3.993056,-0.28940000000000055,3509.746944446153
2023-08-22 14:57:00,77.71991,1.157407,0.737519498955492,4.803240000000001,4.079861,0.867999999999995,3509.7969444461532
2023-08-22 15:00:00,79.28241,1.1574080000000002,0.7578913720548491,4.8321760000000005,4.137736,1.7361999999999966,3509.8469444461534
2023-08-22 15:03:00,83.91204,1.1863420000000007,0.8831185220240325,5.5555579999999996,5.005786,2.314700000000016,3509.8969444461536
2023-08-22 15:06:00,87.38426,1.1284720000000004,0.804737639709581,5.208328,4.629626,3.182899999999961,3509.946944446154
2023-08-22 15:09:00,82.34954,1.0995369999999998,0.7744842345751074,5.005788000000001,4.427087,3.182799999999986,3509.996944446154
2023-08-22 15:12:00,85.4456,1.070601,0.7441176203582716,4.9189810000000005,4.340277,3.761599999999987,3510.046944446154
2023-08-22 15:15:00,87.38426,1.1284720000000004,0.8047389295339085,5.063656,4.484956,3.182899999999961,3510.0969444461543
2023-08-22 15:18:00,84.66435,0.9548609999999993,0.7511494645217303,4.918982,4.542822000000001,4.3402999999999565,3510.1469444461545
2023-08-22 15:21:00,77.34375,0.868055,0.7136292644224463,4.774306,4.484953,3.4721999999999866,3510.1969444461547
2023-08-22 15:24:00,75.40509,0.9837959999999999,0.727945875051354,4.774305,4.311347,2.893599999999992,3510.246944446155
2023-08-22 15:27:00,73.46644,1.070601,0.7248254722816183,4.803240000000001,4.195607000000001,1.446799999999996,3510.296944446155
2023-08-22 15:30:00,74.65278,1.1284720000000004,0.7666385681099034,4.890046,4.253475999999999,1.4467000000000212,3510.3469444461552
2023-08-22 15:33:00,76.5625,1.1284720000000004,0.7267795941087551,4.745369,4.0509260000000005,3.4721999999999866,3510.3969444461554
2023-08-22 15:36:00,75.02894,1.0416670000000003,0.732727870766275,4.774305,4.224537,2.8934999999999604,3510.4469444461556
2023-08-22 15:39:00,71.93287,1.070602,0.7814695667951187,5.005788000000001,4.484952000000001,1.1574000000000524,3510.496944446156
2023-08-22 15:42:00,75.02894,1.1284720000000004,0.766634532286309,5.034722,4.3981460000000006,1.736099999999965,3510.546944446156
2023-08-22 15:45:00,73.49537,1.070601,0.7629910481568564,5.034722,4.484957,2.314799999999991,3510.596944446156
2023-08-22 15:48:00,75.40509,1.070601,0.7248207494464214,4.947917,4.340277,2.893599999999992,3510.6469444461563
2023-08-22 15:51:00,73.09028,1.0416660000000002,0.732729433037221,4.8321760000000005,4.282412,1.446799999999996,3510.6969444461565
2023-08-22 15:54:00,73.84259,1.1284720000000004,0.7666385681099034,4.8321760000000005,4.195606,3.182900000000018,3510.7469444461567
2023-08-22 15:57:00,72.71412,1.070602,0.7248218094023356,4.918982,4.311342000000001,0.8680999999999699,3510.796944446157
2023-08-22 16:00:00,73.09028,1.1574080000000002,0.7375227204614935,4.918982,4.195606,1.736099999999965,3510.846944446157
2023-08-22 16:03:00,71.58565,1.0416660000000002,0.732729433037221,4.8321760000000005,4.282412,0.8680999999999699,3510.8969444461572
2023-08-22 16:06:00,70.77546,1.0416660000000002,0.71363363429636,4.803240000000001,4.2245420000000005,1.1573999999999955,3510.9469444461574
2023-08-22 16:09:00,69.61806,1.070601,0.7050588693562573,4.803240000000001,4.166667,0.867999999999995,3510.9969444461576
2023-08-22 16:12:00,71.96181,1.0995369999999998,0.7159598108450068,4.658564999999999,3.9930559999999993,0.0,3511.046944446158
2023-08-22 16:15:00,72.71412,1.0995369999999998,0.6954653708196529,4.658564999999999,3.9641160000000006,1.446799999999996,3511.096944446158
2023-08-22 16:18:00,75.40509,1.0995369999999998,0.7159570156039208,4.6875,4.021987000000001,2.6041999999999916,3511.146944446158
2023-08-22 16:21:00,75.02894,1.070601,0.7050588693562573,4.6875,4.050927,2.0254999999999654,3511.1969444461583
2023-08-22 16:24:00,75.40509,1.1284720000000004,0.7666352049248796,4.9189810000000005,4.282406,2.893599999999992,3511.2469444461585
2023-08-22 16:27:00,76.5625,1.0995369999999998,0.7554230795373945,4.918982,4.311347,2.6041999999999916,3511.2969444461587
2023-08-22 16:30:00,72.33796,1.157407,0.7578868239478885,5.005787,4.311342000000001,2.8934999999999604,3511.346944446159
2023-08-22 16:33:00,69.61806,1.0995369999999998,0.7554230795373945,4.947917,4.340282,0.28940000000000055,3511.396944446159
2023-08-22 16:36:00,71.93287,1.1574080000000002,0.7375227204614935,4.861112,4.137736,-0.5786999999999694,3511.4469444461593
2023-08-22 16:39:00,72.33796,1.070602,0.7050599391595197,4.774305,4.137732000000001,0.28940000000000055,3511.4969444461594
2023-08-22 16:42:00,73.09028,1.1574080000000002,0.7166133062923128,4.803241,4.0509260000000005,-0.5787000000000262,3511.5469444461596
2023-08-22 16:45:00,68.86574,1.1284720000000004,0.7060753574029863,4.803241,4.0798570000000005,-1.7360000000000468,3511.59694444616
2023-08-22 16:48:00,71.93287,1.1863419999999998,0.7270735797312325,4.890046,4.108797000000001,-1.7361999999999966,3511.64694444616
2023-08-22 16:51:00,70.02315,1.2152769999999995,0.7374634670126512,4.918981,4.108797000000001,-0.2892999999999688,3511.69694444616
2023-08-22 16:54:00,69.2419,1.2152769999999995,0.7374627201815896,4.976852,4.166667,-1.1573999999999955,3511.7469444461603
2023-08-22 16:57:00,68.48958,1.1863419999999998,0.7270698811728757,4.832176,4.050922000000001,-1.4466999999999643,3511.7969444461605
2023-08-22 17:00:00,71.93287,1.1574080000000002,0.6951072747593657,4.6875,3.90625,-0.8681000000000267,3511.8469444461607
2023-08-22 17:03:00,80.78704,0.8101850000000006,0.6378619196705035,4.137732000000001,3.819444999999999,0.5787000000000262,3511.896944446161
2023-08-22 17:06:00,89.29398,0.8101859999999999,0.6548882645444157,4.224538,3.93518,4.918999999999983,3511.946944446161
2023-08-22 17:09:00,84.28819,0.8101850000000006,0.6715817348313746,4.340277,4.0798570000000005,4.91900000000004,3511.9969444461613
2023-08-22 17:12:00,73.49537,0.78125,0.6749201878866878,4.311343,4.108797,4.050900000000013,3512.0469444461614
2023-08-22 17:15:00,70.77546,0.9548609999999993,0.6794912969950102,4.51389,4.021987000000001,0.8680999999999699,3512.0969444461616
2023-08-22 17:18:00,72.71412,0.9259259999999996,0.6679161035729287,4.369212999999999,3.906251000000001,1.446799999999996,3512.146944446162
2023-08-22 17:21:00,69.2419,0.9259259999999996,0.6679148262255625,4.456019,3.993055,-0.5788000000000011,3512.196944446162
2023-08-22 17:24:00,69.21296,1.070602,0.7050578642594832,4.658566,4.02199,-0.28930000000002565,3512.246944446162
2023-08-22 17:27:00,67.70833,1.0995369999999998,0.6743953434420661,4.629630000000001,3.906251000000001,0.5788000000000011,3512.2969444461623
2023-08-22 17:30:00,66.14583,1.0416659999999993,0.6740049578215284,4.658564999999999,4.021987000000001,-2.8935000000000173,3512.3469444461625
2023-08-22 17:33:00,69.61806,1.0995369999999998,0.6743953434420661,4.542824,3.819445000000001,-2.314799999999991,3512.3969444461627
2023-08-22 17:36:00,67.70833,1.1284720000000004,0.6847879229677057,4.629629,3.8773150000000003,-2.0254000000000474,3512.446944446163
2023-08-22 17:39:00,66.55093,1.157407,0.6951069193732028,4.658564,3.8773150000000003,-2.8935000000000173,3512.496944446163
2023-08-22 17:42:00,66.17477,1.1863419999999998,0.7053549765380038,4.774305,3.9641210000000004,-2.8935000000000173,3512.5469444461633
2023-08-22 17:45:00,67.70833,1.273148,0.7356964236310339,4.832176,3.9351839999999996,-2.0255000000000223,3512.5969444461634
2023-08-22 17:48:00,66.17477,1.2152769999999995,0.715534579430109,4.80324,3.9641210000000004,-2.8934999999999604,3512.6469444461636
2023-08-22 17:51:00,67.33218,1.2152780000000005,0.669510022532123,4.716436000000001,3.819445,-3.182899999999961,3512.696944446164
2023-08-22 18:00:00,73.09028,0.8969909999999999,0.6562253665267892,4.51389,4.0798570000000005,0.0,3512.846944446164
2023-08-22 18:03:00,70.77546,0.8969909999999999,0.6562253665267892,4.51389,4.0798570000000005,-2.314799999999991,3512.896944446164
2023-08-22 18:06:00,70.02315,0.9259259999999996,0.6492132156832465,4.427083,3.9351860000000007,-0.8681000000000267,3512.9469444461643
2023-08-22 18:09:00,69.2419,1.0127309999999996,0.6830001593126743,4.542824,3.9641210000000004,-0.2892999999999688,3512.9969444461644
2023-08-22 18:12:00,67.30324,1.0416670000000003,0.6740095487630949,4.571759,3.935186,-2.8934000000000424,3513.0469444461646
2023-08-22 18:15:00,68.46065,1.2442130000000002,0.702810941652723,4.658564,3.7615739999999995,-2.893599999999992,3513.096944446165
2023-08-22 18:18:00,71.55671,1.1284719999999995,0.6847879229677054,4.513888,3.7615740000000004,-2.6041999999999916,3513.146944446165
2023-08-22 18:21:00,72.33796,0.9548609999999993,0.6605711146628676,4.5428239999999995,4.021987000000001,-2.0255000000000223,3513.196944446165
2023-08-22 18:24:00,72.30903,1.070602,0.6847792429637103,4.600694,3.9351839999999996,-1.736099999999965,3513.2469444461653
2023-08-22 18:27:00,67.30324,1.0127309999999996,0.6631512316665472,4.600695,3.993056,-5.208300000000008,3513.2969444461655
2023-08-22 18:30:00,66.55093,1.157407,0.6729280743990153,4.571759000000001,3.7615750000000006,-2.0254999999999654,3513.3469444461657
2023-08-22 18:33:00,63.85995,1.2152769999999995,0.6695096873337534,4.600694,3.703704,-3.761600000000044,3513.396944446166
2023-08-22 18:36:00,67.33218,1.2442130000000002,0.702810941652723,4.716435000000001,3.819445,-4.340300000000013,3513.446944446166
2023-08-22 18:39:00,71.55671,1.157407,0.6951069193732028,4.6296289999999996,3.8483799999999997,-2.6041000000000167,3513.4969444461663
2023-08-22 18:42:00,74.65278,0.8680560000000002,0.6261698065429466,4.311344,3.8773139999999993,-2.0254000000000474,3513.5469444461664
2023-08-22 18:45:00,73.90046,0.8101849999999997,0.637862514338022,4.195602,3.8773160000000004,-1.446799999999996,3513.5969444461666
2023-08-22 18:48:00,72.33796,0.78125,0.625459512611121,4.137732000000001,3.8483799999999997,-1.4467000000000212,3513.646944446167
2023-08-22 18:51:00,54.97685,0.7233799999999997,0.548943971039694,4.02199,3.703703000000001,-10.127200000000016,3513.696944446167
2023-08-22 18:54:00,51.50463,0.9837959999999999,0.5897482100918836,4.195601,3.530092,-12.731499999999983,3513.746944446167
2023-08-22 18:57:00,49.97107,1.070601,0.5479173785605946,4.2245360000000005,3.3854170000000003,-11.574099999999987,3513.7969444461673
2023-08-22 19:00:00,52.28588,1.1574080000000002,0.5185760185724144,4.108796,3.125,-12.152800000000013,3513.8469444461675
2023-08-22 19:03:00,47.68518,0.9548610000000002,0.510479447446882,3.9641199999999994,3.240742,-13.020899999999983,3513.8969444461677
2023-08-22 19:06:00,49.59491,1.157407,0.5753126340903995,4.02199,3.0960660000000004,-13.310200000000009,3513.946944446168
2023-08-22 19:09:00,46.49884,1.157407,0.5478367404832751,3.906250000000001,2.9513890000000007,-15.046299999999974,3513.996944446168
2023-08-22 19:12:00,48.84259,1.2152780000000005,0.5030491866826963,3.7615740000000004,2.6909720000000004,-12.442200000000014,3514.0469444461683
2023-08-22 19:15:00,46.12268,1.0416670000000003,0.4543865832257429,3.530092,2.633101999999999,-14.178200000000004,3514.0969444461684
2023-08-22 19:18:00,44.58912,1.1284720000000004,0.5101314713623353,3.587962,2.633102,-14.178200000000004,3514.1469444461686
2023-08-22 19:21:00,45.74653,1.3020829999999997,0.59091085169388,3.90625,2.8067130000000002,-13.888800000000003,3514.196944446169
2023-08-22 19:24:00,51.90972,1.4467599999999994,0.5654881607184467,3.9641209999999996,2.6620359999999996,-12.731499999999983,3514.246944446169
2023-08-22 19:27:00,52.28588,1.273148,0.5518595604710829,3.993055,2.8935190000000004,-13.020800000000008,3514.296944446169
2023-08-22 19:30:00,46.52778,1.1284719999999995,0.4789375143179178,3.732639,2.748842,-13.599500000000035,3514.3469444461693
2023-08-22 19:33:00,43.80787,1.0127309999999996,0.5033971704928678,3.703702999999999,2.8935179999999994,-15.046299999999974,3514.3969444461695
2023-08-22 19:36:00,48.84259,0.8391200000000003,0.44785537695298183,3.414351,2.7777769999999995,-13.888900000000035,3514.4469444461697
2023-08-22 19:39:00,55.38194,0.8969909999999999,0.4666733914558766,3.327545999999999,2.633100999999999,-12.442100000000039,3514.49694444617
2023-08-22 19:42:00,58.07292,0.8680560000000002,0.48161418222434726,3.3564819999999997,2.7199079999999993,-12.442099999999982,3514.54694444617
2023-08-22 19:45:00,55.7581,0.8101850000000006,0.43831966648851667,3.414352000000001,2.8067130000000002,-13.888899999999978,3514.5969444461703
2023-08-22 19:48:00,49.21875,0.8680560000000002,0.45730548096634444,3.443288,2.7777779999999996,-13.020899999999983,3514.6469444461704
2023-08-22 19:51:00,53.09606,0.8969910000000008,0.5147114723182467,3.501158,2.864584,-13.310099999999977,3514.6969444461706
2023-08-22 19:54:00,55.00579,0.7523149999999994,0.4418894453903437,3.501158,2.9803250000000006,-13.020800000000008,3514.746944446171
2023-08-22 19:57:00,50.75231,0.8391200000000003,0.49458967551694155,3.5879630000000002,3.0092600000000003,-14.467600000000004,3514.796944446171
2023-08-22 20:00:00,51.53356,1.0127319999999997,0.47580412254830073,3.6458329999999997,2.806711999999999,-13.310200000000009,3514.846944446171
2023-08-22 20:03:00,48.81366,0.9837959999999999,0.49432198309301595,3.6458329999999997,2.8645829999999997,-13.310200000000009,3514.8969444461713
2023-08-22 20:06:00,44.67593,0.9548609999999993,0.5104785969171566,3.6458329999999997,2.922454,-14.756999999999948,3514.9469444461715
2023-08-22 20:09:00,43.43171,1.0416660000000002,0.4844720177945228,3.7615730000000003,2.8935179999999994,-15.3356,3514.9969444461717
2023-08-22 20:12:00,43.43171,1.070602,0.5213532760592897,3.703704,2.835648,-13.888899999999978,3515.046944446172
2023-08-22 20:15:00,45.74653,1.2152780000000005,0.5353131470686107,3.819444,2.7777779999999996,-15.04630000000003,3515.096944446172
2023-08-22 20:18:00,44.58912,1.0995369999999998,0.47080475009709477,3.6458340000000007,2.6909720000000004,-15.046299999999974,3515.1469444461723
2023-08-22 20:21:00,46.90393,1.070601,0.4626229430225409,3.501156,2.5752319999999997,-14.467499999999973,3515.1969444461724
2023-08-22 20:24:00,49.59491,1.0995369999999998,0.5016343209209292,3.4432859999999996,2.517361,-13.599499999999978,3515.2469444461726
2023-08-22 20:27:00,51.53356,1.070602,0.5213532760592897,3.6747679999999994,2.806711999999999,-13.599499999999978,3515.296944446173
2023-08-22 20:30:00,46.90393,1.0127310000000005,0.5293371842552519,3.8194440000000007,3.038195,-13.888899999999978,3515.346944446173
2023-08-22 20:33:00,50.75231,1.0127319999999997,0.4758031355701009,3.6747689999999995,2.835647,-13.888999999999953,3515.396944446173
2023-08-22 20:36:00,52.28588,0.9259260000000005,0.4494189790285122,3.4432869999999998,2.6909720000000004,-13.888899999999978,3515.4469444461733
2023-08-22 20:39:00,49.59491,0.8680560000000002,0.45730548096634444,3.3854169999999995,2.719906999999999,-13.599599999999953,3515.4969444461735
2023-08-22 20:42:00,46.12268,0.9548609999999993,0.4851783112539899,3.501158,2.748843000000001,-14.178200000000004,3515.5469444461737
2023-08-22 20:45:00,45.74653,1.0127309999999996,0.4758048088983126,3.6747679999999994,2.835649,-14.178200000000004,3515.596944446174
2023-08-22 20:48:00,49.59491,1.1284719999999995,0.47893976384829845,3.7326379999999997,2.748843,-14.757000000000005,3515.646944446174
2023-08-22 20:51:00,49.59491,1.070601,0.4626218450235652,3.6458329999999997,2.719908,-13.599500000000035,3515.6969444461743
2023-08-22 20:54:00,46.52778,1.0416660000000002,0.5124066393054177,3.530092,2.6909719999999995,-13.599500000000035,3515.7469444461744
2023-08-22 20:57:00,45.74653,1.0416659999999993,0.4844720177945225,3.5879630000000002,2.719908,-14.756899999999973,3515.7969444461746
2023-08-22 21:00:00,48.06134,1.0995369999999998,0.47080586155273085,3.6747679999999994,2.719907,-14.46750000000003,3515.846944446175
2023-08-22 21:03:00,48.46643,0.9837959999999999,0.46707497677093507,3.6747679999999994,2.864584,-14.178200000000004,3515.896944446175
2023-08-22 21:06:00,49.21875,1.0416659999999993,0.4844720177945243,3.616897999999999,2.748843000000001,-14.756899999999973,3515.946944446175
2023-08-22 21:09:00,46.90393,1.0416659999999993,0.48447101846864105,3.5590279999999996,2.6909720000000004,-14.467600000000004,3515.9969444461753
2023-08-22 21:12:00,49.59491,1.0416659999999993,0.4844720177945243,3.616897999999999,2.748843000000001,-14.178200000000004,3516.0469444461755
2023-08-22 21:15:00,46.52778,1.0127309999999996,0.475803821923046,3.616897999999999,2.7777780000000005,-14.467600000000004,3516.0969444461757
2023-08-22 21:18:00,44.96528,0.9837959999999999,0.49432198309301595,3.5879630000000002,2.8067130000000002,-15.046299999999974,3516.146944446176
2023-08-22 21:21:00,48.84259,1.0995369999999998,0.5302388708963761,3.6458329999999997,2.748842,-15.3356,3516.196944446176
2023-08-22 21:24:00,49.21875,1.0416659999999993,0.4844720177945225,3.5879630000000002,2.719908,-14.467600000000004,3516.2469444461763
2023-08-22 21:27:00,45.37037,0.9837959999999999,0.49432198309301595,3.530092,2.748842,-15.046199999999999,3516.2969444461764
2023-08-22 21:30:00,46.90393,1.070601,0.49307998401319053,3.5879630000000002,2.6909720000000004,-15.046199999999999,3516.3469444461766
2023-08-22 21:33:00,48.84259,1.157407,0.5185746802643983,3.7615730000000003,2.7777769999999995,-14.757000000000005,3516.396944446177
2023-08-22 21:36:00,49.59491,1.1284720000000004,0.5101294002664913,3.790509,2.835647,-14.757000000000005,3516.446944446177
2023-08-22 21:39:00,46.12268,1.0416660000000002,0.45438629762792565,3.7615730000000003,2.864584,-14.756899999999973,3516.496944446177
2023-08-22 21:42:00,46.90393,1.1284720000000004,0.47893751431791803,3.5879630000000002,2.6041659999999993,-15.046199999999999,3516.5469444461773
2023-08-22 21:45:00,43.8368,0.9837959999999999,0.46707497677093507,3.4432859999999996,2.633102,-14.46769999999998,3516.5969444461775
2023-08-22 21:48:00,41.1169,1.0127309999999996,0.5033971704928678,3.4722219999999995,2.6620369999999998,-15.625,3516.6469444461777
2023-08-22 21:51:00,39.58334,1.0416659999999993,0.5124066393054174,3.501156999999999,2.6620369999999998,-15.9144,3516.696944446178
2023-08-22 21:54:00,44.58912,1.0995369999999998,0.5016343209209292,3.4432859999999996,2.517361,-15.625,3516.746944446178
2023-08-22 21:57:00,46.52778,1.0127319999999997,0.4135420340601821,3.3564819999999997,2.459491,-16.203700000000026,3516.7969444461783
2023-08-22 22:00:00,46.52778,0.9548609999999993,0.4293354093014298,3.2696769999999997,2.459491,-15.335700000000031,3516.8469444461784
2023-08-22 22:03:00,42.2743,0.9548610000000002,0.4582799789175061,3.298611,2.5173609999999993,-15.9144,3516.8969444461786
2023-08-22 22:06:00,39.20718,1.0127309999999996,0.4758048088983126,3.414351,2.5752320000000006,-15.625,3516.946944446179
2023-08-22 22:09:00,37.26852,1.0127310000000005,0.4460936101331391,3.530092,2.6620369999999998,-15.625,3516.996944446179
2023-08-22 22:12:00,38.83102,1.157407,0.4870234205976591,3.501156,2.4884259999999996,-16.49309999999997,3517.046944446179
2023-08-22 22:15:00,44.58912,1.2152780000000005,0.427605246244986,3.3854170000000003,2.256944,-15.9144,3517.0969444461794
2023-08-22 22:18:00,49.21875,1.186343,0.49505993128076864,3.2696760000000005,2.2280100000000003,-15.9144,3517.1469444461795
2023-08-22 22:21:00,45.37037,1.0416670000000003,0.4844723163325747,3.3854170000000003,2.5173609999999993,-14.757000000000005,3517.1969444461797
2023-08-22 22:24:00,42.6794,0.9837959999999999,0.46707497677093507,3.4722209999999993,2.6620369999999998,-16.203700000000026,3517.24694444618
2023-08-22 22:27:00,44.99421,1.0127309999999996,0.5033971704928678,3.4722219999999995,2.6620369999999998,-15.914300000000026,3517.29694444618
2023-08-22 22:30:00,47.68518,1.1284720000000004,0.4447165165617097,3.4432859999999996,2.430556,-15.04630000000003,3517.3469444461803
2023-08-22 22:33:00,45.37037,1.0127310000000005,0.5033971704928681,3.3854170000000003,2.5752319999999997,-15.04630000000003,3517.3969444461804
2023-08-22 22:36:00,41.89815,1.0127310000000005,0.4460946807788142,3.4432860000000005,2.5752319999999997,-15.046299999999974,3517.4469444461806
2023-08-22 22:39:00,41.89815,1.0995369999999998,0.47080586155273085,3.501158,2.546297000000001,-15.335699999999974,3517.496944446181
2023-08-22 22:42:00,44.96528,1.1574080000000002,0.5185760185724144,3.530092,2.546296,-15.3356,3517.546944446181
2023-08-22 22:45:00,41.89815,1.0127310000000005,0.4460946807788142,3.501156,2.633101999999999,-15.046199999999999,3517.596944446181
2023-08-22 22:48:00,43.8368,1.0995369999999998,0.47080697300485047,3.4722220000000004,2.5173620000000003,-15.914300000000026,3517.6469444461814
2023-08-22 22:51:00,43.8368,1.2152780000000005,0.5030480227767163,3.4722230000000005,2.4016199999999994,-14.757000000000005,3517.6969444461815
2023-08-22 22:54:00,43.46065,1.1284720000000004,0.47893751431791803,3.4432870000000007,2.4594899999999997,-15.9144,3517.7469444461817
2023-08-22 22:57:00,40.74074,1.1284720000000004,0.47893751431791803,3.4432870000000007,2.4594899999999997,-15.625,3517.796944446182
2023-08-22 23:00:00,39.20718,1.0995369999999998,0.47080475009709477,3.3854170000000003,2.430555,-16.203700000000026,3517.846944446182
2023-08-22 23:03:00,43.8368,0.8101849999999997,0.43831966648851634,2.9803249999999997,2.372686,-15.3356,3517.8969444461823
2023-08-22 23:06:00,90.01736,-0.02893499999999971,,1.4756940000000007,1.851852,0.0,3517.9469444461824
2023-08-22 23:09:00,98.17708,0.08680600000000016,0.3768951128563114,1.359954,2.2858799999999997,3.761599999999987,3517.9969444461826
2023-08-22 23:12:00,98.20602,0.11573999999999973,0.460023950789528,1.649305,2.719908,2.8935000000000173,3518.046944446183
2023-08-22 23:15:00,98.20602,0.08680500000000002,0.4765205899748974,1.7071759999999996,3.038195,2.60409999999996,3518.096944446183
2023-08-22 23:18:00,98.20602,0.0,0.11520826109440288,1.6493060000000002,3.2986120000000003,2.893599999999992,3518.146944446183
2023-08-22 23:27:00,98.20602,0.0,0.11144387836567049,1.7071769999999997,3.2986120000000003,4.340300000000013,3518.2969444461833
2023-08-22 23:30:00,98.20602,0.0,0.11144394348913983,1.7071760000000005,3.2986120000000003,4.3402000000000385,3518.3469444461834
2023-08-22 23:33:00,98.20602,0.0,0.11144381324219839,1.7071760000000005,3.29861,4.050899999999956,3518.3969444461836
