Timestamp,NS Substation HX Primary Control Valve 1A4 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-22 23:36:00,98.20602,0.02893499999999971,0.41696234942259847,1.6782409999999999,3.3854169999999995,4.340300000000013,3518.446944446184
2023-08-22 23:42:00,43.80787,1.2442129999999993,0.5109952977336335,3.1828699999999994,2.0833330000000005,-16.20369999999997,3518.446944446184
2023-08-22 23:45:00,49.59491,1.1863419999999998,0.4600249658629699,3.1539339999999996,2.0833329999999997,-16.782399999999996,3518.496944446184
2023-08-22 23:48:00,50.0,1.0995369999999998,0.47080475009709577,3.0092589999999992,2.054397,-15.9144,3518.546944446184
2023-08-22 23:51:00,47.65625,0.9837959999999999,0.4056225633659781,2.8935179999999994,2.0254629999999993,-15.914300000000026,3518.5969444461844
2023-08-22 23:54:00,41.89815,0.9548609999999993,0.4293364519557626,2.8935179999999994,2.0833330000000005,-15.9144,3518.6469444461845
2023-08-22 23:57:00,41.1169,1.0416659999999993,0.45438412882638984,3.0092589999999992,2.1122680000000003,-17.071799999999996,3518.6969444461847
2023-08-23 00:00:00,46.12268,1.157407,0.48702228265890174,3.038194,2.0254629999999993,-15.335700000000031,3518.746944446185
2023-08-23 00:03:00,50.0,1.0995369999999998,0.47080586155273085,3.038194,2.0833330000000005,-15.3356,3518.796944446185
2023-08-23 00:06:00,50.0,1.0127309999999996,0.44609361013313886,3.038194,2.1701390000000007,-15.625,3518.8469444461853
2023-08-23 00:09:00,46.52778,0.8969909999999999,0.4404889520339664,3.038193999999999,2.3148149999999994,-15.625,3518.8969444461854
2023-08-23 00:12:00,47.68518,1.070602,0.493080280543938,3.2696759999999996,2.3726839999999996,-15.3356,3518.9469444461856
2023-08-23 00:15:00,49.59491,1.0995369999999998,0.47080475009709477,3.3564819999999997,2.4016199999999994,-16.782399999999996,3518.996944446186
2023-08-23 00:18:00,49.62384,1.070601,0.4626207470211285,3.3854170000000003,2.459491,-15.3356,3519.046944446186
2023-08-23 00:21:00,51.53356,1.1574080000000002,0.487021423259521,3.3854170000000003,2.3726839999999996,-15.335699999999974,3519.096944446186
2023-08-23 00:24:00,50.0,1.0416670000000003,0.45438549882620444,3.327546,2.430555,-14.467599999999948,3519.1469444461864
2023-08-23 00:27:00,44.96528,0.9548610000000002,0.45828094074942705,3.327546,2.546297,-14.178200000000004,3519.1969444461865
2023-08-23 00:30:00,43.43171,1.070602,0.46262103075482486,3.414353,2.4884259999999996,-15.3356,3519.2469444461867
2023-08-23 00:33:00,45.74653,1.157407,0.48702228265890274,3.4722220000000004,2.4594910000000008,-15.625,3519.296944446187
2023-08-23 00:36:00,50.0,1.1284719999999995,0.47893976384829845,3.414351,2.430556,-15.625,3519.346944446187
2023-08-23 00:39:00,51.90972,1.070602,0.46262103075482486,3.327547,2.4016199999999994,-15.625,3519.3969444461873
2023-08-23 00:42:00,52.31481,1.0127309999999996,0.44609361013313886,3.2696759999999996,2.4016210000000004,-15.914300000000026,3519.4469444461874
2023-08-23 00:45:00,48.06134,0.9548610000000002,0.45828094074942705,3.2407399999999997,2.459491,-15.914300000000026,3519.4969444461876
2023-08-23 00:48:00,44.96528,1.0127310000000005,0.47580382192304455,3.3564810000000005,2.5173609999999993,-14.756899999999973,3519.546944446188
2023-08-23 00:51:00,46.90393,1.0995369999999998,0.47080586155273085,3.501158,2.546297000000001,-16.492999999999995,3519.596944446188
2023-08-23 00:54:00,47.68518,1.186343,0.49505993128076864,3.4722220000000004,2.430556,-15.335700000000031,3519.646944446188
2023-08-23 00:57:00,51.15741,1.186343,0.4600226726414588,3.414353,2.343749,-16.492999999999995,3519.6969444461884
2023-08-23 01:00:00,46.15162,0.9259260000000005,0.4208659602864634,3.327546,2.546296,-16.493100000000027,3519.7469444461885
2023-08-23 01:03:00,43.43171,1.0416660000000002,0.4844720177945228,3.3564810000000005,2.4884259999999996,-16.20360000000005,3519.7969444461887
2023-08-23 01:06:00,45.37037,1.0995369999999998,0.47080697300485047,3.414351,2.459491,-15.3356,3519.846944446189
2023-08-23 01:09:00,49.59491,1.1284720000000004,0.44471526844075304,3.414352,2.4016209999999996,-15.9144,3519.896944446189
2023-08-23 01:12:00,53.06713,1.070602,0.3915933183895167,3.327546,2.343749999999999,-14.178200000000004,3519.9469444461893
2023-08-23 01:15:00,51.93866,0.9259259999999996,0.4208659602864631,3.2118059999999993,2.430556,-14.467600000000004,3519.9969444461894
2023-08-23 01:18:00,45.74653,0.8969909999999999,0.4404889520339664,3.1828699999999994,2.459491,-15.046299999999974,3520.0469444461896
2023-08-23 01:21:00,44.58912,0.9837959999999999,0.4670740022905885,3.298611,2.4884259999999996,-15.3356,3520.09694444619
2023-08-23 01:24:00,49.21875,1.0416669999999995,0.4543865832257426,3.327546,2.430556,-15.3356,3520.14694444619
2023-08-23 01:27:00,51.53356,1.0127319999999997,0.44609496831393003,3.327546,2.459491,-15.625,3520.19694444619
2023-08-23 01:30:00,49.59491,0.8680560000000002,0.40372636357233194,3.211806,2.4884249999999994,-16.493000000000052,3520.2469444461904
2023-08-23 01:33:00,46.12268,0.9259259999999996,0.4494199280513306,3.1828699999999994,2.430556,-15.625,3520.2969444461905
2023-08-23 01:36:00,45.74653,0.9837959999999999,0.4670740022905885,3.298611,2.4884259999999996,-15.335700000000031,3520.3469444461907
2023-08-23 01:39:00,46.52778,1.0995369999999998,0.47080586155273085,3.4432869999999998,2.4884260000000005,-15.9144,3520.396944446191
2023-08-23 01:42:00,49.59491,1.1284719999999995,0.4789386390848939,3.4432869999999998,2.4594910000000008,-16.203700000000026,3520.446944446191
2023-08-23 01:45:00,51.90972,1.070602,0.46262103075482486,3.298611,2.3726839999999996,-15.046299999999974,3520.4969444461913
2023-08-23 01:48:00,46.90393,0.9548610000000002,0.42933645195576287,3.2407399999999997,2.430555,-16.492999999999995,3520.5469444461914
2023-08-23 01:51:00,45.37037,0.9259259999999996,0.44941897902851025,3.240741,2.4884259999999996,-15.9144,3520.5969444461916
2023-08-23 01:54:00,50.08681,1.0127319999999997,0.47580510952399835,3.298611,2.4594910000000008,-15.046399999999949,3520.646944446192
2023-08-23 01:57:00,52.31481,0.9837959999999999,0.43774587301034973,3.2696750000000003,2.430556,-15.625,3520.696944446192
2023-08-23 02:00:00,49.21875,0.8969909999999999,0.41232957395734054,3.211806,2.4594899999999997,-17.071699999999964,3520.746944446192
2023-08-23 02:03:00,49.59491,1.0127319999999997,0.4460938976677769,3.1828699999999994,2.314814,-14.75690000000003,3520.7969444461924
2023-08-23 02:06:00,46.52778,0.9259259999999996,0.44941897902851025,3.240741,2.4884259999999996,-15.625,3520.8469444461925
2023-08-23 02:09:00,47.68518,1.0127319999999997,0.5033974829823179,3.2696769999999997,2.459491,-15.3356,3520.8969444461927
2023-08-23 02:12:00,46.52778,0.9548609999999993,0.4851783112539899,3.2696769999999997,2.5173620000000003,-15.625,3520.946944446193
2023-08-23 02:15:00,47.68518,0.9259259999999996,0.4208649318883719,3.211806,2.430555,-14.75690000000003,3520.996944446193
2023-08-23 02:18:00,50.0,0.983797,0.49432229790037346,3.240742,2.459491,-15.335700000000031,3521.0469444461933
2023-08-23 02:21:00,49.21875,0.9259259999999996,0.44941897902851025,3.211806,2.459491,-15.3356,3521.0969444461934
2023-08-23 02:24:00,46.90393,0.8680560000000002,0.4314838651668792,3.211806,2.5173609999999993,-15.3356,3521.1469444461936
2023-08-23 02:27:00,50.75231,1.0127319999999997,0.4460928270182756,3.240741,2.3726839999999996,-15.3356,3521.196944446194
2023-08-23 02:30:00,48.84259,0.9259259999999996,0.4208649318883719,3.2696769999999997,2.4884259999999996,-15.3356,3521.246944446194
2023-08-23 02:33:00,49.21875,1.0127319999999997,0.5033974829823179,3.2696769999999997,2.459491,-15.9144,3521.296944446194
2023-08-23 02:36:00,45.74653,0.9548609999999993,0.4293354093014298,3.2696769999999997,2.459491,-15.625,3521.3469444461944
2023-08-23 02:39:00,50.75231,1.0127319999999997,0.47580412254830073,3.240741,2.4016199999999994,-15.625,3521.3969444461945
2023-08-23 02:48:00,47.68518,0.983797,0.4377440490937046,3.240742,2.4016199999999994,-15.625,3521.5469444461946
2023-08-23 02:51:00,50.75231,0.9837959999999999,0.4670740022905885,3.1828700000000003,2.3726849999999997,-14.467600000000004,3521.596944446195
2023-08-23 02:54:00,51.53356,0.868055,0.4573051558170463,3.1828710000000004,2.5173620000000003,-16.493000000000052,3521.646944446195
2023-08-23 02:57:00,49.21875,0.78125,0.4039955341661651,3.0960650000000003,2.4884259999999996,-15.625,3521.696944446195
2023-08-23 03:00:00,53.06713,0.9259260000000005,0.4759631817858311,3.125001,2.4016209999999996,-15.04630000000003,3521.7469444461954
2023-08-23 03:03:00,53.06713,0.7523150000000003,0.39466055331423344,3.0671300000000006,2.4884259999999996,-13.599500000000035,3521.7969444461955
2023-08-23 03:06:00,51.53356,0.7523150000000003,0.39466055331423344,3.0671300000000006,2.4884259999999996,-15.335699999999974,3521.8469444461957
2023-08-23 03:09:00,50.0,0.7523150000000003,0.39466055331423344,3.0671300000000006,2.4884259999999996,-14.467600000000004,3521.896944446196
2023-08-23 03:12:00,51.53356,0.8680560000000002,0.4314838651668792,3.0671300000000006,2.3726849999999997,-14.756999999999948,3521.946944446196
2023-08-23 03:15:00,49.21875,0.7233800000000006,0.43170471211416295,3.0960660000000004,2.6041670000000003,-15.625,3521.9969444461963
2023-08-23 03:18:00,49.21875,0.8101849999999997,0.43831966648851634,3.125001,2.5173620000000003,-16.782399999999996,3522.0469444461964
2023-08-23 03:21:00,47.68518,0.8101850000000006,0.4132414226194479,3.1539350000000006,2.5173609999999993,-15.625,3522.0969444461966
2023-08-23 03:24:00,48.06134,0.9548610000000002,0.42933540930143,3.1828700000000003,2.3726839999999996,-15.3356,3522.146944446197
2023-08-23 03:27:00,48.84259,0.9548610000000002,0.42933540930143,3.211806,2.4016199999999994,-15.914300000000026,3522.196944446197
2023-08-23 03:30:00,46.90393,0.868055,0.43148355267730487,3.1539350000000006,2.459491,-15.914300000000026,3522.246944446197
2023-08-23 03:33:00,49.21875,0.868055,0.43148355267730487,3.1539350000000006,2.459491,-15.335700000000031,3522.2969444461974
2023-08-23 03:36:00,48.84259,0.9259260000000005,0.44941803000331554,3.125,2.3726839999999996,-16.49309999999997,3522.3469444461975
2023-08-23 03:39:00,45.74653,0.8391200000000003,0.47182333309771096,3.1828710000000004,2.5752320000000006,-15.625,3522.3969444461977
2023-08-23 03:42:00,50.75231,1.0127310000000005,0.4460936101331391,3.298611,2.430556,-14.757000000000005,3522.446944446198
2023-08-23 03:45:00,52.31481,0.9548610000000002,0.42933540930143,3.211806,2.4016199999999994,-15.625,3522.496944446198
2023-08-23 03:48:00,48.84259,0.8680560000000002,0.43148478805783147,3.1539349999999997,2.459491,-15.625,3522.5469444461983
2023-08-23 03:51:00,45.37037,0.8680560000000002,0.43148478805783147,3.1539349999999997,2.459491,-15.625,3522.5969444461984
2023-08-23 03:54:00,46.12268,0.9548610000000002,0.4851783112539902,3.211806,2.459491,-16.203700000000026,3522.6469444461986
2023-08-23 03:57:00,50.0,1.0127310000000005,0.4460936101331391,3.298611,2.430556,-14.467600000000004,3522.696944446199
2023-08-23 04:00:00,53.84838,0.9548610000000002,0.42933540930143,3.211806,2.4016199999999994,-14.756899999999973,3522.746944446199
2023-08-23 04:03:00,47.68518,0.7523140000000001,0.3946610974093657,3.124999,2.546297,-15.9144,3522.796944446199
2023-08-23 04:06:00,45.37037,0.8391200000000003,0.42240363050579194,3.124999,2.459491,-16.49309999999997,3522.8469444461994
2023-08-23 04:09:00,47.68518,0.9548610000000002,0.4851783112539902,3.211806,2.459491,-15.914300000000026,3522.8969444461995
2023-08-23 04:12:00,50.0,0.9548610000000002,0.45828094074942705,3.2696750000000003,2.4884260000000005,-16.203700000000026,3522.9469444461997
2023-08-23 04:15:00,50.75231,0.9548610000000002,0.45828094074942705,3.2696750000000003,2.4884260000000005,-15.3356,3522.9969444462
2023-08-23 04:18:00,52.31481,0.8969899999999997,0.4404867700400055,3.1539349999999997,2.430555,-15.335699999999974,3523.0469444462
2023-08-23 04:21:00,48.06134,0.8391200000000003,0.39505276820217466,3.124999,2.430555,-15.046299999999974,3523.0969444462003
2023-08-23 04:24:00,45.74653,0.868055,0.4314826297845232,3.1539349999999997,2.4594899999999997,-16.49309999999997,3523.1469444462005
2023-08-23 04:27:00,49.21875,0.9548610000000002,0.4851783112539902,3.1828710000000004,2.430556,-15.3356,3523.1969444462006
2023-08-23 04:30:00,50.0,0.9548610000000002,0.45828094074942705,3.2696750000000003,2.4884260000000005,-16.492999999999995,3523.246944446201
2023-08-23 04:33:00,49.21875,0.8969899999999997,0.41232927781873396,3.211806,2.459491,-14.467600000000004,3523.296944446201
2023-08-23 04:36:00,46.90393,0.8969909999999999,0.41233058791559335,3.1828709999999996,2.430556,-15.335699999999974,3523.346944446201
2023-08-23 04:39:00,47.68518,0.983797,0.46707430508910197,3.211806,2.4016199999999994,-15.914300000000026,3523.3969444462014
2023-08-23 04:42:00,48.06134,0.8969899999999997,0.4123313057311188,3.2696750000000003,2.5173620000000003,-15.914300000000026,3523.4469444462015
2023-08-23 04:45:00,49.59491,0.983797,0.49432229790037346,3.240742,2.459491,-16.782500000000027,3523.4969444462017
2023-08-23 04:48:00,46.90393,0.8391209999999996,0.4224030361588215,3.211806,2.546296,-16.203700000000026,3523.546944446202
2023-08-23 04:51:00,46.52778,0.9259259999999996,0.44941803000331526,3.1828709999999996,2.430555,-15.046299999999974,3523.596944446202
2023-08-23 04:54:00,48.84259,0.8969899999999997,0.44048770608718096,3.1828700000000003,2.459491,-15.914300000000026,3523.6469444462023
2023-08-23 04:57:00,48.06134,0.9259259999999996,0.44941897902851025,3.211806,2.459491,-15.04630000000003,3523.6969444462025
2023-08-23 05:00:00,48.06134,0.983797,0.4377440490937046,3.240742,2.4016199999999994,-14.46750000000003,3523.7469444462026
2023-08-23 05:03:00,50.0,0.9259259999999996,0.4759631817858308,3.240742,2.5173620000000003,-14.757000000000005,3523.796944446203
2023-08-23 05:06:00,48.06134,0.9259259999999996,0.44941897902851025,3.211806,2.459491,-15.625,3523.846944446203
2023-08-23 05:09:00,50.75231,1.0127319999999997,0.4460928270182756,3.240741,2.3726839999999996,-15.9144,3523.896944446203
2023-08-23 05:12:00,45.74653,0.8680559999999993,0.4314829422736395,3.2118059999999993,2.51736,-15.914300000000026,3523.9469444462034
2023-08-23 05:15:00,48.06134,1.0127319999999997,0.47580510952399835,3.327546,2.4884260000000005,-15.914299999999969,3523.9969444462035
2023-08-23 05:18:00,48.84259,0.8969909999999999,0.4666733914558766,3.240742,2.546297,-15.914299999999969,3524.0469444462037
2023-08-23 05:21:00,49.59491,0.983797,0.46707430508910197,3.211806,2.4016199999999994,-14.756899999999973,3524.096944446204
2023-08-23 05:24:00,51.15741,0.9259259999999996,0.44941897902851025,3.211806,2.459491,-14.75690000000003,3524.146944446204
2023-08-23 05:27:00,52.31481,0.9259259999999996,0.44941897902851025,3.211806,2.459491,-15.625,3524.1969444462043
2023-08-23 05:30:00,53.06713,0.8969899999999997,0.41232927781873396,3.211806,2.459491,-15.335699999999974,3524.2469444462045
2023-08-23 05:33:00,49.21875,0.8680560000000002,0.48161418222434726,3.211806,2.5752319999999997,-15.9144,3524.2969444462046
2023-08-23 05:36:00,46.52778,0.9259259999999996,0.4759631817858308,3.327547,2.6041670000000003,-13.888899999999978,3524.346944446205
2023-08-23 05:39:00,46.52778,0.8680560000000002,0.45730548096634444,3.3854169999999995,2.719906999999999,-15.9144,3524.396944446205
2023-08-23 05:42:00,45.37037,0.9259259999999996,0.4759631817858308,3.414351999999999,2.6909719999999995,-15.04630000000003,3524.446944446205
2023-08-23 05:45:00,46.12268,0.9259259999999996,0.44941897902851025,3.3564819999999997,2.6041669999999995,-14.467600000000004,3524.4969444462054
2023-08-23 05:48:00,43.43171,0.8969909999999999,0.4404880159886706,3.3564819999999997,2.633101999999999,-15.9144,3524.5469444462055
2023-08-23 05:51:00,44.99421,0.9548609999999993,0.4582809407494267,3.3854159999999993,2.6041670000000003,-15.335699999999974,3524.5969444462057
2023-08-23 05:54:00,46.90393,1.0127310000000005,0.5033971704928681,3.3564809999999996,2.546295999999999,-15.3356,3524.646944446206
2023-08-23 05:57:00,50.0,0.9837959999999999,0.437743759542874,3.414352,2.5752309999999996,-13.020800000000008,3524.696944446206
2023-08-23 06:00:00,46.90393,0.868055,0.43148447556779934,3.3275449999999998,2.633102,-15.3356,3524.7469444462063
2023-08-23 06:03:00,44.99421,0.8680560000000002,0.4314838651668792,3.327547,2.633101999999999,-14.75690000000003,3524.7969444462065
2023-08-23 06:06:00,46.90393,1.0127319999999997,0.47580412254830073,3.327547,2.4884259999999996,-14.467600000000004,3524.8469444462066
2023-08-23 06:09:00,46.15162,0.9259259999999996,0.4494199280513306,3.3854159999999993,2.633102,-14.756899999999973,3524.896944446207
2023-08-23 06:12:00,45.28357,0.983797,0.467075279569883,3.3564809999999996,2.546296,-15.335699999999974,3524.946944446207
2023-08-23 06:15:00,47.68518,0.8969899999999997,0.41233029177648445,3.3564809999999996,2.6041670000000003,-15.3356,3524.996944446207
2023-08-23 06:18:00,48.06134,0.9837959999999999,0.4670740022905885,3.298611,2.4884259999999996,-14.467600000000004,3525.0469444462074
2023-08-23 06:21:00,46.90393,0.868055,0.43148447556779934,3.3275449999999998,2.633102,-15.335700000000031,3525.0969444462075
2023-08-23 06:24:00,45.37037,0.8391200000000003,0.42240363050579194,3.29861,2.633102,-15.04630000000003,3525.1469444462077
2023-08-23 06:27:00,50.75231,0.6076390000000007,0.36873209138883045,2.951389,2.546295999999999,-13.310100000000034,3525.196944446208
2023-08-23 06:30:00,53.84838,0.6655090000000001,0.41099203593768446,3.009258,2.5752309999999996,-14.75690000000003,3525.246944446208
2023-08-23 06:33:00,47.68518,0.7523140000000001,0.418971997512859,3.298611,2.748843,-17.071699999999964,3525.2969444462083
2023-08-23 06:36:00,43.8368,0.9548610000000002,0.45828094074942705,3.4432859999999996,2.6620369999999998,-15.04630000000003,3525.3469444462085
2023-08-23 06:39:00,43.8368,0.9837959999999999,0.46707497677093507,3.414351,2.6041670000000003,-17.65039999999999,3525.3969444462086
2023-08-23 06:42:00,42.6794,1.0127309999999996,0.4460946807788139,3.414351,2.546297,-15.625,3525.446944446209
2023-08-23 06:45:00,41.1169,0.9548610000000002,0.42933749460686227,3.385416,2.5752319999999997,-16.203700000000026,3525.496944446209
2023-08-23 06:48:00,42.65046,1.070602,0.493082303608836,3.4432859999999996,2.546296,-15.9144,3525.546944446209
2023-08-23 06:51:00,44.99421,1.070602,0.5213532760592897,3.4722219999999995,2.6041659999999993,-15.335699999999974,3525.5969444462094
2023-08-23 06:54:00,47.68518,1.1284720000000004,0.47893976384829867,3.4432859999999996,2.459490999999999,-14.467600000000004,3525.6469444462095
2023-08-23 06:57:00,52.69097,1.0995369999999998,0.47080697300485047,3.385416,2.430556,-14.467499999999973,3525.6969444462097
2023-08-23 07:00:00,49.59491,0.9837959999999999,0.6718348718419928,3.5590280000000005,3.0092600000000003,-14.75690000000003,3525.74694444621
2023-08-23 07:03:00,58.47801,1.273148,0.5518573735002159,4.311343,3.211805,-14.467600000000004,3525.79694444621
2023-08-23 07:06:00,65.39352,1.070602,0.5213532760592897,3.9641200000000003,3.096064,-14.178200000000004,3525.8469444462103
2023-08-23 07:09:00,55.38194,0.8391200000000003,0.5574631318619137,3.906249,3.414351999999999,-13.888899999999978,3525.8969444462105
2023-08-23 07:12:00,51.53356,0.9548610000000002,0.5104785969171569,4.02199,3.2986109999999993,-15.04630000000003,3525.9469444462106
2023-08-23 07:15:00,52.69097,1.070602,0.493080280543938,3.8483799999999997,2.9513879999999997,-14.467600000000004,3525.996944446211
2023-08-23 07:18:00,55.00579,1.0995369999999998,0.5016343209209292,3.819444,2.8935190000000004,-13.310200000000009,3526.046944446211
2023-08-23 07:21:00,51.90972,0.9259259999999996,0.50093824844636,3.8483789999999996,3.1539360000000007,-15.04630000000003,3526.096944446211
2023-08-23 07:24:00,51.90972,0.9837959999999999,0.49432198309301595,3.8773149999999994,3.0960649999999994,-14.75690000000003,3526.1469444462114
2023-08-23 07:27:00,51.12847,0.9837959999999999,0.46707497677093507,3.703702999999999,2.8935189999999995,-14.757000000000005,3526.1969444462115
2023-08-23 07:30:00,61.54514,1.1863419999999998,0.5565531127135318,3.703702999999999,2.719906999999999,-13.310200000000009,3526.2469444462117
2023-08-23 07:33:00,65.79861,1.1284720000000004,0.7666365502004556,4.687499,4.050926,-12.731500000000011,3526.296944446212
2023-08-23 07:36:00,67.33218,0.9548610000000002,0.5344842097359047,4.311343,3.616899,-11.863500000000016,3526.346944446212
2023-08-23 07:39:00,57.29167,0.8101849999999997,0.5058514726720861,3.993055,3.4722219999999995,-10.127399999999994,3526.3969444462123
2023-08-23 07:42:00,54.60069,1.0127309999999996,0.4758048088983126,3.906248999999999,3.0671299999999997,-13.020900000000012,3526.4469444462125
2023-08-23 07:45:00,49.21875,0.9837959999999999,0.5199432736950306,3.7615739999999995,3.009259,-14.178300000000036,3526.4969444462126
2023-08-23 07:48:00,55.7581,1.0995369999999998,0.5571110430761498,3.8773139999999993,3.0092600000000003,-11.574099999999987,3526.546944446213
2023-08-23 07:51:00,56.91551,0.983797,0.5674621756827057,3.8773150000000003,3.1828699999999994,-12.442099999999982,3526.596944446213
2023-08-23 07:54:00,58.85417,1.0127310000000005,0.5539374248377996,4.224537000000001,3.4722219999999995,-11.863400000000013,3526.646944446213
2023-08-23 07:57:00,63.85995,0.78125,0.47408428419206405,3.819444,3.298611,-10.416699999999992,3526.6969444462134
2023-08-23 08:00:00,85.82176,0.3182859999999996,0.4235380195689681,2.7777769999999995,3.0092610000000004,-3.761599999999987,3526.7469444462135
2023-08-23 08:03:00,88.13657,0.26041699999999945,0.6381573037257251,2.662038,3.6747680000000003,16.203700000000026,3526.7969444462137
2023-08-23 08:06:00,60.76389,0.6076389999999998,0.5782213980400829,4.079862,4.02199,-8.680499999999995,3526.846944446214
2023-08-23 08:09:00,63.04977,0.9548610000000002,0.6212226454192983,4.340277,3.7615740000000004,-8.680499999999995,3526.896944446214
2023-08-23 08:12:00,60.76389,0.6365739999999995,0.5288527387684668,3.9641209999999996,3.7615740000000004,-8.969899999999996,3526.9469444462143
2023-08-23 08:15:00,70.39931,-0.0289350000000006,,2.5752309999999996,3.1539360000000007,-6.365700000000004,3526.9969444462145
2023-08-23 08:18:00,78.87731,0.2025459999999999,0.5478370426516126,2.6909720000000004,3.6458340000000007,3.4721999999999866,3527.0469444462146
2023-08-23 08:21:00,61.9213,0.4050929999999999,0.5121452504472777,3.5879630000000002,3.819444,-7.523199999999974,3527.096944446215
2023-08-23 08:24:00,89.67014,1.359954,1.1290679195133255,7.2338000000000005,6.799766,1.446799999999996,3527.146944446215
2023-08-23 08:30:00,84.66435,0.49189799999999995,0.7777694183482867,4.832173999999999,5.497686,16.782399999999996,3527.246944446215
2023-08-23 08:33:00,73.84259,0.7233799999999997,0.8337705627558987,4.861112,5.092588,8.68059999999997,3527.296944446215
2023-08-23 08:36:00,71.93287,1.186343,0.9185445441555331,5.96065,5.4687470000000005,3.7615000000000123,3527.3469444462153
2023-08-23 08:42:00,72.68519,1.2152779999999996,0.8766394513087176,5.84491,5.237272,3.761600000000044,3527.446944446215
2023-08-23 08:45:00,73.49537,1.273148,0.8008929796160944,5.468754,4.658566,-0.28940000000000055,3527.4969444462154
2023-08-23 08:51:00,75.02894,1.3310189999999995,0.8835669179132212,5.729169999999999,4.947921,-0.8681000000000267,3527.5969444462153
2023-08-23 08:54:00,75.40509,1.157407,0.8348914749189311,5.4976840000000005,4.918977,2.8935000000000173,3527.6469444462155
2023-08-23 09:00:00,78.125,1.1284720000000004,0.804737639709581,5.410878,4.8321760000000005,3.4723000000000184,3527.7469444462154
2023-08-23 09:03:00,82.34954,1.1284720000000004,0.8232156432740529,5.324077999999999,4.774306,3.761599999999987,3527.7969444462155
2023-08-23 09:06:00,91.6088,1.0416669999999995,0.8728741183707378,5.353007999999999,5.034721,10.127299999999991,3527.8469444462157
2023-08-23 09:12:00,86.4294,0.8101849999999997,0.8387858671635611,5.208338,5.266203000000001,11.284699999999987,3527.9469444462156
2023-08-23 09:15:00,72.71412,0.9548610000000002,0.8014947660471381,5.208338,4.918977,5.787000000000035,3527.996944446216
2023-08-23 09:21:00,75.40509,0.9259259999999996,0.7885653393502136,5.092593,4.832177,5.497600000000034,3528.0969444462157
2023-08-23 09:24:00,73.46644,0.983797,0.7634197961024217,5.0347230000000005,4.629626,3.761600000000044,3528.146944446216
2023-08-23 09:27:00,73.49537,0.9259259999999996,0.7722349441592689,4.976852999999999,4.6874970000000005,4.629700000000014,3528.196944446216
2023-08-23 09:36:00,72.33796,0.8969899999999997,0.8070762967630621,4.9479169999999995,4.774307,2.8935000000000173,3528.346944446216
2023-08-23 09:42:00,78.09606,1.0127310000000005,0.739721557963273,5.121532,4.629631,8.391200000000026,3528.446944446216
2023-08-23 09:45:00,80.43981,1.2442129999999993,0.8694136798532726,5.555559999999999,4.890047000000001,7.8125,3528.4969444462163
2023-08-23 09:51:00,78.50116,1.3888889999999998,0.9450487198614719,6.047455,5.266206,8.969899999999996,3528.596944446216
2023-08-23 09:54:00,75.40509,1.3020829999999997,1.0021962257845767,6.076384999999999,5.526622000000001,6.944399999999973,3528.6469444462164
2023-08-23 09:57:00,77.71991,1.0995369999999998,0.8470785939139346,5.439814,4.976857000000001,7.523200000000031,3528.6969444462165
2023-08-23 10:03:00,80.43981,1.1284720000000004,0.8591864900450029,5.410878,4.918986,8.391200000000026,3528.7969444462165
2023-08-23 10:06:00,76.5625,1.0416659999999993,0.8395918986044395,5.381943,5.005787,6.94440000000003,3528.8469444462166
2023-08-23 10:12:00,76.18634,0.9837959999999999,0.7976272995852315,5.150463,4.803236999999999,7.523199999999974,3528.9469444462165
2023-08-23 10:15:00,78.50116,1.1574080000000002,0.9403621233769103,6.0763940000000005,5.671296,6.6551000000000045,3528.9969444462167
2023-08-23 10:18:00,84.28819,1.2731480000000008,0.8997431917670101,5.902774,5.237265999999999,8.680499999999995,3529.046944446217
2023-08-23 10:21:00,69.2419,1.0416660000000002,0.732726170444539,4.9189810000000005,4.369212,0.0,3529.096944446217
2023-08-23 10:27:00,71.52778,1.0995369999999998,0.7159626060761022,4.861110999999999,4.195606,0.867999999999995,3529.196944446217
2023-08-23 10:30:00,78.87731,1.1284720000000004,0.8232156432740517,5.266208,4.716435999999999,3.4722000000000435,3529.246944446217
2023-08-23 10:36:00,82.34954,1.157407,0.7972033624323528,5.121528,4.484951,4.918900000000008,3529.346944446217
2023-08-23 10:39:00,78.09606,1.0127319999999997,0.775580716106426,5.1504639999999995,4.716432000000001,3.7614999999999554,3529.3969444462173
2023-08-23 10:42:00,72.30903,1.0995369999999998,0.7744842345751074,5.005788000000001,4.427087,2.6041999999999916,3529.4469444462175
2023-08-23 10:48:00,73.87153,1.0995369999999998,0.7554190834593,5.005788000000001,4.398147,3.182899999999961,3529.5469444462174
2023-08-23 10:51:00,78.09606,1.070602,0.7629888658910835,4.774306,4.2245360000000005,3.4721999999999866,3529.5969444462175
2023-08-23 10:57:00,75.40509,0.9259259999999996,0.6861889212216074,4.774305999999999,4.340281999999999,3.761599999999987,3529.6969444462175
2023-08-23 11:00:00,75.02894,0.9259259999999996,0.7215806920510318,4.6875,4.311342000000001,2.8935000000000173,3529.7469444462176
2023-08-23 11:03:00,80.43981,1.0995369999999998,0.7554190834593011,4.918982,4.3113410000000005,1.7361000000000217,3529.796944446218
2023-08-23 11:09:00,82.75463,1.0995369999999998,0.7744803240160892,5.063658,4.484951000000001,5.497700000000009,3529.8969444462177
2023-08-23 11:12:00,84.28819,0.9259259999999996,0.7387644403198681,4.832177,4.484952000000001,6.076399999999978,3529.946944446218
2023-08-23 11:18:00,84.28819,0.9548609999999993,0.7337747095573589,4.832177,4.427087,5.497700000000009,3530.046944446218
2023-08-23 11:21:00,75.40509,1.0127319999999997,0.775585579516427,4.8321760000000005,4.398152,5.497699999999952,3530.096944446218
2023-08-23 11:27:00,75.40509,1.070601,0.7629884671279009,4.8321760000000005,4.282407000000001,5.787000000000035,3530.196944446218
2023-08-23 11:30:00,77.71991,1.157407,0.8348927522684604,5.063656,4.484951,6.365700000000004,3530.246944446218
2023-08-23 11:33:00,80.43981,1.157407,0.816231035063677,5.353014000000001,4.745367,5.208300000000008,3530.2969444462183
2023-08-23 11:36:00,77.71991,1.2152779999999996,0.819597849090766,5.295139999999999,4.600692,7.5230999999999995,3530.3469444462185
2023-08-23 11:39:00,75.40509,1.2152779999999996,0.799794693708646,5.208334,4.484952000000001,4.3402999999999565,3530.3969444462186
2023-08-23 11:42:00,81.97338,1.157407,0.777766909965574,5.005787,4.340276,8.1019,3530.446944446219
2023-08-23 11:48:00,84.66435,1.157407,0.7578896048732908,5.005787,4.3113459999999995,5.786999999999978,3530.5469444462187
2023-08-23 11:51:00,88.13657,1.0995369999999998,0.7554230795373945,5.005786,4.3981509999999995,5.497699999999952,3530.596944446219
2023-08-23 11:54:00,87.76042,1.070602,0.8173876277253914,5.150462,4.687502,7.5230999999999995,3530.646944446219
2023-08-23 12:06:00,88.4838,1.3310190000000004,0.9032430573185817,5.555554000000001,4.8032449999999995,12.152699999999982,3530.846944446219
2023-08-23 12:09:00,74.62384,1.0127319999999997,0.8270090337311548,5.208334000000001,4.861112,6.944500000000005,3530.896944446219
2023-08-23 12:12:00,77.34375,1.0127319999999997,0.7755819319612295,4.947915999999999,4.513885999999999,7.5230999999999995,3530.9469444462193
2023-08-23 12:18:00,77.71991,0.9548609999999993,0.7511524397816045,4.861112,4.484957,7.8125,3531.046944446219
2023-08-23 12:21:00,74.62384,0.9837959999999999,0.7976307867234081,4.918982000000001,4.5717620000000005,4.918900000000008,3531.0969444462194
2023-08-23 12:24:00,69.99421,1.0416660000000002,0.7136296282423216,4.890046,4.311342000000001,0.2892999999999688,3531.1469444462195
2023-08-23 12:30:00,73.46644,1.1284719999999995,0.7469469914209763,4.861110999999999,4.195601000000001,3.7615000000000123,3531.2469444462195
2023-08-23 12:33:00,74.65278,1.0995369999999998,0.7744816275376483,4.803241,4.2245360000000005,3.761600000000044,3531.2969444462196
2023-08-23 12:39:00,74.65278,1.0416659999999993,0.7514074202785845,4.774305,4.253477,3.4722000000000435,3531.3969444462195
2023-08-23 12:42:00,70.77546,1.0995369999999998,0.7159626060761022,4.803241,4.137736,2.6041999999999916,3531.4469444462197
2023-08-23 12:48:00,73.09028,1.070601,0.7050616358824856,4.8321760000000005,4.195607000000001,2.6041000000000167,3531.5469444462196
2023-08-23 12:51:00,75.40509,1.1284720000000004,0.7469469914209766,4.890046,4.2245360000000005,4.340300000000013,3531.59694444622
2023-08-23 12:54:00,72.71412,1.070601,0.7248247975925467,4.9189810000000005,4.311347,3.4721999999999866,3531.64694444622
2023-08-23 13:00:00,69.99421,0.9837959999999999,0.7279421235881443,4.8321760000000005,4.369212000000001,2.314799999999991,3531.74694444622
2023-08-23 13:03:00,69.61806,1.1574080000000002,0.7777713684083782,4.861112,4.195606,1.1573999999999955,3531.79694444622
2023-08-23 13:06:00,69.2419,1.0416670000000003,0.6940739745111065,4.8321760000000005,4.224537,2.6041000000000167,3531.8469444462203
2023-08-23 13:09:00,71.55671,1.1574080000000002,0.6951102924149551,4.918982,4.137736,1.1573999999999955,3531.8969444462205
2023-08-23 13:15:00,72.33796,1.0995369999999998,0.7159626060761022,4.861112,4.195607000000001,1.1573000000000206,3531.9969444462204
2023-08-23 13:18:00,72.71412,1.0416670000000003,0.6940746588790285,4.774305,4.166667,1.7360000000000468,3532.0469444462206
2023-08-23 13:24:00,74.62384,1.157407,0.7375159344035793,4.774305,4.050921,2.8934999999999604,3532.1469444462205
2023-08-23 13:27:00,76.18634,1.0416659999999993,0.8225641829263612,4.947917,4.542827000000001,2.314899999999966,3532.1969444462206
2023-08-23 13:30:00,83.50694,1.070601,0.7248247975925467,4.9189810000000005,4.311347,6.076400000000035,3532.246944446221
2023-08-23 13:36:00,83.50694,1.070601,0.7441176203582716,4.9189810000000005,4.340277,5.497700000000009,3532.3469444462207
2023-08-23 13:39:00,89.67014,1.1284720000000004,0.7858910674058903,5.092588000000001,4.484956,5.7871000000000095,3532.396944446221
2023-08-23 13:45:00,87.76042,1.070601,0.7814729557253722,5.063656,4.542827000000001,7.523200000000031,3532.496944446221
2023-08-23 13:48:00,81.56829,0.9837959999999999,0.7458533252458869,4.803240000000001,4.369212000000001,6.365700000000004,3532.546944446221
2023-08-23 13:54:00,78.09606,0.9548609999999993,0.7337759220595305,4.745369999999999,4.340282,6.944500000000005,3532.646944446221
2023-08-23 13:57:00,76.5625,1.0127309999999996,0.7578298986095465,4.745369999999999,4.282412,7.233799999999974,3532.696944446221
2023-08-23 14:00:00,76.18634,1.0416660000000002,0.751403588241815,4.8321760000000005,4.311342000000001,6.6551000000000045,3532.7469444462213
2023-08-23 14:06:00,75.0,1.0416660000000002,0.751403588241815,4.8321760000000005,4.311342000000001,6.07650000000001,3532.846944446221
2023-08-23 14:09:00,87.35532,1.359954,0.7654822481085942,5.005788000000001,4.021990000000001,6.6551000000000045,3532.8969444462214
2023-08-23 14:15:00,90.82755,1.3888890000000007,0.8641627644101181,5.063658000000001,4.166664999999999,7.233799999999974,3532.9969444462213
2023-08-23 14:18:00,96.61458,1.4467590000000001,1.1838324210613185,6.857634,6.3657449999999995,14.756899999999973,3533.0469444462215
2023-08-23 14:21:00,85.04051,1.1574080000000002,1.0058079808415672,6.1053239999999995,5.815975999999999,20.254699999999957,3533.0969444462216
2023-08-23 14:27:00,82.34954,1.0995370000000007,0.9634709439602015,5.729164,5.4687470000000005,20.83330000000001,3533.1969444462216
2023-08-23 14:30:00,83.8831,1.157407,0.9897495146561712,5.873844000000001,5.555557,19.965300000000013,3533.2469444462217
2023-08-23 14:36:00,81.97338,1.157407,0.9735012071924961,5.787034000000001,5.439817,18.22919999999999,3533.3469444462216
2023-08-23 14:39:00,81.56829,1.1284720000000004,0.9442457419172324,5.700234000000001,5.3530120000000005,19.96520000000004,3533.396944446222
2023-08-23 14:45:00,80.78704,1.157407,0.9234572875157347,5.700234000000001,5.266207,18.518400000000042,3533.4969444462217
2023-08-23 14:48:00,79.25347,1.1284720000000004,0.927722214158289,5.613424000000001,5.237272,19.097200000000043,3533.546944446222
2023-08-23 14:51:00,78.09606,1.186343,0.8464814110506805,5.353014,4.745371,13.310299999999984,3533.596944446222
2023-08-23 14:57:00,78.87731,1.1284720000000004,0.8232219700177553,5.208328,4.658566,13.02090000000004,3533.696944446222
2023-08-23 15:00:00,76.5625,1.0416660000000002,0.8395918986044398,5.092588000000001,4.716432,12.442200000000014,3533.746944446222
2023-08-23 15:03:00,78.09606,1.0416659999999993,0.8728736739849517,5.324073,5.005787,10.706000000000017,3533.7969444462224
2023-08-23 15:06:00,79.25347,1.1284720000000004,0.9109647272227143,5.497688,5.092596,14.467600000000004,3533.8469444462226
2023-08-23 15:09:00,77.71991,1.070601,0.8520616670365578,5.324078,4.918977,12.152699999999982,3533.8969444462227
2023-08-23 15:12:00,75.02894,1.0127310000000005,0.8101547624006364,5.208328,4.832177,10.416699999999992,3533.946944446223
2023-08-23 15:15:00,77.34375,1.1574080000000002,0.8162379418343897,5.121524000000001,4.513885999999999,9.548600000000022,3533.996944446223
2023-08-23 15:21:00,78.50116,1.1574080000000002,0.8162379418343897,5.121524000000001,4.513885999999999,10.127300000000048,3534.096944446223
2023-08-23 15:24:00,75.40509,1.1284720000000004,0.8413592162727568,5.295134,4.774302,9.259199999999964,3534.146944446223
2023-08-23 15:30:00,75.02894,1.070602,0.8173864088559347,5.237264,4.774302,9.83789999999999,3534.246944446223
2023-08-23 15:33:00,76.18634,1.1574080000000002,0.8348918769288118,5.266204,4.687495999999999,8.39119999999997,3534.2969444462233
2023-08-23 15:36:00,79.25347,1.1574080000000002,0.8162379418343897,5.121524000000001,4.513885999999999,10.127300000000048,3534.3469444462235
2023-08-23 16:48:00,63.45486,2.1701390000000007,0.8296618840188612,5.8449040000000005,3.8773150000000003,-4.918999999999983,3535.5469444462233
2023-08-23 16:51:00,61.5162,2.1122680000000003,0.8506547073869729,5.931709,4.050931,-7.233800000000031,3535.5969444462235
2023-08-23 16:54:00,66.92708,1.8807870000000007,0.7872781319152082,5.555557,3.906249999999999,-5.497699999999952,3535.6469444462236
2023-08-23 16:57:00,67.30324,1.938657,0.768610805595285,5.5555520000000005,3.819445000000001,-4.918999999999983,3535.696944446224
2023-08-23 17:03:00,65.76968,1.9386579999999993,0.8032818744036472,5.642358,3.93518,-5.787099999999953,3535.7969444462237
2023-08-23 17:06:00,66.92708,2.0254629999999993,0.8270799639038124,5.787037999999999,3.993055000000001,-6.365799999999979,3535.846944446224
2023-08-23 17:12:00,66.55093,1.9097229999999996,0.7608664401190619,5.787033,4.079860000000001,-5.20840000000004,3535.946944446224
2023-08-23 17:15:00,63.83102,2.170139,0.8296618840188612,6.076384,4.108795000000001,-6.365700000000004,3535.996944446224
2023-08-23 17:21:00,63.45486,2.170139,0.9007057348541269,6.076384,4.166665,-6.944500000000005,3536.096944446224
2023-08-23 17:24:00,63.45486,2.1990740000000004,0.8371870487049244,6.047449,4.050925,-6.365799999999979,3536.146944446224
2023-08-23 17:27:00,61.5162,2.170139,0.7904760845432389,6.076389000000001,4.079860000000001,-7.233799999999974,3536.1969444462243
2023-08-23 17:33:00,60.76389,2.141204,0.7831821916262824,5.989584,4.02199,-6.94440000000003,3536.296944446224
2023-08-23 17:36:00,61.9213,2.1990740000000004,0.8371870487049244,6.047449,4.050925,-7.233800000000031,3536.3469444462244
2023-08-23 17:42:00,63.85995,2.228009,0.8446900738468929,6.076384,4.050925,-8.101800000000026,3536.4469444462243
2023-08-23 17:45:00,65.76968,2.228009,0.8050004801243554,6.047453999999999,3.993054999999999,-5.497700000000009,3536.4969444462245
2023-08-23 17:48:00,63.83102,2.1701390000000007,0.8296618840188612,6.018514000000001,4.050925,-7.5230999999999995,3536.5469444462246
2023-08-23 17:54:00,60.38773,2.0254630000000002,0.8270799639038106,5.989584000000001,4.195601,-7.233800000000031,3536.6469444462246
2023-08-23 17:57:00,66.17477,2.1122690000000004,0.8145434821744922,5.9317139999999995,4.0219949999999995,-6.6551000000000045,3536.6969444462247
2023-08-23 18:03:00,67.33218,2.1122690000000004,0.8145434821744922,5.9317139999999995,4.0219949999999995,-6.365700000000004,3536.7969444462246
2023-08-23 18:06:00,63.83102,1.9097229999999996,0.7952943357401215,5.700233,4.02199,-7.233799999999974,3536.846944446225
2023-08-23 18:12:00,63.45486,2.0254630000000002,0.8270799639038106,5.787038,3.993054999999999,-5.786999999999978,3536.9469444462247
2023-08-23 18:15:00,61.5162,1.9097219999999995,0.8277908387543584,5.758103,4.108801000000001,-7.5230999999999995,3536.996944446225
2023-08-23 18:18:00,58.82523,2.1122690000000004,0.8145434821744922,5.873844,3.964125,-10.127299999999991,3537.046944446225
2023-08-23 18:21:00,52.28588,1.765046,0.6862254361812087,5.613427000000001,4.021991000000001,-11.863400000000013,3537.0969444462253
2023-08-23 18:24:00,52.66204,1.851852,0.7089790734490324,5.584492000000001,3.906250000000001,-11.574099999999987,3537.1469444462255
2023-08-23 18:27:00,54.60069,1.9675919999999998,0.6984243697866638,5.584487,3.7615749999999997,-11.574100000000044,3537.1969444462256
2023-08-23 18:30:00,52.69097,1.9386580000000002,0.6912477188976711,5.353013,3.559024999999999,-13.888900000000035,3537.246944446226
2023-08-23 18:33:00,51.53356,1.9097229999999996,0.6840767545048242,5.381943000000001,3.6169000000000002,-13.020800000000008,3537.296944446226
2023-08-23 18:36:00,51.15741,1.9965279999999996,0.7055642448409576,5.410877999999999,3.559030000000001,-11.863399999999956,3537.346944446226
2023-08-23 18:39:00,51.15741,1.9965279999999996,0.7055642448409576,5.439812999999999,3.5879650000000005,-12.152799999999957,3537.3969444462264
2023-08-23 18:42:00,50.75231,2.0254630000000002,0.7126667347157776,5.497688,3.6168949999999995,-13.310100000000034,3537.4469444462266
2023-08-23 18:45:00,51.90972,2.170139,0.8296618840188612,5.671294,3.7037050000000002,-12.731499999999983,3537.4969444462267
2023-08-23 18:48:00,56.51042,2.2569440000000007,0.7688530539267405,5.758104,3.6458299999999992,-12.442099999999982,3537.546944446227
2023-08-23 18:51:00,53.81944,2.1990740000000004,0.7549264798432136,5.671298999999999,3.6168950000000004,-10.995400000000018,3537.596944446227
2023-08-23 18:54:00,52.66204,2.170139,0.7904760845432389,5.758104,3.7615750000000006,-11.574099999999987,3537.6469444462273
2023-08-23 18:57:00,49.59491,2.1122680000000003,0.7338892372755071,5.671298999999999,3.7037010000000006,-13.888800000000003,3537.6969444462275
2023-08-23 19:00:00,48.81366,2.228009,0.7142053973736101,5.6712940000000005,3.559024999999999,-12.731400000000008,3537.7469444462276
2023-08-23 19:03:00,51.90972,2.1990740000000004,0.7549419801921439,5.526619,3.472224999999999,-12.152799999999957,3537.796944446228
2023-08-23 19:06:00,49.97107,2.1701390000000007,0.7904760845432391,5.555554,3.559024999999999,-13.02090000000004,3537.846944446228
2023-08-23 19:09:00,49.59491,2.0833330000000005,0.7268512886542303,5.555554,3.6169010000000004,-13.020799999999952,3537.896944446228
2023-08-23 19:12:00,46.49884,2.141204,0.7409219124453035,5.584494,3.58796,-12.731499999999983,3537.9469444462284
2023-08-23 19:15:00,48.84259,2.1701390000000007,0.7479495202308738,5.4976840000000005,3.472224999999999,-13.020800000000008,3537.9969444462286
2023-08-23 19:18:00,49.97107,2.1990740000000004,0.7549264798432107,5.526624,3.472219999999999,-13.599500000000035,3538.0469444462287
2023-08-23 19:21:00,46.90393,2.2858789999999996,0.7757879523431368,5.526623999999999,3.385415000000001,-13.599499999999978,3538.096944446229
2023-08-23 19:24:00,51.12847,2.1990739999999995,0.7549419801921436,5.4976840000000005,3.44329,-13.02090000000004,3538.146944446229
2023-08-23 19:27:00,46.49884,2.170139,0.7479495202308736,5.6712940000000005,3.645835,-14.467600000000004,3538.1969444462293
2023-08-23 19:30:00,48.81366,2.1990740000000004,0.7075491466230805,5.671298999999999,3.5879649999999996,-13.599499999999978,3538.2469444462295
2023-08-23 19:33:00,49.97107,2.2569440000000007,0.7208439973845815,5.4976840000000005,3.3564800000000004,-14.178200000000004,3538.2969444462296
2023-08-23 19:36:00,51.53356,2.256944,0.768853053926743,5.497688999999999,3.385415000000001,-14.75690000000003,3538.34694444623
2023-08-23 19:39:00,46.12268,2.1990739999999995,0.7075491466230803,5.642364,3.559030000000001,-13.020800000000008,3538.39694444623
2023-08-23 19:42:00,45.37037,2.1990740000000004,0.7549264798432136,5.497688999999999,3.4432850000000004,-13.599499999999978,3538.44694444623
2023-08-23 19:45:00,44.96528,2.1122690000000004,0.6874712706561673,5.410883999999999,3.4143549999999996,-14.467599999999948,3538.4969444462304
2023-08-23 19:48:00,51.90972,1.7939809999999996,0.6123094306653454,4.861116,3.1828749999999992,-13.599599999999953,3538.5469444462306
2023-08-23 19:51:00,52.66204,1.649305,0.6898776729354994,4.62963,3.182875,-13.310100000000034,3538.5969444462307
2023-08-23 19:54:00,49.97107,1.6203709999999996,0.6477278708684782,4.947916,3.5011550000000007,-14.178200000000004,3538.646944446231
2023-08-23 19:57:00,49.59491,1.7939819999999997,0.6123096709885292,5.0057920000000005,3.3275499999999996,-13.599499999999978,3538.696944446231
2023-08-23 20:00:00,48.06134,1.880788,0.6330827239173835,5.0636529999999995,3.298615,-14.756999999999948,3538.7469444462313
2023-08-23 20:03:00,40.36459,1.8229169999999995,0.6623759151904739,5.005787999999999,3.3275510000000006,-15.3356,3538.7969444462315
2023-08-23 20:06:00,45.74653,2.0254629999999993,0.6672222644059586,5.005787999999999,3.0960650000000003,-14.757000000000005,3538.8469444462316
2023-08-23 20:09:00,46.52778,2.0254629999999993,0.7126816112450558,5.092587999999999,3.211805000000001,-14.178200000000004,3538.896944446232
2023-08-23 20:12:00,48.84259,1.967593,0.6984246169236336,5.121528,3.298614999999999,-13.59960000000001,3538.946944446232
2023-08-23 20:15:00,46.90393,1.9386579999999993,0.5962128169042166,5.063658,3.2118100000000007,-14.178200000000004,3538.996944446232
2023-08-23 20:18:00,44.58912,1.9097229999999996,0.6840767545048269,5.005787999999999,3.2407450000000004,-14.467600000000004,3539.0469444462324
2023-08-23 20:21:00,37.26852,1.9097219999999995,0.6840765057654997,5.179392999999999,3.414351000000001,-15.9144,3539.0969444462326
2023-08-23 20:24:00,39.95949,2.1122690000000004,0.6874882794394908,5.237264,3.2407449999999995,-15.3356,3539.1469444462327
2023-08-23 20:27:00,40.36459,2.0254630000000002,0.712681611245056,5.208328,3.3275450000000006,-15.625,3539.196944446233
2023-08-23 20:30:00,44.96528,2.0833329999999997,0.726836202049803,5.208338,3.2696750000000003,-14.467600000000004,3539.246944446233
2023-08-23 20:33:00,42.2743,1.9097229999999996,0.63995665335132,5.0636529999999995,3.26968,-15.046299999999974,3539.2969444462333
2023-08-23 20:36:00,39.20718,1.8807869999999998,0.6330696612411807,4.947915999999999,3.1828710000000004,-15.625,3539.3469444462335
2023-08-23 20:39:00,40.74074,2.0833329999999997,0.5652080916107025,4.976852,2.951385000000001,-16.20369999999997,3539.3969444462336
2023-08-23 20:42:00,42.6794,2.054398,0.6739847375340241,4.861112,2.9224500000000004,-14.756999999999948,3539.446944446234
2023-08-23 20:45:00,43.80787,2.0254629999999993,0.7126697100625063,4.947915999999999,3.067125,-15.625,3539.496944446234
2023-08-23 20:48:00,37.26852,1.765046,0.6053437283722192,5.005787999999999,3.3564819999999997,-15.625,3539.546944446234
2023-08-23 20:51:00,33.04398,1.8807869999999998,0.5832645163442579,4.976852,3.1828709999999996,-14.75690000000003,3539.5969444462344
2023-08-23 20:54:00,34.57755,1.9965279999999996,0.5474991110552773,4.861111,2.922454000000001,-17.939899999999966,3539.6469444462346
2023-08-23 20:57:00,31.51042,2.0254630000000002,0.5534218497762724,4.716435,2.748843,-17.071799999999996,3539.6969444462347
2023-08-23 21:00:00,38.04977,2.1122680000000003,0.6345749052528981,4.600694,2.5752309999999996,-16.492999999999995,3539.746944446235
2023-08-23 21:03:00,32.66782,1.9675919999999998,0.602646244798331,4.571759,2.6909729999999996,-15.9144,3539.796944446235
2023-08-23 21:06:00,32.66782,2.0254630000000002,0.667223929131812,4.658564,2.748842,-16.492999999999995,3539.8469444462353
2023-08-23 21:12:00,32.66782,2.054398,0.67399312185539,4.542823,2.604166,-16.782399999999996,3539.8469444462353
2023-08-23 21:15:00,30.72917,2.054398,0.6218603738803741,4.513888,2.546297,-17.07170000000002,3539.8969444462355
2023-08-23 21:18:00,34.20139,2.0833329999999997,0.6807426010949473,4.484953,2.517361,-14.757000000000005,3539.9469444462356
2023-08-23 21:21:00,32.66782,1.967593,0.6536248488843355,4.427083,2.5752309999999996,-16.782399999999996,3539.996944446236
2023-08-23 21:24:00,50.75231,2.2280100000000003,0.7142073754411641,4.398148,2.2858789999999996,-14.178299999999979,3540.046944446236
2023-08-23 21:27:00,56.91551,2.0254630000000002,0.667225593850317,4.369212999999999,2.459492,-15.625,3540.096944446236
2023-08-23 21:33:00,54.60069,1.9097229999999996,0.6399404978245551,4.224538,2.430555000000001,-15.335700000000031,3540.196944446236
2023-08-23 21:36:00,52.69097,1.9097229999999996,0.6840709747619746,4.195601999999999,2.430555,-15.625,3540.2469444462363
2023-08-23 21:39:00,51.12847,1.9386579999999993,0.5962052599470437,4.195601999999999,2.343750000000001,-14.467599999999948,3540.2969444462365
2023-08-23 21:42:00,51.12847,1.967593,0.6536232085969369,4.253473,2.4016200000000003,-15.046299999999974,3540.3469444462366
2023-08-23 21:45:00,53.06713,1.967593,0.6984172848883456,4.253473,2.430554999999999,-15.3356,3540.396944446237
2023-08-23 21:48:00,55.00579,1.967593,0.6536232085969339,4.282408,2.430554999999999,-15.3356,3540.446944446237
2023-08-23 21:51:00,52.69097,1.967593,0.6984172848883456,4.282408,2.4594899999999997,-14.467600000000004,3540.496944446237
2023-08-23 21:54:00,52.28588,1.9386580000000002,0.6467925220039219,4.2534730000000005,2.430554999999999,-15.335700000000031,3540.5469444462374
2023-08-23 21:57:00,54.60069,1.8807869999999998,0.6330664549885311,4.137732000000001,2.3726849999999997,-13.888899999999978,3540.5969444462376
2023-08-23 22:00:00,56.91551,1.851852,0.6696268455385342,4.079862,2.3726849999999997,-13.599599999999953,3540.6469444462377
